Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
12/1/2018 01:00,91.84,56.99,0,34,60,0,0,56.99,91.84,55,80,70,
12/1/2018 01:15,84.72,57.71,0,0,56,0,0,57.71,84.71,55,80,70,
12/1/2018 01:30,90.42,57.12,0,29,56,0,0,57.12,90.42,55,80,70,
12/1/2018 01:45,83.03,58.44,0,0,60,0,0,58.44,83.03,55,80,70,
12/1/2018 02:00,89.58,55.38,0,60,60,0,0,55.38,89.58,55,80,70,
12/1/2018 02:15,82.34,58.63,0,0,60,0,0,58.63,82.34,55,80,70,
12/1/2018 02:30,88.86,55.15,0,56,56,0,0,55.15,88.86,55,80,70,
12/1/2018 02:45,82.92,58.35,0,0,60,0,0,58.35,82.92,55,80,70,
12/1/2018 03:00,89.23,55.26,0,59,59,0,0,55.27,89.23,55,80,70,
12/1/2018 03:15,82.72,59.21,0,0,59,0,0,59.21,82.72,55,80,70,
12/1/2018 03:30,88.86,55.27,0,60,60,0,0,55.27,88.86,55,80,70,
12/1/2018 03:45,83.72,59.73,0,0,60,0,0,59.74,83.71,55,80,70,
12/1/2018 04:00,88.93,56.55,0,0,60,0,0,56.55,88.94,55,80,70,
12/1/2018 04:15,93.52,55.93,0,60,60,0,0,55.93,93.52,55,80,70,
12/1/2018 04:30,86.73,60.08,0,0,58,0,0,60.08,86.73,55,80,70,
12/1/2018 04:45,86.21,58.43,0,0,59,0,0,58.43,86.21,55,80,70,
12/1/2018 05:00,90.36,56.83,0,0,60,0,0,56.83,90.36,55,80,70,
12/1/2018 05:15,92.56,56.67,0,0,60,0,0,56.67,92.56,55,80,70,
12/1/2018 05:30,94.6,55.56,0,56,56,0,0,55.56,94.6,55,80,70,
12/1/2018 05:45,96.03,56.78,0,24,56,0,0,56.79,96.03,55,80,70,
12/1/2018 06:00,87.2,59.97,0,0,56,0,0,59.97,87.2,55,80,70,
12/1/2018 06:15,88.86,57.97,0,0,56,0,0,57.98,88.86,55,80,70,
12/1/2018 06:30,92.43,56.43,0,0,60,0,0,56.43,92.43,55,80,70,
12/1/2018 06:45,95.06,55.85,0,60,60,0,0,55.85,95.06,55,80,70,
12/1/2018 07:00,86.98,61.02,0,0,57,0,0,61.03,86.98,56.44,80,65.18,
12/1/2018 07:15,91.28,58.43,0,55,56,0,0,58.43,91.28,58,80,60,
12/1/2018 07:30,83.15,60.98,0,0,60,0,0,60.98,83.15,58,80,60,
12/1/2018 07:45,91.17,59.17,0.06,60,60,0,0,59.17,91.16,58,80,60,
12/1/2018 08:00,83.77,61.44,112.36,0,60,0,0,61.44,83.77,58,80,60,
12/1/2018 08:15,90.89,59.1,193.82,34,56,0,0,59.1,90.89,58,80,60,
12/1/2018 08:30,90.6,59.17,214.19,0,60,0,0,59.17,90.6,58,80,60,
12/1/2018 08:45,86.38,60.88,220.56,56,56,0,0,60.88,86.38,61.39,80,57.58,
12/1/2018 09:00,77.07,66.37,242.03,0,60,0,0,66.37,77.07,65,80,55,
12/1/2018 09:15,74.65,69.22,286.41,0,60,0,0,69.22,74.65,65,80,55,
12/1/2018 09:30,77.33,66.4,290.94,0,60,0,0,66.4,77.33,65,80,55,
12/1/2018 09:45,76.64,67.81,403.56,0,57,0,0,67.81,76.64,65,80,55,
12/1/2018 10:00,70.69,71.33,463.67,0,58,0,0,71.33,70.69,65,80,55,
12/1/2018 10:15,67.1,74.05,499.31,0,60,0,0,74.05,67.1,65,80,55,
12/1/2018 10:30,64.39,76.63,528.3,0,60,0,0,76.63,64.39,65,80,55,
12/1/2018 10:45,62.84,78.06,525.84,0,56,0,0,78.07,62.84,65,80,55,
12/1/2018 11:00,61.21,78.87,537.12,0,60,0,0,78.87,61.21,65,80,55,
12/1/2018 11:15,60.82,79.78,561.47,0,58,0,0,79.78,60.82,65,80,55,
12/1/2018 11:30,59.22,80.41,527.7,0,57,0,0,80.41,59.22,65,80,55,
12/1/2018 11:45,58.84,81.55,575.82,0,56,0,0,81.55,58.84,65,80,55,
12/1/2018 12:00,55.09,80.11,588.66,0,59,0,0,80.11,55.09,65,80,55,
12/1/2018 12:15,51.72,75.78,712.26,0,60,0,0,75.78,51.72,65,80,55,
12/1/2018 12:30,51.37,79.34,626.92,0,60,0,0,79.34,51.37,65,80,55,
12/1/2018 12:45,45.42,78.57,571.51,0,60,29,0,78.58,45.42,65,80,55,
12/1/2018 13:00,59.12,76.94,579.82,0,60,0,0,76.95,59.12,65,80,55,
12/1/2018 13:15,56.31,81.27,588.23,0,60,0,0,81.27,56.31,65,80,55,
12/1/2018 13:30,50.46,81.81,589.65,0,56,0,0,81.81,50.46,65,80,55,
12/1/2018 13:45,45.34,75.11,385.49,0,60,0,0,75.11,45.34,65,80,55,
12/1/2018 14:00,51.29,81.61,512.15,0,60,0,0,81.61,51.29,65,80,55,
12/1/2018 14:15,53.06,77.96,475.32,0,56,0,0,77.96,53.06,65,80,55,
12/1/2018 14:30,55.25,81.17,511.43,0,60,0,0,81.17,55.25,65,80,55,
12/1/2018 14:45,52.26,79.76,494.63,0,56,0,0,79.76,52.26,65,80,55,
12/1/2018 15:00,43.52,77.01,476.35,0,60,23,0,77.01,43.52,65,80,55,
12/1/2018 15:15,51.37,81.6,473.88,0,56,0,0,81.61,51.36,65,80,55,
12/1/2018 15:30,54.9,81.03,419.78,0,60,0,0,81.04,54.9,65,80,55,
12/1/2018 15:45,60.77,77.46,324.21,0,60,0,0,77.46,60.76,65,80,55,
12/1/2018 16:00,67.74,73.46,265.92,0,56,0,0,73.47,67.74,65,80,55,
12/1/2018 16:15,73.93,70.34,248.95,0,60,0,0,70.34,73.93,65,80,55,
12/1/2018 16:30,77.89,67.67,227.03,0,60,0,0,67.67,77.89,65,80,55,
12/1/2018 16:45,76.11,69.49,215.04,0,60,0,0,69.49,76.11,65,80,55,
12/1/2018 17:00,73.91,68.48,198.44,0,60,0,0,68.48,73.91,65,80,55,
12/1/2018 17:15,78.29,65.73,185.91,0,58,0,0,65.73,78.29,63.24,80,57.93,
12/1/2018 17:30,82.23,65.4,181.13,0,56,0,0,65.4,82.23,62,80,60,
12/1/2018 17:45,76.71,67.09,194.64,0,60,0,0,67.09,76.71,62,80,60,
12/1/2018 18:00,76.37,65.76,197.62,0,57,0,0,65.77,76.37,62,80,60,
12/1/2018 18:15,80.49,63.22,182.22,0,60,0,0,63.22,80.49,62,80,60,
12/1/2018 18:30,80.45,65.83,183.9,0,60,0,0,65.83,80.45,62,80,60,
12/1/2018 18:45,76.15,64.76,188.34,0,60,0,0,64.76,76.15,62,80,60,
12/1/2018 19:00,81.25,62.83,185.88,43,56,0,0,62.83,81.25,62,80,60,
12/1/2018 19:15,84.74,61.65,190.23,0,56,0,0,61.65,84.74,57.91,80,65.84,
12/1/2018 19:30,87.04,60.17,185.69,0,60,0,0,60.17,87.04,55,80,70,
12/1/2018 19:45,88.27,59.21,187.34,0,56,0,0,59.22,88.27,55,80,70,
12/1/2018 20:00,89.41,58.95,191.61,0,60,0,0,58.95,89.41,55,80,70,
12/1/2018 20:15,89.13,58.27,184.92,0,60,0,0,58.27,89.13,55,80,70,
12/1/2018 20:30,89.32,57.56,182.28,0,60,0,0,57.56,89.32,55,80,70,
12/1/2018 20:45,89.85,56.89,186.87,0,56,0,0,56.89,89.85,55,80,70,
12/1/2018 21:00,90.27,56.47,183.79,0,60,0,0,56.47,90.27,55,80,70,
12/1/2018 21:15,91,56.62,185.51,0,59,0,0,56.62,91,55,80,70,
12/1/2018 21:30,94.56,56.21,0,51,59,0,0,56.22,94.56,55,80,70,
12/1/2018 21:45,86.51,59.27,0,0,60,0,0,59.28,86.51,55,80,70,
12/1/2018 22:00,89.21,56.98,0,0,60,0,0,56.98,89.21,55,80,70,
12/1/2018 22:15,93.2,55.75,0,60,60,0,0,55.75,93.2,55,80,70,
12/1/2018 22:30,87.19,59.75,0,0,60,0,0,59.75,87.19,55,80,70,
12/1/2018 22:45,88.86,57.59,0,0,59,0,0,57.59,88.86,55,80,70,
12/1/2018 23:00,91.88,56.5,0,0,60,0,0,56.5,91.88,55,80,70,
12/1/2018 23:15,94.08,55.72,0,56,59,0,0,55.72,94.08,55,80,70,
12/1/2018 23:30,95.44,57.56,0,12,60,0,0,57.56,95.44,55,80,70,
12/1/2018 23:45,87.95,59.71,0,0,60,0,0,59.71,87.95,55,80,70,
12/2/2018 00:00,88.76,57.83,0,0,59,0,0,57.84,88.76,55,80,70,
12/2/2018 00:15,91.78,56.56,0,0,59,0,0,56.57,91.78,55,80,70,
12/2/2018 00:30,94.33,56.09,0,0,60,0,0,56.09,94.34,55,80,70,
12/2/2018 00:45,95.28,57.21,0,5,59,0,0,57.21,95.28,55,80,70,
12/2/2018 01:00,87.21,59.39,0,0,59,0,0,59.39,87.21,55,80,70,
12/2/2018 01:15,89.35,57.89,0,0,60,0,0,57.9,89.35,55,80,70,
12/2/2018 01:30,92.95,56.96,0,0,60,0,0,56.96,92.95,55,80,70,
12/2/2018 01:45,94.65,56.32,0,0,60,0,0,56.33,94.65,55,80,70,
12/2/2018 02:00,95.41,55.82,0,60,60,0,0,55.82,95.41,55,80,70,
12/2/2018 02:15,90.74,59.58,0,0,59,0,0,59.58,90.74,55,80,70,
12/2/2018 02:30,93.03,56.83,0,0,59,0,0,56.83,93.03,55,80,70,
12/2/2018 02:45,95.29,56.19,0,0,59,0,0,56.19,95.29,55,80,70,
12/2/2018 03:00,95.47,55.67,0,59,59,0,0,55.67,95.48,55,80,70,
12/2/2018 03:15,95.7,57.78,0,0,59,0,0,57.78,95.7,55,80,70,
12/2/2018 03:30,89.97,59.49,0,0,59,0,0,59.5,89.97,55,80,70,
12/2/2018 03:45,89.13,58.74,0,0,59,0,0,58.75,89.13,55,80,70,
12/2/2018 04:00,89.66,58.18,0,0,59,0,0,58.18,89.66,55,80,70,
12/2/2018 04:15,93.5,56.78,0,0,59,0,0,56.79,93.5,55,80,70,
12/2/2018 04:30,95.25,56.14,0,0,60,0,0,56.15,95.25,55,80,70,
12/2/2018 04:45,96.71,56.7,0,37,59,0,0,56.7,96.71,55,80,70,
12/2/2018 05:00,88.93,59.73,0,0,59,0,0,59.74,88.93,55,80,70,
12/2/2018 05:15,90.61,57.52,0,0,60,0,0,57.52,90.61,55,80,70,
12/2/2018 05:30,93.85,56.11,0,0,59,0,0,56.11,93.85,55,80,70,
12/2/2018 05:45,95.53,57.71,0,4,59,0,0,57.71,95.53,55,80,70,
12/2/2018 06:00,88.64,59.11,0,0,59,0,0,59.11,88.65,55,80,70,
12/2/2018 06:15,90.73,57.56,0,0,59,0,0,57.56,90.73,55,80,70,
12/2/2018 06:30,94.34,56.57,0,0,59,0,0,56.58,94.34,55,80,70,
12/2/2018 06:45,95.55,56.32,0,0,59,0,0,56.32,95.55,55,80,70,
12/2/2018 07:00,92.16,60.19,0,0,59,0,0,60.19,92.16,56.2,80,66.01,
12/2/2018 07:15,92.16,58.36,0,60,60,0,0,58.36,92.16,58,80,60,
12/2/2018 07:30,86.04,60.88,0,0,59,0,0,60.88,86.04,58,80,60,
12/2/2018 07:45,93.61,59.15,0,52,59,0,0,59.16,93.61,58,80,60,
12/2/2018 08:00,86.27,60.93,86.16,0,59,0,0,60.94,86.27,58,80,60,
12/2/2018 08:15,91.69,59.91,193.28,0,59,0,0,59.91,91.69,58,80,60,
12/2/2018 08:30,91.21,59.56,191.64,0,59,0,0,59.57,91.21,58,80,60,
12/2/2018 08:45,89.07,63.7,205.68,5,59,0,0,63.7,89.07,60.77,80,58.02,
12/2/2018 09:00,83.83,65.52,195.73,59,59,0,0,65.52,83.83,65,80,55,
12/2/2018 09:15,81.65,65.8,203.44,18,59,0,0,65.8,81.65,65,80,55,
12/2/2018 09:30,77.94,67.88,203.58,0,59,0,0,67.88,77.94,65,80,55,
12/2/2018 09:45,82.29,67.83,200.76,0,60,0,0,67.83,82.29,65,80,55,
12/2/2018 10:00,81.86,65.15,209.77,60,60,0,0,65.15,81.86,65,80,55,
12/2/2018 10:15,77.93,68.47,242.31,0,59,0,0,68.48,77.93,65,80,55,
12/2/2018 10:30,83.46,66.03,244.15,0,59,0,0,66.03,83.46,65,80,55,
12/2/2018 10:45,86.33,65.88,231.27,59,59,0,0,65.88,86.32,65,80,55,
12/2/2018 11:00,79.75,69.93,242.68,0,59,0,0,69.94,79.75,65,80,55,
12/2/2018 11:15,81.89,66.94,231.13,0,60,0,0,66.94,81.89,65,80,55,
12/2/2018 11:30,85.37,65.88,241.72,45,59,0,0,65.89,85.37,65,80,55,
12/2/2018 11:45,88.07,66.58,248.79,37,59,0,0,66.58,88.07,65,80,55,
12/2/2018 12:00,80.84,69.69,249.73,0,59,0,0,69.7,80.84,65,80,55,
12/2/2018 12:15,79.64,67.13,213.17,0,59,0,0,67.13,79.64,65,80,55,
12/2/2018 12:30,84.65,68,262.26,8,59,0,0,68,84.64,65,80,55,
12/2/2018 12:45,81.21,69.66,261.48,0,60,0,0,69.66,81.21,65,80,55,
12/2/2018 13:00,85.08,68.42,261.09,0,59,0,0,68.42,85.08,65,80,55,
12/2/2018 13:15,87.31,67.64,251.27,13,59,0,0,67.65,87.31,65,80,55,
12/2/2018 13:30,87.63,66.42,277.81,0,59,0,0,66.42,87.63,65,80,55,
12/2/2018 13:45,86.43,66.94,250.94,0,59,0,0,66.94,86.43,65,80,55,
12/2/2018 14:00,89.08,66.5,278.47,0,59,0,0,66.5,89.08,65,80,55,
12/2/2018 14:15,89.22,66.26,248.3,0,58,0,0,66.26,89.23,65,80,55,
12/2/2018 14:30,85.02,69.15,260.29,0,60,0,0,69.16,85.02,65,80,55,
12/2/2018 14:45,90.53,66.62,253.35,0,58,0,0,66.62,90.53,65,80,55,
12/2/2018 15:00,90.8,66.39,243.38,4,59,0,0,66.39,90.8,65,80,55,
12/2/2018 15:15,91.16,66.13,245.22,0,60,0,0,66.13,91.16,65,80,55,
12/2/2018 15:30,91.69,66.7,229.42,0,60,0,0,66.7,91.69,65,80,55,
12/2/2018 15:45,93.15,66.28,228.89,35,59,0,0,66.28,93.15,65,80,55,
12/2/2018 16:00,91.39,66.65,218.61,0,60,0,0,66.65,91.39,65,80,55,
12/2/2018 16:15,92.06,66.12,217.22,0,59,0,0,66.12,92.05,65,80,55,
12/2/2018 16:30,88.79,67.05,202.49,0,60,0,0,67.05,88.79,65,80,55,
12/2/2018 16:45,85.12,69.53,196,0,60,0,0,69.53,85.12,65,80,55,
12/2/2018 17:00,85.02,69.36,187.27,0,60,0,0,69.37,85.02,65,80,55,
12/2/2018 17:15,84.99,68.7,184.29,0,59,0,0,68.7,84.99,63.2,80,58.01,
12/2/2018 17:30,90.25,64.69,193.51,0,59,0,0,64.69,90.25,62,80,60,
12/2/2018 17:45,90.69,62.99,186.76,59,59,0,0,62.99,90.69,62,80,60,
12/2/2018 18:00,88.05,63.59,193.12,0,59,0,0,63.59,88.05,62,80,60,
12/2/2018 18:15,85.71,63.76,192.23,0,59,0,0,63.76,85.71,62,80,60,
12/2/2018 18:30,86.91,63.95,182.95,0,60,0,0,63.95,86.91,62,80,60,
12/2/2018 18:45,87.04,63.85,190.54,0,60,0,0,63.85,87.03,62,80,60,
12/2/2018 19:00,85.34,64.47,185.22,0,59,0,0,64.47,85.34,62,80,60,
12/2/2018 19:15,84.6,65.01,188.61,0,60,0,0,65.02,84.6,57.8,80,66,
12/2/2018 19:30,90.52,62.01,185.47,0,60,0,0,62.01,90.52,55,80,70,
12/2/2018 19:45,90.93,61.26,186.76,0,60,0,0,61.27,90.93,55,80,70,
12/2/2018 20:00,92.24,61.22,191.93,0,59,0,0,61.22,92.24,55,80,70,
12/2/2018 20:15,92.24,60.84,190.37,0,60,0,0,60.84,92.24,55,80,70,
12/2/2018 20:30,92.56,61.25,188.92,0,59,0,0,61.25,92.56,55,80,70,
12/2/2018 20:45,93.34,61.62,189.66,0,59,0,0,61.63,93.34,55,80,70,
12/2/2018 21:00,93.37,61.79,187.14,0,59,0,0,61.79,93.37,55,80,70,
12/2/2018 21:15,93.06,61.92,189.57,0,59,0,0,61.92,93.06,55,80,70,
12/2/2018 21:30,94.1,62.15,188.01,0,59,0,0,62.15,94.1,55,80,70,
12/2/2018 21:45,93.29,62.32,192.42,0,59,0,0,62.32,93.29,55,80,70,
12/2/2018 22:00,94.23,62.61,187.26,0,58,0,0,62.62,94.23,55,80,70,
12/2/2018 22:15,93.86,62.6,184.34,0,60,0,0,62.6,93.86,55,80,70,
12/2/2018 22:30,93.65,62.71,180.16,0,59,0,0,62.71,93.64,55,80,70,
12/2/2018 22:45,93.67,62.48,195.94,0,59,0,0,62.48,93.67,55,80,70,
12/2/2018 23:00,93.17,62.36,189.42,0,59,0,0,62.36,93.17,55,80,70,
12/2/2018 23:15,93.81,62.45,186.27,0,59,0,0,62.45,93.81,55,80,70,
12/2/2018 23:30,93.3,62.6,190.1,0,59,0,0,62.6,93.3,55,80,70,
12/2/2018 23:45,92.9,62.61,180.83,0,59,0,0,62.61,92.9,55,80,70,
12/3/2018 00:00,94.31,60.4,0,0,59,0,0,60.4,94.31,55,80,70,
12/3/2018 00:15,99.99,58.7,0,0,59,0,0,58.7,99.99,55,80,70,
12/3/2018 00:30,101.69,57.99,0,0,60,0,0,58,101.69,55,80,70,
12/3/2018 00:45,102.02,57.08,0,0,59,0,0,57.08,102.02,55,80,70,
12/3/2018 01:00,102.96,57.09,0,0,60,0,0,57.09,102.96,55,80,70,
12/3/2018 01:15,102.99,56.75,0,0,60,0,0,56.75,102.98,55,80,70,
12/3/2018 01:30,103.2,56.25,0,0,59,0,0,56.26,103.2,55,80,70,
12/3/2018 01:45,103.31,56.09,0,0,60,0,0,56.1,103.31,55,80,70,
12/3/2018 02:00,101.71,56.81,0,0,60,0,0,56.82,101.71,55,80,70,
12/3/2018 02:15,103.61,56.37,0,0,58,0,0,56.38,103.61,55,80,70,
12/3/2018 02:30,103.8,56.31,0,0,60,0,0,56.31,103.8,55,80,70,
12/3/2018 02:45,104.14,56.04,0,0,60,0,0,56.05,104.14,55,80,70,
12/3/2018 03:00,104.13,56.1,0,0,60,0,0,56.1,104.13,55,80,70,
12/3/2018 03:15,103.92,56.03,0,0,59,0,0,56.03,103.92,55,80,70,
12/3/2018 03:30,101.26,57.15,0,0,59,0,0,57.16,101.26,55,80,70,
12/3/2018 03:45,103.55,56.13,0,0,59,0,0,56.13,103.55,55,80,70,
12/3/2018 04:00,97.22,58.11,0,0,59,0,0,58.11,97.21,55,80,70,
12/3/2018 04:15,103.38,55.98,0,0,59,0,0,55.99,103.38,55,80,70,
12/3/2018 04:30,101.57,56.63,0,0,59,0,0,56.63,101.57,55,80,70,
12/3/2018 04:45,97.37,57.86,0,0,59,0,0,57.86,97.37,55,80,70,
12/3/2018 05:00,103.28,55.94,0,47,59,0,0,55.94,103.28,55,80,70,
12/3/2018 05:15,102.3,56.43,0,0,60,0,0,56.43,102.3,55,80,70,
12/3/2018 05:30,103.54,56.01,0,59,60,0,0,56.01,103.54,55,80,70,
12/3/2018 05:45,102.31,56.43,0,0,60,0,0,56.43,102.31,55,80,70,
12/3/2018 06:00,98.31,57.67,0,0,60,0,0,57.67,98.31,55,80,70,
12/3/2018 06:15,93.63,59.87,0,0,59,0,0,59.88,93.63,55,80,70,
12/3/2018 06:30,93.72,58.88,0,0,59,0,0,58.88,93.72,55,80,70,
12/3/2018 06:45,94.47,59.04,0,0,59,0,0,59.04,94.47,55,80,70,
12/3/2018 07:00,97.77,59.93,0,0,59,0,0,59.93,97.77,55.9,80,67.01,
12/3/2018 07:15,96.38,58.94,0,5,59,0,0,58.95,96.38,58,80,60,
12/3/2018 07:30,91.6,62.48,0,0,60,0,0,62.48,91.6,58,80,60,
12/3/2018 07:45,93.58,59.63,0,0,59,0,0,59.63,93.58,58,80,60,
12/3/2018 08:00,97.8,58.85,58.72,60,60,0,0,58.85,97.8,58,80,60,
12/3/2018 08:15,94.38,60.46,192.23,0,59,0,0,60.47,94.38,58,80,60,
12/3/2018 08:30,96.24,60.07,204.96,0,57,0,0,60.07,96.24,58,80,60,
12/3/2018 08:45,95.83,60.58,213.39,58,58,0,0,60.59,95.83,60.06,80,58.53,
12/3/2018 09:00,86.41,66.57,239.04,0,60,0,0,66.57,86.41,65,80,55,
12/3/2018 09:15,89.26,66.1,224.27,0,59,0,0,66.1,89.26,65,80,55,
12/3/2018 09:30,89.33,65.82,266.2,58,58,0,0,65.82,89.33,65,80,55,
12/3/2018 09:45,89.75,65.74,248.04,45,59,0,0,65.74,89.75,65,80,55,
12/3/2018 10:00,90.5,66.35,281.03,0,56,0,0,66.35,90.5,65,80,55,
12/3/2018 10:15,89.46,66.6,271.21,0,60,0,0,66.61,89.46,65,80,55,
12/3/2018 10:30,90.08,66.31,300.56,0,60,0,0,66.31,90.07,65,80,55,
12/3/2018 10:45,90.04,67.14,308.94,0,60,0,0,67.14,90.04,65,80,55,
12/3/2018 11:00,88.01,69.27,354.54,0,60,0,0,69.27,88.01,65,80,55,
12/3/2018 11:15,83.56,72.62,511.51,0,60,0,0,72.62,83.56,65,80,55,
12/3/2018 11:30,78.33,77.94,606.41,0,56,0,0,77.95,78.33,65,80,55,
12/3/2018 11:45,74.91,78.79,545.08,0,56,0,0,78.79,74.91,65,80,55,
12/3/2018 12:00,70.76,81.73,712.34,0,60,0,0,81.73,70.76,65,80,55,
12/3/2018 12:15,64.73,81.35,863.37,0,60,0,0,81.35,64.73,65,80,55,
12/3/2018 12:30,64.46,80.56,651.38,0,56,0,0,80.56,64.46,65,80,55,
12/3/2018 12:45,60.96,79.68,455.81,0,60,0,0,79.68,60.96,65,80,55,
12/3/2018 13:00,68.76,72.94,274.69,0,56,0,0,72.94,68.76,65,80,55,
12/3/2018 13:15,74.12,72.05,410.69,0,60,0,0,72.05,74.12,65,80,55,
12/3/2018 13:30,74.91,71.92,426.89,0,56,0,0,71.92,74.91,65,80,55,
12/3/2018 13:45,69.12,77.77,548.31,0,56,0,0,77.77,69.12,65,80,55,
12/3/2018 14:00,66.64,81.32,526.27,0,56,0,0,81.32,66.64,65,80,55,
12/3/2018 14:15,68.62,79,504.51,0,56,0,0,79,68.62,65,80,55,
12/3/2018 14:30,62.59,81.7,509.47,0,60,0,0,81.7,62.59,65,80,55,
12/3/2018 14:45,55.73,79.13,490.34,0,56,0,0,79.13,55.73,65,80,55,
12/3/2018 15:00,62.5,75.93,269.5,0,60,0,0,75.94,62.5,65,80,55,
12/3/2018 15:15,72.38,73.61,290.99,0,60,0,0,73.61,72.38,65,80,55,
12/3/2018 15:30,75.4,71.53,279.7,0,56,0,0,71.53,75.4,65,80,55,
12/3/2018 15:45,75.84,69.44,261.54,0,57,0,0,69.44,75.84,65,80,55,
12/3/2018 16:00,76.85,68.49,236.08,0,60,0,0,68.5,76.85,65,80,55,
12/3/2018 16:15,80.39,67.91,243.62,0,56,0,0,67.91,80.39,65,80,55,
12/3/2018 16:30,84.13,66.78,214.24,0,60,0,0,66.78,84.13,65,80,55,
12/3/2018 16:45,84.88,66,209.44,0,56,0,0,66,84.87,65,80,55,
12/3/2018 17:00,85.15,66.95,205.67,0,60,0,0,66.95,85.15,65,80,55,
12/3/2018 17:15,83.92,66.88,187.97,0,60,0,0,66.88,83.92,63.23,80,57.94,
12/3/2018 17:30,88.65,64.79,187.66,0,60,0,0,64.79,88.65,62,80,60,
12/3/2018 17:45,89.71,63.72,193.74,0,57,0,0,63.72,89.71,62,80,60,
12/3/2018 18:00,90.63,63.22,191.67,0,55,0,0,63.22,90.62,62,80,60,
12/3/2018 18:15,88.03,64.02,192.62,0,59,0,0,64.03,88.03,62,80,60,
12/3/2018 18:30,88.71,63.48,190.42,0,60,0,0,63.48,88.71,62,80,60,
12/3/2018 18:45,88.02,63.61,187.42,0,57,0,0,63.61,88.02,62,80,60,
12/3/2018 19:00,87.5,65.56,194.75,0,58,0,0,65.57,87.5,62,80,60,
12/3/2018 19:15,89.28,62.51,51.13,32,60,0,0,62.51,89.29,57.82,80,65.97,
12/3/2018 19:30,90.6,62.4,185.75,0,58,0,0,62.41,90.6,55,80,70,
12/3/2018 19:45,90.27,61.95,183.31,0,56,0,0,61.95,90.26,55,80,70,
12/3/2018 20:00,91.06,61.65,190.36,0,60,0,0,61.65,91.05,55,80,70,
12/3/2018 20:15,91.67,61.23,184.79,0,60,0,0,61.23,91.67,55,80,70,
12/3/2018 20:30,91.29,60.98,189.07,0,55,0,0,60.98,91.3,55,80,70,
12/3/2018 20:45,92.73,61.39,177.16,0,55,0,0,61.4,92.73,55,80,70,
12/3/2018 21:00,92.86,61.69,188.64,0,60,0,0,61.69,92.86,55,80,70,
12/3/2018 21:15,92.35,61.57,186.13,0,57,0,0,61.57,92.35,55,80,70,
12/3/2018 21:30,92.32,61.37,188.38,0,60,0,0,61.38,92.32,55,80,70,
12/3/2018 21:45,90.34,60.67,186.06,0,60,0,0,60.68,90.34,55,80,70,
12/3/2018 22:00,89.77,59.2,185.96,0,56,0,0,59.2,89.77,55,80,70,
12/3/2018 22:15,89.1,58.04,195.64,0,56,0,0,58.05,89.1,55,80,70,
12/3/2018 22:30,90.34,58.27,183.26,0,60,0,0,58.27,90.34,55,80,70,
12/3/2018 22:45,90.03,58.11,188.85,0,57,0,0,58.11,90.03,55,80,70,
12/3/2018 23:00,90.71,58.55,179.55,0,60,0,0,58.55,90.71,55,80,70,
12/3/2018 23:15,90.62,58.73,187.16,0,60,0,0,58.73,90.62,55,80,70,
12/3/2018 23:30,89.9,57.63,181.81,0,60,0,0,57.64,89.9,55,80,70,
12/3/2018 23:45,89.04,57.41,185.27,0,60,0,0,57.42,89.04,55,80,70,
12/4/2018 00:00,88.75,55.62,0,60,60,0,0,55.62,88.75,55,80,70,
12/4/2018 00:15,80.9,59.85,0,0,60,0,0,59.85,80.9,55,80,70,
12/4/2018 00:30,88.3,56.68,0,0,56,0,0,56.68,88.3,55,80,70,
12/4/2018 00:45,86.62,57.98,0,0,57,0,0,57.98,86.62,55,80,70,
12/4/2018 01:00,83.44,55.59,0,27,60,0,0,55.6,83.44,55,80,70,
12/4/2018 01:15,79.33,59.87,0,0,60,0,0,59.87,79.33,55,80,70,
12/4/2018 01:30,87.38,56.27,0,0,60,0,0,56.27,87.38,55,80,70,
12/4/2018 01:45,83.25,59.41,0,0,57,0,0,59.41,83.25,55,80,70,
12/4/2018 02:00,87.17,55.08,0,56,56,0,0,55.08,87.17,55,80,70,
12/4/2018 02:15,80.99,57.12,0,0,59,0,0,57.12,80.99,55,80,70,
12/4/2018 02:30,83.29,58.84,0,0,58,0,0,58.84,83.29,55,80,70,
12/4/2018 02:45,85.94,56.81,0,0,58,0,0,56.81,85.94,55,80,70,
12/4/2018 03:00,85.12,59.18,0,0,58,0,0,59.18,85.12,55,80,70,
12/4/2018 03:15,84.5,57.11,0,0,59,0,0,57.11,84.5,55,80,70,
12/4/2018 03:30,89.06,57.14,0,23,60,0,0,57.14,89.06,55,80,70,
12/4/2018 03:45,83.56,56.88,0,0,60,0,0,56.88,83.56,55,80,70,
12/4/2018 04:00,88.21,58.55,0,0,60,0,0,58.55,88.21,55,80,70,
12/4/2018 04:15,86,56.77,0,0,60,0,0,56.77,86,55,80,70,
12/4/2018 04:30,86.82,58.6,0,0,60,0,0,58.61,86.82,55,80,70,
12/4/2018 04:45,87.41,55.86,0,21,55,0,0,55.87,87.4,55,80,70,
12/4/2018 05:00,80.71,59.09,0,0,60,0,0,59.09,80.71,55,80,70,
12/4/2018 05:15,88.43,54.73,0,60,60,0,0,54.73,88.43,55,80,70,
12/4/2018 05:30,80.67,59.17,0,0,56,0,0,59.18,80.67,55,80,70,
12/4/2018 05:45,87.48,55.99,0,60,60,0,0,55.99,87.48,55,80,70,
12/4/2018 06:00,83.76,56.59,0,0,60,0,0,56.59,83.76,55,80,70,
12/4/2018 06:15,80,59.52,0,0,60,0,0,59.52,80,55,80,70,
12/4/2018 06:30,84.7,56.07,0,50,55,0,0,56.07,84.7,55,80,70,
12/4/2018 06:45,83.34,56.28,0,0,57,0,0,56.28,83.34,55,80,70,
12/4/2018 07:00,80.38,58.63,0,0,60,0,0,58.63,80.37,55.59,80,68.03,
12/4/2018 07:15,83.02,59.9,0,29,56,0,0,59.9,83.02,58,80,60,
12/4/2018 07:30,78.28,57.12,0,60,60,0,0,57.12,78.28,58,80,60,
12/4/2018 07:45,73.81,60.97,0.43,0,57,0,0,60.97,73.81,58,80,60,
12/4/2018 08:00,77.12,61.75,37.19,0,60,0,0,61.75,77.12,58,80,60,
12/4/2018 08:15,79.02,60.28,213.7,0,60,0,0,60.28,79.02,58,80,60,
12/4/2018 08:30,79.39,60.85,235.21,0,60,0,0,60.85,79.38,58,80,60,
12/4/2018 08:45,76.33,60.33,252.23,32,56,0,0,60.33,76.32,59.38,80,59.02,
12/4/2018 09:00,65.36,69.14,366.75,0,60,0,0,69.14,65.36,65,80,55,
12/4/2018 09:15,66.14,68.9,381.01,0,60,0,0,68.91,66.14,65,80,55,
12/4/2018 09:30,67.13,67.62,405.64,0,57,0,0,67.63,67.13,65,80,55,
12/4/2018 09:45,64.18,67.94,418.23,0,60,0,0,67.94,64.18,65,80,55,
12/4/2018 10:00,59.22,66.94,442.46,0,56,0,0,66.94,59.22,65,80,55,
12/4/2018 10:15,55.08,66.83,476.3,0,60,0,0,66.83,55.08,65,80,55,
12/4/2018 10:30,56.88,67.87,507.5,0,60,0,0,67.87,56.88,65,80,55,
12/4/2018 10:45,54.56,67.8,520.25,0,57,0,0,67.81,54.56,65,80,55,
12/4/2018 11:00,59.53,69.57,526.34,0,56,0,0,69.57,59.53,65,80,55,
12/4/2018 11:15,56.67,69.3,535.84,0,57,0,0,69.3,56.67,65,80,55,
12/4/2018 11:30,54.28,68,528.11,0,60,0,0,68,54.28,65,80,55,
12/4/2018 11:45,56.36,70.02,540.71,0,60,0,0,70.03,56.36,65,80,55,
12/4/2018 12:00,57.12,72.06,567.89,0,59,0,0,72.06,57.12,65,80,55,
12/4/2018 12:15,53.66,70.04,703.96,0,60,0,0,70.04,53.66,65,80,55,
12/4/2018 12:30,58.48,70.8,659.85,0,59,0,0,70.81,58.48,65,80,55,
12/4/2018 12:45,54.32,70.64,552.38,0,58,0,0,70.64,54.32,65,80,55,
12/4/2018 13:00,54.66,70.19,549.91,0,59,0,0,70.19,54.67,65,80,55,
12/4/2018 13:15,58.95,69.36,542.91,0,60,0,0,69.36,58.95,65,80,55,
12/4/2018 13:30,56.51,69.32,534.26,0,60,0,0,69.32,56.51,65,80,55,
12/4/2018 13:45,57.87,68.96,532.63,0,60,0,0,68.96,57.87,65,80,55,
12/4/2018 14:00,58.53,70.22,480.33,0,60,0,0,70.22,58.53,65,80,55,
12/4/2018 14:15,61.16,69,476.2,0,60,0,0,69.01,61.16,65,80,55,
12/4/2018 14:30,56.41,68.63,493.47,0,58,0,0,68.64,56.41,65,80,55,
12/4/2018 14:45,56.33,67.82,485.29,0,60,0,0,67.83,56.33,65,80,55,
12/4/2018 15:00,55.72,66.76,465.35,0,59,0,0,66.77,55.72,65,80,55,
12/4/2018 15:15,59.42,68.43,449.23,0,60,0,0,68.44,59.42,65,80,55,
12/4/2018 15:30,60.71,69.14,437,0,59,0,0,69.14,60.71,65,80,55,
12/4/2018 15:45,61.66,67.57,394.81,0,59,0,0,67.57,61.66,65,80,55,
12/4/2018 16:00,67.02,66.43,257.72,40,59,0,0,66.44,67.02,65,80,55,
12/4/2018 16:15,67.01,64.63,226,60,60,0,0,64.64,67,65,80,55,
12/4/2018 16:30,62.05,64.68,224.59,59,60,0,0,64.69,62.05,65,80,55,
12/4/2018 16:45,58.12,68.25,210.82,0,60,0,0,68.25,58.12,65,80,55,
12/4/2018 17:00,62.23,67.59,195.39,0,59,0,0,67.59,62.23,65,80,55,
12/4/2018 17:15,61.9,65.79,185.35,13,60,0,0,65.79,61.9,63.21,80,57.99,
12/4/2018 17:30,67.71,61.4,183.67,60,60,0,0,61.4,67.71,62,80,60,
12/4/2018 17:45,65.72,62.98,187.06,0,60,0,0,62.98,65.72,62,80,60,
12/4/2018 18:00,62.34,65.54,188.59,0,59,0,0,65.54,62.34,62,80,60,
12/4/2018 18:15,64.18,63.89,183.32,14,60,0,0,63.89,64.18,62,80,60,
12/4/2018 18:30,66.99,63.18,180.22,57,60,0,0,63.18,66.99,62,80,60,
12/4/2018 18:45,67.64,61.47,189.34,59,59,0,0,61.47,67.64,62,80,60,
12/4/2018 19:00,67.14,61.78,179.14,60,60,0,0,61.78,67.14,62,80,60,
12/4/2018 19:15,69.84,63.15,180.09,0,60,0,0,63.15,69.84,57.79,80,66.01,
12/4/2018 19:30,81.31,55.64,182.35,60,60,0,0,55.64,81.31,55,80,70,
12/4/2018 19:45,76.79,59.15,189.25,0,59,0,0,59.15,76.79,55,80,70,
12/4/2018 20:00,78.39,56.93,181.57,0,59,0,0,56.93,78.38,55,80,70,
12/4/2018 20:15,81.16,57.7,183.4,0,59,0,0,57.7,81.16,55,80,70,
12/4/2018 20:30,76.25,57.51,187.49,0,60,0,0,57.52,76.25,55,80,70,
12/4/2018 20:45,82.14,55.82,192.58,59,60,0,0,55.82,82.14,55,80,70,
12/4/2018 21:00,77.39,58.45,182.9,0,60,0,0,58.45,77.39,55,80,70,
12/4/2018 21:15,80.43,55.69,184.39,30,59,0,0,55.69,80.43,55,80,70,
12/4/2018 21:30,78.35,56.86,0,0,60,0,0,56.86,78.35,55,80,70,
12/4/2018 21:45,77.05,58.94,0,0,59,0,0,58.95,77.05,55,80,70,
12/4/2018 22:00,81.8,56.38,0,43,59,0,0,56.38,81.8,55,80,70,
12/4/2018 22:15,80.99,55.42,0,46,60,0,0,55.42,80.99,55,80,70,
12/4/2018 22:30,77.81,58.5,0,0,59,0,0,58.51,77.81,55,80,70,
12/4/2018 22:45,79.38,58.98,0,0,60,0,0,58.99,79.38,55,80,70,
12/4/2018 23:00,82.55,56.42,0,34,59,0,0,56.42,82.55,55,80,70,
12/4/2018 23:15,82.15,54.84,0,60,60,0,0,54.84,82.15,55,80,70,
12/4/2018 23:30,78.3,57.11,0,0,59,0,0,57.11,78.3,55,80,70,
12/4/2018 23:45,79.21,59.19,0,0,59,0,0,59.19,79.21,55,80,70,
12/5/2018 00:00,84.29,56.17,0,54,60,0,0,56.17,84.29,55,80,70,
12/5/2018 00:15,82.62,55.24,0,52,59,0,0,55.24,82.62,55,80,70,
12/5/2018 00:30,78.1,57.01,0,0,59,0,0,57.01,78.1,55,80,70,
12/5/2018 00:45,77.35,58.56,0,0,59,0,0,58.56,77.35,55,80,70,
12/5/2018 01:00,82.11,58.62,0,0,59,0,0,58.62,82.11,55,80,70,
12/5/2018 01:15,85.35,55.96,0,60,60,0,0,55.96,85.35,55,80,70,
12/5/2018 01:30,80.58,55.79,0,14,59,0,0,55.79,80.58,55,80,70,
12/5/2018 01:45,78.27,57.42,0,0,60,0,0,57.42,78.27,55,80,70,
12/5/2018 02:00,78.09,58.73,0,0,59,0,0,58.73,78.09,55,80,70,
12/5/2018 02:15,83.54,57.39,0,14,60,0,0,57.39,83.54,55,80,70,
12/5/2018 02:30,83.24,54.7,0,59,59,0,0,54.71,83.24,55,80,70,
12/5/2018 02:45,79.78,56.36,0,0,59,0,0,56.36,79.78,55,80,70,
12/5/2018 03:00,76.32,58.55,0,0,59,0,0,58.55,76.33,55,80,70,
12/5/2018 03:15,81.11,57.79,0,0,59,0,0,57.79,81.11,55,80,70,
12/5/2018 03:30,83.99,55.96,0,59,59,0,0,55.96,83.99,55,80,70,
12/5/2018 03:45,82.36,54.81,0,60,60,0,0,54.81,82.36,55,80,70,
12/5/2018 04:00,78.72,56.25,0,0,59,0,0,56.25,78.72,55,80,70,
12/5/2018 04:15,76.85,59.2,0,0,60,0,0,59.2,76.86,55,80,70,
12/5/2018 04:30,82.71,57.44,0,2,60,0,0,57.44,82.71,55,80,70,
12/5/2018 04:45,83.63,54.72,0,60,60,0,0,54.72,83.63,55,80,70,
12/5/2018 05:00,79.74,56.24,0,0,60,0,0,56.24,79.74,55,80,70,
12/5/2018 05:15,77.62,57.94,0,0,59,0,0,57.94,77.62,55,80,70,
12/5/2018 05:30,78.56,58.93,0,0,59,0,0,58.93,78.56,55,80,70,
12/5/2018 05:45,83.57,56.92,0,14,60,0,0,56.92,83.57,55,80,70,
12/5/2018 06:00,84.54,55.13,0,60,60,0,0,55.13,84.54,55,80,70,
12/5/2018 06:15,80.84,55.13,0,57,59,0,0,55.13,80.84,55,80,70,
12/5/2018 06:30,77.92,57.21,0,0,59,0,0,57.21,77.92,55,80,70,
12/5/2018 06:45,77.5,59.28,0,0,59,0,0,59.28,77.5,55,80,70,
12/5/2018 07:00,82.56,57.61,0,31,59,0,0,57.61,82.56,55.32,80,68.95,
12/5/2018 07:15,80.78,57.4,0,59,59,0,0,57.4,80.78,58,80,60,
12/5/2018 07:30,77.77,57.26,0,60,60,0,0,57.26,77.77,58,80,60,
12/5/2018 07:45,76.52,58.22,0.09,32,59,0,0,58.22,76.52,58,80,60,
12/5/2018 08:00,75.46,60.42,18.87,0,59,0,0,60.43,75.46,58,80,60,
12/5/2018 08:15,74.57,62.62,199.58,0,59,0,0,62.62,74.57,58,80,60,
12/5/2018 08:30,80.7,59.1,250.27,0,60,0,0,59.1,80.7,58,80,60,
12/5/2018 08:45,77.21,61.79,299.01,0,60,0,0,61.79,77.21,58.71,80,59.49,
12/5/2018 09:00,71.84,66.36,347,45,60,0,0,66.36,71.84,65,80,55,
12/5/2018 09:15,73.76,66.66,380.29,0,59,0,0,66.66,73.76,65,80,55,
12/5/2018 09:30,73.34,67.59,403.9,0,59,0,0,67.59,73.34,65,80,55,
12/5/2018 09:45,72.1,69.08,422.94,0,60,0,0,69.09,72.09,65,80,55,
12/5/2018 10:00,71.99,71.11,443.26,0,60,0,0,71.12,71.99,65,80,55,
12/5/2018 10:15,72,72.11,472.54,0,59,0,0,72.12,72,65,80,55,
12/5/2018 10:30,68.07,73.6,493.33,0,59,0,0,73.61,68.07,65,80,55,
12/5/2018 10:45,67.94,74.64,528.71,0,60,0,0,74.65,67.94,65,80,55,
12/5/2018 11:00,66.95,75.6,525.91,0,59,0,0,75.61,66.95,65,80,55,
12/5/2018 11:15,66.08,76.31,552.73,0,59,0,0,76.31,66.08,65,80,55,
12/5/2018 11:30,65.38,76.88,540.06,0,60,0,0,76.88,65.38,65,80,55,
12/5/2018 11:45,64.36,77.96,551.01,0,60,0,0,77.96,64.36,65,80,55,
12/5/2018 12:00,64.07,78.95,581.9,0,59,0,0,78.96,64.07,65,80,55,
12/5/2018 12:15,61.88,79.1,715.24,0,59,0,0,79.1,61.88,65,80,55,
12/5/2018 12:30,61.22,79.15,639.97,0,59,0,0,79.15,61.22,65,80,55,
12/5/2018 12:45,63.44,79.22,554.79,0,60,0,0,79.22,63.45,65,80,55,
12/5/2018 13:00,61.48,79.31,543.4,0,59,0,0,79.32,61.48,65,80,55,
12/5/2018 13:15,59.97,77.76,550.72,0,59,0,0,77.76,59.97,65,80,55,
12/5/2018 13:30,62.43,78.86,546.15,0,59,0,0,78.86,62.43,65,80,55,
12/5/2018 13:45,60.16,79.52,547.59,0,60,0,0,79.52,60.16,65,80,55,
12/5/2018 14:00,59.89,79.72,524.78,0,60,0,0,79.72,59.89,65,80,55,
12/5/2018 14:15,58.45,80.43,527.63,0,60,0,0,80.44,58.45,65,80,55,
12/5/2018 14:30,57.01,81.36,555.71,0,60,0,0,81.37,57.02,65,80,55,
12/5/2018 14:45,53.64,80.18,529.68,0,60,0,0,80.18,53.64,65,80,55,
12/5/2018 15:00,55.6,79.61,470.2,0,58,0,0,79.61,55.6,65,80,55,
12/5/2018 15:15,58.86,78.15,407.31,0,59,0,0,78.15,58.86,65,80,55,
12/5/2018 15:30,59.65,78.51,473.8,0,60,0,0,78.51,59.65,65,80,55,
12/5/2018 15:45,61.87,76.81,425.48,0,59,0,0,76.81,61.87,65,80,55,
12/5/2018 16:00,66.9,71.88,256.71,0,58,0,0,71.89,66.9,65,80,55,
12/5/2018 16:15,75.06,67.09,229.83,0,60,0,0,67.09,75.06,65,80,55,
12/5/2018 16:30,72.86,66.52,224.82,0,56,0,0,66.52,72.85,65,80,55,
12/5/2018 16:45,73.44,67.94,214.89,13,57,0,0,67.94,73.44,65,80,55,
12/5/2018 17:00,72.19,65.9,204.95,0,60,0,0,65.91,72.19,65,80,55,
12/5/2018 17:15,68.78,67.73,191.28,0,60,0,0,67.74,68.78,62.94,80,58.43,
12/5/2018 17:30,75.04,63.57,196.15,0,60,0,0,63.57,75.04,62,80,60,
12/5/2018 17:45,74.45,66.19,187.23,0,60,0,0,66.19,74.45,62,80,60,
12/5/2018 18:00,74.93,63.13,178.71,0,60,0,0,63.13,74.93,62,80,60,
12/5/2018 18:15,70.58,66.35,187.71,0,55,0,0,66.35,70.59,62,80,60,
12/5/2018 18:30,77.54,63.79,187.06,41,60,0,0,63.79,77.55,62,80,60,
12/5/2018 18:45,74.9,62.73,186.1,27,60,0,0,62.73,74.9,62,80,60,
12/5/2018 19:00,71.56,64.99,182.79,0,58,0,0,64.99,71.56,62,80,60,
12/5/2018 19:15,79.51,60.23,191.15,0,58,0,0,60.23,79.51,57.18,80,66.89,
12/5/2018 19:30,84.41,57.1,183.81,0,58,0,0,57.1,84.41,55,80,70,
12/5/2018 19:45,84.1,58.63,188.57,0,59,0,0,58.63,84.1,55,80,70,
12/5/2018 20:00,78.68,59.91,180.25,0,60,0,0,59.91,78.68,55,80,70,
12/5/2018 20:15,80.72,59.63,186.49,0,60,0,0,59.63,80.72,55,80,70,
12/5/2018 20:30,80.87,57.11,188.01,0,60,0,0,57.11,80.87,55,80,70,
12/5/2018 20:45,83.43,56.41,189.38,0,60,0,0,56.41,83.43,55,80,70,
12/5/2018 21:00,78.06,60,0,0,60,0,0,60.01,78.06,55,80,70,
12/5/2018 21:15,83.65,54.91,0,60,60,0,0,54.91,83.65,55,80,70,
12/5/2018 21:30,79.53,56.8,0,0,60,0,0,56.81,79.53,55,80,70,
12/5/2018 21:45,77.51,59.53,0,0,60,0,0,59.53,77.51,55,80,70,
12/5/2018 22:00,84.55,56.85,0,34,60,0,0,56.85,84.55,55,80,70,
12/5/2018 22:15,82.35,55.39,0,36,60,0,0,55.39,82.35,55,80,70,
12/5/2018 22:30,77.79,58.62,0,0,60,0,0,58.62,77.79,55,80,70,
12/5/2018 22:45,84.19,57.69,0,23,60,0,0,57.7,84.19,55,80,70,
12/5/2018 23:00,82.29,55.77,0,10,60,0,0,55.77,82.29,55,80,70,
12/5/2018 23:15,78.18,58.6,0,0,60,0,0,58.6,78.18,55,80,70,
12/5/2018 23:30,84.34,57.85,0,13,56,0,0,57.85,84.34,55,80,70,
12/5/2018 23:45,83.87,56.37,0,0,60,0,0,56.37,83.87,55,80,70,
12/6/2018 00:00,82.08,59.55,0,0,60,0,0,59.55,82.08,55,80,70,
12/6/2018 00:15,86.81,55.99,0,0,60,0,0,56,86.81,55,80,70,
12/6/2018 00:30,80.74,59.72,0,0,60,0,0,59.73,80.74,55,80,70,
12/6/2018 00:45,87.98,55.54,0,43,60,0,0,55.55,87.98,55,80,70,
12/6/2018 01:00,81.02,59.44,0,0,60,0,0,59.44,81.02,55,80,70,
12/6/2018 01:15,89.44,55.33,0,60,60,0,0,55.33,89.44,55,80,70,
12/6/2018 01:30,82.19,58.73,0,0,60,0,0,58.74,82.19,55,80,70,
12/6/2018 01:45,88.97,55.48,0,56,56,0,0,55.49,88.97,55,80,70,
12/6/2018 02:00,82.55,58.1,0,0,56,0,0,58.1,82.55,55,80,70,
12/6/2018 02:15,90.67,55.42,0,60,60,0,0,55.43,90.67,55,80,70,
12/6/2018 02:30,86.28,58.83,0,0,55,0,0,58.84,86.27,55,80,70,
12/6/2018 02:45,91.65,55.55,0,58,58,0,0,55.55,91.65,55,80,70,
12/6/2018 03:00,83.03,59.84,0,0,60,0,0,59.84,83.03,55,80,70,
12/6/2018 03:15,88.9,56.23,0,0,58,0,0,56.23,88.9,55,80,70,
12/6/2018 03:30,85.37,59.58,0,0,57,0,0,59.58,85.37,55,80,70,
12/6/2018 03:45,86.42,56.88,0,0,58,0,0,56.88,86.42,55,80,70,
12/6/2018 04:00,90.52,56.58,0,51,60,0,0,56.58,90.52,55,80,70,
12/6/2018 04:15,83.92,59.22,0,0,60,0,0,59.22,83.92,55,80,70,
12/6/2018 04:30,89.47,56.23,0,0,60,0,0,56.23,89.47,55,80,70,
12/6/2018 04:45,90.03,57.71,0,18,60,0,0,57.71,90.03,55,80,70,
12/6/2018 05:00,85.17,57.7,0,0,60,0,0,57.7,85.17,55,80,70,
12/6/2018 05:15,90.87,55.86,0,60,60,0,0,55.86,90.87,55,80,70,
12/6/2018 05:30,83.23,59.17,0,0,60,0,0,59.17,83.23,55,80,70,
12/6/2018 05:45,90.85,55.91,0,16,60,0,0,55.91,90.85,55,80,70,
12/6/2018 06:00,82.16,60.29,0,0,60,0,0,60.29,82.16,55,80,70,
12/6/2018 06:15,90.02,56.57,0,0,60,0,0,56.57,90.01,55,80,70,
12/6/2018 06:30,90.43,58.04,0,13,60,0,0,58.04,90.43,55,80,70,
12/6/2018 06:45,83.32,57.62,0,0,56,0,0,57.62,83.31,55,80,70,
12/6/2018 07:00,87.9,58.41,0,0,60,0,0,58.41,87.9,55.03,80,69.92,
12/6/2018 07:15,84.13,57.53,0,60,60,0,0,57.53,84.13,58,80,60,
12/6/2018 07:30,79.29,58.55,0,21,60,0,0,58.55,79.29,58,80,60,
12/6/2018 07:45,77.99,61.68,0,0,60,0,0,61.69,77.98,58,80,60,
12/6/2018 08:00,79.2,61.9,4.94,0,60,0,0,61.91,79.2,58,80,60,
12/6/2018 08:15,81.63,59.39,208.68,0,60,0,0,59.39,81.63,58,80,60,
12/6/2018 08:30,80.15,60.62,240.45,0,60,0,0,60.62,80.15,58,80,60,
12/6/2018 08:45,78.61,62.67,295.57,0,55,0,0,62.68,78.61,58.06,80,59.96,
12/6/2018 09:00,70.44,67.31,336.46,0,56,0,0,67.31,70.44,65,80,55,
12/6/2018 09:15,73.62,66.88,376.96,0,55,0,0,66.88,73.62,65,80,55,
12/6/2018 09:30,72,68.1,391.13,0,57,0,0,68.1,72,65,80,55,
12/6/2018 09:45,70.18,70.25,416.41,0,60,0,0,70.25,70.18,65,80,55,
12/6/2018 10:00,68.51,72.32,450.62,0,58,0,0,72.33,68.51,65,80,55,
12/6/2018 10:15,66.01,73.68,471.96,0,57,0,0,73.68,66.01,65,80,55,
12/6/2018 10:30,66.89,72.92,460.91,0,60,0,0,72.93,66.89,65,80,55,
12/6/2018 10:45,67.86,73.18,489.97,0,55,0,0,73.18,67.86,65,80,55,
12/6/2018 11:00,64.7,74.57,525.79,0,60,0,0,74.57,64.7,65,80,55,
12/6/2018 11:15,63.44,74.8,501.44,0,60,0,0,74.8,63.44,65,80,55,
12/6/2018 11:30,65,74.88,427.76,0,55,0,0,74.88,65,65,80,55,
12/6/2018 11:45,65.02,75.39,535.03,0,60,0,0,75.39,65.02,65,80,55,
12/6/2018 12:00,63.75,73.88,481.1,0,56,0,0,73.89,63.75,65,80,55,
12/6/2018 12:15,63.76,73.47,516.39,0,55,0,0,73.47,63.76,65,80,55,
12/6/2018 12:30,64.54,72.92,469.5,0,60,0,0,72.92,64.54,65,80,55,
12/6/2018 12:45,64.62,72.93,517.7,0,60,0,0,72.93,64.62,65,80,55,
12/6/2018 13:00,62.65,72.28,487.61,0,60,0,0,72.28,62.64,65,80,55,
12/6/2018 13:15,63.91,70.39,436.83,0,55,0,0,70.39,63.91,65,80,55,
12/6/2018 13:30,65.18,69.11,395.04,0,60,0,0,69.11,65.18,65,80,55,
12/6/2018 13:45,65.47,71.6,554.19,0,60,0,0,71.6,65.47,65,80,55,
12/6/2018 14:00,60.21,76.04,568.93,0,60,0,0,76.05,60.21,65,80,55,
12/6/2018 14:15,56.28,76.99,529.87,0,60,0,0,76.99,56.28,65,80,55,
12/6/2018 14:30,53.62,75.35,527.45,0,60,0,0,75.35,53.62,65,80,55,
12/6/2018 14:45,52.73,75.48,516.35,0,56,0,0,75.49,52.73,65,80,55,
12/6/2018 15:00,54.78,75.44,473.77,0,60,0,0,75.44,54.78,65,80,55,
12/6/2018 15:15,56.05,75.19,426.57,0,60,0,0,75.19,56.05,65,80,55,
12/6/2018 15:30,67.09,71.77,400.27,0,56,0,0,71.77,67.09,65,80,55,
12/6/2018 15:45,62.87,73.46,387.17,0,56,0,0,73.46,62.87,65,80,55,
12/6/2018 16:00,68.66,67.47,250.86,0,60,0,0,67.48,68.66,65,80,55,
12/6/2018 16:15,75.74,65.97,249.49,58,58,0,0,65.97,75.74,65,80,55,
12/6/2018 16:30,71.17,68.29,217.17,0,60,0,0,68.29,71.17,65,80,55,
12/6/2018 16:45,72.93,68.48,203.97,0,58,0,0,68.48,72.93,65,80,55,
12/6/2018 17:00,73.93,65.02,193.98,57,58,0,0,65.03,73.92,65,80,55,
12/6/2018 17:15,71.88,67.18,191.01,0,60,0,0,67.18,71.88,62.9,80,58.5,
12/6/2018 17:30,76.91,64.93,181.24,0,56,0,0,64.93,76.91,62,80,60,
12/6/2018 17:45,80.05,62.53,189.7,60,60,0,0,62.53,80.05,62,80,60,
12/6/2018 18:00,73.92,67.01,188.61,0,56,0,0,67.02,73.92,62,80,60,
12/6/2018 18:15,78.93,63.74,189.11,0,60,0,0,63.74,78.93,62,80,60,
12/6/2018 18:30,81.81,64.45,192.65,18,60,0,0,64.45,81.81,62,80,60,
12/6/2018 18:45,76.54,64.45,184.99,0,56,0,0,64.45,76.54,62,80,60,
12/6/2018 19:00,82.58,63.63,188.56,41,57,0,0,63.63,82.58,62,80,60,
12/6/2018 19:15,79.38,63.35,184.08,0,60,0,0,63.35,79.38,57.17,80,66.9,
12/6/2018 19:30,85.95,59.58,191.14,0,60,0,0,59.58,85.95,55,80,70,
12/6/2018 19:45,87.4,58.36,192.4,0,60,0,0,58.36,87.4,55,80,70,
12/6/2018 20:00,87.96,57.56,186.79,0,56,0,0,57.56,87.96,55,80,70,
12/6/2018 20:15,88.84,56.99,187.67,0,60,0,0,57,88.84,55,80,70,
12/6/2018 20:30,89,56.64,187.47,0,60,0,0,56.64,89,55,80,70,
12/6/2018 20:45,89.46,56.75,184.62,0,60,0,0,56.75,89.46,55,80,70,
12/6/2018 21:00,89.23,56.35,183.37,0,57,0,0,56.35,89.23,55,80,70,
12/6/2018 21:15,89.81,56.03,183.78,0,56,0,0,56.04,89.81,55,80,70,
12/6/2018 21:30,91.91,56.68,185.18,0,56,0,0,56.69,91.91,55,80,70,
12/6/2018 21:45,89.7,55.91,185.15,60,60,0,0,55.91,89.7,55,80,70,
12/6/2018 22:00,90.12,56.53,184.84,0,60,0,0,56.54,90.12,55,80,70,
12/6/2018 22:15,90.28,56.01,191.33,0,59,0,0,56.01,90.28,55,80,70,
12/6/2018 22:30,89.48,56.51,186.12,0,60,0,0,56.51,89.48,55,80,70,
12/6/2018 22:45,86.73,57.24,0,0,59,0,0,57.24,86.73,55,80,70,
12/6/2018 23:00,91.27,55.82,0,59,59,0,0,55.82,91.27,55,80,70,
12/6/2018 23:15,85.43,57.83,0,0,59,0,0,57.83,85.43,55,80,70,
12/6/2018 23:30,90.76,55.39,0,59,59,0,0,55.39,90.75,55,80,70,
12/6/2018 23:45,85.65,59.26,0,0,60,0,0,59.26,85.65,55,80,70,
12/7/2018 00:00,91.21,56.27,0,0,59,0,0,56.27,91.21,55,80,70,
12/7/2018 00:15,90.6,58.4,0,0,59,0,0,58.4,90.6,55,80,70,
12/7/2018 00:30,87.59,58.36,0,0,59,0,0,58.36,87.59,55,80,70,
12/7/2018 00:45,92.98,56.26,0,0,59,0,0,56.26,92.98,55,80,70,
12/7/2018 01:00,94.36,55.93,0,59,59,0,0,55.93,94.36,55,80,70,
12/7/2018 01:15,86.74,59.45,0,0,59,0,0,59.45,86.74,55,80,70,
12/7/2018 01:30,92.07,56.58,0,0,60,0,0,56.59,92.07,55,80,70,
12/7/2018 01:45,93.87,56.05,0,55,59,0,0,56.05,93.87,55,80,70,
12/7/2018 02:00,86.45,58.86,0,0,60,0,0,58.86,86.45,55,80,70,
12/7/2018 02:15,92.65,56.4,0,0,60,0,0,56.41,92.65,55,80,70,
12/7/2018 02:30,94.55,55.78,0,59,59,0,0,55.78,94.55,55,80,70,
12/7/2018 02:45,85.87,59.89,0,0,59,0,0,59.89,85.87,55,80,70,
12/7/2018 03:00,88.14,57.88,0,0,60,0,0,57.88,88.14,55,80,70,
12/7/2018 03:15,93.57,56.55,0,0,59,0,0,56.55,93.57,55,80,70,
12/7/2018 03:30,96.62,55.73,0,59,59,0,0,55.73,96.62,55,80,70,
12/7/2018 03:45,85.2,59.39,0,0,59,0,0,59.39,85.2,55,80,70,
12/7/2018 04:00,90.16,56.09,0,0,59,0,0,56.1,90.16,55,80,70,
12/7/2018 04:15,89.41,58.99,0,0,59,0,0,58.99,89.41,55,80,70,
12/7/2018 04:30,87.71,56.78,0,0,59,0,0,56.79,87.71,55,80,70,
12/7/2018 04:45,92.98,57.41,0,13,60,0,0,57.42,92.98,55,80,70,
12/7/2018 05:00,88.14,57.75,0,0,60,0,0,57.75,88.14,55,80,70,
12/7/2018 05:15,93.32,55.71,0,59,59,0,0,55.72,93.32,55,80,70,
12/7/2018 05:30,84.94,59.43,0,0,60,0,0,59.43,84.94,55,80,70,
12/7/2018 05:45,90.97,56.09,0,0,58,0,0,56.1,90.97,55,80,70,
12/7/2018 06:00,85.45,59.71,0,0,60,0,0,59.71,85.45,55,80,70,
12/7/2018 06:15,89.23,56.31,0,0,59,0,0,56.31,89.23,55,80,70,
12/7/2018 06:30,83.76,59.78,0,0,60,0,0,59.78,83.76,55,80,70,
12/7/2018 06:45,88.87,55.87,0,11,59,0,0,55.87,88.87,55,80,70,
12/7/2018 07:00,83.08,58.86,0,0,60,0,0,58.86,83.08,55,80,70,
12/7/2018 07:15,78.71,62.19,0,0,60,0,0,62.19,78.71,58,80,60,
12/7/2018 07:30,83.84,60.92,0,13,59,0,0,60.92,83.84,58,80,60,
12/7/2018 07:45,85.75,57.8,0,59,60,0,0,57.8,85.74,58,80,60,
12/7/2018 08:00,82.38,59.3,4.22,0,59,0,0,59.31,82.38,58,80,60,
12/7/2018 08:15,79.16,63.02,202.59,0,59,0,0,63.02,79.16,58,80,60,
12/7/2018 08:30,84.51,60.06,238.21,0,59,0,0,60.06,84.51,58,80,60,
12/7/2018 08:45,81.22,62.6,291.82,0,59,0,0,62.6,81.22,58,80,60,
12/7/2018 09:00,75.92,65.96,331.17,32,60,0,0,65.96,75.92,65,80,55,
12/7/2018 09:15,74.95,66.48,369.43,0,60,0,0,66.49,74.94,65,80,55,
12/7/2018 09:30,72.87,66.75,394.23,0,60,0,0,66.75,72.87,65,80,55,
12/7/2018 09:45,71.61,67.85,408.97,0,59,0,0,67.85,71.61,65,80,55,
12/7/2018 10:00,68.1,69.84,439.11,0,60,0,0,69.84,68.1,65,80,55,
12/7/2018 10:15,65.81,71.87,471.27,0,59,0,0,71.87,65.81,65,80,55,
12/7/2018 10:30,60.37,71.42,504.56,0,59,0,0,71.42,60.36,65,80,55,
12/7/2018 10:45,60.09,71.39,512.83,0,60,0,0,71.4,60.09,65,80,55,
12/7/2018 11:00,55.55,71.29,558.36,0,59,0,0,71.3,55.55,65,80,55,
12/7/2018 11:15,56.75,72.82,555.74,0,60,0,0,72.82,56.74,65,80,55,
12/7/2018 11:30,58.75,74.42,544.69,0,60,0,0,74.42,58.75,65,80,55,
12/7/2018 11:45,54.11,75.16,543.2,0,60,0,0,75.16,54.11,65,80,55,
12/7/2018 12:00,54.07,76.27,578.36,0,60,0,0,76.27,54.07,65,80,55,
12/7/2018 12:15,51.28,73.43,645.07,0,59,0,0,73.43,51.28,65,80,55,
12/7/2018 12:30,53.02,73.21,595.81,0,60,0,0,73.21,53.02,65,80,55,
12/7/2018 12:45,54.05,74.52,542.53,0,60,0,0,74.52,54.04,65,80,55,
12/7/2018 13:00,55.04,74.6,533.29,0,60,0,0,74.6,55.04,65,80,55,
12/7/2018 13:15,55.85,74.31,535.64,0,60,0,0,74.31,55.85,65,80,55,
12/7/2018 13:30,55.69,74.01,537.54,0,59,0,0,74.02,55.69,65,80,55,
12/7/2018 13:45,54.77,73.56,531.06,0,59,0,0,73.57,54.76,65,80,55,
12/7/2018 14:00,55.47,74.24,495.92,0,59,0,0,74.24,55.47,65,80,55,
12/7/2018 14:15,54.42,73.41,493.24,0,59,0,0,73.41,54.42,65,80,55,
12/7/2018 14:30,54.67,73,491.74,0,60,0,0,73,54.66,65,80,55,
12/7/2018 14:45,53.67,72.39,483.26,0,60,0,0,72.39,53.67,65,80,55,
12/7/2018 15:00,53.7,71.72,456.25,0,59,0,0,71.72,53.7,65,80,55,
12/7/2018 15:15,54.37,72.49,446.31,0,59,0,0,72.49,54.36,65,80,55,
12/7/2018 15:30,56.18,71,439,0,59,0,0,71,56.18,65,80,55,
12/7/2018 15:45,55.35,68.49,388.49,0,60,0,0,68.49,55.34,65,80,55,
12/7/2018 16:00,63.14,65.84,263.67,16,59,0,0,65.85,63.13,65,80,55,
12/7/2018 16:15,57.44,68.01,240.37,0,59,0,0,68.01,57.44,65,80,55,
12/7/2018 16:30,61.37,68.14,224.28,0,60,0,0,68.15,61.37,65,80,55,
12/7/2018 16:45,63.71,65.52,207.27,59,59,0,0,65.52,63.71,65,80,55,
12/7/2018 17:00,63.64,64.81,201.03,59,59,0,0,64.81,63.64,65,80,55,
12/7/2018 17:15,63.9,66.21,188.64,0,59,0,0,66.21,63.9,62.89,80,58.51,
12/7/2018 17:30,68.51,63.4,189.33,0,59,0,0,63.41,68.51,62,80,60,
12/7/2018 17:45,67.98,65.98,189.03,0,59,0,0,65.98,67.98,62,80,60,
12/7/2018 18:00,69.42,63.52,187.42,33,60,0,0,63.52,69.42,62,80,60,
12/7/2018 18:15,68.93,63.22,187.39,0,60,0,0,63.23,68.93,62,80,60,
12/7/2018 18:30,68.31,65.39,192.11,0,60,0,0,65.39,68.31,62,80,60,
12/7/2018 18:45,73.19,63.22,188.7,44,60,0,0,63.23,73.19,62,80,60,
12/7/2018 19:00,72.95,62.54,189.46,42,59,0,0,62.54,72.95,62,80,60,
12/7/2018 19:15,71.07,63.31,186.58,0,59,0,0,63.31,71.07,57.09,80,67.02,
12/7/2018 19:30,81.5,57,191.93,0,59,0,0,57.01,81.49,55,80,70,
12/7/2018 19:45,77.71,58.85,183.18,0,59,0,0,58.85,77.71,55,80,70,
12/7/2018 20:00,76.96,56.29,184.89,0,59,0,0,56.29,76.96,55,80,70,
12/7/2018 20:15,74.21,58.94,187.06,0,59,0,0,58.94,74.21,55,80,70,
12/7/2018 20:30,76.22,56.18,186.26,0,59,0,0,56.18,76.22,55,80,70,
12/7/2018 20:45,73.99,59.58,192.14,0,59,0,0,59.58,73.99,55,80,70,
12/7/2018 21:00,79.41,56.04,186.03,0,59,0,0,56.05,79.41,55,80,70,
12/7/2018 21:15,82.11,57.8,183.09,12,59,0,0,57.81,82.11,55,80,70,
12/7/2018 21:30,75.23,57.12,182.73,0,60,0,0,57.13,75.23,55,80,70,
12/7/2018 21:45,78.81,58.71,0,0,58,0,0,58.72,78.81,55,80,70,
12/7/2018 22:00,80.23,57.86,0,0,60,0,0,57.86,80.23,55,80,70,
12/7/2018 22:15,78.11,55.64,0,59,59,0,0,55.64,78.11,55,80,70,
12/7/2018 22:30,77.73,54.26,0,60,60,0,0,54.27,77.73,55,80,70,
12/7/2018 22:45,74.34,55.33,0,33,60,0,0,55.34,74.34,55,80,70,
12/7/2018 23:00,73.07,56.63,0,0,59,0,0,56.64,73.07,55,80,70,
12/7/2018 23:15,74.09,58.32,0,0,60,0,0,58.32,74.09,55,80,70,
12/7/2018 23:30,80.55,55.27,0,59,59,0,0,55.27,80.55,55,80,70,
12/7/2018 23:45,79.27,54.16,0,60,60,0,0,54.16,79.27,55,80,70,
12/8/2018 00:00,75.43,55.52,0,24,59,0,0,55.52,75.43,55,80,70,
12/8/2018 00:15,72.88,59.28,0,0,59,0,0,59.29,72.88,55,80,70,
12/8/2018 00:30,76.47,56.89,0,23,60,0,0,56.89,76.47,55,80,70,
12/8/2018 00:45,78.05,56.37,0,39,60,0,0,56.37,78.05,55,80,70,
12/8/2018 01:00,80.99,55.38,0,59,59,0,0,55.39,80.99,55,80,70,
12/8/2018 01:15,79.71,54.31,0,59,59,0,0,54.31,79.7,55,80,70,
12/8/2018 01:30,74.66,55.49,0,17,59,0,0,55.5,74.66,55,80,70,
12/8/2018 01:45,73.81,58.53,0,0,59,0,0,58.54,73.81,55,80,70,
12/8/2018 02:00,79.44,56.98,0,14,59,0,0,56.99,79.44,55,80,70,
12/8/2018 02:15,82.83,55.14,0,59,59,0,0,55.14,82.83,55,80,70,
12/8/2018 02:30,77.84,54.17,0,59,59,0,0,54.17,77.84,55,80,70,
12/8/2018 02:45,76.14,58.3,0,0,59,0,0,58.3,76.14,55,80,70,
12/8/2018 03:00,74.66,58.92,0,0,59,0,0,58.93,74.65,55,80,70,
12/8/2018 03:15,77.99,56.88,0,18,59,0,0,56.88,77.99,55,80,70,
12/8/2018 03:30,80.2,54.58,0,59,59,0,0,54.59,80.2,55,80,70,
12/8/2018 03:45,75.17,54.4,0,53,59,0,0,54.4,75.17,55,80,70,
12/8/2018 04:00,70.83,57.51,0,0,59,0,0,57.51,70.83,55,80,70,
12/8/2018 04:15,75.17,57.21,0,4,59,0,0,57.21,75.17,55,80,70,
12/8/2018 04:30,78.22,54.33,0,59,59,0,0,54.33,78.22,55,80,70,
12/8/2018 04:45,75.41,54.86,0,50,59,0,0,54.87,75.41,55,80,70,
12/8/2018 05:00,75.56,55.42,0,20,60,0,0,55.42,75.56,55,80,70,
12/8/2018 05:15,75.22,56.3,0,0,60,0,0,56.31,75.22,55,80,70,
12/8/2018 05:30,75.22,57.21,0,0,60,0,0,57.21,75.22,55,80,70,
12/8/2018 05:45,75.6,57.5,0,0,60,0,0,57.51,75.6,55,80,70,
12/8/2018 06:00,74.9,58.45,0,0,60,0,0,58.45,74.9,55,80,70,
12/8/2018 06:15,74.53,58.66,0,0,60,0,0,58.67,74.53,55,80,70,
12/8/2018 06:30,73.46,58.83,0,0,59,0,0,58.83,73.46,55,80,70,
12/8/2018 06:45,77.28,58.56,0,0,59,0,0,58.56,77.28,55,80,70,
12/8/2018 07:00,83.18,56.12,0,57,60,0,0,56.13,83.17,55,80,70,
12/8/2018 07:15,77.25,57.37,0,60,60,0,0,57.37,77.25,58,80,60,
12/8/2018 07:30,75.75,56.4,0,60,60,0,0,56.41,75.75,58,80,60,
12/8/2018 07:45,71.15,59.58,0,0,60,0,0,59.58,71.15,58,80,60,
12/8/2018 08:00,73.45,61.26,3.91,0,55,0,0,61.26,73.45,58,80,60,
12/8/2018 08:15,74.34,59.28,200.95,39,56,0,0,59.29,74.34,58,80,60,
12/8/2018 08:30,74.29,59.67,238.23,0,60,0,0,59.67,74.29,58,80,60,
12/8/2018 08:45,74.21,61.02,278.63,0,55,0,0,61.02,74.21,58,80,60,
12/8/2018 09:00,66.28,67.13,348.66,28,60,0,0,67.13,66.28,65,80,55,
12/8/2018 09:15,65.8,67.64,361.64,0,56,0,0,67.64,65.8,65,80,55,
12/8/2018 09:30,71.12,65.54,304.41,32,57,0,0,65.54,71.12,65,80,55,
12/8/2018 09:45,67.4,67.1,414.36,0,55,0,0,67.1,67.39,65,80,55,
12/8/2018 10:00,68.15,67.49,437.98,0,59,0,0,67.5,68.15,65,80,55,
12/8/2018 10:15,66.65,68.46,469.54,0,58,0,0,68.47,66.65,65,80,55,
12/8/2018 10:30,65.67,69.92,490.27,0,58,0,0,69.93,65.67,65,80,55,
12/8/2018 10:45,66.06,70.55,512.76,0,60,0,0,70.56,66.06,65,80,55,
12/8/2018 11:00,65.07,70.61,501.64,0,60,0,0,70.62,65.07,65,80,55,
12/8/2018 11:15,64.28,71.46,535.86,0,58,0,0,71.46,64.28,65,80,55,
12/8/2018 11:30,65.03,72.57,524.03,0,60,0,0,72.58,65.04,65,80,55,
12/8/2018 11:45,64.06,72.68,517.71,0,60,0,0,72.68,64.06,65,80,55,
12/8/2018 12:00,65.43,74.37,572.92,0,60,0,0,74.37,65.43,65,80,55,
12/8/2018 12:15,64.5,74.09,617.12,0,57,0,0,74.09,64.5,65,80,55,
12/8/2018 12:30,67.05,72.85,582.46,0,56,0,0,72.85,67.05,65,80,55,
12/8/2018 12:45,63.12,73.07,534.73,0,60,0,0,73.07,63.12,65,80,55,
12/8/2018 13:00,63.32,71.37,519.27,0,60,0,0,71.38,63.32,65,80,55,
12/8/2018 13:15,65.22,70.63,535.09,0,60,0,0,70.63,65.22,65,80,55,
12/8/2018 13:30,64.57,71.12,528.03,0,60,0,0,71.12,64.57,65,80,55,
12/8/2018 13:45,62.29,70.73,526.41,0,55,0,0,70.73,62.29,65,80,55,
12/8/2018 14:00,62.7,70.6,489.75,0,60,0,0,70.6,62.7,65,80,55,
12/8/2018 14:15,65.27,70.65,485.18,0,60,0,0,70.66,65.27,65,80,55,
12/8/2018 14:30,60.58,70.96,486.12,0,60,0,0,70.96,60.58,65,80,55,
12/8/2018 14:45,58.39,69.29,468.12,0,60,0,0,69.29,58.39,65,80,55,
12/8/2018 15:00,59.71,69.95,452.74,0,60,0,0,69.95,59.71,65,80,55,
12/8/2018 15:15,60.59,69.04,442.8,0,57,0,0,69.05,60.59,65,80,55,
12/8/2018 15:30,61.63,69.34,429.06,0,60,0,0,69.34,61.63,65,80,55,
12/8/2018 15:45,66.44,68.07,396.15,0,60,0,0,68.07,66.44,65,80,55,
12/8/2018 16:00,62.91,66.74,258.85,0,56,0,0,66.75,62.91,65,80,55,
12/8/2018 16:15,68.63,67.43,228.34,13,57,0,0,67.43,68.63,65,80,55,
12/8/2018 16:30,67.55,63.79,218.8,60,60,0,0,63.79,67.55,65,80,55,
12/8/2018 16:45,59.8,66.75,213.42,0,60,0,0,66.76,59.8,65,80,55,
12/8/2018 17:00,64.01,67.92,197.86,0,60,0,0,67.92,64.01,65,80,55,
12/8/2018 17:15,69.28,63.39,183.71,60,60,0,0,63.39,69.28,62.92,80,58.46,
12/8/2018 17:30,71.05,63.55,185.1,0,60,0,0,63.55,71.05,62,80,60,
12/8/2018 17:45,67.46,66.03,194.3,0,60,0,0,66.04,67.46,62,80,60,
12/8/2018 18:00,71.11,62.43,186.81,56,56,0,0,62.43,71.11,62,80,60,
12/8/2018 18:15,69.77,63.41,186.04,0,60,0,0,63.42,69.77,62,80,60,
12/8/2018 18:30,66.84,65.57,195.19,0,57,0,0,65.57,66.84,62,80,60,
12/8/2018 18:45,70.88,65.61,187.46,0,60,0,0,65.61,70.88,62,80,60,
12/8/2018 19:00,73.33,63.16,191.25,59,60,0,0,63.17,73.33,62,80,60,
12/8/2018 19:15,72.02,61.5,185.09,0,59,0,0,61.5,72.02,57.17,80,66.9,
12/8/2018 19:30,82,55.78,178.5,60,60,0,0,55.78,82,55,80,70,
12/8/2018 19:45,78.85,59.01,187.66,0,60,0,0,59.01,78.85,55,80,70,
12/8/2018 20:00,75.58,58.71,178.15,0,59,0,0,58.71,75.58,55,80,70,
12/8/2018 20:15,79.17,55.83,187.84,5,58,0,0,55.83,79.17,55,80,70,
