Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
12/8/2018 20:30,74.94,59.78,186.72,0,58,0,0,59.78,74.94,55,80,70,
12/8/2018 20:45,78.59,56.63,184.48,0,58,0,0,56.63,78.59,55,80,70,
12/8/2018 21:00,82.5,57.94,194.52,13,60,0,0,57.95,82.5,55,80,70,
12/8/2018 21:15,75.79,57.8,189.02,0,60,0,0,57.8,75.79,55,80,70,
12/8/2018 21:30,81.51,55.64,187.61,47,59,0,0,55.64,81.51,55,80,70,
12/8/2018 21:45,75.08,59.74,181.4,0,60,0,0,59.75,75.08,55,80,70,
12/8/2018 22:00,81.11,54.95,0,56,56,0,0,54.96,81.11,55,80,70,
12/8/2018 22:15,77.23,55.5,0,22,60,0,0,55.5,77.23,55,80,70,
12/8/2018 22:30,76.13,56.46,0,0,60,0,0,56.46,76.13,55,80,70,
12/8/2018 22:45,75.6,58.12,0,0,60,0,0,58.12,75.6,55,80,70,
12/8/2018 23:00,73.3,59.07,0,0,60,0,0,59.07,73.29,55,80,70,
12/8/2018 23:15,81.4,57.95,0,0,60,0,0,57.96,81.4,55,80,70,
12/8/2018 23:30,82.22,55.25,0,60,60,0,0,55.25,82.22,55,80,70,
12/8/2018 23:45,78.77,54.57,0,60,60,0,0,54.57,78.77,55,80,70,
12/9/2018 00:00,75.96,56.14,0,0,60,0,0,56.14,75.96,55,80,70,
12/9/2018 00:15,75,57.26,0,0,57,0,0,57.26,75,55,80,70,
12/9/2018 00:30,73.52,59.01,0,0,60,0,0,59.01,73.52,55,80,70,
12/9/2018 00:45,80.37,57.96,0,0,57,0,0,57.96,80.37,55,80,70,
12/9/2018 01:00,82.09,54.92,0,57,58,0,0,54.93,82.09,55,80,70,
12/9/2018 01:15,77.48,55.14,0,42,60,0,0,55.15,77.48,55,80,70,
12/9/2018 01:30,76.58,57.04,0,0,60,0,0,57.04,76.57,55,80,70,
12/9/2018 01:45,75.72,59.35,0,0,60,0,0,59.35,75.72,55,80,70,
12/9/2018 02:00,80.73,56.05,0,55,60,0,0,56.05,80.73,55,80,70,
12/9/2018 02:15,81.18,54.71,0,57,57,0,0,54.72,81.18,55,80,70,
12/9/2018 02:30,77.16,55.04,0,42,55,0,0,55.05,77.15,55,80,70,
12/9/2018 02:45,74.54,56.5,0,0,57,0,0,56.5,74.54,55,80,70,
12/9/2018 03:00,73.15,58.03,0,0,60,0,0,58.03,73.14,55,80,70,
12/9/2018 03:15,71.39,59.42,0,0,60,0,0,59.42,71.39,55,80,70,
12/9/2018 03:30,77.44,58.09,0,0,55,0,0,58.1,77.43,55,80,70,
12/9/2018 03:45,80.98,56.84,0,29,55,0,0,56.84,80.98,55,80,70,
12/9/2018 04:00,84.12,55.11,0,60,60,0,0,55.11,84.12,55,80,70,
12/9/2018 04:15,77.91,54.57,0,49,60,0,0,54.57,77.91,55,80,70,
12/9/2018 04:30,75.9,56.79,0,0,60,0,0,56.79,75.9,55,80,70,
12/9/2018 04:45,73.41,59.22,0,0,55,0,0,59.22,73.41,55,80,70,
12/9/2018 05:00,81.78,55.8,0,58,58,0,0,55.81,81.78,55,80,70,
12/9/2018 05:15,78.05,55.03,0,40,59,0,0,55.03,78.05,55,80,70,
12/9/2018 05:30,73.21,58.38,0,0,60,0,0,58.38,73.21,55,80,70,
12/9/2018 05:45,75.62,59.07,0,0,59,0,0,59.07,75.62,55,80,70,
12/9/2018 06:00,80.63,56.7,0,39,57,0,0,56.7,80.63,55,80,70,
12/9/2018 06:15,81.14,54.67,0,60,60,0,0,54.67,81.14,55,80,70,
12/9/2018 06:30,76.71,55.23,0,21,60,0,0,55.23,76.71,55,80,70,
12/9/2018 06:45,78.31,57.88,0,0,60,0,0,57.89,78.31,55,80,70,
12/9/2018 07:00,77.53,58.46,0,0,60,0,0,58.47,77.53,55,80,70,
12/9/2018 07:15,79.12,57.49,0,55,55,0,0,57.5,79.12,58,80,60,
12/9/2018 07:30,75.71,57.18,0,60,60,0,0,57.18,75.71,58,80,60,
12/9/2018 07:45,72.18,60.58,0,0,56,0,0,60.58,72.18,58,80,60,
12/9/2018 08:00,70.64,61.88,3.75,0,60,0,0,61.88,70.64,58,80,60,
12/9/2018 08:15,73.26,61.55,203.9,0,56,0,0,61.55,73.26,58,80,60,
12/9/2018 08:30,76.67,59.45,230.47,0,60,0,0,59.45,76.67,58,80,60,
12/9/2018 08:45,76.24,60.83,281.22,0,59,0,0,60.83,76.24,58,80,60,
12/9/2018 09:00,70.77,65.43,340.58,60,60,0,0,65.44,70.77,65,80,55,
12/9/2018 09:15,70.73,66.33,366.72,0,59,0,0,66.34,70.73,65,80,55,
12/9/2018 09:30,69.9,67.33,394.85,0,59,0,0,67.34,69.9,65,80,55,
12/9/2018 09:45,72.28,67.74,402.13,0,59,0,0,67.75,72.28,65,80,55,
12/9/2018 10:00,69.46,69.53,432.09,0,59,0,0,69.53,69.46,65,80,55,
12/9/2018 10:15,68.53,70.83,478.44,0,59,0,0,70.84,68.53,65,80,55,
12/9/2018 10:30,67.43,72.05,498.56,0,58,0,0,72.05,67.43,65,80,55,
12/9/2018 10:45,67.89,73.08,512.24,0,58,0,0,73.08,67.88,65,80,55,
12/9/2018 11:00,66.47,74.19,503.04,0,60,0,0,74.19,66.47,65,80,55,
12/9/2018 11:15,66.63,74.73,521.64,0,59,0,0,74.74,66.63,65,80,55,
12/9/2018 11:30,68.07,75.65,524.22,0,59,0,0,75.65,68.07,65,80,55,
12/9/2018 11:45,65.14,76.59,520.08,0,59,0,0,76.59,65.14,65,80,55,
12/9/2018 12:00,65.08,77.55,572.17,0,59,0,0,77.56,65.08,65,80,55,
12/9/2018 12:15,64.45,77.35,599.3,0,59,0,0,77.35,64.45,65,80,55,
12/9/2018 12:30,65.34,76.86,585.15,0,59,0,0,76.87,65.34,65,80,55,
12/9/2018 12:45,69.13,76.5,524.36,0,59,0,0,76.5,69.13,65,80,55,
12/9/2018 13:00,69.14,76.65,505.12,0,59,0,0,76.66,69.14,65,80,55,
12/9/2018 13:15,65.07,76.28,526.43,0,59,0,0,76.29,65.07,65,80,55,
12/9/2018 13:30,65.73,76.02,536.87,0,59,0,0,76.03,65.73,65,80,55,
12/9/2018 13:45,66.21,76.4,528.65,0,59,0,0,76.4,66.21,65,80,55,
12/9/2018 14:00,64.67,76.88,494.83,0,59,0,0,76.88,64.67,65,80,55,
12/9/2018 14:15,63.31,77.43,491.13,0,59,0,0,77.44,63.31,65,80,55,
12/9/2018 14:30,64.75,76.73,391.43,0,59,0,0,76.73,64.75,65,80,55,
12/9/2018 14:45,66.74,74.84,492.38,0,60,0,0,74.84,66.74,65,80,55,
12/9/2018 15:00,65.67,76.79,465.34,0,59,0,0,76.79,65.67,65,80,55,
12/9/2018 15:15,65.23,77.43,436.04,0,59,0,0,77.43,65.23,65,80,55,
12/9/2018 15:30,66.12,76.43,423.3,0,59,0,0,76.44,66.12,65,80,55,
12/9/2018 15:45,67.69,74.93,386.19,0,59,0,0,74.93,67.69,65,80,55,
12/9/2018 16:00,72.71,70.67,260.08,0,59,0,0,70.68,72.71,65,80,55,
12/9/2018 16:15,78.37,66.8,234.18,0,59,0,0,66.8,78.37,65,80,55,
12/9/2018 16:30,78.07,65.72,224.31,60,60,0,0,65.72,78.07,65,80,55,
12/9/2018 16:45,73.28,66.95,201.74,0,59,0,0,66.95,73.28,65,80,55,
12/9/2018 17:00,71.74,68.99,193.99,0,60,0,0,68.99,71.74,65,80,55,
12/9/2018 17:15,79.12,64.29,185.93,42,60,0,0,64.29,79.12,62.92,80,58.47,
12/9/2018 17:30,75.61,65.08,184.64,0,59,0,0,65.08,75.61,62,80,60,
12/9/2018 17:45,80.14,62.88,190.66,59,59,0,0,62.88,80.14,62,80,60,
12/9/2018 18:00,76.61,64,187.09,0,59,0,0,64,76.61,62,80,60,
12/9/2018 18:15,74.3,66.47,184,0,59,0,0,66.47,74.3,62,80,60,
12/9/2018 18:30,79.39,62.44,181.8,60,60,0,0,62.45,79.39,62,80,60,
12/9/2018 18:45,76.39,64.73,189.18,0,60,0,0,64.73,76.39,62,80,60,
12/9/2018 19:00,79.99,64.86,184.5,4,59,0,0,64.86,80,62,80,60,
12/9/2018 19:15,78.23,62.7,185.58,0,59,0,0,62.71,78.23,57.12,80,66.97,
12/9/2018 19:30,85.43,58.64,187.12,0,59,0,0,58.64,85.43,55,80,70,
12/9/2018 19:45,86.5,56.96,182.7,0,59,0,0,56.96,86.5,55,80,70,
12/9/2018 20:00,87.93,56.17,184.38,0,59,0,0,56.17,87.93,55,80,70,
12/9/2018 20:15,85.06,57.09,186.56,0,59,0,0,57.1,85.06,55,80,70,
12/9/2018 20:30,82.56,58.66,191.39,0,59,0,0,58.66,82.56,55,80,70,
12/9/2018 20:45,87.83,55.82,184.31,60,60,0,0,55.82,87.83,55,80,70,
12/9/2018 21:00,87.43,56.03,181.54,0,59,0,0,56.03,87.43,55,80,70,
12/9/2018 21:15,86.21,56.37,181.24,0,59,0,0,56.38,86.21,55,80,70,
12/9/2018 21:30,85.66,56.42,197.13,0,60,0,0,56.42,85.66,55,80,70,
12/9/2018 21:45,85.47,56.53,185.54,0,59,0,0,56.54,85.47,55,80,70,
12/9/2018 22:00,85.53,56.5,168.06,0,59,0,0,56.51,85.53,55,80,70,
12/9/2018 22:15,80.45,59.61,0,0,59,0,0,59.61,80.45,55,80,70,
12/9/2018 22:30,86.95,55.04,0,59,59,0,0,55.05,86.95,55,80,70,
12/9/2018 22:45,83.79,56.42,0,0,59,0,0,56.42,83.79,55,80,70,
12/9/2018 23:00,82.78,58.84,0,0,60,0,0,58.84,82.78,55,80,70,
12/9/2018 23:15,83.42,58.58,0,0,59,0,0,58.58,83.42,55,80,70,
12/9/2018 23:30,86.11,55.05,0,59,59,0,0,55.06,86.11,55,80,70,
12/9/2018 23:45,81.58,57.11,0,0,59,0,0,57.12,81.58,55,80,70,
12/10/2018 00:00,80.93,59.07,0,0,60,0,0,59.08,80.93,55,80,70,
12/10/2018 00:15,88.79,56.09,0,55,59,0,0,56.09,88.79,55,80,70,
12/10/2018 00:30,84.34,55.91,0,7,60,0,0,55.92,84.34,55,80,70,
12/10/2018 00:45,79.58,59.38,0,0,59,0,0,59.38,79.58,55,80,70,
12/10/2018 01:00,89.4,57.3,0,17,60,0,0,57.31,89.4,55,80,70,
12/10/2018 01:15,86.33,55.34,0,55,60,0,0,55.34,86.33,55,80,70,
12/10/2018 01:30,81.86,56.75,0,0,59,0,0,56.76,81.86,55,80,70,
12/10/2018 01:45,78.96,59.63,0,0,60,0,0,59.63,78.96,55,80,70,
12/10/2018 02:00,89.03,56.5,0,49,59,0,0,56.5,89.03,55,80,70,
12/10/2018 02:15,84.97,55.81,0,11,59,0,0,55.81,84.97,55,80,70,
12/10/2018 02:30,82.34,58.39,0,0,59,0,0,58.39,82.34,55,80,70,
12/10/2018 02:45,85.17,58.52,0,0,59,0,0,58.52,85.17,55,80,70,
12/10/2018 03:00,85.97,54.95,0,60,60,0,0,54.95,85.97,55,80,70,
12/10/2018 03:15,82.83,55.84,0,13,59,0,0,55.84,82.83,55,80,70,
12/10/2018 03:30,82.56,57.8,0,0,59,0,0,57.8,82.56,55,80,70,
12/10/2018 03:45,81.99,59.13,0,0,59,0,0,59.13,81.99,55,80,70,
12/10/2018 04:00,87.65,55.91,0,60,60,0,0,55.91,87.65,55,80,70,
12/10/2018 04:15,83.78,55.54,0,27,59,0,0,55.54,83.78,55,80,70,
12/10/2018 04:30,81.82,58.15,0,0,59,0,0,58.15,81.82,55,80,70,
12/10/2018 04:45,81.6,58.76,0,0,60,0,0,58.76,81.6,55,80,70,
12/10/2018 05:00,88.23,56.05,0,53,59,0,0,56.05,88.23,55,80,70,
12/10/2018 05:15,86.74,54.94,0,59,59,0,0,54.94,86.74,55,80,70,
12/10/2018 05:30,82.09,56.49,0,0,60,0,0,56.5,82.09,55,80,70,
12/10/2018 05:45,82.32,58.11,0,0,60,0,0,58.11,82.32,55,80,70,
12/10/2018 06:00,82.62,58.66,0,0,60,0,0,58.67,82.63,55,80,70,
12/10/2018 06:15,89.81,55.49,0,59,59,0,0,55.49,89.81,55,80,70,
12/10/2018 06:30,82.98,55.96,0,1,60,0,0,55.97,82.98,55,80,70,
12/10/2018 06:45,82.2,57.98,0,0,60,0,0,57.99,82.2,55,80,70,
12/10/2018 07:00,79.84,59.57,0,0,60,0,0,59.57,79.84,55,80,70,
12/10/2018 07:15,82.14,57.15,0,59,59,0,0,57.16,82.14,58,80,60,
12/10/2018 07:30,74.08,60.22,0,0,59,0,0,60.22,74.08,58,80,60,
12/10/2018 07:45,79.26,61.34,0,0,60,0,0,61.35,79.26,58,80,60,
12/10/2018 08:00,82.35,58.63,2.95,60,60,0,0,58.63,82.35,58,80,60,
12/10/2018 08:15,82.2,58.95,205.6,7,60,0,0,58.96,82.2,58,80,60,
12/10/2018 08:30,82.44,59.64,230.58,0,59,0,0,59.65,82.44,58,80,60,
12/10/2018 08:45,80.52,61.61,273.51,0,60,0,0,61.61,80.52,58,80,60,
12/10/2018 09:00,73.48,68.04,337.51,3,59,0,0,68.04,73.48,65,80,55,
12/10/2018 09:15,73.71,68.25,350.4,0,59,0,0,68.25,73.71,65,80,55,
12/10/2018 09:30,73.96,67.29,385.73,0,59,0,0,67.3,73.96,65,80,55,
12/10/2018 09:45,74.82,69.56,400.99,0,60,0,0,69.56,74.82,65,80,55,
12/10/2018 10:00,71.12,71.1,424.77,0,60,0,0,71.1,71.12,65,80,55,
12/10/2018 10:15,70.35,72.53,467.79,0,60,0,0,72.53,70.35,65,80,55,
12/10/2018 10:30,68.05,73.82,481.78,0,59,0,0,73.83,68.05,65,80,55,
12/10/2018 10:45,69.88,75.45,502.36,0,60,0,0,75.45,69.88,65,80,55,
12/10/2018 11:00,67.18,75.99,506.54,0,59,0,0,76,67.17,65,80,55,
12/10/2018 11:15,67.02,76.13,530.51,0,58,0,0,76.13,67.02,65,80,55,
12/10/2018 11:30,65.17,75.06,503.78,0,59,0,0,75.06,65.17,65,80,55,
12/10/2018 11:45,62.45,75.52,515.76,0,59,0,0,75.52,62.45,65,80,55,
12/10/2018 12:00,61.78,75.4,571.42,0,60,0,0,75.41,61.78,65,80,55,
12/10/2018 12:15,61.61,76,622.85,0,60,0,0,76,61.61,65,80,55,
12/10/2018 12:30,62.15,75.41,612.39,0,59,0,0,75.41,62.15,65,80,55,
12/10/2018 12:45,63.37,74.75,549.34,0,59,0,0,74.75,63.37,65,80,55,
12/10/2018 13:00,65.68,74.41,527.43,0,60,0,0,74.42,65.68,65,80,55,
12/10/2018 13:15,64.31,74.42,528.85,0,60,0,0,74.42,64.31,65,80,55,
12/10/2018 13:30,62.61,75.14,529,0,59,0,0,75.14,62.61,65,80,55,
12/10/2018 13:45,62.87,74.99,529.73,0,60,0,0,74.99,62.86,65,80,55,
12/10/2018 14:00,62.71,76.2,491.01,0,59,0,0,76.21,62.7,65,80,55,
12/10/2018 14:15,62.01,75.41,486.26,0,60,0,0,75.41,62.01,65,80,55,
12/10/2018 14:30,61.87,75.48,483.42,0,59,0,0,75.48,61.86,65,80,55,
12/10/2018 14:45,60.44,74.91,483,0,60,0,0,74.91,60.44,65,80,55,
12/10/2018 15:00,60.64,74.69,454.88,0,55,0,0,74.69,60.64,65,80,55,
12/10/2018 15:15,62.29,74.52,437.48,0,60,0,0,74.52,62.29,65,80,55,
12/10/2018 15:30,64.58,73.73,438.09,0,58,0,0,73.73,64.58,65,80,55,
12/10/2018 15:45,67.65,73.18,393.31,0,60,0,0,73.18,67.65,65,80,55,
12/10/2018 16:00,71,68.53,255.48,0,60,0,0,68.54,70.99,65,80,55,
12/10/2018 16:15,73.16,66.95,229.27,0,60,0,0,66.95,73.16,65,80,55,
12/10/2018 16:30,73.98,68.09,216.55,0,60,0,0,68.09,73.98,65,80,55,
12/10/2018 16:45,74.31,64.94,209.05,56,56,0,0,64.95,74.31,65,80,55,
12/10/2018 17:00,72.58,65.69,197.7,0,60,0,0,65.69,72.58,65,80,55,
12/10/2018 17:15,70.39,68.07,190.14,0,60,0,0,68.07,70.39,62.93,80,58.45,
12/10/2018 17:30,75.15,63.76,186.71,0,60,0,0,63.76,75.15,62,80,60,
12/10/2018 17:45,73.09,66.45,181.27,0,60,0,0,66.46,73.09,62,80,60,
12/10/2018 18:00,77.56,62.03,186.8,56,56,0,0,62.04,77.56,62,80,60,
12/10/2018 18:15,73.47,64.46,186.75,0,60,0,0,64.46,73.46,62,80,60,
12/10/2018 18:30,76.1,65.51,185.48,0,60,0,0,65.52,76.1,62,80,60,
12/10/2018 18:45,77.32,62.16,188.94,60,60,0,0,62.16,77.32,62,80,60,
12/10/2018 19:00,74.05,64.27,182.09,0,60,0,0,64.27,74.05,62,80,60,
12/10/2018 19:15,79.03,60.3,185.59,0,60,0,0,60.3,79.03,57.19,80,66.88,
12/10/2018 19:30,84.09,56.03,178.67,0,56,0,0,56.04,84.1,55,80,70,
12/10/2018 19:45,82.26,55.67,181.56,43,56,0,0,55.67,82.26,55,80,70,
12/10/2018 20:00,80.4,59.36,187.79,0,56,0,0,59.36,80.4,55,80,70,
12/10/2018 20:15,78.29,58.16,187.99,0,55,0,0,58.17,78.29,55,80,70,
12/10/2018 20:30,82.42,56.2,187.19,0,60,0,0,56.2,82.42,55,80,70,
12/10/2018 20:45,83.36,55.88,192.08,28,57,0,0,55.89,83.36,55,80,70,
12/10/2018 21:00,83.79,58.69,185.17,0,56,0,0,58.69,83.78,55,80,70,
12/10/2018 21:15,78.46,59.48,179.67,0,56,0,0,59.48,78.46,55,80,70,
12/10/2018 21:30,80.43,57.53,189.84,0,60,0,0,57.54,80.43,55,80,70,
12/10/2018 21:45,82.6,56.31,180.26,0,57,0,0,56.31,82.6,55,80,70,
12/10/2018 22:00,84.34,55.11,0,60,60,0,0,55.12,84.34,55,80,70,
12/10/2018 22:15,80.35,56.35,0,0,56,0,0,56.35,80.34,55,80,70,
12/10/2018 22:30,77.32,59.48,0,0,60,0,0,59.48,77.32,55,80,70,
12/10/2018 22:45,87.27,55.88,0,60,60,0,0,55.88,87.27,55,80,70,
12/10/2018 23:00,80.52,55.73,0,5,58,0,0,55.74,80.52,55,80,70,
12/10/2018 23:15,76.88,58.45,0,0,59,0,0,58.45,76.88,55,80,70,
12/10/2018 23:30,80.27,59,0,0,60,0,0,59,80.27,55,80,70,
12/10/2018 23:45,85.15,55.41,0,60,60,0,0,55.41,85.15,55,80,70,
12/11/2018 00:00,82.53,55.09,0,51,60,0,0,55.09,82.53,55,80,70,
12/11/2018 00:15,78.74,57.4,0,0,60,0,0,57.41,78.74,55,80,70,
12/11/2018 00:30,77.5,59.16,0,0,60,0,0,59.16,77.5,55,80,70,
12/11/2018 00:45,85.84,56.69,0,29,60,0,0,56.69,85.84,55,80,70,
12/11/2018 01:00,83.2,54.63,0,56,56,0,0,54.64,83.2,55,80,70,
12/11/2018 01:15,79.82,56.11,0,0,60,0,0,56.11,79.82,55,80,70,
12/11/2018 01:30,78.17,58.21,0,0,60,0,0,58.22,78.17,55,80,70,
12/11/2018 01:45,80.75,58.59,0,0,56,0,0,58.6,80.75,55,80,70,
12/11/2018 02:00,86.17,56.61,0,45,60,0,0,56.61,86.17,55,80,70,
12/11/2018 02:15,82.53,54.68,0,57,57,0,0,54.68,82.53,55,80,70,
12/11/2018 02:30,78.1,55.76,0,5,60,0,0,55.76,78.1,55,80,70,
12/11/2018 02:45,76.75,58.73,0,0,57,0,0,58.74,76.75,55,80,70,
12/11/2018 03:00,83.86,57.39,0,17,60,0,0,57.39,83.86,55,80,70,
12/11/2018 03:15,82.3,54.57,0,60,60,0,0,54.57,82.3,55,80,70,
12/11/2018 03:30,78.43,56.28,0,0,60,0,0,56.29,78.43,55,80,70,
12/11/2018 03:45,75.65,58.42,0,0,56,0,0,58.42,75.65,55,80,70,
12/11/2018 04:00,77.53,59.07,0,0,57,0,0,59.08,77.53,55,80,70,
12/11/2018 04:15,84.12,56.06,0,51,56,0,0,56.06,84.11,55,80,70,
12/11/2018 04:30,81.24,54.19,0,55,55,0,0,54.19,81.24,55,80,70,
12/11/2018 04:45,76.41,56.51,0,0,60,0,0,56.51,76.41,55,80,70,
12/11/2018 05:00,78.16,58.29,0,0,60,0,0,58.29,78.16,55,80,70,
12/11/2018 05:15,83.58,55.78,0,60,60,0,0,55.79,83.58,55,80,70,
12/11/2018 05:30,78.12,54.7,0,49,60,0,0,54.7,78.12,55,80,70,
12/11/2018 05:45,75.32,59.08,0,0,60,0,0,59.08,75.32,55,80,70,
12/11/2018 06:00,82.34,56.85,0,0,57,0,0,56.85,82.34,55,80,70,
12/11/2018 06:15,84.14,54.72,0,60,60,0,0,54.72,84.14,55,80,70,
12/11/2018 06:30,79.51,57.15,0,0,57,0,0,57.16,79.51,55,80,70,
12/11/2018 06:45,75.47,59.44,0,0,60,0,0,59.44,75.47,55,80,70,
12/11/2018 07:00,85.31,56.76,0,28,60,0,0,56.76,85.31,55,80,70,
12/11/2018 07:15,79,56.67,0,60,60,0,0,56.68,79,58,80,60,
12/11/2018 07:30,73.6,61.3,0,0,55,0,0,61.31,73.6,58,80,60,
12/11/2018 07:45,79.96,59.97,0,18,60,0,0,59.98,79.96,58,80,60,
12/11/2018 08:00,80.29,56.97,2.42,55,55,0,0,56.97,80.29,58,80,60,
12/11/2018 08:15,74.49,60.99,195.4,0,60,0,0,60.99,74.49,58,80,60,
12/11/2018 08:30,78.41,61.5,201.65,0,58,0,0,61.5,78.41,58,80,60,
12/11/2018 08:45,81,57.9,222.39,60,60,0,0,57.91,81,58,80,60,
12/11/2018 09:00,70.11,66.38,248,0,60,0,0,66.38,70.11,65,80,55,
12/11/2018 09:15,69.23,68.18,257.38,0,58,0,0,68.19,69.23,65,80,55,
12/11/2018 09:30,76.62,67.74,288.98,0,58,0,0,67.75,76.62,65,80,55,
12/11/2018 09:45,78.13,65.46,300.01,60,60,0,0,65.47,78.13,65,80,55,
12/11/2018 10:00,75.58,68.89,387.78,0,60,0,0,68.89,75.58,65,80,55,
12/11/2018 10:15,78.32,66.8,428.72,0,57,0,0,66.81,78.32,65,80,55,
12/11/2018 10:30,78.56,66,376.51,0,60,0,0,66.01,78.56,65,80,55,
12/11/2018 10:45,76.66,67.61,408.87,0,60,0,0,67.62,76.66,65,80,55,
12/11/2018 11:00,69.88,70.9,524.25,0,56,0,0,70.9,69.88,65,80,55,
12/11/2018 11:15,72.9,70.64,409.16,0,56,0,0,70.65,72.9,65,80,55,
12/11/2018 11:30,70.47,72.69,467.82,0,60,0,0,72.69,70.47,65,80,55,
12/11/2018 11:45,70.38,74.7,512.03,0,55,0,0,74.7,70.38,65,80,55,
12/11/2018 12:00,67.62,76.46,562.95,0,60,0,0,76.47,67.62,65,80,55,
12/11/2018 12:15,66.66,77.06,584.78,0,57,0,0,77.06,66.66,65,80,55,
12/11/2018 12:30,71.7,75.95,476.44,0,56,0,0,75.95,71.69,65,80,55,
12/11/2018 12:45,70.69,77.11,546.32,0,60,0,0,77.12,70.69,65,80,55,
12/11/2018 13:00,73.2,77.76,522.69,0,56,0,0,77.76,73.2,65,80,55,
12/11/2018 13:15,69.49,77.73,519.25,0,60,0,0,77.73,69.49,65,80,55,
12/11/2018 13:30,68.15,77.84,526.52,0,60,0,0,77.85,68.15,65,80,55,
12/11/2018 13:45,67.66,78.37,527.78,0,60,0,0,78.37,67.66,65,80,55,
12/11/2018 14:00,67.63,78.58,483.25,0,60,0,0,78.59,67.63,65,80,55,
12/11/2018 14:15,66.91,78.99,478.88,0,60,0,0,78.99,66.91,65,80,55,
12/11/2018 14:30,66.42,78.9,475.7,0,60,0,0,78.9,66.42,65,80,55,
12/11/2018 14:45,65.97,78.88,473.49,0,60,0,0,78.88,65.97,65,80,55,
12/11/2018 15:00,64.33,78.79,448.61,0,60,0,0,78.79,64.33,65,80,55,
12/11/2018 15:15,66.54,78.51,424.75,0,56,0,0,78.52,66.54,65,80,55,
12/11/2018 15:30,66.85,77.63,421.07,0,60,0,0,77.63,66.85,65,80,55,
12/11/2018 15:45,67.9,75.97,384.45,0,60,0,0,75.97,67.9,65,80,55,
12/11/2018 16:00,73.63,71.93,252.07,0,60,0,0,71.93,73.63,65,80,55,
12/11/2018 16:15,79.63,67.67,233.66,0,60,0,0,67.67,79.63,65,80,55,
12/11/2018 16:30,76.17,68.5,224.65,0,57,0,0,68.5,76.17,65,80,55,
12/11/2018 16:45,79.14,65.56,201,53,60,0,0,65.57,79.13,65,80,55,
12/11/2018 17:00,73.23,68.59,195.66,0,56,0,0,68.59,73.23,65,80,55,
12/11/2018 17:15,78.75,64.38,190.09,50,56,0,0,64.39,78.75,62.95,80,58.42,
12/11/2018 17:30,74.72,66.57,185.54,0,59,0,0,66.58,74.72,62,80,60,
12/11/2018 17:45,78.33,62.84,188.44,16,58,0,0,62.84,78.33,62,80,60,
12/11/2018 18:00,74.38,66.45,187.18,0,60,0,0,66.45,74.38,62,80,60,
12/11/2018 18:15,78.89,62.37,186.3,57,57,0,0,62.38,78.89,62,80,60,
12/11/2018 18:30,75.03,64.73,186.33,0,60,0,0,64.73,75.03,62,80,60,
12/11/2018 18:45,80.32,64.32,189.65,22,58,0,0,64.33,80.32,62,80,60,
12/11/2018 19:00,76.89,63.35,186.96,0,60,0,0,63.36,76.89,62,80,60,
12/11/2018 19:15,82.35,60.44,189.8,0,60,0,0,60.44,82.35,57.17,80,66.9,
12/11/2018 19:30,85.92,57.8,189.04,0,56,0,0,57.81,85.92,55,80,70,
12/11/2018 19:45,88.28,56.96,182.39,0,60,0,0,56.97,88.29,55,80,70,
12/11/2018 20:00,89,57.03,178.94,0,60,0,0,57.03,89,55,80,70,
12/11/2018 20:15,90.08,56.7,187.55,0,55,0,0,56.7,90.08,55,80,70,
12/11/2018 20:30,90.13,56.57,183.23,0,60,0,0,56.57,90.13,55,80,70,
12/11/2018 20:45,89.8,56.38,176.11,0,56,0,0,56.38,89.8,55,80,70,
12/11/2018 21:00,88.11,57.21,191.89,0,57,0,0,57.22,88.11,55,80,70,
12/11/2018 21:15,87.7,57.64,190.02,0,60,0,0,57.65,87.7,55,80,70,
12/11/2018 21:30,89.86,56.65,183.74,0,60,0,0,56.65,89.86,55,80,70,
12/11/2018 21:45,88.54,57.45,184.76,0,56,0,0,57.45,88.54,55,80,70,
12/11/2018 22:00,90.26,56.1,180.52,0,60,0,0,56.11,90.26,55,80,70,
12/11/2018 22:15,87.99,57.02,182.59,0,60,0,0,57.03,87.99,55,80,70,
12/11/2018 22:30,88.72,56.54,188.94,0,56,0,0,56.54,88.72,55,80,70,
12/11/2018 22:45,83.05,59.67,181.75,0,60,0,0,59.68,83.06,55,80,70,
12/11/2018 23:00,87.69,58.1,183.43,18,60,0,0,58.11,87.69,55,80,70,
12/11/2018 23:15,89.45,57.75,0,0,60,0,0,57.75,89.44,55,80,70,
12/11/2018 23:30,86.2,55.39,0,52,58,0,0,55.39,86.2,55,80,70,
12/11/2018 23:45,82.47,57.43,0,0,60,0,0,57.43,82.47,55,80,70,
12/12/2018 00:00,83.46,58.98,0,0,59,0,0,58.98,83.46,55,80,70,
12/12/2018 00:15,86,54.75,0,59,59,0,0,54.75,86,55,80,70,
12/12/2018 00:30,82.45,55.93,0,6,59,0,0,55.93,82.45,55,80,70,
12/12/2018 00:45,80.32,58.64,0,0,59,0,0,58.65,80.32,55,80,70,
12/12/2018 01:00,80.69,59.13,0,0,59,0,0,59.13,80.69,55,80,70,
12/12/2018 01:15,88.24,56.33,0,45,59,0,0,56.34,88.24,55,80,70,
12/12/2018 01:30,85.27,55.02,0,59,59,0,0,55.03,85.27,55,80,70,
12/12/2018 01:45,83.17,55.65,0,22,59,0,0,55.65,83.17,55,80,70,
12/12/2018 02:00,81.88,57.66,0,0,59,0,0,57.66,81.88,55,80,70,
12/12/2018 02:15,81.8,58.48,0,0,59,0,0,58.48,81.8,55,80,70,
12/12/2018 02:30,84.42,58.09,0,0,59,0,0,58.09,84.42,55,80,70,
12/12/2018 02:45,87.11,55.65,0,59,59,0,0,55.65,87.11,55,80,70,
12/12/2018 03:00,84.05,55.44,0,38,59,0,0,55.45,84.05,55,80,70,
12/12/2018 03:15,81.65,56.87,0,0,58,0,0,56.87,81.65,55,80,70,
12/12/2018 03:30,78.24,58.99,0,0,59,0,0,58.99,78.24,55,80,70,
12/12/2018 03:45,85.95,57.79,0,0,60,0,0,57.79,85.95,55,80,70,
12/12/2018 04:00,86.69,55.09,0,59,59,0,0,55.09,86.69,55,80,70,
12/12/2018 04:15,84.29,55.16,0,48,60,0,0,55.17,84.29,55,80,70,
12/12/2018 04:30,82.15,56.84,0,0,59,0,0,56.84,82.14,55,80,70,
12/12/2018 04:45,85.76,58.32,0,0,59,0,0,58.32,85.76,55,80,70,
12/12/2018 05:00,82.71,58.98,0,0,60,0,0,58.99,82.71,55,80,70,
12/12/2018 05:15,88.29,56.39,0,44,60,0,0,56.4,88.29,55,80,70,
12/12/2018 05:30,86.75,54.98,0,59,59,0,0,54.98,86.75,55,80,70,
12/12/2018 05:45,82.86,56.68,0,0,59,0,0,56.69,82.87,55,80,70,
12/12/2018 06:00,81.2,58.79,0,0,59,0,0,58.8,81.21,55,80,70,
12/12/2018 06:15,81.98,58.94,0,0,59,0,0,58.94,81.98,55,80,70,
12/12/2018 06:30,89.25,55.89,0,60,60,0,0,55.9,89.25,55,80,70,
12/12/2018 06:45,85.85,55.62,0,28,59,0,0,55.62,85.85,55,80,70,
12/12/2018 07:00,86,56.94,0,0,60,0,0,56.95,86,55,80,70,
12/12/2018 07:15,78.68,60.6,0,0,59,0,0,60.6,78.68,57.7,80,61.01,
12/12/2018 07:30,78.16,61.98,0,0,59,0,0,61.99,78.16,58,80,60,
12/12/2018 07:45,83.23,61.2,0,0,60,0,0,61.2,83.23,58,80,60,
12/12/2018 08:00,88,58.38,0.91,59,59,0,0,58.39,88,58,80,60,
12/12/2018 08:15,85,58.78,192.27,21,60,0,0,58.78,85,58,80,60,
12/12/2018 08:30,79.91,62.25,200.42,0,60,0,0,62.26,79.91,58,80,60,
12/12/2018 08:45,85.68,59.83,222.91,0,60,0,0,59.83,85.68,58,80,60,
12/12/2018 09:00,79.02,66.25,225.99,34,59,0,0,66.26,79.02,64.34,80,55.47,
12/12/2018 09:15,82.53,67.5,252.55,5,59,0,0,67.51,82.53,65,80,55,
12/12/2018 09:30,76.67,68.04,290.45,4,60,0,0,68.04,76.67,65,80,55,
12/12/2018 09:45,79.17,65.81,333.93,28,59,0,0,65.81,79.16,65,80,55,
12/12/2018 10:00,82.51,66.35,318.34,38,59,0,0,66.35,82.51,65,80,55,
12/12/2018 10:15,74.2,68.47,327.71,0,59,0,0,68.47,74.2,65,80,55,
12/12/2018 10:30,74.78,68.23,334.56,0,59,0,0,68.24,74.78,65,80,55,
12/12/2018 10:45,73.18,66.47,350.01,0,59,0,0,66.48,73.18,65,80,55,
12/12/2018 11:00,72.88,68.38,466.45,0,59,0,0,68.39,72.87,65,80,55,
12/12/2018 11:15,68.01,71.74,524.64,0,59,0,0,71.74,68.01,65,80,55,
12/12/2018 11:30,67.31,73.4,509.58,0,59,0,0,73.4,67.31,65,80,55,
12/12/2018 11:45,65.51,73.45,489.09,0,59,0,0,73.46,65.51,65,80,55,
12/12/2018 12:00,63.92,73.83,567.09,0,59,0,0,73.84,63.92,65,80,55,
12/12/2018 12:15,59.35,74.09,657.77,0,60,0,0,74.09,59.35,65,80,55,
12/12/2018 12:30,57.94,75.71,701.9,0,60,0,0,75.71,57.94,65,80,55,
12/12/2018 12:45,56.74,76.07,630.96,0,59,0,0,76.08,56.74,65,80,55,
12/12/2018 13:00,53.53,75.31,548.81,0,59,0,0,75.31,53.54,65,80,55,
12/12/2018 13:15,52.99,74.03,540.99,0,59,0,0,74.03,52.99,65,80,55,
12/12/2018 13:30,53.25,73.82,550.64,0,60,0,0,73.83,53.25,65,80,55,
12/12/2018 13:45,52.35,73.52,546.15,0,59,0,0,73.52,52.35,65,80,55,
12/12/2018 14:00,50.82,72.1,505.98,0,58,0,0,72.11,50.82,65,80,55,
12/12/2018 14:15,53,72.08,473.93,0,60,0,0,72.08,53,65,80,55,
12/12/2018 14:30,55.71,73.74,495.73,0,60,0,0,73.74,55.7,65,80,55,
12/12/2018 14:45,52.72,72.72,487.87,0,58,0,0,72.72,52.73,65,80,55,
12/12/2018 15:00,52.09,71.54,447.56,0,60,0,0,71.54,52.09,65,80,55,
12/12/2018 15:15,53.91,70.76,420.39,0,60,0,0,70.76,53.9,65,80,55,
12/12/2018 15:30,55.26,71.11,419.24,0,60,0,0,71.12,55.26,65,80,55,
12/12/2018 15:45,56.12,68.3,383.96,0,60,0,0,68.3,56.12,65,80,55,
12/12/2018 16:00,61.09,67.34,256.26,0,60,0,0,67.34,61.09,65,80,55,
12/12/2018 16:15,61.64,67.96,235.33,0,59,0,0,67.96,61.64,65,80,55,
12/12/2018 16:30,62.2,65.74,231.42,59,60,0,0,65.74,62.2,65,80,55,
12/12/2018 16:45,63.97,64.7,212.66,59,59,0,0,64.7,63.97,65,80,55,
12/12/2018 17:00,65.36,64.8,200.24,60,60,0,0,64.81,65.36,65,80,55,
12/12/2018 17:15,65.39,65.75,185.99,0,60,0,0,65.75,65.39,62.9,80,58.5,
12/12/2018 17:30,67.87,66.17,184.74,0,60,0,0,66.17,67.87,62,80,60,
12/12/2018 17:45,72.09,63.15,196.36,48,60,0,0,63.15,72.09,62,80,60,
12/12/2018 18:00,70.34,62.06,188.17,59,59,0,0,62.07,70.34,62,80,60,
12/12/2018 18:15,69.5,62.17,184.19,53,58,0,0,62.17,69.5,62,80,60,
12/12/2018 18:30,66.78,64.28,182.95,0,59,0,0,64.29,66.78,62,80,60,
12/12/2018 18:45,65.99,66.06,178.53,0,60,0,0,66.06,65.99,62,80,60,
12/12/2018 19:00,70.37,64.27,189,15,59,0,0,64.27,70.37,62,80,60,
12/12/2018 19:15,73.18,60.96,183.93,0,59,0,0,60.96,73.19,57.13,80,66.95,
12/12/2018 19:30,81.14,57.04,184.22,25,60,0,0,57.04,81.14,55,80,70,
12/12/2018 19:45,76.41,59.43,187.37,0,60,0,0,59.44,76.41,55,80,70,
12/12/2018 20:00,75.57,57.12,179.03,0,60,0,0,57.12,75.57,55,80,70,
12/12/2018 20:15,79.99,55.52,189.18,59,59,0,0,55.52,79.99,55,80,70,
12/12/2018 20:30,73.76,58.45,186.96,0,60,0,0,58.45,73.76,55,80,70,
12/12/2018 20:45,79.82,55.52,181,59,59,0,0,55.52,79.82,55,80,70,
12/12/2018 21:00,74.8,57.71,187.03,0,58,0,0,57.71,74.8,55,80,70,
12/12/2018 21:15,79.98,55.77,190.63,58,58,0,0,55.78,79.98,55,80,70,
12/12/2018 21:30,75.11,57.67,194.22,0,59,0,0,57.67,75.11,55,80,70,
12/12/2018 21:45,80.17,56.9,186.44,30,60,0,0,56.9,80.17,55,80,70,
12/12/2018 22:00,76.13,56.84,184.97,0,60,0,0,56.85,76.14,55,80,70,
12/12/2018 22:15,75.52,59.45,179.22,0,60,0,0,59.45,75.52,55,80,70,
12/12/2018 22:30,77.94,55.84,192.06,21,60,0,0,55.84,77.94,55,80,70,
12/12/2018 22:45,73.35,58.5,186.44,0,59,0,0,58.5,73.35,55,80,70,
12/12/2018 23:00,78.95,57.25,181.16,24,60,0,0,57.25,78.95,55,80,70,
12/12/2018 23:15,80.12,54.73,0,59,59,0,0,54.74,80.12,55,80,70,
12/12/2018 23:30,77.49,54.55,0,59,59,0,0,54.56,77.49,55,80,70,
12/12/2018 23:45,75.47,55.79,0,14,59,0,0,55.79,75.47,55,80,70,
12/13/2018 00:00,74.32,56.53,0,0,60,0,0,56.53,74.32,55,80,70,
12/13/2018 00:15,72.17,57.48,0,0,59,0,0,57.49,72.17,55,80,70,
12/13/2018 00:30,72.54,59.43,0,0,59,0,0,59.44,72.54,55,80,70,
12/13/2018 00:45,77.37,57.27,0,12,59,0,0,57.27,77.37,55,80,70,
12/13/2018 01:00,78.52,56.41,0,49,59,0,0,56.42,78.52,55,80,70,
12/13/2018 01:15,78.88,55.14,0,59,60,0,0,55.14,78.88,55,80,70,
12/13/2018 01:30,77.43,54.39,0,59,59,0,0,54.4,77.43,55,80,70,
12/13/2018 01:45,75.52,54.67,0,59,59,0,0,54.67,75.53,55,80,70,
12/13/2018 02:00,73.13,55.94,0,0,60,0,0,55.95,73.13,55,80,70,
12/13/2018 02:15,71.83,56.86,0,0,59,0,0,56.86,71.83,55,80,70,
12/13/2018 02:30,71.47,57.55,0,0,60,0,0,57.56,71.47,55,80,70,
12/13/2018 02:45,70.51,58.4,0,0,59,0,0,58.41,70.52,55,80,70,
12/13/2018 03:00,70.27,58.92,0,0,59,0,0,58.93,70.27,55,80,70,
12/13/2018 03:15,71.1,58.91,0,0,59,0,0,58.91,71.11,55,80,70,
12/13/2018 03:30,71.28,58.98,0,0,60,0,0,58.99,71.28,55,80,70,
12/13/2018 03:45,71.94,58.61,0,0,59,0,0,58.62,71.94,55,80,70,
12/13/2018 04:00,72.85,57.86,0,0,60,0,0,57.87,72.85,55,80,70,
12/13/2018 04:15,75.65,56.25,0,55,60,0,0,56.25,75.66,55,80,70,
12/13/2018 04:30,76.7,54.17,0,59,59,0,0,54.17,76.7,55,80,70,
12/13/2018 04:45,75.42,53.7,0,59,59,0,0,53.71,75.42,55,80,70,
12/13/2018 05:00,74.51,53.89,0,59,59,0,0,53.9,74.51,55,80,70,
12/13/2018 05:15,71.02,55.91,0,6,60,0,0,55.91,71.03,55,80,70,
12/13/2018 05:30,70.34,56.45,0,0,60,0,0,56.45,70.34,55,80,70,
12/13/2018 05:45,71.14,56.67,0,0,59,0,0,56.68,71.15,55,80,70,
12/13/2018 06:00,69.66,57.81,0,0,57,0,0,57.81,69.66,55,80,70,
12/13/2018 06:15,76.01,56.61,0,28,60,0,0,56.61,76,55,80,70,
12/13/2018 06:30,77.55,54.72,0,56,56,0,0,54.72,77.55,55,80,70,
12/13/2018 06:45,75.82,53.46,0,57,57,0,0,53.46,75.82,55,80,70,
12/13/2018 07:00,72.61,54.97,0,37,56,0,0,54.97,72.61,55,80,70,
12/13/2018 07:15,67.7,59.42,0,0,60,0,0,59.42,67.7,57.7,80,60.99,
12/13/2018 07:30,72.12,60.07,0,45,60,0,0,60.08,72.12,58,80,60,
12/13/2018 07:45,74.01,56.94,0,56,56,0,0,56.94,74.01,58,80,60,
12/13/2018 08:00,67.75,59.51,1.23,0,56,0,0,59.51,67.75,58,80,60,
12/13/2018 08:15,69.85,60.47,187.09,0,59,0,0,60.47,69.85,58,80,60,
12/13/2018 08:30,71.37,58.85,223.08,60,60,0,0,58.85,71.37,58,80,60,
12/13/2018 08:45,67.97,59.96,272.38,0,60,0,0,59.97,67.97,58,80,60,
12/13/2018 09:00,64.71,63.83,343.21,60,60,0,0,63.83,64.71,64.31,80,55.5,
12/13/2018 09:15,63.79,65.53,287.04,21,60,0,0,65.53,63.8,65,80,55,
12/13/2018 09:30,62.15,69.69,380.6,0,56,0,0,69.69,62.15,65,80,55,
12/13/2018 09:45,66.74,66.15,407.53,0,60,0,0,66.15,66.74,65,80,55,
12/13/2018 10:00,65.86,67.29,403.54,0,60,0,0,67.3,65.87,65,80,55,
12/13/2018 10:15,64.16,68.57,467.03,0,56,0,0,68.58,64.16,65,80,55,
12/13/2018 10:30,62.88,70.37,492.85,0,56,0,0,70.38,62.88,65,80,55,
12/13/2018 10:45,62.08,71.67,494.26,0,56,0,0,71.67,62.08,65,80,55,
12/13/2018 11:00,61.5,72.53,503.93,0,58,0,0,72.53,61.5,65,80,55,
12/13/2018 11:15,60.82,73.49,537.77,0,58,0,0,73.49,60.82,65,80,55,
12/13/2018 11:30,61.22,74.4,532.09,0,60,0,0,74.41,61.22,65,80,55,
12/13/2018 11:45,60.84,74.51,460.19,0,58,0,0,74.51,60.85,65,80,55,
12/13/2018 12:00,61.04,74.67,546.32,0,60,0,0,74.68,61.04,65,80,55,
12/13/2018 12:15,60.92,75.06,661.81,0,60,0,0,75.06,60.92,65,80,55,
12/13/2018 12:30,64.17,74.19,670.99,0,60,0,0,74.2,64.17,65,80,55,
12/13/2018 12:45,62.17,76.64,627.31,0,60,0,0,76.64,62.17,65,80,55,
12/13/2018 13:00,60.83,76.27,363.58,0,60,0,0,76.27,60.83,65,80,55,
12/13/2018 13:15,68.5,70.53,311.62,0,58,0,0,70.53,68.5,65,80,55,
12/13/2018 13:30,72.13,67.86,334.53,0,60,0,0,67.86,72.13,65,80,55,
12/13/2018 13:45,74.34,66.09,325.29,0,60,0,0,66.09,74.35,65,80,55,
12/13/2018 14:00,73.75,65.95,304.1,45,58,0,0,65.95,73.75,65,80,55,
12/13/2018 14:15,74.69,65.8,323.76,60,60,0,0,65.8,74.69,65,80,55,
12/13/2018 14:30,74.49,66.24,318.95,23,55,0,0,66.25,74.49,65,80,55,
12/13/2018 14:45,66.66,69.82,295.56,0,60,0,0,69.82,66.66,65,80,55,
12/13/2018 15:00,69.1,67.88,290.47,0,60,0,0,67.88,69.1,65,80,55,
12/13/2018 15:15,71.43,66.87,304.85,0,60,0,0,66.87,71.43,65,80,55,
12/13/2018 15:30,72.8,66.52,316.58,0,56,0,0,66.52,72.8,65,80,55,
12/13/2018 15:45,73.13,66.3,289.7,0,60,0,0,66.31,73.13,65,80,55,
12/13/2018 16:00,74.16,65.64,265.61,60,60,0,0,65.65,74.16,65,80,55,
12/13/2018 16:15,68.11,69.88,251.62,0,60,0,0,69.89,68.11,65,80,55,
12/13/2018 16:30,73.18,65.93,239.92,10,60,0,0,65.93,73.17,65,80,55,
12/13/2018 16:45,67.92,69.36,213.57,0,59,0,0,69.37,67.92,65,80,55,
12/13/2018 17:00,74.69,66.46,200.59,45,56,0,0,66.47,74.69,65,80,55,
12/13/2018 17:15,71.89,65.12,188.93,0,60,0,0,65.12,71.89,62.92,80,58.46,
12/13/2018 17:30,70.77,66.46,183.56,0,60,0,0,66.47,70.77,62,80,60,
12/13/2018 17:45,77.12,62.54,188.92,60,60,0,0,62.55,77.12,62,80,60,
12/13/2018 18:00,72.72,63.31,187.96,0,60,0,0,63.31,72.72,62,80,60,
12/13/2018 18:15,69.59,66.91,183.84,0,60,0,0,66.92,69.59,62,80,60,
12/13/2018 18:30,76.71,62.08,188.54,60,60,0,0,62.08,76.71,62,80,60,
12/13/2018 18:45,71.66,65.34,193.5,0,60,0,0,65.34,71.66,62,80,60,
12/13/2018 19:00,78.61,63.07,191.6,60,60,0,0,63.07,78.61,62,80,60,
12/13/2018 19:15,74.63,63.41,189.69,0,56,0,0,63.41,74.63,57.2,80,66.85,
12/13/2018 19:30,84.53,58.92,190.83,0,60,0,0,58.93,84.53,55,80,70,
12/13/2018 19:45,85.73,57.45,185.88,0,60,0,0,57.45,85.73,55,80,70,
12/13/2018 20:00,86.75,57,181.44,0,60,0,0,57,86.75,55,80,70,
12/13/2018 20:15,87.72,56.73,195.84,0,57,0,0,56.73,87.72,55,80,70,
12/13/2018 20:30,88.03,56.27,180.62,0,58,0,0,56.28,88.03,55,80,70,
12/13/2018 20:45,88.04,56.15,192.16,0,60,0,0,56.15,88.04,55,80,70,
12/13/2018 21:00,86.89,56.87,180.64,0,58,0,0,56.87,86.89,55,80,70,
12/13/2018 21:15,88.39,56.14,187.86,0,58,0,0,56.14,88.39,55,80,70,
12/13/2018 21:30,88.75,56.59,186.75,0,56,0,0,56.59,88.75,55,80,70,
12/13/2018 21:45,87.93,56.14,187.82,0,60,0,0,56.15,87.93,55,80,70,
12/13/2018 22:00,85.3,57.37,183.02,0,59,0,0,57.37,85.3,55,80,70,
12/13/2018 22:15,89.13,55.99,179.29,5,60,0,0,55.99,89.14,55,80,70,
12/13/2018 22:30,86.39,58.2,178.18,0,60,0,0,58.2,86.39,55,80,70,
12/13/2018 22:45,88.73,56.38,186.47,0,60,0,0,56.38,88.73,55,80,70,
12/13/2018 23:00,85.1,57.93,187.54,0,60,0,0,57.93,85.1,55,80,70,
12/13/2018 23:15,86.97,57.43,179.3,0,60,0,0,57.43,86.97,55,80,70,
12/13/2018 23:30,88.43,55.81,185.27,60,60,0,0,55.82,88.43,55,80,70,
12/13/2018 23:45,87.25,56.62,189.63,0,60,0,0,56.63,87.25,55,80,70,
12/14/2018 00:00,87.77,56.56,183.21,0,60,0,0,56.57,87.77,55,80,70,
12/14/2018 00:15,85.28,57.26,0,0,59,0,0,57.26,85.28,55,80,70,
12/14/2018 00:30,91.65,55.6,0,60,60,0,0,55.61,91.65,55,80,70,
12/14/2018 00:45,82.94,59.7,0,0,60,0,0,59.7,82.94,55,80,70,
12/14/2018 01:00,88.51,56.01,0,0,60,0,0,56.01,88.51,55,80,70,
12/14/2018 01:15,87.64,59.27,0,0,60,0,0,59.27,87.64,55,80,70,
12/14/2018 01:30,85.08,57.84,0,0,56,0,0,57.84,85.08,55,80,70,
12/14/2018 01:45,90.96,55.9,0,11,56,0,0,55.9,90.96,55,80,70,
12/14/2018 02:00,88.7,59.2,0,0,60,0,0,59.2,88.7,55,80,70,
12/14/2018 02:15,85.48,57.69,0,0,60,0,0,57.69,85.48,55,80,70,
12/14/2018 02:30,90.76,55.73,0,49,60,0,0,55.74,90.76,55,80,70,
12/14/2018 02:45,85.65,60.1,0,0,57,0,0,60.11,85.65,55,80,70,
12/14/2018 03:00,86.44,57.24,0,0,56,0,0,57.25,86.44,55,80,70,
12/14/2018 03:15,91.57,55.61,0,60,60,0,0,55.61,91.57,55,80,70,
12/14/2018 03:30,83.97,60.35,0,0,60,0,0,60.35,83.97,55,80,70,
12/14/2018 03:45,87.29,56.9,0,0,60,0,0,56.9,87.29,55,80,70,
12/14/2018 04:00,92.24,55.71,0,60,60,0,0,55.71,92.24,55,80,70,
12/14/2018 04:15,82.57,58.98,0,0,60,0,0,58.99,82.57,55,80,70,
12/14/2018 04:30,88.62,55.53,0,56,56,0,0,55.53,88.63,55,80,70,
12/14/2018 04:45,83.01,59.56,0,0,60,0,0,59.57,83.01,55,80,70,
12/14/2018 05:00,89.33,55.5,0,56,56,0,0,55.51,89.33,55,80,70,
12/14/2018 05:15,81.63,58.12,0,0,60,0,0,58.13,81.63,55,80,70,
12/14/2018 05:30,87.98,56.9,0,34,60,0,0,56.91,87.98,55,80,70,
12/14/2018 05:45,82.92,56.25,0,0,56,0,0,56.25,82.92,55,80,70,
12/14/2018 06:00,79.99,59.45,0,0,59,0,0,59.45,79.99,55,80,70,
12/14/2018 06:15,87.28,54.9,0,54,54,0,0,54.9,87.28,55,80,70,
12/14/2018 06:30,81.83,56.71,0,0,60,0,0,56.72,81.83,55,80,70,
12/14/2018 06:45,81.39,59.86,0,0,58,0,0,59.86,81.39,55,80,70,
12/14/2018 07:00,86.59,54.98,0,59,59,0,0,54.98,86.59,55,80,70,
12/14/2018 07:15,79.5,58.14,0,34,58,0,0,58.14,79.5,57.37,80,62.09,
12/14/2018 07:30,75.67,60.87,0,0,60,0,0,60.87,75.68,58,80,60,
12/14/2018 07:45,75.7,62.47,0,0,58,0,0,62.48,75.7,58,80,60,
12/14/2018 08:00,82.41,60.04,1.44,33,60,0,0,60.05,82.41,58,80,60,
12/14/2018 08:15,81.8,58.41,190.9,47,60,0,0,58.41,81.8,58,80,60,
12/14/2018 08:30,82.24,59.1,213.86,0,60,0,0,59.11,82.24,58,80,60,
12/14/2018 08:45,79.71,61.16,206.93,0,60,0,0,61.16,79.71,58,80,60,
12/14/2018 09:00,75.14,64.11,218.59,38,60,0,0,64.11,75.14,63.54,80,56.04,
12/14/2018 09:15,73.06,66.83,235.96,0,56,0,0,66.83,73.05,65,80,55,
12/14/2018 09:30,72.33,68.96,235.12,0,60,0,0,68.97,72.33,65,80,55,
12/14/2018 09:45,74.83,68.86,239.23,0,60,0,0,68.86,74.83,65,80,55,
12/14/2018 10:00,79.02,65.83,237.52,56,56,0,0,65.84,79.02,65,80,55,
12/14/2018 10:15,73.74,67.86,254.14,0,60,0,0,67.87,73.74,65,80,55,
12/14/2018 10:30,79.01,65.6,266.22,57,57,0,0,65.6,79.01,65,80,55,
12/14/2018 10:45,73.41,68.16,312.8,0,60,0,0,68.17,73.41,65,80,55,
12/14/2018 11:00,74.07,68.01,321.97,0,60,0,0,68.01,74.07,65,80,55,
12/14/2018 11:15,79.51,66.19,335.24,0,60,0,0,66.19,79.51,65,80,55,
12/14/2018 11:30,74.29,68.19,369.06,0,60,0,0,68.2,74.29,65,80,55,
12/14/2018 11:45,68.55,73.27,550.1,0,60,0,0,73.28,68.55,65,80,55,
12/14/2018 12:00,63.63,76.9,625.15,0,60,0,0,76.91,63.63,65,80,55,
12/14/2018 12:15,67.26,75.54,549.88,0,56,0,0,75.55,67.26,65,80,55,
12/14/2018 12:30,61.01,80.39,615.29,0,59,0,0,80.39,61.01,65,80,55,
12/14/2018 12:45,61.46,79.47,549.88,0,59,0,0,79.47,61.46,65,80,55,
12/14/2018 13:00,61.86,79.31,373.68,0,59,0,0,79.32,61.86,65,80,55,
12/14/2018 13:15,66.06,77.46,458.43,0,59,0,0,77.47,66.06,65,80,55,
12/14/2018 13:30,67.71,75.18,378.71,0,59,0,0,75.18,67.71,65,80,55,
12/14/2018 13:45,67.9,75.98,543.02,0,60,0,0,75.98,67.9,65,80,55,
12/14/2018 14:00,63.06,78.51,508.87,0,59,0,0,78.51,63.06,65,80,55,
12/14/2018 14:15,62.92,78.81,437.41,0,59,0,0,78.81,62.92,65,80,55,
12/14/2018 14:30,59.19,81.08,526.24,0,60,0,0,81.08,59.19,65,80,55,
12/14/2018 14:45,59.16,79.24,300.91,0,59,0,0,79.24,59.16,65,80,55,
12/14/2018 15:00,66.83,75.38,349.76,0,59,0,0,75.38,66.83,65,80,55,
12/14/2018 15:15,67.73,75.94,450.45,0,60,0,0,75.94,67.73,65,80,55,
12/14/2018 15:30,66,76.59,415.49,0,60,0,0,76.6,66,65,80,55,
12/14/2018 15:45,66.27,75.66,333.03,0,60,0,0,75.67,66.27,65,80,55,
12/14/2018 16:00,74.32,70.96,246.84,0,60,0,0,70.97,74.32,65,80,55,
12/14/2018 16:15,78.89,68.4,216.18,0,59,0,0,68.4,78.89,65,80,55,
12/14/2018 16:30,81.72,66.94,208.24,0,59,0,0,66.95,81.72,65,80,55,
12/14/2018 16:45,82.39,66.8,199.08,0,60,0,0,66.8,82.39,65,80,55,
12/14/2018 17:00,81.91,66.22,186.58,0,59,0,0,66.23,81.91,65,80,55,
12/14/2018 17:15,79.99,68.36,186.21,0,59,0,0,68.36,79.99,63.22,80,57.98,
12/14/2018 17:30,85.29,64.58,186.55,0,60,0,0,64.59,85.29,62,80,60,
12/14/2018 17:45,86.54,63.63,190.49,0,60,0,0,63.64,86.54,62,80,60,
12/14/2018 18:00,87.09,62.81,187.38,60,60,0,0,62.82,87.09,62,80,60,
12/14/2018 18:15,85.31,65,187.83,0,60,0,0,65,85.31,62,80,60,
12/14/2018 18:30,87.53,63.47,193.5,38,60,0,0,63.47,87.54,62,80,60,
12/14/2018 18:45,87.09,63.5,186.66,35,59,0,0,63.51,87.09,62,80,60,
12/14/2018 19:00,87.52,63.63,181.22,33,58,0,0,63.64,87.52,62,80,60,
12/14/2018 19:15,86.69,63.02,181.58,0,59,0,0,63.02,86.69,57.85,80,65.92,
12/14/2018 19:30,88.71,61.92,186.42,0,60,0,0,61.93,88.71,55,80,70,
12/14/2018 19:45,89.22,61.55,189.26,0,59,0,0,61.55,89.22,55,80,70,
12/14/2018 20:00,89.47,61.15,185.57,0,59,0,0,61.16,89.47,55,80,70,
12/14/2018 20:15,89.44,60.43,186.36,0,60,0,0,60.43,89.44,55,80,70,
12/14/2018 20:30,89.48,60.07,180.91,0,59,0,0,60.07,89.48,55,80,70,
12/14/2018 20:45,90.71,60.08,183.44,0,59,0,0,60.08,90.7,55,80,70,
12/14/2018 21:00,90.21,60,190.13,0,59,0,0,60.01,90.22,55,80,70,
12/14/2018 21:15,90.33,59.43,188.99,0,59,0,0,59.44,90.33,55,80,70,
12/14/2018 21:30,90.73,59.18,189.59,0,60,0,0,59.19,90.73,55,80,70,
12/14/2018 21:45,90.78,59.18,177.42,0,59,0,0,59.19,90.78,55,80,70,
12/14/2018 22:00,90.69,58.92,185.01,0,59,0,0,58.93,90.69,55,80,70,
12/14/2018 22:15,90.95,58.61,180.96,0,60,0,0,58.62,90.96,55,80,70,
12/14/2018 22:30,91.42,58.9,189.07,0,60,0,0,58.9,91.42,55,80,70,
12/14/2018 22:45,92.02,59,181.87,0,59,0,0,59,92.02,55,80,70,
12/14/2018 23:00,92.18,59.66,187.42,0,59,0,0,59.66,92.18,55,80,70,
12/14/2018 23:15,92.87,59.83,186.34,0,59,0,0,59.84,92.87,55,80,70,
12/14/2018 23:30,92.44,59.94,194.83,0,59,0,0,59.95,92.44,55,80,70,
12/14/2018 23:45,92.28,60.31,185.37,0,59,0,0,60.32,92.28,55,80,70,
12/15/2018 00:00,92.9,60.52,189.3,0,60,0,0,60.52,92.9,55,80,70,
12/15/2018 00:15,96.11,58.71,0,0,59,0,0,58.72,96.11,55,80,70,
12/15/2018 00:30,98.98,57.08,0,0,60,0,0,57.08,98.98,55,80,70,
12/15/2018 00:45,99.85,56.45,0,0,60,0,0,56.46,99.85,55,80,70,
12/15/2018 01:00,100.82,56.09,0,0,59,0,0,56.09,100.82,55,80,70,
12/15/2018 01:15,98.85,59,0,0,59,0,0,59,98.85,55,80,70,
12/15/2018 01:30,100.08,56.57,0,0,59,0,0,56.57,100.08,55,80,70,
12/15/2018 01:45,95.75,59.09,0,0,60,0,0,59.09,95.76,55,80,70,
12/15/2018 02:00,100.85,56.11,0,0,58,0,0,56.11,100.85,55,80,70,
12/15/2018 02:15,94.8,59.43,0,0,60,0,0,59.44,94.8,55,80,70,
12/15/2018 02:30,100.77,56.21,0,0,59,0,0,56.21,100.77,55,80,70,
12/15/2018 02:45,97.52,57.54,0,0,60,0,0,57.55,97.52,55,80,70,
12/15/2018 03:00,101.78,56.03,0,0,59,0,0,56.03,101.78,55,80,70,
12/15/2018 03:15,100.02,56.53,0,0,60,0,0,56.54,100.02,55,80,70,
12/15/2018 03:30,99.56,56.27,0,0,60,0,0,56.27,99.56,55,80,70,
12/15/2018 03:45,98.62,56.54,0,0,60,0,0,56.54,98.62,55,80,70,
12/15/2018 04:00,95.69,57.44,0,0,60,0,0,57.44,95.69,55,80,70,
12/15/2018 04:15,93.65,57.87,0,0,60,0,0,57.88,93.65,55,80,70,
12/15/2018 04:30,93.39,58.34,0,0,60,0,0,58.34,93.39,55,80,70,
12/15/2018 04:45,96.63,59.73,0,0,59,0,0,59.73,96.63,55,80,70,
12/15/2018 05:00,100.56,56.14,0,0,60,0,0,56.14,100.56,55,80,70,
12/15/2018 05:15,99.51,56.73,0,0,59,0,0,56.74,99.51,55,80,70,
12/15/2018 05:30,98.67,57.11,0,0,60,0,0,57.11,98.67,55,80,70,
12/15/2018 05:45,94.19,59.57,0,0,60,0,0,59.57,94.19,55,80,70,
12/15/2018 06:00,101.49,56.14,0,0,60,0,0,56.15,101.5,55,80,70,
12/15/2018 06:15,100.92,56.25,0,0,59,0,0,56.25,100.93,55,80,70,
12/15/2018 06:30,97.95,57.24,0,0,60,0,0,57.25,97.95,55,80,70,
12/15/2018 06:45,102.09,55.92,0,49,60,0,0,55.93,102.09,55,80,70,
12/15/2018 07:00,100.87,56.52,0,0,60,0,0,56.52,100.88,55,80,70,
12/15/2018 07:15,91.91,60.2,0,0,59,0,0,60.21,91.91,57.09,80,63.03,
12/15/2018 07:30,98,60.06,0,27,60,0,0,60.07,98,58,80,60,
12/15/2018 07:45,88.86,62.07,0,0,59,0,0,62.07,88.87,58,80,60,
12/15/2018 08:00,94.61,59.54,0.4,0,59,0,0,59.55,94.62,58,80,60,
12/15/2018 08:15,96.18,59.4,161,0,59,0,0,59.4,96.18,58,80,60,
12/15/2018 08:30,95.57,60.1,198.78,0,60,0,0,60.11,95.57,58,80,60,
12/15/2018 08:45,95.06,60.84,217.65,0,60,0,0,60.84,95.06,58,80,60,
12/15/2018 09:00,88.85,66.62,240.88,0,59,0,0,66.63,88.85,62.87,80,56.52,
12/15/2018 09:15,85.46,66.56,283.59,0,60,0,0,66.56,85.46,65,80,55,
12/15/2018 09:30,85.7,67.25,306.87,0,60,0,0,67.26,85.7,65,80,55,
12/15/2018 09:45,83.53,70.01,313.85,0,59,0,0,70.01,83.53,65,80,55,
12/15/2018 10:00,86.14,69.02,271.12,0,60,0,0,69.02,86.14,65,80,55,
12/15/2018 10:15,85.97,69.03,383.95,0,59,0,0,69.04,85.97,65,80,55,
12/15/2018 10:30,85.67,68.18,333.29,0,60,0,0,68.18,85.67,65,80,55,
12/15/2018 10:45,76.32,75.55,534.01,0,59,0,0,75.56,76.32,65,80,55,
12/15/2018 11:00,73.38,78.72,549.07,0,60,0,0,78.73,73.38,65,80,55,
12/15/2018 11:15,72.97,79.83,581.68,0,59,0,0,79.83,72.97,65,80,55,
12/15/2018 11:30,72.48,80.16,599.52,0,60,0,0,80.17,72.48,65,80,55,
12/15/2018 11:45,59.9,78.33,502.51,0,60,0,0,78.34,59.9,65,80,55,
12/15/2018 12:00,60.8,79.5,498.7,0,60,0,0,79.51,60.8,65,80,55,
12/15/2018 12:15,57.77,82.05,575.65,0,59,47,20,82.05,57.78,65,80,55,
12/15/2018 12:30,50.13,81.89,714.08,0,60,0,0,81.89,50.13,65,80,55,
12/15/2018 12:45,52.86,79.05,376.75,0,59,0,0,79.05,52.86,65,80,55,
12/15/2018 13:00,59.78,76.73,402.78,0,59,0,0,76.73,59.78,65,80,55,
12/15/2018 13:15,62.5,75.58,430.32,0,59,0,0,75.59,62.5,65,80,55,
12/15/2018 13:30,65.29,76.02,408.89,0,60,0,0,76.03,65.29,65,80,55,
12/15/2018 13:45,65.48,76.76,442.56,0,59,0,0,76.76,65.48,65,80,55,
12/15/2018 14:00,65.25,76.59,411.01,0,60,0,0,76.59,65.25,65,80,55,
12/15/2018 14:15,65.26,75,365.82,0,58,0,0,75.01,65.26,65,80,55,
12/15/2018 14:30,65.49,73.46,339.07,0,60,0,0,73.47,65.49,65,80,55,
12/15/2018 14:45,68.9,72.04,335.43,0,56,0,0,72.04,68.9,65,80,55,
12/15/2018 15:00,66.46,71.64,342.83,0,60,0,0,71.64,66.46,65,80,55,
12/15/2018 15:15,69.06,70.45,303.74,0,60,0,0,70.46,69.06,65,80,55,
12/15/2018 15:30,67.97,68.76,289.01,0,60,0,0,68.76,67.97,65,80,55,
12/15/2018 15:45,71.99,67.95,258.27,0,60,0,0,67.95,71.99,65,80,55,
12/15/2018 16:00,75.46,67.33,241.79,0,57,0,0,67.34,75.46,65,80,55,
12/15/2018 16:15,79.29,66.45,230.4,0,56,0,0,66.46,79.29,65,80,55,
12/15/2018 16:30,80.84,66.35,218.47,0,56,0,0,66.35,80.84,65,80,55,
12/15/2018 16:45,81.27,66.31,211.47,0,60,0,0,66.31,81.27,65,80,55,
12/15/2018 17:00,81.23,65.91,192.83,26,57,0,0,65.92,81.23,65,80,55,
12/15/2018 17:15,75.9,70.01,185.77,0,60,0,0,70.02,75.9,63.23,80,57.95,
12/15/2018 17:30,84.72,63.66,187.25,0,60,0,0,63.67,84.72,62,80,60,
12/15/2018 17:45,81.95,67.06,183.43,0,60,0,0,67.07,81.95,62,80,60,
12/15/2018 18:00,86.37,64.15,187.62,18,60,0,0,64.15,86.37,62,80,60,
12/15/2018 18:15,82.4,66.01,189.09,0,56,0,0,66.01,82.4,62,80,60,
12/15/2018 18:30,83.2,66.08,188.82,0,60,0,0,66.09,83.2,62,80,60,
12/15/2018 18:45,84.93,65.19,180.74,13,60,0,0,65.2,84.93,62,80,60,
12/15/2018 19:00,86.44,63.63,186.87,23,56,0,0,63.64,86.44,62,80,60,
12/15/2018 19:15,86.74,62.3,183.9,0,60,0,0,62.3,86.74,57.92,80,65.83,
12/15/2018 19:30,88.36,61.66,178.07,0,60,0,0,61.66,88.36,55,80,70,
12/15/2018 19:45,88.95,60.71,180.71,0,56,0,0,60.71,88.96,55,80,70,
12/15/2018 20:00,88.39,59.94,188.75,0,57,0,0,59.94,88.39,55,80,70,
12/15/2018 20:15,88.98,59.04,178.85,0,58,0,0,59.04,88.98,55,80,70,
12/15/2018 20:30,89.99,59.02,196.41,0,58,0,0,59.02,89.99,55,80,70,
12/15/2018 20:45,89.92,59.13,186.37,0,60,0,0,59.13,89.92,55,80,70,
12/15/2018 21:00,90.04,59.14,187.34,0,60,0,0,59.14,90.04,55,80,70,
12/15/2018 21:15,90.26,59.18,180.25,0,60,0,0,59.18,90.26,55,80,70,
12/15/2018 21:30,90.13,58.96,188.7,0,60,0,0,58.97,90.13,55,80,70,
12/15/2018 21:45,89.74,58.56,181.17,0,56,0,0,58.57,89.74,55,80,70,
12/15/2018 22:00,90.13,58.22,179.07,0,56,0,0,58.23,90.13,55,80,70,
12/15/2018 22:15,89.53,57.51,186.34,0,57,0,0,57.51,89.53,55,80,70,
12/15/2018 22:30,89.77,57.01,186.26,0,60,0,0,57.02,89.77,55,80,70,
12/15/2018 22:45,89.72,56.63,185.84,0,60,0,0,56.64,89.72,55,80,70,
12/15/2018 23:00,90.4,56.32,181.4,0,60,0,0,56.32,90.4,55,80,70,
12/15/2018 23:15,90.3,56.2,179.04,0,60,0,0,56.2,90.3,55,80,70,
12/15/2018 23:30,89.61,57.21,184.06,0,60,0,0,57.21,89.61,55,80,70,
12/15/2018 23:45,89.97,56.17,188.09,0,57,0,0,56.18,89.97,55,80,70,
12/16/2018 00:00,83.83,59.16,173.38,0,60,0,0,59.16,83.83,55,80,70,
12/16/2018 00:15,84.33,60.51,0,0,58,0,0,60.51,84.33,55,80,70,
12/16/2018 00:30,86.96,56.7,0,0,60,0,0,56.7,86.96,55,80,70,
12/16/2018 00:45,93.21,56.92,0,39,60,0,0,56.93,93.21,55,80,70,
12/16/2018 01:00,84.44,58.14,0,0,56,0,0,58.14,84.43,55,80,70,
12/16/2018 01:15,90.34,55.89,0,16,56,0,0,55.9,90.34,55,80,70,
12/16/2018 01:30,87.94,59.98,0,0,56,0,0,59.99,87.94,55,80,70,
12/16/2018 01:45,86.45,58.28,0,0,57,0,0,58.29,86.45,55,80,70,
12/16/2018 02:00,90.99,56.13,0,0,56,0,0,56.13,90.99,55,80,70,
12/16/2018 02:15,89.92,59.36,0,0,60,0,0,59.37,89.92,55,80,70,
12/16/2018 02:30,85.31,58.99,0,0,60,0,0,59,85.31,55,80,70,
12/16/2018 02:45,89.54,56.58,0,0,58,0,0,56.58,89.54,55,80,70,
12/16/2018 03:00,92.16,57.14,0,34,60,0,0,57.14,92.16,55,80,70,
12/16/2018 03:15,85.29,57.83,0,0,60,0,0,57.83,85.29,55,80,70,
12/16/2018 03:30,91.34,55.43,0,60,60,0,0,55.43,91.34,55,80,70,
12/16/2018 03:45,83.26,59.84,0,0,56,0,0,59.84,83.26,55,80,70,
12/16/2018 04:00,89.19,56.12,0,0,60,0,0,56.12,89.19,55,80,70,
12/16/2018 04:15,85.07,59.95,0,0,60,0,0,59.96,85.07,55,80,70,
12/16/2018 04:30,87.92,56.56,0,0,55,0,0,56.56,87.92,55,80,70,
12/16/2018 04:45,90.64,58.21,0,0,60,0,0,58.22,90.64,55,80,70,
12/16/2018 05:00,86.41,56.46,0,0,60,0,0,56.47,86.41,55,80,70,
12/16/2018 05:15,84.86,59.86,0,0,57,0,0,59.87,84.86,55,80,70,
12/16/2018 05:30,87.03,55.81,0,15,58,0,0,55.81,87.03,55,80,70,
12/16/2018 05:45,80.24,59.06,0,0,57,0,0,59.07,80.24,55,80,70,
12/16/2018 06:00,88.08,57.23,0,18,59,0,0,57.23,88.08,55,80,70,
12/16/2018 06:15,85.38,56.36,0,0,60,0,0,56.37,85.38,55,80,70,
12/16/2018 06:30,84.4,59.69,0,0,60,0,0,59.7,84.4,55,80,70,
12/16/2018 06:45,87.96,55.91,0,10,60,0,0,55.92,87.97,55,80,70,
12/16/2018 07:00,83.3,60.28,0,0,56,0,0,60.29,83.3,55,80,70,
12/16/2018 07:15,88.48,57.4,0,60,60,0,0,57.4,88.48,56.77,80,64.11,
12/16/2018 07:30,85.04,57.83,0,60,60,0,0,57.83,85.04,58,80,60,
12/16/2018 07:45,80.82,60.16,0,0,55,0,0,60.16,80.82,58,80,60,
12/16/2018 08:00,79.49,61.53,0.28,0,60,0,0,61.53,79.49,58,80,60,
12/16/2018 08:15,86.49,61.14,128.39,0,57,0,0,61.15,86.48,58,80,60,
12/16/2018 08:30,82.08,63.1,200.9,0,60,0,0,63.11,82.08,58,80,60,
12/16/2018 08:45,81.81,63.44,205.18,0,56,0,0,63.45,81.81,58,80,60,
12/16/2018 09:00,76.53,66.4,225.66,0,56,0,0,66.41,76.53,62.12,80,57.06,
12/16/2018 09:15,75.56,68.97,228.35,0,60,0,0,68.97,75.56,65,80,55,
12/16/2018 09:30,81.05,65.52,227.34,57,57,0,0,65.52,81.05,65,80,55,
12/16/2018 09:45,76.29,67.16,239.8,0,60,0,0,67.16,76.29,65,80,55,
12/16/2018 10:00,79.28,68.45,246.19,0,60,0,0,68.45,79.28,65,80,55,
12/16/2018 10:15,78.62,66.64,266.26,0,60,0,0,66.65,78.62,65,80,55,
12/16/2018 10:30,82,66.05,274.1,60,60,0,0,66.05,82,65,80,55,
12/16/2018 10:45,80.87,65.57,280.43,60,60,0,0,65.57,80.87,65,80,55,
12/16/2018 11:00,81.67,67.96,274.89,12,60,0,0,67.97,81.67,65,80,55,
12/16/2018 11:15,82.6,66.81,285.6,29,60,0,0,66.81,82.6,65,80,55,
12/16/2018 11:30,82.29,65.64,274.02,60,60,0,0,65.64,82.29,65,80,55,
12/16/2018 11:45,81.77,66.12,295.01,0,56,0,0,66.12,81.77,65,80,55,
12/16/2018 12:00,83.3,66.09,273.1,0,60,0,0,66.1,83.3,65,80,55,
12/16/2018 12:15,82.14,66.47,276.13,0,60,0,0,66.48,82.14,65,80,55,
12/16/2018 12:30,81.13,66.61,237.59,0,60,0,0,66.61,81.13,65,80,55,
12/16/2018 12:45,82.95,65.83,270.56,43,56,0,0,65.83,82.95,65,80,55,
12/16/2018 13:00,81.77,66.91,300.48,0,55,0,0,66.91,81.77,65,80,55,
12/16/2018 13:15,82.89,66.47,248.84,0,58,0,0,66.47,82.89,65,80,55,
12/16/2018 13:30,83.26,66.43,263.72,0,58,0,0,66.43,83.39,65,80,55,
