Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
12/16/2018 13:45,79.59,67.88,340.2,0,58,0,0,67.86,79.69,65,80,55,
12/16/2018 14:00,82.85,66.88,313,0,59,0,0,66.89,82.83,65,80,55,
12/16/2018 14:15,82.71,66.23,313.75,0,58,0,0,66.23,82.67,65,80,55,
12/16/2018 14:30,82.36,66.74,282.53,0,60,0,0,66.74,82.4,65,80,55,
12/16/2018 14:45,81.47,66.51,230.31,0,60,0,0,66.5,81.48,65,80,55,
12/16/2018 15:00,81.46,66.84,275.16,0,60,0,0,66.83,81.56,65,80,55,
12/16/2018 15:15,80.44,67.23,255.45,0,60,0,0,67.21,80.47,65,80,55,
12/16/2018 15:30,81.86,66.36,241.64,0,60,0,0,66.35,81.84,65,80,55,
12/16/2018 15:45,81.7,66.14,221.34,0,56,0,0,66.15,81.74,65,80,55,
12/16/2018 16:00,83.1,66.03,223.06,56,56,0,0,66.06,83.17,65,80,55,
12/16/2018 16:15,75.34,69.49,213.15,0,60,0,0,69.39,75.31,65,80,55,
12/16/2018 16:30,80.03,67.09,198.46,0,60,0,0,66.93,80.11,65,80,55,
12/16/2018 16:45,82.29,65.84,195.63,60,60,0,0,65.87,82.08,65,80,55,
12/16/2018 17:00,76.61,69.99,206.33,0,60,0,0,69.92,76.99,65,80,55,
12/16/2018 17:15,77.7,67.26,184.08,0,57,0,0,67.33,77.7,63.24,80,57.93,
12/16/2018 17:30,86.8,63.41,185.98,0,60,0,0,63.39,86.74,62,80,60,
12/16/2018 17:45,84.1,64,182.32,0,56,0,0,64.01,83.74,62,80,60,
12/16/2018 18:00,83.49,64.04,186.8,0,60,0,0,64.1,83.43,62,80,60,
12/16/2018 18:15,82.43,64.19,178.51,0,60,0,0,64.29,82.27,62,80,60,
12/16/2018 18:30,84.23,63.67,182.7,0,60,0,0,63.71,83.95,62,80,60,
12/16/2018 18:45,85.62,62.73,185.09,57,57,0,0,62.72,85.75,62,80,60,
12/16/2018 19:00,86.24,62.77,186.18,60,60,0,0,62.75,86.37,62,80,60,
12/16/2018 19:15,86.47,62.46,183.27,0,60,0,0,62.45,86.56,57.84,80,65.94,
12/16/2018 19:30,88.34,61.18,183.38,0,56,0,0,61.2,88.41,55,80,70,
12/16/2018 19:45,88.64,60.56,183.63,0,57,0,0,60.55,88.6,55,80,70,
12/16/2018 20:00,89.61,60.06,187.8,0,60,0,0,60.06,89.52,55,80,70,
12/16/2018 20:15,89.67,59.72,188.04,0,60,0,0,59.69,89.72,55,80,70,
12/16/2018 20:30,90.26,59.62,182.54,0,56,0,0,59.61,90.19,55,80,70,
12/16/2018 20:45,90.42,59.45,188.27,0,60,0,0,59.45,90.41,55,80,70,
12/16/2018 21:00,90.44,59.53,180.01,0,60,0,0,59.59,90.45,55,80,70,
12/16/2018 21:15,90.99,59.14,177.93,0,60,0,0,59.14,90.99,55,80,70,
12/16/2018 21:30,90.88,59.11,187.65,0,57,0,0,59.11,90.88,55,80,70,
12/16/2018 21:45,90.46,58.49,184.24,0,60,0,0,58.49,90.45,55,80,70,
12/16/2018 22:00,91.31,57.84,182.95,0,60,0,0,57.85,91.31,55,80,70,
12/16/2018 22:15,90.92,57.3,187.56,0,58,0,0,57.3,90.91,55,80,70,
12/16/2018 22:30,91.16,56.71,187.59,0,59,0,0,56.72,91.16,55,80,70,
12/16/2018 22:45,91.48,56.21,191.47,0,59,0,0,56.21,91.48,55,80,70,
12/16/2018 23:00,91.8,56.29,187.55,0,60,0,0,56.29,91.79,55,80,70,
12/16/2018 23:15,92.26,56.11,186.21,0,60,0,0,56.11,92.26,55,80,70,
12/16/2018 23:30,91.9,56.55,188,0,60,0,0,56.56,91.89,55,80,70,
12/16/2018 23:45,89.74,58.57,186.53,0,60,0,0,58.57,89.74,55,80,70,
12/17/2018 00:00,91.57,56.64,188.5,0,60,0,0,56.65,91.57,55,80,70,
12/17/2018 00:15,86.01,59.94,0,0,60,0,0,59.95,86.01,55,80,70,
12/17/2018 00:30,90.96,56.32,0,0,59,0,0,56.32,90.96,55,80,70,
12/17/2018 00:45,90.11,59.67,0,0,59,0,0,59.68,90.11,55,80,70,
12/17/2018 01:00,88.93,57.46,0,0,59,0,0,57.47,88.93,55,80,70,
12/17/2018 01:15,94.33,55.67,0,59,59,0,0,55.67,94.33,55,80,70,
12/17/2018 01:30,87.98,58.51,0,0,59,0,0,58.51,87.98,55,80,70,
12/17/2018 01:45,92.28,55.94,0,5,60,0,0,55.94,92.28,55,80,70,
12/17/2018 02:00,90.68,59.66,0,0,59,0,0,59.67,90.68,55,80,70,
12/17/2018 02:15,89.25,57.56,0,0,60,0,0,57.56,89.25,55,80,70,
12/17/2018 02:30,94.37,55.84,0,29,59,0,0,55.85,94.37,55,80,70,
12/17/2018 02:45,87.96,59.6,0,0,59,0,0,59.6,87.96,55,80,70,
12/17/2018 03:00,91.06,56.3,0,0,59,0,0,56.31,91.06,55,80,70,
12/17/2018 03:15,88.5,59.65,0,0,59,0,0,59.65,88.5,55,80,70,
12/17/2018 03:30,90.59,56.12,0,0,59,0,0,56.12,90.58,55,80,70,
12/17/2018 03:45,85.54,59.56,0,0,59,0,0,59.56,85.54,55,80,70,
12/17/2018 04:00,91.73,55.88,0,12,60,0,0,55.88,91.73,55,80,70,
12/17/2018 04:15,85.86,59.99,0,0,60,0,0,59.99,85.86,55,80,70,
12/17/2018 04:30,91.49,56.03,0,0,60,0,0,56.03,91.49,55,80,70,
12/17/2018 04:45,84.93,60.17,0,0,60,0,0,60.17,84.93,55,80,70,
12/17/2018 05:00,90.23,55.98,0,1,59,0,0,55.99,90.23,55,80,70,
12/17/2018 05:15,85.04,59.64,0,0,59,0,0,59.65,85.04,55,80,70,
12/17/2018 05:30,91.47,55.71,0,35,60,0,0,55.72,91.47,55,80,70,
12/17/2018 05:45,85.72,59.21,0,0,60,0,0,59.22,85.72,55,80,70,
12/17/2018 06:00,91.99,55.75,0,32,59,0,0,55.75,91.99,55,80,70,
12/17/2018 06:15,84.51,59.54,0,0,59,0,0,59.55,84.51,55,80,70,
12/17/2018 06:30,91.91,55.58,0,56,60,0,0,55.58,91.91,55,80,70,
12/17/2018 06:45,85.4,59.35,0,0,59,0,0,59.35,85.4,55,80,70,
12/17/2018 07:00,92.65,56.03,0,57,59,0,0,56.03,92.65,55,80,70,
12/17/2018 07:15,84.3,58.59,0,0,60,0,0,58.6,84.3,56.8,80,64.02,
12/17/2018 07:30,82.28,62.22,0,0,60,0,0,62.23,82.28,58,80,60,
12/17/2018 07:45,87.53,60.2,0,2,59,0,0,60.21,87.53,58,80,60,
12/17/2018 08:00,88.92,58.45,0,59,60,0,0,58.45,88.92,58,80,60,
12/17/2018 08:15,84.53,59.64,127.77,0,59,0,0,59.64,84.53,58,80,60,
12/17/2018 08:30,88.78,58.97,187.05,36,60,0,0,58.98,88.78,58,80,60,
12/17/2018 08:45,89.12,58.79,195.56,59,59,0,0,58.79,89.12,58,80,60,
12/17/2018 09:00,76.73,65.54,201.87,0,59,0,0,65.54,76.73,62.15,80,57.03,
12/17/2018 09:15,74.8,67.57,202.51,0,59,0,0,67.57,74.8,65,80,55,
12/17/2018 09:30,77.54,65.2,214.24,59,59,0,0,65.21,77.54,65,80,55,
12/17/2018 09:45,77.17,65.18,218.84,51,59,0,0,65.18,77.17,65,80,55,
12/17/2018 10:00,75.35,66.82,252.67,0,60,0,0,66.82,75.35,65,80,55,
12/17/2018 10:15,73.59,69.86,275.49,0,59,0,0,69.86,73.59,65,80,55,
12/17/2018 10:30,79.34,65.45,281.18,60,60,0,0,65.46,79.34,65,80,55,
12/17/2018 10:45,73.89,68.45,304.64,0,59,0,0,68.45,73.89,65,80,55,
12/17/2018 11:00,78.02,67.77,400.45,0,59,0,0,67.78,78.02,65,80,55,
12/17/2018 11:15,77.22,69.18,556.87,0,59,0,0,69.19,77.22,65,80,55,
12/17/2018 11:30,76.45,69.92,393.32,0,59,0,0,69.93,76.45,65,80,55,
12/17/2018 11:45,78.29,68.31,384.07,0,60,0,0,68.32,78.29,65,80,55,
12/17/2018 12:00,81.55,65.97,278.59,26,59,0,0,65.97,81.56,65,80,55,
12/17/2018 12:15,80.68,66.19,307.35,47,59,0,0,66.19,80.68,65,80,55,
12/17/2018 12:30,81.35,66.11,298.95,0,59,0,0,66.11,81.35,65,80,55,
12/17/2018 12:45,80.58,66.01,350.64,0,60,0,0,66.01,80.58,65,80,55,
12/17/2018 13:00,78.9,67.41,407.66,0,59,0,0,67.41,78.89,65,80,55,
12/17/2018 13:15,80.92,66.29,328.13,0,60,0,0,66.29,80.92,65,80,55,
12/17/2018 13:30,82.31,65.97,324.41,10,60,0,0,65.98,82.31,65,80,55,
12/17/2018 13:45,76.94,68.97,472.62,0,59,0,0,68.97,76.94,65,80,55,
12/17/2018 14:00,72.7,69.11,422.78,0,59,0,0,69.11,72.7,65,80,55,
12/17/2018 14:15,74.98,67.91,407.42,0,59,0,0,67.91,74.98,65,80,55,
12/17/2018 14:30,76.1,67.31,346.12,0,60,0,0,67.32,76.1,65,80,55,
12/17/2018 14:45,77.28,66.98,339.75,0,60,0,0,66.99,77.28,65,80,55,
12/17/2018 15:00,77.89,66.51,347.78,0,60,0,0,66.52,77.88,65,80,55,
12/17/2018 15:15,79.83,66.91,291.84,33,59,0,0,66.91,79.83,65,80,55,
12/17/2018 15:30,69.6,68.02,237.34,0,59,0,0,68.03,69.6,65,80,55,
12/17/2018 15:45,77.59,66.04,287.97,58,59,0,0,66.04,77.59,65,80,55,
12/17/2018 16:00,71.3,66.69,278.14,0,59,0,0,66.7,71.3,65,80,55,
12/17/2018 16:15,72.5,68.16,232.95,0,59,0,0,68.16,72.5,65,80,55,
12/17/2018 16:30,70.38,65.71,223.69,15,59,0,0,65.71,70.38,65,80,55,
12/17/2018 16:45,67.36,68.31,200.64,0,59,0,0,68.32,67.36,65,80,55,
12/17/2018 17:00,72.53,68.26,187.39,0,59,0,0,68.26,72.53,65,80,55,
12/17/2018 17:15,73.62,64.82,183.91,30,59,0,0,64.82,73.61,63.2,80,58,
12/17/2018 17:30,72.69,65.65,181.4,0,60,0,0,65.66,72.69,62,80,60,
12/17/2018 17:45,78.29,62.96,177.06,6,60,0,0,62.97,78.29,62,80,60,
12/17/2018 18:00,75.36,67.02,189.34,0,59,0,0,67.02,75.36,62,80,60,
12/17/2018 18:15,76.33,64.54,182.88,0,59,0,0,64.54,76.33,62,80,60,
12/17/2018 18:30,75.81,65.54,190.12,0,59,0,0,65.54,75.81,62,80,60,
12/17/2018 18:45,77.56,62.78,184.59,15,60,0,0,62.79,77.56,62,80,60,
12/17/2018 19:00,70.04,64.76,188.7,0,59,0,0,64.77,70.04,62,80,60,
12/17/2018 19:15,75.66,61.3,183.31,0,60,0,0,61.3,75.66,57.81,80,65.98,
12/17/2018 19:30,82.55,57.19,182.6,0,59,0,0,57.19,82.55,55,80,70,
12/17/2018 19:45,84.86,56.04,184.35,0,59,0,0,56.05,84.86,55,80,70,
12/17/2018 20:00,84.21,56.62,176.67,0,59,0,0,56.62,84.21,55,80,70,
12/17/2018 20:15,82.75,57.23,184.92,0,59,0,0,57.23,82.75,55,80,70,
12/17/2018 20:30,79.07,60.33,180.61,0,59,0,0,60.33,79.07,55,80,70,
12/17/2018 20:45,76.9,59.02,177.4,0,59,0,0,59.03,76.9,55,80,70,
12/17/2018 21:00,83.48,56.53,186.83,0,59,0,0,56.54,83.48,55,80,70,
12/17/2018 21:15,84.75,55.82,186.02,59,59,0,0,55.82,84.75,55,80,70,
12/17/2018 21:30,84.22,55.53,181.03,60,60,0,0,55.54,84.22,55,80,70,
12/17/2018 21:45,85.4,57.72,181.28,4,60,0,0,57.73,85.4,55,80,70,
12/17/2018 22:00,81.29,59.48,181.31,0,59,0,0,59.48,81.29,55,80,70,
12/17/2018 22:15,86.88,56.07,185.12,0,60,0,0,56.08,86.88,55,80,70,
12/17/2018 22:30,82.79,57.38,183.89,0,60,0,0,57.39,82.79,55,80,70,
12/17/2018 22:45,85.61,56.04,183.6,0,60,0,0,56.05,85.61,55,80,70,
12/17/2018 23:00,86,55.96,188.81,2,59,0,0,55.97,86,55,80,70,
12/17/2018 23:15,85.16,56.03,176.55,0,60,0,0,56.03,85.16,55,80,70,
12/17/2018 23:30,82.33,55.94,183.15,11,60,0,0,55.94,82.33,55,80,70,
12/17/2018 23:45,81.59,57.12,186.22,27,59,0,0,57.13,81.59,55,80,70,
12/18/2018 00:00,73.19,58.49,184.04,0,60,0,0,58.49,73.19,55,80,70,
12/18/2018 00:15,78.45,56.09,0,0,59,0,0,56.1,78.45,55,80,70,
12/18/2018 00:30,76.46,59.86,0,0,59,0,0,59.86,76.46,55,80,70,
12/18/2018 00:45,78.66,57.21,0,2,60,0,0,57.21,78.66,55,80,70,
12/18/2018 01:00,79.82,55.23,0,60,60,0,0,55.23,79.82,55,80,70,
12/18/2018 01:15,71.04,54.36,0,59,60,0,0,54.36,71.05,55,80,70,
12/18/2018 01:30,69.59,54.28,0,58,58,0,0,54.29,69.59,55,80,70,
12/18/2018 01:45,69.04,54.06,0,60,60,0,0,54.07,69.04,55,80,70,
12/18/2018 02:00,70.35,54.58,0,60,60,0,0,54.58,70.35,55,80,70,
12/18/2018 02:15,67.74,53.76,0,60,60,0,0,53.77,67.74,55,80,70,
12/18/2018 02:30,65.56,53.64,0,58,58,0,0,53.65,65.56,55,80,70,
12/18/2018 02:45,61.23,54.47,0,47,60,0,0,54.47,61.23,55,80,70,
12/18/2018 03:00,60.52,55.44,0,17,59,0,0,55.44,60.52,55,80,70,
12/18/2018 03:15,57.53,57.99,0,0,59,0,0,57.99,57.53,55,80,70,
12/18/2018 03:30,56.75,57.59,0,0,60,0,0,57.6,56.76,55,80,70,
12/18/2018 03:45,54.18,57.58,0,0,60,0,0,57.58,54.18,55,80,70,
12/18/2018 04:00,55.11,56.6,0,0,59,0,0,56.6,55.11,55,80,70,
12/18/2018 04:15,55.58,58.68,0,0,60,0,0,58.68,55.58,55,80,70,
12/18/2018 04:30,57.7,58,0,0,60,0,0,58,57.7,55,80,70,
12/18/2018 04:45,61.58,56.02,0,59,60,0,0,56.02,61.58,55,80,70,
12/18/2018 05:00,57.29,55.37,0,59,60,0,0,55.37,57.29,55,80,70,
12/18/2018 05:15,59.29,55.7,0,60,60,0,0,55.7,59.3,55,80,70,
12/18/2018 05:30,59.06,52.83,0,59,59,0,0,52.83,59.07,55,80,70,
12/18/2018 05:45,57.44,53.6,0,60,60,0,0,53.6,57.44,55,80,70,
12/18/2018 06:00,52.54,54.82,0,21,58,0,0,54.83,52.54,55,80,70,
12/18/2018 06:15,52.01,57.9,0,0,60,0,0,57.91,52.01,55,80,70,
12/18/2018 06:30,57.35,57.82,0,0,60,0,0,57.82,57.35,55,80,70,
12/18/2018 06:45,61.99,54.7,0,60,60,0,0,54.7,61.99,55,80,70,
12/18/2018 07:00,59.52,52.88,0,59,59,0,0,52.88,59.53,55,80,70,
12/18/2018 07:15,52.95,57.17,0,24,60,0,0,57.17,52.95,56.49,80,65.04,
12/18/2018 07:30,56.89,57.15,0,60,60,0,0,57.15,56.89,58,80,60,
12/18/2018 07:45,55.58,56.03,0,60,60,0,0,56.03,55.58,58,80,60,
12/18/2018 08:00,54.7,60.55,0.5,0,60,0,0,60.55,54.7,58,80,60,
12/18/2018 08:15,58.31,58.36,108.79,60,60,0,0,58.36,58.31,58,80,60,
12/18/2018 08:30,60.73,56.91,200.67,60,60,0,0,56.92,60.73,58,80,60,
12/18/2018 08:45,57.65,58.02,195.98,26,60,0,0,58.03,57.65,58,80,60,
12/18/2018 09:00,52.06,63.31,224.42,0,60,0,0,63.31,52.06,61.46,80,57.53,
12/18/2018 09:15,54.21,63.42,248.18,60,60,0,0,63.43,54.21,65,80,55,
12/18/2018 09:30,46.07,64.92,253,32,0,0,0,64.92,46.06,65,80,55,
12/18/2018 09:45,49.91,64.7,265.11,60,60,0,0,64.7,49.91,65,80,55,
12/18/2018 10:00,51.52,63.46,297.1,60,60,0,0,63.47,51.52,65,80,55,
12/18/2018 10:15,53.11,67.8,302.88,0,60,0,0,67.81,53.11,65,80,55,
12/18/2018 10:30,54.99,66.42,357.13,60,60,0,0,66.43,54.99,65,80,55,
12/18/2018 10:45,59.1,64.38,378.24,56,56,0,0,64.39,59.1,65,80,55,
12/18/2018 11:00,51.22,68.57,532.69,0,57,0,0,68.58,51.22,65,80,55,
12/18/2018 11:15,55.51,66.59,523.11,50,60,0,0,66.59,55.51,65,80,55,
12/18/2018 11:30,51.28,66.27,515.68,0,57,0,0,66.27,51.28,65,80,55,
12/18/2018 11:45,44.34,71.09,507.74,0,60,0,0,71.09,44.34,65,80,55,
12/18/2018 12:00,45.79,67.88,564.48,0,56,0,0,67.89,45.79,65,80,55,
12/18/2018 12:15,46.95,68.48,612.18,0,60,0,0,68.48,46.95,65,80,55,
12/18/2018 12:30,48.43,66.52,653.47,0,60,0,0,66.52,48.43,65,80,55,
12/18/2018 12:45,51.67,66.25,649.33,0,60,0,0,66.25,51.67,65,80,55,
12/18/2018 13:00,49.23,66.73,519,0,60,0,0,66.74,49.23,65,80,55,
12/18/2018 13:15,50.78,67.19,520.16,0,56,0,0,67.2,50.78,65,80,55,
12/18/2018 13:30,49.03,66.72,529.94,0,60,0,0,66.73,49.03,65,80,55,
12/18/2018 13:45,49.56,67.75,523.52,0,60,0,0,67.75,49.56,65,80,55,
12/18/2018 14:00,47.96,66.54,488.88,0,55,0,0,66.54,47.96,65,80,55,
12/18/2018 14:15,48.62,68.95,476.54,0,58,0,0,68.96,48.62,65,80,55,
12/18/2018 14:30,55.02,67.63,482.35,0,60,0,0,67.64,55.02,65,80,55,
12/18/2018 14:45,45.4,68.68,462.93,0,59,0,0,68.68,45.4,65,80,55,
12/18/2018 15:00,46.84,67.73,442.61,0,58,0,0,67.73,46.84,65,80,55,
12/18/2018 15:15,45.96,69.97,429.93,0,60,0,0,69.98,45.96,65,80,55,
12/18/2018 15:30,46.95,67.6,425.59,0,60,0,0,67.61,46.95,65,80,55,
12/18/2018 15:45,46.48,69.51,392.82,0,55,0,0,69.51,46.48,65,80,55,
12/18/2018 16:00,50.3,64.37,259.28,60,60,0,0,64.38,50.3,65,80,55,
12/18/2018 16:15,49.52,64.06,233.42,60,60,0,0,64.06,49.52,65,80,55,
12/18/2018 16:30,47.93,66.56,225.09,0,60,0,0,66.56,47.93,65,80,55,
12/18/2018 16:45,47.06,67.76,215,0,60,0,0,67.77,47.06,65,80,55,
12/18/2018 17:00,52.3,66.12,195.54,50,55,0,0,66.12,52.3,65,80,55,
12/18/2018 17:15,53.49,64.87,193.89,60,60,0,0,64.88,53.49,63.53,80,57.45,
12/18/2018 17:30,56.42,61.37,181.28,60,60,0,0,61.37,56.42,62,80,60,
12/18/2018 17:45,52.97,62.21,191,32,56,0,0,62.21,52.97,62,80,60,
12/18/2018 18:00,48.74,64.65,185.34,0,60,0,0,64.66,48.74,62,80,60,
12/18/2018 18:15,51.84,63.28,185.79,24,55,0,0,63.29,51.84,62,80,60,
12/18/2018 18:30,54.14,59.87,182.39,60,60,0,0,59.88,54.13,62,80,60,
12/18/2018 18:45,50.64,63.64,184.85,0,60,0,0,63.64,50.64,62,80,60,
12/18/2018 19:00,54.2,65.72,189.47,0,60,0,0,65.72,54.2,62,80,60,
12/18/2018 19:15,62.07,60.03,185.16,28,60,0,0,60.03,62.07,58.57,80,64.89,
12/18/2018 19:30,70.1,60.21,178.58,0,56,0,0,60.21,70.1,55,80,70,
12/18/2018 19:45,74.21,56.23,183.53,0,55,0,0,56.24,74.21,55,80,70,
12/18/2018 20:00,69.12,59.51,192.52,0,55,0,0,59.52,69.12,55,80,70,
12/18/2018 20:15,76.19,55.23,185.36,56,56,0,0,55.23,76.19,55,80,70,
12/18/2018 20:30,72.49,57.56,188.03,0,60,0,0,57.56,72.49,55,80,70,
12/18/2018 20:45,70.71,59.08,190.71,0,60,0,0,59.09,70.71,55,80,70,
12/18/2018 21:00,73.91,55.79,182.68,60,60,0,0,55.79,73.91,55,80,70,
12/18/2018 21:15,70.41,56.19,188.42,0,60,0,0,56.19,70.41,55,80,70,
12/18/2018 21:30,69.7,60.37,182.22,0,60,0,0,60.38,69.7,55,80,70,
12/18/2018 21:45,77.11,55.31,184.53,60,60,0,0,55.32,77.11,55,80,70,
12/18/2018 22:00,72.02,57.17,180.78,0,57,0,0,57.18,72.02,55,80,70,
12/18/2018 22:15,70.52,59.6,0,0,60,0,0,59.6,70.52,55,80,70,
12/18/2018 22:30,74.84,57.75,0,0,59,0,0,57.75,74.84,55,80,70,
12/18/2018 22:45,77.86,54.86,0,60,60,0,0,54.87,77.86,55,80,70,
12/18/2018 23:00,72.15,57,0,0,55,0,0,57,72.15,55,80,70,
12/18/2018 23:15,72.76,59.14,0,0,60,0,0,59.15,72.76,55,80,70,
12/18/2018 23:30,74.43,58.01,0,0,56,0,0,58.02,74.43,55,80,70,
12/18/2018 23:45,75.18,54.96,0,60,60,0,0,54.97,75.18,55,80,70,
12/19/2018 00:00,72.68,53.69,0,56,56,0,0,53.7,72.68,55,80,70,
12/19/2018 00:15,68.04,55.29,0,22,60,0,0,55.29,68.04,55,80,70,
12/19/2018 00:30,62.14,57.92,0,0,56,0,0,57.93,62.14,55,80,70,
12/19/2018 00:45,67.87,58.47,0,0,60,0,0,58.47,67.87,55,80,70,
12/19/2018 01:00,67.41,56.99,0,45,60,0,0,56.99,67.41,55,80,70,
12/19/2018 01:15,69.52,53.58,0,60,60,0,0,53.58,69.52,55,80,70,
12/19/2018 01:30,64.27,56.3,0,0,60,0,0,56.3,64.27,55,80,70,
12/19/2018 01:45,63.56,59.26,0,0,56,0,0,59.26,63.56,55,80,70,
12/19/2018 02:00,65.78,57.48,0,0,60,0,0,57.48,65.78,55,80,70,
12/19/2018 02:15,64.86,57.01,0,23,60,0,0,57.01,64.86,55,80,70,
12/19/2018 02:30,66.96,54.24,0,56,56,0,0,54.25,66.96,55,80,70,
12/19/2018 02:45,65.28,53.53,0,60,60,0,0,53.53,65.28,55,80,70,
12/19/2018 03:00,66.48,53.72,0,60,60,0,0,53.73,66.48,55,80,70,
12/19/2018 03:15,62.76,57.6,0,0,60,0,0,57.61,62.76,55,80,70,
12/19/2018 03:30,70.5,57.79,0,0,60,0,0,57.79,70.5,55,80,70,
12/19/2018 03:45,72.44,53.82,0,60,60,0,0,53.82,72.44,55,80,70,
12/19/2018 04:00,69.74,55.8,0,16,60,0,0,55.8,69.74,55,80,70,
12/19/2018 04:15,69.25,59.28,0,0,60,0,0,59.29,69.25,55,80,70,
12/19/2018 04:30,74.31,57.15,0,23,60,0,0,57.15,74.31,55,80,70,
12/19/2018 04:45,76.79,54.66,0,59,59,0,0,54.67,76.79,55,80,70,
12/19/2018 05:00,76.16,55.08,0,46,60,0,0,55.08,76.16,55,80,70,
12/19/2018 05:15,70.88,56.67,0,0,59,0,0,56.68,70.88,55,80,70,
12/19/2018 05:30,71.99,59.84,0,0,60,0,0,59.85,71.99,55,80,70,
12/19/2018 05:45,81.1,56.99,0,12,60,0,0,56.99,81.1,55,80,70,
12/19/2018 06:00,80.34,54.89,0,59,59,0,0,54.9,80.34,55,80,70,
12/19/2018 06:15,77.65,57.33,186.32,0,59,0,0,57.34,77.65,55,80,70,
12/19/2018 06:30,77.69,58.7,186.53,0,60,0,0,58.71,77.69,55,80,70,
12/19/2018 06:45,77.27,56.08,184.31,0,59,0,0,56.08,77.27,55,80,70,
12/19/2018 07:00,75.05,58.78,187.22,0,60,0,0,58.79,75.05,55,80,70,
12/19/2018 07:15,76,58.92,181.21,10,60,0,0,58.92,76,56.19,80,66.03,
12/19/2018 07:30,77.35,60.6,186.93,18,60,0,0,60.61,77.35,58,80,60,
12/19/2018 07:45,76.2,58.13,184.03,59,60,0,0,58.13,76.2,58,80,60,
12/19/2018 08:00,73.02,58.19,186.63,46,60,0,0,58.19,73.02,58,80,60,
12/19/2018 08:15,70.98,60.78,196.85,0,59,0,0,60.78,70.98,58,80,60,
12/19/2018 08:30,74.68,59.84,211.03,13,60,0,0,59.84,74.68,58,80,60,
12/19/2018 08:45,77.68,59.02,203.82,0,59,0,0,59.03,77.68,58,80,60,
12/19/2018 09:00,73.95,64.34,220.45,0,59,0,0,64.34,73.94,60.75,80,58.04,
12/19/2018 09:15,69.27,65.8,220.12,59,59,0,0,65.8,69.27,65,80,55,
12/19/2018 09:30,70.37,64.67,262.64,59,59,0,0,64.67,70.38,65,80,55,
12/19/2018 09:45,69.47,66.2,295,0,60,0,0,66.2,69.47,65,80,55,
12/19/2018 10:00,67.67,68.93,318.01,0,59,0,0,68.93,67.67,65,80,55,
12/19/2018 10:15,71.61,65.96,328.45,1,60,0,0,65.96,71.61,65,80,55,
12/19/2018 10:30,66.58,69.8,349.03,0,59,0,0,69.81,66.57,65,80,55,
12/19/2018 10:45,67.59,68.91,380.4,0,59,0,0,68.91,67.59,65,80,55,
12/19/2018 11:00,67.91,68.41,400.47,0,60,0,0,68.41,67.91,65,80,55,
12/19/2018 11:15,71.79,66.72,478.45,0,60,0,0,66.73,71.79,65,80,55,
12/19/2018 11:30,67.93,68.48,467.09,0,59,0,0,68.48,67.92,65,80,55,
12/19/2018 11:45,69.8,68.96,413.59,0,60,0,0,68.96,69.8,65,80,55,
12/19/2018 12:00,71.68,68.42,395.37,0,60,0,0,68.42,71.68,65,80,55,
12/19/2018 12:15,69.37,68.75,432.63,0,60,0,0,68.75,69.37,65,80,55,
12/19/2018 12:30,71.02,67.58,413.21,0,59,0,0,67.58,71.02,65,80,55,
12/19/2018 12:45,70.14,67.92,535.2,0,59,0,0,67.92,70.14,65,80,55,
12/19/2018 13:00,64.17,72.19,550.35,0,60,0,0,72.2,64.17,65,80,55,
12/19/2018 13:15,64.2,71.1,445.51,0,60,0,0,71.11,64.2,65,80,55,
12/19/2018 13:30,61.53,74.14,584.11,0,59,0,0,74.14,61.53,65,80,55,
12/19/2018 13:45,60.44,76.2,545.14,0,59,0,0,76.21,60.44,65,80,55,
12/19/2018 14:00,59.15,77.48,495.91,0,60,0,0,77.48,59.15,65,80,55,
12/19/2018 14:15,59.92,77.36,453.53,0,59,0,0,77.36,59.92,65,80,55,
12/19/2018 14:30,59.21,77.43,485.37,0,59,0,0,77.43,59.21,65,80,55,
12/19/2018 14:45,65.77,73.13,414.14,0,60,0,0,73.13,65.77,65,80,55,
12/19/2018 15:00,62.37,73.74,419,0,59,0,0,73.74,62.37,65,80,55,
12/19/2018 15:15,59.34,73.85,447.1,0,60,0,0,73.85,59.34,65,80,55,
12/19/2018 15:30,62.51,69.57,319.25,0,59,0,0,69.58,62.51,65,80,55,
12/19/2018 15:45,61.09,69.02,302.78,0,59,0,0,69.02,61.09,65,80,55,
12/19/2018 16:00,60.47,68.46,255.87,0,60,0,0,68.47,60.47,65,80,55,
12/19/2018 16:15,66.43,66.35,249.55,0,59,0,0,66.35,66.43,65,80,55,
12/19/2018 16:30,70.68,67.89,225.69,12,59,0,0,67.89,70.68,65,80,55,
12/19/2018 16:45,69.4,66.02,210.5,0,59,0,0,66.02,69.4,65,80,55,
12/19/2018 17:00,67.27,69.36,197.65,0,60,0,0,69.36,67.27,65,80,55,
12/19/2018 17:15,72.36,64.84,188.7,10,59,0,0,64.84,72.36,63.5,80,57.5,
12/19/2018 17:30,78.99,62.71,187.02,60,60,0,0,62.71,78.99,62,80,60,
12/19/2018 17:45,73.84,65.38,184.56,0,59,0,0,65.38,73.84,62,80,60,
12/19/2018 18:00,78.53,62.7,186.92,59,59,0,0,62.71,78.53,62,80,60,
12/19/2018 18:15,74.05,64.93,186.38,0,60,0,0,64.93,74.05,62,80,60,
12/19/2018 18:30,79.58,62.87,184.8,60,60,0,0,62.87,79.58,62,80,60,
12/19/2018 18:45,75.27,64.21,193.01,0,59,0,0,64.21,75.27,62,80,60,
12/19/2018 19:00,77.45,64.88,180.74,0,60,0,0,64.89,77.45,62,80,60,
12/19/2018 19:15,77.05,63.05,188.5,0,59,0,0,63.05,77.04,58.53,80,64.95,
12/19/2018 19:30,84.3,59.63,179.1,0,59,0,0,59.63,84.3,55,80,70,
12/19/2018 19:45,85.63,58.06,186.62,0,59,0,0,58.07,85.63,55,80,70,
12/19/2018 20:00,86.96,57.65,189.03,0,59,0,0,57.65,86.96,55,80,70,
12/19/2018 20:15,87.62,57.11,184.02,0,59,0,0,57.11,87.62,55,80,70,
12/19/2018 20:30,87.32,56.55,178.49,0,59,0,0,56.56,87.32,55,80,70,
12/19/2018 20:45,87.98,56.13,182.09,0,59,0,0,56.13,87.98,55,80,70,
12/19/2018 21:00,87.41,55.81,184.54,59,59,0,0,55.82,87.41,55,80,70,
12/19/2018 21:15,86.48,56.04,176.72,0,58,0,0,56.05,86.48,55,80,70,
12/19/2018 21:30,83.46,59.53,180.74,0,59,0,0,59.53,83.46,55,80,70,
12/19/2018 21:45,87.65,56.05,189.78,0,59,0,0,56.05,87.65,55,80,70,
12/19/2018 22:00,88.97,56.91,181.32,21,60,0,0,56.92,88.97,55,80,70,
12/19/2018 22:15,84.83,56.5,0,0,60,0,0,56.5,84.83,55,80,70,
12/19/2018 22:30,82.09,60.01,0,0,59,0,0,60.02,82.09,55,80,70,
12/19/2018 22:45,86.15,55.56,0,41,59,0,0,55.57,86.15,55,80,70,
12/19/2018 23:00,80.98,58.32,0,0,59,0,0,58.33,80.98,55,80,70,
12/19/2018 23:15,89.11,56.57,0,42,59,0,0,56.58,89.11,55,80,70,
12/19/2018 23:30,84.6,56.8,0,0,59,0,0,56.8,84.6,55,80,70,
12/19/2018 23:45,84.19,59.55,0,0,59,0,0,59.55,84.19,55,80,70,
12/20/2018 00:00,86.35,55.63,0,33,59,0,0,55.64,86.35,55,80,70,
12/20/2018 00:15,80.28,58.5,0,0,59,0,0,58.5,80.28,55,80,70,
12/20/2018 00:30,86.82,57.61,0,0,60,0,0,57.61,86.82,55,80,70,
12/20/2018 00:45,85.67,55.65,0,35,59,0,0,55.65,85.67,55,80,70,
12/20/2018 01:00,81.31,59.01,0,0,60,0,0,59.02,81.31,55,80,70,
12/20/2018 01:15,90.07,55.73,0,60,60,0,0,55.73,90.06,55,80,70,
12/20/2018 01:30,83.76,58.07,0,0,60,0,0,58.08,83.76,55,80,70,
12/20/2018 01:45,90.67,56.04,0,59,59,0,0,56.05,90.67,55,80,70,
12/20/2018 02:00,83.85,56.59,0,0,59,0,0,56.59,83.85,55,80,70,
12/20/2018 02:15,81.44,59.69,0,0,60,0,0,59.7,81.44,55,80,70,
12/20/2018 02:30,88.26,55.17,0,60,60,0,0,55.18,88.26,55,80,70,
12/20/2018 02:45,82.48,57.01,0,0,59,0,0,57.01,82.48,55,80,70,
12/20/2018 03:00,80.55,59.67,0,0,59,0,0,59.67,80.55,55,80,70,
12/20/2018 03:15,87.61,55.71,0,59,59,0,0,55.71,87.61,55,80,70,
12/20/2018 03:30,84.57,55.73,0,20,59,0,0,55.74,84.57,55,80,70,
12/20/2018 03:45,79.8,58.2,0,0,59,0,0,58.21,79.8,55,80,70,
12/20/2018 04:00,81.82,59.17,0,0,59,0,0,59.17,81.82,55,80,70,
12/20/2018 04:15,86.66,56.12,0,59,59,0,0,56.13,86.66,55,80,70,
12/20/2018 04:30,84.07,55.2,0,59,59,0,0,55.21,84.07,55,80,70,
12/20/2018 04:45,81.04,56.4,0,0,60,0,0,56.41,81.04,55,80,70,
12/20/2018 05:00,79.9,58.04,0,0,60,0,0,58.04,79.9,55,80,70,
12/20/2018 05:15,78.86,59.82,0,0,60,0,0,59.83,78.86,55,80,70,
12/20/2018 05:30,86.42,56.85,0,39,60,0,0,56.85,86.42,55,80,70,
12/20/2018 05:45,84.68,55.29,0,50,59,0,0,55.29,84.68,55,80,70,
12/20/2018 06:00,79.99,57.25,0,0,59,0,0,57.26,79.99,55,80,70,
12/20/2018 06:15,85.47,57.78,180.81,5,59,0,0,57.79,85.47,55,80,70,
12/20/2018 06:30,79.23,58.14,188.65,0,60,0,0,58.15,79.23,55,80,70,
12/20/2018 06:45,83.65,56.04,186.6,0,60,0,0,56.05,83.65,55,80,70,
12/20/2018 07:00,81.7,59.3,185.28,0,59,0,0,59.3,81.7,55,80,70,
12/20/2018 07:15,80.19,57.57,182.28,37,59,0,0,57.57,80.19,56.2,80,66.01,
12/20/2018 07:30,76.65,59.78,181.01,0,59,0,0,59.78,76.65,58,80,60,
12/20/2018 07:45,75.15,62.39,178.72,0,59,0,0,62.4,75.15,58,80,60,
12/20/2018 08:00,82.53,59.21,187.23,50,59,0,0,59.21,82.53,58,80,60,
12/20/2018 08:15,79.21,59.46,187.8,0,59,0,0,59.47,79.21,58,80,60,
12/20/2018 08:30,77.06,62.78,217.45,0,59,0,0,62.79,77.06,58,80,60,
12/20/2018 08:45,80.28,60.35,244.48,0,59,0,0,60.35,80.28,58,80,60,
12/20/2018 09:00,76.63,62.59,309.52,0,59,0,0,62.6,76.63,60.8,80,58,
12/20/2018 09:15,71.47,66.59,347.6,0,60,0,0,66.6,71.48,65,80,55,
12/20/2018 09:30,72.66,67.37,368.5,0,59,0,0,67.37,72.65,65,80,55,
12/20/2018 09:45,70.89,69.29,389.44,0,59,0,0,69.3,70.89,65,80,55,
12/20/2018 10:00,70.39,71.57,399.83,0,59,0,0,71.57,70.39,65,80,55,
12/20/2018 10:15,66.5,73.26,444.96,0,60,0,0,73.26,66.5,65,80,55,
12/20/2018 10:30,65.24,75,466.56,0,58,0,0,75,65.24,65,80,55,
12/20/2018 10:45,64.66,76.11,486.58,0,60,0,0,76.11,64.66,65,80,55,
12/20/2018 11:00,61.54,77.19,498.22,0,59,0,0,77.2,61.54,65,80,55,
12/20/2018 11:15,62.85,78.18,511.27,0,60,0,0,78.19,62.85,65,80,55,
12/20/2018 11:30,60.92,79.25,501.75,0,59,0,0,79.25,60.92,65,80,55,
12/20/2018 11:45,60.12,79.76,499.24,0,59,0,0,79.76,60.12,65,80,55,
12/20/2018 12:00,59.56,81.14,557.7,0,60,0,0,81.14,59.56,65,80,55,
12/20/2018 12:15,54.52,80.37,583.35,0,59,0,0,80.38,54.52,65,80,55,
12/20/2018 12:30,55.68,81.24,637.95,0,60,0,0,81.24,55.68,65,80,55,
12/20/2018 12:45,55.36,81.23,647.54,0,57,0,0,81.23,55.36,65,80,55,
12/20/2018 13:00,55.89,81.79,524.16,0,56,0,0,81.79,55.89,65,80,55,
12/20/2018 13:15,52.21,80.7,523.39,0,60,0,0,80.7,52.21,65,80,55,
12/20/2018 13:30,54.49,81.95,519.04,0,56,0,0,81.96,54.49,65,80,55,
12/20/2018 13:45,53.98,81.32,481.69,0,60,0,0,81.32,53.98,65,80,55,
12/20/2018 14:00,54.16,81.66,473.12,0,60,0,0,81.67,54.16,65,80,55,
12/20/2018 14:15,56.1,81.08,437.99,0,60,0,0,81.09,56.1,65,80,55,
12/20/2018 14:30,56.64,78.93,408.28,0,57,0,0,78.93,56.64,65,80,55,
12/20/2018 14:45,58.75,77.85,421.92,0,56,0,0,77.85,58.75,65,80,55,
12/20/2018 15:00,60.95,77.12,376.45,0,57,0,0,77.13,60.95,65,80,55,
12/20/2018 15:15,63.63,75.7,346.81,0,53,0,0,75.71,63.63,65,80,55,
12/20/2018 15:30,64.83,73.19,286.27,0,58,0,0,73.2,64.83,65,80,55,
12/20/2018 15:45,71.44,70.6,271.46,0,59,0,0,70.6,71.44,65,80,55,
12/20/2018 16:00,73.99,68.59,258.45,0,59,0,0,68.59,73.99,65,80,55,
12/20/2018 16:15,77.03,67.04,243.35,0,57,0,0,67.04,77.03,65,80,55,
12/20/2018 16:30,73.15,69.39,216.42,0,57,0,0,69.4,73.15,65,80,55,
12/20/2018 16:45,72.68,68.73,203.38,0,60,0,0,68.73,72.68,65,80,55,
12/20/2018 17:00,76.05,65.83,190.99,16,60,0,0,65.83,76.05,65,80,55,
12/20/2018 17:15,71.59,69.92,186.56,0,57,0,0,69.93,71.59,63.84,80,56.94,
12/20/2018 17:30,81.52,63.31,186.84,0,57,0,0,63.31,81.52,62,80,60,
12/20/2018 17:45,76.4,67.1,186.09,0,55,0,0,67.1,76.4,62,80,60,
12/20/2018 18:00,75.63,66.36,188.93,0,51,0,0,66.36,75.63,62,80,60,
12/20/2018 18:15,75.84,66.48,186.8,0,60,0,0,66.48,75.84,62,80,60,
12/20/2018 18:30,76.72,66.05,184.04,0,57,0,0,66.05,76.72,62,80,60,
12/20/2018 18:45,75.45,65.97,182.56,0,60,0,0,65.98,75.45,62,80,60,
12/20/2018 19:00,78.9,64.01,181.46,0,60,0,0,64.01,78.9,62,80,60,
12/20/2018 19:15,79.82,62.86,170.15,0,60,0,0,62.87,79.82,59.24,80,63.94,
12/20/2018 19:30,84.98,60.15,185.86,0,60,0,0,60.15,84.98,55,80,70,
12/20/2018 19:45,86.83,59.01,180.38,0,60,0,0,59.01,86.83,55,80,70,
12/20/2018 20:00,87.46,58.83,183.88,0,60,0,0,58.83,87.46,55,80,70,
12/20/2018 20:15,87.56,58.19,184.69,0,60,0,0,58.19,87.56,55,80,70,
12/20/2018 20:30,88.42,57.76,190.05,0,56,0,0,57.76,88.42,55,80,70,
12/20/2018 20:45,88.76,57.62,190.38,0,60,0,0,57.62,88.76,55,80,70,
12/20/2018 21:00,89.31,57.88,188.86,0,55,0,0,57.89,89.31,55,80,70,
12/20/2018 21:15,86.16,58.05,0,0,60,0,0,58.06,86.16,55,80,70,
12/20/2018 21:30,88.17,57.31,0,0,60,0,0,57.32,88.17,55,80,70,
12/20/2018 21:45,90.79,56.61,0,0,60,0,0,56.61,90.79,55,80,70,
12/20/2018 22:00,92.65,55.92,0,11,60,0,0,55.92,92.64,55,80,70,
12/20/2018 22:15,94.26,57.08,0,18,57,0,0,57.08,94.26,55,80,70,
12/20/2018 22:30,86.97,60.13,0,0,60,0,0,60.13,86.97,55,80,70,
12/20/2018 22:45,86.23,59.09,0,0,60,0,0,59.09,86.24,55,80,70,
12/20/2018 23:00,87.51,59.6,0,0,60,0,0,59.6,87.51,55,80,70,
12/20/2018 23:15,86.53,59.4,0,0,60,0,0,59.41,86.53,55,80,70,
12/20/2018 23:30,86.98,58.58,0,0,60,0,0,58.58,86.98,55,80,70,
12/20/2018 23:45,89.82,57.26,0,0,57,0,0,57.26,89.82,55,80,70,
12/21/2018 00:00,90.91,57.04,0,0,60,0,0,57.04,90.91,55,80,70,
12/21/2018 00:15,92.31,57.08,0,0,58,0,0,57.09,92.31,55,80,70,
12/21/2018 00:30,87.93,59.36,0,0,59,0,0,59.37,87.94,55,80,70,
12/21/2018 00:45,87.32,58.86,0,0,59,0,0,58.87,87.32,55,80,70,
12/21/2018 01:00,88.25,59.48,0,0,58,0,0,59.48,88.25,55,80,70,
12/21/2018 01:15,88.72,59.72,0,0,54,0,0,59.72,88.72,55,80,70,
12/21/2018 01:30,87.96,60.15,0,0,60,0,0,60.15,87.96,55,80,70,
12/21/2018 01:45,89.11,60.53,0,0,58,0,0,60.54,89.11,55,80,70,
12/21/2018 02:00,88.24,60.12,0,0,57,0,0,60.12,88.24,55,80,70,
12/21/2018 02:15,87.51,58.69,0,0,60,0,0,58.69,87.51,55,80,70,
12/21/2018 02:30,89.39,57.33,0,0,60,0,0,57.34,89.39,55,80,70,
12/21/2018 02:45,93.05,56.05,0,0,55,0,0,56.05,93.06,55,80,70,
12/21/2018 03:00,94.74,55.75,0,60,60,0,0,55.76,94.74,55,80,70,
12/21/2018 03:15,91.67,59.51,0,0,60,0,0,59.51,91.67,55,80,70,
12/21/2018 03:30,87.56,59.5,0,0,60,0,0,59.51,87.56,55,80,70,
12/21/2018 03:45,88.42,58.06,0,0,57,0,0,58.07,88.42,55,80,70,
12/21/2018 04:00,91.63,57.1,0,0,60,0,0,57.1,91.63,55,80,70,
12/21/2018 04:15,93.69,56.52,0,0,60,0,0,56.53,93.69,55,80,70,
12/21/2018 04:30,95.62,56.28,0,0,60,0,0,56.28,95.62,55,80,70,
12/21/2018 04:45,96.05,55.92,0,33,60,0,0,55.92,96.04,55,80,70,
12/21/2018 05:00,97.12,55.89,0,55,60,0,0,55.9,97.12,55,80,70,
12/21/2018 05:15,98.05,56.21,0,0,57,0,0,56.21,98.05,55,80,70,
12/21/2018 05:30,97.54,56.27,0,0,60,0,0,56.27,97.54,55,80,70,
12/21/2018 05:45,95.95,56.87,0,0,60,0,0,56.88,95.95,55,80,70,
12/21/2018 06:00,95.52,57,0,0,60,0,0,57,95.52,55,80,70,
12/21/2018 06:15,96.27,57.82,173.86,0,55,0,0,57.82,96.27,55,80,70,
12/21/2018 06:30,95.19,58.3,186.51,0,60,0,0,58.31,95.19,55,80,70,
12/21/2018 06:45,94.77,58.85,181.32,0,57,0,0,58.86,94.78,55,80,70,
12/21/2018 07:00,94.92,59.25,180.53,0,56,0,0,59.25,94.92,55,80,70,
12/21/2018 07:15,95.06,59.38,178.08,0,57,0,0,59.39,95.06,55.87,80,67.1,
12/21/2018 07:30,94.86,59.13,184.89,0,60,0,0,59.13,94.86,58,80,60,
12/21/2018 07:45,94.96,59.36,182.99,0,60,0,0,59.37,94.96,58,80,60,
12/21/2018 08:00,94.8,59.44,177.84,0,56,0,0,59.44,94.8,58,80,60,
12/21/2018 08:15,95.09,59.53,187.9,0,60,0,0,59.53,95.09,58,80,60,
12/21/2018 08:30,95.17,59.6,181.54,0,60,0,0,59.61,95.17,58,80,60,
12/21/2018 08:45,94.67,59.98,194.11,0,60,0,0,59.98,94.67,58,80,60,
12/21/2018 09:00,94.82,60.34,199.9,60,60,0,0,60.34,94.82,60.08,80,58.52,
12/21/2018 09:15,83.96,65.77,184.21,21,56,0,0,65.77,83.96,65,80,55,
12/21/2018 09:30,80.52,69.41,189.2,0,57,0,0,69.41,80.52,65,80,55,
12/21/2018 09:45,85.29,66.62,192.48,0,60,0,0,66.63,85.29,65,80,55,
12/21/2018 10:00,86.91,68.59,221.31,0,58,0,0,68.6,86.91,65,80,55,
12/21/2018 10:15,83.05,67.83,207.62,0,57,0,0,67.84,83.05,65,80,55,
12/21/2018 10:30,84.99,67.28,213.89,0,59,0,0,67.28,84.99,65,80,55,
12/21/2018 10:45,84.92,67.28,222.43,0,60,0,0,67.28,84.92,65,80,55,
12/21/2018 11:00,85.23,67,232.58,0,60,0,0,67,85.23,65,80,55,
12/21/2018 11:15,85.21,67.02,211.82,0,56,0,0,67.02,85.21,65,80,55,
12/21/2018 11:30,84.33,67.7,213.94,0,56,0,0,67.71,84.33,65,80,55,
12/21/2018 11:45,82.96,70.25,227.1,0,57,0,0,70.26,82.96,65,80,55,
12/21/2018 12:00,90.16,66.02,211.45,0,60,0,0,66.03,90.16,65,80,55,
12/21/2018 12:15,89.37,66.4,219.26,0,55,0,0,66.41,89.37,65,80,55,
12/21/2018 12:30,91.73,66.04,209.66,15,60,0,0,66.04,91.73,65,80,55,
12/21/2018 12:45,90.9,66.5,243.54,0,60,0,0,66.5,90.9,65,80,55,
12/21/2018 13:00,91.84,66.02,216.21,21,60,0,0,66.03,91.84,65,80,55,
12/21/2018 13:15,84.78,68.63,224.21,0,60,0,0,68.63,84.78,65,80,55,
12/21/2018 13:30,91.03,66.39,226.46,0,60,0,0,66.39,91.03,65,80,55,
12/21/2018 13:45,91.38,66.11,211.47,0,60,0,0,66.12,91.37,65,80,55,
12/21/2018 14:00,92.48,66.01,205.15,0,60,0,0,66.01,92.48,65,80,55,
12/21/2018 14:15,92.59,66.09,198.25,0,60,0,0,66.1,92.59,65,80,55,
12/21/2018 14:30,93.28,66.08,205.07,5,57,0,0,66.08,93.28,65,80,55,
12/21/2018 14:45,92.88,66.36,199.05,0,60,0,0,66.37,92.88,65,80,55,
12/21/2018 15:00,93.08,66.21,196.31,0,56,0,0,66.22,93.09,65,80,55,
12/21/2018 15:15,92.4,66.36,201.86,0,57,0,0,66.36,92.4,65,80,55,
12/21/2018 15:30,89.38,67.08,195.79,0,60,0,0,67.09,89.38,65,80,55,
12/21/2018 15:45,92.69,66.42,193.06,0,60,0,0,66.42,92.69,65,80,55,
12/21/2018 16:00,93.11,66.15,189.44,0,55,0,0,66.15,93.11,65,80,55,
12/21/2018 16:15,93.14,66.17,191.29,0,57,0,0,66.18,93.14,65,80,55,
12/21/2018 16:30,93.5,66,195.15,0,60,0,0,66.01,93.5,65,80,55,
12/21/2018 16:45,93.58,66.24,190.5,0,56,0,0,66.24,93.58,65,80,55,
12/21/2018 17:00,94.05,66.3,188.71,0,60,0,0,66.31,94.05,65,80,55,
12/21/2018 17:15,93.87,66.11,179.01,0,60,0,0,66.12,93.87,63.82,80,56.97,
12/21/2018 17:30,93.79,66.12,189.27,0,58,0,0,66.12,93.79,62,80,60,
12/21/2018 17:45,93.99,65.98,178.77,0,60,0,0,65.99,93.99,62,80,60,
12/21/2018 18:00,94,66.53,177.64,0,57,0,0,66.53,94,62,80,60,
12/21/2018 18:15,94.18,66.73,184.36,0,60,0,0,66.73,94.18,62,80,60,
12/21/2018 18:30,93.86,66.35,183.65,0,59,0,0,66.35,93.86,62,80,60,
12/21/2018 18:45,93.53,66.7,188.13,0,60,0,0,66.71,93.53,62,80,60,
12/21/2018 19:00,94.28,66.94,180.16,0,58,0,0,66.94,94.28,62,80,60,
12/21/2018 19:15,93.55,67.12,188.15,0,60,0,0,67.13,93.55,59.2,80,64,
12/21/2018 19:30,94.2,67.11,180.79,0,60,0,0,67.12,94.2,55,80,70,
12/21/2018 19:45,94.13,67.32,179.4,0,59,0,0,67.32,94.13,55,80,70,
12/21/2018 20:00,94,67.32,179.56,0,60,0,0,67.32,94.01,55,80,70,
12/21/2018 20:15,94.63,67.19,189.24,0,59,0,0,67.19,94.63,55,80,70,
12/21/2018 20:30,93.83,66.95,177.86,0,60,0,0,66.95,93.83,55,80,70,
12/21/2018 20:45,94.24,66.96,178.83,0,59,0,0,66.97,94.24,55,80,70,
12/21/2018 21:00,93.72,67.01,179.86,0,60,0,0,67.01,93.72,55,80,70,
12/21/2018 21:15,94.83,67.09,184.44,0,59,0,0,67.09,94.83,55,80,70,
12/21/2018 21:30,95.11,67.1,183.5,0,59,0,0,67.11,95.11,55,80,70,
12/21/2018 21:45,94.78,67.16,179.16,0,60,0,0,67.16,94.79,55,80,70,
12/21/2018 22:00,94.64,67.3,185.82,0,59,0,0,67.31,94.64,55,80,70,
12/21/2018 22:15,100.26,64.57,0,0,59,0,0,64.57,100.26,55,80,70,
12/21/2018 22:30,102.44,63.28,0,0,59,0,0,63.29,102.44,55,80,70,
12/21/2018 22:45,103.36,62.43,0,0,59,0,0,62.44,103.36,55,80,70,
12/21/2018 23:00,104.03,61.83,0,0,59,0,0,61.84,104.03,55,80,70,
12/21/2018 23:15,104.33,61.37,0,0,59,0,0,61.37,104.33,55,80,70,
12/21/2018 23:30,104.82,61.14,0,0,60,0,0,61.15,104.82,55,80,70,
12/21/2018 23:45,105.13,61.36,0,0,60,0,0,61.36,105.13,55,80,70,
12/22/2018 00:00,105.68,61.34,0,0,59,0,0,61.34,105.68,55,80,70,
12/22/2018 00:15,105.76,61.38,0,0,60,0,0,61.38,105.76,55,80,70,
12/22/2018 00:30,105.79,61.13,0,0,59,0,0,61.13,105.79,55,80,70,
12/22/2018 00:45,105.93,61.43,0,0,59,0,0,61.43,105.93,55,80,70,
12/22/2018 01:00,106.2,61.2,0,0,60,0,0,61.2,106.2,55,80,70,
12/22/2018 01:15,106.2,61.29,0,0,60,0,0,61.3,106.21,55,80,70,
12/22/2018 01:30,106.72,61.5,0,0,59,0,0,61.51,106.72,55,80,70,
12/22/2018 01:45,106.36,61.28,0,0,59,0,0,61.28,106.36,55,80,70,
12/22/2018 02:00,106.5,61.17,0,0,59,0,0,61.18,106.5,55,80,70,
12/22/2018 02:15,106.75,60.87,0,0,59,0,0,60.87,106.75,55,80,70,
12/22/2018 02:30,106.4,60.99,0,0,59,0,0,61,106.4,55,80,70,
12/22/2018 02:45,106.92,60.97,0,0,59,0,0,60.98,106.92,55,80,70,
12/22/2018 03:00,107.02,61.21,0,0,60,0,0,61.22,107.02,55,80,70,
12/22/2018 03:15,107.26,61.46,0,0,60,0,0,61.46,107.26,55,80,70,
12/22/2018 03:30,107.2,61.15,0,0,59,0,0,61.16,107.2,55,80,70,
12/22/2018 03:45,106.94,61.38,0,0,59,0,0,61.38,106.94,55,80,70,
12/22/2018 04:00,107.27,61.11,0,0,59,0,0,61.12,107.27,55,80,70,
12/22/2018 04:15,106.99,61.03,0,0,59,0,0,61.04,107,55,80,70,
12/22/2018 04:30,107.01,60.65,0,0,59,0,0,60.65,107.01,55,80,70,
12/22/2018 04:45,106.75,60.35,0,0,59,0,0,60.35,106.75,55,80,70,
12/22/2018 05:00,107.09,60.36,0,0,60,0,0,60.37,107.09,55,80,70,
12/22/2018 05:15,106.78,60.17,0,0,60,0,0,60.18,106.78,55,80,70,
12/22/2018 05:30,106.27,60.16,0,0,60,0,0,60.17,106.27,55,80,70,
12/22/2018 05:45,107.33,60.28,0,0,60,0,0,60.28,107.33,55,80,70,
12/22/2018 06:00,107.27,60.61,0,0,60,0,0,60.61,107.27,55,80,70,
12/22/2018 06:15,103.13,63.16,187.06,0,59,0,0,63.16,103.13,55,80,70,
12/22/2018 06:30,101.32,64.11,183.19,0,59,0,0,64.12,101.32,55,80,70,
12/22/2018 06:45,100.48,64.86,183.72,0,59,0,0,64.87,100.48,55,80,70,
12/22/2018 07:00,100.05,65.19,181.54,0,59,0,0,65.2,100.05,55,80,70,
12/22/2018 07:15,99.24,65.45,182.49,0,58,0,0,65.45,99.25,55.89,80,67.04,
12/22/2018 07:30,99.5,65.29,182.14,0,59,0,0,65.3,99.5,58,80,60,
12/22/2018 07:45,99.02,65.6,188.83,0,60,0,0,65.6,99.03,58,80,60,
12/22/2018 08:00,98.71,65.55,180.01,0,60,0,0,65.56,98.71,58,80,60,
12/22/2018 08:15,97.59,65.52,190.6,0,59,0,0,65.53,97.59,58,80,60,
12/22/2018 08:30,98.45,65.81,190.35,0,60,0,0,65.82,98.45,58,80,60,
12/22/2018 08:45,98.21,66.23,199.14,0,59,0,0,66.23,98.21,58,80,60,
12/22/2018 09:00,97.72,66.48,198.88,0,59,0,0,66.49,97.72,60.11,80,58.5,
12/22/2018 09:15,97.01,66.73,210.5,0,60,0,0,66.73,97.01,65,80,55,
12/22/2018 09:30,96.23,67.42,227.02,0,59,0,0,67.42,96.23,65,80,55,
12/22/2018 09:45,95.08,67.98,269.46,0,59,0,0,67.98,95.09,65,80,55,
12/22/2018 10:00,87.17,73.57,367.23,0,59,0,0,73.58,87.17,65,80,55,
12/22/2018 10:15,89.24,72.36,209.28,0,59,0,0,72.36,89.24,65,80,55,
12/22/2018 10:30,91.14,71.03,235.44,0,59,0,0,71.03,91.14,65,80,55,
12/22/2018 10:45,92.54,70.31,330.89,0,60,0,0,70.32,92.54,65,80,55,
12/22/2018 11:00,87.33,71.78,272.64,0,59,0,0,71.79,87.34,65,80,55,
12/22/2018 11:15,87.23,72.91,388.91,0,59,0,0,72.92,87.23,65,80,55,
12/22/2018 11:30,83.89,75.45,402.22,0,59,0,0,75.45,83.89,65,80,55,
12/22/2018 11:45,84.16,74.46,280.14,0,60,0,0,74.47,84.16,65,80,55,
12/22/2018 12:00,88.24,72.95,237.53,0,59,0,0,72.95,88.24,65,80,55,
12/22/2018 12:15,86.97,72.03,418.35,0,59,0,0,72.04,86.97,65,80,55,
12/22/2018 12:30,84.02,73.55,378.25,0,59,0,0,73.56,84.03,65,80,55,
12/22/2018 12:45,85.58,72.81,303.49,0,60,0,0,72.82,85.58,65,80,55,
12/22/2018 13:00,81.68,69.98,283.52,0,60,0,0,69.99,81.68,65,80,55,
12/22/2018 13:15,80.36,68.45,290.46,0,59,0,0,68.45,80.37,65,80,55,
12/22/2018 13:30,83.17,67.33,258.83,0,60,0,0,67.34,83.17,65,80,55,
12/22/2018 13:45,74.57,70.17,243.58,0,60,0,0,70.17,74.57,65,80,55,
12/22/2018 14:00,74.09,67.86,248.13,0,60,0,0,67.86,74.09,65,80,55,
12/22/2018 14:15,75.56,66.38,259.83,0,60,0,0,66.39,75.56,65,80,55,
12/22/2018 14:30,73.71,66.24,340.95,0,58,0,0,66.25,73.71,65,80,55,
12/22/2018 14:45,69.98,67.6,291.94,0,59,0,0,67.61,69.98,65,80,55,
12/22/2018 15:00,67.21,71.11,337.12,0,59,0,0,71.12,67.21,65,80,55,
12/22/2018 15:15,61.94,75.46,497.56,0,59,0,0,75.47,61.94,65,80,55,
12/22/2018 15:30,59.03,75.17,418.01,0,59,0,0,75.18,59.03,65,80,55,
12/22/2018 15:45,63.25,72.15,268.65,0,59,0,0,72.16,63.25,65,80,55,
12/22/2018 16:00,71.97,68.26,241.7,0,59,0,0,68.27,71.97,65,80,55,
12/22/2018 16:15,68.66,70.25,221.11,0,59,0,0,70.26,68.66,65,80,55,
12/22/2018 16:30,71.63,67.17,211.41,0,59,0,0,67.17,71.63,65,80,55,
12/22/2018 16:45,72.93,67.89,206.19,0,59,0,0,67.89,72.93,65,80,55,
12/22/2018 17:00,71.22,64.8,190.98,59,60,0,0,64.81,71.23,65,80,55,
12/22/2018 17:15,68.56,65.73,183.77,0,60,0,0,65.73,68.56,63.8,80,57,
12/22/2018 17:30,69.48,66.34,191.69,0,59,0,0,66.35,69.48,62,80,60,
12/22/2018 17:45,69.26,63.09,180.98,0,60,0,0,63.09,69.26,62,80,60,
12/22/2018 18:00,63.55,65.36,171.1,0,60,0,0,65.36,63.56,62,80,60,
12/22/2018 18:15,61.52,66.4,178.37,0,60,0,0,66.41,61.52,62,80,60,
12/22/2018 18:30,65.42,64.76,179.04,0,59,0,0,64.77,65.42,62,80,60,
12/22/2018 18:45,66.79,61.95,178.97,59,59,0,0,61.96,66.79,62,80,60,
12/22/2018 19:00,62.44,61.21,172.65,59,59,0,0,61.21,62.44,62,80,60,
12/22/2018 19:15,62.72,61.3,177.38,0,60,0,0,61.3,62.72,59.22,80,63.97,
12/22/2018 19:30,71.51,56.11,179.31,29,60,0,0,56.11,71.51,55,80,70,
12/22/2018 19:45,71.51,56.27,182.46,0,59,0,0,56.27,71.51,55,80,70,
12/22/2018 20:00,70.86,57,181.14,35,59,0,0,57,70.87,55,80,70,
12/22/2018 20:15,73.67,55.96,172.15,1,59,0,0,55.97,73.67,55,80,70,
12/22/2018 20:30,70.31,59.46,184.1,0,60,0,0,59.47,70.31,55,80,70,
12/22/2018 20:45,68.04,56.65,189.67,0,59,0,0,56.65,68.05,55,80,70,
12/22/2018 21:00,66.5,59.73,185.46,0,60,0,0,59.74,66.5,55,80,70,
12/22/2018 21:15,68.69,55.81,179.84,0,60,0,0,55.81,68.69,55,80,70,
12/22/2018 21:30,64.47,58.57,183.62,0,57,0,0,58.57,64.47,55,80,70,
12/22/2018 21:45,67.47,57.17,179.69,34,60,0,0,57.18,67.47,55,80,70,
12/22/2018 22:00,65.12,55.68,166.76,21,60,0,0,55.69,65.12,55,80,70,
12/22/2018 22:15,63.14,56.42,0,0,53,0,0,56.42,63.15,55,80,70,
12/22/2018 22:30,60.51,56.49,0,0,60,0,0,56.49,60.51,55,80,70,
12/22/2018 22:45,61.35,58.3,0,0,59,0,0,58.31,61.34,55,80,70,
12/22/2018 23:00,60.11,58.23,0,0,59,0,0,58.24,60.1,55,80,70,
12/22/2018 23:15,61.83,57.32,0,0,60,0,0,57.33,61.83,55,80,70,
12/22/2018 23:30,59.58,58.83,0,0,58,0,0,58.83,59.58,55,80,70,
12/22/2018 23:45,64.93,58.4,0,0,58,0,0,58.4,64.93,55,80,70,
12/23/2018 00:00,65.78,56.21,0,59,60,0,0,56.22,65.78,55,80,70,
12/23/2018 00:15,63.94,55.17,0,57,57,0,0,55.18,63.95,55,80,70,
12/23/2018 00:30,64.95,54.06,0,60,60,0,0,54.07,64.95,55,80,70,
12/23/2018 00:45,62.67,55.07,0,38,56,0,0,55.08,62.68,55,80,70,
12/23/2018 01:00,61.16,55.72,0,16,56,0,0,55.72,61.16,55,80,70,
12/23/2018 01:15,59.6,55.26,0,22,60,0,0,55.27,59.6,55,80,70,
12/23/2018 01:30,56.26,56.65,0,0,56,0,0,56.66,56.26,55,80,70,
12/23/2018 01:45,59.02,54.65,0,43,60,0,0,54.66,59.02,55,80,70,
12/23/2018 02:00,58.38,55.74,0,0,60,0,0,55.75,58.38,55,80,70,
12/23/2018 02:15,63.64,56.61,0,0,57,0,0,56.61,63.64,55,80,70,
12/23/2018 02:30,64.29,56.78,0,0,60,0,0,56.79,64.29,55,80,70,
12/23/2018 02:45,60.46,57.15,0,0,60,0,0,57.15,60.46,55,80,70,
12/23/2018 03:00,60.18,57.82,0,0,60,0,0,57.82,60.18,55,80,70,
12/23/2018 03:15,62.18,58.24,0,0,60,0,0,58.24,62.18,55,80,70,
12/23/2018 03:30,64.92,58.15,0,0,56,0,0,58.15,64.92,55,80,70,
12/23/2018 03:45,64.58,59.06,0,0,60,0,0,59.07,64.59,55,80,70,
12/23/2018 04:00,63.91,58.54,0,0,60,0,0,58.55,63.91,55,80,70,
12/23/2018 04:15,65.9,57.17,0,24,60,0,0,57.18,65.9,55,80,70,
12/23/2018 04:30,66.94,55.82,0,60,60,0,0,55.82,66.94,55,80,70,
12/23/2018 04:45,70.5,56.19,0,60,60,0,0,56.2,70.5,55,80,70,
12/23/2018 05:00,70.3,56.05,0,56,60,0,0,56.05,70.31,55,80,70,
12/23/2018 05:15,69.2,56.54,0,45,60,0,0,56.55,69.2,55,80,70,
12/23/2018 05:30,70.83,54.79,0,55,55,0,0,54.79,70.83,55,80,70,
12/23/2018 05:45,69.46,54.18,0,56,56,0,0,54.18,69.46,55,80,70,
12/23/2018 06:00,67.9,55.17,0,39,52,0,0,55.17,67.9,55,80,70,
12/23/2018 06:15,67.67,55.98,177.35,5,60,0,0,55.98,67.67,55,80,70,
12/23/2018 06:30,66.53,58.07,177.91,0,57,0,0,58.07,66.53,55,80,70,
12/23/2018 06:45,68.52,59.16,185.45,0,60,0,0,59.16,68.52,55,80,70,
12/23/2018 07:00,75.85,56.97,179.6,38,60,0,0,56.97,75.85,55,80,70,
12/23/2018 07:15,75.9,55.52,178.26,58,58,0,0,55.53,75.91,55.59,80,68.04,
12/23/2018 07:30,69.87,57.44,172.27,59,59,0,0,57.45,69.87,58,80,60,
12/23/2018 07:45,69.23,58.19,177.05,59,59,0,0,58.2,69.23,58,80,60,
12/23/2018 08:00,68.36,57.6,183.87,59,59,0,0,57.61,68.36,58,80,60,
12/23/2018 08:15,63.82,57.53,178.56,45,60,0,0,57.54,63.82,58,80,60,
12/23/2018 08:30,59.09,60.63,205.26,0,55,0,0,60.64,59.09,58,80,60,
12/23/2018 08:45,54.58,63.61,245.19,0,56,0,0,63.61,54.58,58,80,60,
12/23/2018 09:00,57,61.87,303.76,0,60,0,0,61.88,57.01,59.42,80,58.99,
12/23/2018 09:15,51.07,69.4,344.76,0,56,0,0,69.41,51.07,65,80,55,
12/23/2018 09:30,56.55,65.76,357.19,43,60,0,0,65.77,56.55,65,80,55,
12/23/2018 09:45,48.05,67.41,389.73,0,60,0,0,67.41,48.05,65,80,55,
12/23/2018 10:00,46.65,65.99,404.35,0,57,0,0,65.99,46.65,65,80,55,
12/23/2018 10:15,48.4,64.62,428.97,58,58,0,0,64.62,48.4,65,80,55,
12/23/2018 10:30,44.95,71.46,455.88,0,56,0,0,71.46,44.95,65,80,55,
12/23/2018 10:45,54.16,69.66,480.58,0,60,0,0,69.67,54.16,65,80,55,
12/23/2018 11:00,53.01,69.78,483.7,0,57,0,0,69.79,53.01,65,80,55,
12/23/2018 11:15,53.95,69.79,492.64,0,57,0,0,69.79,53.95,65,80,55,
12/23/2018 11:30,52.61,68.73,497.14,0,60,0,0,68.73,52.61,65,80,55,
12/23/2018 11:45,53.15,70.21,494.75,0,60,0,0,70.21,53.15,65,80,55,
12/23/2018 12:00,51.93,70.5,541.55,0,57,0,0,70.5,51.93,65,80,55,
12/23/2018 12:15,57.33,72.28,578.1,0,60,0,0,72.29,57.33,65,80,55,
12/23/2018 12:30,52.99,71.58,646.35,0,57,0,0,71.59,52.99,65,80,55,
12/23/2018 12:45,56.48,71.27,635.47,0,57,0,0,71.27,56.48,65,80,55,
12/23/2018 13:00,54.11,71.77,504.16,0,60,0,0,71.78,54.11,65,80,55,
12/23/2018 13:15,54.84,71.29,513.83,0,55,0,0,71.3,54.84,65,80,55,
12/23/2018 13:30,56.98,72.78,509.32,0,60,0,0,72.79,56.98,65,80,55,
12/23/2018 13:45,58.85,74.25,492.79,0,60,0,0,74.25,58.85,65,80,55,
12/23/2018 14:00,57.98,72.47,464.81,0,60,0,0,72.48,57.98,65,80,55,
12/23/2018 14:15,56.86,72.41,468.8,0,60,0,0,72.41,56.86,65,80,55,
12/23/2018 14:30,57.6,73.02,470.4,0,60,0,0,73.03,57.6,65,80,55,
12/23/2018 14:45,56.61,72.92,468.81,0,56,0,0,72.92,56.61,65,80,55,
12/23/2018 15:00,57.25,72.22,448.06,0,56,0,0,72.22,57.25,65,80,55,
12/23/2018 15:15,55.42,72.81,418.49,0,59,0,0,72.81,55.42,65,80,55,
12/23/2018 15:30,61.16,73.3,422.12,0,58,0,0,73.31,61.16,65,80,55,
12/23/2018 15:45,57.32,71.8,395.1,0,59,0,0,71.8,57.32,65,80,55,
12/23/2018 16:00,62.25,69.09,268.69,0,57,0,0,69.09,62.25,65,80,55,
12/23/2018 16:15,60.72,69.37,226.78,0,60,0,0,69.37,60.72,65,80,55,
12/23/2018 16:30,69.76,65.57,215.99,50,60,0,0,65.58,69.76,65,80,55,
12/23/2018 16:45,66.9,67.91,211.3,0,55,0,0,67.92,66.9,65,80,55,
12/23/2018 17:00,72.42,68.22,192.02,0,57,0,0,68.22,72.42,65,80,55,
12/23/2018 17:15,72.9,65.19,181.03,60,60,0,0,65.19,72.89,64.13,80,56.46,
12/23/2018 17:30,71.37,67.34,182.26,0,60,0,0,67.35,71.37,62,80,60,
12/23/2018 17:45,75.09,63.32,189.34,0,60,0,0,63.33,75.09,62,80,60,
12/23/2018 18:00,75.69,65.98,187.58,0,56,0,0,65.98,75.69,62,80,60,
12/23/2018 18:15,75.73,62.53,173.37,32,56,0,0,62.54,75.73,62,80,60,
12/23/2018 18:30,72.57,65.37,175.58,0,60,0,0,65.37,72.57,62,80,60,
12/23/2018 18:45,77.25,65.34,177.25,0,60,0,0,65.35,77.25,62,80,60,
12/23/2018 19:00,76.77,62,174.81,60,60,0,0,62,76.77,62,80,60,
12/23/2018 19:15,73.84,63.7,184.89,0,60,0,0,63.71,73.84,59.94,80,62.94,
12/23/2018 19:30,83.76,58.72,176.93,0,60,0,0,58.73,83.76,55,80,70,
12/23/2018 19:45,85.78,56.93,178,0,56,0,0,56.94,85.78,55,80,70,
12/23/2018 20:00,86.94,55.93,175.68,32,55,0,0,55.94,86.94,55,80,70,
12/23/2018 20:15,85.71,56.01,178.15,0,57,0,0,56.02,85.71,55,80,70,
12/23/2018 20:30,81.01,57.94,174.36,0,57,0,0,57.95,81.01,55,80,70,
12/23/2018 20:45,85.61,55.15,0,60,60,0,0,55.16,85.61,55,80,70,
12/23/2018 21:00,78.76,59.08,0,0,60,0,0,59.09,78.76,55,80,70,
12/23/2018 21:15,87.69,55.52,0,60,60,0,0,55.53,87.69,55,80,70,
12/23/2018 21:30,80.93,57.24,0,0,60,0,0,57.25,80.93,55,80,70,
12/23/2018 21:45,82.99,59.33,0,0,56,0,0,59.33,82.99,55,80,70,
12/23/2018 22:00,84.22,55.7,0,27,60,0,0,55.7,84.22,55,80,70,
12/23/2018 22:15,78.71,58.92,0,0,60,0,0,58.93,78.7,55,80,70,
12/23/2018 22:30,86.79,57.03,0,33,60,0,0,57.04,86.79,55,80,70,
12/23/2018 22:45,83.11,56.32,0,0,55,0,0,56.33,83.11,55,80,70,
12/23/2018 23:00,79.06,59.02,0,0,60,0,0,59.03,79.06,55,80,70,
12/23/2018 23:15,86.39,57.05,0,24,60,0,0,57.05,86.39,55,80,70,
12/23/2018 23:30,83.82,55.51,0,26,56,0,0,55.52,83.82,55,80,70,
12/23/2018 23:45,80.19,57.09,0,0,60,0,0,57.09,80.19,55,80,70,
12/24/2018 00:00,83.14,58.9,0,0,54,0,0,58.91,83.14,55,80,70,
12/24/2018 00:15,86.5,54.94,0,59,59,0,0,54.95,86.5,55,80,70,
12/24/2018 00:30,82.14,56.29,0,0,60,0,0,56.3,82.15,55,80,70,
12/24/2018 00:45,79.67,58.75,0,0,59,0,0,58.76,79.67,55,80,70,
12/24/2018 01:00,85.49,57.92,0,0,58,0,0,57.93,85.49,55,80,70,
12/24/2018 01:15,85.37,54.97,0,58,58,0,0,54.97,85.37,55,80,70,
12/24/2018 01:30,80.88,56.86,0,0,60,0,0,56.87,80.88,55,80,70,
12/24/2018 01:45,81.6,59.7,0,0,58,0,0,59.7,81.6,55,80,70,
12/24/2018 02:00,85.96,55.07,0,60,60,0,0,55.07,85.96,55,80,70,
12/24/2018 02:15,80.91,57.6,0,0,60,0,0,57.61,80.91,55,80,70,
12/24/2018 02:30,85.54,58.92,0,0,60,0,0,58.92,85.54,55,80,70,
12/24/2018 02:45,86.72,55.68,0,26,60,0,0,55.69,86.72,55,80,70,
12/24/2018 03:00,82.7,58.36,0,0,60,0,0,58.37,82.71,55,80,70,
12/24/2018 03:15,87.83,58.01,0,9,60,0,0,58.02,87.83,55,80,70,
12/24/2018 03:30,86.07,56.01,0,0,60,0,0,56.01,86.07,55,80,70,
12/24/2018 03:45,82.32,58.59,0,0,60,0,0,58.6,82.32,55,80,70,
12/24/2018 04:00,90.34,57.27,0,23,60,0,0,57.27,90.34,55,80,70,
12/24/2018 04:15,86.55,56.55,0,0,60,0,0,56.56,86.55,55,80,70,
12/24/2018 04:30,83.64,59.77,0,0,58,0,0,59.78,83.64,55,80,70,
12/24/2018 04:45,89.85,55.36,0,60,60,0,0,55.36,89.85,55,80,70,
12/24/2018 05:00,85.37,57.69,0,0,59,0,0,57.7,85.37,55,80,70,
12/24/2018 05:15,91.03,57.17,0,24,59,0,0,57.18,91.03,55,80,70,
12/24/2018 05:30,87.53,56.14,0,0,60,0,0,56.14,87.53,55,80,70,
