Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
12/24/2018 05:45,83.71,59.49,0,0,60,0,0,59.5,83.71,55,80,70,
12/24/2018 06:00,90.34,55.52,0,59,59,0,0,55.53,90.34,55,80,70,
12/24/2018 06:15,90.34,56.2,177.66,0,59,0,0,56.21,90.34,55,80,70,
12/24/2018 06:30,84.98,58.84,179.25,0,60,0,0,58.85,84.98,55,80,70,
12/24/2018 06:45,91.61,56.09,177.53,4,60,0,0,56.1,91.61,55,80,70,
12/24/2018 07:00,91.17,55.96,175.4,44,60,0,0,55.97,91.17,55,80,70,
12/24/2018 07:15,88.01,57.46,175.43,0,59,0,0,57.47,88.01,55.6,80,67.98,
12/24/2018 07:30,81.04,62.88,185.88,0,60,0,0,62.89,81.04,58,80,60,
12/24/2018 07:45,84.81,59.7,176.71,0,59,0,0,59.71,84.81,58,80,60,
12/24/2018 08:00,87.69,58.71,180.23,59,60,0,0,58.71,87.69,58,80,60,
12/24/2018 08:15,82.61,62.55,180.46,0,59,0,0,62.56,82.61,58,80,60,
12/24/2018 08:30,85.1,60.03,183.54,0,60,0,0,60.04,85.1,58,80,60,
12/24/2018 08:45,88.05,59.17,205.77,0,59,0,0,59.18,88.05,58,80,60,
12/24/2018 09:00,86.07,59.74,215.72,59,59,0,0,59.75,86.07,59.41,80,58.99,
12/24/2018 09:15,78.8,65.19,227.46,59,59,0,0,65.2,78.8,65,80,55,
12/24/2018 09:30,79.26,64.94,256.19,59,59,0,0,64.94,79.26,65,80,55,
12/24/2018 09:45,76.5,66.58,280.34,0,59,0,0,66.58,76.5,65,80,55,
12/24/2018 10:00,74.19,69.12,265.95,0,59,0,0,69.13,74.19,65,80,55,
12/24/2018 10:15,80.26,65.96,314.36,6,59,0,0,65.96,80.26,65,80,55,
12/24/2018 10:30,78.47,66.68,368.18,0,59,0,0,66.68,78.47,65,80,55,
12/24/2018 10:45,76.43,69.54,441.22,0,59,0,0,69.55,76.43,65,80,55,
12/24/2018 11:00,78.37,70.01,414.29,0,59,0,0,70.02,78.37,65,80,55,
12/24/2018 11:15,75.4,72.32,489.93,0,60,0,0,72.33,75.4,65,80,55,
12/24/2018 11:30,72.1,74.45,455.1,0,60,0,0,74.46,72.11,65,80,55,
12/24/2018 11:45,69.74,76.23,496.74,0,60,0,0,76.24,69.74,65,80,55,
12/24/2018 12:00,72.4,76.84,550.03,0,60,0,0,76.85,72.4,65,80,55,
12/24/2018 12:15,69.38,76.41,438.87,0,59,0,0,76.42,69.38,65,80,55,
12/24/2018 12:30,74.24,74.7,395.07,0,59,0,0,74.71,74.24,65,80,55,
12/24/2018 12:45,71.32,75.35,519.7,0,59,0,0,75.35,71.32,65,80,55,
12/24/2018 13:00,70.2,75.67,581.45,0,59,0,0,75.68,70.2,65,80,55,
12/24/2018 13:15,71.12,75.66,511.95,0,59,0,0,75.67,71.12,65,80,55,
12/24/2018 13:30,67.37,77.84,518.38,0,59,0,0,77.84,67.36,65,80,55,
12/24/2018 13:45,67.97,78.34,477.42,0,59,0,0,78.35,67.97,65,80,55,
12/24/2018 14:00,67.43,78.59,448.65,0,60,0,0,78.6,67.43,65,80,55,
12/24/2018 14:15,67.13,78.47,435.35,0,59,0,0,78.48,67.13,65,80,55,
12/24/2018 14:30,66.56,79.11,463.44,0,60,0,0,79.12,66.56,65,80,55,
12/24/2018 14:45,65.67,79.57,454.09,0,60,0,0,79.58,65.67,65,80,55,
12/24/2018 15:00,68.43,76.95,402.87,0,59,0,0,76.95,68.43,65,80,55,
12/24/2018 15:15,74.91,73.04,279.25,0,59,0,0,73.04,74.91,65,80,55,
12/24/2018 15:30,79.89,70.27,261.05,0,60,0,0,70.28,79.89,65,80,55,
12/24/2018 15:45,80.87,68.25,245.56,0,60,0,0,68.26,80.87,65,80,55,
12/24/2018 16:00,83.63,67.04,244.02,0,60,0,0,67.04,83.63,65,80,55,
12/24/2018 16:15,80.5,68.91,212.22,0,60,0,0,68.92,80.5,65,80,55,
12/24/2018 16:30,77.79,68.65,205.62,0,60,0,0,68.65,77.79,65,80,55,
12/24/2018 16:45,81.67,66.46,196.87,0,60,0,0,66.47,81.67,65,80,55,
12/24/2018 17:00,82.96,67.24,190.06,24,60,0,0,67.25,82.96,65,80,55,
12/24/2018 17:15,77.76,67.55,181.68,0,59,0,0,67.56,77.76,64.42,80,55.97,
12/24/2018 17:30,86.27,63.48,184.4,0,60,0,0,63.49,86.27,62,80,60,
12/24/2018 17:45,87.18,62.99,182.53,55,59,0,0,63,87.18,62,80,60,
12/24/2018 18:00,86.69,62.87,175.72,59,59,0,0,62.87,86.69,62,80,60,
12/24/2018 18:15,86.57,63.78,177.15,37,59,0,0,63.79,86.57,62,80,60,
12/24/2018 18:30,83.7,65.87,174.47,0,59,0,0,65.88,83.7,62,80,60,
12/24/2018 18:45,78.02,65.98,182.36,0,59,0,0,65.99,78.02,62,80,60,
12/24/2018 19:00,82,63.96,185.05,0,60,0,0,63.97,82,62,80,60,
12/24/2018 19:15,84.64,62.6,175.47,29,60,0,0,62.61,84.64,60.59,80,62.01,
12/24/2018 19:30,88.25,60.81,179.09,0,60,0,0,60.82,88.25,55,80,70,
12/24/2018 19:45,89.68,59.93,177.19,0,60,0,0,59.94,89.68,55,80,70,
12/24/2018 20:00,90.03,59.31,175.68,0,60,0,0,59.31,90.03,55,80,70,
12/24/2018 20:15,90.53,58.76,181.84,0,59,0,0,58.76,90.53,55,80,70,
12/24/2018 20:30,90.38,58.34,177.95,0,60,0,0,58.34,90.38,55,80,70,
12/24/2018 20:45,90.69,58,172.65,0,60,0,0,58.01,90.69,55,80,70,
12/24/2018 21:00,91.48,58.14,179.15,0,59,0,0,58.14,91.48,55,80,70,
12/24/2018 21:15,91.17,57.94,180.82,0,59,0,0,57.95,91.16,55,80,70,
12/24/2018 21:30,91.28,58.02,182.24,0,59,0,0,58.03,91.28,55,80,70,
12/24/2018 21:45,92.03,57.63,177.37,0,59,0,0,57.64,92.03,55,80,70,
12/24/2018 22:00,91.13,57.66,183.01,0,59,0,0,57.67,91.13,55,80,70,
12/24/2018 22:15,91.35,56.58,0,0,60,0,0,56.59,91.35,55,80,70,
12/24/2018 22:30,95.44,55.98,0,59,59,0,0,55.98,95.44,55,80,70,
12/24/2018 22:45,86.56,58.5,0,0,59,0,0,58.5,86.56,55,80,70,
12/24/2018 23:00,91.16,56.23,0,0,59,0,0,56.24,91.16,55,80,70,
12/24/2018 23:15,87.67,59.8,0,0,60,0,0,59.8,87.67,55,80,70,
12/24/2018 23:30,91.15,56.36,0,0,60,0,0,56.37,91.15,55,80,70,
12/24/2018 23:45,88.8,59.56,0,0,60,0,0,59.56,88.8,55,80,70,
12/25/2018 00:00,88.9,55.98,0,2,58,0,0,55.98,88.9,55,80,70,
12/25/2018 00:15,83.61,59.53,0,0,60,0,0,59.53,83.61,55,80,70,
12/25/2018 00:30,91.56,55.5,0,60,60,0,0,55.5,91.56,55,80,70,
12/25/2018 00:45,86.91,57.19,0,0,60,0,0,57.19,86.91,55,80,70,
12/25/2018 01:00,86.38,59.3,0,0,60,0,0,59.31,86.38,55,80,70,
12/25/2018 01:15,89.16,55.19,0,59,59,0,0,55.2,89.16,55,80,70,
12/25/2018 01:30,85.51,56.84,0,0,59,0,0,56.85,85.51,55,80,70,
12/25/2018 01:45,81.6,59.33,0,0,60,0,0,59.34,81.61,55,80,70,
12/25/2018 02:00,87.96,57.2,0,9,60,0,0,57.21,87.96,55,80,70,
12/25/2018 02:15,87.85,55.12,0,59,59,0,0,55.13,87.85,55,80,70,
12/25/2018 02:30,84.98,55.44,0,42,59,0,0,55.45,84.98,55,80,70,
12/25/2018 02:45,81.87,56.38,0,0,60,0,0,56.39,81.87,55,80,70,
12/25/2018 03:00,80.75,58.69,0,0,60,0,0,58.7,80.75,55,80,70,
12/25/2018 03:15,78.4,58.9,0,0,58,0,0,58.9,78.4,55,80,70,
12/25/2018 03:30,82.02,57.33,0,10,59,0,0,57.33,82.03,55,80,70,
12/25/2018 03:45,82.55,54.61,0,59,59,0,0,54.62,82.56,55,80,70,
12/25/2018 04:00,80.34,55.67,0,18,59,0,0,55.67,80.34,55,80,70,
12/25/2018 04:15,75.81,57.03,0,0,60,0,0,57.03,75.81,55,80,70,
12/25/2018 04:30,74.68,59.26,0,0,60,0,0,59.27,74.68,55,80,70,
12/25/2018 04:45,79.07,57.28,0,3,59,0,0,57.29,79.07,55,80,70,
12/25/2018 05:00,79.26,55.57,0,60,60,0,0,55.57,79.26,55,80,70,
12/25/2018 05:15,78.44,54.32,0,59,59,0,0,54.33,78.44,55,80,70,
12/25/2018 05:30,74.38,56.1,0,0,59,0,0,56.1,74.38,55,80,70,
12/25/2018 05:45,72.24,58.03,0,0,59,0,0,58.04,72.24,55,80,70,
12/25/2018 06:00,72.57,59.51,0,0,60,0,0,59.51,72.57,55,80,70,
12/25/2018 06:15,81.14,55.43,179.06,60,60,0,0,55.44,81.15,55,80,70,
12/25/2018 06:30,77.7,57.84,178.97,0,60,0,0,57.85,77.7,55,80,70,
12/25/2018 06:45,84.66,56.08,179.38,52,60,0,0,56.09,84.66,55,80,70,
12/25/2018 07:00,79.97,57.88,184.53,0,59,0,0,57.88,79.97,55,80,70,
12/25/2018 07:15,85.32,56.05,181.41,59,59,0,0,56.06,85.32,55.58,80,68.07,
12/25/2018 07:30,81.33,58.43,178.65,60,60,0,0,58.44,81.34,58,80,60,
12/25/2018 07:45,77.98,58.15,180.78,50,59,0,0,58.16,77.98,58,80,60,
12/25/2018 08:00,77.12,58.56,181.49,23,59,0,0,58.57,77.12,58,80,60,
12/25/2018 08:15,76.59,59.18,190.67,0,60,0,0,59.19,76.59,58,80,60,
12/25/2018 08:30,74.08,61.19,202.36,0,60,0,0,61.2,74.08,58,80,60,
12/25/2018 08:45,76.38,59.69,238.45,0,60,0,0,59.69,76.38,58,80,60,
12/25/2018 09:00,74.79,61.65,286.98,0,59,0,0,61.66,74.79,59.35,80,59.03,
12/25/2018 09:15,65.94,67.34,332.74,0,60,0,0,67.34,65.94,65,80,55,
12/25/2018 09:30,69.72,66.54,340.66,0,59,0,0,66.55,69.73,65,80,55,
12/25/2018 09:45,67.01,69.51,377.87,0,60,0,0,69.51,67.01,65,80,55,
12/25/2018 10:00,70.63,68.46,383.76,0,59,0,0,68.46,70.63,65,80,55,
12/25/2018 10:15,69.05,69.5,417.38,0,58,0,0,69.5,69.05,65,80,55,
12/25/2018 10:30,63.62,69.32,446.59,0,60,0,0,69.32,63.62,65,80,55,
12/25/2018 10:45,61.38,68.36,464.14,0,59,0,0,68.37,61.38,65,80,55,
12/25/2018 11:00,63.54,68.06,472.3,0,59,0,0,68.06,63.54,65,80,55,
12/25/2018 11:15,61.93,68.71,479.51,0,58,0,0,68.71,61.93,65,80,55,
12/25/2018 11:30,63.15,69.57,493.93,0,59,0,0,69.57,63.15,65,80,55,
12/25/2018 11:45,62.22,70.39,485.41,0,60,0,0,70.4,62.22,65,80,55,
12/25/2018 12:00,62.84,71.38,524.33,0,58,0,0,71.39,62.84,65,80,55,
12/25/2018 12:15,60.05,72.13,565.8,0,60,0,0,72.13,60.05,65,80,55,
12/25/2018 12:30,59.93,70.47,617.23,0,60,0,0,70.48,59.93,65,80,55,
12/25/2018 12:45,57.05,70.02,611.84,0,60,0,0,70.02,57.05,65,80,55,
12/25/2018 13:00,57,69.52,501.41,0,56,0,0,69.53,57,65,80,55,
12/25/2018 13:15,60.76,70.19,502.31,0,60,0,0,70.19,60.76,65,80,55,
12/25/2018 13:30,59.38,70.17,508.16,0,60,0,0,70.17,59.37,65,80,55,
12/25/2018 13:45,59.45,71.05,468.82,0,56,0,0,71.05,59.45,65,80,55,
12/25/2018 14:00,61.25,71.12,459.43,0,60,0,0,71.12,61.25,65,80,55,
12/25/2018 14:15,58.33,70.48,445.48,0,60,0,0,70.49,58.33,65,80,55,
12/25/2018 14:30,61.44,71.39,453.92,0,60,0,0,71.4,61.44,65,80,55,
12/25/2018 14:45,61.46,71.44,460.09,0,60,0,0,71.45,61.46,65,80,55,
12/25/2018 15:00,61.43,72.13,434.39,0,56,0,0,72.14,61.43,65,80,55,
12/25/2018 15:15,62.55,72.61,409.52,0,60,0,0,72.62,62.55,65,80,55,
12/25/2018 15:30,63.21,72.54,418.12,0,57,0,0,72.55,63.21,65,80,55,
12/25/2018 15:45,59.99,71.3,384.66,0,60,0,0,71.31,59.99,65,80,55,
12/25/2018 16:00,66.49,68.18,290.9,0,60,0,0,68.19,66.48,65,80,55,
12/25/2018 16:15,65.32,68.05,223.2,0,60,0,0,68.05,65.32,65,80,55,
12/25/2018 16:30,74.69,66.13,209.87,44,55,0,0,66.14,74.69,65,80,55,
12/25/2018 16:45,74.36,65.62,204.15,32,60,0,0,65.63,74.36,65,80,55,
12/25/2018 17:00,66.99,66.16,187.36,0,60,0,0,66.17,66.99,65,80,55,
12/25/2018 17:15,66.15,68.36,176.37,0,56,0,0,68.37,66.15,64.41,80,55.98,
12/25/2018 17:30,72.45,64.67,176.26,12,60,0,0,64.67,72.45,62,80,60,
12/25/2018 17:45,73.23,62,175.17,60,60,0,0,62.01,73.23,62,80,60,
12/25/2018 18:00,69.05,63.56,180.18,0,57,0,0,63.56,69.05,62,80,60,
12/25/2018 18:15,66.56,65.59,182.1,0,60,0,0,65.59,66.56,62,80,60,
12/25/2018 18:30,71.16,65.56,179.09,0,57,0,0,65.56,71.16,62,80,60,
12/25/2018 18:45,75.03,63.39,178.84,45,60,0,0,63.4,75.03,62,80,60,
12/25/2018 19:00,74.37,62.12,173.26,60,60,0,0,62.13,74.37,62,80,60,
12/25/2018 19:15,71.33,63.97,180.31,0,60,0,0,63.98,71.34,60.59,80,62.01,
12/25/2018 19:30,83.19,57.43,176.09,0,60,0,0,57.43,83.19,55,80,70,
12/25/2018 19:45,77.97,60.06,173.01,0,60,0,0,60.06,77.97,55,80,70,
12/25/2018 20:00,83.99,57.93,169.9,0,59,0,0,57.94,83.99,55,80,70,
12/25/2018 20:15,77.41,60.1,175.01,0,60,0,0,60.11,77.41,55,80,70,
12/25/2018 20:30,78.93,56.71,175.12,0,60,0,0,56.65,78.82,55,80,70,
12/25/2018 20:45,82.59,56.48,174.62,29,56,0,0,56.48,82.59,55,80,70,
12/25/2018 21:00,76.36,57.84,171.95,0,60,0,0,57.85,76.36,55,80,70,
12/25/2018 21:15,80.01,58.65,0,0,58,0,0,58.66,80.01,55,80,70,
12/25/2018 21:30,82.54,55.65,0,60,60,0,0,55.58,82.53,55,80,70,
12/25/2018 21:45,80.62,54.76,0,60,60,0,0,54.77,80.62,55,80,70,
12/25/2018 22:00,77.92,56.78,0,0,58,0,0,56.78,77.92,55,80,70,
12/25/2018 22:15,77.21,59.47,0,0,59,0,0,59.48,77.21,55,80,70,
12/25/2018 22:30,83.34,56.21,0,57,58,0,0,56.22,83.35,55,80,70,
12/25/2018 22:45,81.72,54.81,0,60,60,0,0,54.81,81.72,55,80,70,
12/25/2018 23:00,79.62,56.08,0,0,58,0,0,56.08,79.62,55,80,70,
12/25/2018 23:15,76.41,58.54,0,0,60,0,0,58.55,76.41,55,80,70,
12/25/2018 23:30,82.67,58.01,0,0,56,0,0,58.02,82.67,55,80,70,
12/25/2018 23:45,83.07,55.44,0,60,60,0,0,55.44,83.07,55,80,70,
12/26/2018 00:00,82.01,54.77,0,58,58,0,0,54.77,82.01,55,80,70,
12/26/2018 00:15,78.51,56.22,0,0,58,0,0,56.22,78.51,55,80,70,
12/26/2018 00:30,77.2,58.66,0,0,54,0,0,58.67,77.2,55,80,70,
12/26/2018 00:45,79.05,59.13,0,0,60,0,0,59.13,79.05,55,80,70,
12/26/2018 01:00,84.33,55.5,0,60,60,0,0,55.5,84.33,55,80,70,
12/26/2018 01:15,82.94,54.83,0,56,56,0,0,54.84,82.95,55,80,70,
12/26/2018 01:30,79.5,56.75,0,0,56,0,0,56.76,79.5,55,80,70,
12/26/2018 01:45,78.12,58.36,0,0,59,0,0,58.37,78.12,55,80,70,
12/26/2018 02:00,78.42,58.9,0,0,58,0,0,58.91,78.42,55,80,70,
12/26/2018 02:15,83.84,57.96,0,0,58,0,0,57.97,83.84,55,80,70,
12/26/2018 02:30,85.72,56.09,0,60,60,0,0,56.1,85.72,55,80,70,
12/26/2018 02:45,83.73,54.38,0,60,60,0,0,54.39,83.73,55,80,70,
12/26/2018 03:00,79.05,56.43,0,0,60,0,0,56.44,79.05,55,80,70,
12/26/2018 03:15,77.41,58.6,0,0,60,0,0,58.61,77.41,55,80,70,
12/26/2018 03:30,78.6,59.23,0,0,57,0,0,59.24,78.6,55,80,70,
12/26/2018 03:45,83.79,56.55,0,21,53,0,0,56.56,83.79,55,80,70,
12/26/2018 04:00,83.65,54.77,0,58,58,0,0,54.78,83.65,55,80,70,
12/26/2018 04:15,79.59,55.83,0,0,60,0,0,55.84,79.58,55,80,70,
12/26/2018 04:30,76.65,59.46,0,0,58,0,0,59.47,76.65,55,80,70,
12/26/2018 04:45,82.91,57.23,0,0,59,0,0,57.23,82.91,55,80,70,
12/26/2018 05:00,84.73,55.18,0,60,60,0,0,55.18,84.72,55,80,70,
12/26/2018 05:15,81.56,55.25,0,36,58,0,0,55.26,81.56,55,80,70,
12/26/2018 05:30,79,57.77,0,0,58,0,0,57.78,79,55,80,70,
12/26/2018 05:45,79.35,59,0,0,56,0,0,59,79.35,55,80,70,
12/26/2018 06:00,81.51,57.68,0,11,59,0,0,57.68,81.51,55,80,70,
12/26/2018 06:15,79.33,55.01,177.82,60,60,0,0,55.02,79.33,55,80,70,
12/26/2018 06:30,77.44,56.37,174.53,0,59,0,0,56.38,77.44,55,80,70,
12/26/2018 06:45,74.71,59.81,181.91,0,60,0,0,59.81,74.71,55,80,70,
12/26/2018 07:00,81.83,55.51,178.21,59,59,0,0,55.52,81.83,55,80,70,
12/26/2018 07:15,80.18,57.08,173.49,0,60,0,0,57.09,80.18,55.31,80,68.96,
12/26/2018 07:30,75.81,60.42,181.54,0,60,0,0,60.43,75.81,58,80,60,
12/26/2018 07:45,74.29,62.21,179.77,0,60,0,0,62.22,74.29,58,80,60,
12/26/2018 08:00,82.3,60.35,176.62,0,56,0,0,60.36,82.3,58,80,60,
12/26/2018 08:15,80.06,58.06,175.57,58,58,0,0,58.06,80.06,58,80,60,
12/26/2018 08:30,74.94,58.53,211.95,38,60,0,0,58.54,74.94,58,80,60,
12/26/2018 08:45,67.29,61.34,232.89,0,60,0,0,61.34,67.29,58,80,60,
12/26/2018 09:00,70.83,60.52,287.32,0,60,0,0,60.53,70.83,58.71,80,59.5,
12/26/2018 09:15,63.47,67.81,320.79,0,58,0,0,67.82,63.47,65,80,55,
12/26/2018 09:30,70.08,66.34,339.63,0,58,0,0,66.35,70.08,65,80,55,
12/26/2018 09:45,70.61,66.2,364.47,0,56,0,0,66.2,70.61,65,80,55,
12/26/2018 10:00,70.92,67.9,384.39,0,0,0,0,67.91,70.92,65,80,55,
12/26/2018 10:15,67.98,67.89,411.37,0,54,0,0,67.9,67.98,65,80,55,
12/26/2018 10:30,66.7,69.01,447.59,0,60,0,0,69.02,66.63,65,80,55,
12/26/2018 10:45,65.22,70.29,468.44,0,57,0,0,70.3,65.22,65,80,55,
12/26/2018 11:00,67.92,71.99,475.35,0,60,0,0,72,67.92,65,80,55,
12/26/2018 11:15,63.54,73.14,477.45,0,60,0,0,73.15,63.54,65,80,55,
12/26/2018 11:30,66.21,73.08,493.06,0,58,0,0,73.09,66.21,65,80,55,
12/26/2018 11:45,61.63,72.96,488.06,0,59,0,0,72.97,61.63,65,80,55,
12/26/2018 12:00,60.36,72.45,523.38,0,59,0,0,72.45,60.36,65,80,55,
12/26/2018 12:15,58.49,73.79,594.81,0,59,0,0,73.8,58.49,65,80,55,
12/26/2018 12:30,59.86,72.78,620.58,0,60,0,0,72.79,59.86,65,80,55,
12/26/2018 12:45,62.94,73.32,623.89,0,59,0,0,73.33,62.94,65,80,55,
12/26/2018 13:00,61.95,73.52,501.66,0,58,0,0,73.52,61.95,65,80,55,
12/26/2018 13:15,57.51,73.31,501.77,0,59,0,0,73.32,57.51,65,80,55,
12/26/2018 13:30,57.96,72.79,508.26,0,60,0,0,72.81,57.94,65,80,55,
12/26/2018 13:45,54.97,71.45,478.18,0,60,0,0,71.46,54.97,65,80,55,
12/26/2018 14:00,53.25,70.72,461.91,0,58,0,0,70.72,53.25,65,80,55,
12/26/2018 14:15,54.54,71.18,452.99,0,58,0,0,71.19,54.54,65,80,55,
12/26/2018 14:30,54.32,72.38,460.66,0,60,0,0,72.39,54.32,65,80,55,
12/26/2018 14:45,55.45,73.75,463.42,0,60,0,0,73.76,55.45,65,80,55,
12/26/2018 15:00,55.1,73.2,450.71,0,60,0,0,73.21,55.1,65,80,55,
12/26/2018 15:15,55.42,74.44,420.23,0,60,0,0,74.45,55.42,65,80,55,
12/26/2018 15:30,56.18,73.7,419.01,0,60,0,0,73.7,56.18,65,80,55,
12/26/2018 15:45,57.22,73.24,396.97,0,60,0,0,73.25,57.22,65,80,55,
12/26/2018 16:00,59.71,70.19,318.55,0,59,0,0,70.19,59.71,65,80,55,
12/26/2018 16:15,66.26,65.71,229.06,60,60,0,0,65.72,66.25,65,80,55,
12/26/2018 16:30,64.67,65.76,213.75,21,59,0,0,65.77,64.67,65,80,55,
12/26/2018 16:45,64.48,67.14,209.59,0,60,0,0,67.15,64.48,65,80,55,
12/26/2018 17:00,66.87,68.3,201.4,0,59,0,0,68.31,66.87,65,80,55,
12/26/2018 17:15,67.33,69.12,188.04,0,59,0,0,69.13,67.33,64.69,80,55.51,
12/26/2018 17:30,76.07,62.65,181.26,53,59,0,0,62.66,76.07,62,80,60,
12/26/2018 17:45,71.68,65.05,185.57,0,59,0,0,65.05,71.68,62,80,60,
12/26/2018 18:00,76.53,64.75,178.77,4,60,0,0,64.75,76.53,62,80,60,
12/26/2018 18:15,74.82,62.43,181.93,47,59,0,0,62.43,74.82,62,80,60,
12/26/2018 18:30,72.07,64.03,182.2,0,59,0,0,64.03,72.07,62,80,60,
12/26/2018 18:45,70.8,66.3,180.56,0,59,0,0,66.31,70.81,62,80,60,
12/26/2018 19:00,76.22,64.38,177.56,19,58,0,0,64.39,76.23,62,80,60,
12/26/2018 19:15,75.61,62.51,184,56,60,0,0,62.52,75.61,61.3,80,61.01,
12/26/2018 19:30,82.54,59.23,175.95,0,59,0,0,59.24,82.54,55,80,70,
12/26/2018 19:45,84.5,57.45,178.8,0,60,0,0,57.45,84.49,55,80,70,
12/26/2018 20:00,85.6,56.25,172.53,0,60,0,0,56.26,85.6,55,80,70,
12/26/2018 20:15,82.46,57.17,176.65,0,60,0,0,57.18,82.46,55,80,70,
12/26/2018 20:30,87.17,56.04,176.62,18,60,0,0,56.05,87.17,55,80,70,
12/26/2018 20:45,87.77,56.47,174.72,0,58,0,0,56.48,87.77,55,80,70,
12/26/2018 21:00,87.7,55.77,15.57,26,58,0,0,55.78,87.7,55,80,70,
12/26/2018 21:15,80.67,58.06,0,0,60,0,0,58.06,80.67,55,80,70,
12/26/2018 21:30,84.82,58.8,0,0,59,0,0,58.81,84.82,55,80,70,
12/26/2018 21:45,85.53,55.97,0,0,60,0,0,55.98,85.53,55,80,70,
12/26/2018 22:00,81.6,59.12,0,0,60,0,0,59.13,81.6,55,80,70,
12/26/2018 22:15,89.19,55.94,0,59,59,0,0,55.94,89.19,55,80,70,
12/26/2018 22:30,84.64,56.84,0,0,60,0,0,56.85,84.64,55,80,70,
12/26/2018 22:45,82.79,59.76,0,0,60,0,0,59.77,82.79,55,80,70,
12/26/2018 23:00,87.85,55.62,0,59,59,0,0,55.63,87.85,55,80,70,
12/26/2018 23:15,82.69,58.51,0,0,60,0,0,58.52,82.69,55,80,70,
12/26/2018 23:30,89.95,55.53,0,60,60,0,0,55.54,89.94,55,80,70,
12/26/2018 23:45,83.17,58.68,0,0,59,0,0,58.69,83.17,55,80,70,
12/27/2018 00:00,90.07,55.49,0,60,60,0,0,55.49,90.07,55,80,70,
12/27/2018 00:15,84.36,58.02,0,0,58,0,0,58.03,84.36,55,80,70,
12/27/2018 00:30,91.86,56.08,0,55,58,0,0,56.09,91.86,55,80,70,
12/27/2018 00:45,84.94,57.71,0,0,60,0,0,57.72,84.93,55,80,70,
12/27/2018 01:00,91.92,55.56,0,60,60,0,0,55.57,91.92,55,80,70,
12/27/2018 01:15,84.35,58.39,0,0,59,0,0,58.4,84.35,55,80,70,
12/27/2018 01:30,90.67,55.7,0,46,59,0,0,55.71,90.66,55,80,70,
12/27/2018 01:45,84.16,59.61,0,0,60,0,0,59.62,84.16,55,80,70,
12/27/2018 02:00,89.99,55.76,0,33,59,0,0,55.77,89.99,55,80,70,
12/27/2018 02:15,84.05,59.63,0,0,59,0,0,59.64,84.05,55,80,70,
12/27/2018 02:30,90.02,55.38,0,59,59,0,0,55.39,90.02,55,80,70,
12/27/2018 02:45,83.83,58.28,0,0,59,0,0,58.29,83.83,55,80,70,
12/27/2018 03:00,86.05,58.26,0,0,59,0,0,58.26,86.05,55,80,70,
12/27/2018 03:15,85.96,55.32,0.08,60,60,0,0,55.33,85.96,55,80,70,
12/27/2018 03:30,82.97,55.15,0,55,59,0,0,55.15,82.97,55,80,70,
12/27/2018 03:45,80.63,56.18,0,0,60,0,0,56.19,80.63,55,80,70,
12/27/2018 04:00,79.15,58.04,0,0,59,0,0,58.04,79.15,55,80,70,
12/27/2018 04:15,81.13,59.26,0,0,59,0,0,59.27,81.13,55,80,70,
12/27/2018 04:30,82.93,57.53,0,3,59,0,0,57.54,82.93,55,80,70,
12/27/2018 04:45,83.67,56.55,0,43,60,0,0,56.55,83.67,55,80,70,
12/27/2018 05:00,81.37,56.17,0,53,59,0,0,56.18,81.37,55,80,70,
12/27/2018 05:15,83.44,55.24,0,58,58,0,0,55.25,83.44,55,80,70,
12/27/2018 05:30,83.08,54.91,0,59,59,0,0,54.92,83.08,55,80,70,
12/27/2018 05:45,79.14,54.96,0,43,59,0,0,54.97,79.14,55,80,70,
12/27/2018 06:00,78.54,56.07,0,0,60,0,0,56.08,78.54,55,80,70,
12/27/2018 06:15,77.32,58.56,180.81,0,60,0,0,58.57,77.32,55,80,70,
12/27/2018 06:30,83.45,55.7,175.46,50,59,0,0,55.7,83.45,55,80,70,
12/27/2018 06:45,76.23,59.12,178.67,0,59,0,0,59.13,76.23,55,80,70,
12/27/2018 07:00,82.82,55.83,174.77,22,59,0,0,55.84,82.82,55,80,70,
12/27/2018 07:15,76.48,58.51,185.23,0,60,0,0,58.52,76.48,55.3,80,69,
12/27/2018 07:30,74.69,61.87,179.08,0,59,0,0,61.88,74.69,58,80,60,
12/27/2018 07:45,76.59,61.29,178.95,0,60,0,0,61.3,76.59,58,80,60,
12/27/2018 08:00,77.33,59.53,177.31,29,59,0,0,59.54,77.33,58,80,60,
12/27/2018 08:15,78.87,58.35,191.9,60,60,0,0,58.36,78.87,58,80,60,
12/27/2018 08:30,76.46,58.65,198.94,55,60,0,0,58.66,76.46,58,80,60,
12/27/2018 08:45,78.89,59.21,229.81,0,59,0,0,59.22,78.89,58,80,60,
12/27/2018 09:00,74.25,60.81,292.37,0,60,0,0,60.82,74.25,58.7,80,59.5,
12/27/2018 09:15,63.41,66.75,332.03,0,59,0,0,66.76,63.41,65,80,55,
12/27/2018 09:30,63.43,70.23,349.11,0,59,0,0,70.24,63.43,65,80,55,
12/27/2018 09:45,61.71,68.85,379.23,0,59,0,0,68.86,61.71,65,80,55,
12/27/2018 10:00,65.12,66.65,383.42,0,59,0,0,66.66,65.12,65,80,55,
12/27/2018 10:15,64.76,67.56,420.96,0,59,0,0,67.57,64.76,65,80,55,
12/27/2018 10:30,64,68.44,435.55,0,60,0,0,68.45,64.01,65,80,55,
12/27/2018 10:45,62.66,68.22,470.57,0,60,0,0,68.23,62.66,65,80,55,
12/27/2018 11:00,63.47,67.96,442.75,0,60,0,0,67.96,63.47,65,80,55,
12/27/2018 11:15,63.21,69.72,476.62,0,59,0,0,69.73,63.21,65,80,55,
12/27/2018 11:30,63.84,70.42,488.32,0,59,0,0,70.43,63.84,65,80,55,
12/27/2018 11:45,64.37,71.38,454.25,0,59,0,0,71.39,64.37,65,80,55,
12/27/2018 12:00,64.76,72.6,528.55,0,60,0,0,72.61,64.77,65,80,55,
12/27/2018 12:15,61.8,75.72,598.8,0,60,0,0,75.73,61.8,65,80,55,
12/27/2018 12:30,62.7,74.89,625.27,0,60,0,0,74.9,62.7,65,80,55,
12/27/2018 12:45,63.34,74.97,620.9,0,59,0,0,74.98,63.34,65,80,55,
12/27/2018 13:00,62.98,75.11,525.74,0,58,0,0,75.11,62.98,65,80,55,
12/27/2018 13:15,62.58,76.31,514.74,0,60,0,0,76.32,62.58,65,80,55,
12/27/2018 13:30,62.08,76.86,525.99,0,60,0,0,76.87,62.08,65,80,55,
12/27/2018 13:45,61.89,77.57,476.56,0,59,0,0,77.58,61.89,65,80,55,
12/27/2018 14:00,61.37,77.72,464.82,0,60,0,0,77.73,61.37,65,80,55,
12/27/2018 14:15,63.29,77.34,457.33,0,60,0,0,77.35,63.29,65,80,55,
12/27/2018 14:30,62.13,77.07,433.59,0,59,0,0,77.08,62.13,65,80,55,
12/27/2018 14:45,64.58,75.61,400.9,0,60,0,0,75.62,64.58,65,80,55,
12/27/2018 15:00,65.94,74.38,378.33,0,59,0,0,74.39,65.94,65,80,55,
12/27/2018 15:15,68.12,72.96,348.23,0,59,0,0,72.97,68.12,65,80,55,
12/27/2018 15:30,70.22,70.68,302.6,0,59,0,0,70.68,70.22,65,80,55,
12/27/2018 15:45,73.44,68.54,285.14,0,59,0,0,68.54,73.44,65,80,55,
12/27/2018 16:00,75.47,66.74,252.97,0,59,0,0,66.74,75.47,65,80,55,
12/27/2018 16:15,71.3,69.36,254.12,0,59,0,0,69.37,71.3,65,80,55,
12/27/2018 16:30,71.71,67.51,235.29,0,59,0,0,67.52,71.71,65,80,55,
12/27/2018 16:45,75.65,65.74,216.57,39,59,0,0,65.75,75.65,65,80,55,
12/27/2018 17:00,70.74,67.69,186.31,0,59,0,0,67.69,70.74,65,80,55,
12/27/2018 17:15,69.25,69.08,185.1,0,59,0,0,69.09,69.25,64.97,80,55.04,
12/27/2018 17:30,78.58,62.47,179.76,60,60,0,0,62.48,78.58,62,80,60,
12/27/2018 17:45,73.13,64.83,174.37,0,59,0,0,64.84,73.13,62,80,60,
12/27/2018 18:00,74.33,66.1,180.14,0,59,0,0,66.11,74.33,62,80,60,
12/27/2018 18:15,76.92,62.18,176.87,60,60,0,0,62.19,76.92,62,80,60,
12/27/2018 18:30,74.1,63.4,176.95,0,60,0,0,63.41,74.1,62,80,60,
12/27/2018 18:45,70.74,65.75,182.7,0,60,0,0,65.76,70.75,62,80,60,
12/27/2018 19:00,74.18,65.9,179.42,0,59,0,0,65.91,74.18,62,80,60,
12/27/2018 19:15,78.27,62.6,182.83,59,59,0,0,62.61,78.27,62,80,60,
12/27/2018 19:30,81.9,60.31,181.12,0,60,0,0,60.32,81.9,55,80,70,
12/27/2018 19:45,85.49,58.71,173.93,0,59,0,0,58.71,85.49,55,80,70,
12/27/2018 20:00,85.86,58.39,177.84,0,60,0,0,58.4,85.86,55,80,70,
12/27/2018 20:15,87.77,57.77,177.64,0,59,0,0,57.78,87.77,55,80,70,
12/27/2018 20:30,87.91,57.07,178.26,0,59,0,0,57.08,87.91,55,80,70,
12/27/2018 20:45,87.88,56.89,176.91,0,60,0,0,56.9,87.88,55,80,70,
12/27/2018 21:00,88.47,56.51,185.52,0,60,0,0,56.51,88.48,55,80,70,
12/27/2018 21:15,88.84,56.12,176.82,0,59,0,0,56.13,88.84,55,80,70,
12/27/2018 21:30,88.28,55.97,183.48,3,60,0,0,55.97,88.28,55,80,70,
12/27/2018 21:45,85.94,55.71,0,33,59,0,0,55.72,85.94,55,80,70,
12/27/2018 22:00,81.95,58.45,0,0,59,0,0,58.46,81.95,55,80,70,
12/27/2018 22:15,90.51,56.06,0,58,60,0,0,56.07,90.51,55,80,70,
12/27/2018 22:30,84.17,57.14,0,0,59,0,0,57.15,84.17,55,80,70,
12/27/2018 22:45,88.59,58.53,0,0,60,0,0,58.53,88.59,55,80,70,
12/27/2018 23:00,85.63,56.79,0,0,60,0,0,56.8,85.62,55,80,70,
12/27/2018 23:15,84.74,59.79,0,0,59,0,0,59.8,84.73,55,80,70,
12/27/2018 23:30,86.86,55.76,0,20,60,0,0,55.77,86.86,55,80,70,
12/27/2018 23:45,81.65,57.52,0,0,59,0,0,57.53,81.65,55,80,70,
12/28/2018 00:00,84.1,59.04,0,0,60,0,0,59.05,84.1,55,80,70,
12/28/2018 00:15,86,55.14,0,59,59,0,0,55.15,86,55,80,70,
12/28/2018 00:30,83.4,57.05,0,0,60,0,0,57.06,83.4,55,80,70,
12/28/2018 00:45,84.24,59.62,0,0,59,0,0,59.63,84.24,55,80,70,
12/28/2018 01:00,87.19,55.34,0,59,59,0,0,55.35,87.19,55,80,70,
12/28/2018 01:15,82.48,57.52,0,0,59,0,0,57.53,82.48,55,80,70,
12/28/2018 01:30,87.73,58.33,0,0,60,0,0,58.33,87.73,55,80,70,
12/28/2018 01:45,86.32,56.34,0,0,60,0,0,56.35,86.32,55,80,70,
12/28/2018 02:00,82.44,59.87,0,0,58,0,0,59.88,82.44,55,80,70,
12/28/2018 02:15,88.52,55.78,0,28,59,0,0,55.79,88.52,55,80,70,
12/28/2018 02:30,83.13,58.64,0,0,60,0,0,58.65,83.13,55,80,70,
12/28/2018 02:45,90.47,55.57,0,59,59,0,0,55.58,90.47,55,80,70,
12/28/2018 03:00,81.9,59.17,0,0,59,0,0,59.18,81.91,55,80,70,
12/28/2018 03:15,89.62,55.67,0,47,58,0,0,55.68,89.62,55,80,70,
12/28/2018 03:30,83.48,59.71,0,0,55,0,0,59.72,83.48,55,80,70,
12/28/2018 03:45,88.43,56.45,0,0,56,0,0,56.46,88.44,55,80,70,
12/28/2018 04:00,87.02,59.67,0,0,58,0,0,59.68,87.02,55,80,70,
12/28/2018 04:15,87.44,56.71,0,0,59,0,0,56.71,87.44,55,80,70,
12/28/2018 04:30,92.08,55.51,0,57,57,0,0,55.52,92.08,55,80,70,
12/28/2018 04:45,83.96,59.33,0,0,56,0,0,59.34,83.96,55,80,70,
12/28/2018 05:00,89.58,55.86,0,10,60,0,0,55.87,89.58,55,80,70,
12/28/2018 05:15,82.55,59.7,0,0,60,0,0,59.71,82.55,55,80,70,
12/28/2018 05:30,89.68,55.35,0,55,55,0,0,55.36,89.68,55,80,70,
12/28/2018 05:45,81.75,59.32,0,0,58,0,0,59.32,81.76,55,80,70,
12/28/2018 06:00,89.43,55.23,0,57,57,0,0,55.24,89.44,55,80,70,
12/28/2018 06:15,89.73,56.01,179.25,0,58,0,0,56.01,89.73,55,80,70,
12/28/2018 06:30,88.64,56.56,179.56,0,59,0,0,56.57,88.64,55,80,70,
12/28/2018 06:45,85.21,58.44,181.95,0,59,0,0,58.44,85.21,55,80,70,
12/28/2018 07:00,90.7,56.07,177.29,0,60,0,0,56.08,90.7,55,80,70,
12/28/2018 07:15,87.45,57.61,183.94,0,58,0,0,57.62,87.45,55.3,80,69,
12/28/2018 07:30,87.65,59.85,180.17,40,59,0,0,59.85,87.65,58,80,60,
12/28/2018 07:45,80.98,61.3,179.82,0,60,0,0,61.31,80.98,58,80,60,
12/28/2018 08:00,86.11,59.25,172.53,0,60,0,0,59.25,86.11,58,80,60,
12/28/2018 08:15,88.43,58.91,173.55,60,60,0,0,58.92,88.43,58,80,60,
12/28/2018 08:30,89.63,60.19,179.98,11,58,0,0,60.2,89.63,58,80,60,
12/28/2018 08:45,90.53,59.02,184.5,59,60,0,0,59.02,90.53,58,80,60,
12/28/2018 09:00,90.19,59.17,185.11,57,58,0,0,59.18,90.19,58.73,80,59.48,
12/28/2018 09:15,77.59,65.48,203.25,30,60,0,0,65.48,77.59,65,80,55,
12/28/2018 09:30,77.2,66.8,191.02,0,60,0,0,66.81,77.2,65,80,55,
12/28/2018 09:45,76.05,69,196.75,0,59,0,0,69.01,76.05,65,80,55,
12/28/2018 10:00,81.24,68.03,198.82,0,58,0,0,68.03,81.24,65,80,55,
12/28/2018 10:15,80.87,65.68,211.55,37,59,0,0,65.69,80.87,65,80,55,
12/28/2018 10:30,75.52,68.35,218.96,0,59,0,0,68.36,75.52,65,80,55,
12/28/2018 10:45,80.76,68.54,211.68,0,60,0,0,68.54,80.76,65,80,55,
12/28/2018 11:00,80.64,66.16,203.81,0,58,0,0,66.16,80.65,65,80,55,
12/28/2018 11:15,77.02,69.57,223.19,0,57,0,0,69.57,76.95,65,80,55,
12/28/2018 11:30,81.93,65.81,232.81,31,60,0,0,65.82,81.94,65,80,55,
12/28/2018 11:45,76.91,69.4,230.42,0,60,0,0,69.41,76.91,65,80,55,
12/28/2018 12:00,82.73,65.98,225.12,1,60,0,0,65.99,82.73,65,80,55,
12/28/2018 12:15,82.59,68.5,210.41,0,58,0,0,68.5,82.58,65,80,55,
12/28/2018 12:30,79.76,67.77,214.28,0,60,0,0,67.78,79.76,65,80,55,
12/28/2018 12:45,83.89,65.78,234.39,16,60,0,0,65.79,83.89,65,80,55,
12/28/2018 13:00,81.78,69.42,222.89,0,58,0,0,69.43,81.78,65,80,55,
12/28/2018 13:15,79.41,68.46,234.46,0,60,0,0,68.46,79.41,65,80,55,
12/28/2018 13:30,83.66,66.57,222.22,0,58,0,0,66.57,83.66,65,80,55,
12/28/2018 13:45,85.48,66.43,240.53,0,60,0,0,66.43,85.48,65,80,55,
12/28/2018 14:00,82.81,67.5,230.15,0,56,0,0,67.51,82.81,65,80,55,
12/28/2018 14:15,86.01,67.51,224.4,11,58,0,0,67.51,86.01,65,80,55,
12/28/2018 14:30,84.09,68.85,213.79,0,58,0,0,68.98,84.03,65,80,55,
12/28/2018 14:45,79.8,68.89,214.44,0,60,0,0,68.96,79.6,65,80,55,
12/28/2018 15:00,79.84,67.73,220.5,0,59,0,0,67.73,79.84,65,80,55,
12/28/2018 15:15,83.72,66.47,208.3,0,55,0,0,66.48,83.72,65,80,55,
12/28/2018 15:30,85.1,65.7,208.31,50,50,0,0,65.71,85.1,65,80,55,
12/28/2018 15:45,81.03,69.59,210.02,0,60,0,0,69.6,81.04,65,80,55,
12/28/2018 16:00,80.06,67.44,194.23,0,60,0,0,67.45,80.06,65,80,55,
12/28/2018 16:15,84.68,65.91,199.26,59,60,0,0,65.92,84.67,65,80,55,
12/28/2018 16:30,79.06,67.9,187.7,0,60,0,0,67.91,79.06,65,80,55,
12/28/2018 16:45,83.32,65.57,175.04,60,60,0,0,65.57,83.32,65,80,55,
12/28/2018 17:00,76.86,69.46,186.64,0,58,0,0,69.47,76.86,65,80,55,
12/28/2018 17:15,82.44,65.67,176.08,32,59,0,0,65.68,82.44,65,80,55,
12/28/2018 17:30,85.67,63.95,180.24,0,60,0,0,63.96,85.67,62,80,60,
12/28/2018 17:45,84.55,63.91,181.63,0,60,0,0,63.91,84.55,62,80,60,
12/28/2018 18:00,86.16,63.41,176.2,0,59,0,0,63.41,86.16,62,80,60,
12/28/2018 18:15,86.96,62.97,180.23,1,60,0,0,62.97,86.96,62,80,60,
12/28/2018 18:30,87.44,62.91,173.93,52,60,0,0,62.92,87.44,62,80,60,
12/28/2018 18:45,82.52,66.72,176.19,0,56,0,0,66.72,82.52,62,80,60,
12/28/2018 19:00,80.53,66.43,174.3,0,60,0,0,66.44,80.53,62,80,60,
12/28/2018 19:15,82.49,64.59,177.07,0,55,0,0,64.59,82.49,62,80,60,
12/28/2018 19:30,89.24,61.68,177.97,0,60,0,0,61.69,89.24,55,80,70,
12/28/2018 19:45,90.37,60.56,181.9,0,58,0,0,60.56,90.37,55,80,70,
12/28/2018 20:00,91.36,60.41,181.06,0,57,0,0,60.42,91.36,55,80,70,
12/28/2018 20:15,91.54,60.17,179.17,0,58,0,0,60.17,91.54,55,80,70,
12/28/2018 20:30,91.14,59.99,183.6,0,57,0,0,59.99,91.14,55,80,70,
12/28/2018 20:45,92.59,59.71,180.8,0,59,0,0,59.72,92.59,55,80,70,
12/28/2018 21:00,91.85,59.35,180.68,0,60,0,0,59.36,91.85,55,80,70,
12/28/2018 21:15,92.63,59.34,178.85,0,57,0,0,59.34,92.63,55,80,70,
12/28/2018 21:30,92.5,59.64,187.95,0,57,0,0,59.65,92.5,55,80,70,
12/28/2018 21:45,92.8,59.9,183.52,0,55,0,0,59.9,92.8,55,80,70,
12/28/2018 22:00,93.22,59.62,173.23,0,56,0,0,59.63,93.22,55,80,70,
12/28/2018 22:15,98.28,57.03,0,0,59,0,0,57.03,98.28,55,80,70,
12/28/2018 22:30,100.32,55.91,0,58,58,0,0,55.92,100.32,55,80,70,
12/28/2018 22:45,98.98,56.42,0,0,58,0,0,56.42,98.98,55,80,70,
12/28/2018 23:00,94.25,57.62,0,0,57,0,0,57.63,94.25,55,80,70,
12/28/2018 23:15,93.8,60.16,0,0,60,0,0,60.16,93.8,55,80,70,
12/28/2018 23:30,99.83,56.01,0,0,60,0,0,56.01,99.83,55,80,70,
12/28/2018 23:45,99.07,56.95,0,0,58,0,0,56.96,99.08,55,80,70,
12/29/2018 00:00,98,56.88,0,0,60,0,0,56.89,98,55,80,70,
12/29/2018 00:15,97.02,56.81,0,0,60,0,0,56.82,97.02,55,80,70,
12/29/2018 00:30,96.82,56.58,0,0,59,0,0,56.59,96.82,55,80,70,
12/29/2018 00:45,96.88,56.73,0,0,59,0,0,56.74,96.88,55,80,70,
12/29/2018 01:00,96.48,56.79,0,0,58,0,0,56.8,96.48,55,80,70,
12/29/2018 01:15,96.04,56.63,0,0,60,0,0,56.64,96.04,55,80,70,
12/29/2018 01:30,97.6,56.35,0,0,57,0,0,56.36,97.6,55,80,70,
12/29/2018 01:45,97.36,56.05,0,0,59,0,0,56.06,97.36,55,80,70,
12/29/2018 02:00,98.27,55.76,0,60,60,0,0,55.77,98.27,55,80,70,
12/29/2018 02:15,98.85,55.84,0,53,53,0,0,55.85,98.85,55,80,70,
12/29/2018 02:30,96,58.9,0,0,60,0,0,58.91,96,55,80,70,
12/29/2018 02:45,89.23,59.15,0,0,60,0,0,59.15,89.23,55,80,70,
12/29/2018 03:00,91.08,58.36,0,0,59,0,0,58.37,91.08,55,80,70,
12/29/2018 03:15,93.42,57.39,0,0,60,0,0,57.49,93.29,55,80,70,
12/29/2018 03:30,94.36,56.72,0,0,60,0,0,56.65,94.59,55,80,70,
12/29/2018 03:45,96,56.18,0,0,60,0,0,56.18,96.02,55,80,70,
12/29/2018 04:00,96.99,56.26,0,0,57,0,0,56.27,96.99,55,80,70,
12/29/2018 04:15,97.87,56.06,0,0,60,0,0,56.06,97.87,55,80,70,
12/29/2018 04:30,98.5,56.03,0,60,60,0,0,56.03,98.5,55,80,70,
12/29/2018 04:45,94.23,59.6,0,0,60,0,0,59.6,94.23,55,80,70,
12/29/2018 05:00,91,60.23,0,0,60,0,0,60.23,91,55,80,70,
12/29/2018 05:15,90.21,59.1,0,0,60,0,0,59.11,90.21,55,80,70,
12/29/2018 05:30,92.49,57.8,0,0,60,0,0,57.81,92.49,55,80,70,
12/29/2018 05:45,94.16,57.25,0,0,60,0,0,57.26,94.16,55,80,70,
12/29/2018 06:00,95.19,56.81,0,0,60,0,0,56.82,95.2,55,80,70,
12/29/2018 06:15,96.2,57.34,176.47,0,59,0,0,57.35,96.2,55,80,70,
12/29/2018 06:30,95.27,57.87,179.06,0,60,0,0,57.88,95.28,55,80,70,
12/29/2018 06:45,95.62,57.78,177.6,0,60,0,0,57.79,95.63,55,80,70,
12/29/2018 07:00,94.56,58.05,187.5,0,59,0,0,58.06,94.56,55,80,70,
12/29/2018 07:15,95.42,57.79,179.65,0,60,0,0,57.8,95.42,55,80,70,
12/29/2018 07:30,85.98,62.04,169.02,0,59,0,0,62.05,85.98,58,80,60,
12/29/2018 07:45,93.61,59.05,167.22,0,59,0,0,59.06,93.61,58,80,60,
12/29/2018 08:00,88.3,61.52,178.54,0,60,0,0,61.52,88.3,58,80,60,
12/29/2018 08:15,93.74,59.38,180.99,0,59,0,0,59.39,93.74,58,80,60,
12/29/2018 08:30,94.53,59.7,188.88,0,60,0,0,59.71,94.53,58,80,60,
12/29/2018 08:45,94.73,60.13,196.94,0,59,0,0,60.14,94.73,58,80,60,
12/29/2018 09:00,94.2,60.69,230.44,0,60,0,0,60.7,94.2,58,80,60,
12/29/2018 09:15,81.79,67.72,327.38,0,59,0,0,67.73,81.79,65,80,55,
12/29/2018 09:30,75.03,71.2,350.11,0,59,0,0,71.21,75.03,65,80,55,
12/29/2018 09:45,76.37,71.44,370.67,0,59,0,0,71.45,76.37,65,80,55,
12/29/2018 10:00,74.34,74.3,394.26,0,58,0,0,74.31,74.34,65,80,55,
12/29/2018 10:15,71.17,76.06,414.26,0,59,0,0,76.07,71.17,65,80,55,
12/29/2018 10:30,68.89,77.67,449.8,0,60,0,0,77.68,68.89,65,80,55,
12/29/2018 10:45,66.91,78.97,472.86,0,59,0,0,78.98,66.91,65,80,55,
12/29/2018 11:00,64.26,79,479.76,0,60,0,0,79.01,64.26,65,80,55,
12/29/2018 11:15,61.66,78.99,478.88,0,59,0,0,79,61.66,65,80,55,
12/29/2018 11:30,59.25,79.15,503.62,0,59,0,0,79.16,59.25,65,80,55,
12/29/2018 11:45,59.11,79.69,488.37,0,59,0,0,79.7,59.11,65,80,55,
12/29/2018 12:00,56.87,80.78,520.44,0,59,0,0,80.79,56.87,65,80,55,
12/29/2018 12:15,55.55,81.32,616.11,0,60,0,0,81.32,55.55,65,80,55,
12/29/2018 12:30,55.7,80.43,628.99,0,60,0,0,80.43,55.7,65,80,55,
12/29/2018 12:45,55.39,79.91,634.5,0,59,0,0,79.92,55.39,65,80,55,
12/29/2018 13:00,54.48,78.97,516.35,0,59,0,0,78.98,54.48,65,80,55,
12/29/2018 13:15,53.99,79.33,566.05,0,60,0,0,79.34,53.99,65,80,55,
12/29/2018 13:30,54.38,79.03,431.29,0,60,0,0,79.04,54.38,65,80,55,
12/29/2018 13:45,58.88,76.17,391.3,0,59,0,0,76.18,58.88,65,80,55,
12/29/2018 14:00,62.35,72.43,312.72,0,59,0,0,72.44,62.35,65,80,55,
12/29/2018 14:15,67.68,68.77,288.04,0,59,0,0,68.78,67.68,65,80,55,
12/29/2018 14:30,65.28,67.59,300.98,0,59,0,0,67.6,65.28,65,80,55,
12/29/2018 14:45,67.35,66.91,284.06,0,59,0,0,66.92,67.35,65,80,55,
12/29/2018 15:00,69.9,66.36,259.72,10,60,0,0,66.37,69.9,65,80,55,
12/29/2018 15:15,68.04,67.22,261.04,0,59,0,0,67.23,68.04,65,80,55,
12/29/2018 15:30,72.85,66.36,246.2,0,59,0,0,66.37,72.85,65,80,55,
12/29/2018 15:45,70.15,68.23,227.13,0,60,0,0,68.24,70.16,65,80,55,
12/29/2018 16:00,70.56,67.42,203.73,0,59,0,0,67.43,70.56,65,80,55,
12/29/2018 16:15,71.43,65.91,211.27,3,59,0,0,65.92,71.43,65,80,55,
12/29/2018 16:30,65.45,69.18,200.82,0,59,0,0,69.19,65.45,65,80,55,
12/29/2018 16:45,72.72,65.65,195.51,58,58,0,0,65.66,72.72,65,80,55,
12/29/2018 17:00,70.49,66.81,198,0,59,0,0,66.82,70.49,65,80,55,
12/29/2018 17:15,72.93,68.47,184.23,0,58,0,0,68.48,72.93,65,80,55,
12/29/2018 17:30,77.95,63.93,177.76,0,60,0,0,63.94,77.94,62,80,60,
12/29/2018 17:45,78.81,63.36,181.56,40,58,0,0,63.36,78.81,62,80,60,
12/29/2018 18:00,72.93,65.74,170.99,0,59,0,0,65.75,72.93,62,80,60,
12/29/2018 18:15,78.49,63.14,181.35,0,60,0,0,63.15,78.49,62,80,60,
12/29/2018 18:30,73.48,66.59,178.89,0,59,0,0,66.6,73.48,62,80,60,
12/29/2018 18:45,72.78,62.59,179.26,16,59,0,0,62.6,72.78,62,80,60,
12/29/2018 19:00,70.1,66.23,179.91,0,59,0,0,66.24,70.1,62,80,60,
12/29/2018 19:15,73.76,62.77,178.99,59,59,0,0,62.78,73.76,62,80,60,
12/29/2018 19:30,79.7,59.76,175.05,0,60,0,0,59.76,79.7,55,80,70,
12/29/2018 19:45,81.7,56.87,178.72,0,59,0,0,56.88,81.7,55,80,70,
12/29/2018 20:00,75.74,58.98,175.18,0,59,0,0,58.99,75.74,55,80,70,
12/29/2018 20:15,76.4,58.79,174.65,0,59,0,0,58.8,76.4,55,80,70,
12/29/2018 20:30,84.44,56,175.08,20,59,0,0,56,84.44,55,80,70,
12/29/2018 20:45,81.33,56.54,174.13,38,59,0,0,56.55,81.33,55,80,70,
12/29/2018 21:00,75.29,57.5,183.8,0,59,0,0,57.51,75.29,55,80,70,
12/29/2018 21:15,72.88,58.97,174.04,0,59,0,0,58.98,72.88,55,80,70,
12/29/2018 21:30,74.51,59.9,177.75,0,59,0,0,59.91,74.51,55,80,70,
12/29/2018 21:45,75.78,56.86,179.14,0,59,0,0,56.87,75.78,55,80,70,
12/29/2018 22:00,75.17,58.99,177.76,0,60,0,0,59,75.17,55,80,70,
12/29/2018 22:15,77.62,55.38,0,59,59,0,0,55.39,77.63,55,80,70,
12/29/2018 22:30,78.27,55.4,0,44,59,0,0,55.41,78.27,55,80,70,
12/29/2018 22:45,74.15,55.09,0,40,60,0,0,55.09,74.15,55,80,70,
12/29/2018 23:00,76.62,56.69,0,0,58,0,0,56.7,76.63,55,80,70,
12/29/2018 23:15,73.13,57.34,0,0,60,0,0,57.35,73.13,55,80,70,
12/29/2018 23:30,73.5,58.82,0,0,59,0,0,58.83,73.5,55,80,70,
12/29/2018 23:45,75.26,59.57,0,0,59,0,0,59.58,75.26,55,80,70,
12/30/2018 00:00,80,57.07,0,4,60,0,0,57.08,80,55,80,70,
12/30/2018 00:15,80.57,56.66,0,34,60,0,0,56.67,80.57,55,80,70,
12/30/2018 00:30,81.41,55.92,0,60,60,0,0,55.92,81.41,55,80,70,
12/30/2018 00:45,81.95,54.9,0,59,59,0,0,54.91,81.95,55,80,70,
12/30/2018 01:00,79.09,54.86,0,60,60,0,0,54.86,79.09,55,80,70,
12/30/2018 01:15,74.34,57.54,0,0,59,0,0,57.55,74.34,55,80,70,
12/30/2018 01:30,74.94,58.78,0,0,59,0,0,58.78,74.94,55,80,70,
12/30/2018 01:45,78.26,59.35,0,0,59,0,0,59.35,78.26,55,80,70,
12/30/2018 02:00,83.16,56.77,0,15,59,0,0,56.78,83.16,55,80,70,
12/30/2018 02:15,84.06,55.59,0,60,60,0,0,55.6,84.06,55,80,70,
12/30/2018 02:30,83.31,55.51,0,60,60,0,0,55.52,83.31,55,80,70,
12/30/2018 02:45,83.62,54.66,0,59,59,0,0,54.67,83.62,55,80,70,
12/30/2018 03:00,80.54,55.28,0,47,60,0,0,55.28,80.54,55,80,70,
12/30/2018 03:15,79.1,55.8,0,11,59,0,0,55.81,79.1,55,80,70,
12/30/2018 03:30,79.41,56.11,0,0,59,0,0,56.12,79.41,55,80,70,
12/30/2018 03:45,78.27,57.01,0,0,60,0,0,57.02,78.27,55,80,70,
12/30/2018 04:00,78.08,57.94,0,0,59,0,0,57.95,78.08,55,80,70,
12/30/2018 04:15,77.17,59.07,0,0,60,0,0,59.08,77.17,55,80,70,
12/30/2018 04:30,79.86,58.8,0,0,59,0,0,58.81,79.86,55,80,70,
12/30/2018 04:45,83.5,58.21,0,0,59,0,0,58.22,83.5,55,80,70,
12/30/2018 05:00,87.34,56.53,0,44,59,0,0,56.54,87.34,55,80,70,
12/30/2018 05:15,86.2,55.07,0,60,60,0,0,55.08,86.21,55,80,70,
12/30/2018 05:30,83.45,55.94,0,1,59,0,0,55.94,83.45,55,80,70,
12/30/2018 05:45,80.94,57.31,0,0,59,0,0,57.31,80.94,55,80,70,
12/30/2018 06:00,80.34,59.14,0,0,59,0,0,59.15,80.34,55,80,70,
12/30/2018 06:15,85.55,56,180.22,0,60,0,0,56.01,85.55,55,80,70,
12/30/2018 06:30,81.61,58.94,179.93,0,59,0,0,58.95,81.61,55,80,70,
12/30/2018 06:45,85.48,56.55,182.35,0,60,0,0,56.56,85.48,55,80,70,
12/30/2018 07:00,86.65,55.87,173.04,22,60,0,0,55.88,86.65,55,80,70,
12/30/2018 07:15,88.61,55.74,177.87,60,60,0,0,55.74,88.61,55,80,70,
12/30/2018 07:30,80.4,59.43,176.5,0,59,0,0,59.44,80.4,58,80,60,
12/30/2018 07:45,79.01,62.17,179.34,0,60,0,0,62.18,79.01,58,80,60,
12/30/2018 08:00,85.38,59.33,173.98,49,59,0,0,59.34,85.38,58,80,60,
12/30/2018 08:15,81.76,59.34,184.71,0,59,0,0,59.35,81.76,58,80,60,
12/30/2018 08:30,78.79,62.73,188.87,0,60,0,0,62.74,78.79,58,80,60,
12/30/2018 08:45,82.13,59.67,196.73,0,59,0,0,59.68,82.14,58,80,60,
12/30/2018 09:00,85.95,60.28,190.72,20,60,0,0,60.29,85.95,58.06,80,59.96,
12/30/2018 09:15,76.12,66.23,192.17,44,59,0,0,66.24,76.12,65,80,55,
12/30/2018 09:30,79.34,66.38,202.48,45,60,0,0,66.39,79.34,65,80,55,
12/30/2018 09:45,79.16,67.09,255.77,25,60,0,0,67.1,79.16,65,80,55,
12/30/2018 10:00,77.87,65.79,247.34,59,59,0,0,65.8,77.87,65,80,55,
12/30/2018 10:15,77.68,65.29,260.78,59,59,0,0,65.3,77.68,65,80,55,
12/30/2018 10:30,74,66.62,272.5,0,59,0,0,66.63,74,65,80,55,
12/30/2018 10:45,78.94,65.64,301.44,59,59,0,0,65.65,78.94,65,80,55,
12/30/2018 11:00,79.18,66.76,449.95,0,60,0,0,66.77,79.18,65,80,55,
12/30/2018 11:15,73.77,70.56,429.13,0,60,0,0,70.56,73.77,65,80,55,
12/30/2018 11:30,72.24,71.48,462.02,0,59,0,0,71.49,72.24,65,80,55,
12/30/2018 11:45,71.59,73.44,476.71,0,60,0,0,73.45,71.59,65,80,55,
12/30/2018 12:00,67.92,75.1,436.87,0,56,0,0,75.11,67.92,65,80,55,
12/30/2018 12:15,69.44,75.86,606,0,60,0,0,75.87,69.44,65,80,55,
12/30/2018 12:30,69.99,76.52,660.86,0,55,0,0,76.53,69.99,65,80,55,
12/30/2018 12:45,68.79,76.53,614.38,0,60,0,0,76.54,68.79,65,80,55,
12/30/2018 13:00,69.61,76.51,512.97,0,58,0,0,76.52,69.61,65,80,55,
12/30/2018 13:15,69.56,77.18,501.93,0,60,0,0,77.19,69.56,65,80,55,
12/30/2018 13:30,67.94,77.24,506.32,0,59,0,0,77.25,67.94,65,80,55,
12/30/2018 13:45,68.04,77.4,474.56,0,60,0,0,77.41,68.04,65,80,55,
12/30/2018 14:00,67.54,77.46,481.8,0,57,0,0,77.47,67.54,65,80,55,
12/30/2018 14:15,67.46,77.45,448.43,0,58,0,0,77.46,67.46,65,80,55,
12/30/2018 14:30,65.75,77.37,453.69,0,60,0,0,77.38,65.75,65,80,55,
12/30/2018 14:45,66.96,76.93,460.42,0,60,0,0,76.94,66.96,65,80,55,
12/30/2018 15:00,64.98,76.98,452.87,0,57,0,0,76.99,64.98,65,80,55,
12/30/2018 15:15,66.41,77.38,413.95,0,60,0,0,77.39,66.41,65,80,55,
12/30/2018 15:30,66.29,76.92,417.66,0,58,0,0,76.93,66.29,65,80,55,
12/30/2018 15:45,67.16,75.69,404.74,0,59,0,0,75.69,67.16,65,80,55,
12/30/2018 16:00,68.39,73.88,324.3,0,59,0,0,73.89,68.39,65,80,55,
12/30/2018 16:15,76.25,69.6,242.28,0,60,0,0,69.61,76.25,65,80,55,
12/30/2018 16:30,79.49,65.99,220.8,56,58,0,0,66,79.49,65,80,55,
12/30/2018 16:45,71.94,68.88,209,0,54,0,0,68.89,71.94,65,80,55,
12/30/2018 17:00,77.35,67.39,192.05,22,58,0,0,67.4,77.35,65,80,55,
12/30/2018 17:15,75.49,65.46,184.79,47,59,0,0,65.47,75.49,65,80,55,
12/30/2018 17:30,74.35,66.13,176.23,0,60,0,0,66.14,74.35,62,80,60,
12/30/2018 17:45,79.37,62.68,178.09,34,56,0,0,62.69,79.37,62,80,60,
12/30/2018 18:00,72.65,65.68,174.62,0,60,0,0,65.69,72.65,62,80,60,
12/30/2018 18:15,79.57,62.66,182.86,58,58,0,0,62.67,79.57,62,80,60,
12/30/2018 18:30,75.01,63.7,171.23,0,60,0,0,63.71,75.01,62,80,60,
12/30/2018 18:45,75.69,66.25,176.59,0,57,0,0,66.26,75.69,62,80,60,
12/30/2018 19:00,78.42,62.25,181.1,57,57,0,0,62.26,78.41,62,80,60,
12/30/2018 19:15,75.4,63.57,175.84,0,59,0,0,63.58,75.4,62,80,60,
12/30/2018 19:30,82.05,60.88,178.44,0,55,0,0,60.89,82.05,55,80,70,
12/30/2018 19:45,86.28,58.78,178.83,0,60,0,0,58.79,86.28,55,80,70,
12/30/2018 20:00,87.65,57.59,178.73,0,55,0,0,57.6,87.79,55,80,70,
12/30/2018 20:15,88.33,56.87,169.12,0,57,0,0,56.88,88.34,55,80,70,
12/30/2018 20:30,88.8,56.44,181.4,0,58,0,0,56.45,88.8,55,80,70,
12/30/2018 20:45,89.46,56.21,176.68,0,59,0,0,56.21,89.46,55,80,70,
12/30/2018 21:00,87.66,56.18,176.57,11,60,0,0,56.19,87.66,55,80,70,
12/30/2018 21:15,85.93,56.89,175.33,0,60,0,0,56.9,85.93,55,80,70,
12/30/2018 21:30,89.2,56.14,173.64,0,58,0,0,56.15,89.21,55,80,70,
12/30/2018 21:45,84.83,59.25,176.29,0,60,0,0,59.26,84.83,55,80,70,
12/30/2018 22:00,89.84,56.66,177.87,0,56,0,0,56.67,89.84,55,80,70,
12/30/2018 22:15,88.68,59.04,0,0,60,0,0,59.05,88.69,55,80,70,
12/30/2018 22:30,85.58,57.56,0,0,57,0,0,57.57,85.58,55,80,70,
12/30/2018 22:45,91.57,55.43,0,56,56,0,0,55.44,91.56,55,80,70,
12/30/2018 23:00,83.6,59.54,0,0,60,0,0,59.55,83.61,55,80,70,
12/30/2018 23:15,90.13,55.85,0,29,60,0,0,55.86,90.13,55,80,70,
12/30/2018 23:30,83.17,60.22,0,0,57,0,0,60.23,83.17,55,80,70,
12/30/2018 23:45,89.57,56.27,0,0,59,0,0,56.28,89.57,55,80,70,
12/31/2018 00:00,89.02,59.12,0,0,60,0,0,59.13,89.02,55,80,70,
12/31/2018 00:15,87.47,56.88,0,0,56,0,0,56.89,87.47,55,80,70,
12/31/2018 00:30,91.66,57.85,0,11,60,0,0,57.86,91.66,55,80,70,
12/31/2018 00:45,86.29,57.4,0,0,58,0,0,57.4,86.29,55,80,70,
12/31/2018 01:00,93.08,56.04,0,58,60,0,0,56.04,93.08,55,80,70,
12/31/2018 01:15,85.92,58.23,0,0,60,0,0,58.23,85.92,55,80,70,
12/31/2018 01:30,90.94,55.9,0,13,55,0,0,55.91,90.94,55,80,70,
12/31/2018 01:45,85.36,60.36,0,0,57,0,0,60.36,85.36,55,80,70,
12/31/2018 02:00,88.45,56.8,0,0,60,0,0,56.81,88.45,55,80,70,
12/31/2018 02:15,92.62,57.76,0,11,59,0,0,57.77,92.62,55,80,70,
12/31/2018 02:30,86.31,57.8,0,0,56,0,0,57.8,86.31,55,80,70,
12/31/2018 02:45,91.77,55.52,0,59,60,0,0,55.53,91.77,55,80,70,
12/31/2018 03:00,85.34,59.96,0,0,60,0,0,59.97,85.34,55,80,70,
12/31/2018 03:15,91.28,56.13,0,0,60,0,0,56.14,91.28,55,80,70,
12/31/2018 03:30,86.07,60.28,0,0,60,0,0,60.29,86.07,55,80,70,
12/31/2018 03:45,89.01,56.67,0,0,60,0,0,56.68,89.01,55,80,70,
12/31/2018 04:00,92.49,58.01,0,11,58,0,0,58.02,92.49,55,80,70,
12/31/2018 04:15,85.58,58.48,0,0,60,0,0,58.48,85.58,55,80,70,
12/31/2018 04:30,91.68,55.95,0,1,59,0,0,55.96,91.68,55,80,70,
12/31/2018 04:45,86.31,60.38,0,0,58,0,0,60.39,86.31,55,80,70,
12/31/2018 05:00,88.59,56.82,0,0,56,0,0,56.83,88.59,55,80,70,
12/31/2018 05:15,92.67,57.89,0,0,60,0,0,57.9,92.67,55,80,70,
12/31/2018 05:30,87.84,57.53,0,0,58,0,0,57.54,87.85,55,80,70,
12/31/2018 05:45,92.57,55.57,0,57,57,0,0,55.58,92.57,55,80,70,
12/31/2018 06:00,84.7,59.88,0,0,59,0,0,59.88,84.7,55,80,70,
12/31/2018 06:15,93.91,56.43,176.56,0,57,0,0,56.44,93.91,55,80,70,
12/31/2018 06:30,93.36,56.37,177.93,0,55,0,0,56.39,93.36,55,80,70,
12/31/2018 06:45,93.38,56.37,169.37,11,60,0,0,56.37,93.38,55,80,70,
12/31/2018 07:00,92.32,56.33,177.83,0,60,0,0,56.34,92.32,55,80,70,
12/31/2018 07:15,90.58,57.75,178.29,0,59,0,0,57.75,90.58,55,80,70,
12/31/2018 07:30,84.78,58.51,180.29,40,60,0,0,58.52,84.78,58,80,60,
12/31/2018 07:45,79.74,62.05,178.29,0,57,0,0,62.06,79.74,58,80,60,
12/31/2018 08:00,86.11,58.76,173.97,37,59,0,0,58.77,86.11,58,80,60,
12/31/2018 08:15,80.26,63.03,183.89,0,60,0,0,63.03,80.26,58,80,60,
12/31/2018 08:30,77.57,62.61,193.17,0,57,0,0,62.61,77.57,58,80,60,
12/31/2018 08:45,82.32,60.32,210.73,0,59,0,0,60.33,82.32,58,80,60,
12/31/2018 09:00,85.99,59.61,241.71,5,60,0,0,59.62,85.99,58.14,80,59.9,
12/31/2018 09:15,73.13,66.72,256.48,0,60,0,0,66.74,73.13,65,80,55,
12/31/2018 09:30,77.48,67.01,338.61,0,56,0,0,67.02,77.48,65,80,55,
12/31/2018 09:45,76.34,68.69,369.46,0,60,0,0,68.69,76.34,65,80,55,
12/31/2018 10:00,75.62,71.06,382.52,0,60,0,0,71.07,75.62,65,80,55,
12/31/2018 10:15,71.63,73.87,423.45,0,56,0,0,73.88,71.64,65,80,55,
12/31/2018 10:30,77.73,70.52,320.52,0,60,0,0,70.53,77.73,65,80,55,
12/31/2018 10:45,79.4,69.62,347.07,0,58,0,0,69.63,79.39,65,80,55,
12/31/2018 11:00,78.89,69.5,379.52,0,55,0,0,69.51,78.89,65,80,55,
12/31/2018 11:15,74.31,72.46,435.33,0,60,0,0,72.47,74.31,65,80,55,
12/31/2018 11:30,73.86,74.29,449.97,0,60,0,0,74.3,73.86,65,80,55,
12/31/2018 11:45,75.39,75.25,497.12,0,57,0,0,75.26,75.39,65,80,55,
12/31/2018 12:00,74.96,75.47,493.53,0,56,0,0,75.48,74.96,65,80,55,
12/31/2018 12:15,71.89,76.71,488.94,0,57,0,0,76.72,71.89,65,80,55,
12/31/2018 12:30,71.33,77.58,535.22,0,58,0,0,77.58,71.33,65,80,55,
12/31/2018 12:45,71.69,76.42,389.76,0,60,0,0,76.43,71.69,65,80,55,
12/31/2018 13:00,75.2,74.25,395.57,0,57,0,0,74.26,75.2,65,80,55,
12/31/2018 13:15,77.15,73.37,379.23,0,60,0,0,73.38,77.15,65,80,55,
12/31/2018 13:30,76.11,73.69,386.16,0,57,0,0,73.7,76.12,65,80,55,
12/31/2018 13:45,76.78,73.28,367.51,0,59,0,0,73.28,76.78,65,80,55,
12/31/2018 14:00,77.35,72.09,370.46,0,60,0,0,72.1,77.35,65,80,55,
12/31/2018 14:15,79.16,71.72,345.91,0,60,0,0,71.72,79.16,65,80,55,
12/31/2018 14:30,77.74,71.26,351.2,0,60,0,0,71.27,77.74,65,80,55,
12/31/2018 14:45,80.79,70.58,302.57,0,60,0,0,70.59,80.79,65,80,55,
12/31/2018 15:00,83.32,68.71,269.75,0,56,0,0,68.72,83.32,65,80,55,
12/31/2018 15:15,84.13,67.74,262.83,0,60,0,0,67.75,84.13,65,80,55,
12/31/2018 15:30,85.47,67.33,254.97,0,57,0,0,67.34,85.47,65,80,55,
12/31/2018 15:45,86.81,66.05,240,0,56,0,0,66.06,86.81,65,80,55,
12/31/2018 16:00,86.45,65.93,213.24,59,59,0,0,65.93,86.45,65,80,55,
12/31/2018 16:15,86.71,66.2,193.67,55,60,0,0,66.21,86.71,65,80,55,
12/31/2018 16:30,80.37,70.01,191.37,0,57,0,0,70.02,80.37,65,80,55,
12/31/2018 16:45,80.77,68.34,187.93,0,57,0,0,68.34,80.77,65,80,55,
12/31/2018 17:00,82.34,66.99,187.82,0,58,0,0,67,82.34,65,80,55,
12/31/2018 17:15,84.14,66.23,174.19,0,60,0,0,66.24,84.14,65,80,55,
12/31/2018 17:30,85.02,65.76,179.97,0,59,0,0,65.77,85.02,62,80,60,
12/31/2018 17:45,89.27,63.97,176.9,0,58,0,0,63.98,89.27,62,80,60,
12/31/2018 18:00,90.07,63.49,176.87,0,58,0,0,63.5,90.07,62,80,60,
12/31/2018 18:15,89.06,63.21,169.22,0,60,0,0,63.22,89.06,62,80,60,
12/31/2018 18:30,85.04,64.47,179.97,0,60,0,0,64.48,85.05,62,80,60,
12/31/2018 18:45,85.64,64.55,179.18,0,59,0,0,64.56,85.64,62,80,60,
12/31/2018 19:00,82.41,65.99,182.66,0,60,0,0,65.99,82.41,62,80,60,
12/31/2018 19:15,81.9,66.88,169.32,0,59,0,0,66.89,81.91,62,80,60,
12/31/2018 19:30,89.64,62.87,172.19,0,59,0,0,62.87,89.65,55,80,70,
12/31/2018 19:45,90.59,62.01,178.88,0,57,0,0,62.02,90.59,55,80,70,
12/31/2018 20:00,90.74,61.75,181.14,0,60,0,0,61.75,90.74,55,80,70,
12/31/2018 20:15,90.93,61.1,175.25,0,56,0,0,61.11,90.93,55,80,70,
12/31/2018 20:30,90.62,60.95,172.71,0,60,0,0,60.96,90.62,55,80,70,
12/31/2018 20:45,91.26,60.69,180.6,0,56,0,0,60.7,91.26,55,80,70,
12/31/2018 21:00,91.04,60.23,176.1,0,60,0,0,60.24,91.04,55,80,70,
12/31/2018 21:15,91.16,59.73,175.02,0,60,0,0,59.74,91.16,55,80,70,
12/31/2018 21:30,91.11,59.41,177.56,0,59,0,0,59.41,91.1,55,80,70,
