Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
12/31/2018 21:45,92.01,58.9,184.13,0,60,0,0,58.91,91.95,55,80,70,
12/31/2018 22:00,91.21,58.39,174.55,0,59,0,0,58.44,91.22,55,80,70,
12/31/2018 22:15,88.94,57.73,0,0,60,0,0,57.75,88.88,55,80,70,
12/31/2018 22:30,93.56,56.22,0,0,59,0,0,56.26,93.44,55,80,70,
12/31/2018 22:45,92.71,58.52,0,0,60,0,0,58.41,92.87,55,80,70,
12/31/2018 23:00,89.12,56.92,0,0,60,0,0,56.9,89.22,55,80,70,
12/31/2018 23:15,93.43,57.36,0,17,60,0,0,57.47,93.31,55,80,70,
12/31/2018 23:30,88.41,56.94,0,0,60,0,0,56.98,88.37,55,80,70,
12/31/2018 23:45,88.7,59.31,0,0,60,0,0,59.23,88.96,55,80,70,
1/1/2019 00:00,89.78,56.15,0,0,59,0,0,56.18,89.71,55,80,70,
1/1/2019 00:15,84.91,59.69,0,0,59,0,0,59.67,84.91,55,80,70,
1/1/2019 00:30,91.63,55.38,0,59,59,0,0,55.41,91.52,55,80,70,
1/1/2019 00:45,85.84,58,0,0,59,0,0,57.95,85.95,55,80,70,
1/1/2019 01:00,93.68,56.88,0,35,59,0,0,56.79,93.72,55,80,70,
1/1/2019 01:15,88.42,56.82,0,0,59,0,0,56.82,88.46,55,80,70,
1/1/2019 01:30,88.8,59.49,0,0,59,0,0,59.41,89.07,55,80,70,
1/1/2019 01:45,90.78,56.02,0,0,59,0,0,56.06,90.7,55,80,70,
1/1/2019 02:00,85.26,59.35,0,0,59,0,0,59.44,85.22,55,80,70,
1/1/2019 02:15,93.03,55.39,0,59,59,0,0,55.39,93.13,55,80,70,
1/1/2019 02:30,87.22,58.07,0,0,60,0,0,58.13,87.23,55,80,70,
1/1/2019 02:45,94.33,55.68,0,59,59,0,0,55.69,94.38,55,80,70,
1/1/2019 03:00,89.16,59.47,0,0,60,0,0,59.46,89.18,55,80,70,
1/1/2019 03:15,93.7,56.76,0,0,60,0,0,56.8,93.67,55,80,70,
1/1/2019 03:30,96.98,55.65,0,59,59,0,0,55.66,97.05,55,80,70,
1/1/2019 03:45,89.37,59.34,0,0,60,0,0,59.28,89.37,55,80,70,
1/1/2019 04:00,94.28,56.34,0,0,59,0,0,56.35,94.23,55,80,70,
1/1/2019 04:15,96.22,58.55,0,0,59,0,0,58.47,96.37,55,80,70,
1/1/2019 04:30,90.58,58.2,0,0,59,0,0,58.18,90.63,55,80,70,
1/1/2019 04:45,95.68,56.59,0,0,60,0,0,56.57,95.7,55,80,70,
1/1/2019 05:00,98.29,55.96,0,2,59,0,0,55.99,98.25,55,80,70,
1/1/2019 05:15,99.86,56.17,0,0,60,0,0,56.19,99.85,55,80,70,
1/1/2019 05:30,99.73,56.56,0,0,59,0,0,56.56,99.78,55,80,70,
1/1/2019 05:45,94.59,59.22,0,0,60,0,0,59.17,94.58,55,80,70,
1/1/2019 06:00,102.4,55.97,0,49,59,0,0,55.99,102.39,55,80,70,
1/1/2019 06:15,99.21,57.95,179.88,0,59,0,0,57.95,99.22,55,80,70,
1/1/2019 06:30,97.23,58.71,180.83,0,59,0,0,58.72,97.26,55,80,70,
1/1/2019 06:45,97.51,59.29,169.05,0,60,0,0,59.3,97.58,55,80,70,
1/1/2019 07:00,96.69,59.39,176.21,0,59,0,0,59.41,96.66,55,80,70,
1/1/2019 07:15,97.36,59.08,179.11,0,59,0,0,59.09,97.44,55,80,70,
1/1/2019 07:30,90.73,61.29,179.28,0,60,0,0,61.33,90.76,58,80,60,
1/1/2019 07:45,95.96,59.01,176.52,4,60,0,0,58.98,95.9,58,80,60,
1/1/2019 08:00,95.73,58.93,182.41,16,60,0,0,58.96,95.7,58,80,60,
1/1/2019 08:15,95.7,59.06,183.54,0,59,0,0,59.07,95.78,58,80,60,
1/1/2019 08:30,96.67,59.49,182.47,0,60,0,0,59.5,96.71,58,80,60,
1/1/2019 08:45,96.23,59.65,188.01,0,59,0,0,59.66,96.2,58,80,60,
1/1/2019 09:00,95.76,59.72,203.91,0,59,0,0,59.72,95.88,58,80,60,
1/1/2019 09:15,77.86,69.32,367.45,0,59,0,0,69.37,77.68,65,80,55,
1/1/2019 09:30,91.03,66,238.7,15,60,0,0,66,91.15,65,80,55,
1/1/2019 09:45,90.31,66.14,237.48,0,60,0,0,66.18,90.33,65,80,55,
1/1/2019 10:00,87.87,67,447.34,4,60,0,0,66.96,87.95,65,80,55,
1/1/2019 10:15,89.37,68.34,312.26,0,59,0,0,68.34,89.46,65,80,55,
1/1/2019 10:30,87.7,67.98,299.15,0,60,0,0,68,87.59,65,80,55,
1/1/2019 10:45,81.53,72.3,488.2,0,59,0,0,72.29,81.67,65,80,55,
1/1/2019 11:00,78.31,76.82,495.28,0,58,0,0,76.84,78.41,65,80,55,
1/1/2019 11:15,80.55,76.8,327.56,0,59,0,0,76.84,80.31,65,80,55,
1/1/2019 11:30,78.88,75.18,341.26,0,60,0,0,75.16,78.81,65,80,55,
1/1/2019 11:45,77.38,74.52,371.03,0,59,0,0,74.53,77.38,65,80,55,
1/1/2019 12:00,74.22,74.79,534.55,0,59,0,0,74.8,74.22,65,80,55,
1/1/2019 12:15,63.81,77.8,571.79,0,60,0,0,77.81,63.81,65,80,55,
1/1/2019 12:30,62.79,78.08,711.24,0,59,0,0,78.08,62.79,65,80,55,
1/1/2019 12:45,70.13,71.1,265.53,0,59,0,0,71.11,70.13,65,80,55,
1/1/2019 13:00,65.02,71.72,551.17,0,60,0,0,71.73,65.02,65,80,55,
1/1/2019 13:15,58.89,73.07,362.85,0,60,0,0,73.08,58.89,65,80,55,
1/1/2019 13:30,63.97,68.1,344.6,0,59,0,0,68.11,63.97,65,80,55,
1/1/2019 13:45,60.97,72.76,524.49,0,59,0,0,72.77,60.97,65,80,55,
1/1/2019 14:00,60.93,76.42,535.41,0,60,0,0,76.43,60.93,65,80,55,
1/1/2019 14:15,66.77,72.47,282.01,0,60,0,0,72.48,66.76,65,80,55,
1/1/2019 14:30,66.8,71.27,356.6,0,60,0,0,71.27,66.81,65,80,55,
1/1/2019 14:45,63.28,67.98,307.43,0,59,0,0,67.99,63.28,65,80,55,
1/1/2019 15:00,57.22,69.51,417.62,0,59,0,0,69.52,57.22,65,80,55,
1/1/2019 15:15,60.35,69.02,423.35,0,60,0,0,69.03,60.35,65,80,55,
1/1/2019 15:30,60.3,71.26,425.29,0,59,0,0,71.27,60.3,65,80,55,
1/1/2019 15:45,59.27,69.52,406.54,0,59,0,0,69.53,59.27,65,80,55,
1/1/2019 16:00,61.03,68.13,366.7,0,59,0,0,68.14,61.03,65,80,55,
1/1/2019 16:15,62.07,65.46,228.57,60,60,0,0,65.47,62.07,65,80,55,
1/1/2019 16:30,63.6,65.92,238.71,0,60,0,0,65.93,63.6,65,80,55,
1/1/2019 16:45,66.7,69.54,213.19,0,60,0,0,69.55,66.7,65,80,55,
1/1/2019 17:00,70.04,66,196.72,0,59,0,0,66.01,70.05,65,80,55,
1/1/2019 17:15,66.54,65.38,190.97,30,60,0,0,65.39,66.54,65,80,55,
1/1/2019 17:30,69.35,64.62,176.13,0,59,0,0,64.63,69.35,62,80,60,
1/1/2019 17:45,73.36,64.48,178.7,4,58,0,0,64.49,73.36,62,80,60,
1/1/2019 18:00,73.76,63.7,172.92,0,59,0,0,63.71,73.76,62,80,60,
1/1/2019 18:15,75.49,64.42,177.65,0,59,0,0,64.43,75.49,62,80,60,
1/1/2019 18:30,73.7,62.52,172.92,52,59,0,0,62.53,73.7,62,80,60,
1/1/2019 18:45,69.63,63.81,167.59,0,60,0,0,63.82,69.63,62,80,60,
1/1/2019 19:00,66.86,66.05,173.83,0,60,0,0,66.06,66.86,62,80,60,
1/1/2019 19:15,73.01,64.36,166.94,9,59,0,0,64.37,73.01,62,80,60,
1/1/2019 19:30,80.74,60.6,172.37,0,59,0,0,60.61,80.74,55,80,70,
1/1/2019 19:45,83.08,58.62,178.01,0,59,0,0,58.63,83.08,55,80,70,
1/1/2019 20:00,86.23,57.78,180.35,0,59,0,0,57.79,86.23,55,80,70,
1/1/2019 20:15,85.89,56.66,174.38,0,60,0,0,56.67,85.89,55,80,70,
1/1/2019 20:30,79.41,59.31,173.51,0,59,0,0,59.32,79.41,55,80,70,
1/1/2019 20:45,76.98,59.25,175.47,0,59,0,0,59.26,76.98,55,80,70,
1/1/2019 21:00,78.8,58.23,181.2,0,60,0,0,58.24,78.8,55,80,70,
1/1/2019 21:15,78.54,56.59,176.65,0,60,0,0,56.6,78.54,55,80,70,
1/1/2019 21:30,79.46,57.73,176.21,0,60,0,0,57.74,79.46,55,80,70,
1/1/2019 21:45,75.67,57.98,180.82,0,60,0,0,57.99,75.67,55,80,70,
1/1/2019 22:00,77.97,55.89,168.43,11,59,0,0,55.9,77.97,55,80,70,
1/1/2019 22:15,76.31,56.81,0,0,59,0,0,56.81,76.31,55,80,70,
1/1/2019 22:30,76.14,58.74,0,0,59,0,0,58.75,76.14,55,80,70,
1/1/2019 22:45,84.34,58.32,0,0,60,0,0,58.33,84.34,55,80,70,
1/1/2019 23:00,84.68,54.9,0,59,59,0,0,54.91,84.68,55,80,70,
1/1/2019 23:15,80.68,55.84,0,9,59,0,0,55.85,80.68,55,80,70,
1/1/2019 23:30,78.1,56.49,0,0,59,0,0,56.5,78.09,55,80,70,
1/1/2019 23:45,77.29,57.56,0,0,60,0,0,57.57,77.28,55,80,70,
1/2/2019 00:00,75.93,59.64,0,0,59,0,0,59.65,75.93,55,80,70,
1/2/2019 00:15,82.18,57.04,0,8,60,0,0,57.05,82.18,55,80,70,
1/2/2019 00:30,85.59,55.39,0,59,59,0,0,55.4,85.59,55,80,70,
1/2/2019 00:45,83.82,55.64,0,20,60,0,0,55.65,83.82,55,80,70,
1/2/2019 01:00,80.46,56.48,0,0,59,0,0,56.49,80.47,55,80,70,
1/2/2019 01:15,75.43,58.12,0,0,60,0,0,58.13,75.43,55,80,70,
1/2/2019 01:30,79.22,58.81,0,0,59,0,0,58.82,79.22,55,80,70,
1/2/2019 01:45,78.49,58.15,0,0,60,0,0,58.16,78.49,55,80,70,
1/2/2019 02:00,79.16,57.17,0,8,60,0,0,57.18,79.16,55,80,70,
1/2/2019 02:15,81.64,55.73,0,60,60,0,0,55.74,81.64,55,80,70,
1/2/2019 02:30,82.01,54.35,0,60,60,0,0,54.36,82.01,55,80,70,
1/2/2019 02:45,78.38,56.46,0,0,59,0,0,56.47,78.38,55,80,70,
1/2/2019 03:00,76.12,58.59,0,0,59,0,0,58.6,76.13,55,80,70,
1/2/2019 03:15,77.22,58.86,0,0,59,0,0,58.87,77.23,55,80,70,
1/2/2019 03:30,80.4,58.81,0,0,60,0,0,58.82,80.4,55,80,70,
1/2/2019 03:45,84.86,55.87,0,58,58,0,0,55.88,84.86,55,80,70,
1/2/2019 04:00,83.27,55.52,0,25,60,0,0,55.53,83.27,55,80,70,
1/2/2019 04:15,80.42,57.28,0,0,58,0,0,57.29,80.43,55,80,70,
1/2/2019 04:30,80.2,59.09,0,0,60,0,0,59.1,80.2,55,80,70,
1/2/2019 04:45,84.52,56.85,0,11,60,0,0,56.87,84.52,55,80,70,
1/2/2019 05:00,83.7,55.2,0,48,59,0,0,55.2,83.7,55,80,70,
1/2/2019 05:15,78.1,56.28,0,0,59,0,0,56.29,78.1,55,80,70,
1/2/2019 05:30,76.46,59.63,0,0,57,0,0,59.64,76.46,55,80,70,
1/2/2019 05:45,85.24,56.67,0,26,58,0,0,56.68,85.23,55,80,70,
1/2/2019 06:00,84.83,54.8,0,60,60,0,0,54.81,84.83,55,80,70,
1/2/2019 06:15,80.5,57.97,181.05,0,60,0,0,57.98,80.5,55,80,70,
1/2/2019 06:30,84.93,55.58,169.8,60,60,0,0,55.59,84.93,55,80,70,
1/2/2019 06:45,78.7,59.95,175.6,0,59,0,0,59.96,78.7,55,80,70,
1/2/2019 07:00,85.38,56.74,181.7,0,58,0,0,56.75,85.38,55,80,70,
1/2/2019 07:15,86.2,55.48,176.39,46,60,0,0,55.49,86.2,55.03,80,69.9,
1/2/2019 07:30,79.74,59.45,166.3,0,60,0,0,59.46,79.74,58,80,60,
1/2/2019 07:45,75.59,62.63,175.46,0,60,0,0,62.64,75.59,58,80,60,
1/2/2019 08:00,83.64,58.37,176.59,60,60,0,0,58.38,83.64,58,80,60,
1/2/2019 08:15,79.62,59.18,177.54,0,60,0,0,59.19,79.62,58,80,60,
1/2/2019 08:30,75.43,62.24,182.91,0,56,0,0,62.25,75.43,58,80,60,
1/2/2019 08:45,79.57,60.16,202.39,0,55,0,0,60.18,79.57,58,80,60,
1/2/2019 09:00,79.62,60.64,219.6,0,60,0,0,60.65,79.62,58,80,60,
1/2/2019 09:15,72.88,68.37,228.45,0,60,0,0,68.39,72.88,65,80,55,
1/2/2019 09:30,72.75,66.05,331.16,55,57,0,0,66.06,72.75,65,80,55,
1/2/2019 09:45,73.61,67.7,369.72,0,0,0,0,67.71,73.61,65,80,55,
1/2/2019 10:00,70.89,67.89,385.43,0,60,0,0,67.9,70.9,65,80,55,
1/2/2019 10:15,70.47,69.05,414.55,0,60,0,0,69.06,70.47,65,80,55,
1/2/2019 10:30,70.72,70.95,448.3,0,60,0,0,70.96,70.73,65,80,55,
1/2/2019 10:45,72.39,72.07,468.24,0,56,0,0,72.08,72.39,65,80,55,
1/2/2019 11:00,68.56,74.08,482.38,0,59,0,0,74.09,68.56,65,80,55,
1/2/2019 11:15,68.62,74.53,476.15,0,56,0,0,74.54,68.62,65,80,55,
1/2/2019 11:30,67.59,73.98,503.63,0,60,0,0,73.99,67.59,65,80,55,
1/2/2019 11:45,67.72,75.25,493.74,0,60,0,0,75.26,67.72,65,80,55,
1/2/2019 12:00,66.76,75.47,526.01,0,58,0,0,75.47,66.76,65,80,55,
1/2/2019 12:15,63.39,78.05,558.84,0,60,0,0,78.06,63.4,65,80,55,
1/2/2019 12:30,64.33,77.14,585.18,0,60,0,0,77.15,64.33,65,80,55,
1/2/2019 12:45,63.69,76.77,583.54,0,60,0,0,76.77,63.69,65,80,55,
1/2/2019 13:00,64.83,76.04,518.61,0,58,0,0,76.05,64.83,65,80,55,
1/2/2019 13:15,64.87,76.38,508.61,0,57,0,0,76.39,64.88,65,80,55,
1/2/2019 13:30,63.57,76.27,492.69,0,57,0,0,76.28,63.57,65,80,55,
1/2/2019 13:45,64.67,76.85,493.66,0,55,0,0,76.86,64.67,65,80,55,
1/2/2019 14:00,62.5,77.36,500.44,0,60,0,0,77.37,62.5,65,80,55,
1/2/2019 14:15,62.55,77.39,490.33,0,60,0,0,77.4,62.55,65,80,55,
1/2/2019 14:30,60.93,77.57,346.48,0,54,0,0,77.58,60.93,65,80,55,
1/2/2019 14:45,64.58,74.91,458.69,0,60,0,0,74.92,64.58,65,80,55,
1/2/2019 15:00,60.1,78.01,515,0,58,0,0,78.02,60.1,65,80,55,
1/2/2019 15:15,59.81,78.8,484.78,0,60,0,0,78.81,59.81,65,80,55,
1/2/2019 15:30,59.96,78.4,463.3,0,60,0,0,78.41,59.96,65,80,55,
1/2/2019 15:45,64.11,74.76,303.93,0,60,0,0,74.77,64.11,65,80,55,
1/2/2019 16:00,70.22,69.54,248.44,0,57,0,0,69.55,70.22,65,80,55,
1/2/2019 16:15,76.3,66.25,226.51,52,60,0,0,66.26,76.3,65,80,55,
1/2/2019 16:30,70.27,68.57,217.47,0,60,0,0,68.58,70.27,65,80,55,
1/2/2019 16:45,75.25,66.36,208.92,56,58,0,0,66.37,75.25,65,80,55,
1/2/2019 17:00,70.48,66.49,202.68,0,58,0,0,66.5,70.48,65,80,55,
1/2/2019 17:15,68.61,69.25,184.5,0,56,0,0,69.26,68.62,65,80,55,
1/2/2019 17:30,76.28,63.48,177.82,58,59,0,0,63.49,76.29,61.98,80,60.03,
1/2/2019 17:45,74.53,63.23,174.73,0,56,0,0,63.24,74.53,62,80,60,
1/2/2019 18:00,71.05,66.94,172.21,0,60,0,0,66.95,71.05,62,80,60,
1/2/2019 18:15,76.4,62.16,169.98,59,59,0,0,62.17,76.4,62,80,60,
1/2/2019 18:30,72.35,64.06,178.48,0,57,0,0,64.07,72.35,62,80,60,
1/2/2019 18:45,71.31,66.7,178.65,0,57,0,0,66.71,71.31,62,80,60,
1/2/2019 19:00,76.76,63.04,187.01,55,57,0,0,63.05,76.76,62,80,60,
1/2/2019 19:15,73.13,63.07,178.93,0,59,0,0,63.08,73.14,62,80,60,
1/2/2019 19:30,80.49,59.54,177.86,0,59,0,0,59.58,80.4,55,80,70,
1/2/2019 19:45,84.26,56.87,181.25,0,59,0,0,56.87,84.26,55,80,70,
1/2/2019 20:00,85.38,55.86,179.7,60,60,0,0,55.87,85.45,55,80,70,
1/2/2019 20:15,84.89,56.06,182.98,0,60,0,0,56.06,84.89,55,80,70,
1/2/2019 20:30,81.88,57.66,173.14,0,60,0,0,57.67,81.89,55,80,70,
1/2/2019 20:45,80.39,58.15,176.81,0,60,0,0,58.16,80.39,55,80,70,
1/2/2019 21:00,82.04,58.02,177.57,0,60,0,0,58.03,82.05,55,80,70,
1/2/2019 21:15,87.27,56.05,177.42,0,56,0,0,56.06,87.27,55,80,70,
1/2/2019 21:30,84.06,59.46,183.16,0,60,0,0,59.47,84.06,55,80,70,
1/2/2019 21:45,83.89,57.25,0,0,57,0,0,57.26,83.89,55,80,70,
1/2/2019 22:00,90.41,56.68,0,42,60,0,0,56.69,90.41,55,80,70,
1/2/2019 22:15,82.64,58.38,0,0,58,0,0,58.39,82.64,55,80,70,
1/2/2019 22:30,89.1,55.38,0,57,57,0,0,55.39,89.1,55,80,70,
1/2/2019 22:45,81.77,58.32,0,0,60,0,0,58.33,81.77,55,80,70,
1/2/2019 23:00,89.61,55.28,0,58,59,0,0,55.29,89.61,55,80,70,
1/2/2019 23:15,81.87,58.65,0,0,55,0,0,58.66,81.87,55,80,70,
1/2/2019 23:30,89.24,55.32,0,60,60,0,0,55.33,89.24,55,80,70,
1/2/2019 23:45,82.16,59.42,0,0,59,0,0,59.43,82.16,55,80,70,
1/3/2019 00:00,89.1,55.41,0,60,60,0,0,55.42,89.1,55,80,70,
1/3/2019 00:15,81.79,59.88,0,0,57,0,0,59.89,81.79,55,80,70,
1/3/2019 00:30,88.33,55.62,0,29,60,0,0,55.63,88.33,55,80,70,
1/3/2019 00:45,82.41,60.03,0,0,60,0,0,60.04,82.41,55,80,70,
1/3/2019 01:00,87.91,56.23,0,0,60,0,0,56.24,87.91,55,80,70,
1/3/2019 01:15,85.1,60,0,0,60,0,0,60.01,85.1,55,80,70,
1/3/2019 01:30,86.98,56.69,0,0,60,0,0,56.7,86.98,55,80,70,
1/3/2019 01:45,88.2,59.12,0,0,60,0,0,59.13,88.2,55,80,70,
1/3/2019 02:00,85.26,57.3,0,0,60,0,0,57.32,85.26,55,80,70,
1/3/2019 02:15,91.28,55.6,0,59,59,0,0,55.61,91.28,55,80,70,
1/3/2019 02:30,84.01,58.15,0,0,60,0,0,58.16,84.01,55,80,70,
1/3/2019 02:45,89.98,55.63,0,57,57,0,0,55.64,89.98,55,80,70,
1/3/2019 03:00,82.9,60.71,0,0,58,0,0,60.72,82.9,55,80,70,
1/3/2019 03:15,86.86,57.23,0,0,59,0,0,57.24,86.86,55,80,70,
1/3/2019 03:30,93.08,55.74,0,57,57,0,0,55.75,93.09,55,80,70,
1/3/2019 03:45,85.45,60.38,0,0,60,0,0,60.39,85.45,55,80,70,
1/3/2019 04:00,86.85,57.14,0,0,60,0,0,57.14,86.85,55,80,70,
1/3/2019 04:15,92.42,55.99,0,56,57,0,0,56,92.42,55,80,70,
1/3/2019 04:30,85.56,57.51,0,0,60,0,0,57.52,85.56,55,80,70,
1/3/2019 04:45,91.02,56.82,0,21,56,0,0,56.83,91.02,55,80,70,
1/3/2019 05:00,84.51,57.22,0,0,53,0,0,57.23,84.51,55,80,70,
1/3/2019 05:15,88.19,58.86,0,0,58,0,0,58.87,88.19,55,80,70,
1/3/2019 05:30,86.2,56.74,0,0,59,0,0,56.75,86.2,55,80,70,
1/3/2019 05:45,90,58.2,0,0,60,0,0,58.21,90,55,80,70,
1/3/2019 06:00,85.85,57,0,0,55,0,0,57.01,85.85,55,80,70,
1/3/2019 06:15,87.42,57.11,196.67,0,57,0,0,57.12,87.42,55,80,70,
1/3/2019 06:30,90.48,55.98,187.62,1,55,0,0,55.99,90.48,55,80,70,
1/3/2019 06:45,91.6,56.92,185.89,33,60,0,0,56.94,91.6,55,80,70,
1/3/2019 07:00,90,56.28,182.72,0,58,0,0,56.29,90,55,80,70,
1/3/2019 07:15,88,58.08,183.89,0,60,0,0,58.09,88,55.03,80,69.92,
1/3/2019 07:30,87.17,59.39,183.85,60,60,0,0,59.4,87.17,58,80,60,
1/3/2019 07:45,80.3,62.06,185.24,0,60,0,0,62.07,80.3,58,80,60,
1/3/2019 08:00,83.77,59.57,184.54,0,56,0,0,59.58,83.77,58,80,60,
1/3/2019 08:15,86.8,58.81,185.64,57,57,0,0,58.82,86.8,58,80,60,
1/3/2019 08:30,79.32,63.01,193.85,0,60,0,0,63.02,79.32,58,80,60,
1/3/2019 08:45,82.08,60,198.05,0,60,0,0,60,82.08,58,80,60,
1/3/2019 09:00,85.32,58.93,204.15,27,59,0,0,58.94,85.32,58,80,60,
1/3/2019 09:15,72.6,65.37,211.94,23,59,0,0,65.38,72.6,65,80,55,
1/3/2019 09:30,73.26,66.69,213.19,0,59,0,0,66.7,73.26,65,80,55,
1/3/2019 09:45,72.7,67.39,211.06,0,59,0,0,67.4,72.7,65,80,55,
1/3/2019 10:00,72.67,68.59,249.74,0,60,0,0,68.6,72.67,65,80,55,
1/3/2019 10:15,78.83,68.02,254.53,0,59,0,0,68.03,78.83,65,80,55,
1/3/2019 10:30,77.75,66.81,282.06,0,59,0,0,66.82,77.75,65,80,55,
1/3/2019 10:45,78.81,67.36,394.13,0,59,0,0,67.37,78.82,65,80,55,
1/3/2019 11:00,76.53,70.03,499.59,0,60,0,0,70.04,76.53,65,80,55,
1/3/2019 11:15,69.92,75.55,523.35,0,59,0,0,75.56,69.92,65,80,55,
1/3/2019 11:30,68.39,76.91,536.79,0,60,0,0,76.92,68.39,65,80,55,
1/3/2019 11:45,67.35,77.89,500.34,0,60,0,0,77.9,67.35,65,80,55,
1/3/2019 12:00,65.75,78.47,573.11,0,59,0,0,78.49,65.75,65,80,55,
1/3/2019 12:15,62.56,80.68,528.57,0,60,0,0,80.69,62.56,65,80,55,
1/3/2019 12:30,63.93,80.04,647.31,0,60,0,0,80.05,63.94,65,80,55,
1/3/2019 12:45,61.57,81.32,582.95,0,59,0,0,81.33,61.57,65,80,55,
1/3/2019 13:00,60.38,78.28,524.11,0,60,0,0,78.29,60.38,65,80,55,
1/3/2019 13:15,61.18,78.87,524.45,0,59,0,0,78.88,61.18,65,80,55,
1/3/2019 13:30,60.3,77.97,560.9,0,60,0,0,77.98,60.3,65,80,55,
1/3/2019 13:45,59.03,79.15,584.44,0,60,0,0,79.16,59.03,65,80,55,
1/3/2019 14:00,61.45,77,513.24,0,60,0,0,77.01,61.45,65,80,55,
1/3/2019 14:15,73.42,67.91,421.84,0,60,0,0,67.92,73.42,65,80,55,
1/3/2019 14:30,65.53,73.47,477.88,0,60,0,0,73.48,65.53,65,80,55,
1/3/2019 14:45,63.29,73.49,403.36,0,60,0,0,73.5,63.29,65,80,55,
1/3/2019 15:00,64.27,73.95,465.22,0,60,0,0,73.97,64.27,65,80,55,
1/3/2019 15:15,61.97,74.49,441.94,0,60,0,0,74.5,61.97,65,80,55,
1/3/2019 15:30,62.09,74.46,429.37,0,59,0,0,74.47,62.09,65,80,55,
1/3/2019 15:45,62.77,75.07,418.21,0,60,0,0,75.08,62.77,65,80,55,
1/3/2019 16:00,63.57,73.14,380.52,0,59,0,0,73.15,63.57,65,80,55,
1/3/2019 16:15,69.3,69.78,244.73,0,60,0,0,69.79,69.29,65,80,55,
1/3/2019 16:30,76.45,66.27,231.82,0,60,0,0,66.28,76.45,65,80,55,
1/3/2019 16:45,69.47,69.6,209.74,0,60,0,0,69.61,69.47,65,80,55,
1/3/2019 17:00,70.71,66.9,203.82,7,59,0,0,66.91,70.71,65,80,55,
1/3/2019 17:15,73.92,65.49,189.49,49,59,0,0,65.5,73.92,65,80,55,
1/3/2019 17:30,76.99,64.61,174.69,0,60,0,0,64.63,76.99,62.29,80,59.51,
1/3/2019 17:45,75.2,66.47,179.81,0,59,0,0,66.48,75.2,62,80,60,
1/3/2019 18:00,78.25,63.84,175.16,0,60,0,0,63.85,78.25,62,80,60,
1/3/2019 18:15,78.34,65.75,183.12,0,60,0,0,65.76,78.34,62,80,60,
1/3/2019 18:30,76.75,62.58,178.27,39,59,0,0,62.59,76.76,62,80,60,
1/3/2019 18:45,73.34,65.99,173.59,0,58,0,0,66,73.34,62,80,60,
1/3/2019 19:00,80.39,62.22,175.86,60,60,0,0,62.23,80.39,62,80,60,
1/3/2019 19:15,76.89,64.82,180.58,0,59,0,0,64.82,76.89,62,80,60,
1/3/2019 19:30,81.7,62.78,185.21,0,60,0,0,62.79,81.7,55.7,80,69,
1/3/2019 19:45,86.55,60.42,179.53,0,59,0,0,60.43,86.55,55,80,70,
1/3/2019 20:00,87.94,58.98,176.27,0,60,0,0,58.99,87.94,55,80,70,
1/3/2019 20:15,88.93,58.46,180.36,0,59,0,0,58.47,88.94,55,80,70,
1/3/2019 20:30,88.75,57.48,168.82,0,60,0,0,57.49,88.75,55,80,70,
1/3/2019 20:45,89.21,56.74,173.58,0,60,0,0,56.75,89.21,55,80,70,
1/3/2019 21:00,89.59,56.67,180.94,0,60,0,0,56.68,89.6,55,80,70,
1/3/2019 21:15,90.22,56.18,184.44,0,59,0,0,56.19,90.22,55,80,70,
1/3/2019 21:30,91.13,56.4,174.8,0,60,0,0,56.41,91.13,55,80,70,
1/3/2019 21:45,90.38,56.23,179.6,0,60,0,0,56.25,90.38,55,80,70,
1/3/2019 22:00,91.17,56.64,171.5,0,59,0,0,56.65,91.17,55,80,70,
1/3/2019 22:15,93.17,56.67,0,35,59,0,0,56.68,93.17,55,80,70,
1/3/2019 22:30,86.64,58.62,0,0,59,0,0,58.63,86.64,55,80,70,
1/3/2019 22:45,90.66,55.97,0,0,60,0,0,55.98,90.66,55,80,70,
1/3/2019 23:00,84.39,59.55,0,0,59,0,0,59.56,84.39,55,80,70,
1/3/2019 23:15,88.94,55.72,0,28,59,0,0,55.73,88.94,55,80,70,
1/3/2019 23:30,84.53,59.52,0,0,60,0,0,59.53,84.53,55,80,70,
1/3/2019 23:45,89.49,55.75,0,25,60,0,0,55.77,89.5,55,80,70,
1/4/2019 00:00,84.45,59.15,0,0,60,0,0,59.16,84.45,55,80,70,
1/4/2019 00:15,90.25,55.68,0,45,59,0,0,55.69,90.25,55,80,70,
1/4/2019 00:30,85.01,59.15,0,0,59,0,0,59.16,85.01,55,80,70,
1/4/2019 00:45,90.65,56.08,0,0,59,0,0,56.09,90.65,55,80,70,
1/4/2019 01:00,87.24,59.65,0,0,59,0,0,59.66,87.24,55,80,70,
1/4/2019 01:15,89.49,57,0,0,59,0,0,57.01,89.5,55,80,70,
1/4/2019 01:30,94.05,55.65,0,59,59,0,0,55.66,94.05,55,80,70,
1/4/2019 01:45,88.12,59.58,0,0,59,0,0,59.59,88.12,55,80,70,
1/4/2019 02:00,89.46,57.4,0,0,59,0,0,57.42,89.46,55,80,70,
1/4/2019 02:15,93.34,55.75,0,55,60,0,0,55.76,93.34,55,80,70,
1/4/2019 02:30,87.6,59.86,0,0,59,0,0,59.87,87.6,55,80,70,
1/4/2019 02:45,90.45,57.11,0,0,59,0,0,57.12,90.45,55,80,70,
1/4/2019 03:00,94.05,55.79,0,42,59,0,0,55.8,94.05,55,80,70,
1/4/2019 03:15,88.49,60.01,0,0,59,0,0,60.02,88.49,55,80,70,
1/4/2019 03:30,88.15,58.43,0,0,60,0,0,58.44,88.15,55,80,70,
1/4/2019 03:45,92.51,56.64,0,0,59,0,0,56.65,92.51,55,80,70,
1/4/2019 04:00,94.21,55.95,0,5,59,0,0,55.96,94.21,55,80,70,
1/4/2019 04:15,92.17,58.84,0,0,59,0,0,58.85,92.16,55,80,70,
1/4/2019 04:30,88.4,58.66,0,0,59,0,0,58.67,88.4,55,80,70,
1/4/2019 04:45,91.75,56.96,0,0,59,0,0,56.97,91.75,55,80,70,
1/4/2019 05:00,94.17,55.91,0,15,60,0,0,55.92,94.17,55,80,70,
1/4/2019 05:15,86.9,59.67,0,0,60,0,0,59.68,86.9,55,80,70,
1/4/2019 05:30,91.24,56.64,0,0,59,0,0,56.65,91.24,55,80,70,
1/4/2019 05:45,95.16,55.65,0,59,59,0,0,55.66,95.16,55,80,70,
1/4/2019 06:00,88.77,59.67,0,0,60,0,0,59.68,88.77,55,80,70,
1/4/2019 06:15,92.93,56.89,179.61,0,59,0,0,56.9,92.93,55,80,70,
1/4/2019 06:30,92.36,56.1,179.76,0,59,0,0,56.11,92.36,55,80,70,
1/4/2019 06:45,92.81,56.38,172.34,0,59,0,0,56.39,92.81,55,80,70,
1/4/2019 07:00,93.67,56.58,179.86,0,58,0,0,56.59,93.67,55,80,70,
1/4/2019 07:15,93.2,56.49,176.78,0,59,0,0,56.5,93.2,55,80,70,
1/4/2019 07:30,82.99,62.91,177.24,0,60,0,0,62.92,82.99,58,80,60,
1/4/2019 07:45,84.66,62.24,179.19,0,60,0,0,62.25,84.66,58,80,60,
1/4/2019 08:00,85.65,61.65,177.51,0,60,0,0,61.66,85.65,58,80,60,
1/4/2019 08:15,83.59,62.3,188.2,0,59,0,0,62.31,83.59,58,80,60,
1/4/2019 08:30,91.14,59.12,196.14,0,60,0,0,59.13,91.14,58,80,60,
1/4/2019 08:45,89.37,58.95,218.25,49,59,0,0,58.96,89.37,58,80,60,
1/4/2019 09:00,86.85,60.08,236.89,0,60,0,0,60.09,86.86,58.06,80,59.96,
1/4/2019 09:15,75.24,66.36,327.58,0,59,0,0,66.37,75.24,65,80,55,
1/4/2019 09:30,76.18,67.38,351.06,0,59,0,0,67.39,76.18,65,80,55,
1/4/2019 09:45,74.28,69.42,382.47,0,60,0,0,69.43,74.28,65,80,55,
1/4/2019 10:00,71.19,71.16,399.03,0,59,0,0,71.17,71.19,65,80,55,
1/4/2019 10:15,69.81,73.42,423.14,0,59,0,0,73.43,69.81,65,80,55,
1/4/2019 10:30,67.3,74.49,462.32,0,60,0,0,74.5,67.3,65,80,55,
1/4/2019 10:45,65.33,76.13,493.39,0,60,0,0,76.14,65.33,65,80,55,
1/4/2019 11:00,63.92,77.35,493.19,0,60,0,0,77.36,63.92,65,80,55,
1/4/2019 11:15,63.37,79,488.35,0,59,0,0,79.01,63.37,65,80,55,
1/4/2019 11:30,60.8,79.04,530.28,0,60,0,0,79.05,60.8,65,80,55,
1/4/2019 11:45,58.93,80.53,552.16,0,59,0,0,80.54,58.93,65,80,55,
1/4/2019 12:00,58.31,78.55,574.07,0,60,0,0,78.57,58.31,65,80,55,
1/4/2019 12:15,55.96,81.03,500.78,0,59,0,0,81.04,55.96,65,80,55,
1/4/2019 12:30,58.91,78.33,475.03,0,60,0,0,78.34,58.91,65,80,55,
1/4/2019 12:45,61.55,76.57,465.7,0,59,0,0,76.59,61.55,65,80,55,
1/4/2019 13:00,61.95,77.67,524.63,0,60,0,0,77.68,61.95,65,80,55,
1/4/2019 13:15,59.46,79.1,511.63,0,60,0,0,79.11,59.46,65,80,55,
1/4/2019 13:30,59.63,78.34,477.31,0,59,0,0,78.35,59.63,65,80,55,
1/4/2019 13:45,61.65,78.9,523.75,0,60,0,0,78.91,61.65,65,80,55,
1/4/2019 14:00,60.81,79.17,486.12,0,60,0,0,79.18,60.81,65,80,55,
1/4/2019 14:15,55.61,76.92,485.13,0,59,0,0,76.93,55.61,65,80,55,
1/4/2019 14:30,59.39,79.14,480.88,0,59,0,0,79.16,59.39,65,80,55,
1/4/2019 14:45,60.66,78.84,430.79,0,60,0,0,78.85,60.66,65,80,55,
1/4/2019 15:00,63.27,78.65,437.65,0,59,0,0,78.66,63.27,65,80,55,
1/4/2019 15:15,63.92,76.74,365.45,0,60,0,0,76.75,63.93,65,80,55,
1/4/2019 15:30,66.53,74.74,337.22,0,60,0,0,74.75,66.53,65,80,55,
1/4/2019 15:45,68.79,73.98,349.57,0,60,0,0,73.99,68.79,65,80,55,
1/4/2019 16:00,69.73,72.86,297.44,0,59,0,0,72.87,69.73,65,80,55,
1/4/2019 16:15,74.84,70.71,265.73,0,59,0,0,70.72,74.84,65,80,55,
1/4/2019 16:30,78.58,68.35,227.63,0,59,0,0,68.36,78.58,65,80,55,
1/4/2019 16:45,79.83,66.52,213.07,0,59,0,0,66.53,79.83,65,80,55,
1/4/2019 17:00,77.34,67.71,204.65,0,59,0,0,67.72,77.34,65,80,55,
1/4/2019 17:15,79.99,66.22,186.57,0,60,0,0,66.23,79.99,65,80,55,
1/4/2019 17:30,82.67,64.97,180.82,0,59,0,0,64.98,82.67,62.6,80,58.99,
1/4/2019 17:45,85.52,62.88,179.33,60,60,0,0,62.89,85.52,62,80,60,
1/4/2019 18:00,84.43,62.91,171.16,26,59,0,0,62.92,84.42,62,80,60,
1/4/2019 18:15,85.25,63.79,183.05,29,58,0,0,63.8,85.25,62,80,60,
1/4/2019 18:30,85.2,62.82,180.46,59,59,0,0,62.83,85.2,62,80,60,
1/4/2019 18:45,85.81,63.92,180.89,22,60,0,0,63.93,85.81,62,80,60,
1/4/2019 19:00,80.9,66.67,181,0,60,0,0,66.68,80.9,62,80,60,
1/4/2019 19:15,79.32,66.68,183.34,0,60,0,0,66.69,79.32,62,80,60,
1/4/2019 19:30,83.86,62.9,179.15,0,60,0,0,62.92,83.86,56.4,80,68,
1/4/2019 19:45,87.87,61.37,172.5,0,57,0,0,61.38,87.87,55,80,70,
1/4/2019 20:00,88.76,60.32,177.33,0,58,0,0,60.33,88.76,55,80,70,
1/4/2019 20:15,88.97,59.97,187.53,0,60,0,0,59.98,88.97,55,80,70,
1/4/2019 20:30,89.45,59.48,177.27,0,60,0,0,59.49,89.45,55,80,70,
1/4/2019 20:45,89.72,59.28,175.42,0,56,0,0,59.29,89.72,55,80,70,
1/4/2019 21:00,90.53,58.87,176.61,0,60,0,0,58.87,90.53,55,80,70,
1/4/2019 21:15,90.49,58.9,180.85,0,59,0,0,58.91,90.49,55,80,70,
1/4/2019 21:30,90.28,58.43,174.55,0,59,0,0,58.44,90.28,55,80,70,
1/4/2019 21:45,95.55,55.99,0,17,58,0,0,56,95.55,55,80,70,
1/4/2019 22:00,95.24,55.83,0,57,57,0,0,55.84,95.24,55,80,70,
1/4/2019 22:15,91.12,59.47,0,0,58,0,0,59.48,91.12,55,80,70,
1/4/2019 22:30,87.71,59.33,0,0,57,0,0,59.34,87.71,55,80,70,
1/4/2019 22:45,88.78,58.74,0,0,59,0,0,58.75,88.79,55,80,70,
1/4/2019 23:00,88.33,58.92,0,0,60,0,0,58.93,88.33,55,80,70,
1/4/2019 23:15,89.52,57.86,0,0,59,0,0,57.87,89.52,55,80,70,
1/4/2019 23:30,92.21,56.85,0,0,59,0,0,56.86,92.21,55,80,70,
1/4/2019 23:45,93.64,56.18,0,0,60,0,0,56.18,93.64,55,80,70,
1/5/2019 00:00,95.33,56.87,0,33,59,0,0,56.88,95.33,55,80,70,
1/5/2019 00:15,87.62,59.75,0,0,60,0,0,59.76,87.63,55,80,70,
1/5/2019 00:30,88.98,57.95,0,0,60,0,0,57.96,88.98,55,80,70,
1/5/2019 00:45,93.24,56.34,0,0,59,0,0,56.35,93.25,55,80,70,
1/5/2019 01:00,94.91,55.92,0,59,59,0,0,55.93,94.91,55,80,70,
1/5/2019 01:15,93.4,58.68,0,0,58,0,0,58.69,93.4,55,80,70,
1/5/2019 01:30,88.46,59.65,0,0,57,0,0,59.66,88.46,55,80,70,
1/5/2019 01:45,89.68,57.82,0,0,58,0,0,57.83,89.68,55,80,70,
1/5/2019 02:00,92.91,55.94,0,1,57,0,0,55.96,92.91,55,80,70,
1/5/2019 02:15,94.84,56.95,0,21,59,0,0,56.96,94.84,55,80,70,
1/5/2019 02:30,87.48,58.52,0,0,60,0,0,58.54,87.49,55,80,70,
1/5/2019 02:45,91.57,56.62,0,0,60,0,0,56.63,91.57,55,80,70,
1/5/2019 03:00,94.48,55.51,0,59,60,0,0,55.52,94.48,55,80,70,
1/5/2019 03:15,86.49,60,0,0,59,0,0,60.01,86.49,55,80,70,
1/5/2019 03:30,90.12,56.95,0,0,56,0,0,56.97,90.12,55,80,70,
1/5/2019 03:45,93.65,55.82,0,30,57,0,0,55.83,93.65,55,80,70,
1/5/2019 04:00,89.53,59.56,0,0,57,0,0,59.57,89.53,55,80,70,
1/5/2019 04:15,88.69,57.61,0,0,57,0,0,57.61,88.69,55,80,70,
1/5/2019 04:30,93.38,55.82,0,39,57,0,0,55.83,93.38,55,80,70,
1/5/2019 04:45,88.94,59.63,0,0,57,0,0,59.64,88.94,55,80,70,
1/5/2019 05:00,88.86,57.61,0,0,58,0,0,57.62,88.86,55,80,70,
1/5/2019 05:15,93.74,55.76,0,29,60,0,0,55.77,93.74,55,80,70,
1/5/2019 05:30,87.57,60.09,0,0,60,0,0,60.1,87.57,55,80,70,
1/5/2019 05:45,88.64,57.79,0,0,60,0,0,57.8,88.64,55,80,70,
1/5/2019 06:00,92.96,56.32,0,0,60,0,0,56.32,92.96,55,80,70,
1/5/2019 06:15,90.94,58.27,182.92,0,60,0,0,58.28,90.94,55,80,70,
1/5/2019 06:30,93.64,57.81,180.68,0,60,0,0,57.82,93.64,55,80,70,
1/5/2019 06:45,94.27,57.39,177.94,0,60,0,0,57.4,94.27,55,80,70,
1/5/2019 07:00,93.75,57.55,180.55,0,60,0,0,57.56,93.75,55,80,70,
1/5/2019 07:15,94.36,57.71,176.77,0,60,0,0,57.72,94.36,55.03,80,69.92,
1/5/2019 07:30,90.48,59.46,177.7,0,58,0,0,59.47,90.48,58,80,60,
1/5/2019 07:45,91.32,59.36,171.58,0,60,0,0,59.37,91.32,58,80,60,
1/5/2019 08:00,85.58,62.8,181.03,0,57,0,0,62.81,85.58,58,80,60,
1/5/2019 08:15,85.83,62.68,176.58,0,59,0,0,62.69,85.83,58,80,60,
1/5/2019 08:30,91.46,58.95,178.27,59,59,0,0,58.96,91.46,58,80,60,
1/5/2019 08:45,91.57,59.6,176.09,0,60,0,0,59.61,91.57,58,80,60,
1/5/2019 09:00,93.33,59.05,188.88,0,59,0,0,59.06,93.33,58.07,80,59.95,
1/5/2019 09:15,76.85,67.58,217.03,0,58,0,0,67.58,76.85,65,80,55,
1/5/2019 09:30,77.87,69.43,235.97,0,60,0,0,69.44,77.87,65,80,55,
1/5/2019 09:45,83.96,65.91,239.98,25,60,0,0,65.92,83.96,65,80,55,
1/5/2019 10:00,77.29,69.71,239.85,0,60,0,0,69.72,77.29,65,80,55,
1/5/2019 10:15,82.43,66.52,254.92,0,58,0,0,66.53,82.43,65,80,55,
1/5/2019 10:30,83.7,65.98,251.19,60,60,0,0,65.99,83.7,65,80,55,
1/5/2019 10:45,78.55,69.52,246.46,0,59,0,0,69.53,78.55,65,80,55,
1/5/2019 11:00,79.1,69.42,279.75,0,59,0,0,69.43,79.1,65,80,55,
1/5/2019 11:15,85.08,66.13,315.96,0,60,0,0,66.14,85.08,65,80,55,
1/5/2019 11:30,85,66.08,316.38,0,60,0,0,66.09,85,65,80,55,
1/5/2019 11:45,84.55,66.42,380.45,0,60,0,0,66.43,84.55,65,80,55,
1/5/2019 12:00,85.59,66.93,319.26,0,58,0,0,66.94,85.59,65,80,55,
1/5/2019 12:15,85.79,66.84,333.3,0,59,0,0,66.85,85.79,65,80,55,
1/5/2019 12:30,85.45,66.71,339.78,0,60,0,0,66.72,85.44,65,80,55,
1/5/2019 12:45,81.58,66.27,364.28,0,60,0,0,66.28,81.58,65,80,55,
1/5/2019 13:00,82.11,67.14,359.61,0,54,0,0,67.15,82.11,65,80,55,
1/5/2019 13:15,82.93,67.88,361.91,0,60,0,0,67.89,82.93,65,80,55,
1/5/2019 13:30,82.81,68.91,483.72,0,60,0,0,68.92,82.81,65,80,55,
1/5/2019 13:45,79.78,70.42,413.43,0,60,0,0,70.43,79.78,65,80,55,
1/5/2019 14:00,79.64,70.88,374.97,0,58,0,0,70.89,79.64,65,80,55,
1/5/2019 14:15,80.82,70.77,344.06,0,56,0,0,70.78,80.82,65,80,55,
1/5/2019 14:30,81.64,70,337.77,0,60,0,0,70.01,81.64,65,80,55,
1/5/2019 14:45,83.21,69.6,334.23,0,60,0,0,69.61,83.21,65,80,55,
1/5/2019 15:00,84.49,68.62,291.66,0,60,0,0,68.63,84.49,65,80,55,
1/5/2019 15:15,87.18,67.54,254.55,0,60,0,0,67.55,87.18,65,80,55,
1/5/2019 15:30,87.84,66.44,242.42,0,55,0,0,66.45,87.84,65,80,55,
1/5/2019 15:45,81.08,68.5,244.63,0,59,0,0,68.51,81.08,65,80,55,
1/5/2019 16:00,80.07,68.38,201.02,0,60,0,0,68.39,80.07,65,80,55,
1/5/2019 16:15,78.87,68.14,198.23,0,59,0,0,68.14,78.87,65,80,55,
1/5/2019 16:30,83.8,66.21,188.11,0,60,0,0,66.22,83.8,65,80,55,
1/5/2019 16:45,81.08,68.08,194.96,0,60,0,0,68.09,81.08,65,80,55,
1/5/2019 17:00,78.63,66.11,184.41,0,60,0,0,66.13,78.63,65,80,55,
1/5/2019 17:15,74.69,69.16,189.58,0,58,0,0,69.17,74.69,65,80,55,
1/5/2019 17:30,80.07,65.25,173.21,0,58,0,0,65.26,80.07,62.92,80,58.47,
1/5/2019 17:45,80.35,65.91,173.23,0,60,0,0,65.92,80.35,62,80,60,
1/5/2019 18:00,80.05,66.22,176.79,0,60,0,0,66.23,80.05,62,80,60,
1/5/2019 18:15,79.56,65.21,177.3,0,55,0,0,65.22,79.56,62,80,60,
1/5/2019 18:30,82.82,63.94,186.58,0,57,0,0,63.95,82.82,62,80,60,
1/5/2019 18:45,83.88,63.15,179.97,53,59,0,0,63.16,83.89,62,80,60,
1/5/2019 19:00,78.69,64.7,179.62,0,60,0,0,64.71,78.69,62,80,60,
1/5/2019 19:15,82.62,62.66,183.58,60,60,0,0,62.67,82.62,62,80,60,
1/5/2019 19:30,79.12,63.57,177.91,0,59,0,0,63.58,79.11,57.11,80,66.99,
1/5/2019 19:45,87.27,59.59,172.5,0,58,0,0,59.6,87.27,55,80,70,
1/5/2019 20:00,89.28,58.93,179.43,0,60,0,0,58.94,89.28,55,80,70,
1/5/2019 20:15,89.94,58.78,172.7,0,60,0,0,58.79,89.94,55,80,70,
1/5/2019 20:30,90.84,57.97,181,0,56,0,0,57.98,90.84,55,80,70,
1/5/2019 20:45,91.99,57.93,182.05,0,60,0,0,57.94,91.98,55,80,70,
1/5/2019 21:00,90.79,57.59,179.57,0,60,0,0,57.6,90.79,55,80,70,
1/5/2019 21:15,91.43,56.85,178.11,0,60,0,0,56.86,91.43,55,80,70,
1/5/2019 21:30,91.1,56.76,172.47,0,60,0,0,56.77,91.1,55,80,70,
1/5/2019 21:45,91.67,56.5,179.31,0,59,0,0,56.51,91.67,55,80,70,
1/5/2019 22:00,92.53,56.71,183.09,0,59,0,0,56.72,92.53,55,80,70,
1/5/2019 22:15,94.05,55.7,0,59,59,0,0,55.71,94.06,55,80,70,
1/5/2019 22:30,88.84,59.62,0,0,60,0,0,59.63,88.84,55,80,70,
1/5/2019 22:45,90.47,56.63,0,0,59,0,0,56.64,90.46,55,80,70,
1/5/2019 23:00,91.43,58.57,0,0,60,0,0,58.58,91.43,55,80,70,
1/5/2019 23:15,88.63,56.3,0,0,59,0,0,56.31,88.63,55,80,70,
1/5/2019 23:30,85.81,59.43,0,0,59,0,0,59.44,85.81,55,80,70,
1/5/2019 23:45,91.05,55.64,0,41,60,0,0,55.66,91.05,55,80,70,
1/6/2019 00:00,84.77,58.74,0,0,59,0,0,58.75,84.77,55,80,70,
1/6/2019 00:15,92.34,56.35,0,48,60,0,0,56.36,92.34,55,80,70,
1/6/2019 00:30,87.76,56.43,0,0,60,0,0,56.44,87.76,55,80,70,
1/6/2019 00:45,85.05,59.51,0,0,59,0,0,59.52,85.05,55,80,70,
1/6/2019 01:00,89.67,55.83,0,19,60,0,0,55.84,89.67,55,80,70,
1/6/2019 01:15,85.36,58.13,0,0,60,0,0,58.14,85.36,55,80,70,
1/6/2019 01:30,90.94,57.05,0,24,60,0,0,57.06,90.94,55,80,70,
1/6/2019 01:45,87.75,56.07,0,0,60,0,0,56.08,87.75,55,80,70,
1/6/2019 02:00,83.6,59.01,0,0,59,0,0,59.02,83.6,55,80,70,
1/6/2019 02:15,91.23,55.37,0,59,59,0,0,55.38,91.23,55,80,70,
1/6/2019 02:30,85.9,57.16,0,0,60,0,0,57.17,85.9,55,80,70,
1/6/2019 02:45,88.67,58.6,0,0,59,0,0,58.61,88.67,55,80,70,
1/6/2019 03:00,88.61,55.75,0,21,59,0,0,55.76,88.61,55,80,70,
1/6/2019 03:15,85.29,59.5,0,0,60,0,0,59.51,85.28,55,80,70,
1/6/2019 03:30,91.16,55.84,0,10,59,0,0,55.85,91.16,55,80,70,
1/6/2019 03:45,85.63,59.76,0,0,59,0,0,59.77,85.63,55,80,70,
1/6/2019 04:00,91.34,55.98,0,3,59,0,0,55.99,91.34,55,80,70,
1/6/2019 04:15,85.1,59.54,0,0,60,0,0,59.55,85.1,55,80,70,
1/6/2019 04:30,91.15,55.71,0,30,59,0,0,55.72,91.15,55,80,70,
1/6/2019 04:45,84.21,59.6,0,0,60,0,0,59.61,84.21,55,80,70,
1/6/2019 05:00,91.91,55.43,0,59,59,0,0,55.44,91.91,55,80,70,
1/6/2019 05:15,86.01,58.14,0,0,58,0,0,58.15,86,55,80,70,
1/6/2019 05:30,92.37,56.32,0,53,59,0,0,56.33,92.37,55,80,70,
1/6/2019 05:45,88.11,56.89,0,0,60,0,0,56.9,88.11,55,80,70,
1/6/2019 06:00,91.63,57.63,0,10,59,0,0,57.65,91.63,55,80,70,
1/6/2019 06:15,91.75,55.98,181.01,9,60,0,0,55.99,91.75,55,80,70,
1/6/2019 06:30,92.83,55.97,180.03,35,60,0,0,55.98,92.83,55,80,70,
1/6/2019 06:45,90.77,56.43,177.11,0,59,0,0,56.44,90.77,55,80,70,
1/6/2019 07:00,88.6,58.67,179.13,0,60,0,0,58.68,88.6,55,80,70,
1/6/2019 07:15,93.35,56.79,175.36,0,60,0,0,56.8,93.35,55,80,70,
1/6/2019 07:30,84.25,60.09,181.2,0,59,0,0,60.1,84.25,58,80,60,
1/6/2019 07:45,89.51,58.82,179.22,60,60,0,0,58.84,89.51,58,80,60,
1/6/2019 08:00,83.44,62.06,176.45,0,59,0,0,62.07,83.45,58,80,60,
1/6/2019 08:15,82.98,60.17,182.02,0,60,0,0,60.18,82.98,58,80,60,
1/6/2019 08:30,87.98,58.72,184.22,59,59,0,0,58.73,87.99,58,80,60,
1/6/2019 08:45,89.14,58.87,187.64,59,59,0,0,58.88,89.14,58,80,60,
1/6/2019 09:00,89.41,58.92,190.37,60,60,0,0,58.93,89.41,58,80,60,
1/6/2019 09:15,79.65,65.63,208.39,23,59,0,0,65.64,79.65,65,80,55,
1/6/2019 09:30,77.88,67.06,220.36,0,59,0,0,67.07,77.88,65,80,55,
1/6/2019 09:45,76.23,69.15,240.84,0,60,0,0,69.16,76.23,65,80,55,
1/6/2019 10:00,80.82,65.94,260.08,27,59,0,0,65.95,80.82,65,80,55,
1/6/2019 10:15,77.19,69.6,273.22,0,59,0,0,69.61,77.19,65,80,55,
1/6/2019 10:30,78.31,65.87,325.04,11,60,0,0,65.88,78.31,65,80,55,
1/6/2019 10:45,79.63,66.09,310.64,9,59,0,0,66.1,79.63,65,80,55,
1/6/2019 11:00,81.42,66.67,298.37,0,60,0,0,66.68,81.42,65,80,55,
1/6/2019 11:15,78.7,67.66,333.05,0,59,0,0,67.67,78.7,65,80,55,
1/6/2019 11:30,77.83,68.29,373.3,0,59,0,0,68.3,77.83,65,80,55,
1/6/2019 11:45,74.93,67.12,365.16,0,59,0,0,67.13,74.93,65,80,55,
1/6/2019 12:00,75.47,65.89,342.58,28,59,0,0,65.9,75.47,65,80,55,
1/6/2019 12:15,77.77,67.45,328.47,0,59,0,0,67.46,77.77,65,80,55,
1/6/2019 12:30,78.06,66.02,342.46,26,59,0,0,66.03,78.06,65,80,55,
1/6/2019 12:45,75.98,66.36,351.09,0,59,0,0,66.37,75.98,65,80,55,
1/6/2019 13:00,77.01,66.56,358.45,0,59,0,0,66.57,77.01,65,80,55,
1/6/2019 13:15,67.9,68.64,399.49,0,60,0,0,68.65,67.9,65,80,55,
1/6/2019 13:30,67.58,70.96,592.18,0,59,0,0,70.97,67.58,65,80,55,
1/6/2019 13:45,64.8,70.2,323.71,0,59,0,0,70.21,64.8,65,80,55,
1/6/2019 14:00,69.56,68.87,332.37,0,59,0,0,68.88,69.57,65,80,55,
1/6/2019 14:15,69.43,68.51,499.74,0,59,0,0,68.52,69.43,65,80,55,
1/6/2019 14:30,62.32,71.86,477.16,0,59,0,0,71.88,62.32,65,80,55,
1/6/2019 14:45,61.79,71.45,451.61,0,59,0,0,71.46,61.79,65,80,55,
1/6/2019 15:00,67.1,67.5,272.9,0,60,0,0,67.51,67.1,65,80,55,
1/6/2019 15:15,68.8,67.79,260.89,0,59,0,0,67.8,68.8,65,80,55,
1/6/2019 15:30,70.33,66.99,313.93,0,59,0,0,67,70.33,65,80,55,
1/6/2019 15:45,65.58,70.85,459.57,0,60,0,0,70.86,65.58,65,80,55,
1/6/2019 16:00,63.33,71.32,418.63,0,59,0,0,71.33,63.33,65,80,55,
1/6/2019 16:15,64.07,68.16,288.42,0,59,0,0,68.17,64.08,65,80,55,
1/6/2019 16:30,61.84,65.87,231.67,6,60,0,0,65.88,61.84,65,80,55,
1/6/2019 16:45,60.32,66.85,209.11,0,59,0,0,66.86,60.32,65,80,55,
1/6/2019 17:00,59.21,67.12,197.06,0,60,0,0,67.13,59.21,65,80,55,
1/6/2019 17:15,57.44,66.35,183.05,0,59,0,0,66.36,57.44,65,80,55,
1/6/2019 17:30,58.32,66.51,181.6,0,60,0,0,66.52,58.32,63.21,80,57.99,
1/6/2019 17:45,60.1,65.03,174.39,0,59,0,0,65.04,60.1,62,80,60,
1/6/2019 18:00,65.46,66.01,180.62,0,60,0,0,66.02,65.46,62,80,60,
1/6/2019 18:15,67.72,62.18,175.55,60,60,0,0,62.19,67.72,62,80,60,
1/6/2019 18:30,62.65,63.84,179.44,33,60,0,0,63.85,62.65,62,80,60,
1/6/2019 18:45,58.49,64.07,174.03,27,59,0,0,64.08,58.5,62,80,60,
1/6/2019 19:00,59.5,64.4,168.49,9,60,0,0,64.41,59.5,62,80,60,
1/6/2019 19:15,60.43,63.93,182.57,4,59,0,0,63.94,60.43,62,80,60,
1/6/2019 19:30,61.61,61.5,177.14,0,58,0,0,61.52,61.61,57.84,80,65.94,
1/6/2019 19:45,65.19,57.33,170.77,0,59,0,0,57.34,65.19,55,80,70,
1/6/2019 20:00,60.44,59.46,175.62,0,60,0,0,59.47,60.44,55,80,70,
1/6/2019 20:15,64.98,56.87,176.34,37,59,0,0,56.88,64.98,55,80,70,
1/6/2019 20:30,62.8,57.34,174.39,15,58,0,0,57.35,62.8,55,80,70,
1/6/2019 20:45,70.34,55.89,176.02,59,59,0,0,55.9,70.34,55,80,70,
1/6/2019 21:00,70.89,55.77,174.44,39,60,0,0,55.78,70.89,55,80,70,
1/6/2019 21:15,69.89,58.12,175.65,0,59,0,0,58.13,69.89,55,80,70,
1/6/2019 21:30,78.3,55.55,172.39,59,59,0,0,55.56,78.3,55,80,70,
1/6/2019 21:45,73.79,56.81,181.44,0,59,0,0,56.82,73.79,55,80,70,
1/6/2019 22:00,64.64,57.86,171.95,0,59,0,0,57.87,64.64,55,80,70,
1/6/2019 22:15,64.98,57.26,0,0,59,0,0,57.27,64.98,55,80,70,
1/6/2019 22:30,64.33,56.69,0,0,59,0,0,56.7,64.33,55,80,70,
1/6/2019 22:45,61.87,58.11,0,0,59,0,0,58.12,61.87,55,80,70,
1/6/2019 23:00,66.54,58.24,0,0,60,0,0,58.25,66.53,55,80,70,
1/6/2019 23:15,73.39,58.22,0,0,59,0,0,58.23,73.39,55,80,70,
1/6/2019 23:30,71.12,58.04,0,0,59,0,0,58.05,71.12,55,80,70,
1/6/2019 23:45,70.37,57.49,0,0,59,0,0,57.51,70.37,55,80,70,
1/7/2019 00:00,75.23,56.14,0,52,59,0,0,56.15,75.23,55,80,70,
1/7/2019 00:15,77.53,53.96,0,60,60,0,0,53.97,77.53,55,80,70,
1/7/2019 00:30,74.94,54.07,0,59,59,0,0,54.09,74.94,55,80,70,
1/7/2019 00:45,72.87,54.18,0,60,60,0,0,54.19,72.87,55,80,70,
1/7/2019 01:00,74.09,54.06,0,59,59,0,0,54.07,74.09,55,80,70,
1/7/2019 01:15,69.48,55.55,0,17,59,0,0,55.56,69.48,55,80,70,
1/7/2019 01:30,66.74,56.05,0,0,59,0,0,56.07,66.74,55,80,70,
1/7/2019 01:45,68.02,57.42,0,0,60,0,0,57.43,68.02,55,80,70,
1/7/2019 02:00,69.25,57.99,0,0,60,0,0,58,69.25,55,80,70,
1/7/2019 02:15,70.85,58.77,0,0,60,0,0,58.78,70.85,55,80,70,
1/7/2019 02:30,68.58,57.56,0,0,59,0,0,57.57,68.58,55,80,70,
1/7/2019 02:45,73.38,56.45,0,47,60,0,0,56.46,73.38,55,80,70,
1/7/2019 03:00,70.7,54.14,0,59,59,0,0,54.15,70.7,55,80,70,
1/7/2019 03:15,69.52,53.16,0,59,59,0,0,53.18,69.52,55,80,70,
1/7/2019 03:30,66.06,53.94,0,59,59,0,0,53.96,66.06,55,80,70,
1/7/2019 03:45,65.52,56.46,0,0,60,0,0,56.47,65.52,55,80,70,
1/7/2019 04:00,67.74,57.31,0,0,59,0,0,57.32,67.74,55,80,70,
1/7/2019 04:15,69.19,56.58,0,23,59,0,0,56.59,69.19,55,80,70,
1/7/2019 04:30,70.64,56.21,0,40,59,0,0,56.23,70.64,55,80,70,
1/7/2019 04:45,74.29,54.75,0,60,60,0,0,54.76,74.29,55,80,70,
1/7/2019 05:00,72.35,53.57,0,59,59,0,0,53.58,72.34,55,80,70,
1/7/2019 05:15,69.07,56.37,0,0,60,0,0,56.38,69.06,55,80,70,
1/7/2019 05:30,66.41,56.93,0,0,59,0,0,56.94,66.42,55,80,70,
1/7/2019 05:45,69.71,57.48,0,0,60,0,0,57.49,69.72,55,80,70,
1/7/2019 06:00,73.19,55.34,0,59,59,0,0,55.36,73.19,55,80,70,
1/7/2019 06:15,74.71,54.91,176.62,60,60,0,0,54.92,74.71,55,80,70,
1/7/2019 06:30,74.32,55.2,177.2,60,60,0,0,55.21,74.32,55,80,70,
1/7/2019 06:45,76.23,56.04,175.68,57,60,0,0,56.05,76.23,55,80,70,
1/7/2019 07:00,77,54.38,179.37,60,60,0,0,54.39,77,55,80,70,
1/7/2019 07:15,75.92,55.61,175.04,28,59,0,0,55.62,75.92,55,80,70,
1/7/2019 07:30,72.93,59.26,174.68,0,59,0,0,59.27,72.93,58,80,60,
1/7/2019 07:45,67.78,58.95,179.25,3,59,0,0,58.96,67.78,58,80,60,
1/7/2019 08:00,72.08,61.17,179.55,0,60,0,0,61.18,72.08,58,80,60,
1/7/2019 08:15,75.73,60.46,182.19,0,59,0,0,60.47,75.73,58,80,60,
1/7/2019 08:30,73.35,60.1,206.09,0,59,0,0,60.11,73.34,58,80,60,
1/7/2019 08:45,74.81,59.93,243.77,18,60,0,0,59.94,74.81,58,80,60,
1/7/2019 09:00,66.06,63.05,292.44,0,60,0,0,63.06,66.06,58.06,80,59.96,
1/7/2019 09:15,61.48,68.83,338.67,0,60,0,0,68.85,61.47,65,80,55,
1/7/2019 09:30,66.65,65.25,368.08,60,60,0,0,65.26,66.65,65,80,55,
1/7/2019 09:45,65.84,69.51,383.09,0,60,0,0,69.53,65.84,65,80,55,
1/7/2019 10:00,67.08,65.82,400.5,59,59,0,0,65.83,67.08,65,80,55,
1/7/2019 10:15,65.31,66.67,415.87,0,60,0,0,66.68,65.3,65,80,55,
1/7/2019 10:30,64.54,67.2,467.29,0,60,0,0,67.21,64.54,65,80,55,
1/7/2019 10:45,63.7,67.53,479.28,0,55,0,0,67.54,63.7,65,80,55,
1/7/2019 11:00,65.64,68.69,505.59,0,58,0,0,68.7,65.64,65,80,55,
1/7/2019 11:15,66.46,69.59,495.48,0,60,0,0,69.6,66.46,65,80,55,
1/7/2019 11:30,65.39,70.06,520.82,0,60,0,0,70.07,65.39,65,80,55,
1/7/2019 11:45,68.74,71.21,518.67,0,59,0,0,71.22,68.74,65,80,55,
1/7/2019 12:00,65.96,71.88,524.24,0,58,0,0,71.89,65.96,65,80,55,
1/7/2019 12:15,66.82,72.37,547.23,0,59,0,0,72.38,66.82,65,80,55,
1/7/2019 12:30,67.34,71.45,616.04,0,54,0,0,71.46,67.34,65,80,55,
1/7/2019 12:45,68.38,71.98,587.47,0,58,0,0,71.99,68.38,65,80,55,
1/7/2019 13:00,67.58,71.96,521.3,0,59,0,0,71.97,67.58,65,80,55,
1/7/2019 13:15,69.17,72.65,507.3,0,59,0,0,72.66,69.17,65,80,55,
1/7/2019 13:30,64.28,73.4,531.66,0,60,0,0,73.41,64.28,65,80,55,
1/7/2019 13:45,64.8,71.99,501.24,0,58,0,0,72,64.8,65,80,55,
1/7/2019 14:00,68.05,72.28,463.93,0,60,0,0,72.29,68.05,65,80,55,
1/7/2019 14:15,68.52,70.01,420.92,0,60,0,0,70.01,68.52,65,80,55,
1/7/2019 14:30,68.75,70.69,446.91,0,58,0,0,70.7,68.75,65,80,55,
1/7/2019 14:45,69.33,70.47,413.11,0,58,0,0,70.48,69.33,65,80,55,
1/7/2019 15:00,68.44,70.01,471.42,0,59,0,0,70.02,68.44,65,80,55,
1/7/2019 15:15,69.61,70.65,365.24,0,57,0,0,70.66,69.61,65,80,55,
1/7/2019 15:30,72.63,69.21,434.17,0,59,0,0,69.22,72.63,65,80,55,
1/7/2019 15:45,69.98,71.32,421.18,0,58,0,0,71.33,69.98,65,80,55,
1/7/2019 16:00,71.48,68.56,324.14,0,60,0,0,68.57,71.48,65,80,55,
1/7/2019 16:15,73.09,68.74,252.4,0,58,0,0,68.75,73.1,65,80,55,
1/7/2019 16:30,75.37,65.36,235.66,59,59,0,0,65.37,75.37,65,80,55,
1/7/2019 16:45,72.21,66.54,222.29,0,59,0,0,66.55,72.21,65,80,55,
1/7/2019 17:00,70.47,68.96,200.58,0,58,0,0,68.98,70.47,65,80,55,
1/7/2019 17:15,73.56,67.9,185.09,0,60,0,0,67.92,73.56,65,80,55,
1/7/2019 17:30,73.69,66.64,179.9,11,56,0,0,66.65,73.69,63.53,80,57.46,
1/7/2019 17:45,75.02,63.45,183.79,0,59,0,0,63.46,75.02,62,80,60,
1/7/2019 18:00,71.65,66.33,174.51,0,59,0,0,66.26,71.87,62,80,60,
1/7/2019 18:15,78.06,62.23,173.37,59,59,0,0,62.24,78.06,62,80,60,
1/7/2019 18:30,75.42,63.51,176.69,0,60,0,0,63.52,75.42,62,80,60,
1/7/2019 18:45,72.99,65.94,176.27,0,60,0,0,65.95,72.99,62,80,60,
1/7/2019 19:00,77.41,63.05,169.67,60,60,0,0,63.06,77.41,62,80,60,
1/7/2019 19:15,76.12,62.54,171.35,40,56,0,0,62.55,76.12,62,80,60,
1/7/2019 19:30,73.92,64.4,174.5,0,60,0,0,64.41,73.92,58.53,80,64.96,
1/7/2019 19:45,83.39,58.12,173.76,0,60,0,0,58.13,83.38,55,80,70,
1/7/2019 20:00,86.31,56.06,181.73,0,60,0,0,56.08,86.31,55,80,70,
1/7/2019 20:15,84.88,56.36,176.84,0,60,0,0,56.37,84.88,55,80,70,
1/7/2019 20:30,84.67,56.02,170.36,0,60,0,0,56.03,84.67,55,80,70,
1/7/2019 20:45,85.44,56.03,181.39,0,54,0,0,56.04,85.44,55,80,70,
1/7/2019 21:00,85.2,55.67,178.69,60,60,0,0,55.68,85.19,55,80,70,
1/7/2019 21:15,81.5,56.77,0,0,59,0,0,56.78,81.5,55,80,70,
1/7/2019 21:30,81.51,59.36,0,0,60,0,0,59.37,81.51,55,80,70,
1/7/2019 21:45,86.32,55.16,0,60,60,0,0,55.17,86.32,55,80,70,
1/7/2019 22:00,80.7,58.22,0,0,60,0,0,58.24,80.7,55,80,70,
1/7/2019 22:15,88.04,55.99,0,58,60,0,0,56,88.04,55,80,70,
1/7/2019 22:30,83.15,56.82,0,0,59,0,0,56.83,83.16,55,80,70,
1/7/2019 22:45,82.44,59.32,0,0,60,0,0,59.08,83.45,55,80,70,
1/7/2019 23:00,86.68,55.7,0,25,60,0,0,55.71,86.68,55,80,70,
1/7/2019 23:15,81.17,59.31,0,0,57,0,0,59.32,81.17,55,80,70,
1/7/2019 23:30,88.41,55.3,0,59,59,0,0,55.31,88.41,55,80,70,
1/7/2019 23:45,81.82,58.98,0,0,59,0,0,58.99,81.82,55,80,70,
1/8/2019 00:00,89.12,55.25,0,60,60,0,0,55.26,89.12,55,80,70,
1/8/2019 00:15,83.1,58.41,0,0,56,0,0,58.42,83.1,55,80,70,
1/8/2019 00:30,89.82,55.29,0,59,59,0,0,55.3,89.82,55,80,70,
1/8/2019 00:45,83.79,58.01,0,0,58,0,0,58.02,83.8,55,80,70,
1/8/2019 01:00,89.5,56.04,0,56,58,0,0,56.05,89.5,55,80,70,
1/8/2019 01:15,84.92,56.92,0,0,60,0,0,57.13,84.79,55,80,70,
1/8/2019 01:30,86.99,58.47,0,0,57,0,0,58.49,87.66,55,80,70,
1/8/2019 01:45,85.52,56.63,0,0,59,0,0,56.64,85.52,55,80,70,
1/8/2019 02:00,87.49,58.24,0,0,59,0,0,58.25,87.49,55,80,70,
1/8/2019 02:15,86.58,56.3,0,0,55,0,0,56.31,86.58,55,80,70,
1/8/2019 02:30,88.24,58.43,0,0,59,0,0,58.44,88.24,55,80,70,
1/8/2019 02:45,87.02,56.48,0,0,56,0,0,56.49,87.03,55,80,70,
1/8/2019 03:00,84.07,59.57,0,0,60,0,0,59.58,84.07,55,80,70,
1/8/2019 03:15,88.48,55.83,0,1,55,0,0,55.84,88.48,55,80,70,
1/8/2019 03:30,82.65,59.71,0,0,57,0,0,59.72,82.65,55,80,70,
1/8/2019 03:45,89,55.73,0,27,60,0,0,55.74,89,55,80,70,
1/8/2019 04:00,83.89,59.75,0,0,60,0,0,59.75,83.89,55,80,70,
1/8/2019 04:15,89.77,55.64,0,48,60,0,0,55.66,89.77,55,80,70,
1/8/2019 04:30,84.24,59.35,0,0,60,0,0,59.37,84.23,55,80,70,
1/8/2019 04:45,89.71,55.73,0,37,60,0,0,55.74,89.71,55,80,70,
1/8/2019 05:00,83.08,58.6,0,0,60,0,0,58.61,83.08,55,80,70,
1/8/2019 05:15,90.53,56.77,0,38,60,0,0,56.78,90.53,55,80,70,
1/8/2019 05:30,86.16,56.51,0,0,60,0,0,56.52,86.16,55,80,70,
1/8/2019 05:45,83.13,59.58,0,0,60,0,0,59.59,83.14,55,80,70,
1/8/2019 06:00,90.09,55.13,0,60,60,0,0,55.14,90.09,55,80,70,
1/8/2019 06:15,89.6,56.43,179.79,0,56,0,0,56.44,89.6,55,80,70,
1/8/2019 06:30,86.52,58,183.73,0,58,0,0,58.01,86.52,55,80,70,
1/8/2019 06:45,86.24,58.73,181.41,0,59,0,0,58.74,86.24,55,80,70,
1/8/2019 07:00,92.06,56.84,189.23,19,60,0,0,56.85,92.07,55,80,70,
1/8/2019 07:15,90.95,55.66,184.66,59,60,0,0,55.68,90.95,55,80,70,
1/8/2019 07:30,84.49,59.76,183.85,0,59,0,0,59.77,84.49,58,80,60,
1/8/2019 07:45,85.82,60.57,172.85,15,60,0,0,60.59,85.82,58,80,60,
1/8/2019 08:00,82.86,60.24,178.34,0,59,0,0,60.25,82.86,58,80,60,
1/8/2019 08:15,87.87,59.51,182.66,40,59,0,0,59.52,87.87,58,80,60,
1/8/2019 08:30,84.59,61.4,178.18,0,59,0,0,61.41,84.59,58,80,60,
1/8/2019 08:45,88.81,59.11,181.13,0,59,0,0,59.13,88.81,58,80,60,
1/8/2019 09:00,89.21,58.8,196.72,54,59,0,0,58.82,89.21,58,80,60,
1/8/2019 09:15,75.67,67.72,200.68,0,59,0,0,67.73,75.67,65,80,55,
1/8/2019 09:30,78.43,68.39,205.95,0,0,0,0,68.4,78.44,65,80,55,
1/8/2019 09:45,80.09,66.97,202.94,0,59,0,0,66.98,80.09,65,80,55,
1/8/2019 10:00,80.45,67.88,200.74,0,60,0,0,67.9,80.45,65,80,55,
1/8/2019 10:15,77.41,66.13,200.08,52,60,0,0,66.14,77.41,65,80,55,
1/8/2019 10:30,78.52,65.02,207.77,60,60,0,0,65.03,78.52,65,80,55,
1/8/2019 10:45,82.97,64.88,209.9,60,60,0,0,64.9,82.97,65,80,55,
1/8/2019 11:00,79.98,65.44,217.2,44,60,0,0,65.45,79.98,65,80,55,
1/8/2019 11:15,76.98,67.31,237.85,0,60,0,0,67.32,76.98,65,80,55,
1/8/2019 11:30,76.04,69.45,241.02,0,60,0,0,69.46,76.04,65,80,55,
1/8/2019 11:45,83.03,65.16,235.01,59,59,0,0,65.17,83.03,65,80,55,
1/8/2019 12:00,76.5,67.44,266.79,0,60,0,0,67.45,76.5,65,80,55,
1/8/2019 12:15,76.38,69.26,262.5,0,59,0,0,69.27,76.38,65,80,55,
1/8/2019 12:30,79.2,65.38,250.3,60,60,0,0,65.39,79.2,65,80,55,
1/8/2019 12:45,74.77,66.93,262.08,0,59,0,0,66.94,74.77,65,80,55,
1/8/2019 13:00,74.16,69.34,261.75,0,60,0,0,69.35,74.16,65,80,55,
1/8/2019 13:15,78.57,65.33,249.31,60,60,0,0,65.34,78.58,65,80,55,
1/8/2019 13:30,75.11,67.25,265.39,0,59,0,0,67.26,75.11,65,80,55,
1/8/2019 13:45,78.41,68.14,258.4,0,58,0,0,68.15,78.41,65,80,55,
1/8/2019 14:00,77.76,66,232.49,0,60,0,0,66.01,77.76,65,80,55,
1/8/2019 14:15,73.96,69.15,234.83,0,60,0,0,69.16,73.96,65,80,55,
1/8/2019 14:30,79.28,65.86,264.3,11,59,0,0,65.87,79.27,65,80,55,
1/8/2019 14:45,74.89,69.29,259.42,0,60,0,0,69.3,74.89,65,80,55,
1/8/2019 15:00,78.45,66.29,247.82,0,59,0,0,66.31,78.45,65,80,55,
1/8/2019 15:15,76.15,69.1,255.06,0,60,0,0,69.11,76.15,65,80,55,
1/8/2019 15:30,77.1,66.65,222.99,0,59,0,0,66.66,77.1,65,80,55,
1/8/2019 15:45,75.02,69.55,219.21,0,60,0,0,69.56,75.02,65,80,55,
1/8/2019 16:00,79.85,65.75,212.37,43,59,0,0,65.76,79.85,65,80,55,
1/8/2019 16:15,75.68,67.43,200.84,0,60,0,0,67.44,75.68,65,80,55,
1/8/2019 16:30,77.03,68.93,190.7,0,60,0,0,68.94,77.03,65,80,55,
1/8/2019 16:45,77.97,65.2,190.61,59,59,0,0,65.22,77.97,65,80,55,
1/8/2019 17:00,74.15,67.04,181.77,0,60,0,0,67.05,74.15,65,80,55,
1/8/2019 17:15,72.18,69.24,187.22,0,59,0,0,69.26,72.18,65,80,55,
1/8/2019 17:30,77.13,67.49,177.53,12,60,0,0,67.5,77.13,63.81,80,56.98,
1/8/2019 17:45,76.88,66.75,176.1,0,59,0,0,66.77,76.88,62,80,60,
1/8/2019 18:00,80.6,63.49,171.97,0,59,0,0,63.5,80.6,62,80,60,
1/8/2019 18:15,80.87,65.75,177.32,0,60,0,0,65.76,80.87,62,80,60,
1/8/2019 18:30,78.84,63.93,182.44,0,60,0,0,63.94,78.84,62,80,60,
1/8/2019 18:45,82.89,63.26,171.1,45,59,0,0,63.28,82.89,62,80,60,
1/8/2019 19:00,78.09,64.02,177.95,0,60,0,0,64.03,78.09,62,80,60,
1/8/2019 19:15,83.1,63.45,171.29,45,60,0,0,63.46,83.1,62,80,60,
1/8/2019 19:30,77.02,65.14,177.24,0,59,0,0,65.16,77.03,59.22,80,63.98,
1/8/2019 19:45,87.12,60.46,176,0,59,0,0,60.47,87.12,55,80,70,
