Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
1/8/2019 20:00,88.32,59.31,180.63,0,59,0,0,59.32,88.32,55,80,70,
1/8/2019 20:15,89.96,58.56,179.36,0,60,0,0,58.57,89.96,55,80,70,
1/8/2019 20:30,89.95,58.49,179.46,0,59,0,0,58.5,89.95,55,80,70,
1/8/2019 20:45,90.87,58.15,176.09,0,59,0,0,58.16,90.87,55,80,70,
1/8/2019 21:00,90.3,58.3,178.16,0,60,0,0,58.32,90.3,55,80,70,
1/8/2019 21:15,91.13,57.76,173.68,0,59,0,0,57.77,91.13,55,80,70,
1/8/2019 21:30,91.37,58.21,163.9,0,59,0,0,58.23,91.37,55,80,70,
1/8/2019 21:45,91.37,57.98,175.6,0,59,0,0,57.99,91.37,55,80,70,
1/8/2019 22:00,91.05,57.88,177.62,0,59,0,0,57.89,91.05,55,80,70,
1/8/2019 22:15,90.64,56.89,0,0,60,0,0,56.9,90.64,55,80,70,
1/8/2019 22:30,92.02,55.84,0,22,60,0,0,55.85,92.02,55,80,70,
1/8/2019 22:45,83.18,58.75,0,0,59,0,0,58.76,83.18,55,80,70,
1/8/2019 23:00,91.78,56.08,0,52,60,0,0,56.09,91.78,55,80,70,
1/8/2019 23:15,86.27,58.67,0,0,60,0,0,58.68,86.27,55,80,70,
1/8/2019 23:30,92.12,56.61,0,0,59,0,0,56.62,92.12,55,80,70,
1/8/2019 23:45,94.8,56.01,0,0,59,0,0,56.02,94.8,55,80,70,
1/9/2019 00:00,96.38,55.87,0,59,59,0,0,55.89,96.38,55,80,70,
1/9/2019 00:15,86.57,59.51,0,0,60,0,0,59.52,86.57,55,80,70,
1/9/2019 00:30,90.42,56.68,0,0,60,0,0,56.69,90.42,55,80,70,
1/9/2019 00:45,91.04,58.75,0,0,59,0,0,58.76,91.04,55,80,70,
1/9/2019 01:00,86.95,57.59,0,0,60,0,0,57.6,86.95,55,80,70,
1/9/2019 01:15,92.83,55.55,0,59,59,0,0,55.56,92.83,55,80,70,
1/9/2019 01:30,87.11,59.56,0,0,60,0,0,59.57,87.11,55,80,70,
1/9/2019 01:45,90.51,57.52,0,0,59,0,0,57.53,90.51,55,80,70,
1/9/2019 02:00,93.84,56.61,0,0,59,0,0,56.62,93.84,55,80,70,
1/9/2019 02:15,95.82,56.15,0,0,59,0,0,56.16,95.82,55,80,70,
1/9/2019 02:30,96,56.17,0,0,60,0,0,56.18,96,55,80,70,
1/9/2019 02:45,96.57,55.95,0,22,60,0,0,55.96,96.57,55,80,70,
1/9/2019 03:00,97.79,56.78,0,27,59,0,0,56.79,97.79,55,80,70,
1/9/2019 03:15,89.08,59.8,0,0,58,0,0,59.82,89.09,55,80,70,
1/9/2019 03:30,89.31,57.94,0,0,60,0,0,57.95,89.31,55,80,70,
1/9/2019 03:45,93.38,56.58,0,0,59,0,0,56.59,93.38,55,80,70,
1/9/2019 04:00,96.07,55.93,0,15,60,0,0,55.94,96.07,55,80,70,
1/9/2019 04:15,97.43,56.18,0,47,59,0,0,56.2,97.43,55,80,70,
1/9/2019 04:30,90.53,59.44,0,0,60,0,0,59.46,90.52,55,80,70,
1/9/2019 04:45,90.66,58.25,0,0,59,0,0,58.26,90.66,55,80,70,
1/9/2019 05:00,92.58,57.23,0,0,59,0,0,57.24,92.58,55,80,70,
1/9/2019 05:15,94.72,56.61,0,0,59,0,0,56.62,94.72,55,80,70,
1/9/2019 05:30,95.8,56.2,0,0,59,0,0,56.21,95.8,55,80,70,
1/9/2019 05:45,96.11,55.84,0,42,59,0,0,55.85,96.11,55,80,70,
1/9/2019 06:00,89.71,59.82,0,0,59,0,0,59.83,89.71,55,80,70,
1/9/2019 06:15,92.38,56.54,179.48,0,60,0,0,56.56,92.38,55,80,70,
1/9/2019 06:30,93.52,56.09,179.69,0,60,0,0,56.1,93.52,55,80,70,
1/9/2019 06:45,90.9,57.54,171.02,0,60,0,0,57.55,90.9,55,80,70,
1/9/2019 07:00,93.5,56.49,170.19,0,59,0,0,56.5,93.5,55,80,70,
1/9/2019 07:15,93.34,56.1,173.5,0,60,0,0,56.11,93.34,55.03,80,69.92,
1/9/2019 07:30,81.96,61.57,188.92,0,60,0,0,61.58,81.96,58,80,60,
1/9/2019 07:45,86.9,59.25,178.52,0,59,0,0,59.27,86.9,58,80,60,
1/9/2019 08:00,88.99,59.02,179.48,0,59,0,0,59.03,89,58,80,60,
1/9/2019 08:15,84.28,61.56,179.43,0,59,0,0,61.57,84.28,58,80,60,
1/9/2019 08:30,85.92,60.18,188.2,0,59,0,0,60.19,85.92,58,80,60,
1/9/2019 08:45,85.35,60.31,190.07,0,59,0,0,60.33,85.35,58,80,60,
1/9/2019 09:00,89.52,59.59,204.64,0,59,0,0,59.6,89.52,58,80,60,
1/9/2019 09:15,75.51,67.37,215.7,0,59,0,0,67.38,75.51,65,80,55,
1/9/2019 09:30,77.42,69.21,209.03,0,60,0,0,69.23,77.42,65,80,55,
1/9/2019 09:45,82.43,65.51,240.65,59,60,0,0,65.52,82.43,65,80,55,
1/9/2019 10:00,77.44,69.01,244.5,0,59,0,0,69.02,77.44,65,80,55,
1/9/2019 10:15,83.87,66.04,281.87,0,56,0,0,66.05,83.87,65,80,55,
1/9/2019 10:30,84.28,65.82,261.95,47,59,0,0,65.83,84.28,65,80,55,
1/9/2019 10:45,81.01,68.98,263.3,0,60,0,0,68.99,81.01,65,80,55,
1/9/2019 11:00,80.17,67.71,267.5,0,60,0,0,67.72,80.18,65,80,55,
1/9/2019 11:15,83.72,66.98,418.88,0,60,0,0,66.99,83.72,65,80,55,
1/9/2019 11:30,80.36,68.89,357.87,0,60,0,0,68.9,80.36,65,80,55,
1/9/2019 11:45,83.31,67.82,316.32,0,60,0,0,67.83,83.31,65,80,55,
1/9/2019 12:00,83,66.85,306.77,0,59,0,0,66.86,83,65,80,55,
1/9/2019 12:15,83.28,66.69,349.01,0,60,0,0,66.7,83.28,65,80,55,
1/9/2019 12:30,78.01,68.46,434.42,0,59,0,0,68.47,78.01,65,80,55,
1/9/2019 12:45,77.99,69.21,493.73,0,58,0,0,69.23,77.92,65,80,55,
1/9/2019 13:00,76.48,68.58,341.86,0,59,0,0,68.59,76.48,65,80,55,
1/9/2019 13:15,78.39,66.03,340.84,0,60,0,0,66.13,78.39,65,80,55,
1/9/2019 13:30,72.42,70.1,335.27,0,60,0,0,70.11,72.42,65,80,55,
1/9/2019 13:45,75.19,65.5,302.3,56,56,0,0,65.51,75.19,65,80,55,
1/9/2019 14:00,70.1,67.53,255.78,0,57,0,0,67.54,70.11,65,80,55,
1/9/2019 14:15,71.43,69.7,278.02,0,60,0,0,69.71,71.43,65,80,55,
1/9/2019 14:30,75.99,65.65,243.21,59,60,0,0,65.66,75.99,65,80,55,
1/9/2019 14:45,73.3,65.32,236.45,52,60,0,0,65.33,73.3,65,80,55,
1/9/2019 15:00,67.12,67.15,246.86,0,59,0,0,67.16,67.12,65,80,55,
1/9/2019 15:15,67.06,69.2,240.78,0,60,0,0,69.2,67.06,65,80,55,
1/9/2019 15:30,67.99,69.75,224.86,0,60,0,0,69.76,67.99,65,80,55,
1/9/2019 15:45,72.05,66.12,218.9,51,58,0,0,66.13,72.05,65,80,55,
1/9/2019 16:00,70.32,66.53,229.02,45,58,0,0,66.53,70.32,65,80,55,
1/9/2019 16:15,71.36,65.45,227.34,48,59,0,0,65.46,71.36,65,80,55,
1/9/2019 16:30,68.99,67.55,216.91,0,58,0,0,67.57,68.99,65,80,55,
1/9/2019 16:45,70.36,69.57,203.93,0,60,0,0,69.58,70.36,65,80,55,
1/9/2019 17:00,74.78,64.94,198.6,60,60,0,0,64.95,74.78,65,80,55,
1/9/2019 17:15,70.89,66.59,177.89,0,59,0,0,66.6,70.89,65,80,55,
1/9/2019 17:30,67.85,69.1,179.01,0,55,0,0,69.11,67.85,64.14,80,56.44,
1/9/2019 17:45,77.62,62.82,175.08,40,60,0,0,62.83,77.63,62,80,60,
1/9/2019 18:00,72.71,64.83,170.51,0,60,0,0,64.84,72.71,62,80,60,
1/9/2019 18:15,79.62,63.16,173.89,45,59,0,0,63.17,79.62,62,80,60,
1/9/2019 18:30,71.89,66.16,180.3,0,60,0,0,66.17,71.89,62,80,60,
1/9/2019 18:45,80.26,62.54,174.83,60,60,0,0,62.54,80.26,62,80,60,
1/9/2019 19:00,72.94,65.15,178.95,0,60,0,0,65.16,72.94,62,80,60,
1/9/2019 19:15,80.53,64.59,170.7,0,56,0,0,64.6,80.53,62,80,60,
1/9/2019 19:30,77.13,63.78,177.97,0,58,0,0,63.79,77.13,59.92,80,62.97,
1/9/2019 19:45,85,59.52,172.67,0,60,0,0,59.53,85,55,80,70,
1/9/2019 20:00,86.8,57.38,168.5,0,54,0,0,57.4,86.72,55,80,70,
1/9/2019 20:15,87.68,57.38,178.25,0,60,0,0,57.39,87.68,55,80,70,
1/9/2019 20:30,87.15,56.31,178.25,0,60,0,0,56.32,87.15,55,80,70,
1/9/2019 20:45,85,57.1,171.72,0,60,0,0,57.11,85.01,55,80,70,
1/9/2019 21:00,87.01,58.84,182.51,0,60,0,0,58.85,87.01,55,80,70,
1/9/2019 21:15,88.51,56.9,181.63,0,59,0,0,56.91,88.51,55,80,70,
1/9/2019 21:30,89.37,56.21,183.72,0,60,0,0,56.22,89.37,55,80,70,
1/9/2019 21:45,89.81,56.29,179.5,0,60,0,0,56.3,89.81,55,80,70,
1/9/2019 22:00,91.09,56.84,182.98,0,59,0,0,56.85,91.09,55,80,70,
1/9/2019 22:15,93.55,55.9,0,31,60,0,0,55.85,93.85,55,80,70,
1/9/2019 22:30,96.35,56.67,0,36,56,0,0,56.69,96.35,55,80,70,
1/9/2019 22:45,87.44,59.15,0,0,60,0,0,59.16,87.44,55,80,70,
1/9/2019 23:00,90.71,56.59,0,0,58,0,0,56.6,90.71,55,80,70,
1/9/2019 23:15,94.52,56.89,0,31,57,0,0,56.9,94.52,55,80,70,
1/9/2019 23:30,86.91,57.73,0,0,59,0,0,57.74,86.91,55,80,70,
1/9/2019 23:45,91.73,55.43,0,59,59,0,0,55.44,91.73,55,80,70,
1/10/2019 00:00,84.54,59.42,0,0,58,0,0,59.43,84.54,55,80,70,
1/10/2019 00:15,90.73,56.5,0,0,52,0,0,56.51,90.73,55,80,70,
1/10/2019 00:30,92.35,58.18,0,13,59,0,0,58.19,92.35,55,80,70,
1/10/2019 00:45,86.08,57.67,0,0,60,0,0,57.68,86.08,55,80,70,
1/10/2019 01:00,90.49,58.03,0,0,59,0,0,58.04,90.5,55,80,70,
1/10/2019 01:15,87.19,56.96,0,0,57,0,0,56.97,87.19,55,80,70,
1/10/2019 01:30,90.59,58.28,0,11,58,0,0,58.29,90.59,55,80,70,
1/10/2019 01:45,84.95,58.42,0,0,58,0,0,58.43,84.95,55,80,70,
1/10/2019 02:00,90.55,55.74,0,21,57,0,0,55.75,90.55,55,80,70,
1/10/2019 02:15,91.36,58.51,0,0,60,0,0,58.51,91.36,55,80,70,
1/10/2019 02:30,85.98,60.29,0,0,60,0,0,60.31,85.98,55,80,70,
1/10/2019 02:45,88.58,57.89,0,0,58,0,0,57.9,88.58,55,80,70,
1/10/2019 03:00,92.9,56.12,0,0,60,0,0,56.13,92.9,55,80,70,
1/10/2019 03:15,93.67,57.37,0,23,55,0,0,57.38,93.67,55,80,70,
1/10/2019 03:30,86.08,58.08,0,0,57,0,0,58.09,86.08,55,80,70,
1/10/2019 03:45,92.54,55.34,0,60,60,0,0,55.35,92.54,55,80,70,
1/10/2019 04:00,86.46,60.39,0,0,55,0,0,60.4,86.46,55,80,70,
1/10/2019 04:15,88.34,57.58,0,0,59,0,0,57.59,88.34,55,80,70,
1/10/2019 04:30,93.07,55.87,0,19,60,0,0,55.88,93.07,55,80,70,
1/10/2019 04:45,85.59,59.95,0,0,54,0,0,59.96,85.59,55,80,70,
1/10/2019 05:00,88.28,55.78,0,12,60,0,0,55.79,88.28,55,80,70,
1/10/2019 05:15,82.57,59.63,0,0,58,0,0,59.64,82.57,55,80,70,
1/10/2019 05:30,89.64,56.07,0,0,60,0,0,56.08,89.64,55,80,70,
1/10/2019 05:45,81.38,57.6,0,0,60,0,0,57.61,81.38,55,80,70,
1/10/2019 06:00,82.47,59.27,0,0,55,0,0,59.29,82.48,55,80,70,
1/10/2019 06:15,82.42,57.26,181.25,0,60,0,0,57.27,82.42,55,80,70,
1/10/2019 06:30,83.98,56.49,179.37,0,54,0,0,56.5,83.98,55,80,70,
1/10/2019 06:45,83.76,56.85,177.76,0,57,0,0,56.86,83.76,55,80,70,
1/10/2019 07:00,82.16,56.93,175.55,0,59,0,0,56.94,82.16,55,80,70,
1/10/2019 07:15,85.55,56.8,184.52,40,57,0,0,56.81,85.55,55.28,80,69.06,
1/10/2019 07:30,78.79,58.71,180.81,25,60,0,0,58.72,78.79,58,80,60,
1/10/2019 07:45,74.89,61.31,174.83,0,59,0,0,61.32,74.89,58,80,60,
1/10/2019 08:00,83.16,58.34,176.02,60,60,0,0,58.35,83.16,58,80,60,
1/10/2019 08:15,72.72,61.56,183.23,0,60,0,0,61.57,72.71,58,80,60,
1/10/2019 08:30,78.96,61.24,191.55,11,60,0,0,61.25,79.25,58,80,60,
1/10/2019 08:45,74.4,59.71,204.21,0,58,0,0,59.72,74.39,58,80,60,
1/10/2019 09:00,78.71,61.55,220.92,11,57,0,0,61.56,78.71,58.7,80,59.5,
1/10/2019 09:15,67.65,68.59,221.21,0,58,0,0,68.6,67.65,65,80,55,
1/10/2019 09:30,73.62,66.37,260.6,54,56,0,0,66.38,73.62,65,80,55,
1/10/2019 09:45,67.4,67.49,369.29,0,56,0,0,67.5,67.4,65,80,55,
1/10/2019 10:00,72.65,65.08,280.6,59,59,0,0,65.09,72.64,65,80,55,
1/10/2019 10:15,65.6,69.82,326.23,0,59,0,0,69.83,65.61,65,80,55,
1/10/2019 10:30,71.69,65.76,351.59,53,53,0,0,65.77,71.7,65,80,55,
1/10/2019 10:45,66.03,69.21,318.04,0,59,0,0,69.22,66.03,65,80,55,
1/10/2019 11:00,66.47,68.73,524.64,0,58,0,0,68.74,66.47,65,80,55,
1/10/2019 11:15,58.41,72.34,524.57,0,55,0,0,72.35,58.41,65,80,55,
1/10/2019 11:30,65.38,66.87,332.05,0,60,0,0,66.88,65.38,65,80,55,
1/10/2019 11:45,65.94,65.44,324.15,58,58,0,0,65.45,65.94,65,80,55,
1/10/2019 12:00,59.42,66.62,346.45,0,60,0,0,66.63,59.42,65,80,55,
1/10/2019 12:15,62.56,67.24,453.75,0,57,0,0,67.24,62.56,65,80,55,
1/10/2019 12:30,60.24,66.37,427.22,0,55,0,0,66.38,60.24,65,80,55,
1/10/2019 12:45,61.99,65.82,402.28,31,59,0,0,65.83,61.99,65,80,55,
1/10/2019 13:00,63.19,67.35,474.5,0,60,0,0,67.36,63.19,65,80,55,
1/10/2019 13:15,58.85,68.01,388.3,0,58,0,0,68.02,58.86,65,80,55,
1/10/2019 13:30,60.71,65.38,389.37,58,58,0,0,65.39,60.71,65,80,55,
1/10/2019 13:45,57.17,67.49,376.71,0,60,0,0,67.5,57.17,65,80,55,
1/10/2019 14:00,62.3,66.1,347.53,49,56,0,0,66.11,62.3,65,80,55,
1/10/2019 14:15,57.59,65.41,348.94,59,59,0,0,65.42,57.59,65,80,55,
1/10/2019 14:30,54.49,69.7,312.63,0,60,0,0,69.71,54.49,65,80,55,
1/10/2019 14:45,58.52,66.17,294.84,0,60,0,0,66.19,58.52,65,80,55,
1/10/2019 15:00,56.51,70.58,379.39,0,55,0,0,70.59,56.51,65,80,55,
1/10/2019 15:15,56.81,65.6,353.38,39,56,0,0,65.61,56.81,65,80,55,
1/10/2019 15:30,54.93,69.97,312.2,0,58,0,0,69.97,54.93,65,80,55,
1/10/2019 15:45,56.02,65.34,281.98,58,58,0,0,65.35,56.02,65,80,55,
1/10/2019 16:00,54.81,64.15,327.3,55,55,0,0,64.16,54.81,65,80,55,
1/10/2019 16:15,57.11,64.42,221.55,56,56,0,0,64.43,57.11,65,80,55,
1/10/2019 16:30,55.41,66.39,212.78,0,58,0,0,66.4,55.41,65,80,55,
1/10/2019 16:45,56.54,67.11,205.07,0,60,0,0,67.12,56.54,65,80,55,
1/10/2019 17:00,59.21,68.49,198.35,0,59,0,0,68.61,59.41,65,80,55,
1/10/2019 17:15,59.81,67.98,188.9,0,60,0,0,67.97,59.87,65,80,55,
1/10/2019 17:30,59.31,67.72,183.78,12,59,0,0,67.65,59.47,64.39,80,56.01,
1/10/2019 17:45,63.82,63.92,183.46,22,60,0,0,63.88,63.85,62,80,60,
1/10/2019 18:00,65.25,64.38,177.49,5,60,0,0,64.37,65.42,62,80,60,
1/10/2019 18:15,67.03,64.65,173.86,0,60,0,0,64.72,66.97,62,80,60,
1/10/2019 18:30,67.57,63.73,169.23,14,60,0,0,63.71,67.61,62,80,60,
1/10/2019 18:45,68.65,63.19,175.85,51,59,0,0,63.2,68.65,62,80,60,
1/10/2019 19:00,67.92,61.81,181.02,59,59,0,0,61.82,67.92,62,80,60,
1/10/2019 19:15,70.11,61.37,171.93,59,59,0,0,61.38,70.11,62,80,60,
1/10/2019 19:30,69.81,61.27,174.48,59,59,0,0,61.28,69.81,60.6,80,62.01,
1/10/2019 19:45,78.62,55.99,175.37,50,60,0,0,56,78.62,55,80,70,
1/10/2019 20:00,74.89,55.68,184.4,60,60,0,0,55.69,74.89,55,80,70,
1/10/2019 20:15,72.02,57.22,178.46,0,60,0,0,57.23,72.02,55,80,70,
1/10/2019 20:30,68.53,58.82,168.56,0,59,0,0,58.83,68.53,55,80,70,
1/10/2019 20:45,73.28,57.72,175.89,14,60,0,0,57.73,73.28,55,80,70,
1/10/2019 21:00,72.42,56.39,177.47,43,59,0,0,56.4,72.42,55,80,70,
1/10/2019 21:15,74.63,55.87,175.88,60,60,0,0,55.88,74.63,55,80,70,
1/10/2019 21:30,75.01,55.37,168.22,59,60,0,0,55.38,75.01,55,80,70,
1/10/2019 21:45,72.43,55.12,172.65,60,60,0,0,55.13,72.43,55,80,70,
1/10/2019 22:00,73.11,55.1,174.22,59,59,0,0,55.11,73.11,55,80,70,
1/10/2019 22:15,73.21,54.62,0,59,59,0,0,54.63,73.21,55,80,70,
1/10/2019 22:30,72.55,54.8,0,60,60,0,0,54.81,72.55,55,80,70,
1/10/2019 22:45,70.54,56.21,0,55,60,0,0,56.22,70.54,55,80,70,
1/10/2019 23:00,70.96,56.26,0,40,59,0,0,56.27,70.96,55,80,70,
1/10/2019 23:15,70.59,57.04,0,18,60,0,0,57.05,70.59,55,80,70,
1/10/2019 23:30,69.34,58.1,0,0,60,0,0,58.11,69.34,55,80,70,
1/10/2019 23:45,73.82,57.82,0,0,59,0,0,57.83,73.82,55,80,70,
1/11/2019 00:00,77.04,56.06,0,55,59,0,0,56.08,77.04,55,80,70,
1/11/2019 00:15,75.88,56.18,0,50,59,0,0,56.19,75.88,55,80,70,
1/11/2019 00:30,75.73,56.14,0,54,60,0,0,56.15,75.74,55,80,70,
1/11/2019 00:45,74.14,54.3,0,59,59,0,0,54.31,74.14,55,80,70,
1/11/2019 01:00,68.77,54.58,0,59,59,0,0,54.59,68.77,55,80,70,
1/11/2019 01:15,68.55,55.76,0,59,59,0,0,55.77,68.56,55,80,70,
1/11/2019 01:30,68.65,55.15,0,59,59,0,0,55.16,68.65,55,80,70,
1/11/2019 01:45,70.2,56.06,0,55,59,0,0,56.07,70.2,55,80,70,
1/11/2019 02:00,70.7,56.16,0,53,59,0,0,56.17,70.7,55,80,70,
1/11/2019 02:15,65.82,57.53,0,0,59,0,0,57.54,65.82,55,80,70,
1/11/2019 02:30,67.1,57.17,0,8,59,0,0,57.18,67.1,55,80,70,
1/11/2019 02:45,69.31,56.89,0,29,60,0,0,56.9,69.31,55,80,70,
1/11/2019 03:00,67.7,56.69,0,32,59,0,0,56.7,67.7,55,80,70,
1/11/2019 03:15,70.47,54.99,0,59,59,0,0,55,70.47,55,80,70,
1/11/2019 03:30,68.04,56.23,0,51,59,0,0,56.24,68.04,55,80,70,
1/11/2019 03:45,69.08,54.56,0,60,60,0,0,54.58,69.08,55,80,70,
1/11/2019 04:00,68.86,54.41,0,60,60,0,0,54.42,68.86,55,80,70,
1/11/2019 04:15,67.52,54.79,0,58,59,0,0,54.8,67.52,55,80,70,
1/11/2019 04:30,68.03,54.43,0,59,60,0,0,54.44,68.03,55,80,70,
1/11/2019 04:45,69.96,53.68,0,60,60,0,0,53.69,69.96,55,80,70,
1/11/2019 05:00,70.45,53.46,0,59,60,0,0,53.47,70.45,55,80,70,
1/11/2019 05:15,69.78,53.32,0,59,59,0,0,53.33,69.77,55,80,70,
1/11/2019 05:30,66.51,52.74,0,60,60,0,0,52.75,66.5,55,80,70,
1/11/2019 05:45,66.22,54.38,0,56,60,0,0,54.39,66.22,55,80,70,
1/11/2019 06:00,62.13,56.08,0,0,60,0,0,56.09,62.13,55,80,70,
1/11/2019 06:15,62.48,55.82,173.81,6,59,0,0,55.83,62.48,55,80,70,
1/11/2019 06:30,64.15,55.64,179.99,12,59,0,0,55.65,64.15,55,80,70,
1/11/2019 06:45,65.53,54.03,175.57,58,58,0,0,54.04,65.53,55,80,70,
1/11/2019 07:00,69.49,54.49,172.49,59,59,0,0,54.5,69.49,55,80,70,
1/11/2019 07:15,68.46,55.01,171.97,60,60,0,0,55.02,68.46,55.3,80,68.99,
1/11/2019 07:30,64.79,56.2,177.43,60,60,0,0,56.21,64.8,58,80,60,
1/11/2019 07:45,62.42,56.29,175.99,59,59,0,0,56.31,62.42,58,80,60,
1/11/2019 08:00,59.12,57.9,180.46,39,60,0,0,57.91,59.12,58,80,60,
1/11/2019 08:15,63.93,56.92,182.94,60,60,0,0,56.93,63.92,58,80,60,
1/11/2019 08:30,62.11,57.93,192.15,37,60,0,0,57.94,62.11,58,80,60,
1/11/2019 08:45,60.69,58.72,217.78,16,60,0,0,58.73,60.69,58,80,60,
1/11/2019 09:00,58,61,288.12,0,59,0,0,61.01,58,58.7,80,59.5,
1/11/2019 09:15,52.98,67.58,240.85,0,59,0,0,67.59,52.98,65,80,55,
1/11/2019 09:30,54.84,68.88,375.51,0,60,0,0,68.89,54.84,65,80,55,
1/11/2019 09:45,54.15,67.96,399.05,4,59,0,0,67.97,54.15,65,80,55,
1/11/2019 10:00,58.43,64.99,402.36,60,60,0,0,65,58.43,65,80,55,
1/11/2019 10:15,53.34,64.97,365.5,59,59,0,0,64.98,53.34,65,80,55,
1/11/2019 10:30,48.62,66.6,460.28,0,59,0,0,66.61,48.61,65,80,55,
1/11/2019 10:45,47.78,69.24,478.93,0,59,0,0,69.25,47.78,65,80,55,
1/11/2019 11:00,48.12,68.44,510.23,0,60,0,0,68.45,48.12,65,80,55,
1/11/2019 11:15,50.44,65.62,503.5,42,60,0,0,65.63,50.44,65,80,55,
1/11/2019 11:30,47.49,71.31,517.67,0,60,0,0,71.32,47.49,65,80,55,
1/11/2019 11:45,48.83,70.25,515.66,0,60,0,0,70.27,48.82,65,80,55,
1/11/2019 12:00,47.38,69.45,510.02,0,59,0,0,69.46,47.38,65,80,55,
1/11/2019 12:15,50.51,68.34,560.33,0,59,0,0,68.35,50.51,65,80,55,
1/11/2019 12:30,53.7,66.72,593.09,0,59,0,0,66.73,53.7,65,80,55,
1/11/2019 12:45,42.22,69.51,617.59,0,60,0,0,69.52,42.22,65,80,55,
1/11/2019 13:00,53.71,67.76,524.33,0,59,0,0,67.77,53.71,65,80,55,
1/11/2019 13:15,51.35,69.64,527.08,0,60,0,0,69.65,51.35,65,80,55,
1/11/2019 13:30,54.71,65.85,516.9,59,59,0,0,65.86,54.71,65,80,55,
1/11/2019 13:45,56.12,67.82,521.13,13,60,0,0,67.83,56.12,65,80,55,
1/11/2019 14:00,57.32,69.34,522.52,0,59,0,0,69.35,57.32,65,80,55,
1/11/2019 14:15,57.08,66.73,488.03,0,59,0,0,66.74,57.08,65,80,55,
1/11/2019 14:30,56.1,68.22,489.65,0,59,0,0,68.23,56.1,65,80,55,
1/11/2019 14:45,58.2,69.24,546.31,0,59,0,0,69.25,58.2,65,80,55,
1/11/2019 15:00,57.7,67.99,525.91,0,59,0,0,68,57.7,65,80,55,
1/11/2019 15:15,56.75,66.9,518.04,0,59,0,0,66.91,56.75,65,80,55,
1/11/2019 15:30,55.9,69.84,486.13,0,60,0,0,69.86,55.9,65,80,55,
1/11/2019 15:45,56.6,67.96,443.52,12,59,0,0,67.97,56.6,65,80,55,
1/11/2019 16:00,55.09,66.3,346.06,0,60,0,0,66.31,55.09,65,80,55,
1/11/2019 16:15,51.62,68.57,319.45,0,59,0,0,68.58,51.62,65,80,55,
1/11/2019 16:30,50.28,66.35,248.42,0,59,0,0,66.36,50.27,65,80,55,
1/11/2019 16:45,51.01,62.98,231.57,59,59,0,0,62.99,51.01,65,80,55,
1/11/2019 17:00,51.18,63.74,221.62,57,60,0,0,63.75,51.18,65,80,55,
1/11/2019 17:15,53.61,67.52,204.73,0,59,0,0,67.54,53.61,65,80,55,
1/11/2019 17:30,55.82,65.47,193.59,59,59,0,0,65.48,55.82,64.7,80,55.49,
1/11/2019 17:45,57.93,60.7,193.03,59,59,0,0,60.71,57.93,62,80,60,
1/11/2019 18:00,57.32,60.04,197.03,60,60,0,0,60.06,57.32,62,80,60,
1/11/2019 18:15,54.43,60.78,189.47,57,60,0,0,60.79,54.43,62,80,60,
1/11/2019 18:30,53.79,61.33,192.03,46,60,0,0,61.34,53.79,62,80,60,
1/11/2019 18:45,51.37,61.41,189,37,59,0,0,61.42,51.37,62,80,60,
1/11/2019 19:00,49.1,63.39,196.61,0,60,0,0,63.4,49.1,62,80,60,
1/11/2019 19:15,54.83,62.42,195.9,59,59,0,0,62.43,54.83,62,80,60,
1/11/2019 19:30,60.59,60.24,198.39,54,54,0,0,60.25,60.59,61.32,80,60.98,
1/11/2019 19:45,63.66,54.59,196.53,58,58,0,0,54.6,63.66,55,80,70,
1/11/2019 20:00,61.97,52.21,0,59,59,0,0,52.22,61.97,55,80,70,
1/11/2019 20:15,59.15,55.28,0,13,55,0,0,55.29,59.15,55,80,70,
1/11/2019 20:30,60.41,57.72,0,0,56,0,0,57.74,60.4,55,80,70,
1/11/2019 20:45,62.63,55.06,0,58,59,0,0,55.07,62.63,55,80,70,
1/11/2019 21:00,61.98,51.78,0,58,58,0,0,51.8,61.98,55,80,70,
1/11/2019 21:15,55.14,53.6,0,45,57,0,0,53.62,55.14,55,80,70,
1/11/2019 21:30,62.05,56.78,0,11,60,0,0,56.79,62.05,55,80,70,
1/11/2019 21:45,64.81,54.14,0,56,56,0,0,54.14,64.81,55,80,70,
1/11/2019 22:00,65.86,52.86,0,53,53,0,0,52.87,65.86,55,80,70,
1/11/2019 22:15,59.3,53.55,0,52,60,0,0,53.56,59.3,55,80,70,
1/11/2019 22:30,58.81,56.46,0,0,60,0,0,56.47,58.81,55,80,70,
1/11/2019 22:45,63.84,56.89,0,28,60,0,0,56.9,63.84,55,80,70,
1/11/2019 23:00,65.23,54.49,0,59,59,0,0,54.5,65.23,55,80,70,
1/11/2019 23:15,65.55,52.69,0,60,60,0,0,52.7,65.55,55,80,70,
1/11/2019 23:30,63.74,55.23,0,13,56,0,0,55.24,63.74,55,80,70,
1/11/2019 23:45,63.55,57.6,0,0,60,0,0,57.6,63.55,55,80,70,
1/12/2019 00:00,66.48,58.29,0,0,60,0,0,58.3,66.48,55,80,70,
1/12/2019 00:15,68.09,57.26,0,0,60,0,0,57.27,68.09,55,80,70,
1/12/2019 00:30,72.95,55.32,0,60,60,0,0,55.33,72.95,55,80,70,
1/12/2019 00:45,73.38,53.19,0,55,55,0,0,53.2,73.38,55,80,70,
1/12/2019 01:00,71.29,52.99,0,59,59,0,0,53,71.29,55,80,70,
1/12/2019 01:15,65.98,55.15,0,30,57,0,0,55.16,65.98,55,80,70,
1/12/2019 01:30,65.12,57.46,0,0,60,0,0,57.46,65.12,55,80,70,
1/12/2019 01:45,64.7,57.77,0,0,56,0,0,57.78,64.7,55,80,70,
1/12/2019 02:00,67.16,57.72,0,0,58,0,0,57.73,67.15,55,80,70,
1/12/2019 02:15,70.42,56.31,0,46,59,0,0,56.32,70.42,55,80,70,
1/12/2019 02:30,72.88,53.7,0,59,59,0,0,53.7,72.87,55,80,70,
1/12/2019 02:45,69.65,52.85,0,60,60,0,0,52.86,69.65,55,80,70,
1/12/2019 03:00,63.49,56.03,0,0,58,0,0,56.04,63.49,55,80,70,
1/12/2019 03:15,67.37,58.35,0,0,55,0,0,58.36,67.37,55,80,70,
1/12/2019 03:30,72.76,55.45,0,60,60,0,0,55.47,72.76,55,80,70,
1/12/2019 03:45,74.16,54.02,0,59,59,0,0,54.04,74.16,55,80,70,
1/12/2019 04:00,71.13,52.6,0,60,60,0,0,52.61,71.13,55,80,70,
1/12/2019 04:15,65.22,54.23,0,32,59,0,0,54.24,65.22,55,80,70,
1/12/2019 04:30,65.9,57.77,0,0,60,0,0,57.78,65.9,55,80,70,
1/12/2019 04:45,70.32,57.47,0,0,58,0,0,57.48,70.32,55,80,70,
1/12/2019 05:00,72.24,56.8,0,27,60,0,0,56.81,72.24,55,80,70,
1/12/2019 05:15,74.66,55.28,0,60,60,0,0,55.28,74.66,55,80,70,
1/12/2019 05:30,74.33,54.1,0,60,60,0,0,54.12,74.33,55,80,70,
1/12/2019 05:45,72,53.57,0,60,60,0,0,53.58,72,55,80,70,
1/12/2019 06:00,68.53,56.22,0,0,60,0,0,56.23,68.53,55,80,70,
1/12/2019 06:15,67.09,58.73,186.74,0,58,0,0,58.74,67.09,55,80,70,
1/12/2019 06:30,69.5,59.03,197.17,0,60,0,0,59.04,69.5,55,80,70,
1/12/2019 06:45,69.77,58.93,189.94,0,58,0,0,58.94,69.77,55,80,70,
1/12/2019 07:00,72.93,58.04,188.48,0,60,0,0,58.05,72.93,55,80,70,
1/12/2019 07:15,72.67,57.11,196.55,53,60,0,0,57.12,72.67,55.3,80,68.99,
1/12/2019 07:30,72.19,58.64,196.08,60,60,0,0,58.65,72.19,58,80,60,
1/12/2019 07:45,73.38,57.23,197.27,60,60,0,0,57.24,73.38,58,80,60,
1/12/2019 08:00,72.16,56.86,190.1,59,59,0,0,56.86,72.16,58,80,60,
1/12/2019 08:15,71.07,56.62,196.52,57,57,0,0,56.63,71.07,58,80,60,
1/12/2019 08:30,68.63,58.29,219.53,24,60,0,0,58.3,68.63,58,80,60,
1/12/2019 08:45,65.51,60.02,261.67,0,54,0,0,60.03,65.52,58,80,60,
1/12/2019 09:00,65.67,62.88,320.96,0,58,0,0,62.89,65.67,58.67,80,59.52,
1/12/2019 09:15,59.47,68.47,367.07,0,57,0,0,68.48,59.47,65,80,55,
1/12/2019 09:30,58.66,69.01,401.14,0,55,0,0,69.02,58.66,65,80,55,
1/12/2019 09:45,63.51,65.88,420.64,56,56,0,0,65.89,63.51,65,80,55,
1/12/2019 10:00,60.33,66.56,442.98,0,60,0,0,66.57,60.33,65,80,55,
1/12/2019 10:15,52.49,70.02,483.92,0,59,0,0,70.03,52.48,65,80,55,
1/12/2019 10:30,56.12,66.08,503.14,0,60,0,0,66.09,56.12,65,80,55,
1/12/2019 10:45,61.17,66.17,539.76,58,60,0,0,66.19,61.01,65,80,55,
1/12/2019 11:00,57.98,70.17,569.73,0,56,0,0,70.18,57.98,65,80,55,
1/12/2019 11:15,52.42,65.61,564.17,20,60,0,0,65.62,52.42,65,80,55,
1/12/2019 11:30,52.84,69.64,596.51,0,60,0,0,69.65,52.84,65,80,55,
1/12/2019 11:45,54.54,67.15,567.93,0,59,0,0,67.16,54.54,65,80,55,
1/12/2019 12:00,54.62,66.05,570.33,0,60,0,0,66.06,54.62,65,80,55,
1/12/2019 12:15,56.74,65.82,618.86,22,60,0,0,65.83,56.75,65,80,55,
1/12/2019 12:30,54.3,69.9,641.12,0,57,0,0,69.91,54.3,65,80,55,
1/12/2019 12:45,59.02,65.39,445.77,60,60,0,0,65.4,59.02,65,80,55,
1/12/2019 13:00,55.14,65.74,385.81,7,58,0,0,65.75,55.14,65,80,55,
1/12/2019 13:15,52.04,68.78,376.98,0,59,0,0,68.79,52.04,65,80,55,
1/12/2019 13:30,60.4,65.37,385.71,57,57,0,0,65.36,60.16,65,80,55,
1/12/2019 13:45,55.61,67.62,394.85,0,57,0,0,67.76,55.04,65,80,55,
1/12/2019 14:00,58.82,66.35,526.43,0,55,0,0,66.36,58.82,65,80,55,
1/12/2019 14:15,59.23,67.9,554.42,0,60,0,0,67.91,59.23,65,80,55,
1/12/2019 14:30,54.08,69.78,545.75,0,58,0,0,69.79,54.08,65,80,55,
1/12/2019 14:45,58.6,68.16,534.22,0,58,0,0,68.17,58.6,65,80,55,
1/12/2019 15:00,57.38,66.09,524.99,0,59,0,0,66.09,57.38,65,80,55,
1/12/2019 15:15,55.82,65.98,508.41,0,60,0,0,66,55.82,65,80,55,
1/12/2019 15:30,55.57,66.06,487.2,0,60,0,0,66.06,55.57,65,80,55,
1/12/2019 15:45,56.48,69.04,468.2,0,60,0,0,69.05,56.48,65,80,55,
1/12/2019 16:00,54.19,66.77,441.93,0,60,0,0,66.79,54.19,65,80,55,
1/12/2019 16:15,58.26,69.73,330.4,0,59,0,0,69.73,58.27,65,80,55,
1/12/2019 16:30,62.79,66.73,251.6,32,58,0,0,66.74,62.79,65,80,55,
1/12/2019 16:45,61.66,65.27,237.28,57,58,0,0,65.28,61.66,65,80,55,
1/12/2019 17:00,61.03,63.08,221.66,60,60,0,0,63.08,61.03,65,80,55,
1/12/2019 17:15,55.16,63.34,205.55,60,60,0,0,63.35,55.16,65,80,55,
1/12/2019 17:30,52.9,64.85,201.46,30,60,0,0,64.86,52.9,64.97,80,55.04,
1/12/2019 17:45,57.22,65.58,193.41,0,60,0,0,65.59,57.22,62,80,60,
1/12/2019 18:00,60.28,65.3,195.48,0,59,0,0,65.31,60.28,62,80,60,
1/12/2019 18:15,63.08,62.87,192.88,56,56,0,0,62.88,63.08,62,80,60,
1/12/2019 18:30,62.54,62.09,196.36,60,60,0,0,62.1,62.54,62,80,60,
1/12/2019 18:45,62.91,61.42,193.29,60,60,0,0,61.44,62.91,62,80,60,
1/12/2019 19:00,60.72,64.27,19.05,0,57,0,0,64.29,60.71,62,80,60,
1/12/2019 19:15,65.6,63.42,0,33,58,0,0,63.43,65.6,62,80,60,
1/12/2019 19:30,64.47,58.78,0,55,55,0,0,58.8,64.47,61.93,80,60.1,
1/12/2019 19:45,68.61,56.25,0,0,59,0,0,56.26,68.61,55,80,70,
1/12/2019 20:00,69.39,55.98,0,1,58,0,0,55.99,69.39,55,80,70,
1/12/2019 20:15,67.86,57.03,0,0,60,0,0,57.04,67.86,55,80,70,
1/12/2019 20:30,70.35,56.76,0,0,60,0,0,56.77,70.35,55,80,70,
1/12/2019 20:45,69.34,59.36,0,0,60,0,0,59.37,69.35,55,80,70,
1/12/2019 21:00,75.93,57.51,0,11,58,0,0,57.52,75.93,55,80,70,
1/12/2019 21:15,76.94,56.2,0,49,57,0,0,56.21,76.94,55,80,70,
1/12/2019 21:30,77.35,55.52,0,59,60,0,0,55.53,77.36,55,80,70,
1/12/2019 21:45,78.5,54.83,0,59,59,0,0,54.84,78.5,55,80,70,
1/12/2019 22:00,77.75,54.24,0,59,59,0,0,54.25,77.75,55,80,70,
1/12/2019 22:15,76.13,54.32,0,60,60,0,0,54.34,76.13,55,80,70,
1/12/2019 22:30,75.54,54.28,0,59,59,0,0,54.29,75.54,55,80,70,
1/12/2019 22:45,75.58,54.39,0,59,59,0,0,54.4,75.58,55,80,70,
1/12/2019 23:00,72.91,55.7,0,10,60,0,0,55.71,72.9,55,80,70,
1/12/2019 23:15,74.24,56.24,0,0,60,0,0,56.25,74.24,55,80,70,
1/12/2019 23:30,73.05,57.19,0,0,59,0,0,57.2,73.04,55,80,70,
1/12/2019 23:45,71.36,57.8,0,0,60,0,0,57.81,71.36,55,80,70,
1/13/2019 00:00,71.5,58.46,0,0,59,0,0,58.47,71.51,55,80,70,
1/13/2019 00:15,75.14,58.01,0,0,60,0,0,58.02,75.14,55,80,70,
1/13/2019 00:30,76.89,56.67,0,20,59,0,0,56.68,76.89,55,80,70,
1/13/2019 00:45,76.35,57.19,0,18,59,0,0,57.2,76.35,55,80,70,
1/13/2019 01:00,76.98,57.07,0,28,59,0,0,57.08,76.98,55,80,70,
1/13/2019 01:15,78.45,55.89,0,59,60,0,0,55.9,78.45,55,80,70,
1/13/2019 01:30,78.3,55.23,0,60,60,0,0,55.24,78.3,55,80,70,
1/13/2019 01:45,78.55,54.69,0,59,59,0,0,54.7,78.55,55,80,70,
1/13/2019 02:00,78.54,54.25,0,59,59,0,0,54.26,78.54,55,80,70,
1/13/2019 02:15,78.06,54.38,0,60,60,0,0,54.39,78.06,55,80,70,
1/13/2019 02:30,77.64,54.27,0,59,59,0,0,54.28,77.64,55,80,70,
1/13/2019 02:45,77.47,54.17,0,60,60,0,0,54.18,77.47,55,80,70,
1/13/2019 03:00,76.47,54.74,0,60,60,0,0,54.75,76.48,55,80,70,
1/13/2019 03:15,76.7,54.89,0,59,59,0,0,54.9,76.7,55,80,70,
1/13/2019 03:30,75.77,55.54,0,15,60,0,0,55.55,75.77,55,80,70,
1/13/2019 03:45,74.6,56.81,0,0,59,0,0,56.82,74.6,55,80,70,
1/13/2019 04:00,73.12,57.29,0,0,59,0,0,57.3,73.12,55,80,70,
1/13/2019 04:15,72.66,57.5,0,0,59,0,0,57.51,72.66,55,80,70,
1/13/2019 04:30,72,58.54,0,0,60,0,0,58.55,72,55,80,70,
1/13/2019 04:45,75.22,58.13,0,0,60,0,0,58.14,75.22,55,80,70,
1/13/2019 05:00,74.2,57.98,0,0,59,0,0,58,74.2,55,80,70,
1/13/2019 05:15,75.07,58.06,0,0,59,0,0,58.07,75.07,55,80,70,
1/13/2019 05:30,74.88,57.9,0,0,60,0,0,57.91,74.88,55,80,70,
1/13/2019 05:45,77.54,56.08,0,55,59,0,0,56.09,77.55,55,80,70,
1/13/2019 06:00,77.08,56.06,0,54,60,0,0,56.07,77.08,55,80,70,
1/13/2019 06:15,75.87,56.01,193.95,55,59,0,0,56.02,75.87,55,80,70,
1/13/2019 06:30,77.27,55.62,188.19,58,58,0,0,55.63,77.27,55,80,70,
1/13/2019 06:45,76.64,54.97,194.14,59,59,0,0,54.98,76.65,55,80,70,
1/13/2019 07:00,76.54,55.16,200.11,54,58,0,0,55.17,76.55,55,80,70,
1/13/2019 07:15,74.11,56.56,187.61,16,59,0,0,56.57,74.11,55.59,80,68.03,
1/13/2019 07:30,71.11,59.31,192.64,0,59,0,0,59.32,71.11,58,80,60,
1/13/2019 07:45,71.64,59.54,184.35,0,59,0,0,59.55,71.64,58,80,60,
1/13/2019 08:00,72.25,60.15,189.82,0,59,0,0,60.16,72.25,58,80,60,
1/13/2019 08:15,71.16,60.28,195.46,0,59,0,0,60.29,71.16,58,80,60,
1/13/2019 08:30,69.77,61.35,215.87,0,60,0,0,61.37,69.77,58,80,60,
1/13/2019 08:45,70.16,61.95,240.44,0,60,0,0,61.96,70.16,58,80,60,
1/13/2019 09:00,73.35,59.93,303.33,59,59,0,0,59.94,73.35,59.4,80,59,
1/13/2019 09:15,65.89,64.89,365.71,59,59,0,0,64.9,65.89,65,80,55,
1/13/2019 09:30,64.1,67.47,400.8,0,60,0,0,67.48,64.1,65,80,55,
1/13/2019 09:45,68.52,66.32,410.28,0,60,0,0,66.34,68.52,65,80,55,
1/13/2019 10:00,69.55,67.11,446.57,0,60,0,0,67.12,69.55,65,80,55,
1/13/2019 10:15,67.71,68.32,471.52,0,60,0,0,68.34,67.71,65,80,55,
1/13/2019 10:30,66.8,69.31,509.57,0,60,0,0,69.32,66.8,65,80,55,
1/13/2019 10:45,65.59,70.38,535.38,0,59,0,0,70.39,65.59,65,80,55,
1/13/2019 11:00,63.9,71.79,574.1,0,60,0,0,71.8,63.9,65,80,55,
1/13/2019 11:15,63.49,72.82,581.72,0,60,0,0,72.84,63.49,65,80,55,
1/13/2019 11:30,65.19,73.75,598.41,0,59,0,0,73.76,65.19,65,80,55,
1/13/2019 11:45,65.14,74.12,575.24,0,59,0,0,74.13,65.14,65,80,55,
1/13/2019 12:00,64.78,74.84,559.41,0,60,0,0,74.85,64.78,65,80,55,
1/13/2019 12:15,65.2,75.77,616,0,58,0,0,75.78,65.2,65,80,55,
1/13/2019 12:30,65.47,76.11,635.12,0,59,0,0,76.12,65.47,65,80,55,
1/13/2019 12:45,64.58,76.28,614.85,0,60,0,0,76.29,64.58,65,80,55,
1/13/2019 13:00,65.66,76.33,582.97,0,60,0,0,76.34,65.66,65,80,55,
1/13/2019 13:15,65.47,76.93,572.14,0,60,0,0,76.94,65.47,65,80,55,
1/13/2019 13:30,66.56,76.72,586.36,0,60,0,0,76.73,66.55,65,80,55,
1/13/2019 13:45,64.73,76.82,601.59,0,59,0,0,76.83,64.73,65,80,55,
1/13/2019 14:00,64.69,77,582.1,0,60,0,0,77.01,64.69,65,80,55,
1/13/2019 14:15,65.32,77.34,542.33,0,60,0,0,77.35,65.32,65,80,55,
1/13/2019 14:30,65.21,76.93,537.5,0,58,0,0,76.95,65.21,65,80,55,
1/13/2019 14:45,64.5,77.11,528.37,0,59,0,0,77.12,64.5,65,80,55,
1/13/2019 15:00,62.7,77.42,521.95,0,60,0,0,77.44,62.7,65,80,55,
1/13/2019 15:15,63.65,77.42,513.51,0,60,0,0,77.43,63.65,65,80,55,
1/13/2019 15:30,62.16,77.64,487.04,0,59,0,0,77.65,62.16,65,80,55,
1/13/2019 15:45,64.41,76.93,469.9,0,60,0,0,76.95,64.41,65,80,55,
1/13/2019 16:00,65.13,75.96,440.23,0,60,0,0,75.98,65.14,65,80,55,
1/13/2019 16:15,69,73.03,333.96,0,59,0,0,73.05,69,65,80,55,
1/13/2019 16:30,76.15,67.65,241.82,0,60,0,0,67.67,76.15,65,80,55,
1/13/2019 16:45,75.24,66.15,233.52,0,59,0,0,66.16,75.24,65,80,55,
1/13/2019 17:00,71,68.95,226.25,0,59,0,0,68.96,71,65,80,55,
1/13/2019 17:15,73.31,68.42,217.06,0,60,0,0,68.43,73.31,65,80,55,
1/13/2019 17:30,74.08,67.38,185.26,19,60,0,0,67.39,74.08,65,80,55,
1/13/2019 17:45,75.57,63.19,195.01,0,60,0,0,63.2,75.57,62,80,60,
1/13/2019 18:00,73.46,63.02,0,0,59,0,0,63.03,73.46,62,80,60,
1/13/2019 18:15,71.38,64.25,0,0,59,0,0,64.26,71.38,62,80,60,
1/13/2019 18:30,70.39,65.35,0,0,59,0,0,65.36,70.4,62,80,60,
1/13/2019 18:45,70.09,65.22,0,0,60,0,0,65.23,70.09,62,80,60,
1/13/2019 19:00,71.53,65.33,0,0,59,0,0,65.34,71.53,62,80,60,
1/13/2019 19:15,74.84,63.96,0,0,59,0,0,63.97,74.84,62,80,60,
1/13/2019 19:30,75.75,63.15,0,52,59,0,0,63.16,75.75,62,80,60,
1/13/2019 19:45,84.75,55.42,0,59,59,0,0,55.43,84.75,55,80,70,
1/13/2019 20:00,80.15,55.98,0,0,59,0,0,55.99,80.15,55,80,70,
1/13/2019 20:15,76.44,57.87,0,0,59,0,0,57.88,76.45,55,80,70,
1/13/2019 20:30,75.56,59,0,0,59,0,0,59.01,75.56,55,80,70,
1/13/2019 20:45,79.2,58.74,0,0,59,0,0,58.75,79.2,55,80,70,
1/13/2019 21:00,82.2,56.3,0,51,60,0,0,56.31,82.2,55,80,70,
1/13/2019 21:15,81.81,55.3,0,60,60,0,0,55.32,81.81,55,80,70,
1/13/2019 21:30,81,54.66,0,60,60,0,0,54.67,81,55,80,70,
1/13/2019 21:45,79.31,55.37,0,36,59,0,0,55.38,79.31,55,80,70,
1/13/2019 22:00,77.77,56.36,0,0,59,0,0,56.37,77.77,55,80,70,
1/13/2019 22:15,75.78,57.8,0,0,59,0,0,57.81,75.78,55,80,70,
1/13/2019 22:30,77.68,58.16,0,0,59,0,0,58.18,77.69,55,80,70,
1/13/2019 22:45,80.16,57.74,0,0,59,0,0,57.75,80.16,55,80,70,
1/13/2019 23:00,81.15,56.31,0,44,59,0,0,56.32,81.15,55,80,70,
1/13/2019 23:15,81.14,55.79,0,59,59,0,0,55.8,81.14,55,80,70,
1/13/2019 23:30,81.71,54.99,0,59,59,0,0,55,81.71,55,80,70,
1/13/2019 23:45,80.29,54.49,0,59,59,0,0,54.5,80.29,55,80,70,
1/14/2019 00:00,79.38,54.39,0,59,59,0,0,54.4,79.38,55,80,70,
1/14/2019 00:15,77.51,55.64,0,20,59,0,0,55.65,77.51,55,80,70,
1/14/2019 00:30,75.76,56.4,0,0,60,0,0,56.41,75.76,55,80,70,
1/14/2019 00:45,74.76,57.72,0,0,59,0,0,57.73,74.76,55,80,70,
1/14/2019 01:00,75.43,57.99,0.04,0,59,0,0,58,75.43,55,80,70,
1/14/2019 01:15,77.36,57.07,0,3,60,0,0,57.08,77.36,55,80,70,
1/14/2019 01:30,80.01,55.08,0,58,58,0,0,55.09,80.01,55,80,70,
1/14/2019 01:45,76.39,54.26,0,59,59,0,0,54.27,76.39,55,80,70,
1/14/2019 02:00,74.78,55.84,0,1,59,0,0,55.85,74.78,55,80,70,
1/14/2019 02:15,76.2,57.9,0,0,59,0,0,57.91,76.2,55,80,70,
1/14/2019 02:30,79.38,56.88,0,20,58,0,0,56.89,79.38,55,80,70,
1/14/2019 02:45,79.77,55.22,0,59,59,0,0,55.23,79.77,55,80,70,
1/14/2019 03:00,79.39,54.3,0,60,60,0,0,54.31,79.39,55,80,70,
1/14/2019 03:15,78.05,54.5,0,59,59,0,0,54.52,78.05,55,80,70,
1/14/2019 03:30,75.23,56.4,0,0,59,0,0,56.41,75.23,55,80,70,
1/14/2019 03:45,76.04,58.2,0,0,55,0,0,58.21,76.04,55,80,70,
1/14/2019 04:00,80.23,55.66,0.04,60,60,0,0,55.67,80.23,55,80,70,
1/14/2019 04:15,78.11,54.3,0,60,60,0,0,54.31,78.11,55,80,70,
1/14/2019 04:30,75.61,56.34,0,0,60,0,0,56.35,75.61,55,80,70,
1/14/2019 04:45,75.29,58.09,0,0,59,0,0,58.1,75.29,55,80,70,
1/14/2019 05:00,80.28,55.64,0,60,60,0,0,55.65,80.29,55,80,70,
1/14/2019 05:15,79.01,53.96,0,59,59,0,0,53.97,79.01,55,80,70,
1/14/2019 05:30,75.56,55.78,0,13,57,0,0,55.79,75.56,55,80,70,
1/14/2019 05:45,76.53,57.73,0,0,60,0,0,57.74,76.53,55,80,70,
1/14/2019 06:00,77.83,57.61,0,0,60,0,0,57.63,77.83,55,80,70,
1/14/2019 06:15,79.26,55.16,188.52,60,60,0,0,55.18,79.26,55,80,70,
1/14/2019 06:30,77.94,55.45,195.07,37,58,0,0,55.46,77.94,55,80,70,
1/14/2019 06:45,75.72,57.14,197.17,0,59,0,0,57.15,75.72,55,80,70,
1/14/2019 07:00,80.29,57.8,184.3,0,60,0,0,57.88,80.22,55,80,70,
1/14/2019 07:15,79.31,55.29,192.2,58,58,0,0,55.35,79.27,55.58,80,68.06,
1/14/2019 07:30,74.93,59.5,192.08,0,58,0,0,59.51,74.94,58,80,60,
1/14/2019 07:45,73.88,61.55,192.42,0,60,0,0,61.56,73.88,58,80,60,
1/14/2019 08:00,77.13,60.64,194.24,0,60,0,0,60.65,77.13,58,80,60,
1/14/2019 08:15,78.56,58.05,205.17,56,57,0,0,58.06,78.56,58,80,60,
1/14/2019 08:30,75.07,58.79,222.3,0,59,0,0,58.8,75.07,58,80,60,
1/14/2019 08:45,76.92,60.81,249.38,0,60,0,0,60.82,76.92,58,80,60,
1/14/2019 09:00,73.48,60.29,311.54,33,60,0,0,60.3,73.78,59.42,80,58.99,
1/14/2019 09:15,67.95,65.98,360.13,1,60,0,0,65.99,67.96,65,80,55,
1/14/2019 09:30,71.87,66.41,399.67,37,58,0,0,66.42,71.87,65,80,55,
1/14/2019 09:45,71.19,66.3,420.94,0,60,0,0,66.31,71.19,65,80,55,
1/14/2019 10:00,70.27,67.38,444.05,0,60,0,0,67.39,70.27,65,80,55,
1/14/2019 10:15,69.84,68.48,481.2,0,60,0,0,68.49,69.84,65,80,55,
1/14/2019 10:30,68.8,70.24,505.56,0,60,0,0,70.26,68.8,65,80,55,
1/14/2019 10:45,68.97,72.54,550.47,0,59,0,0,72.54,69.03,65,80,55,
1/14/2019 11:00,67.16,73.11,578.16,0,60,0,0,73.12,67.16,65,80,55,
1/14/2019 11:15,68.09,73.86,574.68,0,60,0,0,73.87,68.09,65,80,55,
1/14/2019 11:30,69.12,73.66,599.26,0,58,0,0,73.67,69.12,65,80,55,
1/14/2019 11:45,69.19,74.24,567.99,0,60,0,0,74.25,69.19,65,80,55,
1/14/2019 12:00,69.49,74.84,559.97,0,60,0,0,74.85,69.5,65,80,55,
1/14/2019 12:15,68.59,75.64,621.82,0,60,0,0,75.65,68.59,65,80,55,
1/14/2019 12:30,69.14,76.25,617.45,0,59,0,0,76.26,69.13,65,80,55,
1/14/2019 12:45,70.25,76.75,605.94,0,58,0,0,76.76,70.25,65,80,55,
1/14/2019 13:00,67.27,77.09,571.93,0,60,0,0,77.09,67.27,65,80,55,
1/14/2019 13:15,66.52,77.37,573.4,0,58,0,0,77.38,66.52,65,80,55,
1/14/2019 13:30,67.66,77.33,589.22,0,58,0,0,77.35,67.66,65,80,55,
1/14/2019 13:45,67.76,77.82,594.51,0,60,0,0,77.83,67.76,65,80,55,
1/14/2019 14:00,65.62,77.94,576.89,0,55,0,0,77.95,65.62,65,80,55,
1/14/2019 14:15,65.94,78.57,538.31,0,59,0,0,78.58,65.94,65,80,55,
1/14/2019 14:30,62.72,79.19,530.66,0,56,0,0,79.2,62.72,65,80,55,
1/14/2019 14:45,64.12,79.68,532.75,0,60,0,0,79.69,64.12,65,80,55,
1/14/2019 15:00,62.64,80.06,525.57,0,60,0,0,80.07,62.64,65,80,55,
1/14/2019 15:15,61.75,79.84,513.97,0,59,0,0,79.85,61.75,65,80,55,
1/14/2019 15:30,64.08,80.07,486.28,0,57,0,0,80.07,64.08,65,80,55,
1/14/2019 15:45,63.64,78.96,475.64,0,56,0,0,78.97,63.64,65,80,55,
1/14/2019 16:00,65.35,78.05,450.77,0,60,0,0,78.07,65.35,65,80,55,
1/14/2019 16:15,66.46,75.12,366.65,0,60,0,0,75.13,66.46,65,80,55,
1/14/2019 16:30,74.73,69.69,238.02,0,60,0,0,69.7,74.73,65,80,55,
1/14/2019 16:45,79.11,65.74,222.56,7,60,0,0,65.75,79.1,65,80,55,
1/14/2019 17:00,73.24,69.23,223.3,0,60,0,0,69.25,73.24,65,80,55,
1/14/2019 17:15,76.41,65.17,209.25,58,59,0,0,65.18,76.42,65,80,55,
1/14/2019 17:30,73.07,69.03,194.41,0,60,0,0,69.04,73.07,65,80,55,
1/14/2019 17:45,80.1,62.63,187,55,55,0,0,62.64,80.1,62,80,60,
1/14/2019 18:00,76.35,63.09,0.46,0,60,0,0,63.1,76.35,62,80,60,
1/14/2019 18:15,74.29,65.53,0.46,0,59,0,0,65.54,74.29,62,80,60,
1/14/2019 18:30,77.02,64.97,0.46,0,60,0,0,64.98,77.02,62,80,60,
1/14/2019 18:45,80.13,62.41,0.5,57,57,0,0,62.42,80.13,62,80,60,
1/14/2019 19:00,78.38,61.19,0.45,59,59,0,0,61.2,78.38,62,80,60,
1/14/2019 19:15,74.31,63.18,0.43,0,60,0,0,63.19,74.31,62,80,60,
1/14/2019 19:30,73.24,65.49,0.5,0,60,0,0,65.5,73.24,62,80,60,
1/14/2019 19:45,84.17,57.48,0.45,0,60,0,0,57.49,84.17,55,80,70,
1/14/2019 20:00,84.17,56.31,0,0,60,0,0,56.32,84.17,55,80,70,
1/14/2019 20:15,85.5,58.01,0,0,57,0,0,58.02,85.5,55,80,70,
1/14/2019 20:30,83.43,55.92,0,7,60,0,0,55.93,83.43,55,80,70,
1/14/2019 20:45,79.64,59.07,0,0,60,0,0,59.08,79.64,55,80,70,
1/14/2019 21:00,86.47,55.55,0,57,57,0,0,55.56,86.46,55,80,70,
1/14/2019 21:15,81.38,56.66,0,0,60,0,0,56.67,81.38,55,80,70,
1/14/2019 21:30,79.09,59.03,0,0,58,0,0,59.04,79.09,55,80,70,
1/14/2019 21:45,85.5,56.12,0,60,60,0,0,56.13,85.5,55,80,70,
1/14/2019 22:00,81.32,56.29,0,0,59,0,0,56.3,81.32,55,80,70,
1/14/2019 22:15,78.05,58.96,0,0,60,0,0,58.98,78.05,55,80,70,
1/14/2019 22:30,85.09,55.3,0,60,60,0,0,55.31,85.09,55,80,70,
1/14/2019 22:45,81.26,56.09,0,0,60,0,0,56.1,81.26,55,80,70,
1/14/2019 23:00,79.13,58.94,0,0,59,0,0,58.95,79.13,55,80,70,
1/14/2019 23:15,84.81,56.07,0,51,59,0,0,56.08,84.81,55,80,70,
1/14/2019 23:30,83.54,54.77,0,60,60,0,0,54.79,83.54,55,80,70,
1/14/2019 23:45,79.6,56.77,0,0,60,0,0,56.78,79.6,55,80,70,
1/15/2019 00:00,80.76,58.78,0,0,57,0,0,58.79,80.76,55,80,70,
1/15/2019 00:15,84.31,54.89,0,60,60,0,0,54.91,84.31,55,80,70,
1/15/2019 00:30,79.7,56.11,0,0,60,0,0,56.12,79.7,55,80,70,
1/15/2019 00:45,78.73,58.78,0,0,59,0,0,58.79,78.73,55,80,70,
1/15/2019 01:00,83.72,56.88,0,21,60,0,0,56.89,83.72,55,80,70,
1/15/2019 01:15,81.77,55.2,0,42,59,0,0,55.21,81.77,55,80,70,
1/15/2019 01:30,78.99,57.7,0,0,60,0,0,57.71,78.99,55,80,70,
1/15/2019 01:45,81.38,58.23,0,0,57,0,0,58.24,81.38,55,80,70,
1/15/2019 02:00,83.8,54.85,0,60,60,0,0,54.86,83.8,55,80,70,
1/15/2019 02:15,77.93,56.78,0,0,57,0,0,56.79,77.93,55,80,70,
1/15/2019 02:30,79.68,58.62,0,0,55,0,0,58.63,79.68,55,80,70,
1/15/2019 02:45,83.79,55.15,0,60,60,0,0,55.16,83.79,55,80,70,
1/15/2019 03:00,79.19,56.21,0,0,60,0,0,56.22,79.19,55,80,70,
1/15/2019 03:15,78.33,58.83,0,0,60,0,0,58.84,78.33,55,80,70,
1/15/2019 03:30,84.21,55.72,0,60,60,0,0,55.73,84.21,55,80,70,
1/15/2019 03:45,81.34,54.94,0,60,60,0,0,54.95,81.34,55,80,70,
1/15/2019 04:00,78.87,56.85,0,0,54,0,0,56.85,78.87,55,80,70,
1/15/2019 04:15,77.1,58.74,0,0,54,0,0,58.75,77.1,55,80,70,
1/15/2019 04:30,83.58,56.74,0,29,60,0,0,56.75,83.58,55,80,70,
1/15/2019 04:45,82.09,54.62,0,60,60,0,0,54.63,82.09,55,80,70,
1/15/2019 05:00,79.41,56.32,0,0,58,0,0,56.33,79.41,55,80,70,
1/15/2019 05:15,76.88,58.34,0,0,60,0,0,58.35,76.88,55,80,70,
1/15/2019 05:30,82.55,57.22,0,12,60,0,0,57.23,82.55,55,80,70,
1/15/2019 05:45,82.77,54.6,0,59,59,0,0,54.61,82.77,55,80,70,
1/15/2019 06:00,79.14,56.38,0,0,56,0,0,56.39,79.14,55,80,70,
1/15/2019 06:15,78.39,59.19,192.79,0,60,0,0,59.2,78.39,55,80,70,
1/15/2019 06:30,81.21,55.83,184.94,19,60,0,0,55.84,81.21,55,80,70,
1/15/2019 06:45,80.41,58.98,186.86,0,60,0,0,59,80.41,55,80,70,
1/15/2019 07:00,81.75,55.99,185.18,0,60,0,0,56,81.75,55,80,70,
1/15/2019 07:15,80.76,59.47,188.52,0,60,0,0,59.48,80.76,55.86,80,67.12,
1/15/2019 07:30,80.54,58.27,189.38,57,57,0,0,58.28,80.54,58,80,60,
1/15/2019 07:45,78.45,58.82,181.26,7,59,0,0,58.83,78.45,58,80,60,
1/15/2019 08:00,77.14,60.9,191.27,0,59,0,0,60.91,77.14,58,80,60,
1/15/2019 08:15,77.53,61.39,194.74,0,60,0,0,61.4,77.53,58,80,60,
1/15/2019 08:30,82.04,59.58,199.96,34,59,0,0,59.59,82.04,58,80,60,
1/15/2019 08:45,76.17,61.12,255.48,0,58,0,0,61.14,76.17,58,80,60,
1/15/2019 09:00,78.86,60.4,267.33,59,59,0,0,60.42,78.86,60.12,80,58.48,
1/15/2019 09:15,70.22,66.78,364.31,0,59,0,0,66.79,70.22,65,80,55,
1/15/2019 09:30,72.47,66.96,404.16,0,59,0,0,66.97,72.47,65,80,55,
1/15/2019 09:45,71.57,68.54,364.29,0,59,0,0,68.55,71.57,65,80,55,
1/15/2019 10:00,73.06,67.62,445.32,0,59,0,0,67.63,73.06,65,80,55,
1/15/2019 10:15,70.97,70.07,484.81,0,60,0,0,70.09,70.97,65,80,55,
1/15/2019 10:30,70,71.11,471.88,0,60,0,0,71.12,70,65,80,55,
1/15/2019 10:45,65.99,72.48,512.86,0,60,0,0,72.49,65.99,65,80,55,
1/15/2019 11:00,65.34,73.33,587.34,0,60,0,0,73.34,65.34,65,80,55,
1/15/2019 11:15,62.14,75.72,561,0,60,0,0,75.73,62.14,65,80,55,
1/15/2019 11:30,62.36,75.86,573.54,0,59,0,0,75.88,62.36,65,80,55,
1/15/2019 11:45,62.78,75.48,509.75,0,59,0,0,75.49,62.78,65,80,55,
1/15/2019 12:00,65.59,73.79,416.45,0,60,0,0,73.8,65.59,65,80,55,
1/15/2019 12:15,62.91,75.18,597.31,0,60,0,0,75.19,62.91,65,80,55,
1/15/2019 12:30,63.55,74.79,567.8,0,59,0,0,74.8,63.55,65,80,55,
1/15/2019 12:45,60.97,76.05,644.93,0,60,0,0,76.06,60.97,65,80,55,
1/15/2019 13:00,60.51,75.25,549.61,0,59,0,0,75.26,60.51,65,80,55,
1/15/2019 13:15,62.29,76.11,601.96,0,60,0,0,76.13,62.29,65,80,55,
1/15/2019 13:30,59.11,77.52,526.92,0,60,0,0,77.53,59.11,65,80,55,
1/15/2019 13:45,59.38,78.36,547.84,0,58,0,0,78.37,59.38,65,80,55,
1/15/2019 14:00,59.08,79.17,577.51,0,59,0,0,79.19,59.09,65,80,55,
1/15/2019 14:15,61.48,77.16,483.64,0,60,0,0,77.17,61.48,65,80,55,
1/15/2019 14:30,64.42,75.26,450.2,0,60,0,0,75.27,64.42,65,80,55,
1/15/2019 14:45,64.16,75.98,483.75,0,60,0,0,76,64.17,65,80,55,
1/15/2019 15:00,63.79,75.07,436.95,0,59,0,0,75.08,63.79,65,80,55,
1/15/2019 15:15,63.68,74.52,423.44,0,60,0,0,74.53,63.68,65,80,55,
1/15/2019 15:30,66.22,72.14,376.68,0,60,0,0,72.15,66.22,65,80,55,
1/15/2019 15:45,69.62,69.9,344.01,0,60,0,0,69.91,69.62,65,80,55,
1/15/2019 16:00,67.98,70.15,348.52,0,59,0,0,70.16,67.98,65,80,55,
1/15/2019 16:15,74.01,67.96,325.05,0,60,0,0,67.98,74.01,65,80,55,
1/15/2019 16:30,77.3,65.74,252.05,60,60,0,0,65.75,77.3,65,80,55,
1/15/2019 16:45,71.43,68.75,243.45,0,60,0,0,68.76,71.43,65,80,55,
1/15/2019 17:00,75.83,65.65,231.53,44,59,0,0,65.66,75.83,65,80,55,
1/15/2019 17:15,71.55,68.31,212.47,0,59,0,0,68.32,71.55,65,80,55,
1/15/2019 17:30,75.24,67.56,193.21,4,59,0,0,67.58,75.24,65,80,55,
1/15/2019 17:45,76.38,64.41,189.38,0,59,0,0,64.43,76.38,62,80,60,
1/15/2019 18:00,79.02,62.68,186.33,59,59,0,0,62.69,79.02,62,80,60,
1/15/2019 18:15,74.96,64.34,189.03,0,60,0,0,64.35,74.96,62,80,60,
1/15/2019 18:30,76.71,65.47,185.15,0,59,0,0,65.48,76.71,62,80,60,
1/15/2019 18:45,76.31,62.61,190.86,37,59,0,0,62.62,76.31,62,80,60,
1/15/2019 19:00,73.37,65.25,187.83,0,60,0,0,65.26,73.37,62,80,60,
1/15/2019 19:15,77.67,64.68,185.91,2,60,0,0,64.7,77.67,62,80,60,
1/15/2019 19:30,78.98,61.21,0,59,60,0,0,61.22,78.98,62,80,60,
1/15/2019 19:45,85.54,57.33,0,0,59,0,0,57.34,85.54,55,80,70,
1/15/2019 20:00,87.95,56.46,0,44,59,0,0,56.47,87.96,55,80,70,
1/15/2019 20:15,82.64,57.07,0,0,59,0,0,57.09,82.65,55,80,70,
1/15/2019 20:30,83.69,59.05,0,0,59,0,0,59.06,83.69,55,80,70,
1/15/2019 20:45,85.34,55.32,0,55,59,0,0,55.33,85.34,55,80,70,
1/15/2019 21:00,80.33,57.66,0,0,59,0,0,57.67,80.33,55,80,70,
1/15/2019 21:15,84.31,58.26,0,0,59,0,0,58.27,84.3,55,80,70,
1/15/2019 21:30,85.13,55.66,0,32,60,0,0,55.67,85.13,55,80,70,
1/15/2019 21:45,80.76,58.25,0,0,59,0,0,58.26,80.76,55,80,70,
1/15/2019 22:00,85.98,57.59,0,13,60,0,0,57.6,85.98,55,80,70,
1/15/2019 22:15,84.16,55.86,0,11,59,0,0,55.87,84.16,55,80,70,
1/15/2019 22:30,79.75,58.74,0,0,59,0,0,58.75,79.74,55,80,70,
1/15/2019 22:45,87.34,56.3,0,50,59,0,0,56.31,87.34,55,80,70,
1/15/2019 23:00,83.67,56.54,0,0,59,0,0,56.56,83.67,55,80,70,
1/15/2019 23:15,83.64,59.41,0,0,60,0,0,59.42,83.64,55,80,70,
1/15/2019 23:30,87.13,56.2,0,0,59,0,0,56.21,87.13,55,80,70,
1/15/2019 23:45,84.45,59.48,0,0,59,0,0,59.49,84.45,55,80,70,
1/16/2019 00:00,86.57,56.53,0,0,59,0,0,56.54,86.57,55,80,70,
1/16/2019 00:15,88.32,58.79,0,0,60,0,0,58.8,88.32,55,80,70,
1/16/2019 00:30,86.18,56.97,0,0,58,0,0,56.99,86.18,55,80,70,
1/16/2019 00:45,89.68,57.89,0,0,59,0,0,57.9,89.68,55,80,70,
1/16/2019 01:00,86.03,56.97,0,0,59,0,0,56.99,86.03,55,80,70,
1/16/2019 01:15,89.47,57.52,0,7,59,0,0,57.54,89.47,55,80,70,
1/16/2019 01:30,86.6,56.59,0,0,60,0,0,56.6,86.6,55,80,70,
1/16/2019 01:45,85.44,59.19,0,0,59,0,0,59.21,85.44,55,80,70,
1/16/2019 02:00,87.4,55.95,0,3,59,0,0,55.96,87.4,55,80,70,
1/16/2019 02:15,81.89,58.61,0,0,59,0,0,58.62,81.89,55,80,70,
1/16/2019 02:30,85.29,57.79,0,4,60,0,0,57.8,85.29,55,80,70,
1/16/2019 02:45,85.36,55.07,0,59,59,0,0,55.08,85.36,55,80,70,
1/16/2019 03:00,81.79,57.12,0,0,59,0,0,57.13,81.79,55,80,70,
1/16/2019 03:15,79.54,59.25,0,0,60,0,0,59.26,79.54,55,80,70,
1/16/2019 03:30,86.38,56.45,0,40,59,0,0,56.46,86.38,55,80,70,
1/16/2019 03:45,84.04,55.43,0,47,60,0,0,55.44,84.04,55,80,70,
1/16/2019 04:00,81.51,57.02,0,0,60,0,0,57.03,81.51,55,80,70,
1/16/2019 04:15,79.57,59.47,0,0,59,0,0,59.48,79.57,55,80,70,
1/16/2019 04:30,85.74,56.66,0,39,59,0,0,56.67,85.74,55,80,70,
1/16/2019 04:45,84.04,55.07,0,59,59,0,0,55.08,84.04,55,80,70,
1/16/2019 05:00,81.11,55.96,0,3,58,0,0,55.98,81.11,55,80,70,
1/16/2019 05:15,79.74,57.5,0,0,59,0,0,57.51,79.74,55,80,70,
1/16/2019 05:30,78.12,58.9,0,0,59,0,0,58.91,78.12,55,80,70,
1/16/2019 05:45,82.76,58.26,0,0,59,0,0,58.27,82.76,55,80,70,
1/16/2019 06:00,85.28,56.03,0,57,59,0,0,56.04,85.28,55,80,70,
1/16/2019 06:15,79.91,57.12,183.09,0,60,0,0,57.13,79.91,55,80,70,
1/16/2019 06:30,84.25,55.53,189.13,59,59,0,0,55.54,84.25,55,80,70,
1/16/2019 06:45,78.8,59.54,189.5,0,59,0,0,59.55,78.8,55,80,70,
1/16/2019 07:00,81.64,56.52,177.23,0,60,0,0,56.53,81.65,55,80,70,
1/16/2019 07:15,84.79,58.08,193.27,39,60,0,0,58.09,84.79,55.89,80,67.03,
1/16/2019 07:30,81.19,58.75,187.62,25,59,0,0,58.76,81.19,58,80,60,
1/16/2019 07:45,78.62,62.11,186.89,0,59,0,0,62.12,78.62,58,80,60,
1/16/2019 08:00,81.7,58.67,195.31,36,60,0,0,58.68,81.7,58,80,60,
1/16/2019 08:15,78.07,61.62,189.62,0,60,0,0,61.63,78.07,58,80,60,
1/16/2019 08:30,82.37,58.46,199.81,60,60,0,0,58.47,82.37,58,80,60,
1/16/2019 08:45,77.83,61.83,215.22,0,60,0,0,61.84,77.84,58,80,60,
1/16/2019 09:00,78.18,61.45,258.67,5,60,0,0,61.46,78.18,60.11,80,58.49,
1/16/2019 09:15,72.35,65.86,262.23,1,60,0,0,65.87,72.35,65,80,55,
1/16/2019 09:30,70.64,66.75,263.57,0,59,0,0,66.76,70.65,65,80,55,
1/16/2019 09:45,69.2,68.92,296.48,0,59,0,0,68.93,69.2,65,80,55,
1/16/2019 10:00,68.03,71.42,486.78,0,60,0,0,71.44,68.03,65,80,55,
1/16/2019 10:15,75.19,66.58,325.61,0,60,0,0,66.59,75.19,65,80,55,
1/16/2019 10:30,68.53,69.86,492.93,0,60,0,0,69.88,68.53,65,80,55,
1/16/2019 10:45,66.42,72.09,532.6,0,59,0,0,72.1,66.42,65,80,55,
1/16/2019 11:00,66.77,73.58,439.39,0,60,0,0,73.59,66.77,65,80,55,
1/16/2019 11:15,72.25,70.08,355.2,0,60,0,0,70.09,72.25,65,80,55,
1/16/2019 11:30,76.74,67.99,337.57,0,60,0,0,68,76.74,65,80,55,
1/16/2019 11:45,77.7,66.5,341.3,0,60,0,0,66.52,77.7,65,80,55,
1/16/2019 12:00,77.05,65.99,329.2,0,60,0,0,66,77.06,65,80,55,
1/16/2019 12:15,75.48,67.73,380.49,0,57,0,0,67.74,75.48,65,80,55,
1/16/2019 12:30,70.37,70.91,628.47,0,60,0,0,70.92,70.37,65,80,55,
1/16/2019 12:45,68.95,73.39,609.9,0,60,0,0,73.41,68.95,65,80,55,
1/16/2019 13:00,71.25,72,549.39,0,60,0,0,72.01,71.25,65,80,55,
1/16/2019 13:15,67.99,73.36,453.27,0,60,0,0,73.37,67.99,65,80,55,
1/16/2019 13:30,69.2,71.6,554.04,0,60,0,0,71.61,69.21,65,80,55,
1/16/2019 13:45,66.68,73.21,443.63,0,59,0,0,73.22,66.68,65,80,55,
1/16/2019 14:00,71.66,71.11,390.47,0,60,0,0,71.12,71.66,65,80,55,
1/16/2019 14:15,71.02,69.21,392.44,0,60,0,0,69.22,71.02,65,80,55,
1/16/2019 14:30,69.41,69.34,500.19,0,59,0,0,69.36,69.41,65,80,55,
1/16/2019 14:45,61.53,74.18,596.16,0,60,0,0,74.19,61.53,65,80,55,
1/16/2019 15:00,58.41,76.39,512.13,0,59,0,0,76.4,58.41,65,80,55,
1/16/2019 15:15,58.6,76.52,519.64,0,59,0,0,76.53,58.6,65,80,55,
1/16/2019 15:30,56.47,77.99,501.02,0,54,0,0,78,56.47,65,80,55,
1/16/2019 15:45,56.07,77.02,467.87,0,58,0,0,77.03,56.07,65,80,55,
1/16/2019 16:00,57.84,75.87,447.51,0,58,0,0,75.88,57.84,65,80,55,
