Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
1/16/2019 16:15,59.95,74.86,411.81,0,54,0,0,74.87,59.95,65,80,55,
1/16/2019 16:30,67.3,70,245.25,0,58,0,0,70.01,67.3,65,80,55,
1/16/2019 16:45,75.11,67.17,229.86,0,60,0,0,67.19,75.12,65,80,55,
1/16/2019 17:00,77.88,65.89,212.4,25,59,0,0,65.9,77.88,65,80,55,
1/16/2019 17:15,76.82,67.77,206.13,11,59,0,0,67.78,76.82,65,80,55,
1/16/2019 17:30,72.32,68.23,198.16,0,57,0,0,68.24,72.32,65,80,55,
1/16/2019 17:45,77.72,64.68,193.72,0,60,0,0,64.69,77.72,61.97,80,60.05,
1/16/2019 18:00,76.84,63.73,187.85,0,58,0,0,63.74,76.84,62,80,60,
1/16/2019 18:15,80.87,62.63,187.29,60,60,0,0,62.6,81.11,62,80,60,
1/16/2019 18:30,74.81,66.05,191.26,0,60,0,0,66.06,74.81,62,80,60,
1/16/2019 18:45,77.92,63.71,193.57,0,60,0,0,63.72,77.92,62,80,60,
1/16/2019 19:00,81.69,62.95,187.41,18,60,0,0,62.96,81.69,62,80,60,
1/16/2019 19:15,76.44,66.66,186.51,0,58,0,0,66.67,76.44,62,80,60,
1/16/2019 19:30,77.47,64,186.21,0,57,0,0,64.01,77.47,62,80,60,
1/16/2019 19:45,81.48,61.96,188.31,0,59,0,0,61.97,81.48,54.94,80,70.08,
1/16/2019 20:00,85.72,60.3,196.38,0,60,0,0,60.31,85.72,55,80,70,
1/16/2019 20:15,86.46,59.14,188.93,0,59,0,0,59.15,86.47,55,80,70,
1/16/2019 20:30,87.4,58.56,198.81,0,60,0,0,58.57,87.4,55,80,70,
1/16/2019 20:45,87.12,57.36,191.31,0,60,0,0,57.38,87.12,55,80,70,
1/16/2019 21:00,87.73,57.06,195.86,0,60,0,0,57.08,87.73,55,80,70,
1/16/2019 21:15,89.99,55.81,0,38,59,0,0,55.82,89.99,55,80,70,
1/16/2019 21:30,84.62,59.98,0.45,0,60,0,0,59.99,84.62,55,80,70,
1/16/2019 21:45,85.55,56.62,0,0,58,0,0,56.63,85.55,55,80,70,
1/16/2019 22:00,79.76,59.86,0,0,58,0,0,59.87,79.76,55,80,70,
1/16/2019 22:15,83.69,57.03,0,26,59,0,0,57.04,83.69,55,80,70,
1/16/2019 22:30,80.44,55.51,0,25,60,0,0,55.52,80.44,55,80,70,
1/16/2019 22:45,74.91,58.19,0,0,60,0,0,58.2,74.91,55,80,70,
1/16/2019 23:00,77.03,58.71,0,0,60,0,0,58.72,77.03,55,80,70,
1/16/2019 23:15,76.9,57.21,0,11,56,0,0,57.22,76.9,55,80,70,
1/16/2019 23:30,76.49,55.65,0,59,59,0,0,55.66,76.49,55,80,70,
1/16/2019 23:45,73.06,54.71,0,60,60,0,0,54.72,73.06,55,80,70,
1/17/2019 00:00,68.12,56.07,0,0,54,0,0,56.08,68.12,55,80,70,
1/17/2019 00:15,66.19,57.58,0,0,58,0,0,57.59,66.2,55,80,70,
1/17/2019 00:30,68.72,58.57,0,0,57,0,0,58.59,68.72,55,80,70,
1/17/2019 00:45,67.4,57.94,0,0,60,0,0,57.96,67.4,55,80,70,
1/17/2019 01:00,68.06,57.55,0,11,58,0,0,57.57,68.06,55,80,70,
1/17/2019 01:15,73.75,56.72,0,40,59,0,0,56.73,73.75,55,80,70,
1/17/2019 01:30,75.47,55.68,0,59,59,0,0,55.69,75.47,55,80,70,
1/17/2019 01:45,72.7,53.52,0,55,56,0,0,53.54,72.7,55,80,70,
1/17/2019 02:00,70.04,56.34,0,0,60,0,0,56.35,70.04,55,80,70,
1/17/2019 02:15,67.76,56.95,0,0,60,0,0,56.96,67.76,55,80,70,
1/17/2019 02:30,69.22,58.18,0,0,59,0,0,58.19,69.22,55,80,70,
1/17/2019 02:45,68.74,57.36,0,16,58,0,0,57.37,68.75,55,80,70,
1/17/2019 03:00,72.61,54.82,0,59,59,0,0,54.83,72.6,55,80,70,
1/17/2019 03:15,75.22,54.37,0,59,60,0,0,54.38,75.22,55,80,70,
1/17/2019 03:30,73.8,53.96,0,60,60,0,0,53.97,73.8,55,80,70,
1/17/2019 03:45,68.95,55.69,0,7,57,0,0,55.7,68.95,55,80,70,
1/17/2019 04:00,68.67,57.36,0,0,59,0,0,57.36,68.67,55,80,70,
1/17/2019 04:15,69.59,57.52,0,0,60,0,0,57.53,69.59,55,80,70,
1/17/2019 04:30,72.09,55.26,0,56,56,0,0,55.27,72.09,55,80,70,
1/17/2019 04:45,74.07,52.76,0,56,56,0,0,52.77,74.07,55,80,70,
1/17/2019 05:00,67.1,56.2,0,0,58,0,0,56.21,67.1,55,80,70,
1/17/2019 05:15,64.16,57.11,0,0,60,0,0,57.13,64.16,55,80,70,
1/17/2019 05:30,67.27,56.83,0,11,57,0,0,56.84,67.27,55,80,70,
1/17/2019 05:45,72.39,54.99,0,60,60,0,0,55,72.39,55,80,70,
1/17/2019 06:00,69.84,53.28,0,59,59,0,0,53.29,69.84,55,80,70,
1/17/2019 06:15,66.02,56.47,240.71,0,59,0,0,56.48,66.02,55,80,70,
1/17/2019 06:30,66.33,58.04,238.84,0,57,0,0,58.05,66.33,55,80,70,
1/17/2019 06:45,69.18,58.59,245.05,0,57,0,0,58.6,69.18,55,80,70,
1/17/2019 07:00,73.12,57.05,245.82,22,59,0,0,57.06,73.12,55,80,70,
1/17/2019 07:15,72.77,57.45,240.99,60,60,0,0,57.36,72.79,56.19,80,66.02,
1/17/2019 07:30,71.68,58.22,240.93,60,60,0,0,58.24,71.68,58,80,60,
1/17/2019 07:45,71.86,57.77,241.74,54,54,0,0,57.78,71.86,58,80,60,
1/17/2019 08:00,71.21,57.88,242.85,48,60,0,0,57.89,71.21,58,80,60,
1/17/2019 08:15,69.19,59.73,256.98,0,60,0,0,59.74,69.19,58,80,60,
1/17/2019 08:30,66.96,61.91,269.06,0,60,0,0,61.92,66.96,58,80,60,
1/17/2019 08:45,70.24,58.51,307.3,60,60,0,0,58.52,70.24,58,80,60,
1/17/2019 09:00,61.8,60.83,371.96,60,60,0,0,60.84,61.81,60.7,80,58.07,
1/17/2019 09:15,54.16,65.49,424.44,7,56,0,0,65.51,54.16,65,80,55,
1/17/2019 09:30,51.42,67.3,468.77,0,59,0,0,67.31,51.42,65,80,55,
1/17/2019 09:45,54.59,69.44,491.89,0,60,0,0,69.45,54.59,65,80,55,
1/17/2019 10:00,56.02,67.01,516.55,0,57,0,0,67.02,56.02,65,80,55,
1/17/2019 10:15,59.58,66.64,538.38,0,58,0,0,66.65,59.58,65,80,55,
1/17/2019 10:30,60.2,67.86,577.88,0,59,0,0,67.88,60.2,65,80,55,
1/17/2019 10:45,59.21,68.48,609.17,0,60,0,0,68.49,59.21,65,80,55,
1/17/2019 11:00,59.49,70.16,638.2,0,60,0,0,70.17,59.49,65,80,55,
1/17/2019 11:15,57.71,71.45,648.36,0,56,0,0,71.46,57.71,65,80,55,
1/17/2019 11:30,59.1,71.71,670.24,0,59,0,0,71.72,59.1,65,80,55,
1/17/2019 11:45,59.6,71.89,638.28,0,60,0,0,71.91,59.6,65,80,55,
1/17/2019 12:00,57.38,72.38,636.17,0,60,0,0,72.39,57.38,65,80,55,
1/17/2019 12:15,56.51,71.6,698.5,0,60,0,0,71.61,56.51,65,80,55,
1/17/2019 12:30,56.62,72.75,705.17,0,60,0,0,72.76,56.62,65,80,55,
1/17/2019 12:45,56.31,73.05,671.36,0,56,0,0,73.06,56.31,65,80,55,
1/17/2019 13:00,56.51,71.78,652.31,0,59,0,0,71.79,56.51,65,80,55,
1/17/2019 13:15,57.87,73.05,644.39,0,60,0,0,73.06,57.87,65,80,55,
1/17/2019 13:30,58.95,73.81,657.94,0,60,0,0,73.82,58.95,65,80,55,
1/17/2019 13:45,57.91,73.81,680.17,0,60,0,0,73.82,57.91,65,80,55,
1/17/2019 14:00,59.05,74.37,649.23,0,56,0,0,74.39,59.06,65,80,55,
1/17/2019 14:15,57.32,75.35,601.91,0,60,0,0,75.37,57.32,65,80,55,
1/17/2019 14:30,59.01,76.24,605.75,0,59,0,0,76.25,59.02,65,80,55,
1/17/2019 14:45,56.98,76.52,610.41,0,59,0,0,76.54,56.98,65,80,55,
1/17/2019 15:00,56.8,76.46,610.32,0,60,0,0,76.47,56.8,65,80,55,
1/17/2019 15:15,59.45,76.36,587.46,0,58,0,0,76.37,59.45,65,80,55,
1/17/2019 15:30,57.34,74.94,567.25,0,60,0,0,74.95,57.34,65,80,55,
1/17/2019 15:45,62.64,71.75,281.3,0,59,0,0,71.76,62.64,65,80,55,
1/17/2019 16:00,66.19,69.31,256.72,0,59,0,0,69.32,66.19,65,80,55,
1/17/2019 16:15,67.53,66.61,190.78,0,60,0,0,66.62,67.53,65,80,55,
1/17/2019 16:30,65.27,68.48,69.79,0,59,0,0,68.5,65.27,65,80,55,
1/17/2019 16:45,66.81,68.08,51.08,0,60,0,0,68.09,66.81,65,80,55,
1/17/2019 17:00,67.54,67.62,34.64,0,59,0,0,67.63,67.54,65,80,55,
1/17/2019 17:15,68.39,66.83,22.18,17,60,0,0,66.84,68.39,65,80,55,
1/17/2019 17:30,69.83,65.35,9.01,59,59,0,0,65.36,69.83,65,80,55,
1/17/2019 17:45,70.49,62.67,1.05,59,59,0,0,62.68,70.5,62.31,80,59.49,
1/17/2019 18:00,71.25,61.89,0,50,59,0,0,61.91,71.25,62,80,60,
1/17/2019 18:15,70.52,61.98,0,48,60,0,0,61.99,70.52,62,80,60,
1/17/2019 18:30,69.35,62.45,0,16,59,0,0,62.46,69.35,62,80,60,
1/17/2019 18:45,68.9,63.39,0,0,60,0,0,63.4,68.9,62,80,60,
1/17/2019 19:00,67.44,65.04,0,0,59,0,0,65.05,67.44,62,80,60,
1/17/2019 19:15,70.73,64.73,0,0,60,0,0,64.74,70.73,62,80,60,
1/17/2019 19:30,70.75,63.94,0,3,59,0,0,63.95,70.75,62,80,60,
1/17/2019 19:45,76.6,58.97,0,0,59,0,0,58.98,76.6,55.7,80,69.01,
1/17/2019 20:00,81.78,55.69,0,31,59,0,0,55.71,81.78,55,80,70,
1/17/2019 20:15,78.15,57.15,0,0,59,0,0,57.16,78.15,55,80,70,
1/17/2019 20:30,76.2,58.86,0,0,59,0,0,58.87,76.2,55,80,70,
1/17/2019 20:45,81.65,57.73,0,7,59,0,0,57.74,81.65,55,80,70,
1/17/2019 21:00,82.45,54.98,0,60,60,0,0,54.99,82.45,55,80,70,
1/17/2019 21:15,79.26,56.82,0,0,59,0,0,56.83,79.25,55,80,70,
1/17/2019 21:30,77.89,58.44,0,0,59,0,0,58.45,77.89,55,80,70,
1/17/2019 21:45,82.23,57.82,0,0,59,0,0,57.83,82.23,55,80,70,
1/17/2019 22:00,83.41,54.97,0,59,60,0,0,54.99,83.41,55,80,70,
1/17/2019 22:15,80.6,56.28,0,0,60,0,0,56.29,80.6,55,80,70,
1/17/2019 22:30,78.01,58.71,0,0,59,0,0,58.72,78.01,55,80,70,
1/17/2019 22:45,81.21,58.57,0,0,60,0,0,58.58,81.22,55,80,70,
1/17/2019 23:00,83.25,55.01,0,59,59,0,0,55.02,83.25,55,80,70,
1/17/2019 23:15,80.49,56.15,0,0,59,0,0,56.16,80.49,55,80,70,
1/17/2019 23:30,77.15,58.74,0,0,59,0,0,58.75,77.16,55,80,70,
1/17/2019 23:45,81.47,57.95,0,0,59,0,0,57.96,81.48,55,80,70,
1/18/2019 00:00,83.85,55.04,0,60,60,0,0,55.05,83.85,55,80,70,
1/18/2019 00:15,80.39,55.97,0,2,60,0,0,55.98,80.38,55,80,70,
1/18/2019 00:30,79.34,57.3,0,0,59,0,0,57.31,79.34,55,80,70,
1/18/2019 00:45,78.52,58.56,0,0,60,0,0,58.57,78.52,55,80,70,
1/18/2019 01:00,83.54,57.07,0,7,60,0,0,57.08,83.54,55,80,70,
1/18/2019 01:15,83.3,54.99,0,60,60,0,0,55,83.3,55,80,70,
1/18/2019 01:30,80.68,56.14,0,0,60,0,0,56.15,80.68,55,80,70,
1/18/2019 01:45,78.21,58.12,0,0,59,0,0,58.13,78.21,55,80,70,
1/18/2019 02:00,80.05,58.44,0,0,59,0,0,58.45,80.05,55,80,70,
1/18/2019 02:15,84.67,56.74,0,38,59,0,0,56.75,84.67,55,80,70,
1/18/2019 02:30,83.4,55.47,0,44,59,0,0,55.48,83.4,55,80,70,
1/18/2019 02:45,79.57,57.69,0,0,59,0,0,57.7,79.57,55,80,70,
1/18/2019 03:00,78.98,58.9,0,0,60,0,0,58.91,78.98,55,80,70,
1/18/2019 03:15,84.26,56.98,0,27,59,0,0,57,84.26,55,80,70,
1/18/2019 03:30,83.75,55.13,0,59,59,0,0,55.15,83.76,55,80,70,
1/18/2019 03:45,80.96,56.43,0,0,60,0,0,56.44,80.96,55,80,70,
1/18/2019 04:00,78.5,58.32,0,0,60,0,0,58.34,78.5,55,80,70,
1/18/2019 04:15,80.67,58.54,0,0,60,0,0,58.55,80.67,55,80,70,
1/18/2019 04:30,84.34,55.75,0,60,60,0,0,55.76,84.34,55,80,70,
1/18/2019 04:45,82.67,55.14,0,57,59,0,0,55.15,82.67,55,80,70,
1/18/2019 05:00,80.38,56.6,0,0,60,0,0,56.61,80.38,55,80,70,
1/18/2019 05:15,78.63,58.14,0,0,58,0,0,58.15,78.63,55,80,70,
1/18/2019 05:30,78.73,58.6,0,0,60,0,0,58.62,78.73,55,80,70,
1/18/2019 05:45,82.19,57.09,0,21,59,0,0,57.1,82.19,55,80,70,
1/18/2019 06:00,82.47,56.04,0,59,60,0,0,56.06,82.47,55,80,70,
1/18/2019 06:15,78.36,56.46,241.64,0,59,0,0,56.47,78.36,55,80,70,
1/18/2019 06:30,75.86,59.08,238.55,0,60,0,0,59.09,75.86,55,80,70,
1/18/2019 06:45,80.16,55.32,239.2,59,59,0,0,55.33,80.16,55,80,70,
1/18/2019 07:00,77.39,57.66,237.44,0,59,0,0,57.67,77.4,55,80,70,
1/18/2019 07:15,81.52,58.2,241.57,48,59,0,0,58.21,81.52,56.19,80,66.03,
1/18/2019 07:30,79.44,58.79,234.8,60,60,0,0,58.8,79.44,58,80,60,
1/18/2019 07:45,78.68,60.09,236.87,0,60,0,0,60.1,78.68,58,80,60,
1/18/2019 08:00,80.16,60.63,242.46,4,59,0,0,60.64,80.16,58,80,60,
1/18/2019 08:15,77.83,59.51,241.95,0,60,0,0,59.52,77.83,58,80,60,
1/18/2019 08:30,77.71,62.11,238.12,0,58,0,0,62.12,77.71,58,80,60,
1/18/2019 08:45,80.06,59.34,261.31,0,60,0,0,59.36,80.06,58,80,60,
1/18/2019 09:00,79.33,61.68,264.7,60,60,0,0,61.7,79.33,60.79,80,58.01,
1/18/2019 09:15,73.19,65.18,291.26,60,60,0,0,65.19,73.19,65,80,55,
1/18/2019 09:30,72.39,64.8,326.72,60,60,0,0,64.81,72.39,65,80,55,
1/18/2019 09:45,72.52,65.35,307.67,53,59,0,0,65.36,72.52,65,80,55,
1/18/2019 10:00,72.19,65.65,311.18,27,60,0,0,65.67,72.19,65,80,55,
1/18/2019 10:15,70.61,67.2,327.21,0,60,0,0,67.21,70.61,65,80,55,
1/18/2019 10:30,69.23,68.95,344.46,0,59,0,0,68.96,69.23,65,80,55,
1/18/2019 10:45,75.17,66.08,360.48,0,60,0,0,66.09,75.17,65,80,55,
1/18/2019 11:00,72.05,68.58,377.39,0,59,0,0,68.59,72.05,65,80,55,
1/18/2019 11:15,74.23,67.16,370.35,0,59,0,0,67.17,74.23,65,80,55,
1/18/2019 11:30,76.67,66.39,381.26,0,60,0,0,66.4,76.67,65,80,55,
1/18/2019 11:45,76.61,66.48,411.89,0,60,0,0,66.49,76.62,65,80,55,
1/18/2019 12:00,77.22,66.37,423.78,0,60,0,0,66.38,77.22,65,80,55,
1/18/2019 12:15,77.42,66.74,429.95,0,60,0,0,66.75,77.43,65,80,55,
1/18/2019 12:30,77.71,67.01,410.9,0,60,0,0,67.03,77.7,65,80,55,
1/18/2019 12:45,78.72,66.87,433.02,0,60,0,0,66.88,78.72,65,80,55,
1/18/2019 13:00,77.31,68.66,527.75,0,60,0,0,68.68,77.31,65,80,55,
1/18/2019 13:15,74.25,69.65,483.4,0,60,0,0,69.66,74.25,65,80,55,
1/18/2019 13:30,75.53,69.7,477.66,0,60,0,0,69.71,75.54,65,80,55,
1/18/2019 13:45,75.5,70.37,490.8,0,59,0,0,70.38,75.5,65,80,55,
1/18/2019 14:00,74.17,71.39,549.31,0,60,0,0,71.4,74.18,65,80,55,
1/18/2019 14:15,74.22,71.91,508.54,0,59,0,0,71.92,74.22,65,80,55,
1/18/2019 14:30,71.9,72.08,422.38,0,59,0,0,72.09,71.89,65,80,55,
1/18/2019 14:45,75.39,70.42,444.5,0,60,0,0,70.43,75.39,65,80,55,
1/18/2019 15:00,76.36,69.81,380.01,0,60,0,0,69.82,76.36,65,80,55,
1/18/2019 15:15,79.5,68.47,370.23,0,60,0,0,68.48,79.5,65,80,55,
1/18/2019 15:30,79.12,67.72,379.71,0,59,0,0,67.74,79.12,65,80,55,
1/18/2019 15:45,80.23,67.3,352.5,0,59,0,0,67.31,80.23,65,80,55,
1/18/2019 16:00,82.69,66.31,322.99,0,59,0,0,66.33,82.69,65,80,55,
1/18/2019 16:15,81.12,66.96,294.19,0,59,0,0,66.97,81.12,65,80,55,
1/18/2019 16:30,78.92,69.08,280.09,0,59,0,0,69.09,78.91,65,80,55,
1/18/2019 16:45,77.55,68.95,261.87,0,60,0,0,68.96,77.55,65,80,55,
1/18/2019 17:00,78.92,67.46,254.49,0,59,0,0,67.47,78.92,65,80,55,
1/18/2019 17:15,81.63,65.95,244.69,18,59,0,0,65.96,81.63,65,80,55,
1/18/2019 17:30,80.38,68.34,245.49,0,59,0,0,68.35,80.38,65,80,55,
1/18/2019 17:45,78.67,67.52,235,0,59,0,0,67.54,78.67,62.6,80,59,
1/18/2019 18:00,84.61,63.5,238.19,0,59,0,0,63.51,84.61,62,80,60,
1/18/2019 18:15,80.22,65.75,238.17,0,59,0,0,65.76,80.22,62,80,60,
1/18/2019 18:30,80.79,65.38,242.33,0,59,0,0,65.4,80.79,62,80,60,
1/18/2019 18:45,83.03,65.66,244.88,0,60,0,0,65.67,83.03,62,80,60,
1/18/2019 19:00,83.51,65.59,238.95,0,59,0,0,65.61,83.51,62,80,60,
1/18/2019 19:15,86.28,63.01,240.07,58,59,0,0,63.02,86.28,62,80,60,
1/18/2019 19:30,86.31,63.23,244.35,45,59,0,0,63.24,86.32,62,80,60,
1/18/2019 19:45,85.63,62.74,234.54,0,59,0,0,62.75,85.63,56.4,80,68,
1/18/2019 20:00,87.6,61.42,241.95,0,60,0,0,61.43,87.6,55,80,70,
1/18/2019 20:15,87.97,60.83,231.43,0,57,0,0,60.84,87.97,55,80,70,
1/18/2019 20:30,88.89,60.19,232.85,0,56,0,0,60.2,88.89,55,80,70,
1/18/2019 20:45,89.48,58.25,0,0,60,0,0,58.26,89.48,55,80,70,
1/18/2019 21:00,86.51,58.75,0,0,56,0,0,58.75,86.51,55,80,70,
1/18/2019 21:15,88.99,56.69,0,0,59,0,0,56.7,88.99,55,80,70,
1/18/2019 21:30,92.49,55.97,0,57,57,0,0,55.98,92.49,55,80,70,
1/18/2019 21:45,84.26,59.93,0,0,60,0,0,59.94,84.27,55,80,70,
1/18/2019 22:00,87.47,56.94,0,0,60,0,0,56.95,87.47,55,80,70,
1/18/2019 22:15,92.62,55.91,0,25,58,0,0,55.92,92.62,55,80,70,
1/18/2019 22:30,95.92,56.04,0,58,60,0,0,56.05,95.92,55,80,70,
1/18/2019 22:45,87.41,59.92,0,0,57,0,0,59.94,87.41,55,80,70,
1/18/2019 23:00,87.23,57.3,0,0,56,0,0,57.31,87.23,55,80,70,
1/18/2019 23:15,91.28,55.47,0,59,59,0,0,55.48,91.28,55,80,70,
1/18/2019 23:30,84.38,58.68,0,0,59,0,0,58.7,84.38,55,80,70,
1/18/2019 23:45,90.18,55.63,0,42,60,0,0,55.64,90.18,55,80,70,
1/19/2019 00:00,83.55,60.07,0,0,60,0,0,60.08,83.55,55,80,70,
1/19/2019 00:15,88.48,56.47,0,0,58,0,0,56.48,88.48,55,80,70,
1/19/2019 00:30,93.51,57.21,0,21,60,0,0,57.23,93.51,55,80,70,
1/19/2019 00:45,87.02,59.44,0,0,60,0,0,59.45,87.02,55,80,70,
1/19/2019 01:00,88.87,57.07,0,0,60,0,0,57.08,88.87,55,80,70,
1/19/2019 01:15,92.52,55.58,0,58,58,0,0,55.59,92.52,55,80,70,
1/19/2019 01:30,85.26,59.75,0,0,58,0,0,59.76,85.26,55,80,70,
1/19/2019 01:45,88.68,55.65,0,37,59,0,0,55.66,88.68,55,80,70,
1/19/2019 02:00,82.6,60.06,0,0,60,0,0,60.07,82.6,55,80,70,
1/19/2019 02:15,88.04,55.92,0,13,58,0,0,55.93,88.04,55,80,70,
1/19/2019 02:30,83.04,59.55,0,0,60,0,0,59.57,83.04,55,80,70,
1/19/2019 02:45,88.18,55.82,0,18,55,0,0,55.83,88.18,55,80,70,
1/19/2019 03:00,82.85,59.89,0,0,55,0,0,59.9,82.85,55,80,70,
1/19/2019 03:15,87.49,55.87,0,13,55,0,0,55.88,87.49,55,80,70,
1/19/2019 03:30,81.27,59.69,0,0,59,0,0,59.7,81.27,55,80,70,
1/19/2019 03:45,88.72,55.19,0,60,60,0,0,55.2,88.72,55,80,70,
1/19/2019 04:00,82.01,59.14,0,0,58,0,0,59.15,82.02,55,80,70,
1/19/2019 04:15,88.59,56.81,0,32,60,0,0,56.82,88.59,55,80,70,
1/19/2019 04:30,85.82,56.22,0,0,58,0,0,56.23,85.82,55,80,70,
1/19/2019 04:45,84.09,59.46,0,0,60,0,0,59.47,84.09,55,80,70,
1/19/2019 05:00,86.97,55.64,0,31,60,0,0,55.66,86.97,55,80,70,
1/19/2019 05:15,81.57,57.98,0,0,60,0,0,57.99,81.57,55,80,70,
1/19/2019 05:30,89.82,56.22,0,57,60,0,0,56.23,89.82,55,80,70,
1/19/2019 05:45,83.83,56.26,0,0,60,0,0,56.28,83.82,55,80,70,
1/19/2019 06:00,81.05,58.91,0,0,60,0,0,58.92,81.05,55,80,70,
1/19/2019 06:15,85.18,56.95,238.48,0,58,0,0,56.96,85.18,55,80,70,
1/19/2019 06:30,84.29,57.05,235.79,0,60,0,0,57.07,84.29,55,80,70,
1/19/2019 06:45,84.02,56.45,242.05,0,60,0,0,56.46,84.02,55,80,70,
1/19/2019 07:00,83.91,56.48,239.77,0,58,0,0,56.49,83.91,55,80,70,
1/19/2019 07:15,79.19,60.66,240.3,0,59,0,0,60.67,79.19,56.47,80,65.1,
1/19/2019 07:30,81.57,60.64,244.52,0,58,0,0,60.65,81.57,58,80,60,
1/19/2019 07:45,80.04,58.62,228.1,31,58,0,0,58.63,80.04,58,80,60,
1/19/2019 08:00,77.88,60.9,242.25,0,59,0,0,60.92,77.88,58,80,60,
1/19/2019 08:15,82.48,59.6,257.62,56,60,0,0,59.62,82.48,58,80,60,
1/19/2019 08:30,77.96,61.16,269.15,0,59,0,0,61.17,77.96,58,80,60,
1/19/2019 08:45,79.56,61.15,302.12,0,59,0,0,61.16,79.56,58,80,60,
1/19/2019 09:00,78.96,62.31,329.84,59,59,0,0,62.32,78.95,61.49,80,57.51,
1/19/2019 09:15,71.82,67.97,409.86,0,55,0,0,67.99,71.82,65,80,55,
1/19/2019 09:30,73.14,69.2,480.04,0,58,0,0,69.21,73.14,65,80,55,
1/19/2019 09:45,75.69,67.79,401.12,0,60,0,0,67.8,75.69,65,80,55,
1/19/2019 10:00,77.65,66,411.02,0,60,0,0,66.01,77.65,65,80,55,
1/19/2019 10:15,77.02,66.07,428.57,0,57,0,0,66.08,77.02,65,80,55,
1/19/2019 10:30,71.52,70.1,586.05,0,60,0,0,70.11,71.52,65,80,55,
1/19/2019 10:45,67.01,73.31,607.34,0,60,0,0,73.32,67.01,65,80,55,
1/19/2019 11:00,65.73,75.35,640,0,60,0,0,75.36,65.73,65,80,55,
1/19/2019 11:15,63.54,76.95,649.65,0,58,0,0,76.96,63.54,65,80,55,
1/19/2019 11:30,64.27,77.49,689.67,0,58,0,0,77.5,64.27,65,80,55,
1/19/2019 11:45,63.47,76.64,630.21,0,58,0,0,76.65,63.47,65,80,55,
1/19/2019 12:00,64.36,77.06,589.79,0,58,0,0,77.08,64.36,65,80,55,
1/19/2019 12:15,67.37,75.84,586.49,0,60,0,0,75.86,67.37,65,80,55,
1/19/2019 12:30,66.2,75.34,657.37,0,54,0,0,75.35,66.2,65,80,55,
1/19/2019 12:45,65.04,77.7,642.63,0,53,0,0,77.71,65.04,65,80,55,
1/19/2019 13:00,64.34,78.63,665.64,0,60,0,0,78.64,64.35,65,80,55,
1/19/2019 13:15,68.89,73.8,473.36,0,59,0,0,73.81,68.89,65,80,55,
1/19/2019 13:30,72.88,72.31,510.31,0,60,0,0,72.32,72.88,65,80,55,
1/19/2019 13:45,71.27,72.96,521.51,0,60,0,0,72.96,71.27,65,80,55,
1/19/2019 14:00,71.87,71.56,516.36,0,59,0,0,71.57,71.87,65,80,55,
1/19/2019 14:15,73.09,71.42,500.01,0,58,0,0,71.43,73.09,65,80,55,
1/19/2019 14:30,74.73,70.55,445.68,0,60,0,0,70.58,74.73,65,80,55,
1/19/2019 14:45,76.81,69.29,431.18,0,60,0,0,69.29,76.8,65,80,55,
1/19/2019 15:00,77.24,68.39,426.28,0,60,0,0,68.4,77.24,65,80,55,
1/19/2019 15:15,77.87,67.12,383.43,0,60,0,0,67.13,77.87,65,80,55,
1/19/2019 15:30,70.91,68.62,337.77,0,60,0,0,68.63,70.91,65,80,55,
1/19/2019 15:45,75.3,65.93,321.65,1,60,0,0,65.95,75.3,65,80,55,
1/19/2019 16:00,70.52,68.62,303.39,0,59,0,0,68.63,70.52,65,80,55,
1/19/2019 16:15,74.11,68.26,273.6,0,58,0,0,68.27,74.12,65,80,55,
1/19/2019 16:30,75.49,65.01,273.92,60,60,0,0,65.02,75.49,65,80,55,
1/19/2019 16:45,73.58,65.9,257.77,7,58,0,0,65.91,73.58,65,80,55,
1/19/2019 17:00,71.67,67.59,256.46,0,58,0,0,67.6,71.67,65,80,55,
1/19/2019 17:15,71.69,68.89,253.9,0,58,0,0,68.9,71.69,65,80,55,
1/19/2019 17:30,75.71,66.58,247.83,37,59,0,0,66.59,75.71,65,80,55,
1/19/2019 17:45,77.27,63,0,60,60,0,0,63.01,77.27,62.91,80,58.48,
1/19/2019 18:00,75.21,62.79,0,18,60,0,0,62.8,75.21,62,80,60,
1/19/2019 18:15,72.44,64.12,0,0,59,0,0,64.13,72.44,62,80,60,
1/19/2019 18:30,72.94,64.58,0,0,60,0,0,64.59,72.94,62,80,60,
1/19/2019 18:45,72.1,65.25,0,0,60,0,0,65.26,72.1,62,80,60,
1/19/2019 19:00,72.7,65.77,0,0,59,0,0,65.78,72.7,62,80,60,
1/19/2019 19:15,76.31,64.04,0,16,60,0,0,64.05,76.31,62,80,60,
1/19/2019 19:30,77.49,62.79,0,57,57,0,0,62.8,77.49,62,80,60,
1/19/2019 19:45,77.05,60.25,0,0,59,0,0,60.27,77.05,57.12,80,66.97,
1/19/2019 20:00,81.31,57.46,0,0,60,0,0,57.47,81.31,55,80,70,
1/19/2019 20:15,83.94,58.73,0,0,60,0,0,58.74,83.94,55,80,70,
1/19/2019 20:30,83.34,56.73,0,0,58,0,0,56.74,83.35,55,80,70,
1/19/2019 20:45,84.08,59.31,0,0,60,0,0,59.32,84.08,55,80,70,
1/19/2019 21:00,84.95,56.57,0,0,57,0,0,56.58,84.95,55,80,70,
1/19/2019 21:15,84.53,59.16,0,0,60,0,0,59.17,84.53,55,80,70,
1/19/2019 21:30,84.04,55.83,0,22,60,0,0,55.84,84.04,55,80,70,
1/19/2019 21:45,80.05,59.48,0,0,58,0,0,59.49,80.05,55,80,70,
1/19/2019 22:00,88.09,56.3,0,60,60,0,0,56.31,88.09,55,80,70,
1/19/2019 22:15,83.99,56.61,0,0,60,0,0,56.62,83.99,55,80,70,
1/19/2019 22:30,82.85,59.55,0,0,59,0,0,59.56,82.85,55,80,70,
1/19/2019 22:45,86.31,55.33,0,58,58,0,0,55.34,86.31,55,80,70,
1/19/2019 23:00,82.41,57.4,0,0,60,0,0,57.41,82.41,55,80,70,
1/19/2019 23:15,83.08,59.07,0,0,57,0,0,59.08,83.08,55,80,70,
1/19/2019 23:30,85.94,54.97,0,58,58,0,0,54.99,85.94,55,80,70,
1/19/2019 23:45,81.41,56.99,0,0,54,0,0,57,81.41,55,80,70,
1/20/2019 00:00,79.5,59.22,0,0,60,0,0,59.23,79.51,55,80,70,
1/20/2019 00:15,85.02,57.89,0,0,59,0,0,57.91,85.02,55,80,70,
1/20/2019 00:30,86.82,55.99,0,57,60,0,0,56,86.82,55,80,70,
1/20/2019 00:45,85.38,54.97,0,60,60,0,0,54.99,85.39,55,80,70,
1/20/2019 01:00,82.99,55.91,0,6,60,0,0,55.92,82.99,55,80,70,
1/20/2019 01:15,81.11,57.36,0,0,60,0,0,57.37,81.11,55,80,70,
1/20/2019 01:30,79.93,59.25,0,0,60,0,0,59.26,79.93,55,80,70,
1/20/2019 01:45,85.04,57.79,0,4,60,0,0,57.81,85.04,55,80,70,
1/20/2019 02:00,86.24,55.16,0,59,59,0,0,55.17,86.24,55,80,70,
1/20/2019 02:15,83.97,55.25,0,52,60,0,0,55.26,83.97,55,80,70,
1/20/2019 02:30,81.41,56.49,0,0,60,0,0,56.51,81.41,55,80,70,
1/20/2019 02:45,80.56,57.93,0,0,58,0,0,57.94,80.56,55,80,70,
1/20/2019 03:00,79.82,58.86,0,0,60,0,0,58.87,79.81,55,80,70,
1/20/2019 03:15,80.2,59.1,0,0,60,0,0,59.11,80.2,55,80,70,
1/20/2019 03:30,86.44,56.47,0,40,59,0,0,56.48,86.44,55,80,70,
1/20/2019 03:45,84.94,55.23,0,59,60,0,0,55.24,84.94,55,80,70,
1/20/2019 04:00,82.62,56.21,0,0,59,0,0,56.22,82.62,55,80,70,
1/20/2019 04:15,79.57,58.5,0,0,60,0,0,58.51,79.57,55,80,70,
1/20/2019 04:30,80.7,58.92,0,0,60,0,0,58.93,80.7,55,80,70,
1/20/2019 04:45,84,58.19,0,0,59,0,0,58.2,84,55,80,70,
1/20/2019 05:00,86.9,55.63,0,59,59,0,0,55.64,86.9,55,80,70,
1/20/2019 05:15,83.69,55.19,0,54,59,0,0,55.21,83.69,55,80,70,
1/20/2019 05:30,81.87,56.28,0,0,59,0,0,56.29,81.87,55,80,70,
1/20/2019 05:45,80.72,58.5,0,0,59,0,0,58.51,80.72,55,80,70,
1/20/2019 06:00,80.99,59.09,0,0,58,0,0,59.1,80.99,55,80,70,
1/20/2019 06:15,84.51,56.17,248.11,0,60,0,0,56.18,84.51,55,80,70,
1/20/2019 06:30,82.22,58.87,265.12,0,58,0,0,58.88,82.22,55,80,70,
1/20/2019 06:45,81.86,57.26,258.08,0,59,0,0,57.27,81.86,55,80,70,
1/20/2019 07:00,84.9,55.9,259.16,35,60,0,0,55.91,84.9,55,80,70,
1/20/2019 07:15,79.28,60.6,264.02,0,59,0,0,60.62,79.28,56.48,80,65.07,
1/20/2019 07:30,79.86,61.66,254.35,0,60,0,0,61.67,79.86,58,80,60,
1/20/2019 07:45,82.03,58.12,253.62,59,59,0,0,58.13,82.03,58,80,60,
1/20/2019 08:00,79.61,59.47,252.32,0,59,0,0,59.48,79.61,58,80,60,
1/20/2019 08:15,76.56,62.4,256.57,0,59,0,0,62.41,76.56,58,80,60,
1/20/2019 08:30,84.22,59.69,260.24,40,60,0,0,59.7,84.22,58,80,60,
1/20/2019 08:45,79.64,58.93,256.68,2,60,0,0,58.95,79.64,58,80,60,
1/20/2019 09:00,74.02,64.08,268.36,0,60,0,0,64.09,74.02,61.49,80,57.5,
1/20/2019 09:15,74.38,66.85,264.68,4,59,0,0,66.86,74.38,65,80,55,
1/20/2019 09:30,76.69,66.06,266.86,50,59,0,0,66.07,76.69,65,80,55,
1/20/2019 09:45,76.35,65.13,269.06,59,59,0,0,65.15,76.36,65,80,55,
1/20/2019 10:00,74.16,64.19,283.57,59,59,0,0,64.2,74.16,65,80,55,
1/20/2019 10:15,73.58,64.7,283.39,59,59,0,0,64.71,73.58,65,80,55,
1/20/2019 10:30,71.78,66.54,285.86,0,59,0,0,66.55,71.78,65,80,55,
1/20/2019 10:45,71.23,67.56,287.59,0,59,0,0,67.57,71.24,65,80,55,
1/20/2019 11:00,70.12,68.32,293.13,0,58,0,0,68.34,70.12,65,80,55,
1/20/2019 11:15,70.53,68.31,284.88,0,59,0,0,68.32,70.53,65,80,55,
1/20/2019 11:30,71.94,68.3,294.68,0,60,0,0,68.31,71.94,65,80,55,
1/20/2019 11:45,73.01,67.98,281.9,0,60,0,0,67.99,73.01,65,80,55,
1/20/2019 12:00,74.24,67.73,290.74,0,59,0,0,67.74,74.24,65,80,55,
1/20/2019 12:15,73.4,67.28,283.38,0,59,0,0,67.29,73.4,65,80,55,
1/20/2019 12:30,75.36,65.93,283.64,60,60,0,0,65.94,75.36,65,80,55,
1/20/2019 12:45,73.68,63.86,276.08,59,59,0,0,63.87,73.68,65,80,55,
1/20/2019 13:00,73.58,64.43,284.56,59,59,0,0,64.44,73.58,65,80,55,
1/20/2019 13:15,74.28,64.53,274.02,60,60,0,0,64.54,74.28,65,80,55,
1/20/2019 13:30,74.36,64.73,285.05,59,59,0,0,64.74,74.36,65,80,55,
1/20/2019 13:45,75.07,65.22,279,51,59,0,0,65.23,75.07,65,80,55,
1/20/2019 14:00,73.84,65.6,278.77,23,59,0,0,65.61,73.84,65,80,55,
1/20/2019 14:15,71.85,67.32,278.01,0,59,0,0,67.33,71.85,65,80,55,
1/20/2019 14:30,70.44,68.14,275.52,0,60,0,0,68.15,70.44,65,80,55,
1/20/2019 14:45,70.27,68.88,276.11,0,60,0,0,68.89,70.27,65,80,55,
1/20/2019 15:00,75.3,67.68,267.27,4,59,0,0,67.7,75.3,65,80,55,
1/20/2019 15:15,76.02,66.03,266.2,58,60,0,0,66.05,76.02,65,80,55,
1/20/2019 15:30,72.95,64.43,271.6,59,59,0,0,64.44,72.94,65,80,55,
1/20/2019 15:45,70.39,65.39,262.36,27,59,0,0,65.4,70.39,65,80,55,
1/20/2019 16:00,68.34,65.75,269.86,6,59,0,0,65.76,68.34,65,80,55,
1/20/2019 16:15,68.83,68.19,281.35,0,60,0,0,68.2,68.83,65,80,55,
1/20/2019 16:30,71.69,67.38,267.24,0,59,0,0,67.39,71.69,65,80,55,
1/20/2019 16:45,72.08,67.72,280.09,0,60,0,0,67.73,72.08,65,80,55,
1/20/2019 17:00,74.9,65.46,279.54,59,59,0,0,65.47,74.9,65,80,55,
1/20/2019 17:15,73.83,65.18,270.49,60,60,0,0,65.19,73.83,65,80,55,
1/20/2019 17:30,73.25,66.31,257.55,0,59,0,0,66.32,73.25,65,80,55,
1/20/2019 17:45,72.41,67.64,259.22,0,59,0,0,67.65,72.41,63.51,80,57.48,
1/20/2019 18:00,75.11,64.93,264.08,0,59,0,0,64.95,75.11,62,80,60,
1/20/2019 18:15,73.94,65.89,253.32,0,60,0,0,65.9,73.94,62,80,60,
1/20/2019 18:30,79.31,62.56,249.19,59,59,0,0,62.57,79.31,62,80,60,
1/20/2019 18:45,76.46,63.19,254.94,0,60,0,0,63.2,76.46,62,80,60,
1/20/2019 19:00,75.2,65.49,260.96,0,60,0,0,65.51,75.21,62,80,60,
1/20/2019 19:15,81.33,63.43,252.81,40,59,0,0,63.44,81.33,62,80,60,
1/20/2019 19:30,78.81,63.86,255.62,0,60,0,0,63.87,78.81,62,80,60,
1/20/2019 19:45,82.72,61.75,261.18,0,59,0,0,61.77,82.72,58.5,80,65,
1/20/2019 20:00,85.65,58.97,257.33,0,58,0,0,58.98,85.65,55,80,70,
1/20/2019 20:15,87.39,57.82,256.44,0,59,0,0,57.83,87.39,55,80,70,
1/20/2019 20:30,85.96,55.73,251.23,59,59,0,0,55.74,85.96,55,80,70,
1/20/2019 20:45,76.66,57.95,253.71,0,59,0,0,57.96,76.67,55,80,70,
1/20/2019 21:00,82.34,57.8,260.29,3,60,0,0,57.81,82.34,55,80,70,
1/20/2019 21:15,77.15,56.57,248.43,0,59,0,0,56.58,77.15,55,80,70,
1/20/2019 21:30,72.58,58.85,261.3,0,60,0,0,58.87,72.58,55,80,70,
1/20/2019 21:45,72.2,59.35,256.38,0,59,0,0,59.36,72.2,55,80,70,
1/20/2019 22:00,70.72,58.72,262.72,0,60,0,0,58.73,70.72,55,80,70,
1/20/2019 22:15,71.71,58.16,0,0,59,0,0,58.18,71.71,55,80,70,
1/20/2019 22:30,69.05,57.3,0,0,60,0,0,57.31,69.05,55,80,70,
1/20/2019 22:45,69.95,57.48,0,0,60,0,0,57.49,69.95,55,80,70,
1/20/2019 23:00,70.26,57.18,0,3,60,0,0,57.2,70.26,55,80,70,
1/20/2019 23:15,72.08,56.2,0,40,59,0,0,56.21,72.08,55,80,70,
1/20/2019 23:30,73.98,55.12,0,60,60,0,0,55.13,73.98,55,80,70,
1/20/2019 23:45,73.23,53.11,0,59,59,0,0,53.12,73.23,55,80,70,
1/21/2019 00:00,67.68,55.46,0,12,60,0,0,55.47,67.68,55,80,70,
1/21/2019 00:15,64.59,57.02,0,0,60,0,0,57.03,64.59,55,80,70,
1/21/2019 00:30,68.79,57.73,0,0,60,0,0,57.74,68.79,55,80,70,
1/21/2019 00:45,68.3,56.82,0,14,59,0,0,56.83,68.3,55,80,70,
1/21/2019 01:00,73.27,54.77,0,60,60,0,0,54.78,73.27,55,80,70,
1/21/2019 01:15,74.29,53.86,0,59,59,0,0,53.87,74.29,55,80,70,
1/21/2019 01:30,69.41,53.61,0,60,60,0,0,53.62,69.41,55,80,70,
1/21/2019 01:45,66.23,55.34,0,17,59,0,0,55.35,66.23,55,80,70,
1/21/2019 02:00,68.32,57.79,0,0,59,0,0,57.81,68.32,55,80,70,
1/21/2019 02:15,69.6,55.12,0,59,59,0,0,55.13,69.6,55,80,70,
1/21/2019 02:30,65.24,53.35,0,60,60,0,0,53.36,65.24,55,80,70,
1/21/2019 02:45,66.6,57.42,0,0,59,0,0,57.43,66.6,55,80,70,
1/21/2019 03:00,71.86,54.69,0,59,59,0,0,54.7,71.86,55,80,70,
1/21/2019 03:15,73.37,53.03,0,59,59,0,0,53.04,73.37,55,80,70,
1/21/2019 03:30,66.82,56.47,0,0,60,0,0,56.48,66.82,55,80,70,
1/21/2019 03:45,71.5,57.48,0,0,59,0,0,57.49,71.5,55,80,70,
1/21/2019 04:00,72.57,55.24,0,60,60,0,0,55.25,72.57,55,80,70,
1/21/2019 04:15,73.46,53.5,0,60,60,0,0,53.52,73.46,55,80,70,
1/21/2019 04:30,67.1,55.64,0,12,60,0,0,55.65,67.1,55,80,70,
1/21/2019 04:45,68.3,57.89,0,0,59,0,0,57.9,68.3,55,80,70,
1/21/2019 05:00,72.24,56.41,0,33,60,0,0,56.42,72.24,55,80,70,
1/21/2019 05:15,74.62,54.58,0,59,59,0,0,54.59,74.62,55,80,70,
1/21/2019 05:30,73,53.31,0,59,59,0,0,53.32,73,55,80,70,
1/21/2019 05:45,67.94,56.07,0,0,59,0,0,56.08,67.94,55,80,70,
1/21/2019 06:00,69.11,57.63,0,0,60,0,0,57.64,69.11,55,80,70,
1/21/2019 06:15,69.61,58.84,253.54,0,59,0,0,58.85,69.61,55,80,70,
1/21/2019 06:30,69.45,58.39,255.11,0,59,0,0,58.4,69.44,55,80,70,
1/21/2019 06:45,70.63,58.1,251.53,0,59,0,0,58.11,70.63,55,80,70,
1/21/2019 07:00,70.99,59.06,258.28,0,59,0,0,59.08,70.99,55,80,70,
1/21/2019 07:15,73.89,59.85,252.01,2,59,0,0,59.87,73.89,56.79,80,64.04,
1/21/2019 07:30,71.01,59.72,260.49,0,59,0,0,59.73,71.01,58,80,60,
1/21/2019 07:45,72.5,59.26,258.8,52,59,0,0,59.28,72.5,58,80,60,
1/21/2019 08:00,73.83,58.85,264.16,59,59,0,0,58.87,73.83,58,80,60,
1/21/2019 08:15,73.5,57.83,256.27,60,60,0,0,57.85,73.5,58,80,60,
1/21/2019 08:30,71.03,56.98,262.08,59,59,0,0,56.99,71.03,58,80,60,
1/21/2019 08:45,69.02,57.44,262.48,60,60,0,0,57.45,69.02,58,80,60,
1/21/2019 09:00,67.11,63.89,273.89,34,59,0,0,63.9,67.11,62.21,80,56.99,
1/21/2019 09:15,63.37,63.08,280.65,59,59,0,0,63.09,63.37,65,80,55,
1/21/2019 09:30,63.05,66.26,280.02,29,60,0,0,66.28,63.05,65,80,55,
1/21/2019 09:45,63.47,62.38,290.32,59,59,0,0,62.4,63.47,65,80,55,
1/21/2019 10:00,63.68,67.15,301.91,0,59,0,0,67.16,63.69,65,80,55,
1/21/2019 10:15,66.75,65.03,310.21,59,60,0,0,65.05,66.75,65,80,55,
1/21/2019 10:30,65.6,63.01,313.09,60,60,0,0,63.02,65.6,65,80,55,
1/21/2019 10:45,65.06,63.53,326.15,60,60,0,0,63.54,65.06,65,80,55,
1/21/2019 11:00,61.54,67.76,343.21,0,60,0,0,67.77,61.53,65,80,55,
1/21/2019 11:15,64.6,66.44,343.99,17,58,0,0,66.45,64.6,65,80,55,
1/21/2019 11:30,67.31,63.52,367.45,55,55,0,0,63.53,67.31,65,80,55,
1/21/2019 11:45,60.37,65.56,368.3,1,60,0,0,65.57,60.36,65,80,55,
1/21/2019 12:00,63.44,68.8,408.24,0,60,0,0,68.81,63.44,65,80,55,
1/21/2019 12:15,63.98,68.07,392.68,0,53,0,0,68.08,63.98,65,80,55,
1/21/2019 12:30,65.7,66.06,385.3,50,57,0,0,66.07,65.7,65,80,55,
1/21/2019 12:45,66.49,64.39,380.15,60,60,0,0,64.4,66.49,65,80,55,
1/21/2019 13:00,62.69,64.6,397.33,51,60,0,0,64.61,62.69,65,80,55,
1/21/2019 13:15,60.4,69.4,396.69,0,58,0,0,69.41,60.4,65,80,55,
1/21/2019 13:30,63.88,66.01,405.28,57,58,0,0,66.02,63.88,65,80,55,
1/21/2019 13:45,65.31,64.13,400.63,60,60,0,0,64.14,65.31,65,80,55,
1/21/2019 14:00,62.7,64.19,388.37,58,58,0,0,64.2,62.7,65,80,55,
1/21/2019 14:15,60.61,67.62,415.31,0,60,0,0,67.63,60.61,65,80,55,
1/21/2019 14:30,61.37,68.6,348.48,0,58,0,0,68.62,61.37,65,80,55,
1/21/2019 14:45,64.1,66.61,356.99,21,57,0,0,66.62,64.1,65,80,55,
1/21/2019 15:00,63.07,63.94,349.14,60,60,0,0,63.95,63.07,65,80,55,
1/21/2019 15:15,59.73,67.44,335.87,0,60,0,0,67.45,59.73,65,80,55,
1/21/2019 15:30,64.73,64.52,329.29,60,60,0,0,64.53,64.73,65,80,55,
1/21/2019 15:45,60.32,64.85,312.73,41,57,0,0,64.86,60.32,65,80,55,
1/21/2019 16:00,58.19,65.4,310.01,56,56,0,0,65.41,58.19,65,80,55,
1/21/2019 16:15,57.1,65.33,310.55,18,59,0,0,65.34,57.1,65,80,55,
1/21/2019 16:30,63.64,65.54,285.34,60,60,0,0,65.56,63.64,65,80,55,
1/21/2019 16:45,57.7,65.43,292.28,13,55,0,0,65.45,57.7,65,80,55,
1/21/2019 17:00,63.37,63.86,278.5,60,60,0,0,63.88,63.37,65,80,55,
1/21/2019 17:15,56.41,65.85,268.74,56,56,0,0,65.86,56.41,65,80,55,
1/21/2019 17:30,55.89,65.98,265.21,54,54,0,0,65.99,55.89,65,80,55,
1/21/2019 17:45,58.45,65.04,254.46,0,60,0,0,65.05,58.45,63.83,80,56.94,
1/21/2019 18:00,63.47,62.67,255.85,57,57,0,0,62.68,63.47,62,80,60,
1/21/2019 18:15,59.98,60.04,250.75,60,60,0,0,60.05,59.98,62,80,60,
1/21/2019 18:30,60.42,61.58,255.81,58,58,0,0,61.57,60.61,62,80,60,
1/21/2019 18:45,58.64,64.19,260.51,0,60,0,0,64.2,58.65,62,80,60,
1/21/2019 19:00,65.67,61.08,261.29,58,58,0,0,61.09,65.67,62,80,60,
1/21/2019 19:15,58.53,61.28,261.21,59,59,0,0,61.29,58.54,62,80,60,
1/21/2019 19:30,57.22,64.72,249.97,0,60,0,0,64.73,57.22,62,80,60,
1/21/2019 19:45,62.22,60.15,254.77,57,57,0,0,60.16,62.22,59.26,80,63.91,
1/21/2019 20:00,67.03,56.29,247.78,0,54,0,0,56.3,67.03,55,80,70,
1/21/2019 20:15,64.83,59.81,261.26,0,60,0,0,59.83,64.83,55,80,70,
1/21/2019 20:30,69.11,58.47,251.07,0,58,0,0,58.48,69.11,55,80,70,
1/21/2019 20:45,70.82,57.14,251.54,0,56,0,0,57.16,70.82,55,80,70,
1/21/2019 21:00,72.61,54.73,247.96,56,57,0,0,54.74,72.61,55,80,70,
1/21/2019 21:15,70.54,54.31,252.05,57,57,0,0,54.32,70.54,55,80,70,
1/21/2019 21:30,67.53,54.07,259.06,59,59,0,0,54.08,67.53,55,80,70,
1/21/2019 21:45,65.53,56.49,260.14,0,60,0,0,56.5,65.53,55,80,70,
1/21/2019 22:00,68.19,56.91,0,0,59,0,0,56.92,68.19,55,80,70,
1/21/2019 22:15,70,53.84,0,58,58,0,0,53.85,70.01,55,80,70,
1/21/2019 22:30,65.85,55.04,0,12,60,0,0,55.05,65.85,55,80,70,
1/21/2019 22:45,69.55,56.69,0,21,59,0,0,56.7,69.55,55,80,70,
1/21/2019 23:00,71.31,53.74,0,60,60,0,0,53.75,71.31,55,80,70,
1/21/2019 23:15,66.16,56.15,0,0,60,0,0,56.16,66.16,55,80,70,
1/21/2019 23:30,68.11,56.98,0,0,57,0,0,56.99,68.11,55,80,70,
1/21/2019 23:45,71.71,54.43,0,60,60,0,0,54.44,71.71,55,80,70,
1/22/2019 00:00,67.72,54.64,0,39,60,0,0,54.65,67.72,55,80,70,
1/22/2019 00:15,68.8,57,0,11,60,0,0,57.01,68.8,55,80,70,
1/22/2019 00:30,71.55,53.09,0,59,59,0,0,53.09,71.56,55,80,70,
1/22/2019 00:45,65.85,56.5,0,0,60,0,0,56.51,65.85,55,80,70,
1/22/2019 01:00,65.83,56.75,0,0,59,0,0,56.76,65.83,55,80,70,
1/22/2019 01:15,72.02,55.02,0,60,60,0,0,55.03,72.02,55,80,70,
1/22/2019 01:30,65.11,53.98,0,46,60,0,0,53.99,65.11,55,80,70,
1/22/2019 01:45,65.08,57.34,0,0,55,0,0,57.35,65.08,55,80,70,
1/22/2019 02:00,68.66,53.06,0,59,59,0,0,53.07,68.67,55,80,70,
1/22/2019 02:15,65.28,57.17,0,0,55,0,0,57.18,65.28,55,80,70,
1/22/2019 02:30,67.9,54.28,0,58,58,0,0,54.29,67.9,55,80,70,
1/22/2019 02:45,61.78,56.99,0,0,54,0,0,57.01,61.78,55,80,70,
1/22/2019 03:00,66.01,53.77,0,56,56,0,0,53.78,66.01,55,80,70,
1/22/2019 03:15,59.24,56.89,0,0,60,0,0,56.9,59.24,55,80,70,
1/22/2019 03:30,65.03,54.99,0,55,55,0,0,55,65.03,55,80,70,
1/22/2019 03:45,62.01,57.13,0,0,56,0,0,57.14,62,55,80,70,
1/22/2019 04:00,69.76,55.68,0,51,51,0,0,55.69,69.76,55,80,70,
1/22/2019 04:15,69.98,53.36,0,56,56,0,0,53.29,69.98,55,80,70,
1/22/2019 04:30,68.21,57.83,0,0,60,0,0,57.84,68.21,55,80,70,
1/22/2019 04:45,73.63,54.07,0,60,60,0,0,54.08,73.63,55,80,70,
1/22/2019 05:00,72.23,53.07,0,60,60,0,0,53.08,72.23,55,80,70,
1/22/2019 05:15,68.23,57.67,0,0,60,0,0,57.68,68.23,55,80,70,
1/22/2019 05:30,73.61,55.25,0,60,60,0,0,55.26,73.61,55,80,70,
1/22/2019 05:45,70.33,53.29,0,60,60,0,0,53.3,70.33,55,80,70,
1/22/2019 06:00,65.47,57.46,0,0,59,0,0,57.47,65.47,55,80,70,
1/22/2019 06:15,67.54,58.57,263.38,0,58,0,0,58.58,67.54,55,80,70,
1/22/2019 06:30,71.52,58.18,253.52,0,57,0,0,58.19,71.52,55,80,70,
1/22/2019 06:45,77.05,55.33,253.8,59,59,0,0,55.34,77.05,55,80,70,
1/22/2019 07:00,74.7,54.35,258.69,60,60,0,0,54.37,74.7,55,80,70,
1/22/2019 07:15,70.61,56.39,256.53,58,59,0,0,56.4,70.61,57.07,80,63.08,
1/22/2019 07:30,68.47,60.46,248.24,0,56,0,0,60.47,68.47,58,80,60,
1/22/2019 07:45,70.9,61.09,265.33,0,60,0,0,61.1,70.9,58,80,60,
1/22/2019 08:00,74,60.77,246.1,0,59,0,0,60.78,74,58,80,60,
1/22/2019 08:15,74.84,59.54,260.39,53,60,0,0,59.56,74.84,58,80,60,
1/22/2019 08:30,74.24,59.32,286.03,52,60,0,0,59.33,74.24,58,80,60,
1/22/2019 08:45,68.43,57.82,323.81,60,60,0,0,57.84,68.43,58,80,60,
1/22/2019 09:00,64.2,65.82,376.58,0,60,0,0,65.83,64.2,62.88,80,56.51,
1/22/2019 09:15,66,66.86,389.23,0,60,0,0,66.87,66,65,80,55,
1/22/2019 09:30,67.9,65.36,429.7,60,60,0,0,65.37,67.9,65,80,55,
1/22/2019 09:45,65.16,68.82,430.06,0,60,0,0,68.83,65.16,65,80,55,
1/22/2019 10:00,69.81,65.67,425.39,34,56,0,0,65.68,69.81,65,80,55,
1/22/2019 10:15,68.73,69.61,411.31,0,60,0,0,69.62,68.73,65,80,55,
1/22/2019 10:30,71.05,65.16,376.09,59,59,0,0,65.17,71.05,65,80,55,
1/22/2019 10:45,73.66,65.9,388.8,60,60,0,0,65.91,73.66,65,80,55,
1/22/2019 11:00,73.59,66.96,398.33,0,60,0,0,66.97,73.59,65,80,55,
1/22/2019 11:15,70.77,69.01,407.41,0,59,0,0,69.02,70.77,65,80,55,
1/22/2019 11:30,72.73,65.92,432.79,54,54,0,0,65.93,72.73,65,80,55,
1/22/2019 11:45,72.78,66.88,441.46,0,58,0,0,66.89,72.78,65,80,55,
1/22/2019 12:00,67.62,67.61,432.4,0,59,0,0,67.62,67.62,65,80,55,
1/22/2019 12:15,69.39,68.08,460.35,0,58,0,0,68.09,69.39,65,80,55,
1/22/2019 12:30,68.92,66.28,459.78,37,57,0,0,66.29,68.92,65,80,55,
1/22/2019 12:45,71.28,67.68,463.73,0,56,0,0,67.69,71.29,65,80,55,
1/22/2019 13:00,71.79,67.48,474.27,0,60,0,0,67.49,71.79,65,80,55,
1/22/2019 13:15,72.9,68,464.95,0,56,0,0,68.01,72.9,65,80,55,
1/22/2019 13:30,72.45,68.28,447.94,0,56,0,0,68.29,72.45,65,80,55,
1/22/2019 13:45,74.58,68.46,443.07,0,60,0,0,68.47,74.58,65,80,55,
1/22/2019 14:00,72.18,68.13,437.34,0,59,0,0,68.14,72.18,65,80,55,
1/22/2019 14:15,73.9,68.49,426.23,0,60,0,0,68.5,73.9,65,80,55,
1/22/2019 14:30,73.36,68.29,431.9,0,60,0,0,68.3,73.36,65,80,55,
1/22/2019 14:45,72.4,68.58,426.86,0,60,0,0,68.59,72.4,65,80,55,
1/22/2019 15:00,71.55,69.59,434.58,0,60,0,0,69.6,71.55,65,80,55,
1/22/2019 15:15,71,69.38,485.59,0,60,0,0,69.4,71,65,80,55,
1/22/2019 15:30,72.52,68.32,400.8,0,58,0,0,68.33,72.52,65,80,55,
1/22/2019 15:45,75.3,66.3,387.49,0,60,0,0,66.31,75.3,65,80,55,
1/22/2019 16:00,68.41,67.51,405.96,0,59,0,0,67.52,68.41,65,80,55,
1/22/2019 16:15,72.82,66.21,390.82,0,60,0,0,66.22,72.82,65,80,55,
1/22/2019 16:30,68.31,68.01,337.97,0,60,0,0,68.02,68.31,65,80,55,
1/22/2019 16:45,69.41,67.42,297.36,0,58,0,0,67.43,69.41,65,80,55,
1/22/2019 17:00,71.69,66.05,280.78,55,56,0,0,66.06,71.69,65,80,55,
1/22/2019 17:15,69.5,64.74,270.4,59,59,0,0,64.75,69.5,65,80,55,
1/22/2019 17:30,67.73,68.84,273.15,0,60,0,0,68.86,67.73,65,80,55,
1/22/2019 17:45,72.28,65.74,256.84,58,59,0,0,65.99,72.92,64.1,80,56.49,
1/22/2019 18:00,69.59,65.42,266.44,0,59,0,0,65.43,69.59,62,80,60,
1/22/2019 18:15,74.32,64.69,255.62,0,60,0,0,64.7,74.32,62,80,60,
1/22/2019 18:30,73.21,63.98,251.59,5,59,0,0,64,73.21,62,80,60,
1/22/2019 18:45,74.36,63.23,243.99,48,60,0,0,63.24,74.36,62,80,60,
1/22/2019 19:00,73.59,61.89,251.34,59,59,0,0,61.91,73.59,62,80,60,
1/22/2019 19:15,72.77,61.74,250.43,60,60,0,0,61.75,72.77,62,80,60,
1/22/2019 19:30,75.18,60.94,0,60,60,0,0,60.95,75.18,62,80,60,
1/22/2019 19:45,70.74,63.68,0,0,60,0,0,63.69,70.74,59.94,80,62.95,
1/22/2019 20:00,82.51,59.39,0,0,60,0,0,59.4,82.51,55,80,70,
1/22/2019 20:15,83.39,56.38,0,0,59,0,0,56.39,83.39,55,80,70,
1/22/2019 20:30,80.88,59.05,0,0,60,0,0,59.06,80.88,55,80,70,
1/22/2019 20:45,86.03,55.4,0,59,59,0,0,55.41,86.03,55,80,70,
1/22/2019 21:00,81.63,57.96,0,0,60,0,0,57.97,81.63,55,80,70,
1/22/2019 21:15,87.14,57,0,28,60,0,0,57.01,87.14,55,80,70,
1/22/2019 21:30,84.08,56.15,0,0,59,0,0,56.16,84.08,55,80,70,
1/22/2019 21:45,80.86,59,0,0,59,0,0,59.01,80.86,55,80,70,
1/22/2019 22:00,87.28,56.55,0,35,60,0,0,56.56,87.28,55,80,70,
1/22/2019 22:15,84.64,56.13,0,0,59,0,0,56.15,84.64,55,80,70,
1/22/2019 22:30,80.84,58.82,0,0,59,0,0,58.83,80.84,55,80,70,
1/22/2019 22:45,87.08,55.84,0,59,59,0,0,55.85,87.08,55,80,70,
1/22/2019 23:00,83.1,56.14,0,0,60,0,0,56.15,83.1,55,80,70,
1/22/2019 23:15,80.57,58.3,0,0,59,0,0,58.32,80.57,55,80,70,
1/22/2019 23:30,84.56,58.06,0,0,60,0,0,58.07,84.56,55,80,70,
1/22/2019 23:45,85.55,55.11,0,59,59,0,0,55.12,85.55,55,80,70,
1/23/2019 00:00,82.71,56.04,0,0,60,0,0,56.06,82.71,55,80,70,
1/23/2019 00:15,80.41,57.68,0,0,60,0,0,57.69,80.41,55,80,70,
1/23/2019 00:30,79.15,58.76,0,0,59,0,0,58.77,79.15,55,80,70,
1/23/2019 00:45,86.44,56.87,0,23,59,0,0,56.88,86.44,55,80,70,
1/23/2019 01:00,84.64,55.15,0,60,60,0,0,55.17,84.64,55,80,70,
1/23/2019 01:15,81.2,57.47,0,0,59,0,0,57.48,81.2,55,80,70,
1/23/2019 01:30,80.03,58.93,0,0,59,0,0,58.94,80.03,55,80,70,
1/23/2019 01:45,85.33,56.87,0,22,59,0,0,56.88,85.33,55,80,70,
1/23/2019 02:00,84.51,54.85,0,60,60,0,0,54.87,84.51,55,80,70,
1/23/2019 02:15,82.15,55.73,0,18,59,0,0,55.74,82.15,55,80,70,
1/23/2019 02:30,80.8,56.71,0,0,60,0,0,56.72,80.8,55,80,70,
1/23/2019 02:45,79.59,58.26,0,0,59,0,0,58.28,79.59,55,80,70,
1/23/2019 03:00,82.06,58.46,0,0,59,0,0,58.48,82.06,55,80,70,
1/23/2019 03:15,84.35,56.97,0,34,59,0,0,56.98,84.35,55,80,70,
1/23/2019 03:30,84.59,54.87,0,60,60,0,0,54.89,84.59,55,80,70,
1/23/2019 03:45,82.49,55.83,0,12,59,0,0,55.84,82.5,55,80,70,
1/23/2019 04:00,79.76,57.96,0,0,60,0,0,57.98,79.76,55,80,70,
1/23/2019 04:15,80.81,58.77,0,0,59,0,0,58.78,80.81,55,80,70,
1/23/2019 04:30,85.07,56.02,0,59,60,0,0,56.03,85.07,55,80,70,
1/23/2019 04:45,83.33,54.76,0,59,59,0,0,54.77,83.33,55,80,70,
1/23/2019 05:00,81.57,55.92,0,6,59,0,0,55.93,81.57,55,80,70,
1/23/2019 05:15,81.51,57.15,0,0,60,0,0,57.17,81.51,55,80,70,
1/23/2019 05:30,80.64,59.08,0,0,60,0,0,59.09,80.64,55,80,70,
1/23/2019 05:45,87.97,56.43,0,42,59,0,0,56.45,87.96,55,80,70,
1/23/2019 06:00,85.02,55.57,0,37,60,0,0,55.58,85.03,55,80,70,
1/23/2019 06:15,87.17,56.21,247.36,54,59,0,0,56.22,87.17,55,80,70,
1/23/2019 06:30,86.23,56.04,246.1,30,60,0,0,56.05,86.23,55,80,70,
1/23/2019 06:45,86.77,56.11,252.13,0,59,0,0,56.12,86.77,55,80,70,
1/23/2019 07:00,86.89,56.43,244.35,0,60,0,0,56.44,86.9,55,80,70,
1/23/2019 07:15,83.55,57.79,242.61,59,59,0,0,57.81,83.55,57.39,80,62.04,
1/23/2019 07:30,81.53,60.98,256.77,0,59,0,0,61,81.54,58,80,60,
1/23/2019 07:45,84.55,58.54,248.39,59,59,0,0,58.55,84.55,58,80,60,
1/23/2019 08:00,81.21,61.19,254.07,0,60,0,0,61.2,81.21,58,80,60,
1/23/2019 08:15,84.7,58.46,255.71,60,60,0,0,58.48,84.7,58,80,60,
1/23/2019 08:30,81.24,62.2,253.59,0,58,0,0,62.21,81.24,58,80,60,
1/23/2019 08:45,82.78,60.73,272.61,0,59,0,0,60.74,82.78,58,80,60,
1/23/2019 09:00,79.76,64.76,263.17,59,59,0,0,64.77,79.76,63.58,80,56.02,
1/23/2019 09:15,78.83,66.28,286.38,46,60,0,0,66.3,78.83,65,80,55,
1/23/2019 09:30,76.81,66.41,289,49,59,0,0,66.42,76.81,65,80,55,
1/23/2019 09:45,79.22,65.55,317.94,60,60,0,0,65.57,79.23,65,80,55,
1/23/2019 10:00,79.48,66.2,330.75,0,60,0,0,66.21,79.48,65,80,55,
1/23/2019 10:15,79.98,67.83,325.75,3,59,0,0,67.84,79.98,65,80,55,
1/23/2019 10:30,77.03,66.44,346.42,0,59,0,0,66.45,77.03,65,80,55,
1/23/2019 10:45,79.13,66.81,354.03,30,59,0,0,66.82,79.13,65,80,55,
1/23/2019 11:00,78.19,66.52,332.3,0,60,0,0,66.54,78.19,65,80,55,
1/23/2019 11:15,74.44,69.37,333.46,0,60,0,0,69.39,74.44,65,80,55,
1/23/2019 11:30,78.91,65.62,331.96,59,59,0,0,65.63,78.91,65,80,55,
1/23/2019 11:45,74.79,67.69,395.13,0,59,0,0,67.71,74.79,65,80,55,
1/23/2019 12:00,78.68,65.98,339.16,60,60,0,0,65.99,78.68,65,80,55,
1/23/2019 12:15,73.09,68.06,352,0,60,0,0,68.07,73.09,65,80,55,
1/23/2019 12:30,77.29,66.54,391.01,0,53,0,0,66.56,77.29,65,80,55,
1/23/2019 12:45,76.15,67.29,409.56,0,60,0,0,67.3,76.16,65,80,55,
1/23/2019 13:00,78.8,65.89,399.2,54,59,0,0,65.9,78.8,65,80,55,
1/23/2019 13:15,77.92,66.73,425.44,0,60,0,0,66.74,77.92,65,80,55,
1/23/2019 13:30,78.14,66.71,445.68,0,59,0,0,66.72,78.14,65,80,55,
1/23/2019 13:45,77.02,67.21,461.1,0,60,0,0,67.22,77.02,65,80,55,
1/23/2019 14:00,77.91,66.82,406.06,0,59,0,0,66.83,77.91,65,80,55,
1/23/2019 14:15,78.62,65.98,417.6,5,59,0,0,66,78.62,65,80,55,
1/23/2019 14:30,74.74,68.65,389.94,0,59,0,0,68.67,74.74,65,80,55,
1/23/2019 14:45,79.18,67.21,437.29,0,60,0,0,67.22,79.18,65,80,55,
1/23/2019 15:00,78.53,68.03,422.9,0,60,0,0,68.04,78.53,65,80,55,
1/23/2019 15:15,77.68,68.31,406.28,0,60,0,0,68.32,77.68,65,80,55,
1/23/2019 15:30,76.36,70.45,572.91,0,59,0,0,70.46,76.36,65,80,55,
1/23/2019 15:45,75.9,69.69,473.75,0,59,0,0,69.7,75.9,65,80,55,
1/23/2019 16:00,72.39,70.39,374.42,0,59,0,0,70.4,72.39,65,80,55,
1/23/2019 16:15,78.04,67.62,307.15,0,59,0,0,67.63,78.04,65,80,55,
1/23/2019 16:30,80.05,66.94,322.87,0,59,0,0,66.95,80.05,65,80,55,
1/23/2019 16:45,81.57,65.77,265.99,60,60,0,0,65.79,81.57,65,80,55,
1/23/2019 17:00,75.64,69.19,278.63,0,60,0,0,69.2,75.64,65,80,55,
1/23/2019 17:15,77.04,67.33,270.53,0,59,0,0,67.34,77.04,65,80,55,
1/23/2019 17:30,79.24,65.94,255.2,2,60,0,0,65.95,79.24,65,80,55,
1/23/2019 17:45,78.16,68.93,244.83,0,59,0,0,68.94,78.16,64.7,80,55.5,
1/23/2019 18:00,83.79,64.33,238,0,59,0,0,64.35,83.79,62,80,60,
1/23/2019 18:15,85.85,62.91,244.31,53,59,0,0,62.92,85.85,62,80,60,
1/23/2019 18:30,81.15,66.13,247.3,0,60,0,0,66.15,81.15,62,80,60,
1/23/2019 18:45,79.31,66.74,234.3,0,59,0,0,66.76,79.31,62,80,60,
1/23/2019 19:00,82.3,65.87,241.84,0,59,0,0,65.88,82.3,62,80,60,
1/23/2019 19:15,80.33,66.68,247.26,0,59,0,0,66.69,80.33,62,80,60,
1/23/2019 19:30,85.52,63.01,243.78,0,60,0,0,63.02,85.52,62,80,60,
1/23/2019 19:45,83.46,63.29,238.39,0,59,0,0,63.3,83.46,61.3,80,61,
1/23/2019 20:00,86.69,62.03,247.17,0,60,0,0,62.04,86.69,55,80,70,
1/23/2019 20:15,86.68,61.12,240.6,0,58,0,0,61.13,86.68,55,80,70,
1/23/2019 20:30,87.79,61.11,245.86,0,59,0,0,61.11,87.79,55,80,70,
1/23/2019 20:45,87.43,60.76,251.6,0,59,0,0,60.77,87.43,55,80,70,
1/23/2019 21:00,87.93,60.83,249.36,0,59,0,0,60.84,87.93,55,80,70,
1/23/2019 21:15,90.43,59.08,0,0,60,0,0,59.09,90.43,55,80,70,
1/23/2019 21:30,95.04,56.91,0,0,57,0,0,56.92,95.04,55,80,70,
1/23/2019 21:45,97.16,56.06,0,0,60,0,0,56.08,97.16,55,80,70,
1/23/2019 22:00,89.67,58.82,0,0,60,0,0,58.83,89.67,55,80,70,
1/23/2019 22:15,96.83,55.79,0,56,56,0,0,55.8,96.83,55,80,70,
1/23/2019 22:30,96.37,56.24,0,0,56,0,0,56.25,96.37,55,80,70,
1/23/2019 22:45,93.2,57.58,0,0,59,0,0,57.59,93.2,55,80,70,
1/23/2019 23:00,98.64,57,0,11,59,0,0,57.01,98.64,55,80,70,
1/23/2019 23:15,97.7,55.91,0,56,56,0,0,55.92,97.7,55,80,70,
1/23/2019 23:30,96.38,55.94,0,37,60,0,0,55.95,96.38,55,80,70,
1/23/2019 23:45,96.26,55.93,0,0,60,0,0,55.94,96.26,55,80,70,
1/24/2019 00:00,96.58,56.56,0,0,60,0,0,56.57,96.57,55,80,70,
1/24/2019 00:15,95.63,57.04,0,0,60,0,0,57.05,95.62,55,80,70,
1/24/2019 00:30,99.04,55.9,0,51,60,0,0,55.92,99.04,55,80,70,
1/24/2019 00:45,98.77,56.69,0,0,60,0,0,56.71,98.78,55,80,70,
1/24/2019 01:00,99.99,56.08,0,0,56,0,0,56.09,99.99,55,80,70,
1/24/2019 01:15,100.89,56.17,0,0,60,0,0,56.18,100.89,55,80,70,
1/24/2019 01:30,100.95,56.06,0,0,58,0,0,56.07,100.95,55,80,70,
1/24/2019 01:45,101.4,55.99,0,29,60,0,0,56,101.4,55,80,70,
1/24/2019 02:00,94.74,59.58,0,0,58,0,0,59.59,94.74,55,80,70,
1/24/2019 02:15,100.42,56.12,0,0,60,0,0,56.13,100.43,55,80,70,
1/24/2019 02:30,96.75,57.18,0,0,60,0,0,57.19,96.75,55,80,70,
1/24/2019 02:45,96.3,59.4,0,0,58,0,0,59.41,96.3,55,80,70,
1/24/2019 03:00,100.24,56.37,0,0,59,0,0,56.38,100.24,55,80,70,
1/24/2019 03:15,100.49,55.92,0,42,60,0,0,55.93,100.49,55,80,70,
1/24/2019 03:30,99.56,56.53,0,0,58,0,0,56.54,99.55,55,80,70,
1/24/2019 03:45,93.73,58.97,0,0,59,0,0,59.02,93.69,55,80,70,
1/24/2019 04:00,100.4,56.32,0,0,56,0,0,56.34,100.44,55,80,70,
1/24/2019 04:15,101.42,55.99,0,60,60,0,0,56,101.42,55,80,70,
1/24/2019 04:30,100.13,56.31,0,0,60,0,0,56.32,100.13,55,80,70,
1/24/2019 04:45,99.85,56.29,0,0,60,0,0,56.3,99.85,55,80,70,
1/24/2019 05:00,98.42,56.55,0,0,59,0,0,56.56,98.42,55,80,70,
1/24/2019 05:15,94.38,57.96,0,0,57,0,0,57.98,94.38,55,80,70,
1/24/2019 05:30,100.63,56.14,0,0,60,0,0,56.15,100.63,55,80,70,
1/24/2019 05:45,95.71,58.08,0,0,60,0,0,58.09,95.71,55,80,70,
1/24/2019 06:00,100.99,56.28,0,0,60,0,0,56.29,100.99,55,80,70,
1/24/2019 06:15,96.42,58.67,247.71,0,60,0,0,58.68,96.42,55,80,70,
1/24/2019 06:30,95.21,59.7,235.44,0,60,0,0,59.71,95.21,55,80,70,
1/24/2019 06:45,94.47,60.05,238.85,0,60,0,0,60.07,94.47,55,80,70,
1/24/2019 07:00,94.58,60.62,238.74,0,60,0,0,60.63,94.58,55,80,70,
1/24/2019 07:15,93.85,60.83,232.96,0,57,0,0,60.84,93.86,57.39,80,62.04,
1/24/2019 07:30,94.57,61.51,240.07,0,58,0,0,61.53,94.57,58,80,60,
1/24/2019 07:45,94.33,62.15,246.24,0,56,0,0,62.16,94.34,58,80,60,
1/24/2019 08:00,94.88,62.36,239.87,0,60,0,0,62.37,94.88,58,80,60,
1/24/2019 08:15,93.85,63.05,243.68,0,58,0,0,63.06,93.85,58,80,60,
1/24/2019 08:30,94.16,63.13,251.6,0,54,0,0,63.14,94.17,58,80,60,
1/24/2019 08:45,93.83,63.91,249.48,0,54,0,0,63.92,93.83,58,80,60,
1/24/2019 09:00,93.65,64.12,247.69,42,60,0,0,64.14,93.65,63.5,80,56.07,
1/24/2019 09:15,89.72,66.55,259.63,0,60,0,0,66.57,89.62,65,80,55,
1/24/2019 09:30,86.06,68.22,259.62,0,60,0,0,68.18,86.4,65,80,55,
1/24/2019 09:45,88.74,66.51,282.45,0,60,0,0,66.49,88.84,65,80,55,
1/24/2019 10:00,88.24,67.45,300.75,0,60,0,0,67.46,88.24,65,80,55,
1/24/2019 10:15,89.75,66.58,303.82,0,60,0,0,66.59,89.75,65,80,55,
1/24/2019 10:30,89.99,67.26,344.37,0,60,0,0,67.27,90,65,80,55,
1/24/2019 10:45,89.24,67.59,325.84,0,59,0,0,67.6,89.24,65,80,55,
1/24/2019 11:00,89.84,67.11,310.37,0,60,0,0,67.12,89.84,65,80,55,
1/24/2019 11:15,89.5,67.31,327.61,0,60,0,0,67.32,89.5,65,80,55,
1/24/2019 11:30,88.72,67.44,331.5,0,60,0,0,67.45,88.72,65,80,55,
1/24/2019 11:45,88.47,67.71,340.7,0,60,0,0,67.72,88.47,65,80,55,
