Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
1/24/2019 12:00,87.94,67.56,334.42,0,60,0,0,67.57,87.94,65,80,55,
1/24/2019 12:15,87.88,68.17,370.54,0,60,0,0,68.18,87.88,65,80,55,
1/24/2019 12:30,88.07,68.34,335.72,0,57,0,0,68.35,88.07,65,80,55,
1/24/2019 12:45,87.94,68.47,305.92,0,60,0,0,68.48,87.94,65,80,55,
1/24/2019 13:00,88.51,67.64,333.73,0,60,0,0,67.65,88.51,65,80,55,
1/24/2019 13:15,89.14,67.61,311.84,0,59,0,0,67.62,89.14,65,80,55,
1/24/2019 13:30,88.45,67.98,317.78,0,60,0,0,67.99,88.45,65,80,55,
1/24/2019 13:45,89.32,67.75,314.68,0,60,0,0,67.77,89.32,65,80,55,
1/24/2019 14:00,90.34,67.36,317.5,0,57,0,0,67.37,90.34,65,80,55,
1/24/2019 14:15,89.15,67.95,305.53,0,59,0,0,67.96,89.15,65,80,55,
1/24/2019 14:30,89.29,67.87,284,0,58,0,0,67.88,89.29,65,80,55,
1/24/2019 14:45,90.57,67.57,273.13,0,59,0,0,67.58,90.57,65,80,55,
1/24/2019 15:00,90.75,67.68,274.51,0,57,0,0,67.69,90.75,65,80,55,
1/24/2019 15:15,90.52,67.44,281.67,0,59,0,0,67.45,90.52,65,80,55,
1/24/2019 15:30,91.07,67.23,275.44,0,59,0,0,67.24,91.07,65,80,55,
1/24/2019 15:45,91.78,67.49,276.17,0,57,0,0,67.5,91.78,65,80,55,
1/24/2019 16:00,91.77,67.46,265.74,0,59,0,0,67.48,91.77,65,80,55,
1/24/2019 16:15,92.63,67.44,247.44,0,60,0,0,67.45,92.63,65,80,55,
1/24/2019 16:30,92.75,67.6,255.7,0,60,0,0,67.61,92.75,65,80,55,
1/24/2019 16:45,92.92,67.16,257.42,0,55,0,0,67.17,92.92,65,80,55,
1/24/2019 17:00,93.38,67.08,251.16,0,59,0,0,67.09,93.38,65,80,55,
1/24/2019 17:15,93.41,66.95,255.06,0,57,0,0,66.96,93.41,65,80,55,
1/24/2019 17:30,94.05,66.69,246.72,0,58,0,0,66.7,94.05,65,80,55,
1/24/2019 17:45,93.37,67.21,241.92,0,58,0,0,67.22,93.37,65,80,55,
1/24/2019 18:00,94.4,67.14,249.72,0,59,0,0,67.15,94.4,62,80,60,
1/24/2019 18:15,94.58,67.3,248.81,0,57,0,0,67.31,94.58,62,80,60,
1/24/2019 18:30,94.87,67.45,239.66,0,60,0,0,67.47,94.87,62,80,60,
1/24/2019 18:45,92.76,66.25,240.33,0,59,0,0,66.26,92.76,62,80,60,
1/24/2019 19:00,93.11,65.4,239.06,0,58,0,0,65.41,93.11,62,80,60,
1/24/2019 19:15,93.41,64.97,235.07,0,60,0,0,64.98,93.41,62,80,60,
1/24/2019 19:30,93.3,64.48,245.22,0,56,0,0,64.49,93.3,62,80,60,
1/24/2019 19:45,93.4,64.01,244.93,0,57,0,0,64.03,93.4,62,80,60,
1/24/2019 20:00,93.46,63.91,238.19,0,58,0,0,63.92,93.46,55,80,70,
1/24/2019 20:15,94.16,64.01,239.47,0,58,0,0,64.02,94.16,55,80,70,
1/24/2019 20:30,94.59,63.87,246.65,0,58,0,0,63.88,94.59,55,80,70,
1/24/2019 20:45,93.3,63.38,243.51,0,60,0,0,63.39,93.3,55,80,70,
1/24/2019 21:00,93.1,62.62,238.37,0,60,0,0,62.63,93.1,55,80,70,
1/24/2019 21:15,93.06,61.42,242.92,0,59,0,0,61.43,93.06,55,80,70,
1/24/2019 21:30,91.98,60.47,234.56,0,58,0,0,60.48,91.98,55,80,70,
1/24/2019 21:45,93.33,60.98,237.46,0,59,0,0,61.01,93.37,55,80,70,
1/24/2019 22:00,93.23,60.89,251.72,0,59,0,0,60.9,93.32,55,80,70,
1/24/2019 22:15,99.58,57.01,0,0,60,0,0,57.01,99.51,55,80,70,
1/24/2019 22:30,101.29,55.92,0,31,60,0,0,55.94,101.29,55,80,70,
1/24/2019 22:45,98.67,55.85,0,58,58,0,0,55.86,98.67,55,80,70,
1/24/2019 23:00,100.93,57.38,0,21,60,0,0,57.39,100.94,55,80,70,
1/24/2019 23:15,89.18,59.87,0,0,60,0,0,59.88,89.18,55,80,70,
1/24/2019 23:30,94.23,56.74,0,0,60,0,0,56.75,94.23,55,80,70,
1/24/2019 23:45,98.14,56.08,0,0,59,0,0,56.09,98.14,55,80,70,
1/25/2019 00:00,99.08,55.74,0,60,60,0,0,55.75,99.08,55,80,70,
1/25/2019 00:15,89.47,59.27,0,0,57,0,0,59.29,89.47,55,80,70,
1/25/2019 00:30,94.88,56.07,0,0,59,0,0,56.08,94.88,55,80,70,
1/25/2019 00:45,94.14,58.94,0,0,57,0,0,58.96,94.14,55,80,70,
1/25/2019 01:00,92.8,55.7,0,22,60,0,0,55.71,92.81,55,80,70,
1/25/2019 01:15,86.66,59.22,0,0,56,0,0,59.23,86.66,55,80,70,
1/25/2019 01:30,93.21,56.01,0,0,58,0,0,56.02,93.21,55,80,70,
1/25/2019 01:45,94.48,58.61,0,0,60,0,0,58.62,94.48,55,80,70,
1/25/2019 02:00,89.65,57.31,0,0,60,0,0,57.32,89.65,55,80,70,
1/25/2019 02:15,96.43,56.15,0,47,55,0,0,56.16,96.43,55,80,70,
1/25/2019 02:30,89.04,56.87,0,0,58,0,0,56.88,89.04,55,80,70,
1/25/2019 02:45,88.88,59.57,0,0,56,0,0,59.58,88.88,55,80,70,
1/25/2019 03:00,91.52,54.88,0,59,59,0,0,54.89,91.52,55,80,70,
1/25/2019 03:15,86.12,58.09,0,0,58,0,0,58.1,86.12,55,80,70,
1/25/2019 03:30,94.23,55.43,0,60,60,0,0,55.44,94.23,55,80,70,
1/25/2019 03:45,86.4,58.65,0,0,60,0,0,58.66,86.4,55,80,70,
1/25/2019 04:00,92.04,55.36,0,59,59,0,0,55.38,92.04,55,80,70,
1/25/2019 04:15,87.2,57.1,0,0,60,0,0,57.11,87.2,55,80,70,
1/25/2019 04:30,82.88,59.15,0,0,59,0,0,59.16,82.88,55,80,70,
1/25/2019 04:45,88.62,58.8,0,0,60,0,0,58.81,88.62,55,80,70,
1/25/2019 05:00,89.23,54.84,0,59,59,0,0,54.85,89.23,55,80,70,
1/25/2019 05:15,84.83,55.53,0,23,59,0,0,55.54,84.83,55,80,70,
1/25/2019 05:30,81.09,56.83,0,0,60,0,0,56.84,81.09,55,80,70,
1/25/2019 05:45,79.38,58.11,0,0,60,0,0,58.12,79.38,55,80,70,
1/25/2019 06:00,80.69,58.71,0,0,59,0,0,58.72,80.69,55,80,70,
1/25/2019 06:15,86.16,56.38,242.81,0,58,0,0,56.39,86.16,55,80,70,
1/25/2019 06:30,87.49,55.98,238.1,8,59,0,0,55.99,87.49,55,80,70,
1/25/2019 06:45,82.46,59.38,241.35,0,59,0,0,59.39,82.46,55,80,70,
1/25/2019 07:00,81.49,59.63,233.4,0,59,0,0,59.64,81.49,55,80,70,
1/25/2019 07:15,81.95,58.36,241.01,50,59,0,0,58.37,81.95,57.69,80,61.02,
1/25/2019 07:30,80.57,61.26,242.05,0,60,0,0,61.27,80.57,58,80,60,
1/25/2019 07:45,84.9,59.04,243.95,0,60,0,0,59.05,84.9,58,80,60,
1/25/2019 08:00,81.2,62.88,247.53,0,59,0,0,62.89,81.2,58,80,60,
1/25/2019 08:15,83.43,59.85,253.53,0,58,0,0,59.86,83.43,58,80,60,
1/25/2019 08:30,85.25,60,283.45,0,59,0,0,60.01,85.25,58,80,60,
1/25/2019 08:45,80.03,63.34,345.52,0,59,0,0,63.35,80.03,58,80,60,
1/25/2019 09:00,76.51,66.01,391.63,20,60,0,0,66.02,76.51,64.33,80,55.48,
1/25/2019 09:15,74.51,68.22,430.52,0,60,0,0,68.23,74.51,65,80,55,
1/25/2019 09:30,72.64,71.35,506.92,0,59,0,0,71.36,72.64,65,80,55,
1/25/2019 09:45,71.09,73.56,500.92,0,60,0,0,73.57,71.09,65,80,55,
1/25/2019 10:00,68.85,75.57,546.46,0,60,0,0,75.58,68.85,65,80,55,
1/25/2019 10:15,71.67,74.17,575.57,0,59,0,0,74.18,71.67,65,80,55,
1/25/2019 10:30,66.13,76.51,632.41,0,60,0,0,76.52,66.13,65,80,55,
1/25/2019 10:45,65.85,77.18,629.82,0,59,0,0,77.19,65.85,65,80,55,
1/25/2019 11:00,63.98,78.29,659.9,0,60,0,0,78.3,63.98,65,80,55,
1/25/2019 11:15,62.93,78.83,665.46,0,60,0,0,78.84,62.93,65,80,55,
1/25/2019 11:30,61.14,80.31,785.15,0,60,0,0,80.32,61.14,65,80,55,
1/25/2019 11:45,65.27,75.7,492.92,0,60,0,0,75.72,65.27,65,80,55,
1/25/2019 12:00,62.8,76.99,665.17,0,60,0,0,77.01,62.8,65,80,55,
1/25/2019 12:15,65.97,74.74,495.96,0,60,0,0,74.75,65.97,65,80,55,
1/25/2019 12:30,67.59,71.28,435.23,0,55,0,0,71.29,67.59,65,80,55,
1/25/2019 12:45,72.79,70.08,430.04,0,59,0,0,70.09,72.79,65,80,55,
1/25/2019 13:00,73.95,69.21,543.36,0,60,0,0,69.22,73.95,65,80,55,
1/25/2019 13:15,61.08,77.67,640.53,0,60,0,0,77.68,61.08,65,80,55,
1/25/2019 13:30,66.87,72.84,443.49,0,59,0,0,72.85,66.87,65,80,55,
1/25/2019 13:45,72.2,69.05,415.79,0,60,0,0,69.06,72.2,65,80,55,
1/25/2019 14:00,72.68,68.72,429.99,0,60,0,0,68.73,72.68,65,80,55,
1/25/2019 14:15,71.36,68.57,424.46,0,60,0,0,68.58,71.36,65,80,55,
1/25/2019 14:30,74.75,68.01,433.69,0,60,0,0,68.02,74.75,65,80,55,
1/25/2019 14:45,72.14,68.67,419.82,0,60,0,0,68.68,72.14,65,80,55,
1/25/2019 15:00,75.39,67.29,436.91,0,60,0,0,67.3,75.39,65,80,55,
1/25/2019 15:15,76.67,67.09,393.18,0,60,0,0,67.1,76.67,65,80,55,
1/25/2019 15:30,79.68,65.92,374.74,60,60,0,0,65.93,79.68,65,80,55,
1/25/2019 15:45,79.11,66.06,343.01,0,58,0,0,66.07,79.11,65,80,55,
1/25/2019 16:00,73.77,68.39,333.88,0,60,0,0,68.4,73.77,65,80,55,
1/25/2019 16:15,77.14,66.79,336.51,0,58,0,0,66.8,77.14,65,80,55,
1/25/2019 16:30,79.35,65.89,327.9,43,60,0,0,65.9,79.35,65,80,55,
1/25/2019 16:45,73.68,69.6,285.99,0,59,0,0,69.61,73.67,65,80,55,
1/25/2019 17:00,76.42,65.54,303.02,54,59,0,0,65.56,76.42,65,80,55,
1/25/2019 17:15,70.56,67.57,280.98,0,60,0,0,67.58,70.56,65,80,55,
1/25/2019 17:30,71.37,68.37,18.22,0,59,0,0,68.39,71.37,65,80,55,
1/25/2019 17:45,73.39,67.48,6.31,0,59,0,0,67.49,73.39,65,80,55,
1/25/2019 18:00,80.77,62.05,0.41,60,60,0,0,62.06,80.77,62,80,60,
1/25/2019 18:15,78.42,61.94,0,59,59,0,0,61.95,78.42,62,80,60,
1/25/2019 18:30,77.73,62.32,0,30,60,0,0,62.33,77.73,62,80,60,
1/25/2019 18:45,74.59,64.41,0,0,59,0,0,64.42,74.59,62,80,60,
1/25/2019 19:00,74.57,65.14,0,0,60,0,0,65.15,74.57,62,80,60,
1/25/2019 19:15,73.91,65.79,0,0,59,0,0,65.8,73.91,62,80,60,
1/25/2019 19:30,74.6,65.64,0,0,59,0,0,65.66,74.6,62,80,60,
1/25/2019 19:45,75.09,64.8,0,0,59,0,0,64.82,75.09,62,80,60,
1/25/2019 20:00,87.17,55.95,0,0,59,0,0,55.97,87.17,55,80,70,
1/25/2019 20:15,82.35,59.1,0,0,59,0,0,59.11,82.35,55,80,70,
1/25/2019 20:30,88.14,55.58,0,59,59,0,0,55.6,88.14,55,80,70,
1/25/2019 20:45,81.47,57.18,0,0,60,0,0,57.19,81.47,55,80,70,
1/25/2019 21:00,78.44,58.42,0,0,60,0,0,58.43,78.44,55,80,70,
1/25/2019 21:15,79.02,59.19,0,0,59,0,0,59.2,79.02,55,80,70,
1/25/2019 21:30,78.96,59.21,0,0,59,0,0,59.23,78.96,55,80,70,
1/25/2019 21:45,82.34,57.54,0,0,59,0,0,57.56,82.34,55,80,70,
1/25/2019 22:00,84.56,56.09,0,55,59,0,0,56.11,84.56,55,80,70,
1/25/2019 22:15,83.22,54.94,0,59,59,0,0,54.95,83.22,55,80,70,
1/25/2019 22:30,79.99,55.71,0,16,59,0,0,55.72,79.99,55,80,70,
1/25/2019 22:45,77.16,56.8,0,0,59,0,0,56.81,77.16,55,80,70,
1/25/2019 23:00,72.05,57,0,0,60,0,0,57.02,72.05,55,80,70,
1/25/2019 23:15,73.37,58.37,0,0,59,0,0,58.38,73.37,55,80,70,
1/25/2019 23:30,74.67,58.95,0,0,59,0,0,58.96,74.67,55,80,70,
1/25/2019 23:45,75.43,58.83,0,0,60,0,0,58.84,75.43,55,80,70,
1/26/2019 00:00,79,59,0,0,59,0,0,59.01,79,55,80,70,
1/26/2019 00:15,81.32,57.95,0,0,60,0,0,57.96,81.32,55,80,70,
1/26/2019 00:30,84.55,56.35,0,49,60,0,0,56.36,84.55,55,80,70,
1/26/2019 00:45,83.29,54.74,0,60,60,0,0,54.76,83.29,55,80,70,
1/26/2019 01:00,82.18,55.15,0,59,59,0,0,55.16,82.18,55,80,70,
1/26/2019 01:15,80,56.29,0,0,58,0,0,56.3,80,55,80,70,
1/26/2019 01:30,78.46,57.44,0,0,59,0,0,57.45,78.46,55,80,70,
1/26/2019 01:45,77.38,58.18,0,0,59,0,0,58.19,77.38,55,80,70,
1/26/2019 02:00,77.98,58.96,0,0,59,0,0,58.98,77.98,55,80,70,
1/26/2019 02:15,80.15,58.72,0,0,59,0,0,58.73,80.15,55,80,70,
1/26/2019 02:30,83.12,57.46,0,15,60,0,0,57.47,83.12,55,80,70,
1/26/2019 02:45,84.75,55.94,0,59,59,0,0,55.95,84.75,55,80,70,
1/26/2019 03:00,83.73,54.76,0,59,59,0,0,54.77,83.73,55,80,70,
1/26/2019 03:15,82.22,55.32,0,40,59,0,0,55.33,82.22,55,80,70,
1/26/2019 03:30,80.51,56.13,0,0,60,0,0,56.15,80.51,55,80,70,
1/26/2019 03:45,78.6,57.11,0,0,59,0,0,57.12,78.6,55,80,70,
1/26/2019 04:00,78.3,57.84,0,0,59,0,0,57.85,78.29,55,80,70,
1/26/2019 04:15,77.64,58.59,0,0,60,0,0,58.6,77.64,55,80,70,
1/26/2019 04:30,77.48,58.98,0,0,59,0,0,58.99,77.48,55,80,70,
1/26/2019 04:45,79.79,58.46,0,0,59,0,0,58.47,79.79,55,80,70,
1/26/2019 05:00,82.53,57.66,0,0,59,0,0,57.67,82.53,55,80,70,
1/26/2019 05:15,84.32,56.3,0,54,59,0,0,56.31,84.32,55,80,70,
1/26/2019 05:30,83.44,54.53,0,59,59,0,0,54.54,83.44,55,80,70,
1/26/2019 05:45,81.61,54.81,0,59,60,0,0,54.83,81.61,55,80,70,
1/26/2019 06:00,79.96,55.52,0,29,59,0,0,55.53,79.97,55,80,70,
1/26/2019 06:15,77.16,58.44,242,0,60,0,0,58.45,77.16,55,80,70,
1/26/2019 06:30,83.07,56.83,238.83,35,59,0,0,56.84,83.07,55,80,70,
1/26/2019 06:45,78.72,56.94,239.51,0,60,0,0,56.95,78.72,55,80,70,
1/26/2019 07:00,78.88,59.07,232.73,0,59,0,0,59.09,78.88,55,80,70,
1/26/2019 07:15,79.52,59.28,239.79,54,59,0,0,59.3,79.51,58.01,80,59.98,
1/26/2019 07:30,79.64,58.32,238.49,59,59,0,0,58.34,79.64,58,80,60,
1/26/2019 07:45,78.05,58.05,235.6,59,59,0,0,58.06,78.05,58,80,60,
1/26/2019 08:00,77.35,58.6,244.53,20,59,0,0,58.62,77.35,58,80,60,
1/26/2019 08:15,75.26,59.82,258.93,0,60,0,0,59.84,75.26,58,80,60,
1/26/2019 08:30,74.09,62.49,287.56,0,59,0,0,62.5,74.08,58,80,60,
1/26/2019 08:45,77.08,60.35,297.94,0,60,0,0,60.37,77.08,58,80,60,
1/26/2019 09:00,75.03,66.62,317.01,44,59,0,0,66.63,75.03,65.05,80,54.96,
1/26/2019 09:15,73.98,67.25,341.74,10,60,0,0,67.26,73.97,65,80,55,
1/26/2019 09:30,73.08,68,365.67,3,59,0,0,68.01,73.08,65,80,55,
1/26/2019 09:45,74.56,65.88,390.6,60,60,0,0,65.9,74.56,65,80,55,
1/26/2019 10:00,72.44,66.39,428.56,0,59,0,0,66.4,72.44,65,80,55,
1/26/2019 10:15,74.09,66.31,425.43,0,60,0,0,66.33,74.09,65,80,55,
1/26/2019 10:30,70.53,69.63,506.46,0,59,0,0,69.65,70.53,65,80,55,
1/26/2019 10:45,72.82,69.5,508.08,0,60,0,0,69.52,72.82,65,80,55,
1/26/2019 11:00,70.85,69.33,600.32,0,59,0,0,69.34,70.85,65,80,55,
1/26/2019 11:15,66.27,73.5,659.77,0,59,0,0,73.51,66.27,65,80,55,
1/26/2019 11:30,64.74,75.51,714.86,0,59,0,0,75.52,64.74,65,80,55,
1/26/2019 11:45,63.93,76.15,677.76,0,60,0,0,76.16,63.93,65,80,55,
1/26/2019 12:00,62.8,77,668.68,0,60,0,0,77.01,62.8,65,80,55,
1/26/2019 12:15,63.48,77.58,729.08,0,60,0,0,77.59,63.48,65,80,55,
1/26/2019 12:30,63.87,77.55,747.24,0,58,0,0,77.56,63.87,65,80,55,
1/26/2019 12:45,61.95,78.45,675.18,0,60,0,0,78.46,61.94,65,80,55,
1/26/2019 13:00,61.97,78.93,664.94,0,56,0,0,78.94,61.97,65,80,55,
1/26/2019 13:15,63.97,78.46,684.88,0,60,0,0,78.48,63.97,65,80,55,
1/26/2019 13:30,61.05,79.22,667.94,0,56,0,0,79.23,61.05,65,80,55,
1/26/2019 13:45,64.27,75.48,522.41,0,60,0,0,75.5,64.27,65,80,55,
1/26/2019 14:00,64.72,75.49,607.17,0,56,0,0,75.51,64.72,65,80,55,
1/26/2019 14:15,66.7,74.82,592.25,0,59,0,0,74.83,66.7,65,80,55,
1/26/2019 14:30,65.64,74.1,558.47,0,56,0,0,74.11,65.64,65,80,55,
1/26/2019 14:45,68.85,72.35,506.05,0,59,0,0,72.36,68.85,65,80,55,
1/26/2019 15:00,69.92,71.61,503.06,0,59,0,0,71.63,69.92,65,80,55,
1/26/2019 15:15,70.22,70.34,463.08,0,60,0,0,70.35,70.22,65,80,55,
1/26/2019 15:30,70.91,71.54,629.66,0,53,0,0,71.56,70.91,65,80,55,
1/26/2019 15:45,63.57,74.52,575.71,0,51,0,0,74.54,63.57,65,80,55,
1/26/2019 16:00,62.63,75.85,506.49,0,60,0,0,75.87,62.63,65,80,55,
1/26/2019 16:15,75.03,67.7,146.35,0,60,0,0,67.7,75.03,65,80,55,
1/26/2019 16:30,75.16,66.75,175.7,0,59,0,0,66.76,75.16,65,80,55,
1/26/2019 16:45,76.46,67.55,68.45,12,54,0,0,67.57,76.47,65,80,55,
1/26/2019 17:00,76.78,64.52,56.83,58,58,0,0,64.53,76.78,65,80,55,
1/26/2019 17:15,74.66,64.39,39.55,60,60,0,0,64.4,74.66,65,80,55,
1/26/2019 17:30,71.42,65.94,21.88,1,60,0,0,65.95,71.42,65,80,55,
1/26/2019 17:45,69.35,67.75,6.68,0,60,0,0,67.76,69.35,65,80,55,
1/26/2019 18:00,74.29,65.87,0.46,0,60,0,0,65.87,74.29,62,80,60,
1/26/2019 18:15,76.59,65.07,0,0,60,0,0,65.08,76.59,62,80,60,
1/26/2019 18:30,78.81,63.06,0,57,59,0,0,63.07,78.81,62,80,60,
1/26/2019 18:45,78.86,60.99,0,60,60,0,0,61.01,78.86,62,80,60,
1/26/2019 19:00,75.74,61.87,0,46,58,0,0,61.75,75.91,62,80,60,
1/26/2019 19:15,73.67,63.2,0,0,60,0,0,63.14,73.69,62,80,60,
1/26/2019 19:30,71.99,65.1,0,0,58,0,0,65.11,71.99,62,80,60,
1/26/2019 19:45,74.98,64.77,0,0,59,0,0,64.78,74.98,62,80,60,
1/26/2019 20:00,82.86,57.33,0,0,59,0,0,57.34,82.86,55,80,70,
1/26/2019 20:15,87.11,55.19,0,59,59,0,0,55.18,87.35,55,80,70,
1/26/2019 20:30,80.04,57.59,0,0,58,0,0,57.6,80.04,55,80,70,
1/26/2019 20:45,83.44,58.26,0,0,59,0,0,58.27,83.44,55,80,70,
1/26/2019 21:00,84.13,55.18,0,60,60,0,0,55.19,84.13,55,80,70,
1/26/2019 21:15,80.23,57.26,0,0,53,0,0,57.27,80.23,55,80,70,
1/26/2019 21:30,78.36,59.62,0,0,59,0,0,59.63,78.36,55,80,70,
1/26/2019 21:45,85.73,56.34,0,57,60,0,0,56.35,85.73,55,80,70,
1/26/2019 22:00,82.89,55.08,0,54,54,0,0,55.09,82.89,55,80,70,
1/26/2019 22:15,79.77,57.15,0,0,60,0,0,57.16,79.77,55,80,70,
1/26/2019 22:30,77.92,59.57,0,0,56,0,0,59.59,77.92,55,80,70,
1/26/2019 22:45,84.07,57.52,0,0,59,0,0,57.54,84.07,55,80,70,
1/26/2019 23:00,84.49,55.13,0,58,58,0,0,55.14,84.49,55,80,70,
1/26/2019 23:15,82.45,55.15,0,48,60,0,0,55.17,82.46,55,80,70,
1/26/2019 23:30,78.71,57.34,0,0,56,0,0,57.35,78.71,55,80,70,
1/26/2019 23:45,77.45,59.33,0,0,57,0,0,59.34,77.45,55,80,70,
1/27/2019 00:00,84.06,56.98,0,33,60,0,0,56.99,84.06,55,80,70,
1/27/2019 00:15,83.88,54.6,0,60,60,0,0,54.61,83.88,55,80,70,
1/27/2019 00:30,80.61,55.5,0,25,60,0,0,55.51,80.61,55,80,70,
1/27/2019 00:45,78.61,56.35,0,0,60,0,0,56.36,78.61,55,80,70,
1/27/2019 01:00,76.79,58.05,0,0,60,0,0,58.06,76.79,55,80,70,
1/27/2019 01:15,77.23,58.89,0,0,58,0,0,58.9,77.23,55,80,70,
1/27/2019 01:30,80.02,58.69,0,0,58,0,0,58.7,80.02,55,80,70,
1/27/2019 01:45,84.27,56.59,0,46,59,0,0,56.61,84.27,55,80,70,
1/27/2019 02:00,83.88,55.07,0,59,59,0,0,55.08,83.88,55,80,70,
1/27/2019 02:15,81.38,56.07,0,0,57,0,0,56.08,81.38,55,80,70,
1/27/2019 02:30,79.42,58.66,0,0,60,0,0,58.67,79.41,55,80,70,
1/27/2019 02:45,82.68,58.72,0,0,60,0,0,58.74,82.69,55,80,70,
1/27/2019 03:00,86.81,55.93,0,60,60,0,0,55.94,86.81,55,80,70,
1/27/2019 03:15,84.12,55.29,0,44,57,0,0,55.3,84.12,55,80,70,
1/27/2019 03:30,80.29,57.72,0,0,54,0,0,57.73,80.29,55,80,70,
1/27/2019 03:45,80.25,59.24,0,0,60,0,0,59.26,80.25,55,80,70,
1/27/2019 04:00,85.81,56.59,0,40,60,0,0,56.59,85.81,55,80,70,
1/27/2019 04:15,85.15,54.78,0,60,60,0,0,54.8,85.15,55,80,70,
1/27/2019 04:30,81.83,55.5,0,25,60,0,0,55.52,81.82,55,80,70,
1/27/2019 04:45,78.4,57.29,0,0,59,0,0,57.3,78.4,55,80,70,
1/27/2019 05:00,77.49,58.3,0,0,60,0,0,58.32,77.49,55,80,70,
1/27/2019 05:15,77.8,59.07,0,0,60,0,0,59.08,77.8,55,80,70,
1/27/2019 05:30,82.3,56.78,0,31,60,0,0,56.79,82.3,55,80,70,
1/27/2019 05:45,83.4,55.12,0,60,60,0,0,55.14,83.4,55,80,70,
1/27/2019 06:00,81.73,54.15,0,59,59,0,0,54.16,81.55,55,80,70,
1/27/2019 06:15,77.55,57.02,239.58,0,58,0,0,57.03,77.45,55,80,70,
1/27/2019 06:30,79.85,58.85,252.58,0,59,0,0,58.86,79.85,55,80,70,
1/27/2019 06:45,79.36,55.89,234.34,1,57,0,0,55.9,79.36,55,80,70,
1/27/2019 07:00,76.13,59.41,239.32,0,58,0,0,59.42,76.13,55,80,70,
1/27/2019 07:15,78.97,59.79,242.23,39,60,0,0,59.8,78.97,58,80,60,
1/27/2019 07:30,78.75,58.54,236.59,58,58,0,0,58.56,78.75,58,80,60,
1/27/2019 07:45,77.93,58.08,255.59,46,60,0,0,58.1,77.93,58,80,60,
1/27/2019 08:00,73.95,60.19,241.14,0,60,0,0,60.2,73.94,58,80,60,
1/27/2019 08:15,73.32,62.05,263.76,0,56,0,0,62.06,73.32,58,80,60,
1/27/2019 08:30,77.94,59.22,280.89,0,59,0,0,59.23,77.94,58,80,60,
1/27/2019 08:45,81.23,60.02,293.32,37,57,0,0,60.03,81.23,58,80,60,
1/27/2019 09:00,73.14,63.63,301.7,58,59,0,0,63.64,73.14,65,80,55,
1/27/2019 09:15,71.19,64.73,329.41,60,60,0,0,64.74,71.19,65,80,55,
1/27/2019 09:30,70.87,66.36,383.69,0,58,0,0,66.37,70.87,65,80,55,
1/27/2019 09:45,74.17,67.12,420.41,12,59,0,0,67.13,74.17,65,80,55,
1/27/2019 10:00,70.23,68.9,564.38,0,60,0,0,68.91,70.23,65,80,55,
1/27/2019 10:15,69.06,71.81,561.62,0,60,0,0,71.82,69.06,65,80,55,
1/27/2019 10:30,67.73,73.5,568.58,0,60,0,0,73.51,67.73,65,80,55,
1/27/2019 10:45,66.91,75.85,633.31,0,60,0,0,75.86,66.91,65,80,55,
1/27/2019 11:00,67.24,75.92,606.45,0,60,0,0,75.94,67.24,65,80,55,
1/27/2019 11:15,63.76,77.94,632.5,0,60,0,0,77.95,63.76,65,80,55,
1/27/2019 11:30,66.6,76.94,588.14,0,60,0,0,76.95,66.6,65,80,55,
1/27/2019 11:45,64.64,78.85,702.17,0,57,0,0,78.86,64.64,65,80,55,
1/27/2019 12:00,63.22,78.5,619.16,0,58,0,0,78.51,63.22,65,80,55,
1/27/2019 12:15,69.21,75.69,447.05,0,59,0,0,75.71,69.21,65,80,55,
1/27/2019 12:30,67.55,73.37,440.53,0,48,0,0,73.38,67.55,65,80,55,
1/27/2019 12:45,72.61,69.73,422.99,0,60,0,0,69.74,72.61,65,80,55,
1/27/2019 13:00,73.69,67.1,397.93,0,60,0,0,67.11,73.69,65,80,55,
1/27/2019 13:15,76.17,66.7,413.28,0,60,0,0,66.72,76.18,65,80,55,
1/27/2019 13:30,69.17,71.66,667,0,60,0,0,71.67,69.17,65,80,55,
1/27/2019 13:45,69.17,71.16,639.91,0,59,0,0,71.17,69.17,65,80,55,
1/27/2019 14:00,71.54,70.53,487.18,0,60,0,0,70.54,71.54,65,80,55,
1/27/2019 14:15,69.88,73.09,551.44,0,59,0,0,73.1,69.88,65,80,55,
1/27/2019 14:30,64.52,75.44,533.68,0,60,0,0,75.46,64.52,65,80,55,
1/27/2019 14:45,62.62,75.34,544.25,0,59,0,0,75.35,62.62,65,80,55,
1/27/2019 15:00,71.19,70.21,338.2,0,59,0,0,70.22,71.19,65,80,55,
1/27/2019 15:15,75.12,68.9,416.31,0,58,0,0,68.91,75.12,65,80,55,
1/27/2019 15:30,74.1,70.84,655.91,0,59,0,0,70.85,74.1,65,80,55,
1/27/2019 15:45,68.79,72.66,369.6,0,60,0,0,72.67,68.79,65,80,55,
1/27/2019 16:00,65.15,74.38,362.38,0,60,0,0,74.4,65.15,65,80,55,
1/27/2019 16:15,66.23,75.04,507.97,0,60,0,0,75.05,66.23,65,80,55,
1/27/2019 16:30,71.86,70.99,335.98,0,59,0,0,71.01,71.86,65,80,55,
1/27/2019 16:45,77.12,68.11,329.79,0,59,0,0,68.12,77.12,65,80,55,
1/27/2019 17:00,80.03,65.97,285.39,0,60,0,0,65.98,80.03,65,80,55,
1/27/2019 17:15,75.82,67.57,24.27,0,60,0,0,67.59,75.82,65,80,55,
1/27/2019 17:30,75.35,69.33,9.33,0,60,0,0,69.34,75.35,65,80,55,
1/27/2019 17:45,73.92,68.91,2.91,0,60,0,0,68.93,73.92,65,80,55,
1/27/2019 18:00,83.05,63.22,0,0,60,0,0,63.23,83.05,62,80,60,
1/27/2019 18:15,78.89,66.03,0,0,60,0,0,66.05,78.89,62,80,60,
1/27/2019 18:30,84.85,63.73,0,39,60,0,0,63.74,84.85,62,80,60,
1/27/2019 18:45,83.22,62.4,0,45,60,0,0,62.41,83.22,62,80,60,
1/27/2019 19:00,79.03,63.98,0,0,59,0,0,63.99,79.03,62,80,60,
1/27/2019 19:15,78.43,64.98,0,0,60,0,0,64.99,78.43,62,80,60,
1/27/2019 19:30,77.48,66.25,0,0,59,0,0,66.26,77.48,62,80,60,
1/27/2019 19:45,82.7,64.77,0,0,60,0,0,64.78,82.7,62,80,60,
1/27/2019 20:00,88.8,59.16,0,0,60,0,0,59.17,88.81,55,80,70,
1/27/2019 20:15,94.58,56.67,0,0,59,0,0,56.69,94.58,55,80,70,
1/27/2019 20:30,90.32,59.16,0,0,60,0,0,59.17,90.32,55,80,70,
1/27/2019 20:45,89.7,58.25,0,0,60,0,0,58.26,89.7,55,80,70,
1/27/2019 21:00,90,58.67,0,0,60,0,0,58.68,90,55,80,70,
1/27/2019 21:15,91.06,57.78,0,0,60,0,0,57.79,91.06,55,80,70,
1/27/2019 21:30,92.09,57.07,0,0,59,0,0,57.08,92.09,55,80,70,
1/27/2019 21:45,94.04,56.19,0,0,58,0,0,56.2,94.05,55,80,70,
1/27/2019 22:00,95.84,56.15,0,55,60,0,0,56.17,95.84,55,80,70,
1/27/2019 22:15,87.89,59.06,0,0,60,0,0,59.08,87.89,55,80,70,
1/27/2019 22:30,91.47,56.97,0,0,60,0,0,56.98,91.47,55,80,70,
1/27/2019 22:45,94.13,56.34,0,0,60,0,0,56.35,94.13,55,80,70,
1/27/2019 23:00,95.65,55.88,0,43,59,0,0,55.89,95.65,55,80,70,
1/27/2019 23:15,96.53,57.44,0,3,60,0,0,57.45,96.52,55,80,70,
1/27/2019 23:30,90.8,58.97,0,0,59,0,0,58.98,90.8,55,80,70,
1/27/2019 23:45,91.11,58.03,0,0,60,0,0,58.05,91.11,55,80,70,
1/28/2019 00:00,93.24,57.65,0,0,59,0,0,57.67,93.24,55,80,70,
1/28/2019 00:15,91.09,57.81,0,0,59,0,0,57.82,91.09,55,80,70,
1/28/2019 00:30,93.05,55.62,0,45,59,0,0,55.63,93.06,55,80,70,
1/28/2019 00:45,89.46,59.18,0,0,58,0,0,59.19,89.46,55,80,70,
1/28/2019 01:00,90.04,56.8,0,0,59,0,0,56.82,90.04,55,80,70,
1/28/2019 01:15,87.65,59.35,0,0,60,0,0,59.36,87.65,55,80,70,
1/28/2019 01:30,89.34,55.51,0,55,59,0,0,55.53,89.34,55,80,70,
1/28/2019 01:45,84.31,58.76,0,0,60,0,0,58.77,84.31,55,80,70,
1/28/2019 02:00,90.84,55.68,0,59,59,0,0,55.7,90.83,55,80,70,
1/28/2019 02:15,85.89,56.98,0,0,60,0,0,56.99,85.89,55,80,70,
1/28/2019 02:30,84.03,59.29,0,0,59,0,0,59.3,84.03,55,80,70,
1/28/2019 02:45,87.48,55.01,0,60,60,0,0,55.02,87.48,55,80,70,
1/28/2019 03:00,82.35,56.48,0,0,59,0,0,56.49,82.35,55,80,70,
1/28/2019 03:15,78.17,58.5,0,0,60,0,0,58.51,78.17,55,80,70,
1/28/2019 03:30,85.71,58.39,0,0,59,0,0,58.41,85.71,55,80,70,
1/28/2019 03:45,87.06,54.99,0,59,59,0,0,55,87.06,55,80,70,
1/28/2019 04:00,82.76,55.32,0,42,59,0,0,55.33,82.76,55,80,70,
1/28/2019 04:15,79.06,56.41,0,0,59,0,0,56.43,79.06,55,80,70,
1/28/2019 04:30,77.26,56.48,0,0,59,0,0,56.49,77.26,55,80,70,
1/28/2019 04:45,76.86,58.5,0,0,60,0,0,58.51,76.86,55,80,70,
1/28/2019 05:00,79.93,59.39,0,0,59,0,0,59.4,79.93,55,80,70,
1/28/2019 05:15,86.17,56.2,0,59,60,0,0,56.21,86.17,55,80,70,
1/28/2019 05:30,84.11,54.74,0,59,59,0,0,54.76,84.11,55,80,70,
1/28/2019 05:45,81.91,55.54,0,26,59,0,0,55.55,81.91,55,80,70,
1/28/2019 06:00,77.47,56.79,0,0,59,0,0,56.8,77.47,55,80,70,
1/28/2019 06:15,82.65,58.29,241.82,0,60,0,0,58.31,82.65,55,80,70,
1/28/2019 06:30,79.27,56.84,239.73,0,60,0,0,56.85,79.27,55,80,70,
1/28/2019 06:45,82.34,57.19,234.06,0,59,0,0,57.2,82.34,55,80,70,
1/28/2019 07:00,79.53,55.75,245.28,16,60,0,0,55.76,79.53,55,80,70,
1/28/2019 07:15,77.49,58.4,229.16,38,59,0,0,58.41,77.49,58,80,60,
1/28/2019 07:30,74.42,59.31,238.93,0,60,0,0,59.32,74.42,58,80,60,
1/28/2019 07:45,75.55,60.78,243.18,0,59,0,0,60.79,75.55,58,80,60,
1/28/2019 08:00,75.17,61.76,242.11,0,59,0,0,61.77,75.17,58,80,60,
1/28/2019 08:15,77.63,61.47,245.24,0,60,0,0,61.48,77.62,58,80,60,
1/28/2019 08:30,80.08,58.36,267.4,60,60,0,0,58.38,80.08,58,80,60,
1/28/2019 08:45,76.48,59.9,341.89,0,59,0,0,59.91,76.48,58,80,60,
1/28/2019 09:00,69.23,65.96,405.71,60,60,0,0,65.97,69.23,65,80,55,
1/28/2019 09:15,68.62,66.62,427.85,0,59,0,0,66.63,68.62,65,80,55,
1/28/2019 09:30,69.63,66.95,475.76,0,60,0,0,66.96,69.63,65,80,55,
1/28/2019 09:45,66.77,67.5,506.99,0,59,0,0,67.51,66.77,65,80,55,
1/28/2019 10:00,64.92,69.12,549.52,0,59,0,0,69.13,64.92,65,80,55,
1/28/2019 10:15,64.51,68.95,565.08,0,59,0,0,68.96,64.51,65,80,55,
1/28/2019 10:30,64.52,70.22,609.09,0,59,0,0,70.24,64.52,65,80,55,
1/28/2019 10:45,61.63,72.03,629.07,0,59,0,0,72.04,61.64,65,80,55,
1/28/2019 11:00,63.67,74.04,650.03,0,60,0,0,74.05,63.67,65,80,55,
1/28/2019 11:15,60.87,73.99,676.29,0,59,0,0,74,60.87,65,80,55,
1/28/2019 11:30,61.54,75.39,684.02,0,60,0,0,75.41,61.53,65,80,55,
1/28/2019 11:45,62.53,75.6,664.77,0,59,0,0,75.61,62.53,65,80,55,
1/28/2019 12:00,61.55,76.46,694.68,0,60,0,0,76.47,61.55,65,80,55,
1/28/2019 12:15,62.37,77.7,754.47,0,59,0,0,77.72,62.37,65,80,55,
1/28/2019 12:30,62.2,77.59,766.66,0,60,0,0,77.6,62.2,65,80,55,
1/28/2019 12:45,63.56,78.82,689.06,0,59,0,0,78.83,63.56,65,80,55,
1/28/2019 13:00,62.93,77.89,698.37,0,59,0,0,77.91,62.94,65,80,55,
1/28/2019 13:15,63.94,77.99,691.4,0,59,0,0,78,63.93,65,80,55,
1/28/2019 13:30,61.8,78.99,699.63,0,60,0,0,79.01,61.8,65,80,55,
1/28/2019 13:45,60.16,79.53,680.81,0,60,0,0,79.54,60.16,65,80,55,
1/28/2019 14:00,64.77,79.08,655.63,0,60,0,0,79.09,64.77,65,80,55,
1/28/2019 14:15,42.78,60.79,590.72,59,59,0,0,60.8,42.78,65,80,55,
1/28/2019 14:30,48.97,76.54,625.82,0,60,0,0,76.55,48.97,65,80,55,
1/28/2019 14:45,56.07,76.65,640.57,0,59,0,0,76.66,56.07,65,80,55,
1/28/2019 15:00,61.62,77.23,655.89,0,60,0,0,77.24,61.62,65,80,55,
1/28/2019 15:15,61.33,75.5,586.43,0,60,0,0,75.51,61.33,65,80,55,
1/28/2019 15:30,67.44,70.05,299.5,0,60,0,0,70.06,67.44,65,80,55,
1/28/2019 15:45,72.3,67.23,205.14,0,59,0,0,67.24,72.3,65,80,55,
1/28/2019 16:00,71.98,67.74,179.11,0,59,0,0,67.75,71.98,65,80,55,
1/28/2019 16:15,73.1,65.41,197.86,59,59,0,0,65.43,73.11,65,80,55,
1/28/2019 16:30,73.14,65.32,172.01,60,60,0,0,65.33,73.14,65,80,55,
1/28/2019 16:45,70.84,65.82,81.68,1,59,0,0,65.83,70.84,65,80,55,
1/28/2019 17:00,69.7,66.24,62.09,0,59,0,0,66.25,69.7,65,80,55,
1/28/2019 17:15,68.95,67,40.64,0,60,0,0,67.01,68.95,65,80,55,
1/28/2019 17:30,68.62,67.75,23.08,0,59,0,0,67.77,68.62,65,80,55,
1/28/2019 17:45,69.22,68.35,8.47,0,60,0,0,68.36,69.22,65,80,55,
1/28/2019 18:00,73.61,65.69,1.17,0,59,0,0,65.7,73.61,61.99,80,60.02,
1/28/2019 18:15,76.65,63.57,0,34,60,0,0,63.58,76.65,62,80,60,
1/28/2019 18:30,76.63,63.12,0,53,60,0,0,63.13,76.63,62,80,60,
1/28/2019 18:45,76.54,62.92,0,60,60,0,0,62.94,76.54,62,80,60,
1/28/2019 19:00,76.6,62.27,0,59,59,0,0,62.28,76.6,62,80,60,
1/28/2019 19:15,75.44,60.91,0,59,59,0,0,60.92,75.44,62,80,60,
1/28/2019 19:30,75.64,61.14,0,60,60,0,0,61.15,75.64,62,80,60,
1/28/2019 19:45,75.88,60.57,0,59,59,0,0,60.58,75.89,62,80,60,
1/28/2019 20:00,78.94,58.25,0,0,60,0,0,58.26,78.94,54.96,80,70.05,
1/28/2019 20:15,85.11,55.55,0,60,60,0,0,55.56,85.11,55,80,70,
1/28/2019 20:30,80.77,55.91,0,0,60,0,0,55.93,80.77,55,80,70,
1/28/2019 20:45,77.47,58.32,0,0,59,0,0,58.33,77.47,55,80,70,
1/28/2019 21:00,80.05,58.34,0,0,56,0,0,58.35,80.05,55,80,70,
1/28/2019 21:15,82.98,55.94,0,57,57,0,0,55.95,82.98,55,80,70,
1/28/2019 21:30,81.04,55.17,0,58,58,0,0,55.18,81.04,55,80,70,
1/28/2019 21:45,76.86,57.93,0,0,58,0,0,57.94,76.86,55,80,70,
1/28/2019 22:00,77.66,58.92,0,0,58,0,0,58.93,77.66,55,80,70,
1/28/2019 22:15,82.91,56.67,0,39,59,0,0,56.68,82.91,55,80,70,
1/28/2019 22:30,82.25,54.76,0,60,60,0,0,54.77,82.25,55,80,70,
1/28/2019 22:45,79.3,56.27,0,0,57,0,0,56.28,79.29,55,80,70,
1/28/2019 23:00,77.75,58.62,0,0,56,0,0,58.63,77.75,55,80,70,
1/28/2019 23:15,77.1,58.83,0,0,59,0,0,58.84,77.1,55,80,70,
1/28/2019 23:30,81.09,57.67,0,11,60,0,0,57.69,81.09,55,80,70,
1/28/2019 23:45,82.44,54.87,0,58,58,0,0,54.88,82.44,55,80,70,
1/29/2019 00:00,79.91,54.75,0,60,60,0,0,54.76,79.91,55,80,70,
1/29/2019 00:15,77.26,55.75,0,5,59,0,0,55.76,77.27,55,80,70,
1/29/2019 00:30,76.15,56.77,0,0,60,0,0,56.79,76.15,55,80,70,
1/29/2019 00:45,76.15,58.46,0,0,58,0,0,58.47,76.15,55,80,70,
1/29/2019 01:00,76.18,58.72,0,0,60,0,0,58.73,76.18,55,80,70,
1/29/2019 01:15,80.38,56.88,0,35,60,0,0,56.89,80.38,55,80,70,
1/29/2019 01:30,80.76,54.76,0,60,60,0,0,54.76,80.76,55,80,70,
1/29/2019 01:45,79.84,54.19,0,58,58,0,0,54.2,79.84,55,80,70,
1/29/2019 02:00,77.94,54.72,0,58,58,0,0,54.73,77.94,55,80,70,
1/29/2019 02:15,77.22,55.02,0,35,57,0,0,55.03,77.22,55,80,70,
1/29/2019 02:30,75.29,56.38,0,0,60,0,0,56.39,75.29,55,80,70,
1/29/2019 02:45,73.63,58.29,0,0,60,0,0,58.3,73.63,55,80,70,
1/29/2019 03:00,74.97,58.48,0,0,59,0,0,58.49,74.97,55,80,70,
1/29/2019 03:15,79.72,57.12,0,22,59,0,0,57.12,79.72,55,80,70,
1/29/2019 03:30,80.41,54.97,0,58,58,0,0,54.98,80.41,55,80,70,
1/29/2019 03:45,79.81,54.44,0,60,60,0,0,54.45,79.82,55,80,70,
1/29/2019 04:00,76.81,54.47,0,60,60,0,0,54.48,76.81,55,80,70,
1/29/2019 04:15,74.62,56.1,0,0,56,0,0,56.11,74.62,55,80,70,
1/29/2019 04:30,73.35,56.67,0,0,57,0,0,56.69,73.35,55,80,70,
1/29/2019 04:45,72.31,58.33,0,0,60,0,0,58.34,72.31,55,80,70,
1/29/2019 05:00,73.8,58.18,0,0,57,0,0,58.19,73.8,55,80,70,
1/29/2019 05:15,78.15,56.63,0,22,60,0,0,56.64,78.15,55,80,70,
1/29/2019 05:30,78.56,56.21,0,54,60,0,0,56.22,78.56,55,80,70,
1/29/2019 05:45,77.18,53.51,0,60,60,0,0,53.52,77.18,55,80,70,
1/29/2019 06:00,74.56,54.61,0,41,60,0,0,54.62,74.56,55,80,70,
1/29/2019 06:15,72.93,57.25,240.6,0,58,0,0,57.26,72.93,55,80,70,
1/29/2019 06:30,74.33,58.2,236.9,0,59,0,0,58.21,74.33,55,80,70,
1/29/2019 06:45,73.63,58.5,246.17,0,60,0,0,58.51,73.63,55,80,70,
1/29/2019 07:00,77.08,57.32,244.9,0,60,0,0,57.33,77.08,55,80,70,
1/29/2019 07:15,75.15,58.83,247.29,60,60,0,0,58.84,75.15,58,80,60,
1/29/2019 07:30,75.09,57.54,237.35,59,59,0,0,57.55,75.09,58,80,60,
1/29/2019 07:45,74.23,57.33,236.35,58,58,0,0,57.34,74.23,58,80,60,
1/29/2019 08:00,72.17,57.54,245.75,57,57,0,0,57.38,72.53,58,80,60,
1/29/2019 08:15,71.24,59.01,247.38,0,60,0,0,59.01,71.24,58,80,60,
1/29/2019 08:30,72.22,60.86,259.8,0,60,0,0,60.87,72.22,58,80,60,
1/29/2019 08:45,71.92,61.59,264.73,0,59,0,0,61.6,71.92,58,80,60,
1/29/2019 09:00,71.37,65.31,309.62,60,60,0,0,65.32,71.37,65,80,55,
1/29/2019 09:15,68.32,64.21,376.87,59,59,0,0,64.22,68.32,65,80,55,
1/29/2019 09:30,71.04,66.44,354.02,38,58,0,0,66.45,71.04,65,80,55,
1/29/2019 09:45,69.42,63.75,359.22,60,60,0,0,63.76,69.42,65,80,55,
1/29/2019 10:00,69.78,65.63,401.78,25,59,0,0,65.6,69.86,65,80,55,
1/29/2019 10:15,68.08,67.88,460.33,0,57,0,0,67.89,68.08,65,80,55,
1/29/2019 10:30,71.23,65.95,474.27,60,60,0,0,65.97,71.24,65,80,55,
1/29/2019 10:45,67.54,69.17,492.18,0,60,0,0,69.18,67.54,65,80,55,
1/29/2019 11:00,73.58,65.42,412.38,60,60,0,0,65.43,73.58,65,80,55,
1/29/2019 11:15,70.53,67.55,435.97,0,60,0,0,67.56,70.53,65,80,55,
1/29/2019 11:30,69.72,66.78,401.05,0,60,0,0,66.79,69.72,65,80,55,
1/29/2019 11:45,74.26,67.2,413.44,16,52,0,0,67.21,74.26,65,80,55,
1/29/2019 12:00,71.15,65.4,427.96,46,60,0,0,65.41,71.15,65,80,55,
1/29/2019 12:15,71.21,68.81,466.35,0,60,0,0,68.82,71.21,65,80,55,
1/29/2019 12:30,72.85,65.74,447.89,36,53,0,0,65.75,72.85,65,80,55,
1/29/2019 12:45,75.28,66.04,452.81,0,58,0,0,66.05,75.28,65,80,55,
1/29/2019 13:00,70.48,69.17,443.32,0,60,0,0,69.18,70.49,65,80,55,
1/29/2019 13:15,75.36,65.33,377.41,60,60,0,0,65.34,75.36,65,80,55,
1/29/2019 13:30,72.95,65.76,361.23,7,59,0,0,65.77,72.95,65,80,55,
1/29/2019 13:45,71.46,66.99,352.35,0,60,0,0,67,71.46,65,80,55,
1/29/2019 14:00,69.83,69.16,359.65,0,56,0,0,69.16,69.83,65,80,55,
1/29/2019 14:15,75.2,68.1,366.8,0,58,0,0,68.11,75.2,65,80,55,
1/29/2019 14:30,74.64,64.99,360.82,58,58,0,0,64.99,74.64,65,80,55,
1/29/2019 14:45,71.43,66.6,321.69,0,60,0,0,66.62,71.43,65,80,55,
1/29/2019 15:00,72.26,68.04,307.84,0,59,0,0,68.05,72.26,65,80,55,
1/29/2019 15:15,71.23,68.19,301.25,0,60,0,0,68.2,71.23,65,80,55,
1/29/2019 15:30,70.63,68.7,296.25,0,60,0,0,68.71,70.63,65,80,55,
1/29/2019 15:45,71.12,68.93,294.32,0,59,0,0,68.94,71.12,65,80,55,
1/29/2019 16:00,76.03,67.91,296.61,0,57,0,0,67.92,76.03,65,80,55,
1/29/2019 16:15,76.14,66.83,272.45,21,56,0,0,66.84,76.14,65,80,55,
1/29/2019 16:30,76.47,65.35,266.61,60,60,0,0,65.36,76.48,65,80,55,
1/29/2019 16:45,75.91,64.93,258.56,60,60,0,0,64.94,75.91,65,80,55,
1/29/2019 17:00,75.55,64.34,257.19,60,60,0,0,64.35,75.55,65,80,55,
1/29/2019 17:15,73.25,64.12,249.64,60,60,0,0,64.13,73.25,65,80,55,
1/29/2019 17:30,73.05,64.65,241.57,60,60,0,0,64.67,73.05,65,80,55,
1/29/2019 17:45,72,64.73,232.78,43,60,0,0,64.74,72,65,80,55,
1/29/2019 18:00,74.39,64.1,234.19,0,60,0,0,64.11,74.39,62.3,80,59.5,
1/29/2019 18:15,77.02,65.38,235.21,0,59,0,0,65.39,77.02,62,80,60,
1/29/2019 18:30,78.79,62.32,233.53,58,58,0,0,62.32,78.79,62,80,60,
1/29/2019 18:45,77.02,62.07,244.85,60,60,0,0,62.08,77.02,62,80,60,
1/29/2019 19:00,76.55,62.15,240.6,57,57,0,0,62.15,76.55,62,80,60,
1/29/2019 19:15,74.7,63.12,236.29,0,57,0,0,63.13,74.7,62,80,60,
1/29/2019 19:30,72.97,65.1,246.56,0,55,0,0,65.11,72.97,62,80,60,
1/29/2019 19:45,72.59,65.85,244.18,0,60,0,0,65.86,72.59,62,80,60,
1/29/2019 20:00,80.38,60.39,258.75,0,57,0,0,60.4,80.38,55.73,80,68.96,
1/29/2019 20:15,86.26,57.66,255.33,0,60,0,0,57.67,86.26,55,80,70,
1/29/2019 20:30,87.16,56.33,242.48,0,58,0,0,56.34,87.16,55,80,70,
1/29/2019 20:45,84.6,57.62,252.66,0,60,0,0,57.62,84.6,55,80,70,
1/29/2019 21:00,84.57,57.26,249.22,0,60,0,0,57.27,84.57,55,80,70,
1/29/2019 21:15,85.51,58.82,0,0,57,0,0,58.83,85.51,55,80,70,
1/29/2019 21:30,87.94,55.42,0,60,60,0,0,55.43,87.94,55,80,70,
1/29/2019 21:45,84.59,56.14,0.05,0,60,0,0,56.15,84.59,55,80,70,
1/29/2019 22:00,81.64,59.26,0,0,60,0,0,59.27,81.64,55,80,70,
1/29/2019 22:15,88.19,56.84,0,28,60,0,0,56.85,88.19,55,80,70,
1/29/2019 22:30,85.34,55.35,0,29,60,0,0,55.36,85.34,55,80,70,
1/29/2019 22:45,82.23,57.7,0,0,59,0,0,57.76,82.23,55,80,70,
1/29/2019 23:00,84.54,59.03,0,0,59,0,0,58.98,84.75,55,80,70,
1/29/2019 23:15,87.91,54.89,0,60,60,0,0,54.9,87.91,55,80,70,
1/29/2019 23:30,83.68,56.44,0,0,60,0,0,56.45,83.68,55,80,70,
1/29/2019 23:45,82.81,58.71,0,0,58,0,0,58.72,82.81,55,80,70,
1/30/2019 00:00,88.06,57.48,0,16,58,0,0,57.49,88.07,55,80,70,
1/30/2019 00:15,87.06,55.63,0.58,31,58,0,0,55.64,87.06,55,80,70,
1/30/2019 00:30,82.71,57.9,0.2,0,54,0,0,57.91,82.71,55,80,70,
1/30/2019 00:45,88.37,58.16,0,0,59,0,0,58.17,88.37,55,80,70,
1/30/2019 01:00,87.81,55.6,0,34,56,0,0,55.61,87.81,55,80,70,
1/30/2019 01:15,84.57,57.53,0,0,59,0,0,57.54,84.57,55,80,70,
1/30/2019 01:30,86.54,58.93,0,0,60,0,0,58.94,86.54,55,80,70,
1/30/2019 01:45,89.46,55.24,0,59,59,0,0,55.25,89.46,55,80,70,
1/30/2019 02:00,86.32,56.51,0,0,59,0,0,56.52,86.32,55,80,70,
1/30/2019 02:15,83.78,59.22,0,0,59,0,0,59.23,83.78,55,80,70,
1/30/2019 02:30,90,57.05,0,27,59,0,0,57.06,90,55,80,70,
1/30/2019 02:45,88.47,55.33,0.27,51,60,0,0,55.34,88.47,55,80,70,
1/30/2019 03:00,84.76,57.49,0,0,60,0,0,57.5,84.76,55,80,70,
1/30/2019 03:15,85.62,59.3,0,0,59,0,0,59.31,85.62,55,80,70,
1/30/2019 03:30,90.78,55.35,0,59,60,0,0,55.36,90.79,55,80,70,
1/30/2019 03:45,85.9,56.75,0,0,59,0,0,56.76,85.9,55,80,70,
1/30/2019 04:00,84.4,58.89,0.21,0,59,0,0,58.9,84.4,55,80,70,
1/30/2019 04:15,91.15,56.57,0,35,59,0,0,56.58,91.15,55,80,70,
1/30/2019 04:30,88.57,55.47,0,41,60,0,0,55.49,88.57,55,80,70,
1/30/2019 04:45,84.88,57.84,0,0,59,0,0,57.85,84.88,55,80,70,
1/30/2019 05:00,87.79,58.46,0,0,59,0,0,58.48,87.79,55,80,70,
1/30/2019 05:15,90.15,55.1,0,60,60,0,0,55.12,90.15,55,80,70,
1/30/2019 05:30,86.18,56.52,0,0,59,0,0,56.53,86.18,55,80,70,
1/30/2019 05:45,82.8,58.64,0,0,59,0,0,58.65,82.8,55,80,70,
1/30/2019 06:00,88.14,58.31,0,0,60,0,0,58.32,88.14,55,80,70,
1/30/2019 06:15,85.38,57.8,241.94,0,59,0,0,57.82,85.38,55,80,70,
1/30/2019 06:30,91.19,55.88,249.91,49,60,0,0,55.89,91.19,55,80,70,
1/30/2019 06:45,91.04,56.4,244.74,0,59,0,0,56.41,91.04,55,80,70,
1/30/2019 07:00,92.11,55.92,257.42,59,59,0,0,55.93,92.11,55,80,70,
1/30/2019 07:15,83.14,60.26,245.45,0,59,0,0,60.27,83.14,58,80,60,
1/30/2019 07:30,88.27,58.7,251.27,58,58,0,0,58.71,88.27,58,80,60,
1/30/2019 07:45,84.27,61.44,246.79,0,59,0,0,61.45,84.27,58,80,60,
1/30/2019 08:00,86.7,58.96,246.42,17,60,0,0,58.97,86.7,58,80,60,
1/30/2019 08:15,88.39,60.87,248.22,5,60,0,0,60.88,88.39,58,80,60,
1/30/2019 08:30,84.81,62.55,270.39,0,60,0,0,62.56,84.81,58,80,60,
1/30/2019 08:45,85.02,61.7,351.68,0,59,0,0,61.71,85.02,58,80,60,
1/30/2019 09:00,80.97,65.69,361.6,60,60,0,0,65.7,80.97,65,80,55,
1/30/2019 09:15,78.57,66.56,411.64,0,59,0,0,66.57,78.57,65,80,55,
1/30/2019 09:30,76.6,68.27,472.04,0,59,0,0,68.28,76.6,65,80,55,
1/30/2019 09:45,76.65,69.36,502.76,0,60,0,0,69.37,76.65,65,80,55,
1/30/2019 10:00,73.3,71.6,545.9,0,60,0,0,71.61,73.3,65,80,55,
1/30/2019 10:15,68.92,72.3,578.39,0,60,0,0,72.32,68.92,65,80,55,
1/30/2019 10:30,67.6,72.56,618.83,0,60,0,0,72.58,67.6,65,80,55,
1/30/2019 10:45,64.48,72.78,642.77,0,59,0,0,72.79,64.48,65,80,55,
1/30/2019 11:00,64.56,75,650.97,0,59,0,0,75.01,64.56,65,80,55,
1/30/2019 11:15,64.77,77.55,693.55,0,59,0,0,77.57,64.77,65,80,55,
1/30/2019 11:30,63.33,77.17,581.28,0,59,0,0,77.18,63.33,65,80,55,
1/30/2019 11:45,60.57,77.78,732.19,0,59,0,0,77.8,60.57,65,80,55,
1/30/2019 12:00,59.76,80.39,766.64,0,60,0,0,80.4,59.76,65,80,55,
1/30/2019 12:15,59.89,81.06,852.27,0,59,0,0,81.07,59.89,65,80,55,
1/30/2019 12:30,53.08,77.29,821.5,0,60,0,0,77.3,53.08,65,80,55,
1/30/2019 12:45,54.45,78.8,698.88,0,59,0,0,78.81,54.45,65,80,55,
1/30/2019 13:00,54.66,79.29,697.9,0,60,0,0,79.3,54.66,65,80,55,
1/30/2019 13:15,53.95,78.72,706.73,0,60,0,0,78.73,53.95,65,80,55,
1/30/2019 13:30,50.03,75.28,711.24,0,60,0,0,75.29,50.03,65,80,55,
1/30/2019 13:45,50.09,75.23,728.15,0,60,0,0,75.24,50.09,65,80,55,
1/30/2019 14:00,49.16,73.11,707.48,0,60,0,0,73.12,49.16,65,80,55,
1/30/2019 14:15,50.55,74.13,719.44,0,59,0,0,74.15,50.55,65,80,55,
1/30/2019 14:30,51.22,76.62,680.6,0,60,0,0,76.63,51.22,65,80,55,
1/30/2019 14:45,49.82,76.18,706.33,0,59,0,0,76.19,49.82,65,80,55,
1/30/2019 15:00,50.58,76.58,640.13,0,59,0,0,76.59,50.58,65,80,55,
1/30/2019 15:15,55.16,73.89,437.22,0,60,0,0,73.9,55.16,65,80,55,
1/30/2019 15:30,57.84,71.88,396.24,0,59,0,0,71.89,57.85,65,80,55,
1/30/2019 15:45,59.07,71.91,349.03,0,59,0,0,71.92,59.07,65,80,55,
1/30/2019 16:00,62.91,72.17,335.46,0,59,0,0,72.19,62.91,65,80,55,
1/30/2019 16:15,64.72,71.81,283.34,0,59,0,0,71.83,64.72,65,80,55,
1/30/2019 16:30,66.97,69.06,248.69,0,59,0,0,69.07,66.97,65,80,55,
1/30/2019 16:45,74.14,65.7,110.34,58,58,0,0,65.72,74.14,65,80,55,
1/30/2019 17:00,71.38,65.85,58.09,1,60,0,0,65.87,71.38,65,80,55,
1/30/2019 17:15,70.19,65.61,41.23,12,60,0,0,65.62,70.19,65,80,55,
1/30/2019 17:30,68.74,65.87,23.59,6,60,0,0,65.88,68.74,65,80,55,
1/30/2019 17:45,69.03,65.53,9.75,19,60,0,0,65.54,69.03,65,80,55,
1/30/2019 18:00,68.62,66.15,1.38,0,60,0,0,66.16,68.62,62.91,80,58.48,
1/30/2019 18:15,70.08,64.76,0,0,60,0,0,64.77,70.08,62,80,60,
1/30/2019 18:30,71.38,65.2,0,0,59,0,0,65.21,71.39,62,80,60,
1/30/2019 18:45,70.94,65.44,0,0,60,0,0,65.46,70.94,62,80,60,
1/30/2019 19:00,71.26,65.46,0,0,60,0,0,65.47,71.26,62,80,60,
1/30/2019 19:15,72.54,65.49,0,0,60,0,0,65.5,72.54,62,80,60,
1/30/2019 19:30,72.63,65.76,0,0,60,0,0,65.77,72.63,62,80,60,
1/30/2019 19:45,72.9,65.23,0,0,59,0,0,65.24,72.9,62,80,60,
1/30/2019 20:00,81.19,59.46,0,0,60,0,0,59.47,81.19,57.1,80,67.01,
1/30/2019 20:15,85.67,55.33,0,57,59,0,0,55.35,85.67,55,80,70,
1/30/2019 20:30,80.94,57.02,0,0,60,0,0,57.03,80.94,55,80,70,
1/30/2019 20:45,75.86,57.31,0,0,60,0,0,57.32,75.86,55,80,70,
1/30/2019 21:00,76.4,58.15,0,0,59,0,0,58.16,76.4,55,80,70,
1/30/2019 21:15,76.03,58.89,0,0,59,0,0,58.9,76.03,55,80,70,
1/30/2019 21:30,75.54,58.81,0,0,58,0,0,58.82,75.54,55,80,70,
1/30/2019 21:45,75.85,59.26,0,0,59,0,0,59.27,75.85,55,80,70,
1/30/2019 22:00,76.3,58.2,0,0,60,0,0,58.21,76.31,55,80,70,
1/30/2019 22:15,74.82,57.25,0,0,60,0,0,57.26,74.82,55,80,70,
1/30/2019 22:30,77.64,58.01,0,0,60,0,0,58.02,77.64,55,80,70,
1/30/2019 22:45,74.48,57.05,0,9,60,0,0,57.06,74.48,55,80,70,
1/30/2019 23:00,75.42,55.6,0,58,58,0,0,55.61,75.43,55,80,70,
1/30/2019 23:15,72.06,53.31,0,60,60,0,0,53.32,72.06,55,80,70,
1/30/2019 23:30,73.24,53.02,0,58,58,0,0,53.03,73.24,55,80,70,
1/30/2019 23:45,65.86,54.94,0,22,60,0,0,54.95,65.86,55,80,70,
1/31/2019 00:00,67.14,57.13,0,0,60,0,0,57.14,67.14,55,80,70,
1/31/2019 00:15,68.25,58.24,0,0,59,0,0,58.25,68.25,55,80,70,
1/31/2019 00:30,71.9,56.12,0,51,60,0,0,56.14,71.9,55,80,70,
1/31/2019 00:45,72.24,54.96,0,60,60,0,0,54.97,72.24,55,80,70,
1/31/2019 01:00,74.85,53.52,0,59,59,0,0,53.53,74.85,55,80,70,
1/31/2019 01:15,70.9,52.7,0,59,59,0,0,52.71,70.9,55,80,70,
1/31/2019 01:30,67.95,54.21,0,45,59,0,0,54.22,67.95,55,80,70,
1/31/2019 01:45,65.41,57.02,0,0,59,0,0,57.03,65.41,55,80,70,
1/31/2019 02:00,67.72,57.28,0,0,59,0,0,57.29,67.72,55,80,70,
1/31/2019 02:15,70.25,55.55,0,59,59,0,0,55.56,70.25,55,80,70,
1/31/2019 02:30,72.06,53.87,0,59,59,0,0,53.88,72.06,55,80,70,
1/31/2019 02:45,72.78,53.81,0,60,60,0,0,53.82,72.78,55,80,70,
1/31/2019 03:00,74.57,53.31,0,59,59,0,0,53.32,74.57,55,80,70,
1/31/2019 03:15,72.61,52.99,0,59,59,0,0,53,72.61,55,80,70,
1/31/2019 03:30,70.6,54.24,0,50,60,0,0,54.25,70.61,55,80,70,
1/31/2019 03:45,69.97,54.99,0,30,59,0,0,55,69.97,55,80,70,
1/31/2019 04:00,68,57.78,0,0,60,0,0,57.79,68,55,80,70,
1/31/2019 04:15,68.01,57.62,0,0,60,0,0,57.63,68.01,55,80,70,
1/31/2019 04:30,68.79,58.08,0,0,60,0,0,58.09,68.79,55,80,70,
1/31/2019 04:45,68.39,58.1,0,0,60,0,0,58.11,68.39,55,80,70,
1/31/2019 05:00,69.32,58.27,0,0,60,0,0,58.28,69.32,55,80,70,
1/31/2019 05:15,70.03,57.74,0,0,59,0,0,57.75,70.03,55,80,70,
1/31/2019 05:30,69.2,57.93,0,0,59,0,0,57.95,69.2,55,80,70,
1/31/2019 05:45,71.82,57.77,0,0,59,0,0,57.78,71.82,55,80,70,
1/31/2019 06:00,72.94,56.9,0,0,59,0,0,56.91,72.94,55,80,70,
1/31/2019 06:15,70.33,58.49,233.46,0,59,0,0,58.5,70.33,55,80,70,
1/31/2019 06:30,71.13,58.65,238.65,0,59,0,0,58.67,71.13,55,80,70,
1/31/2019 06:45,72.05,58.14,245.14,0,59,0,0,58.16,72.05,55,80,70,
1/31/2019 07:00,72.88,57.89,239.82,0,59,0,0,57.9,72.88,55,80,70,
1/31/2019 07:15,64.76,61.45,244.78,0,59,0,0,61.46,64.76,58,80,60,
1/31/2019 07:30,64.33,61.15,237.8,0,60,0,0,61.16,64.34,58,80,60,
1/31/2019 07:45,64.75,61.21,247.98,0,60,0,0,61.22,64.75,58,80,60,
1/31/2019 08:00,66.21,60.89,245.83,0,60,0,0,60.9,66.21,58,80,60,
1/31/2019 08:15,65,61.21,266.14,0,59,0,0,61.22,65,58,80,60,
1/31/2019 08:30,64.21,61.59,294.82,0,58,0,0,61.6,64.21,58,80,60,
1/31/2019 08:45,67.76,60.37,348.66,24,60,0,0,60.38,67.76,58.06,80,59.96,
1/31/2019 09:00,59.35,67.94,408.19,0,59,0,0,67.95,59.35,65,80,55,
1/31/2019 09:15,62.58,67.34,440.67,17,59,0,0,67.35,62.58,65,80,55,
1/31/2019 09:30,62.32,65.33,481.98,59,59,0,0,65.35,62.32,65,80,55,
1/31/2019 09:45,58.7,68.55,515.49,0,60,0,0,68.56,58.7,65,80,55,
1/31/2019 10:00,62.1,67.18,553.49,0,60,0,0,67.19,62.1,65,80,55,
1/31/2019 10:15,59.87,68.11,571.33,0,59,0,0,68.13,59.87,65,80,55,
1/31/2019 10:30,60.21,67.7,622.2,0,59,0,0,67.72,60.21,65,80,55,
1/31/2019 10:45,60.68,68.65,647.53,0,59,0,0,68.66,60.68,65,80,55,
1/31/2019 11:00,60.93,69.19,646.58,0,59,0,0,69.2,60.93,65,80,55,
1/31/2019 11:15,60.44,69.39,675.19,0,60,0,0,69.4,60.44,65,80,55,
1/31/2019 11:30,61.24,69.89,674.91,0,57,0,0,69.9,61.24,65,80,55,
1/31/2019 11:45,58.95,71.68,616.44,0,58,0,0,71.69,58.95,65,80,55,
1/31/2019 12:00,59.18,70.78,732.05,0,56,0,0,70.79,59.18,65,80,55,
1/31/2019 12:15,58.76,71.74,787.64,0,60,0,0,71.76,58.76,65,80,55,
1/31/2019 12:30,59.19,71.73,770.37,0,54,0,0,71.75,59.19,65,80,55,
1/31/2019 12:45,60.48,73.34,693.22,0,60,0,0,73.36,60.48,65,80,55,
1/31/2019 13:00,60.02,73.25,703.63,0,54,0,0,73.29,60.26,65,80,55,
1/31/2019 13:15,59.28,73.5,704.71,0,60,0,0,73.51,59.28,65,80,55,
1/31/2019 13:30,59.05,74.53,705.31,0,60,0,0,74.54,59.05,65,80,55,
1/31/2019 13:45,58.69,74.84,711.38,0,60,0,0,74.86,58.69,65,80,55,
1/31/2019 14:00,58.16,74.64,705.63,0,60,0,0,74.65,58.16,65,80,55,
1/31/2019 14:15,59.14,75.22,698.53,0,57,0,0,75.23,59.14,65,80,55,
1/31/2019 14:30,56.87,75.59,682.44,0,60,0,0,75.6,56.87,65,80,55,
1/31/2019 14:45,58.21,75.85,684.19,0,60,0,0,75.87,58.21,65,80,55,
1/31/2019 15:00,56.92,76.2,675.88,0,58,0,0,76.21,56.92,65,80,55,
1/31/2019 15:15,59.58,73.02,421.19,0,60,0,0,73.03,59.58,65,80,55,
1/31/2019 15:30,62.25,71.08,379.49,0,60,0,0,71.09,62.25,65,80,55,
1/31/2019 15:45,62.92,69.25,337.19,0,60,0,0,69.27,62.92,65,80,55,
1/31/2019 16:00,65.35,68.24,320.75,0,59,0,0,68.25,65.34,65,80,55,
1/31/2019 16:15,64.94,66.45,276.5,0,59,0,0,66.46,64.95,65,80,55,
1/31/2019 16:30,66.3,66.45,246.38,39,58,0,0,66.46,66.3,65,80,55,
1/31/2019 16:45,66.51,64.45,113.47,60,60,0,0,64.46,66.51,65,80,55,
1/31/2019 17:00,65.84,63.62,60.58,58,58,0,0,63.63,65.84,65,80,55,
1/31/2019 17:15,61.06,63.31,41.09,55,55,0,0,63.32,61.06,65,80,55,
1/31/2019 17:30,62.11,67.54,26.76,0,60,0,0,67.55,62.11,65,80,55,
1/31/2019 17:45,66.93,65.18,12.16,60,60,0,0,65.19,66.93,65,80,55,
1/31/2019 18:00,66.95,64.46,2.29,60,60,0,0,64.47,66.95,63.22,80,57.96,
1/31/2019 18:15,70.94,60.71,0,60,60,0,0,60.71,70.94,62,80,60,
1/31/2019 18:30,70.06,60.36,0,60,60,0,0,60.37,70.06,62,80,60,
1/31/2019 18:45,69.83,59.34,0,60,60,0,0,59.36,69.83,62,80,60,
1/31/2019 19:00,66.1,61.54,0,42,59,0,0,61.55,66.1,62,80,60,
1/31/2019 19:15,63.33,63.92,0,0,59,0,0,63.93,63.33,62,80,60,
1/31/2019 19:30,63.85,64.77,0,0,60,0,0,64.78,63.67,62,80,60,
1/31/2019 19:45,65.75,64.6,0,0,60,0,0,64.61,65.74,62,80,60,
1/31/2019 20:00,71.15,61.42,0,21,60,0,0,61.43,71.15,57.84,80,65.95,
1/31/2019 20:15,75.63,55.1,0,47,58,0,0,55.11,75.63,55,80,70,
1/31/2019 20:30,72.84,55.86,0,7,59,0,0,55.87,72.84,55,80,70,
1/31/2019 20:45,73.86,55.51,0,23,59,0,0,55.52,73.86,55,80,70,
1/31/2019 21:00,72.31,55.6,0,19,59,0,0,55.61,72.31,55,80,70,
1/31/2019 21:15,72.79,55.07,0,36,57,0,0,55.01,72.85,55,80,70,
1/31/2019 21:30,70.66,56.27,0,1,60,0,0,55.99,71.04,55,80,70,
1/31/2019 21:45,70.81,56.74,0,0,58,0,0,56.61,70.9,55,80,70,
1/31/2019 22:00,69.51,57.34,0,0,57,0,0,57.32,69.57,55,80,70,
1/31/2019 22:15,68.63,57.57,0,0,59,0,0,57.75,68.52,55,80,70,
1/31/2019 22:30,68.04,57.82,0,0,59,0,0,57.73,68.02,55,80,70,
1/31/2019 22:45,67.97,58.19,0,0,60,0,0,58.15,67.94,55,80,70,
1/31/2019 23:00,68.57,58.7,0.09,0,54,0,0,58.71,68.57,55,80,70,
1/31/2019 23:15,70.53,58.06,0.04,0,59,0,0,58.07,70.53,55,80,70,
1/31/2019 23:30,71.31,57.93,0,0,57,0,0,57.94,71.31,55,80,70,
1/31/2019 23:45,72.04,57.61,0,11,57,0,0,57.62,72.04,55,80,70,
2/1/2019 00:00,74.02,56.66,0,39,59,0,0,56.67,74.02,55,80,70,
2/1/2019 00:15,73.8,56.31,0,48,55,0,0,56.32,73.81,55,80,70,
2/1/2019 00:30,74.39,55.89,0,60,60,0,0,55.9,74.39,55,80,70,
2/1/2019 00:45,73.24,55.81,0,59,59,0,0,55.82,73.24,55,80,70,
2/1/2019 01:00,73.74,55.66,0,60,60,0,0,55.67,73.74,55,80,70,
2/1/2019 01:15,74.75,54.08,0,57,57,0,0,54.09,74.75,55,80,70,
2/1/2019 01:30,73.2,53.13,0,60,60,0,0,53.14,73.2,55,80,70,
2/1/2019 01:45,71.78,53.87,0.14,56,56,0,0,53.88,71.78,55,80,70,
2/1/2019 02:00,72.13,54.46,0.07,51,60,0,0,54.47,72.13,55,80,70,
2/1/2019 02:15,72.15,54.66,0,37,59,0,0,54.67,72.14,55,80,70,
2/1/2019 02:30,68.39,56.1,0,0,53,0,0,56.11,68.39,55,80,70,
2/1/2019 02:45,68.28,55.67,0,1,59,0,0,55.68,68.28,55,80,70,
2/1/2019 03:00,67.09,57.36,0,0,57,0,0,57.37,67.09,55,80,70,
2/1/2019 03:15,67.45,56.92,0,0,58,0,0,56.86,67.5,55,80,70,
2/1/2019 03:30,66.68,57.62,0,0,58,0,0,57.63,66.67,55,80,70,
2/1/2019 03:45,67.84,57.7,0,0,59,0,0,57.71,67.84,55,80,70,
2/1/2019 04:00,66.92,57.6,0,0,60,0,0,57.61,66.92,55,80,70,
2/1/2019 04:15,68.81,57.97,0,0,58,0,0,57.98,68.81,55,80,70,
2/1/2019 04:30,70.7,57.5,0,0,59,0,0,57.51,70.7,55,80,70,
2/1/2019 04:45,72.06,57.22,0,11,55,0,0,57.23,72.06,55,80,70,
2/1/2019 05:00,73.44,56.74,0,21,52,0,0,56.75,73.44,55,80,70,
2/1/2019 05:15,71.06,57.38,0,36,60,0,0,57.39,71.06,55,80,70,
2/1/2019 05:30,72.75,56.31,0,43,60,0,0,56.32,72.75,55,80,70,
2/1/2019 05:45,73.05,56,0,57,58,0,0,56.01,73.05,55,80,70,
2/1/2019 06:00,73.93,55,0,59,59,0,0,55.01,73.93,55,80,70,
2/1/2019 06:15,72.34,55.23,233.55,60,60,0,0,55.24,72.34,55,80,70,
2/1/2019 06:30,72.25,54.71,238.28,56,56,0,0,54.71,72.25,55,80,70,
2/1/2019 06:45,72.68,54.49,235.81,56,56,0,0,54.5,72.68,55,80,70,
2/1/2019 07:00,72.61,54.1,237.9,59,59,0,0,54.11,72.61,55.28,80,69.05,
2/1/2019 07:15,68.19,56.59,237.79,60,60,0,0,56.6,68.19,58,80,60,
2/1/2019 07:30,67.53,57.03,239.65,60,60,0,0,57.05,67.53,58,80,60,
2/1/2019 07:45,68.34,57.63,234.92,50,60,0,0,57.64,68.34,58,80,60,
2/1/2019 08:00,70.06,57.56,236.8,58,58,0,0,57.57,70.06,58,80,60,
2/1/2019 08:15,69.72,57.57,269.21,60,60,0,0,57.58,69.72,58,80,60,
2/1/2019 08:30,67.62,58.87,295.27,13,57,0,0,58.88,67.62,58,80,60,
2/1/2019 08:45,67.28,61.8,355.66,0,60,0,0,61.81,67.28,58.71,80,59.5,
