Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
2/1/2019 09:00,60.4,68.87,428.22,0,58,0,0,68.88,60.4,65,80,55,
2/1/2019 09:15,64.76,65.81,447.63,52,60,0,0,65.82,64.76,65,80,55,
2/1/2019 09:30,63.41,67.29,488.92,22,56,0,0,67.3,63.41,65,80,55,
2/1/2019 09:45,63.91,67.8,521.06,0,58,0,0,67.81,63.91,65,80,55,
2/1/2019 10:00,63.03,67.9,559.27,0,52,0,0,67.91,63.03,65,80,55,
2/1/2019 10:15,61.99,68.75,569.64,0,57,0,0,68.76,61.99,65,80,55,
2/1/2019 10:30,61.16,70.59,635.84,0,54,0,0,70.6,61.16,65,80,55,
2/1/2019 10:45,59.49,70.7,648.85,0,60,0,0,70.71,59.49,65,80,55,
2/1/2019 11:00,58.62,72.07,653.02,0,60,0,0,72.08,58.62,65,80,55,
2/1/2019 11:15,57.75,73.05,690.53,0,59,0,0,73.06,57.76,65,80,55,
2/1/2019 11:30,58.48,70.18,667.77,0,56,0,0,70.17,58.08,65,80,55,
2/1/2019 11:45,57.47,72.68,695.13,0,57,0,0,72.7,57.47,65,80,55,
2/1/2019 12:00,56.12,70.77,694.33,0,59,0,0,70.78,56.12,65,80,55,
2/1/2019 12:15,57.14,72.61,795.79,0,59,0,0,72.62,57.14,65,80,55,
2/1/2019 12:30,55.59,74.53,793.24,0,60,0,0,74.54,55.59,65,80,55,
2/1/2019 12:45,57.03,71.43,650.96,0,59,0,0,71.44,57.03,65,80,55,
2/1/2019 13:00,57.72,73.51,682.6,0,59,0,0,73.52,57.72,65,80,55,
2/1/2019 13:15,54.97,71.7,677.4,0,59,0,0,71.71,54.97,65,80,55,
2/1/2019 13:30,54.26,70.3,694.21,0,60,0,0,70.32,54.26,65,80,55,
2/1/2019 13:45,58.46,69.47,628.06,0,59,0,0,69.49,58.46,65,80,55,
2/1/2019 14:00,59.29,67.87,614.27,0,60,0,0,67.88,59.28,65,80,55,
2/1/2019 14:15,60.59,70.24,609.59,0,60,0,0,70.25,60.59,65,80,55,
2/1/2019 14:30,62.58,66.41,570.58,0,59,0,0,66.42,62.58,65,80,55,
2/1/2019 14:45,58.72,66.13,633.94,0,60,0,0,66.14,58.72,65,80,55,
2/1/2019 15:00,57.14,67.29,669.13,0,60,0,0,67.3,57.14,65,80,55,
2/1/2019 15:15,55.9,70.49,669.89,0,59,0,0,70.5,55.9,65,80,55,
2/1/2019 15:30,60.34,68.43,400.23,0,59,0,0,68.44,60.34,65,80,55,
2/1/2019 15:45,64.2,67.24,332.14,0,59,0,0,67.26,64.2,65,80,55,
2/1/2019 16:00,65.56,66.87,315.99,0,59,0,0,66.88,65.56,65,80,55,
2/1/2019 16:15,67.76,66.19,283.64,0,59,0,0,66.2,67.76,65,80,55,
2/1/2019 16:30,68.46,66,242,0,59,0,0,66.01,68.46,65,80,55,
2/1/2019 16:45,61.84,66.77,120.73,0,59,0,0,66.78,61.84,65,80,55,
2/1/2019 17:00,64.18,66.33,76.87,0,60,0,0,66.34,64.18,65,80,55,
2/1/2019 17:15,63.19,64.4,43.39,46,59,0,0,64.41,63.19,65,80,55,
2/1/2019 17:30,63.36,64.89,28.5,32,60,0,0,64.9,63.35,65,80,55,
2/1/2019 17:45,62.17,66.83,13.96,0,59,0,0,66.84,62.17,65,80,55,
2/1/2019 18:00,62.01,67.23,3,0,60,0,0,67.24,62.01,63.5,80,57.49,
2/1/2019 18:15,66.6,65.04,0,0,59,0,0,65.05,66.59,62,80,60,
2/1/2019 18:30,66.11,65.25,0,0,60,0,0,65.26,66.1,62,80,60,
2/1/2019 18:45,66.25,64.61,0,0,59,0,0,64.62,66.25,62,80,60,
2/1/2019 19:00,66.21,65.29,0,0,59,0,0,65.3,66.2,62,80,60,
2/1/2019 19:15,69.76,63.83,0,0,60,0,0,63.84,69.76,62,80,60,
2/1/2019 19:30,68.1,64.35,0,2,60,0,0,64.36,68.1,62,80,60,
2/1/2019 19:45,69.27,63.34,0,32,60,0,0,63.35,69.27,62,80,60,
2/1/2019 20:00,72.68,59.53,0,60,60,0,0,59.54,72.68,58.51,80,64.99,
2/1/2019 20:15,75.43,55.49,0,28,59,0,0,55.5,75.43,55,80,70,
2/1/2019 20:30,74.91,55.46,0,22,60,0,0,55.47,74.91,55,80,70,
2/1/2019 20:45,75.12,55.74,0,13,59,0,0,55.75,75.12,55,80,70,
2/1/2019 21:00,74.72,55.54,0,16,60,0,0,55.55,74.72,55,80,70,
2/1/2019 21:15,74.93,55.34,0,33,59,0,0,55.35,74.93,55,80,70,
2/1/2019 21:30,74.24,55.2,0,31,60,0,0,55.22,74.24,55,80,70,
2/1/2019 21:45,74.36,54.87,0,41,59,0,0,54.89,74.36,55,80,70,
2/1/2019 22:00,73.84,54.54,0,57,60,0,0,54.55,73.84,55,80,70,
2/1/2019 22:15,74.15,54.95,0,41,59,0,0,54.96,74.15,55,80,70,
2/1/2019 22:30,74.62,54.74,0,56,60,0,0,54.75,74.62,55,80,70,
2/1/2019 22:45,76.85,54.21,0,59,59,0,0,54.22,76.85,55,80,70,
2/1/2019 23:00,77.37,54.34,0,60,60,0,0,54.35,77.37,55,80,70,
2/1/2019 23:15,77.38,54.89,0,59,59,0,0,54.9,77.38,55,80,70,
2/1/2019 23:30,76.98,55.22,0,59,59,0,0,55.24,76.98,55,80,70,
2/1/2019 23:45,76.18,56.12,0,54,60,0,0,56.13,76.18,55,80,70,
2/2/2019 00:00,76.34,56.35,0,49,60,0,0,56.36,76.34,55,80,70,
2/2/2019 00:15,76.15,55.92,0,59,59,0,0,55.94,76.16,55,80,70,
2/2/2019 00:30,75.57,55.86,0,59,59,0,0,55.87,75.56,55,80,70,
2/2/2019 00:45,75.94,56.04,0,58,59,0,0,56.05,75.94,55,80,70,
2/2/2019 01:00,74.81,56.9,0,20,59,0,0,56.91,74.81,55,80,70,
2/2/2019 01:15,74.07,57.33,0,7,60,0,0,57.35,74.07,55,80,70,
2/2/2019 01:30,73.57,57.66,0,0,60,0,0,57.68,73.57,55,80,70,
2/2/2019 01:45,73.73,57.66,0,0,59,0,0,57.68,73.73,55,80,70,
2/2/2019 02:00,71.49,58.29,0,0,59,0,0,58.31,71.49,55,80,70,
2/2/2019 02:15,70.72,58.11,0,0,60,0,0,58.13,70.72,55,80,70,
2/2/2019 02:30,71.06,57.26,0,0,59,0,0,57.27,71.06,55,80,70,
2/2/2019 02:45,71.21,56.34,0,0,59,0,0,56.36,71.21,55,80,70,
2/2/2019 03:00,71.14,55.66,0,10,59,0,0,55.67,71.14,55,80,70,
2/2/2019 03:15,72.02,54.64,0,47,60,0,0,54.65,72.01,55,80,70,
2/2/2019 03:30,73.18,54.12,0,59,59,0,0,54.13,73.18,55,80,70,
2/2/2019 03:45,73.62,53.96,0,59,60,0,0,53.97,73.62,55,80,70,
2/2/2019 04:00,73.93,53.55,0,60,60,0,0,53.56,73.93,55,80,70,
2/2/2019 04:15,75.91,53.94,0,59,60,0,0,53.95,75.91,55,80,70,
2/2/2019 04:30,75.95,54.52,0,59,59,0,0,54.53,75.95,55,80,70,
2/2/2019 04:45,75.99,54.47,0,59,59,0,0,54.48,75.99,55,80,70,
2/2/2019 05:00,75.44,54.87,0,60,60,0,0,54.89,75.44,55,80,70,
2/2/2019 05:15,75.35,55.64,0,60,60,0,0,55.65,75.35,55,80,70,
2/2/2019 05:30,75.3,56.15,0,58,60,0,0,56.16,75.29,55,80,70,
2/2/2019 05:45,75.27,56.69,0,39,60,0,0,56.7,75.27,55,80,70,
2/2/2019 06:00,75.58,56.86,0,27,59,0,0,56.87,75.58,55,80,70,
2/2/2019 06:15,72.57,58.18,232.07,0,59,0,0,58.19,72.57,55,80,70,
2/2/2019 06:30,74.44,57.73,240.38,0,60,0,0,57.74,74.44,55,80,70,
2/2/2019 06:45,74.19,57.45,233.84,12,60,0,0,57.46,74.19,55,80,70,
2/2/2019 07:00,74.48,57.87,238.43,26,59,0,0,57.88,74.48,55.58,80,68.08,
2/2/2019 07:15,72.44,59.79,240.77,15,59,0,0,59.8,72.44,58,80,60,
2/2/2019 07:30,68.72,61.14,233.03,0,60,0,0,61.15,68.72,58,80,60,
2/2/2019 07:45,67.58,61.21,233.02,0,58,0,0,61.22,67.58,58,80,60,
2/2/2019 08:00,67.68,60.37,247.74,0,60,0,0,60.38,67.68,58,80,60,
2/2/2019 08:15,67.3,59.57,255.34,0,59,0,0,59.58,67.3,58,80,60,
2/2/2019 08:30,69.58,58.7,299.72,23,59,0,0,58.72,69.58,58,80,60,
2/2/2019 08:45,67.79,60.22,337.96,35,60,0,0,60.23,67.79,59.42,80,58.99,
2/2/2019 09:00,62.36,65.1,373.85,38,58,0,0,65.11,62.36,65,80,55,
2/2/2019 09:15,66.23,64.77,396.68,60,60,0,0,64.78,66.23,65,80,55,
2/2/2019 09:30,66.14,65.74,458.29,23,59,0,0,65.75,66.14,65,80,55,
2/2/2019 09:45,64.23,67.68,454.1,0,60,0,0,67.7,64.23,65,80,55,
2/2/2019 10:00,67.71,65.92,486.92,60,60,0,0,65.93,67.71,65,80,55,
2/2/2019 10:15,65.56,69.05,499.57,0,60,0,0,69.06,65.56,65,80,55,
2/2/2019 10:30,68.89,65.97,543.18,18,59,0,0,65.98,68.89,65,80,55,
2/2/2019 10:45,70.69,66.29,543.93,0,60,0,0,66.3,70.68,65,80,55,
2/2/2019 11:00,68.75,67.51,614.05,0,59,0,0,67.52,68.75,65,80,55,
2/2/2019 11:15,67.25,67.51,562.75,0,59,0,0,67.52,67.25,65,80,55,
2/2/2019 11:30,66.84,69.25,620.66,0,59,0,0,69.26,66.84,65,80,55,
2/2/2019 11:45,66.82,69.85,649.75,0,59,0,0,69.86,66.82,65,80,55,
2/2/2019 12:00,68.93,67.95,382.15,0,59,0,0,67.96,68.93,65,80,55,
2/2/2019 12:15,69.72,68.29,569.56,0,59,0,0,68.3,69.72,65,80,55,
2/2/2019 12:30,69.68,69.7,357.87,0,58,0,0,69.71,69.68,65,80,55,
2/2/2019 12:45,67.54,71.22,601.03,0,59,0,0,71.23,67.54,65,80,55,
2/2/2019 13:00,66.67,71.47,603.46,0,59,0,0,71.48,66.67,65,80,55,
2/2/2019 13:15,68.17,70.45,532.37,0,59,0,0,70.47,68.17,65,80,55,
2/2/2019 13:30,69.65,68.68,550.29,0,59,0,0,68.69,69.65,65,80,55,
2/2/2019 13:45,68.34,68.91,622.95,0,60,0,0,68.92,68.33,65,80,55,
2/2/2019 14:00,67.42,69.14,409.53,0,59,0,0,69.16,67.42,65,80,55,
2/2/2019 14:15,67.31,70.35,392.28,0,59,0,0,70.36,67.31,65,80,55,
2/2/2019 14:30,65.82,71.36,340.91,0,59,0,0,71.37,65.82,65,80,55,
2/2/2019 14:45,69.52,68.89,416.69,0,59,0,0,68.91,69.52,65,80,55,
2/2/2019 15:00,73.55,67.92,548.24,0,60,0,0,67.93,73.55,65,80,55,
2/2/2019 15:15,70.82,68.78,554.28,0,60,0,0,68.79,70.81,65,80,55,
2/2/2019 15:30,68.47,70.33,342.62,0,59,0,0,70.35,68.47,65,80,55,
2/2/2019 15:45,68.08,69.96,437.01,0,59,0,0,69.97,68.08,65,80,55,
2/2/2019 16:00,70.45,67.13,472.2,0,59,0,0,67.14,70.45,65,80,55,
2/2/2019 16:15,70.48,66.9,356.83,0,59,0,0,66.91,70.48,65,80,55,
2/2/2019 16:30,73.54,65.64,369.71,59,59,0,0,65.65,73.54,65,80,55,
2/2/2019 16:45,73.71,65.94,334.72,6,60,0,0,65.95,73.71,65,80,55,
2/2/2019 17:00,74.14,65.57,306.18,59,60,0,0,65.59,74.13,65,80,55,
2/2/2019 17:15,70.88,65.75,47.14,11,60,0,0,65.76,70.88,65,80,55,
2/2/2019 17:30,71.59,65.17,15.84,38,60,0,0,65.18,71.59,65,80,55,
2/2/2019 17:45,72.8,64.53,8.1,59,59,0,0,64.55,72.8,65,80,55,
2/2/2019 18:00,72.33,64.53,0.69,51,59,0,0,64.54,72.33,64.12,80,56.47,
2/2/2019 18:15,74.35,63.36,0,0,59,0,0,63.37,74.35,62,80,60,
2/2/2019 18:30,74.36,63.23,0,0,59,0,0,63.24,74.36,62,80,60,
2/2/2019 18:45,74.97,63.28,0,0,59,0,0,63.3,74.97,62,80,60,
2/2/2019 19:00,72.76,64.53,0,0,60,0,0,64.54,72.76,62,80,60,
2/2/2019 19:15,71.34,65.74,0,0,60,0,0,65.75,71.34,62,80,60,
2/2/2019 19:30,72,66.13,0,0,60,0,0,66.14,72,62,80,60,
2/2/2019 19:45,74.79,65.97,0,0,56,0,0,65.98,74.78,62,80,60,
2/2/2019 20:00,78.64,64.35,0,0,58,0,0,64.36,78.64,59.94,80,62.94,
2/2/2019 20:15,88.95,57.33,0,0,56,0,0,57.34,88.95,55,80,70,
2/2/2019 20:30,83.95,57.61,0,0,54,0,0,57.62,83.95,55,80,70,
2/2/2019 20:45,87.56,55.44,0,55,55,0,0,55.45,87.56,55,80,70,
2/2/2019 21:00,80.78,58.39,0,0,54,0,0,58.4,80.78,55,80,70,
2/2/2019 21:15,87.58,55.36,0,59,59,0,0,55.37,87.59,55,80,70,
2/2/2019 21:30,81.11,57.78,0,0,58,0,0,57.79,81.11,55,80,70,
2/2/2019 21:45,84.85,58.71,0,0,60,0,0,58.72,84.85,55,80,70,
2/2/2019 22:00,83.62,56.02,0,0,60,0,0,56.03,83.62,55,80,70,
2/2/2019 22:15,79.79,58.98,0,0,60,0,0,58.99,79.78,55,80,70,
2/2/2019 22:30,85.49,57.41,0,21,58,0,0,57.42,85.49,55,80,70,
2/2/2019 22:45,84.15,55.81,0,0,60,0,0,55.82,84.15,55,80,70,
2/2/2019 23:00,80.42,58.83,0,0,56,0,0,58.84,80.42,55,80,70,
2/2/2019 23:15,87.29,55.91,0,60,60,0,0,55.92,87.29,55,80,70,
2/2/2019 23:30,82.13,56.46,0,0,57,0,0,56.47,82.13,55,80,70,
2/2/2019 23:45,78.9,59.76,0,0,58,0,0,59.78,78.9,55,80,70,
2/3/2019 00:00,86.32,55.86,0,55,55,0,0,55.87,86.32,55,80,70,
2/3/2019 00:15,82.64,56.05,0,0,60,0,0,56.06,82.64,55,80,70,
2/3/2019 00:30,80.65,58.62,0,0,59,0,0,58.63,80.64,55,80,70,
2/3/2019 00:45,86.18,57.45,0,21,57,0,0,57.46,86.18,55,80,70,
2/3/2019 01:00,84.38,55.28,0,45,57,0,0,55.29,84.38,55,80,70,
2/3/2019 01:15,80.08,56.71,0,0,56,0,0,56.72,80.08,55,80,70,
2/3/2019 01:30,79.01,59.04,0,0,56,0,0,59.05,79,55,80,70,
2/3/2019 01:45,84.31,57.84,0,0,60,0,0,57.85,84.31,55,80,70,
2/3/2019 02:00,85.11,54.73,0,60,60,0,0,54.74,85.11,55,80,70,
2/3/2019 02:15,80.96,56.45,0,0,59,0,0,56.46,80.96,55,80,70,
2/3/2019 02:30,78.73,59.03,0,0,60,0,0,59.04,78.73,55,80,70,
2/3/2019 02:45,86.27,56.71,0,38,59,0,0,56.72,86.26,55,80,70,
2/3/2019 03:00,84.22,55.66,0,26,57,0,0,55.67,84.22,55,80,70,
2/3/2019 03:15,81.08,58.69,0,0,60,0,0,58.7,81.08,55,80,70,
2/3/2019 03:30,84.8,58.34,0,11,60,0,0,58.35,84.79,55,80,70,
2/3/2019 03:45,83.75,55.23,0,44,60,0,0,55.24,83.75,55,80,70,
2/3/2019 04:00,80.72,57.23,0,0,58,0,0,57.24,80.72,55,80,70,
2/3/2019 04:15,80.01,59.31,0,0,56,0,0,59.32,80.01,55,80,70,
2/3/2019 04:30,86.23,56.3,0,55,60,0,0,56.31,86.23,55,80,70,
2/3/2019 04:45,82.82,55.44,0,42,59,0,0,55.45,82.82,55,80,70,
2/3/2019 05:00,80.65,56.52,0,0,58,0,0,56.53,80.65,55,80,70,
2/3/2019 05:15,78.79,58.94,0,0,58,0,0,58.95,78.79,55,80,70,
2/3/2019 05:30,84.24,57.73,0,11,59,0,0,57.74,84.24,55,80,70,
2/3/2019 05:45,83.95,54.86,0,60,60,0,0,54.82,84.05,55,80,70,
2/3/2019 06:00,81.31,56.01,0,0,60,0,0,55.86,81.59,55,80,70,
2/3/2019 06:15,79.92,59.67,237.86,0,59,0,0,59.68,79.92,55,80,70,
2/3/2019 06:30,78.63,58.75,236.37,0,59,0,0,58.76,78.63,55,80,70,
2/3/2019 06:45,81.87,56.13,227.57,0,56,0,0,56.14,81.87,55,80,70,
2/3/2019 07:00,82.52,59.04,239.79,0,59,0,0,59.05,82.52,55.91,80,66.98,
2/3/2019 07:15,80.56,59.28,234.45,48,60,0,0,59.29,80.56,58,80,60,
2/3/2019 07:30,78.6,58.22,240.21,60,60,0,0,58.23,78.59,58,80,60,
2/3/2019 07:45,77.07,59.65,233.09,0,53,0,0,59.66,77.07,58,80,60,
2/3/2019 08:00,75.52,62.04,243.5,0,58,0,0,62.05,75.52,58,80,60,
2/3/2019 08:15,81.37,58.9,254.07,37,60,0,0,58.91,81.37,58,80,60,
2/3/2019 08:30,77.08,62.07,283.67,0,59,0,0,62.08,77.07,58,80,60,
2/3/2019 08:45,80.36,60.62,279.61,59,59,0,0,60.63,80.36,60.07,80,58.52,
2/3/2019 09:00,73.35,64.94,306.87,60,60,0,0,64.95,73.35,65,80,55,
2/3/2019 09:15,73.93,64.82,305.87,58,59,0,0,64.97,73.93,65,80,55,
2/3/2019 09:30,74,66.44,317.69,0,58,0,0,66.41,73.99,65,80,55,
2/3/2019 09:45,71.97,69.29,350.1,0,60,0,0,69.31,71.97,65,80,55,
2/3/2019 10:00,76.81,65.5,357.88,59,59,0,0,65.51,76.81,65,80,55,
2/3/2019 10:15,73.2,67.15,361.82,0,60,0,0,67.16,73.2,65,80,55,
2/3/2019 10:30,77.6,65.94,385.94,37,60,0,0,65.95,77.6,65,80,55,
2/3/2019 10:45,77.48,65.65,395.95,45,60,0,0,65.66,77.48,65,80,55,
2/3/2019 11:00,76.67,66.27,482.34,0,60,0,0,66.27,76.67,65,80,55,
2/3/2019 11:15,75.61,68.74,511.35,0,60,0,0,68.75,75.61,65,80,55,
2/3/2019 11:30,74.95,69.07,499.32,0,58,0,0,69.08,74.95,65,80,55,
2/3/2019 11:45,74.54,69.7,439.87,0,58,0,0,69.71,74.54,65,80,55,
2/3/2019 12:00,75.4,68.83,471.84,0,57,0,0,68.84,75.4,65,80,55,
2/3/2019 12:15,75.5,68.8,548.6,0,54,0,0,68.81,75.5,65,80,55,
2/3/2019 12:30,73.48,71.5,552.92,0,57,0,0,71.51,73.48,65,80,55,
2/3/2019 12:45,70.97,72.02,572.24,0,60,0,0,72.03,70.97,65,80,55,
2/3/2019 13:00,72.91,71.61,586.84,0,60,0,0,71.62,72.91,65,80,55,
2/3/2019 13:15,70.11,73.14,545.25,0,59,0,0,73.15,70.11,65,80,55,
2/3/2019 13:30,69.81,73.45,587.73,0,60,0,0,73.46,69.81,65,80,55,
2/3/2019 13:45,70.69,74.03,559.57,0,59,0,0,74.04,70.68,65,80,55,
2/3/2019 14:00,70.67,73.1,494.24,0,60,0,0,73.12,70.67,65,80,55,
2/3/2019 14:15,70.9,72.37,510.28,0,60,0,0,72.38,70.9,65,80,55,
2/3/2019 14:30,72.51,73.09,513.86,0,59,0,0,73.1,72.51,65,80,55,
2/3/2019 14:45,71.89,72.39,483.57,0,58,0,0,72.4,71.89,65,80,55,
2/3/2019 15:00,74.2,71.47,435.67,0,60,0,0,71.48,74.2,65,80,55,
2/3/2019 15:15,77.06,69.01,369.89,0,56,0,0,69.02,77.06,65,80,55,
2/3/2019 15:30,80.91,67.11,339.66,0,60,0,0,67.12,80.91,65,80,55,
2/3/2019 15:45,80.92,66.37,327.79,45,59,0,0,66.38,80.92,65,80,55,
2/3/2019 16:00,80.06,66.07,319.08,53,60,0,0,66.08,80.06,65,80,55,
2/3/2019 16:15,73.5,69.77,290.7,0,60,0,0,69.78,73.5,65,80,55,
2/3/2019 16:30,77.64,66.71,289.81,0,58,0,0,66.72,77.64,65,80,55,
2/3/2019 16:45,77.9,65.36,263.93,59,59,0,0,65.38,77.9,65,80,55,
2/3/2019 17:00,75.23,66.75,269.95,0,58,0,0,66.76,75.23,65,80,55,
2/3/2019 17:15,74.1,69.35,257.96,0,60,0,0,69.36,74.1,65,80,55,
2/3/2019 17:30,77.32,65.74,251.79,25,60,0,0,65.75,77.32,65,80,55,
2/3/2019 17:45,72.97,69.24,254.75,0,57,0,0,69.25,72.97,65,80,55,
2/3/2019 18:00,79.18,65.64,227.9,60,60,0,0,65.65,79.18,64.41,80,55.99,
2/3/2019 18:15,82.71,63.6,237.23,0,54,0,0,63.61,82.71,62,80,60,
2/3/2019 18:30,82.66,63.61,236.58,0,57,0,0,63.62,82.66,62,80,60,
2/3/2019 18:45,83.53,62.89,238.5,24,60,0,0,62.9,83.53,62,80,60,
2/3/2019 19:00,85.15,63.07,239.64,0,59,0,0,63.08,85.14,62,80,60,
2/3/2019 19:15,84.85,62.74,234.6,58,58,0,0,62.75,84.84,62,80,60,
2/3/2019 19:30,81.39,63.15,0,0,60,0,0,63.16,81.39,62,80,60,
2/3/2019 19:45,78.72,65.26,0,0,60,0,0,65.27,78.72,62,80,60,
2/3/2019 20:00,78.07,66.12,0,0,60,0,0,66.13,78.07,60.65,80,61.93,
2/3/2019 20:15,92.18,58.29,0,0,57,0,0,58.3,92.18,55,80,70,
2/3/2019 20:30,95.44,56.45,0,0,58,0,0,56.46,95.44,55,80,70,
2/3/2019 20:45,89.55,59.2,0,0,60,0,0,59.21,89.55,55,80,70,
2/3/2019 21:00,91.12,59.65,0,0,60,0,0,59.66,91.12,55,80,70,
2/3/2019 21:15,97.25,57.44,0,21,60,0,0,57.45,97.25,55,80,70,
2/3/2019 21:30,96.93,55.88,0,60,60,0,0,55.89,96.93,55,80,70,
2/3/2019 21:45,96.42,55.92,0,59,59,0,0,55.93,96.42,55,80,70,
2/3/2019 22:00,96.99,55.85,0,60,60,0,0,55.87,96.99,55,80,70,
2/3/2019 22:15,97.48,56.14,0,51,59,0,0,56.15,97.48,55,80,70,
2/3/2019 22:30,95.33,58.33,0,0,59,0,0,58.34,95.33,55,80,70,
2/3/2019 22:45,92.32,59.18,0,0,59,0,0,59.2,92.32,55,80,70,
2/3/2019 23:00,90.47,58.33,0,0,60,0,0,58.34,90.47,55,80,70,
2/3/2019 23:15,91.38,57.52,0,0,60,0,0,57.54,91.38,55,80,70,
2/3/2019 23:30,93.66,56.85,0,0,60,0,0,56.86,93.66,55,80,70,
2/3/2019 23:45,94.5,56.58,0,0,59,0,0,56.59,94.5,55,80,70,
2/4/2019 00:00,95.92,56.02,0,0,60,0,0,56.03,95.92,55,80,70,
2/4/2019 00:15,97.17,56.01,0,0,59,0,0,56.02,97.17,55,80,70,
2/4/2019 00:30,97.36,55.86,0,59,59,0,0,55.88,97.36,55,80,70,
2/4/2019 00:45,97.73,55.9,0,60,60,0,0,55.92,97.73,55,80,70,
2/4/2019 01:00,97.16,56.28,0,23,60,0,0,56.29,97.16,55,80,70,
2/4/2019 01:15,96.11,56.3,0,0,59,0,0,56.31,96.11,55,80,70,
2/4/2019 01:30,96.94,55.9,0,54,59,0,0,55.91,96.93,55,80,70,
2/4/2019 01:45,95.51,58.59,0,0,59,0,0,58.6,95.51,55,80,70,
2/4/2019 02:00,89.52,58.76,0,0,59,0,0,58.77,89.52,55,80,70,
2/4/2019 02:15,91.94,57.22,0,0,59,0,0,57.24,91.94,55,80,70,
2/4/2019 02:30,95.13,56.32,0,0,59,0,0,56.33,95.13,55,80,70,
2/4/2019 02:45,96.76,56.02,0,0,60,0,0,56.03,96.76,55,80,70,
2/4/2019 03:00,97.18,55.99,0,0,58,0,0,56,97.18,55,80,70,
2/4/2019 03:15,97.86,55.96,0,7,60,0,0,55.97,97.86,55,80,70,
2/4/2019 03:30,97.83,55.76,0,60,60,0,0,55.77,97.82,55,80,70,
2/4/2019 03:45,98.73,56.62,0,34,60,0,0,56.63,98.73,55,80,70,
2/4/2019 04:00,92.16,59.5,0,0,60,0,0,59.51,92.16,55,80,70,
2/4/2019 04:15,92.44,59.65,0,0,59,0,0,59.66,92.45,55,80,70,
2/4/2019 04:30,91.79,59.02,0,0,58,0,0,59.04,91.79,55,80,70,
2/4/2019 04:45,91.64,58.7,0,0,60,0,0,58.71,91.64,55,80,70,
2/4/2019 05:00,92.81,57.87,0,0,59,0,0,57.88,92.81,55,80,70,
2/4/2019 05:15,94.31,57.19,0,0,59,0,0,57.2,94.31,55,80,70,
2/4/2019 05:30,96.1,56.37,0,0,60,0,0,56.38,96.1,55,80,70,
2/4/2019 05:45,96.81,55.98,0,0,60,0,0,56,96.81,55,80,70,
2/4/2019 06:00,98.95,56.8,0,28,60,0,0,56.81,98.95,55,80,70,
2/4/2019 06:15,93.81,58.48,233.87,0,60,0,0,58.49,93.81,55,80,70,
2/4/2019 06:30,93.96,58.47,237.11,0,60,0,0,58.49,93.96,55,80,70,
2/4/2019 06:45,94.01,58.72,230.54,0,58,0,0,58.73,94.01,55,80,70,
2/4/2019 07:00,94.38,58.75,238.39,0,60,0,0,58.76,94.38,56.2,80,66.01,
2/4/2019 07:15,92.13,60.2,240.4,0,59,0,0,60.21,92.13,58,80,60,
2/4/2019 07:30,93.39,59.49,238.43,0,58,0,0,59.5,93.4,58,80,60,
2/4/2019 07:45,93.29,59.11,235.75,0,59,0,0,59.12,93.29,58,80,60,
2/4/2019 08:00,87.51,61.34,245.86,0,59,0,0,61.35,87.51,58,80,60,
2/4/2019 08:15,91.95,59.86,243.28,0,59,0,0,59.87,91.94,58,80,60,
2/4/2019 08:30,91.96,60.32,274.86,0,59,0,0,60.34,91.95,58,80,60,
2/4/2019 08:45,90.32,61.86,281.88,60,60,0,0,61.87,90.32,60.78,80,58.01,
2/4/2019 09:00,84.41,65.51,301.4,59,59,0,0,65.52,84.41,65,80,55,
2/4/2019 09:15,79.64,69.16,315.93,0,59,0,0,69.17,79.64,65,80,55,
2/4/2019 09:30,84.97,66.01,342.14,0,59,0,0,66.02,84.97,65,80,55,
2/4/2019 09:45,84.5,66.7,364.37,0,59,0,0,66.71,84.5,65,80,55,
2/4/2019 10:00,85.35,66.49,395.3,0,60,0,0,66.5,85.35,65,80,55,
2/4/2019 10:15,84.3,66.69,373.06,0,59,0,0,66.7,84.29,65,80,55,
2/4/2019 10:30,79.59,70.1,528.84,0,59,0,0,70.12,79.59,65,80,55,
2/4/2019 10:45,75.35,74.17,658.43,0,60,0,0,74.18,75.35,65,80,55,
2/4/2019 11:00,68.8,78.99,492.64,0,59,0,0,79.01,68.8,65,80,55,
2/4/2019 11:15,68.3,78.39,479.18,0,59,0,0,78.4,68.3,65,80,55,
2/4/2019 11:30,66.9,79.16,317,0,59,0,0,79.17,66.9,65,80,55,
2/4/2019 11:45,59.99,80.68,497.52,0,59,0,0,80.69,59.99,65,80,55,
2/4/2019 12:00,63.69,77.68,393.77,0,60,0,0,77.7,63.69,65,80,55,
2/4/2019 12:15,62.93,79.58,689.37,0,59,0,0,79.59,62.93,65,80,55,
2/4/2019 12:30,57.18,80.5,561.15,0,60,0,0,80.51,57.18,65,80,55,
2/4/2019 12:45,56.47,79.29,446.17,0,59,0,0,79.3,56.47,65,80,55,
2/4/2019 13:00,54.02,81.92,489.82,0,59,0,0,81.93,54.02,65,80,55,
2/4/2019 13:15,51.77,82.28,499.32,0,60,32,20,82.29,51.77,65,80,55,
2/4/2019 13:30,53.31,81.84,483.68,0,59,0,0,81.85,53.31,65,80,55,
2/4/2019 13:45,52.45,81.81,497.32,0,59,0,0,81.82,52.45,65,80,55,
2/4/2019 14:00,50.11,82.1,497.17,0,60,39,20,82.12,50.1,65,80,55,
2/4/2019 14:15,47.51,79.16,525.32,0,59,14,0,79.17,47.51,65,80,55,
2/4/2019 14:30,47.07,81.49,438.64,0,60,60,20,81.51,47.07,65,80,55,
2/4/2019 14:45,51.69,81.62,451.64,0,60,0,0,81.63,51.69,65,80,55,
2/4/2019 15:00,48.37,80.61,429.36,0,60,44,0,80.62,48.37,65,80,55,
2/4/2019 15:15,47.82,82.46,436.57,0,60,56,20,82.47,47.82,65,80,55,
2/4/2019 15:30,44.69,79.09,404.9,0,0,0,0,79.1,44.69,65,80,55,
2/4/2019 15:45,48.18,79.93,368,0,59,0,0,79.94,48.18,65,80,55,
2/4/2019 16:00,49.82,81.35,533.93,0,60,0,0,81.36,49.82,65,80,55,
2/4/2019 16:15,46.48,80.73,542.39,0,60,49,0,80.74,46.48,65,80,55,
2/4/2019 16:30,47.24,80.16,479.92,0,0,0,20,80.17,47.24,65,80,55,
2/4/2019 16:45,53.31,81.19,367.8,0,59,0,0,81.2,53.31,65,80,55,
2/4/2019 17:00,60.81,80.1,327.79,0,60,0,0,80.11,60.81,65,80,55,
2/4/2019 17:15,67.99,77.21,284.37,0,59,0,0,77.22,67.99,65,80,55,
2/4/2019 17:30,72.51,74.33,265.83,0,59,0,0,74.35,72.51,65,80,55,
2/4/2019 17:45,77.55,72.54,258.83,0,59,0,0,72.56,77.55,65,80,55,
2/4/2019 18:00,80.97,70.71,243.42,0,59,0,0,70.72,80.96,64.7,80,55.5,
2/4/2019 18:15,88.66,67.01,0,0,59,0,0,67.03,88.66,62,80,60,
2/4/2019 18:30,93.53,64.72,0,0,60,0,0,64.73,93.53,62,80,60,
2/4/2019 18:45,95.6,63,0,0,59,0,0,63.02,95.6,62,80,60,
2/4/2019 19:00,93.42,62.77,0,49,60,0,0,62.78,93.41,62,80,60,
2/4/2019 19:15,94.34,62.74,0,60,60,0,0,62.76,94.34,62,80,60,
2/4/2019 19:30,87.88,66.44,0,0,59,0,0,66.45,87.88,62,80,60,
2/4/2019 19:45,89.7,63.53,0,0,59,0,0,63.54,89.7,62,80,60,
2/4/2019 20:00,91.05,65.02,0,0,59,0,0,65.03,91.05,61.3,80,61,
2/4/2019 20:15,95.35,61.22,0,0,59,0,0,61.24,95.35,55,80,70,
2/4/2019 20:30,97.64,59.49,0,0,59,0,0,59.5,97.64,55,80,70,
2/4/2019 20:45,99.07,58.47,0,0,59,0,0,58.49,99.07,55,80,70,
2/4/2019 21:00,99.83,57.99,0,0,59,0,0,58,99.83,55,80,70,
2/4/2019 21:15,101.07,57.54,0,0,59,0,0,57.55,101.07,55,80,70,
2/4/2019 21:30,100.79,57.44,0,0,59,0,0,57.46,100.79,55,80,70,
2/4/2019 21:45,101.37,56.98,0,0,59,0,0,57,101.37,55,80,70,
2/4/2019 22:00,100.8,56.08,0,0,60,0,0,56.1,100.8,55,80,70,
2/4/2019 22:15,98.37,56.63,0,0,59,0,0,56.64,98.37,55,80,70,
2/4/2019 22:30,100.71,56.24,0,0,59,0,0,56.25,100.71,55,80,70,
2/4/2019 22:45,94.87,58.41,0,0,59,0,0,58.42,94.87,55,80,70,
2/4/2019 23:00,101.03,56.05,0,0,59,0,0,56.06,101.03,55,80,70,
2/4/2019 23:15,100.33,56.02,0,0,59,0,0,56.03,100.33,55,80,70,
2/4/2019 23:30,98.99,56.43,0,0,59,0,0,56.44,98.99,55,80,70,
2/4/2019 23:45,96.92,56.83,0.13,0,60,0,0,56.84,96.92,55,80,70,
2/5/2019 00:00,95.33,57.25,0,0,59,0,0,57.26,95.33,55,80,70,
2/5/2019 00:15,94.29,57.43,0,0,59,0,0,57.44,94.29,55,80,70,
2/5/2019 00:30,93.9,57.36,0,0,59,0,0,57.37,93.89,55,80,70,
2/5/2019 00:45,95.55,56.93,0,0,59,0,0,56.95,95.55,55,80,70,
2/5/2019 01:00,96.35,56.76,0,0,59,0,0,56.77,96.34,55,80,70,
2/5/2019 01:15,96.08,56.74,0,0,59,0,0,56.75,96.08,55,80,70,
2/5/2019 01:30,97.12,56.55,0,0,59,0,0,56.56,97.12,55,80,70,
2/5/2019 01:45,96.92,55.99,0,0,60,0,0,56,96.92,55,80,70,
2/5/2019 02:00,97.85,56.05,0,59,60,0,0,56.06,97.85,55,80,70,
2/5/2019 02:15,94.92,59.01,0,0,60,0,0,59.02,94.92,55,80,70,
2/5/2019 02:30,91.75,59.15,0,0,60,0,0,59.16,91.75,55,80,70,
2/5/2019 02:45,92.44,58.77,0,0,59,0,0,58.78,92.44,55,80,70,
2/5/2019 03:00,92.3,58.09,0,0,59,0,0,58.11,92.3,55,80,70,
2/5/2019 03:15,94.28,57.02,0,0,60,0,0,57.03,94.28,55,80,70,
2/5/2019 03:30,95.25,56.92,0,0,60,0,0,56.93,95.25,55,80,70,
2/5/2019 03:45,95.65,56.84,0,0,60,0,0,56.86,95.65,55,80,70,
2/5/2019 04:00,95.89,56.19,0,0,60,0,0,56.21,95.89,55,80,70,
2/5/2019 04:15,98.52,56.1,0,0,60,0,0,56.11,98.52,55,80,70,
2/5/2019 04:30,97.74,56.23,0,0,56,0,0,56.25,97.74,55,80,70,
2/5/2019 04:45,98.08,56.75,0,0,59,0,0,56.76,98.08,55,80,70,
2/5/2019 05:00,95.26,57.48,0,0,60,0,0,57.49,95.26,55,80,70,
2/5/2019 05:15,93.65,58.08,0,0,57,0,0,58.09,93.65,55,80,70,
2/5/2019 05:30,93.55,59.92,0,0,60,0,0,59.93,93.55,55,80,70,
2/5/2019 05:45,93.07,59.44,0,0,57,0,0,59.45,93.07,55,80,70,
2/5/2019 06:00,98.13,56.54,0,0,60,0,0,56.54,98.13,55,80,70,
2/5/2019 06:15,96.28,57.7,232.67,0,59,0,0,57.71,96.28,55,80,70,
2/5/2019 06:30,94.88,58.45,222.15,0,53,0,0,58.46,94.89,55,80,70,
2/5/2019 06:45,95.02,58.4,233.23,0,60,0,0,58.41,95.02,55,80,70,
2/5/2019 07:00,95.49,59,241.55,0,60,0,0,59.01,95.49,56.46,80,65.15,
2/5/2019 07:15,94.25,60,235.36,0,60,0,0,60.01,94.26,58,80,60,
2/5/2019 07:30,95.14,60.05,235.53,0,59,0,0,60.06,95.14,58,80,60,
2/5/2019 07:45,95.55,60.22,238.29,0,56,0,0,60.29,95.84,58,80,60,
2/5/2019 08:00,94.56,60.45,240.17,0,60,0,0,60.46,94.56,58,80,60,
2/5/2019 08:15,94.62,60.53,233.21,0,60,0,0,60.54,94.62,58,80,60,
2/5/2019 08:30,92.58,61.63,253.05,0,60,0,0,61.64,92.58,58,80,60,
2/5/2019 08:45,93.65,61.53,260.24,60,60,0,0,61.54,93.65,61.47,80,57.52,
2/5/2019 09:00,85.03,65.35,287.86,57,57,0,0,65.36,85.02,65,80,55,
2/5/2019 09:15,80.76,69.68,327.08,0,60,0,0,69.69,80.76,65,80,55,
2/5/2019 09:30,85.25,69.05,328.62,0,57,0,0,69.06,85.25,65,80,55,
2/5/2019 09:45,77.51,69.5,355.18,0,59,0,0,69.51,77.51,65,80,55,
2/5/2019 10:00,83.99,67.43,393.9,0,57,0,0,67.44,83.99,65,80,55,
2/5/2019 10:15,85.55,67.86,383.07,0,60,0,0,67.87,85.55,65,80,55,
2/5/2019 10:30,85.25,68.99,438.74,0,59,0,0,69,85.25,65,80,55,
2/5/2019 10:45,83.37,68.84,427,0,59,0,0,68.86,83.37,65,80,55,
2/5/2019 11:00,72.63,76.82,667.3,0,58,0,0,76.83,72.63,65,80,55,
2/5/2019 11:15,66.7,80.64,686.75,0,56,0,0,80.65,66.7,65,80,55,
2/5/2019 11:30,61.29,81.49,702.09,0,56,0,0,81.5,61.28,65,80,55,
2/5/2019 11:45,56.89,81.83,656.1,0,58,0,0,81.84,56.89,65,80,55,
2/5/2019 12:00,52.17,80.1,511.09,0,60,0,0,80.11,52.17,65,80,55,
2/5/2019 12:15,54.28,81.7,548.75,0,57,0,0,81.72,54.28,65,80,55,
2/5/2019 12:30,54.36,80,543.28,0,57,0,0,80.01,54.36,65,80,55,
2/5/2019 12:45,52.25,79.64,429.1,0,59,0,0,79.65,52.25,65,80,55,
2/5/2019 13:00,54,80.34,474.49,0,59,0,0,80.35,54,65,80,55,
2/5/2019 13:15,51.95,82.62,484.22,0,60,52,20,82.63,51.95,65,80,55,
2/5/2019 13:30,53.94,81.28,488.37,0,60,0,0,81.29,53.94,65,80,55,
2/5/2019 13:45,52.97,78.62,492.96,0,60,0,0,78.63,52.97,65,80,55,
2/5/2019 14:00,52.54,82.2,504.38,0,60,38,20,82.28,52.83,65,80,55,
2/5/2019 14:15,53.12,80.32,517.69,0,60,0,0,80.33,53.12,65,80,55,
2/5/2019 14:30,51.81,79.04,441.06,0,60,0,0,79.05,51.81,65,80,55,
2/5/2019 14:45,53.07,81.92,443.47,0,60,0,0,81.93,53.07,65,80,55,
2/5/2019 15:00,45.38,82.14,429.84,0,60,60,40,82.15,45.38,65,80,55,
2/5/2019 15:15,45.96,79.5,438.23,0,34,0,0,79.51,45.96,65,80,55,
2/5/2019 15:30,50.66,80.68,405.31,0,60,0,0,80.69,50.66,65,80,55,
2/5/2019 15:45,50.56,80.97,372.09,0,59,0,0,80.98,50.56,65,80,55,
2/5/2019 16:00,44.43,83.16,573.11,0,0,57,65,83.18,44.43,65,80,55,
2/5/2019 16:15,45.15,80.09,552.8,0,0,0,20,80.1,45.15,65,80,55,
2/5/2019 16:30,49.77,82.62,515.58,0,58,58,20,82.63,49.77,65,80,55,
2/5/2019 16:45,52.61,81.03,376.45,0,60,0,0,81.04,52.61,65,80,55,
2/5/2019 17:00,58.1,78.99,330.13,0,56,0,0,79,58.1,65,80,55,
2/5/2019 17:15,66.23,76.23,286.94,0,58,0,0,76.24,66.22,65,80,55,
2/5/2019 17:30,71.47,73.65,276.12,0,60,0,0,73.66,71.47,65,80,55,
2/5/2019 17:45,75.85,71.42,18.97,0,60,0,0,71.43,75.85,65,80,55,
2/5/2019 18:00,87.15,66.89,6.62,0,60,0,0,66.91,87.15,65,80,55,
2/5/2019 18:15,88.77,64.43,0.21,0,59,0,0,64.44,88.77,62,80,60,
2/5/2019 18:30,91.53,64.11,0,16,60,0,0,64.12,91.52,62,80,60,
2/5/2019 18:45,89.91,62.81,0,59,59,0,0,62.83,89.91,62,80,60,
2/5/2019 19:00,89.29,64.25,0,21,60,0,0,64.26,89.29,62,80,60,
2/5/2019 19:15,82.96,67.18,0,0,60,0,0,67.19,82.96,62,80,60,
2/5/2019 19:30,84.02,65.12,0,0,59,0,0,65.13,84.02,62,80,60,
2/5/2019 19:45,84.84,62.7,0,60,60,0,0,62.7,84.84,62,80,60,
2/5/2019 20:00,77.68,65.11,0,0,58,0,0,65.12,77.68,62,80,60,
2/5/2019 20:15,91.84,60.26,0,0,56,0,0,60.27,91.84,55,80,70,
2/5/2019 20:30,92.38,58.79,0,0,55,0,0,58.8,92.38,55,80,70,
2/5/2019 20:45,91.82,57.26,0,0,59,0,0,57.27,91.82,55,80,70,
2/5/2019 21:00,93.03,56.53,0,0,60,0,0,56.54,93.03,55,80,70,
2/5/2019 21:15,89.63,57.55,0,0,57,0,0,57.56,89.63,55,80,70,
2/5/2019 21:30,85.46,58.84,0.09,0,57,0,0,58.85,85.46,55,80,70,
2/5/2019 21:45,90.55,56.12,0,0,60,0,0,56.12,90.54,55,80,70,
2/5/2019 22:00,92.84,56.03,0,0,60,0,0,56.04,92.84,55,80,70,
2/5/2019 22:15,94.3,56.62,0,0,58,0,0,56.63,94.3,55,80,70,
2/5/2019 22:30,92.58,56,0,0,57,0,0,56.02,92.58,55,80,70,
2/5/2019 22:45,92.42,55.62,0,57,58,0,0,55.63,92.42,55,80,70,
2/5/2019 23:00,82.6,58.87,0,0,59,0,0,58.88,82.6,55,80,70,
2/5/2019 23:15,88.18,55.82,0.31,25,59,0,0,55.83,88.18,55,80,70,
2/5/2019 23:30,91.14,58.72,0.19,0,60,0,0,58.73,91.14,55,80,70,
2/5/2019 23:45,85.32,57.47,0,0,60,0,0,57.48,85.32,55,80,70,
2/6/2019 00:00,90.82,55.9,0,7,56,0,0,55.91,90.82,55,80,70,
2/6/2019 00:15,93.67,57.81,0,11,56,0,0,57.83,93.67,55,80,70,
2/6/2019 00:30,85.78,59.08,0,0,56,0,0,59.09,85.78,55,80,70,
2/6/2019 00:45,90.51,55.74,0,37,59,0,0,55.75,90.51,55,80,70,
2/6/2019 01:00,84.81,60.22,0,0,56,0,0,60.23,84.81,55,80,70,
2/6/2019 01:15,89.02,56.28,0.33,0,56,0,0,56.3,89.02,55,80,70,
2/6/2019 01:30,90.67,58.18,0,0,59,0,0,58.19,90.67,55,80,70,
2/6/2019 01:45,86.63,57.11,0,0,60,0,0,57.12,86.63,55,80,70,
2/6/2019 02:00,87.15,58.91,0,0,60,0,0,58.92,87.15,55,80,70,
2/6/2019 02:15,85.2,57.73,0,0,60,0,0,57.74,85.2,55,80,70,
2/6/2019 02:30,91.83,55.67,0,59,59,0,0,55.68,91.83,55,80,70,
2/6/2019 02:45,84.25,58.62,0,0,58,0,0,58.63,84.25,55,80,70,
2/6/2019 03:00,89.72,55.27,0.21,59,59,0,0,55.28,89.72,55,80,70,
2/6/2019 03:15,81.68,58.67,0,0,60,0,0,58.69,81.68,55,80,70,
2/6/2019 03:30,89.57,56.98,0,31,59,0,0,56.99,89.57,55,80,70,
2/6/2019 03:45,84.28,56.85,0,0,58,0,0,56.86,84.28,55,80,70,
2/6/2019 04:00,84.23,59.24,0,0,59,0,0,59.25,84.23,55,80,70,
2/6/2019 04:15,87.09,55.33,0,46,58,0,0,55.34,87.09,55,80,70,
2/6/2019 04:30,82.06,59.39,0,0,56,0,0,59.4,82.06,55,80,70,
2/6/2019 04:45,89.88,55.86,0,57,57,0,0,55.87,89.87,55,80,70,
2/6/2019 05:00,85.83,57.33,0,0,60,0,0,57.34,85.83,55,80,70,
2/6/2019 05:15,88.31,58.18,0.28,0,60,0,0,58.19,88.31,55,80,70,
2/6/2019 05:30,87.54,56.17,0,0,60,0,0,56.18,87.54,55,80,70,
2/6/2019 05:45,83.56,59.67,0,0,57,0,0,59.68,83.56,55,80,70,
2/6/2019 06:00,89.7,55.42,0,59,59,0,0,55.43,89.7,55,80,70,
2/6/2019 06:15,89.46,56.5,237.94,0,59,0,0,56.51,89.46,55,80,70,
2/6/2019 06:30,86.49,58.34,220.31,0,60,0,0,58.35,86.49,55,80,70,
2/6/2019 06:45,89.87,55.85,226.59,45,57,0,0,55.86,89.88,55,80,70,
2/6/2019 07:00,87.39,57.58,224.5,60,60,0,0,57.59,87.39,57.07,80,63.09,
2/6/2019 07:15,80.88,62.12,233.19,0,60,0,0,62.13,80.88,58,80,60,
2/6/2019 07:30,84.85,59.35,235.71,0,56,0,0,59.37,84.85,58,80,60,
2/6/2019 07:45,87.22,60.09,232.93,38,60,0,0,60.1,87.22,58,80,60,
2/6/2019 08:00,82.95,61.92,243.42,0,60,0,0,61.93,82.95,58,80,60,
2/6/2019 08:15,83.99,60.28,267.65,0,59,0,0,60.29,83.98,58,80,60,
2/6/2019 08:30,86.53,61.24,302.65,0,60,0,0,61.25,86.53,58,80,60,
2/6/2019 08:45,78.62,64.9,377.77,0,59,0,0,64.91,78.62,62.86,80,56.53,
2/6/2019 09:00,73.44,68.91,430.22,0,60,0,0,68.93,73.44,65,80,55,
2/6/2019 09:15,72.11,70.97,490.25,0,59,0,0,70.98,72.11,65,80,55,
2/6/2019 09:30,71.96,73.06,487.5,0,59,0,0,73.07,71.96,65,80,55,
2/6/2019 09:45,70.72,74.71,540.1,0,59,0,0,74.72,70.72,65,80,55,
2/6/2019 10:00,67.59,76.43,573.84,0,59,0,0,76.44,67.59,65,80,55,
2/6/2019 10:15,66.21,78.49,586.78,0,60,0,0,78.5,66.21,65,80,55,
2/6/2019 10:30,65.43,79.81,648.64,0,59,0,0,79.82,65.43,65,80,55,
2/6/2019 10:45,64.04,81.37,683.47,0,59,0,0,81.38,64.04,65,80,55,
2/6/2019 11:00,62.23,81.67,682.92,0,59,0,0,81.68,62.23,65,80,55,
2/6/2019 11:15,59.68,81.48,702.01,0,60,0,0,81.49,59.68,65,80,55,
2/6/2019 11:30,60.34,79.06,474.76,0,60,0,0,79.07,60.34,65,80,55,
2/6/2019 11:45,59.85,79.54,411.36,0,59,0,0,79.55,59.85,65,80,55,
2/6/2019 12:00,58.72,79.12,525.76,0,59,0,0,79.13,58.72,65,80,55,
2/6/2019 12:15,58.92,79.81,545.38,0,60,0,0,79.82,58.92,65,80,55,
2/6/2019 12:30,59.43,80.01,536.17,0,60,0,0,80.02,59.43,65,80,55,
2/6/2019 12:45,58.25,80.39,432.59,0,59,0,0,80.4,58.26,65,80,55,
2/6/2019 13:00,56.62,80.7,480.96,0,59,0,0,80.71,56.62,65,80,55,
2/6/2019 13:15,55.27,80.45,490.87,0,60,0,0,80.46,55.27,65,80,55,
2/6/2019 13:30,54.8,80.94,490.56,0,60,0,0,80.95,54.8,65,80,55,
2/6/2019 13:45,54.88,81.08,521.08,0,60,0,0,81.1,54.88,65,80,55,
2/6/2019 14:00,53.96,80.03,522.33,0,59,0,0,80.04,53.95,65,80,55,
2/6/2019 14:15,56.27,79.57,444.44,0,60,0,0,79.58,56.27,65,80,55,
2/6/2019 14:30,57.45,78.52,497.87,0,59,0,0,78.53,57.46,65,80,55,
2/6/2019 14:45,54.83,78.55,582.98,0,59,0,0,78.56,54.83,65,80,55,
2/6/2019 15:00,54.59,78.55,629.24,0,60,0,0,78.56,54.59,65,80,55,
2/6/2019 15:15,53.35,78.2,572.61,0,60,0,0,78.21,53.35,65,80,55,
2/6/2019 15:30,57.13,76.11,508.1,0,59,0,0,76.12,57.13,65,80,55,
2/6/2019 15:45,61.01,73.1,429.67,0,60,0,0,73.11,61.01,65,80,55,
2/6/2019 16:00,66.37,69.82,409.75,0,59,0,0,69.83,66.37,65,80,55,
2/6/2019 16:15,70.21,67.64,364.48,0,59,0,0,67.65,70.21,65,80,55,
2/6/2019 16:30,73.33,66.13,354.4,0,60,0,0,66.14,73.33,65,80,55,
2/6/2019 16:45,68.8,68.64,85.87,0,59,0,0,68.65,68.79,65,80,55,
2/6/2019 17:00,68.13,68.74,61.56,0,59,0,0,68.75,68.13,65,80,55,
2/6/2019 17:15,69.23,68.9,40.09,0,60,0,0,68.92,69.23,65,80,55,
2/6/2019 17:30,70.27,68.87,22.23,0,60,0,0,68.88,70.28,65,80,55,
2/6/2019 17:45,69.78,68.44,9.87,0,59,0,0,68.45,69.78,65,80,55,
2/6/2019 18:00,69.35,68.37,2.1,0,60,0,0,68.38,69.36,65,80,55,
2/6/2019 18:15,75.22,66.02,0,0,59,0,0,66.03,75.22,62,80,60,
2/6/2019 18:30,79.95,64.84,0,13,60,0,0,64.85,79.95,62,80,60,
2/6/2019 18:45,81.25,63.3,0,54,59,0,0,63.31,81.25,62,80,60,
2/6/2019 19:00,81.05,61.75,0,60,60,0,0,61.76,81.05,62,80,60,
2/6/2019 19:15,79.35,62.19,0,53,59,0,0,62.21,79.35,62,80,60,
2/6/2019 19:30,76.73,62.87,0,0,60,0,0,62.88,76.73,62,80,60,
2/6/2019 19:45,75.94,64.32,0,0,59,0,0,64.33,75.94,62,80,60,
2/6/2019 20:00,75.79,65.44,0,0,60,0,0,65.45,75.79,62,80,60,
2/6/2019 20:15,87.48,59.23,0,0,59,0,0,59.24,87.48,55,80,70,
2/6/2019 20:30,93.27,56.57,0,0,60,0,0,56.59,93.27,55,80,70,
2/6/2019 20:45,90.69,57.15,0,0,59,0,0,57.16,90.68,55,80,70,
2/6/2019 21:00,91.41,56.23,0,0,60,0,0,56.24,91.4,55,80,70,
2/6/2019 21:15,92.98,55.72,0,59,59,0,0,55.73,92.99,55,80,70,
2/6/2019 21:30,86.93,59.82,0,0,60,0,0,59.83,86.93,55,80,70,
2/6/2019 21:45,87.21,57.72,0,0,59,0,0,57.73,87.21,55,80,70,
2/6/2019 22:00,91.45,56.08,0,0,60,0,0,56.1,91.45,55,80,70,
2/6/2019 22:15,93.69,57.57,0,9,59,0,0,57.58,93.69,55,80,70,
2/6/2019 22:30,85.93,59.05,0,0,60,0,0,59.06,85.93,55,80,70,
2/6/2019 22:45,90.91,56.26,0.17,0,60,0,0,56.27,90.91,55,80,70,
2/6/2019 23:00,94.72,56.37,0,46,58,0,0,56.38,94.72,55,80,70,
2/6/2019 23:15,87.53,58.88,0,0,59,0,0,58.89,87.53,55,80,70,
2/6/2019 23:30,90.62,56.94,0,0,60,0,0,56.95,90.62,55,80,70,
2/6/2019 23:45,94.37,55.94,0,59,59,0,0,55.95,94.37,55,80,70,
2/7/2019 00:00,86.44,58.41,0,0,60,0,0,58.42,86.44,55,80,70,
2/7/2019 00:15,92.08,55.92,0,6,59,0,0,55.93,92.07,55,80,70,
2/7/2019 00:30,89.92,59.43,0,0,59,0,0,59.44,89.92,55,80,70,
2/7/2019 00:45,88.92,57.2,0,0,59,0,0,57.21,88.92,55,80,70,
2/7/2019 01:00,94.69,56.56,0,43,60,0,0,56.57,94.69,55,80,70,
2/7/2019 01:15,87.27,57.89,0,0,59,0,0,57.9,87.27,55,80,70,
2/7/2019 01:30,93.22,55.5,0,60,60,0,0,55.51,93.22,55,80,70,
2/7/2019 01:45,87.29,59.44,0,0,59,0,0,59.46,87.29,55,80,70,
2/7/2019 02:00,92.03,56.43,0,0,60,0,0,56.44,92.03,55,80,70,
2/7/2019 02:15,96.05,56.9,0,33,59,0,0,56.92,96.05,55,80,70,
2/7/2019 02:30,88.29,58.69,0,0,60,0,0,58.71,88.29,55,80,70,
2/7/2019 02:45,91.39,57.2,0,0,59,0,0,57.21,91.39,55,80,70,
2/7/2019 03:00,95.75,56.14,0,0,59,0,0,56.15,95.75,55,80,70,
2/7/2019 03:15,96.73,55.71,0,59,59,0,0,55.72,96.73,55,80,70,
2/7/2019 03:30,91.22,59.6,0,0,58,0,0,59.62,91.22,55,80,70,
2/7/2019 03:45,90.83,58.5,0,0,59,0,0,58.51,90.83,55,80,70,
2/7/2019 04:00,92.67,57.51,0,0,59,0,0,57.52,92.67,55,80,70,
2/7/2019 04:15,93.73,56.87,0,0,60,0,0,56.88,93.73,55,80,70,
2/7/2019 04:30,95.93,56.29,0.13,0,60,0,0,56.3,95.93,55,80,70,
2/7/2019 04:45,97.24,55.72,0,59,59,0,0,55.73,97.24,55,80,70,
2/7/2019 05:00,98.57,57.44,0,13,59,0,0,57.45,98.57,55,80,70,
2/7/2019 05:15,93.23,59.48,0,0,59,0,0,59.49,93.23,55,80,70,
2/7/2019 05:30,90.6,58.7,0,0,60,0,0,58.72,90.6,55,80,70,
2/7/2019 05:45,92.15,57.69,0,0,60,0,0,57.7,92.15,55,80,70,
2/7/2019 06:00,94.67,56.78,0,0,59,0,0,56.8,94.67,55,80,70,
2/7/2019 06:15,94.08,57.57,227.06,0,60,0,0,57.58,94.08,55,80,70,
2/7/2019 06:30,93.35,57.89,227.21,0,59,0,0,57.91,93.35,55,80,70,
2/7/2019 06:45,93.17,58.18,237.94,0,59,0,0,58.19,93.17,55,80,70,
2/7/2019 07:00,93.06,58.18,233.58,59,59,0,0,58.19,93.06,57.39,80,62.03,
2/7/2019 07:15,90.93,59.59,233.91,0,60,0,0,59.6,90.93,58,80,60,
2/7/2019 07:30,91.72,59.22,227.06,0,59,0,0,59.23,91.72,58,80,60,
2/7/2019 07:45,92.44,59.01,228.63,27,59,0,0,59.02,92.43,58,80,60,
2/7/2019 08:00,92.36,58.98,234.62,2,60,0,0,58.99,92.36,58,80,60,
2/7/2019 08:15,89.69,59.94,244.43,0,60,0,0,59.95,89.69,58,80,60,
2/7/2019 08:30,91.09,59.29,249.82,0,60,0,0,59.3,91.09,58,80,60,
2/7/2019 08:45,83.04,63.42,278.7,52,59,0,0,63.43,83.04,63.59,80,56.01,
2/7/2019 09:00,77.62,66.96,272.42,0,60,0,0,66.97,77.62,65,80,55,
2/7/2019 09:15,77.38,68.65,283.89,0,60,0,0,68.66,77.38,65,80,55,
2/7/2019 09:30,82.23,65.7,275.77,59,60,0,0,65.71,82.23,65,80,55,
2/7/2019 09:45,78.4,66.84,286.23,0,59,0,0,66.85,78.4,65,80,55,
2/7/2019 10:00,76.33,68.84,294.55,0,58,0,0,68.85,76.33,65,80,55,
2/7/2019 10:15,80.95,66.28,328.08,0,59,0,0,66.29,80.95,65,80,55,
2/7/2019 10:30,82.98,65.64,326.08,60,60,0,0,65.65,82.98,65,80,55,
2/7/2019 10:45,78.91,69.08,331.02,0,59,0,0,69.09,78.91,65,80,55,
2/7/2019 11:00,80.43,66.51,308.11,0,59,0,0,66.52,80.43,65,80,55,
2/7/2019 11:15,82.88,65.94,314.54,51,59,0,0,65.95,82.89,65,80,55,
2/7/2019 11:30,82.73,66,331.32,58,60,0,0,66.02,82.73,65,80,55,
2/7/2019 11:45,77.96,69.09,334.77,0,60,0,0,69.11,77.96,65,80,55,
2/7/2019 12:00,78.87,67.46,339.38,0,57,0,0,67.47,78.87,65,80,55,
2/7/2019 12:15,79.5,66.81,341.33,0,60,0,0,66.82,79.5,65,80,55,
2/7/2019 12:30,82.25,66.19,370.9,11,60,0,0,66.2,82.25,65,80,55,
2/7/2019 12:45,82.57,66.03,385.96,12,58,0,0,66.04,82.57,65,80,55,
2/7/2019 13:00,82.54,65.97,376.73,25,59,0,0,65.98,82.54,65,80,55,
2/7/2019 13:15,82.62,66.69,357.02,0,57,0,0,66.7,82.62,65,80,55,
2/7/2019 13:30,83.01,65.97,352.7,19,60,0,0,65.98,83.01,65,80,55,
2/7/2019 13:45,82.17,66.87,399.64,0,60,0,0,66.88,82.17,65,80,55,
2/7/2019 14:00,82.05,67.45,376.7,0,60,0,0,67.46,82.05,65,80,55,
2/7/2019 14:15,81.17,67.81,403.21,0,58,0,0,67.82,81.17,65,80,55,
2/7/2019 14:30,80.31,68.31,426.16,0,59,0,0,68.32,80.42,65,80,55,
2/7/2019 14:45,80.84,68.29,383.65,0,59,0,0,68.3,80.91,65,80,55,
2/7/2019 15:00,80.75,67.91,332.21,0,60,0,0,67.84,80.8,65,80,55,
2/7/2019 15:15,82.71,66.47,336.97,0,52,0,0,66.5,82.74,65,80,55,
2/7/2019 15:30,84.58,66.11,358.76,11,58,0,0,66.11,84.54,65,80,55,
2/7/2019 15:45,84.4,66.03,311.06,21,58,0,0,66.05,84.35,65,80,55,
2/7/2019 16:00,83.98,65.92,308.19,46,57,0,0,65.95,83.98,65,80,55,
2/7/2019 16:15,83.8,65.99,313.44,11,60,0,0,66.01,83.8,65,80,55,
2/7/2019 16:30,79.53,67.19,294.22,0,58,0,0,67.2,79.53,65,80,55,
2/7/2019 16:45,79.56,67.27,276.69,0,60,0,0,67.29,79.56,65,80,55,
2/7/2019 17:00,80.41,66.17,267.27,0,58,0,0,66.18,80.41,65,80,55,
2/7/2019 17:15,82.75,67.73,257.83,0,56,0,0,67.74,82.75,65,80,55,
2/7/2019 17:30,76.37,69.46,245.06,0,59,0,0,69.47,76.37,65,80,55,
2/7/2019 17:45,80.35,66.48,241.76,0,58,0,0,66.49,80.35,65,80,55,
2/7/2019 18:00,81.35,68.41,228.85,0,60,0,0,68.42,81.35,65,80,55,
2/7/2019 18:15,85.25,64.3,243.99,0,58,0,0,64.32,85.24,62,80,60,
2/7/2019 18:30,87.31,63.2,237,0,59,0,0,63.21,87.31,62,80,60,
2/7/2019 18:45,85.93,63.66,240.88,0,60,0,0,63.67,85.93,62,80,60,
2/7/2019 19:00,84.6,63.93,236.24,0,58,0,0,63.95,84.6,62,80,60,
2/7/2019 19:15,80.55,65.92,247.83,0,60,0,0,65.93,80.55,62,80,60,
2/7/2019 19:30,84.78,64.62,243.6,0,60,0,0,64.64,84.78,62,80,60,
2/7/2019 19:45,80.54,66.01,228.11,0,60,0,0,66.02,80.54,62,80,60,
2/7/2019 20:00,80.8,65.78,234.41,0,59,0,0,65.79,80.8,62,80,60,
2/7/2019 20:15,87.32,62.23,237.7,0,57,0,0,62.24,87.32,55,80,70,
2/7/2019 20:30,88.94,61.32,234.12,0,60,0,0,61.33,88.94,55,80,70,
2/7/2019 20:45,89.27,61.18,230.16,0,60,0,0,61.19,89.27,55,80,70,
2/7/2019 21:00,89.81,60.78,231.36,0,60,0,0,60.79,89.81,55,80,70,
2/7/2019 21:15,90.19,60.32,233.5,0,60,0,0,60.33,90.19,55,80,70,
2/7/2019 21:30,90.31,60.04,231.61,0,60,0,0,60.05,90.31,55,80,70,
2/7/2019 21:45,89.96,60.21,234.72,0,60,0,0,60.22,89.96,55,80,70,
2/7/2019 22:00,90.62,59.89,216.91,0,59,0,0,59.9,90.62,55,80,70,
2/7/2019 22:15,96.92,56.56,0,0,60,0,0,56.57,96.92,55,80,70,
2/7/2019 22:30,92.55,57.67,0,0,59,0,0,57.68,92.55,55,80,70,
2/7/2019 22:45,90.65,59.45,0,0,60,0,0,59.46,90.65,55,80,70,
2/7/2019 23:00,90.78,58.59,0,0,60,0,0,58.61,90.78,55,80,70,
2/7/2019 23:15,90.47,58.49,0,0,59,0,0,58.5,90.47,55,80,70,
2/7/2019 23:30,92,57.5,0,0,59,0,0,57.51,92,55,80,70,
2/7/2019 23:45,93.94,56.83,0,0,59,0,0,56.84,93.94,55,80,70,
2/8/2019 00:00,93.94,56.77,0,0,60,0,0,56.78,93.94,55,80,70,
2/8/2019 00:15,94.93,56.74,0,0,60,0,0,56.75,94.93,55,80,70,
2/8/2019 00:30,94.83,56.63,0,0,60,0,0,56.64,94.83,55,80,70,
2/8/2019 00:45,94.94,56.58,0,0,60,0,0,56.59,94.94,55,80,70,
2/8/2019 01:00,95.73,56.21,0,0,56,0,0,56.22,95.73,55,80,70,
2/8/2019 01:15,96.54,55.87,0.04,37,59,0,0,55.88,96.54,55,80,70,
2/8/2019 01:30,97.54,55.83,0.16,60,60,0,0,55.84,97.53,55,80,70,
2/8/2019 01:45,97.96,56.91,0,16,57,0,0,56.92,97.96,55,80,70,
2/8/2019 02:00,94.39,59.23,0,0,60,0,0,59.25,94.39,55,80,70,
2/8/2019 02:15,89.93,59.6,0.22,0,57,0,0,59.61,89.93,55,80,70,
2/8/2019 02:30,89.66,58.8,0,0,54,0,0,58.81,89.65,55,80,70,
2/8/2019 02:45,92.67,57.38,0,0,58,0,0,57.4,92.67,55,80,70,
2/8/2019 03:00,94.06,56.73,0,0,57,0,0,56.74,94.06,55,80,70,
2/8/2019 03:15,95.54,56.24,0,0,57,0,0,56.25,95.54,55,80,70,
2/8/2019 03:30,96.53,55.72,0,56,56,0,0,55.73,96.53,55,80,70,
2/8/2019 03:45,94.11,58.88,0.27,0,60,0,0,58.89,94.12,55,80,70,
2/8/2019 04:00,90.11,59.57,0,0,57,0,0,59.58,90.11,55,80,70,
2/8/2019 04:15,96.96,55.7,0,60,60,0,0,55.71,96.96,55,80,70,
2/8/2019 04:30,90.4,59.89,0,0,59,0,0,59.9,90.4,55,80,70,
2/8/2019 04:45,90.24,58.42,0,0,59,0,0,58.37,90.31,55,80,70,
2/8/2019 05:00,90.93,57.4,0,0,58,0,0,57.44,90.89,55,80,70,
2/8/2019 05:15,94.77,55.54,0,58,59,0,0,55.56,94.68,55,80,70,
2/8/2019 05:30,88.94,59.81,0,0,57,0,0,59.83,88.94,55,80,70,
2/8/2019 05:45,89.06,57.27,0,0,60,0,0,57.28,89.06,55,80,70,
2/8/2019 06:00,93.85,55.75,0,40,58,0,0,55.76,93.85,55,80,70,
2/8/2019 06:15,91.18,58.33,228.39,0,56,0,0,58.34,91.18,55,80,70,
2/8/2019 06:30,92.22,58.45,234.07,0,53,0,0,58.46,92.22,55,80,70,
2/8/2019 06:45,92.62,58.35,227.05,0,60,0,0,58.36,92.62,55,80,70,
2/8/2019 07:00,93.09,59.08,232.12,52,60,0,0,59.09,93.09,57.7,80,60.99,
2/8/2019 07:15,91.11,59.3,240.39,0,60,0,0,59.31,91.11,58,80,60,
2/8/2019 07:30,91.88,59.18,226.67,0,60,0,0,59.19,91.88,58,80,60,
2/8/2019 07:45,92.35,59.01,233.01,0,57,0,0,59.02,92.35,58,80,60,
2/8/2019 08:00,91.05,59.39,241.36,0,59,0,0,59.4,91.05,58,80,60,
2/8/2019 08:15,92.05,59.11,244.12,0,58,0,0,59.12,92.05,58,80,60,
2/8/2019 08:30,91.52,59.25,251.49,0,60,0,0,59.26,91.52,58,80,60,
2/8/2019 08:45,82.37,63.75,256.1,60,60,0,0,63.76,82.37,64.3,80,55.5,
2/8/2019 09:00,76.94,67.41,260.87,0,57,0,0,67.42,76.94,65,80,55,
2/8/2019 09:15,79.9,68.88,253.43,0,60,0,0,68.89,79.9,65,80,55,
2/8/2019 09:30,81.01,66.05,294.22,0,60,0,0,66.05,81.01,65,80,55,
2/8/2019 09:45,76.13,69.76,308.35,0,60,0,0,69.77,76.13,65,80,55,
2/8/2019 10:00,76.28,63.22,274.71,59,59,0,0,63.23,76.28,65,80,55,
2/8/2019 10:15,73,70.17,321.41,0,60,0,0,70.18,73,65,80,55,
2/8/2019 10:30,77.58,66.76,297.16,0,56,0,0,66.77,77.58,65,80,55,
2/8/2019 10:45,75.68,69.43,273.03,0,59,0,0,69.44,75.68,65,80,55,
2/8/2019 11:00,79.51,65.36,265.55,54,54,0,0,65.37,79.51,65,80,55,
2/8/2019 11:15,77.78,67.74,292.73,0,60,0,0,67.75,77.78,65,80,55,
2/8/2019 11:30,82.18,67.37,282.13,26,57,0,0,67.38,82.18,65,80,55,
2/8/2019 11:45,79.01,65.84,294.33,12,60,0,0,65.85,79.01,65,80,55,
2/8/2019 12:00,77.98,69.5,267.22,0,58,0,0,69.51,77.98,65,80,55,
2/8/2019 12:15,80.25,66.05,252.43,0,57,0,0,66.07,80.25,65,80,55,
2/8/2019 12:30,83.91,65.92,315.09,54,54,0,0,65.93,83.91,65,80,55,
2/8/2019 12:45,83.96,66.33,339.43,0,59,0,0,66.34,83.96,65,80,55,
2/8/2019 13:00,83.6,66.99,473.84,0,59,0,0,67,83.6,65,80,55,
2/8/2019 13:15,77.86,69.09,320.25,0,60,0,0,69.1,77.86,65,80,55,
2/8/2019 13:30,78.57,71.1,585.6,0,60,0,0,71.12,78.57,65,80,55,
2/8/2019 13:45,77.65,72.31,576,0,59,0,0,72.33,77.65,65,80,55,
2/8/2019 14:00,72.03,76.75,565.06,0,58,0,0,76.76,72.03,65,80,55,
2/8/2019 14:15,66.81,80.85,534.75,0,59,0,0,80.86,66.81,65,80,55,
2/8/2019 14:30,58.22,80.49,579.62,0,60,48,0,80.5,58.22,65,80,55,
2/8/2019 14:45,49.85,81.89,698.9,0,59,59,20,81.9,49.85,65,80,55,
2/8/2019 15:00,52.74,79.77,688.54,0,58,0,0,79.78,52.74,65,80,55,
2/8/2019 15:15,51.19,81.27,546.65,0,60,0,0,81.28,51.19,65,80,55,
2/8/2019 15:30,42,79.04,672.92,0,57,26,0,79.05,42,65,80,55,
2/8/2019 15:45,46.96,79.88,639.9,0,59,0,0,79.89,46.96,65,80,55,
2/8/2019 16:00,45.05,81.23,572.91,0,60,0,0,81.24,45.05,65,80,55,
2/8/2019 16:15,46.75,80.74,582.52,0,58,0,0,80.75,46.76,65,80,55,
2/8/2019 16:30,47.59,80.22,545.06,0,60,0,0,80.23,47.59,65,80,55,
2/8/2019 16:45,51.93,77.24,422.68,0,54,0,0,77.25,51.93,65,80,55,
2/8/2019 17:00,56.24,73.98,335.42,0,60,0,0,73.99,56.24,65,80,55,
2/8/2019 17:15,62.77,71.65,285.08,0,60,0,0,71.66,62.77,65,80,55,
2/8/2019 17:30,62.61,65.95,273.94,7,58,0,0,65.96,62.61,65,80,55,
2/8/2019 17:45,56.85,70.3,267.55,0,60,0,0,70.32,56.85,65,80,55,
2/8/2019 18:00,59.92,65.63,247.95,26,57,0,0,65.64,59.92,65,80,55,
2/8/2019 18:15,68.46,64.05,238.33,0,60,0,0,64.07,68.46,62,80,60,
2/8/2019 18:30,70.99,62.96,228.74,5,60,0,0,62.98,71,62,80,60,
2/8/2019 18:45,66.85,66.06,237.14,0,60,0,0,66.07,66.85,62,80,60,
2/8/2019 19:00,69.27,62.29,232.63,60,60,0,0,62.31,69.27,62,80,60,
2/8/2019 19:15,65.73,63.61,237.89,0,59,0,0,63.62,65.73,62,80,60,
2/8/2019 19:30,61.15,65.54,234.86,0,60,0,0,65.55,61.14,62,80,60,
2/8/2019 19:45,64.37,65.59,0,0,60,0,0,65.6,64.37,62,80,60,
2/8/2019 20:00,66.53,65.31,0,0,59,0,0,65.32,66.52,62,80,60,
2/8/2019 20:15,74.91,57.64,0,0,60,0,0,57.65,74.91,54.98,80,70.04,
2/8/2019 20:30,78.13,55.76,0,60,60,0,0,55.77,78.13,55,80,70,
2/8/2019 20:45,71.7,56.06,0,0,59,0,0,56.07,71.69,55,80,70,
2/8/2019 21:00,70.35,57.51,0,0,59,0,0,57.53,70.35,55,80,70,
2/8/2019 21:15,70.76,58.59,0,0,58,0,0,58.6,70.76,55,80,70,
2/8/2019 21:30,73.21,58.98,0,0,59,0,0,58.99,73.21,55,80,70,
2/8/2019 21:45,71.49,56.96,0,25,60,0,0,56.97,71.49,55,80,70,
2/8/2019 22:00,65.97,59.1,0,0,59,0,0,59.11,65.97,55,80,70,
2/8/2019 22:15,70.03,57.36,0,5,59,0,0,57.37,70.03,55,80,70,
2/8/2019 22:30,70.55,58.16,0,0,60,0,0,58.17,70.55,55,80,70,
2/8/2019 22:45,69.81,58.59,0,0,58,0,0,58.61,69.81,55,80,70,
2/8/2019 23:00,68.38,58.11,0,8,59,0,0,58.13,68.38,55,80,70,
2/8/2019 23:15,68.37,57.36,0,28,60,0,0,57.37,68.37,55,80,70,
2/8/2019 23:30,73.03,56.21,0,56,59,0,0,56.22,73.03,55,80,70,
2/8/2019 23:45,73.34,55.61,0,58,58,0,0,55.62,73.34,55,80,70,
2/9/2019 00:00,75.33,54.42,0,59,59,0,0,54.43,75.33,55,80,70,
2/9/2019 00:15,74.26,54.69,0,59,59,0,0,54.7,74.26,55,80,70,
2/9/2019 00:30,74.42,54.62,0,60,60,0,0,54.64,74.42,55,80,70,
2/9/2019 00:45,69.02,55.48,0,59,60,0,0,55.49,69.02,55,80,70,
2/9/2019 01:00,68.17,58.1,0,2,59,0,0,58.11,68.17,55,80,70,
2/9/2019 01:15,68.91,58.71,0,0,60,0,0,58.72,68.91,55,80,70,
2/9/2019 01:30,67.64,58.51,0,0,59,0,0,58.52,67.64,55,80,70,
2/9/2019 01:45,68.44,58.46,0,0,59,0,0,58.47,68.44,55,80,70,
2/9/2019 02:00,68,58.55,0,0,59,0,0,58.56,68,55,80,70,
2/9/2019 02:15,73.29,57.66,0,5,59,0,0,57.67,73.29,55,80,70,
2/9/2019 02:30,70.09,58.18,0,0,60,0,0,58.19,70.09,55,80,70,
2/9/2019 02:45,69.4,57.92,0,12,59,0,0,57.93,69.4,55,80,70,
2/9/2019 03:00,66.21,58,0,0,59,0,0,58.01,66.21,55,80,70,
2/9/2019 03:15,65.08,58.72,0,0,60,0,0,58.73,65.08,55,80,70,
2/9/2019 03:30,62.86,58.56,0,0,59,0,0,58.57,62.86,55,80,70,
2/9/2019 03:45,60.71,58.12,0,0,59,0,0,58.13,60.7,55,80,70,
2/9/2019 04:00,55.83,56.62,0,0,59,0,0,56.63,55.83,55,80,70,
2/9/2019 04:15,58.3,56.91,0,0,59,0,0,56.92,58.3,55,80,70,
2/9/2019 04:30,56.84,54.96,0,29,59,0,0,54.97,56.84,55,80,70,
2/9/2019 04:45,56.12,55.02,0,25,59,0,0,55.03,56.12,55,80,70,
2/9/2019 05:00,59.93,53.84,0,59,60,0,0,53.86,59.93,55,80,70,
2/9/2019 05:15,58.67,54.79,0,35,59,0,0,54.8,58.67,55,80,70,
2/9/2019 05:30,58.87,54.76,0,33,59,0,0,54.77,58.87,55,80,70,
2/9/2019 05:45,57.36,54.44,0,51,60,0,0,54.45,57.36,55,80,70,
2/9/2019 06:00,59.95,53.59,0,59,59,0,0,53.6,59.95,55,80,70,
2/9/2019 06:15,61.1,53.94,232.71,59,59,0,0,53.96,61.1,55,80,70,
2/9/2019 06:30,62.76,54.99,221.9,59,60,0,0,55,62.76,55,80,70,
2/9/2019 06:45,57.41,56.46,236.09,50,60,0,0,56.47,57.41,55,80,70,
2/9/2019 07:00,59.23,59.63,231.87,44,60,0,0,59.65,59.23,58.02,80,59.95,
2/9/2019 07:15,55.29,60.68,243.61,0,60,0,0,60.7,55.29,58,80,60,
2/9/2019 07:30,56.24,60.33,235.01,0,60,0,0,60.34,56.24,58,80,60,
2/9/2019 07:45,60.23,62.04,235.6,0,59,0,0,62.05,60.23,58,80,60,
2/9/2019 08:00,59.48,61.78,253.91,0,60,0,0,61.79,59.48,58,80,60,
2/9/2019 08:15,57.98,62.19,280.68,0,59,0,0,62.2,57.98,58,80,60,
