Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
2/9/2019 08:30,58.72,62.63,331.39,0,60,0,0,62.64,58.72,58,80,60,
2/9/2019 08:45,53.67,64.66,393.58,59,59,0,0,64.68,53.67,65.05,80,54.96,
2/9/2019 09:00,51.97,66.52,439.2,0,59,0,0,66.53,51.97,65,80,55,
2/9/2019 09:15,49.41,69.52,505.83,0,60,0,0,69.53,49.41,65,80,55,
2/9/2019 09:30,49.54,67.6,512.37,0,60,0,0,67.62,49.54,65,80,55,
2/9/2019 09:45,47.61,67.37,548.98,0,60,0,0,67.39,47.61,65,80,55,
2/9/2019 10:00,48.76,66.31,597.3,0,59,0,0,66.32,48.76,65,80,55,
2/9/2019 10:15,49.66,68.34,610.17,0,59,0,0,68.35,49.66,65,80,55,
2/9/2019 10:30,47.47,68.71,659.78,0,59,0,0,68.72,47.47,65,80,55,
2/9/2019 10:45,47.59,70.69,673.66,0,59,0,0,70.7,47.59,65,80,55,
2/9/2019 11:00,45.87,70,668.92,0,59,0,0,70.01,45.88,65,80,55,
2/9/2019 11:15,43.7,65.5,482.85,59,59,0,0,65.51,43.7,65,80,55,
2/9/2019 11:30,40.88,69.31,467.1,0,59,0,0,69.32,40.88,65,80,55,
2/9/2019 11:45,45.16,67.66,395.17,0,60,0,0,67.67,45.16,65,80,55,
2/9/2019 12:00,48.33,66.9,547.27,0,59,0,0,66.91,48.33,65,80,55,
2/9/2019 12:15,44.38,71.85,461.31,0,59,0,0,71.87,44.38,65,80,55,
2/9/2019 12:30,42.79,70.24,504.63,0,59,0,0,70.26,42.8,65,80,55,
2/9/2019 12:45,47.45,67.52,427.75,0,59,0,0,67.54,47.46,65,80,55,
2/9/2019 13:00,46.04,67.02,490,0,60,0,0,67.03,46.04,65,80,55,
2/9/2019 13:15,44.92,70.05,475.71,0,59,0,0,70.06,44.92,65,80,55,
2/9/2019 13:30,46.86,69.41,492.27,0,60,0,0,69.42,46.87,65,80,55,
2/9/2019 13:45,49.2,68.91,522.09,0,59,0,0,68.93,49.2,65,80,55,
2/9/2019 14:00,50.21,70.13,537.88,0,59,0,0,70.14,50.21,65,80,55,
2/9/2019 14:15,49.9,69.84,540.33,0,59,0,0,69.85,49.9,65,80,55,
2/9/2019 14:30,48.01,68.7,440.64,0,59,0,0,68.71,48.01,65,80,55,
2/9/2019 14:45,46.75,68.57,432.42,0,59,0,0,68.58,46.75,65,80,55,
2/9/2019 15:00,47.57,68.98,438.8,0,59,0,0,68.99,47.57,65,80,55,
2/9/2019 15:15,46.43,69.06,468.07,0,59,0,0,69.07,46.44,65,80,55,
2/9/2019 15:30,47.6,68.56,424.28,0,59,0,0,68.57,47.6,65,80,55,
2/9/2019 15:45,46.84,68.47,383.32,0,60,0,0,68.49,46.84,65,80,55,
2/9/2019 16:00,48.56,69.49,510.3,0,60,0,0,69.5,48.56,65,80,55,
2/9/2019 16:15,46.85,71.15,575.21,0,59,0,0,71.17,46.85,65,80,55,
2/9/2019 16:30,47.32,69.67,528.44,0,60,0,0,69.68,47.32,65,80,55,
2/9/2019 16:45,46.19,68.88,215.33,0,59,0,0,68.9,46.19,65,80,55,
2/9/2019 17:00,46.06,68.61,100.29,0,59,0,0,68.62,46.07,65,80,55,
2/9/2019 17:15,46.32,67.6,49.1,0,59,0,0,67.62,46.33,65,80,55,
2/9/2019 17:30,46.46,67.19,36.32,0,59,0,0,67.21,46.46,65,80,55,
2/9/2019 17:45,48.67,67.05,24,7,60,0,0,67.07,48.67,65,80,55,
2/9/2019 18:00,51.92,65.01,10.6,59,59,0,0,65.03,51.93,65,80,55,
2/9/2019 18:15,52,63.53,1.42,59,59,0,0,63.54,52,62.29,80,59.52,
2/9/2019 18:30,56.75,62.07,0,59,59,0,0,62.09,56.76,62,80,60,
2/9/2019 18:45,57.8,61.93,0,59,59,0,0,61.94,57.8,62,80,60,
2/9/2019 19:00,59.2,61.37,0,58,58,0,0,61.38,59.2,62,80,60,
2/9/2019 19:15,60.57,60.39,0,60,60,0,0,60.4,60.57,62,80,60,
2/9/2019 19:30,58.23,62.46,0,10,60,0,0,62.48,58.23,62,80,60,
2/9/2019 19:45,60.92,65.16,0,0,59,0,0,65.17,60.92,62,80,60,
2/9/2019 20:00,63.87,64.48,0,0,59,0,0,64.49,63.88,62,80,60,
2/9/2019 20:15,74.67,58.04,0,33,59,0,0,58.05,74.67,55.69,80,69.01,
2/9/2019 20:30,75.55,55.6,0,36,59,0,0,55.61,75.55,55,80,70,
2/9/2019 20:45,73.07,55.32,0,31,59,0,0,55.34,73.07,55,80,70,
2/9/2019 21:00,70.36,56.36,0,0,58,0,0,56.37,70.37,55,80,70,
2/9/2019 21:15,70.23,58.22,0,0,60,0,0,58.23,70.23,55,80,70,
2/9/2019 21:30,69.57,58.74,0,0,60,0,0,58.76,69.57,55,80,70,
2/9/2019 21:45,76.7,57.93,0,0,59,0,0,57.94,76.7,55,80,70,
2/9/2019 22:00,78.32,55.14,0,60,60,0,0,55.15,78.32,55,80,70,
2/9/2019 22:15,76.31,54.48,0,60,60,0,0,54.49,76.31,55,80,70,
2/9/2019 22:30,75.1,55.99,0,0,56,0,0,56,75.1,55,80,70,
2/9/2019 22:45,72.13,58.15,0,0,59,0,0,58.16,72.13,55,80,70,
2/9/2019 23:00,77.69,57.94,0,0,58,0,0,57.95,77.69,55,80,70,
2/9/2019 23:15,80.72,54.94,0,60,60,0,0,54.95,80.72,55,80,70,
2/9/2019 23:30,75.88,55.14,0,36,59,0,0,55.15,75.88,55,80,70,
2/9/2019 23:45,72.06,57.25,0,0,60,0,0,57.26,72.06,55,80,70,
2/10/2019 00:00,71.68,58.14,0,0,59,0,0,58.15,71.68,55,80,70,
2/10/2019 00:15,73.55,58.8,0,0,58,0,0,58.81,73.55,55,80,70,
2/10/2019 00:30,77,58.19,0,0,59,0,0,58.2,77,55,80,70,
2/10/2019 00:45,78.78,56.61,0,44,57,0,0,56.62,78.78,55,80,70,
2/10/2019 01:00,79.78,55.28,0,60,60,0,0,55.29,79.78,55,80,70,
2/10/2019 01:15,76.83,55.34,0,45,60,0,0,55.35,76.83,55,80,70,
2/10/2019 01:30,74.9,56.63,0,0,60,0,0,56.64,74.9,55,80,70,
2/10/2019 01:45,73.9,57.86,0,0,60,0,0,57.88,73.9,55,80,70,
2/10/2019 02:00,73.41,59.03,0,0,56,0,0,59.05,73.41,55,80,70,
2/10/2019 02:15,77.28,58.08,0,0,60,0,0,58.1,77.28,55,80,70,
2/10/2019 02:30,79.02,56.83,0,38,60,0,0,56.84,79.02,55,80,70,
2/10/2019 02:45,79.8,54.99,0,60,60,0,0,55,79.8,55,80,70,
2/10/2019 03:00,78.57,54.49,0,60,60,0,0,54.5,78.57,55,80,70,
2/10/2019 03:15,77.35,54.6,0,59,59,0,0,54.61,77.35,55,80,70,
2/10/2019 03:30,75.16,55.72,0,7,56,0,0,55.74,75.16,55,80,70,
2/10/2019 03:45,74.84,56.27,0,0,60,0,0,56.28,74.84,55,80,70,
2/10/2019 04:00,73.64,57.19,0,0,60,0,0,57.2,73.64,55,80,70,
2/10/2019 04:15,74.23,58.65,0,0,60,0,0,58.66,74.23,55,80,70,
2/10/2019 04:30,76.38,58.74,0,0,55,0,0,58.76,76.38,55,80,70,
2/10/2019 04:45,76.35,58.14,0,0,58,0,0,58.15,76.35,55,80,70,
2/10/2019 05:00,79.24,56.65,0,51,60,0,0,56.66,79.24,55,80,70,
2/10/2019 05:15,79.73,55,0,55,55,0,0,55.02,79.73,55,80,70,
2/10/2019 05:30,78.62,54.39,0,60,60,0,0,54.4,78.62,55,80,70,
2/10/2019 05:45,77.62,54.75,0,60,60,0,0,54.76,77.62,55,80,70,
2/10/2019 06:00,75.97,55.22,0,25,57,0,0,55.23,75.97,55,80,70,
2/10/2019 06:15,73.07,58.1,234.9,0,57,0,0,58.12,73.07,55,80,70,
2/10/2019 06:30,79.76,56.13,229.02,47,55,0,0,56.14,79.76,55,80,70,
2/10/2019 06:45,75.31,56.92,233.25,0,60,0,0,56.93,75.31,55,80,70,
2/10/2019 07:00,70.39,61.6,229.32,0,56,0,0,61.61,70.38,58,80,60,
2/10/2019 07:15,73.75,61.45,237.87,0,60,0,0,61.46,73.75,58,80,60,
2/10/2019 07:30,76.68,59.12,228.72,60,60,0,0,59.14,76.68,58,80,60,
2/10/2019 07:45,74.21,58.09,235.45,59,59,0,0,58.1,74.21,58,80,60,
2/10/2019 08:00,72.28,58.97,248.92,1,58,0,0,58.98,72.28,58,80,60,
2/10/2019 08:15,69.65,60.6,266.48,0,60,0,0,60.61,69.66,58,80,60,
2/10/2019 08:30,73.29,58.89,333.16,60,60,0,0,58.9,73.29,58,80,60,
2/10/2019 08:45,65.69,63.79,330.61,60,60,0,0,63.8,65.69,65,80,55,
2/10/2019 09:00,62.11,66.08,349.55,0,60,0,0,66.09,62.11,65,80,55,
2/10/2019 09:15,60.47,68.64,431.32,0,59,0,0,68.65,60.47,65,80,55,
2/10/2019 09:30,64.95,68.07,465.92,11,56,0,0,68.08,64.95,65,80,55,
2/10/2019 09:45,64.58,66.73,511.99,0,60,0,0,66.77,64.72,65,80,55,
2/10/2019 10:00,63.77,67.18,541.53,0,60,0,0,67.19,63.78,65,80,55,
2/10/2019 10:15,62.35,67.83,596.96,0,60,0,0,67.84,62.35,65,80,55,
2/10/2019 10:30,57.81,69.53,641.29,0,60,0,0,69.55,57.81,65,80,55,
2/10/2019 10:45,54.63,69.18,664.22,0,58,0,0,69.19,54.63,65,80,55,
2/10/2019 11:00,50.8,70.21,662.76,0,60,0,0,70.23,50.8,65,80,55,
2/10/2019 11:15,51.62,70.53,704.57,0,56,0,0,70.54,51.62,65,80,55,
2/10/2019 11:30,52.67,70.69,452.3,0,51,0,0,70.7,52.67,65,80,55,
2/10/2019 11:45,52.87,69.01,393.18,0,59,0,0,69.02,52.87,65,80,55,
2/10/2019 12:00,51.78,70.23,530.47,0,60,0,0,70.31,51.77,65,80,55,
2/10/2019 12:15,53.61,69.07,456.18,0,60,0,0,69.08,53.61,65,80,55,
2/10/2019 12:30,54.37,70.01,516.42,0,60,0,0,70.02,54.37,65,80,55,
2/10/2019 12:45,52.11,69.71,427.36,0,60,0,0,69.72,52.11,65,80,55,
2/10/2019 13:00,53.56,69.27,445.38,0,58,0,0,69.25,53.63,65,80,55,
2/10/2019 13:15,54.42,68.3,438.57,0,59,0,0,68.31,54.42,65,80,55,
2/10/2019 13:30,53.53,70.04,492.19,0,58,0,0,70.06,53.53,65,80,55,
2/10/2019 13:45,52.96,70.48,527.25,0,57,0,0,70.49,52.96,65,80,55,
2/10/2019 14:00,55.64,71.56,521.3,0,58,0,0,71.57,55.64,65,80,55,
2/10/2019 14:15,54.53,71.89,514.96,0,60,0,0,71.87,54.68,65,80,55,
2/10/2019 14:30,54.86,72.74,437.58,0,56,0,0,72.76,54.86,65,80,55,
2/10/2019 14:45,53.52,74.02,412.75,0,60,0,0,74.03,53.51,65,80,55,
2/10/2019 15:00,53.35,73.64,433.21,0,56,0,0,73.65,53.35,65,80,55,
2/10/2019 15:15,52.09,73.17,464.21,0,55,0,0,73.19,52.09,65,80,55,
2/10/2019 15:30,55.9,72.78,441.52,0,56,0,0,72.8,55.9,65,80,55,
2/10/2019 15:45,55.7,72.91,374.49,0,55,0,0,72.92,55.7,65,80,55,
2/10/2019 16:00,55.65,74.22,531.57,0,59,0,0,74.23,55.65,65,80,55,
2/10/2019 16:15,55.17,73.15,581.68,0,58,0,0,73.16,55.17,65,80,55,
2/10/2019 16:30,60.97,69.16,422.61,0,59,0,0,69.17,60.97,65,80,55,
2/10/2019 16:45,66.89,67.26,347.39,0,55,0,0,67.27,66.89,65,80,55,
2/10/2019 17:00,61.4,69.55,334.39,0,59,0,0,69.56,61.4,65,80,55,
2/10/2019 17:15,62.72,66.59,66.38,0,56,0,0,66.61,62.72,65,80,55,
2/10/2019 17:30,68.56,64.39,46.11,60,60,0,0,64.39,68.56,65,80,55,
2/10/2019 17:45,63.75,67.41,21.52,0,57,0,0,67.41,63.76,65,80,55,
2/10/2019 18:00,67.67,67.34,9.08,0,56,0,0,67.34,67.67,65,80,55,
2/10/2019 18:15,69.89,62.65,1.01,0,60,0,0,62.65,69.89,62.6,80,58.99,
2/10/2019 18:30,68.6,64.81,0,0,60,0,0,64.81,68.6,62,80,60,
2/10/2019 18:45,74.09,61.05,0,58,58,0,0,61.05,74.09,62,80,60,
2/10/2019 19:00,65.59,62.21,0,0,57,0,0,62.21,65.59,62,80,60,
2/10/2019 19:15,68.45,65.05,0,0,60,0,0,65.05,68.45,62,80,60,
2/10/2019 19:30,73.07,60.41,0,60,60,0,0,60.41,73.07,62,80,60,
2/10/2019 19:45,66.45,63.63,0,0,60,0,0,63.63,66.45,62,80,60,
2/10/2019 20:00,71.71,63.8,0,40,60,0,0,63.8,71.71,62,80,60,
2/10/2019 20:15,71.97,59.63,0,0,60,0,0,59.63,71.97,56.44,80,67.95,
2/10/2019 20:30,77.37,57.34,0,0,60,0,0,57.34,77.37,55,80,70,
2/10/2019 20:45,82.14,55.33,0,0,55,0,0,55.33,82.15,55,80,70,
2/10/2019 21:00,85.86,56.5,0,55,60,0,0,56.5,85.86,55,80,70,
2/10/2019 21:15,77.85,58.7,0,0,60,0,0,58.7,77.85,55,80,70,
2/10/2019 21:30,83.08,55.26,0,0,56,0,0,55.26,83.08,55,80,70,
2/10/2019 21:45,84.91,57.58,0,34,60,0,0,57.58,84.91,55,80,70,
2/10/2019 22:00,78.22,58.07,0,0,60,0,0,58.07,78.22,55,80,70,
2/10/2019 22:15,85.21,54.99,0,0,60,0,0,54.99,85.21,55,80,70,
2/10/2019 22:30,80.71,59.21,0,0,60,0,0,59.21,80.71,55,80,70,
2/10/2019 22:45,81.25,56.48,0,0,56,0,0,56.48,81.25,55,80,70,
2/10/2019 23:00,86.47,54.37,0,56,56,0,0,54.37,86.47,55,80,70,
2/10/2019 23:15,80.76,59.57,0,0,60,0,0,59.57,80.76,55,80,70,
2/10/2019 23:30,80.9,56.53,0,0,56,0,0,56.53,80.9,55,80,70,
2/10/2019 23:45,87.41,54.48,0,60,60,0,0,54.48,87.41,55,80,70,
2/11/2019 00:00,78.06,59.76,0,0,60,0,0,59.76,78.06,55,80,70,
2/11/2019 00:15,83.93,55.37,0.08,0,58,0,0,55.37,83.93,55,80,70,
2/11/2019 00:30,85.58,57.35,0,12,58,0,0,57.35,85.58,55,80,70,
2/11/2019 00:45,78.02,57.24,0,0,60,0,0,57.24,78.02,55,80,70,
2/11/2019 01:00,86.26,55.15,0,60,60,0,0,55.15,86.26,55,80,70,
2/11/2019 01:15,78.47,56,0,0,56,0,0,56,78.47,55,80,70,
2/11/2019 01:30,76.21,58.66,0,0,60,0,0,58.66,76.21,55,80,70,
2/11/2019 01:45,79.46,53.72,0,60,60,0,0,53.72,79.46,55,80,70,
2/11/2019 02:00,71.41,57.16,0,0,60,0,0,57.16,71.41,55,80,70,
2/11/2019 02:15,73.31,59.07,0,0,60,0,0,59.07,73.31,55,80,70,
2/11/2019 02:30,77.38,55.51,0,60,60,0,0,55.51,77.38,55,80,70,
2/11/2019 02:45,73.84,53.99,0,60,60,0,0,53.99,73.84,55,80,70,
2/11/2019 03:00,70.02,57.23,0,0,59,0,0,57.23,70.03,55,80,70,
2/11/2019 03:15,77.23,57.45,0,18,60,0,0,57.45,77.24,55,80,70,
2/11/2019 03:30,77.43,53.46,0,59,59,0,0,53.46,77.43,55,80,70,
2/11/2019 03:45,69.38,56.94,0,0,58,0,0,56.94,69.38,55,80,70,
2/11/2019 04:00,74.82,58.27,0,0,59,0,0,58.27,74.82,55,80,70,
2/11/2019 04:15,78.36,54.05,0,59,59,0,0,54.05,78.36,55,80,70,
2/11/2019 04:30,71.93,56.65,0,0,60,0,0,56.65,71.93,55,80,70,
2/11/2019 04:45,74.64,58.57,0,0,59,0,0,58.57,74.64,55,80,70,
2/11/2019 05:00,79.65,53.54,0,59,59,0,0,53.54,79.65,55,80,70,
2/11/2019 05:15,73.17,57.49,0,0,60,0,0,57.49,73.17,55,80,70,
2/11/2019 05:30,82.03,56.4,0,47,59,0,0,56.4,82.03,55,80,70,
2/11/2019 05:45,78.22,55.27,0,0,60,0,0,55.27,78.22,55,80,70,
2/11/2019 06:00,76.12,59.02,0,0,58,0,0,59.02,76.12,55,80,70,
2/11/2019 06:15,78.13,56.77,224.75,0,60,0,0,56.77,78.13,55,80,70,
2/11/2019 06:30,79.12,57.08,230.39,0,60,0,0,57.08,79.12,55,80,70,
2/11/2019 06:45,78.76,57.33,238.63,0,60,0,0,57.33,78.76,55,80,70,
2/11/2019 07:00,75.42,59.1,229.49,0,60,0,0,59.1,75.42,58,80,60,
2/11/2019 07:15,78,61.04,227.63,0,59,0,0,61.04,78,58,80,60,
2/11/2019 07:30,76.27,59.4,228.61,0,59,0,0,59.4,76.27,58,80,60,
2/11/2019 07:45,80.06,58.13,239.9,59,59,0,0,58.13,80.06,58,80,60,
2/11/2019 08:00,72.3,61.07,232.01,0,59,0,0,61.07,72.29,58,80,60,
2/11/2019 08:15,78.35,57.9,253.56,41,59,0,0,57.9,78.35,58,80,60,
2/11/2019 08:30,80.57,59.04,285.63,57,59,0,0,59.04,80.57,58,80,60,
2/11/2019 08:45,65.97,68,313.32,0,59,0,0,68,65.96,65,80,55,
2/11/2019 09:00,72.04,66.36,329.78,43,60,0,0,66.36,72.04,65,80,55,
2/11/2019 09:15,68.41,66.49,383.96,0,60,0,0,66.49,68.41,65,80,55,
2/11/2019 09:30,69.87,66.62,441.68,0,59,0,0,66.62,69.87,65,80,55,
2/11/2019 09:45,65.18,69.99,439.98,0,60,0,0,69.99,65.18,65,80,55,
2/11/2019 10:00,70.9,65.18,490.82,0,59,0,0,65.18,70.9,65,80,55,
2/11/2019 10:15,69.82,66.03,601.32,0,59,0,0,66.03,69.82,65,80,55,
2/11/2019 10:30,66.99,67.03,598.5,0,59,0,0,67.03,66.99,65,80,55,
2/11/2019 10:45,64.55,68.62,588.99,0,60,0,0,68.62,64.55,65,80,55,
2/11/2019 11:00,61.61,70.88,715.94,0,60,0,0,70.88,61.61,65,80,55,
2/11/2019 11:15,60.6,69.84,536.68,0,59,0,0,69.84,60.6,65,80,55,
2/11/2019 11:30,61.88,70.97,486.68,0,60,0,0,70.97,61.88,65,80,55,
2/11/2019 11:45,60.25,70.79,394.94,0,59,0,0,70.79,60.24,65,80,55,
2/11/2019 12:00,62.8,70.91,544.45,0,60,0,0,70.91,62.8,65,80,55,
2/11/2019 12:15,57.89,71.89,493.08,0,59,0,0,71.89,57.89,65,80,55,
2/11/2019 12:30,58.14,71.51,528.46,0,59,0,0,71.51,58.14,65,80,55,
2/11/2019 12:45,58.26,73.43,462.61,0,60,0,0,73.43,58.26,65,80,55,
2/11/2019 13:00,58.01,73.65,545.06,0,60,0,0,73.65,58.01,65,80,55,
2/11/2019 13:15,56.83,74.32,523.31,0,60,0,0,74.32,56.83,65,80,55,
2/11/2019 13:30,56.19,75.36,570,0,59,0,0,75.36,56.19,65,80,55,
2/11/2019 13:45,56.97,76.79,581.2,0,59,0,0,76.79,56.97,65,80,55,
2/11/2019 14:00,59.35,75.29,582.18,0,59,0,0,75.29,59.35,65,80,55,
2/11/2019 14:15,56.59,75.41,580.12,0,59,0,0,75.41,56.59,65,80,55,
2/11/2019 14:30,56.39,76.29,440.5,0,59,0,0,76.29,56.39,65,80,55,
2/11/2019 14:45,55.81,75.04,447.59,0,60,0,0,75.04,55.81,65,80,55,
2/11/2019 15:00,56.54,74.44,464.59,0,60,0,0,74.44,56.55,65,80,55,
2/11/2019 15:15,56.52,74.15,498.02,0,60,0,0,74.15,56.52,65,80,55,
2/11/2019 15:30,57.41,73.34,367.83,0,59,0,0,73.34,57.41,65,80,55,
2/11/2019 15:45,58.06,71.58,387.95,0,60,0,0,71.58,58.06,65,80,55,
2/11/2019 16:00,57.98,72.18,477.88,0,60,0,0,72.18,57.98,65,80,55,
2/11/2019 16:15,56.32,74.04,585.4,0,59,0,0,74.04,56.32,65,80,55,
2/11/2019 16:30,56.01,72.97,526.21,0,60,0,0,72.97,56.01,65,80,55,
2/11/2019 16:45,57.55,71.19,513.54,0,59,0,0,71.19,57.55,65,80,55,
2/11/2019 17:00,65.05,66.16,117.45,0,59,0,0,66.16,65.05,65,80,55,
2/11/2019 17:15,66.66,64.77,64.22,59,59,0,0,64.77,66.65,65,80,55,
2/11/2019 17:30,62.02,63.7,40.23,59,59,0,0,63.7,62.02,65,80,55,
2/11/2019 17:45,58.34,67.98,22.82,0,59,0,0,67.98,58.34,65,80,55,
2/11/2019 18:00,61.66,65.04,9.75,59,59,0,0,65.04,61.66,65,80,55,
2/11/2019 18:15,59.48,63.82,2.04,0,59,0,0,63.82,59.48,63.22,80,57.96,
2/11/2019 18:30,62.76,64.94,0,0,60,0,0,64.94,62.76,62,80,60,
2/11/2019 18:45,69.87,62.27,0,59,59,0,0,62.27,69.87,62,80,60,
2/11/2019 19:00,66.42,60.02,0,59,59,0,0,60.02,66.42,62,80,60,
2/11/2019 19:15,62.2,64.1,0,0,59,0,0,64.1,62.2,62,80,60,
2/11/2019 19:30,65.32,63.12,0,43,60,0,0,63.12,65.32,62,80,60,
2/11/2019 19:45,65.21,59.66,0,60,60,0,0,59.66,65.21,62,80,60,
2/11/2019 20:00,61.66,64.73,0,0,60,0,0,64.74,61.66,62,80,60,
2/11/2019 20:15,70.09,57.63,0,38,59,0,0,57.63,70.09,57.85,80,65.93,
2/11/2019 20:30,74.96,58.93,0,0,60,0,0,58.93,74.96,55,80,70,
2/11/2019 20:45,77.1,54.78,0,19,60,0,0,54.78,77.1,55,80,70,
2/11/2019 21:00,73.31,58.87,0,0,59,0,0,58.87,73.31,55,80,70,
2/11/2019 21:15,80.4,54.87,0,60,60,0,0,54.87,80.4,55,80,70,
2/11/2019 21:30,74.44,55.35,0,0,59,0,0,55.35,74.45,55,80,70,
2/11/2019 21:45,73.61,58.66,0,0,60,0,0,58.66,73.61,55,80,70,
2/11/2019 22:00,80.17,54.09,0,59,59,0,0,54.09,80.17,55,80,70,
2/11/2019 22:15,74.14,56.2,0,0,59,0,0,56.2,74.14,55,80,70,
2/11/2019 22:30,78.8,58.02,0,0,58,0,0,58.02,78.8,55,80,70,
2/11/2019 22:45,79.3,54.05,0,59,59,0,0,54.05,79.3,55,80,70,
2/11/2019 23:00,73.14,57.29,0,0,60,0,0,57.29,73.14,55,80,70,
2/11/2019 23:15,79.01,56.52,0,39,60,0,0,56.52,79,55,80,70,
2/11/2019 23:30,75.73,54.61,0,28,59,0,0,54.61,75.73,55,80,70,
2/11/2019 23:45,73.58,57.79,0,0,60,0,0,57.79,73.58,55,80,70,
2/12/2019 00:00,78.99,56.25,0,45,58,0,0,56.25,78.98,55,80,70,
2/12/2019 00:15,75.54,53.71,0,60,60,0,0,53.71,75.54,55,80,70,
2/12/2019 00:30,73.77,56.11,0,0,59,0,0,56.11,73.77,55,80,70,
2/12/2019 00:45,73.75,58.8,0,0,59,0,0,58.8,73.75,55,80,70,
2/12/2019 01:00,79.48,55.94,0,60,60,0,0,55.94,79.48,55,80,70,
2/12/2019 01:15,77.59,54.15,0,53,59,0,0,54.15,77.59,55,80,70,
2/12/2019 01:30,73.78,57.69,0,0,59,0,0,57.69,73.78,55,80,70,
2/12/2019 01:45,77.23,56.92,0,2,59,0,0,56.92,77.23,55,80,70,
2/12/2019 02:00,79.14,54.61,0,59,59,0,0,54.61,79.14,55,80,70,
2/12/2019 02:15,76.84,54.52,0,26,59,0,0,54.52,76.84,55,80,70,
2/12/2019 02:30,72.68,57.06,0,0,59,0,0,57.06,72.67,55,80,70,
2/12/2019 02:45,75.08,58.24,0,0,59,0,0,58.24,75.08,55,80,70,
2/12/2019 03:00,80.44,56.11,0,60,60,0,0,56.11,80.44,55,80,70,
2/12/2019 03:15,79.05,54.08,0,60,60,0,0,54.08,79.05,55,80,70,
2/12/2019 03:30,75.29,56.34,0,0,60,0,0,56.34,75.29,55,80,70,
2/12/2019 03:45,73.82,58.52,0,0,59,0,0,58.52,73.82,55,80,70,
2/12/2019 04:00,79.85,56.77,0,38,59,0,0,56.77,79.85,55,80,70,
2/12/2019 04:15,81.23,54.11,0,60,60,0,0,54.11,81.23,55,80,70,
2/12/2019 04:30,76.16,54.78,0,12,60,0,0,54.78,76.17,55,80,70,
2/12/2019 04:45,74.12,57.31,0,0,60,0,0,57.31,74.12,55,80,70,
2/12/2019 05:00,73.83,58.58,0,0,60,0,0,58.58,73.83,55,80,70,
2/12/2019 05:15,81.33,55.08,0,58,58,0,0,55.08,81.33,55,80,70,
2/12/2019 05:30,77.06,54.87,0,11,60,0,0,54.87,77.05,55,80,70,
2/12/2019 05:45,74.27,57.43,0,0,58,0,0,57.43,74.27,55,80,70,
2/12/2019 06:00,79.49,57.28,0,23,59,0,0,57.28,79.49,55,80,70,
2/12/2019 06:15,76.46,55.55,233.52,0,57,0,0,55.55,76.45,55,80,70,
2/12/2019 06:30,78.82,57.47,243.47,29,60,0,0,57.47,78.82,55,80,70,
2/12/2019 06:45,74.33,57.24,242.13,0,59,0,0,57.24,74.33,55,80,70,
2/12/2019 07:00,76.69,58.7,236.43,60,60,0,0,58.7,76.7,58,80,60,
2/12/2019 07:15,75.87,57.54,236.91,42,60,0,0,57.54,75.87,58,80,60,
2/12/2019 07:30,69.98,61.06,249.59,0,56,0,0,61.06,69.98,58,80,60,
2/12/2019 07:45,77.54,59.8,243.65,29,56,0,0,59.8,77.54,58,80,60,
2/12/2019 08:00,74.81,59.41,261.28,0,60,0,0,59.41,74.81,58,80,60,
2/12/2019 08:15,77.98,58.7,305.31,0,60,0,0,58.7,77.98,58,80,60,
2/12/2019 08:30,77.2,58.5,315.73,0,60,0,0,58.5,77.2,58,80,60,
2/12/2019 08:45,70.39,67.03,390.89,30,60,0,0,67.03,70.39,65,80,55,
2/12/2019 09:00,70.59,64.71,294.9,16,55,0,0,64.71,70.59,65,80,55,
2/12/2019 09:15,67.1,69.14,380.07,0,60,0,0,69.14,67.1,65,80,55,
2/12/2019 09:30,71.6,64.98,399.4,11,56,0,0,64.98,71.6,65,80,55,
2/12/2019 09:45,68.76,69.24,408.19,0,56,0,0,69.24,68.76,65,80,55,
2/12/2019 10:00,68.5,66.9,443.97,0,57,0,0,66.9,68.5,65,80,55,
2/12/2019 10:15,70.41,65.84,432.36,0,55,0,0,65.84,70.41,65,80,55,
2/12/2019 10:30,73.82,64.92,413.88,16,60,0,0,64.92,73.82,65,80,55,
2/12/2019 10:45,73.52,69.14,428.66,0,56,0,0,69.14,73.51,65,80,55,
2/12/2019 11:00,68.82,69.11,432.45,0,60,0,0,69.11,68.82,65,80,55,
2/12/2019 11:15,68.22,67.24,443.61,0,56,0,0,67.24,68.22,65,80,55,
2/12/2019 11:30,72.18,66.38,477.94,0,60,0,0,66.38,72.18,65,80,55,
2/12/2019 11:45,67.94,69.49,482.43,0,57,0,0,69.49,67.94,65,80,55,
2/12/2019 12:00,73.64,67.59,485.89,34,60,0,0,67.59,73.64,65,80,55,
2/12/2019 12:15,75.25,65.49,451.14,0,56,0,0,65.5,75.25,65,80,55,
2/12/2019 12:30,74.35,65.51,453.62,0,60,0,0,65.51,74.35,65,80,55,
2/12/2019 12:45,71.55,66.55,415.33,0,60,0,0,66.55,71.55,65,80,55,
2/12/2019 13:00,69.4,69.66,559.6,0,57,0,0,69.66,69.4,65,80,55,
2/12/2019 13:15,75.16,66.94,495.31,0,59,0,0,66.94,75.16,65,80,55,
2/12/2019 13:30,72.33,69.64,368.2,0,58,0,0,69.64,72.33,65,80,55,
2/12/2019 13:45,69.66,68.18,386.52,0,57,0,0,68.18,69.66,65,80,55,
2/12/2019 14:00,71.49,66.84,454.87,0,58,0,0,66.84,71.49,65,80,55,
2/12/2019 14:15,78.05,65.18,432.44,0,60,0,0,65.18,78.05,65,80,55,
2/12/2019 14:30,76.41,65.12,378.12,0,60,0,0,65.12,76.41,65,80,55,
2/12/2019 14:45,76.3,66.1,366.08,56,60,0,0,66.1,76.3,65,80,55,
2/12/2019 15:00,69.92,69.37,360.88,0,60,0,0,69.37,69.92,65,80,55,
2/12/2019 15:15,74.29,65.22,318.61,0,60,0,0,65.22,74.29,65,80,55,
2/12/2019 15:30,71.11,68.81,329.12,0,60,0,0,68.81,71.11,65,80,55,
2/12/2019 15:45,75.73,64.71,319.08,55,55,0,0,64.71,75.73,65,80,55,
2/12/2019 16:00,68.8,68.33,297.25,0,60,0,0,68.33,68.8,65,80,55,
2/12/2019 16:15,76.44,64.64,289.2,60,60,0,0,64.64,76.44,65,80,55,
2/12/2019 16:30,72.23,65.16,270.14,0,56,0,0,65.16,72.23,65,80,55,
2/12/2019 16:45,69.28,68.65,289.92,0,60,0,0,68.65,69.28,65,80,55,
2/12/2019 17:00,73.86,66.91,268.02,40,60,0,0,66.91,73.86,65,80,55,
2/12/2019 17:15,73.31,63.64,252.71,57,57,0,0,63.64,73.31,65,80,55,
2/12/2019 17:30,68.34,66.21,255.49,0,60,0,0,66.21,68.34,65,80,55,
2/12/2019 17:45,67.63,69.02,249.12,0,60,0,0,69.02,67.63,65,80,55,
2/12/2019 18:00,74.4,65.99,252.19,60,60,0,0,65.99,74.4,65,80,55,
2/12/2019 18:15,71.62,63.88,252.16,0,60,0,0,63.88,71.62,63.52,80,57.46,
2/12/2019 18:30,78.14,61.35,262.11,60,60,0,0,61.35,78.14,62,80,60,
2/12/2019 18:45,71.04,65.76,251.33,0,60,0,0,65.76,71.04,62,80,60,
2/12/2019 19:00,76.78,61.62,242.37,43,56,0,0,61.62,76.78,62,80,60,
2/12/2019 19:15,71.08,66.08,248.02,0,56,0,0,66.08,71.09,62,80,60,
2/12/2019 19:30,77.17,61.71,252.04,38,56,0,0,61.71,77.17,62,80,60,
2/12/2019 19:45,71.52,65.52,254.34,0,56,0,0,65.52,71.52,62,80,60,
2/12/2019 20:00,77.33,61.18,254.18,60,60,0,0,61.18,77.33,62,80,60,
2/12/2019 20:15,72.47,63.13,0,0,59,0,0,63.13,72.47,58.59,80,64.87,
2/12/2019 20:30,87.82,57.71,0,19,59,0,0,57.71,87.82,55,80,70,
2/12/2019 20:45,80.19,59.12,0,0,60,0,0,59.12,80.19,55,80,70,
2/12/2019 21:00,84.82,55.84,0,0,59,0,0,55.85,84.82,55,80,70,
2/12/2019 21:15,89.57,55.57,0.09,60,60,0,0,55.57,89.57,55,80,70,
2/12/2019 21:30,80.84,58.4,0,0,60,0,0,58.4,80.84,55,80,70,
2/12/2019 21:45,85.82,55.23,0,0,60,0,0,55.24,85.82,55,80,70,
2/12/2019 22:00,88.62,56.91,0,29,60,0,0,56.91,88.63,55,80,70,
2/12/2019 22:15,81.41,58.7,0,0,56,0,0,58.7,81.41,55,80,70,
2/12/2019 22:30,85.4,55.96,0,0,60,0,0,55.96,85.4,55,80,70,
2/12/2019 22:45,90.59,54.56,0.2,60,60,0,0,54.56,90.59,55,80,70,
2/12/2019 23:00,81.51,59.79,0,0,60,0,0,59.79,81.51,55,80,70,
2/12/2019 23:15,84.8,56.62,0,0,60,0,0,56.62,84.8,55,80,70,
2/12/2019 23:30,89.97,54.85,0,32,60,0,0,54.85,89.97,55,80,70,
2/12/2019 23:45,89.66,57.89,0,13,60,0,0,57.89,89.66,55,80,70,
2/13/2019 00:00,83.27,58.65,0,0,55,0,0,58.65,83.27,55,80,70,
2/13/2019 00:15,86.73,56.55,0,0,60,0,0,56.55,86.73,55,80,70,
2/13/2019 00:30,89.65,55.38,0,0,60,0,0,55.38,89.65,55,80,70,
2/13/2019 00:45,92.14,54.53,0,57,57,0,0,54.53,92.14,55,80,70,
2/13/2019 01:00,87.47,58.89,0,0,56,0,0,58.89,87.47,55,80,70,
2/13/2019 01:15,83.84,58.01,0,0,60,0,0,58.01,83.84,55,80,70,
2/13/2019 01:30,88.49,56.2,0,0,56,0,0,56.2,88.49,55,80,70,
2/13/2019 01:45,91.27,55.2,0,0,56,0,0,55.2,91.27,55,80,70,
2/13/2019 02:00,94.31,55.18,0,56,56,0,0,55.18,94.32,55,80,70,
2/13/2019 02:15,87.41,59.62,0,0,60,0,0,59.62,87.41,55,80,70,
2/13/2019 02:30,84.47,59.44,0,0,60,0,0,59.44,84.47,55,80,70,
2/13/2019 02:45,87.83,56.67,0,0,60,0,0,56.67,87.83,55,80,70,
2/13/2019 03:00,91.81,55.38,0,0,56,0,0,55.38,91.8,55,80,70,
2/13/2019 03:15,93.19,54.9,0,10,56,0,0,54.9,93.19,55,80,70,
2/13/2019 03:30,95.06,54.68,0,56,56,0,0,54.68,95.06,55,80,70,
2/13/2019 03:45,96.34,55.25,0,57,57,0,0,55.25,96.34,55,80,70,
2/13/2019 04:00,96.49,56.36,0,38,56,0,0,56.36,96.49,55,80,70,
2/13/2019 04:15,93.06,58.52,0,0,60,0,0,58.52,93.06,55,80,70,
2/13/2019 04:30,88.37,59.99,0,0,59,0,0,59.99,88.37,55,80,70,
2/13/2019 04:45,87.18,58.96,0,0,59,0,0,58.96,87.18,55,80,70,
2/13/2019 05:00,88,57.59,0,0,60,0,0,57.59,88,55,80,70,
2/13/2019 05:15,90.43,56.44,0,0,60,0,0,56.44,90.43,55,80,70,
2/13/2019 05:30,93.02,55.85,0,0,59,0,0,55.85,93.02,55,80,70,
2/13/2019 05:45,94.71,55.48,0,0,58,0,0,55.48,94.71,55,80,70,
2/13/2019 06:00,95.76,54.95,0,35,60,0,0,54.95,95.76,55,80,70,
2/13/2019 06:15,91.22,57.77,237.97,0,60,0,0,57.77,91.22,55,80,70,
2/13/2019 06:30,93.47,57.41,240.43,0,60,0,0,57.41,93.47,55,80,70,
2/13/2019 06:45,93.47,57.35,237.71,0,58,0,0,57.35,93.46,55.31,80,68.98,
2/13/2019 07:00,83.84,62.49,242.21,0,59,0,0,62.49,83.84,58,80,60,
2/13/2019 07:15,81.68,62.42,240.36,0,58,0,0,62.42,81.68,58,80,60,
2/13/2019 07:30,83.17,62.77,241.06,0,59,0,0,62.77,83.17,58,80,60,
2/13/2019 07:45,91.17,58.13,245.21,0,60,0,0,58.13,91.17,58,80,60,
2/13/2019 08:00,88.41,59.05,251.74,0,59,0,0,59.05,88.41,58,80,60,
2/13/2019 08:15,84.32,62.45,271,0,60,0,0,62.45,84.32,58,80,60,
2/13/2019 08:30,89.47,58.2,284.05,0,60,0,0,58.2,89.47,58.7,80,59.5,
2/13/2019 08:45,75.83,67.63,271.12,0,60,0,0,67.63,75.83,65,80,55,
2/13/2019 09:00,79.06,64.02,282.62,58,58,0,0,64.02,79.06,65,80,55,
2/13/2019 09:15,73.53,67.48,326.49,0,60,0,0,67.48,73.53,65,80,55,
2/13/2019 09:30,79.99,64.66,344.44,60,60,0,0,64.66,79.99,65,80,55,
2/13/2019 09:45,83.43,66.46,357.24,34,58,0,0,66.46,83.42,65,80,55,
2/13/2019 10:00,81.97,68.16,387.9,0,60,0,0,68.16,81.97,65,80,55,
2/13/2019 10:15,84.41,65.74,422.53,0,60,0,0,65.74,84.41,65,80,55,
2/13/2019 10:30,87.45,65.36,387.54,0,60,0,0,65.36,87.45,65,80,55,
2/13/2019 10:45,84.35,67.37,464.84,17,59,0,0,67.37,84.34,65,80,55,
2/13/2019 11:00,85.21,65.46,456.33,0,58,0,0,65.46,85.21,65,80,55,
2/13/2019 11:15,83.29,65.13,387.7,0,59,0,0,65.13,83.29,65,80,55,
2/13/2019 11:30,81.74,65.21,411.76,0,60,0,0,65.21,81.74,65,80,55,
2/13/2019 11:45,80.46,65.9,475.54,0,60,0,0,65.9,80.46,65,80,55,
2/13/2019 12:00,74.03,69.13,659.42,0,60,0,0,69.13,74.02,65,80,55,
2/13/2019 12:15,80.69,65.72,329.93,0,59,0,0,65.72,80.69,65,80,55,
2/13/2019 12:30,76.66,66.87,483.06,0,60,0,0,66.87,76.66,65,80,55,
2/13/2019 12:45,79.62,66.44,541.83,0,59,0,0,66.44,79.62,65,80,55,
2/13/2019 13:00,77.28,67.4,387.35,0,60,0,0,67.4,77.28,65,80,55,
2/13/2019 13:15,73.8,70.17,380.41,0,59,0,0,70.17,73.8,65,80,55,
2/13/2019 13:30,73,72.56,692.65,0,59,0,0,72.56,73,65,80,55,
2/13/2019 13:45,73.22,71.76,488.03,0,59,0,0,71.76,73.22,65,80,55,
2/13/2019 14:00,70.43,74.88,287.74,0,60,0,0,74.88,70.43,65,80,55,
2/13/2019 14:15,73.4,70.39,478.28,0,60,0,0,70.4,73.4,65,80,55,
2/13/2019 14:30,71.93,71.27,586.2,0,59,0,0,71.27,71.93,65,80,55,
2/13/2019 14:45,73.7,70.07,447.49,0,60,0,0,70.07,73.7,65,80,55,
2/13/2019 15:00,75.39,70.89,521.21,0,60,0,0,70.89,75.39,65,80,55,
2/13/2019 15:15,73.46,71.71,436.44,0,59,0,0,71.71,73.46,65,80,55,
2/13/2019 15:30,72.59,72.15,514.87,0,60,0,0,72.15,72.59,65,80,55,
2/13/2019 15:45,73.83,71.53,283.66,0,60,0,0,71.53,73.83,65,80,55,
2/13/2019 16:00,76.52,69.34,389.29,0,59,0,0,69.34,76.52,65,80,55,
2/13/2019 16:15,80.1,67.27,309.79,0,59,0,0,67.27,80.1,65,80,55,
2/13/2019 16:30,82.08,65.63,306.34,0,59,0,0,65.63,82.08,65,80,55,
2/13/2019 16:45,83.78,65.05,302.16,0,60,0,0,65.05,83.78,65,80,55,
2/13/2019 17:00,81.89,65.87,297.71,0,59,0,0,65.87,81.89,65,80,55,
2/13/2019 17:15,79.61,66.73,286.94,0,58,0,0,66.73,79.61,65,80,55,
2/13/2019 17:30,75.48,69.42,268.44,0,58,0,0,69.42,75.48,65,80,55,
2/13/2019 17:45,74.87,68.48,254.23,0,59,0,0,68.48,74.87,65,80,55,
2/13/2019 18:00,78.06,65.84,249.25,0,60,0,0,65.84,78.06,65,80,55,
2/13/2019 18:15,81.22,64.44,241.37,0,59,0,0,64.44,81.21,63.82,80,56.97,
2/13/2019 18:30,85.29,63.54,243.51,49,59,0,0,63.54,85.29,62,80,60,
2/13/2019 18:45,69.93,65.02,245.83,0,60,0,0,65.02,69.93,62,80,60,
2/13/2019 19:00,81.85,62.97,0,60,60,0,0,62.97,81.85,62,80,60,
2/13/2019 19:15,79.71,62.16,0,0,60,0,0,62.16,79.71,62,80,60,
2/13/2019 19:30,77.25,65.59,0,0,59,0,0,65.59,77.25,62,80,60,
2/13/2019 19:45,84.36,62.39,0,59,59,0,0,62.4,84.35,62,80,60,
2/13/2019 20:00,78.26,62.27,0,0,60,0,0,62.27,78.26,62,80,60,
2/13/2019 20:15,76.68,65.1,0,0,60,0,0,65.1,76.68,59.23,80,63.96,
2/13/2019 20:30,92.05,56.11,0,0,59,0,0,56.11,92.05,55,80,70,
2/13/2019 20:45,87.39,56.71,0,0,60,0,0,56.71,87.38,55,80,70,
2/13/2019 21:00,88.82,56.44,0,0,60,0,0,56.44,88.82,55,80,70,
2/13/2019 21:15,89.51,56.45,0,0,60,0,0,56.45,89.51,55,80,70,
2/13/2019 21:30,89.73,56.54,0.05,0,60,0,0,56.54,89.73,55,80,70,
2/13/2019 21:45,89.53,56.65,0,0,60,0,0,56.65,89.53,55,80,70,
2/13/2019 22:00,90.3,55.74,0,0,60,0,0,55.74,90.3,55,80,70,
2/13/2019 22:15,92.49,55.51,0,0,59,0,0,55.51,92.49,55,80,70,
2/13/2019 22:30,92.45,54.93,0,26,60,0,0,54.93,92.44,55,80,70,
2/13/2019 22:45,92.11,57.56,0,17,60,0,0,57.56,92.1,55,80,70,
2/13/2019 23:00,83.42,58.45,0,0,60,0,0,58.45,83.42,55,80,70,
2/13/2019 23:15,87.85,55.69,0,0,58,0,0,55.69,87.85,55,80,70,
2/13/2019 23:30,92.28,54.64,0,60,60,0,0,54.64,92.28,55,80,70,
2/13/2019 23:45,83.64,60.02,0,0,60,0,0,60.02,83.64,55,80,70,
2/14/2019 00:00,85.78,56.47,0,0,60,0,0,56.47,85.78,55,80,70,
2/14/2019 00:15,89.85,54.61,0,60,60,0,0,54.61,89.85,55,80,70,
2/14/2019 00:30,82.04,59.76,0,0,59,0,0,59.76,82.04,55,80,70,
2/14/2019 00:45,85.86,56.23,0,0,59,0,0,56.23,85.86,55,80,70,
2/14/2019 01:00,92.03,55.21,0,59,60,0,0,55.21,92.02,55,80,70,
2/14/2019 01:15,82.89,59.3,0,0,60,0,0,59.3,82.89,55,80,70,
2/14/2019 01:30,87.37,55.77,0.37,0,60,0,0,55.77,87.37,55,80,70,
2/14/2019 01:45,91.23,55.26,0,59,59,0,0,55.26,91.23,55,80,70,
2/14/2019 02:00,80.87,58.21,0,0,58,0,0,58.21,80.87,55,80,70,
2/14/2019 02:15,87.04,54.43,0,45,60,0,0,54.43,87.04,55,80,70,
2/14/2019 02:30,80.93,59.3,0,0,60,0,0,59.3,80.92,55,80,70,
2/14/2019 02:45,85.85,55.19,0,0,58,0,0,55.2,85.85,55,80,70,
2/14/2019 03:00,82.02,59.45,0,0,59,0,0,59.45,82.02,55,80,70,
2/14/2019 03:15,84.23,55.54,0,0,60,0,0,55.54,84.23,55,80,70,
2/14/2019 03:30,87.54,57.65,0,7,59,0,0,57.65,87.54,55,80,70,
2/14/2019 03:45,82.74,56.31,0,0,59,0,0,56.31,82.74,55,80,70,
2/14/2019 04:00,88.04,56.7,0,44,59,0,0,56.7,88.04,55,80,70,
2/14/2019 04:15,82.03,56.47,0,0,59,0,0,56.47,82.03,55,80,70,
2/14/2019 04:30,88.16,55.78,0,59,59,0,0,55.78,88.16,55,80,70,
2/14/2019 04:45,81.4,57.08,0,0,60,0,0,57.08,81.39,55,80,70,
2/14/2019 05:00,88.07,55.82,0,60,60,0,0,55.82,88.07,55,80,70,
2/14/2019 05:15,82.27,56.55,0,0,59,0,0,56.55,82.27,55,80,70,
2/14/2019 05:30,89.14,55.34,0,59,59,0,0,55.34,89.13,55,80,70,
2/14/2019 05:45,82.21,57.85,0,0,60,0,0,57.85,82.21,55,80,70,
2/14/2019 06:00,87.99,54.75,0,41,60,0,0,54.75,87.99,55,80,70,
2/14/2019 06:15,86.81,56.38,238.49,0,60,0,0,56.38,86.81,55,80,70,
2/14/2019 06:30,88.56,55.93,233.97,0,60,0,0,55.93,88.56,55,80,70,
2/14/2019 06:45,89.54,55.43,236.62,0,59,0,0,55.43,89.54,55.6,80,67.99,
2/14/2019 07:00,84.83,57.85,236.04,59,59,0,0,57.85,84.83,58,80,60,
2/14/2019 07:15,87.07,57.99,246.98,57,60,0,0,57.99,87.07,58,80,60,
2/14/2019 07:30,87.1,58.4,228.76,0,59,0,0,58.4,87.1,58,80,60,
2/14/2019 07:45,85.12,58.96,240.81,0,59,0,0,58.96,85.12,58,80,60,
2/14/2019 08:00,80.38,61.12,256.86,0,60,0,0,61.13,80.37,58,80,60,
2/14/2019 08:15,85.69,60.15,278.88,23,60,0,0,60.15,85.69,58,80,60,
2/14/2019 08:30,85,58.38,291.5,33,59,0,0,58.38,85,59.36,80,59.03,
2/14/2019 08:45,68.56,69.42,417.9,0,60,0,0,69.42,68.55,65,80,55,
2/14/2019 09:00,71.37,67.88,477.19,0,60,0,0,67.88,71.37,65,80,55,
2/14/2019 09:15,70.07,69.95,534.16,0,59,0,0,69.95,70.07,65,80,55,
2/14/2019 09:30,66.97,72.57,586.95,0,59,0,0,72.57,66.97,65,80,55,
2/14/2019 09:45,64.77,74.24,596.53,0,59,0,0,74.24,64.78,65,80,55,
2/14/2019 10:00,62.64,75.53,605.16,0,59,0,0,75.53,62.64,65,80,55,
2/14/2019 10:15,58.82,77.5,680.17,0,60,0,0,77.5,58.82,65,80,55,
2/14/2019 10:30,56.18,75.18,358.35,0,59,0,0,75.18,56.18,65,80,55,
2/14/2019 10:45,55.21,72.32,495.33,0,59,0,0,72.32,55.21,65,80,55,
2/14/2019 11:00,55.17,71.16,488.36,0,59,0,0,71.16,55.17,65,80,55,
2/14/2019 11:15,54.15,71.19,638.52,0,60,0,0,71.19,54.14,65,80,55,
2/14/2019 11:30,53.93,73.72,399.21,0,59,0,0,73.72,53.93,65,80,55,
2/14/2019 11:45,51.85,72.38,334.56,0,60,0,0,72.38,51.85,65,80,55,
2/14/2019 12:00,50.49,74.75,639.94,0,60,0,0,74.75,50.49,65,80,55,
2/14/2019 12:15,50.41,76.73,544.2,0,56,0,0,76.73,50.41,65,80,55,
2/14/2019 12:30,47.81,76.37,593.74,0,56,0,0,76.37,47.81,65,80,55,
2/14/2019 12:45,50.17,76.69,394.79,0,60,0,0,76.69,50.17,65,80,55,
2/14/2019 13:00,47.8,79.04,596.23,0,60,0,0,79.04,47.8,65,80,55,
2/14/2019 13:15,47.64,79.08,580.77,0,60,0,0,79.09,47.64,65,80,55,
2/14/2019 13:30,46.91,79.7,601.38,0,56,0,0,79.7,46.91,65,80,55,
2/14/2019 13:45,48.87,79.67,627.63,0,56,0,0,79.67,48.87,65,80,55,
2/14/2019 14:00,46.4,77.89,636.47,0,60,0,0,77.89,46.4,65,80,55,
2/14/2019 14:15,48.33,77.72,570.51,0,59,0,0,77.72,48.33,65,80,55,
2/14/2019 14:30,46.08,79.12,464.71,0,59,0,0,79.12,46.08,65,80,55,
2/14/2019 14:45,54.46,74.54,501.32,0,58,0,0,74.54,54.45,65,80,55,
2/14/2019 15:00,54.08,72.99,417.37,0,60,0,0,72.99,54.08,65,80,55,
2/14/2019 15:15,52.18,76.79,510.93,0,60,0,0,76.79,52.19,65,80,55,
2/14/2019 15:30,51.17,76.07,483.28,0,60,0,0,76.07,51.17,65,80,55,
2/14/2019 15:45,51.37,77.91,442.15,0,60,0,0,77.91,51.37,65,80,55,
2/14/2019 16:00,51.89,75.99,380.54,0,60,0,0,75.99,51.89,65,80,55,
2/14/2019 16:15,55.49,75.43,374.17,0,54,0,0,75.43,55.49,65,80,55,
2/14/2019 16:30,55.61,74.29,340.69,0,60,0,0,74.29,55.61,65,80,55,
2/14/2019 16:45,57.52,72.4,274.06,0,60,0,0,72.4,57.52,65,80,55,
2/14/2019 17:00,61.98,67.87,131.5,0,60,0,0,67.87,61.98,65,80,55,
2/14/2019 17:15,67.89,64.86,80.94,49,60,0,0,64.86,67.89,65,80,55,
2/14/2019 17:30,65.28,69.21,44.64,0,57,0,0,69.21,65.27,65,80,55,
2/14/2019 17:45,69.72,64.09,31.4,60,60,0,0,64.09,69.72,65,80,55,
2/14/2019 18:00,65.8,68.12,17.09,0,56,0,0,68.12,65.8,65,80,55,
2/14/2019 18:15,73.34,67.08,4.12,39,60,0,0,67.09,73.34,64.39,80,56.01,
2/14/2019 18:30,71.31,65.62,0,0,56,0,0,65.62,71.31,62,80,60,
2/14/2019 18:45,79.38,61.33,0.01,60,60,0,0,61.33,79.38,62,80,60,
2/14/2019 19:00,72.28,63.41,0,0,60,0,0,63.41,72.27,62,80,60,
2/14/2019 19:15,74.12,65.45,0.01,0,60,0,0,65.45,74.12,62,80,60,
2/14/2019 19:30,75.45,61.69,0,21,57,0,0,61.7,75.45,62,80,60,
2/14/2019 19:45,71.12,65.4,0,0,60,0,0,65.4,71.12,62,80,60,
2/14/2019 20:00,78.11,62.18,0,60,60,0,0,62.18,78.11,62,80,60,
2/14/2019 20:15,74.35,62,0,0,60,0,0,62,74.35,60.6,80,62,
2/14/2019 20:30,88.02,55.79,0,0,60,0,0,55.79,88.02,55,80,70,
2/14/2019 20:45,84.91,56.01,0,0,60,0,0,56.01,84.91,55,80,70,
2/14/2019 21:00,85.95,55.48,0,0,60,0,0,55.48,85.95,55,80,70,
2/14/2019 21:15,87.43,54.89,0,32,60,0,0,54.89,87.43,55,80,70,
2/14/2019 21:30,88.52,55.43,0,60,60,0,0,55.43,88.52,55,80,70,
2/14/2019 21:45,83.26,59.31,0,0,55,0,0,59.31,83.26,55,80,70,
2/14/2019 22:00,79.07,59.65,0,0,60,0,0,59.65,79.07,55,80,70,
2/14/2019 22:15,80.58,57.76,0,0,60,0,0,57.76,80.58,55,80,70,
2/14/2019 22:30,84.21,55.81,0,0,60,0,0,55.81,84.21,55,80,70,
2/14/2019 22:45,87.78,54.78,0,58,58,0,0,54.78,87.78,55,80,70,
2/14/2019 23:00,80.61,59.88,0,0,58,0,0,59.88,80.61,55,80,70,
2/14/2019 23:15,79.72,57.34,0,0,60,0,0,57.34,79.72,55,80,70,
2/14/2019 23:30,86.32,54.97,0,0,60,0,0,54.97,86.32,55,80,70,
2/14/2019 23:45,87.75,56.7,0,45,60,0,0,56.7,87.75,55,80,70,
2/15/2019 00:00,81.75,59.52,0,0,60,0,0,59.52,81.75,55,80,70,
2/15/2019 00:15,81.66,58.01,0,0,56,0,0,58.01,81.66,55,80,70,
2/15/2019 00:30,85.19,56.58,0,0,60,0,0,56.58,85.18,55,80,70,
2/15/2019 00:45,87.66,55.64,0,0,56,0,0,55.64,87.66,55,80,70,
2/15/2019 01:00,90.2,55.07,0,0,60,0,0,55.08,90.2,55,80,70,
2/15/2019 01:15,90.85,54.62,0,60,60,0,0,54.62,90.84,55,80,70,
2/15/2019 01:30,91.66,55.63,0.05,55,55,0,0,55.64,91.65,55,80,70,
2/15/2019 01:45,86.77,58.88,0,0,60,0,0,58.88,86.77,55,80,70,
2/15/2019 02:00,81.41,58.21,0,0,60,0,0,58.21,81.41,55,80,70,
2/15/2019 02:15,85.34,56,0,0,56,0,0,56,85.34,55,80,70,
2/15/2019 02:30,88.74,54.48,0,56,56,0,0,54.48,88.74,55,80,70,
2/15/2019 02:45,82.63,59.69,0,0,60,0,0,59.69,82.63,55,80,70,
2/15/2019 03:00,82.23,57.03,0.01,0,60,0,0,57.03,82.23,55,80,70,
2/15/2019 03:15,87.13,54.9,0,5,60,0,0,54.9,87.13,55,80,70,
2/15/2019 03:30,87.67,57.33,0,35,60,0,0,57.33,87.67,55,80,70,
2/15/2019 03:45,80.19,58.31,0,0,57,0,0,58.31,80.19,55,80,70,
2/15/2019 04:00,85.73,55.3,0.32,0,60,0,0,55.3,85.73,55,80,70,
2/15/2019 04:15,88.21,56.83,0,34,60,0,0,56.83,88.21,55,80,70,
2/15/2019 04:30,80.79,59.28,0,0,60,0,0,59.28,80.79,55,80,70,
2/15/2019 04:45,84.51,55.91,0,0,60,0,0,55.91,84.5,55,80,70,
2/15/2019 05:00,88.87,54.95,0,60,60,0,0,54.95,88.87,55,80,70,
2/15/2019 05:15,79.69,59.27,0,0,57,0,0,59.27,79.69,55,80,70,
2/15/2019 05:30,84.72,54.99,0,0,60,0,0,54.99,84.72,55,80,70,
2/15/2019 05:45,83.82,58.43,0,0,56,0,0,58.43,83.82,55,80,70,
2/15/2019 06:00,80.89,56.41,0.05,0,60,0,0,56.41,80.89,55,80,70,
2/15/2019 06:15,82.74,57.18,236.29,0,56,0,0,57.18,82.75,55,80,70,
2/15/2019 06:30,86.81,55.61,236.09,0,56,0,0,55.61,86.81,55,80,70,
2/15/2019 06:45,85.08,59,225,12,58,0,0,59,85.08,56.16,80,66.13,
2/15/2019 07:00,79.39,59.79,232.81,0,60,0,0,59.79,79.39,58,80,60,
2/15/2019 07:15,81.2,59.27,241.46,0,59,0,0,59.27,81.2,58,80,60,
2/15/2019 07:30,82.36,59,238.47,0,55,0,0,59,82.36,58,80,60,
2/15/2019 07:45,82.03,59.95,235.05,0,60,0,0,59.95,82.03,58,80,60,
2/15/2019 08:00,86.95,58.2,252.41,0,59,0,0,58.21,86.95,58,80,60,
2/15/2019 08:15,88.17,58.04,259.85,0,60,0,0,58.04,88.17,58,80,60,
2/15/2019 08:30,81.19,61.75,286.38,0,60,0,0,61.75,81.19,60.75,80,58.03,
2/15/2019 08:45,78.97,64.72,273.55,56,56,0,0,64.72,78.96,65,80,55,
2/15/2019 09:00,74.51,67.02,285.22,0,57,0,0,67.02,74.51,65,80,55,
2/15/2019 09:15,81.11,64.83,309.91,60,60,0,0,64.83,81.11,65,80,55,
2/15/2019 09:30,80.68,66.97,310.96,39,60,0,0,66.97,80.68,65,80,55,
2/15/2019 09:45,81.6,65.84,338.8,55,55,0,0,65.84,81.6,65,80,55,
2/15/2019 10:00,79.51,65.55,348.73,0,60,0,0,65.55,79.51,65,80,55,
2/15/2019 10:15,77.03,65.47,311.51,0,60,0,0,65.47,77.03,65,80,55,
2/15/2019 10:30,77.5,65.08,326.19,0,60,0,0,65.08,77.5,65,80,55,
2/15/2019 10:45,77.51,65.81,348.11,0,59,0,0,65.81,77.51,65,80,55,
2/15/2019 11:00,76.57,65.91,307.65,0,59,0,0,65.92,76.56,65,80,55,
2/15/2019 11:15,79.89,65.01,276.18,0,59,0,0,65.02,79.89,65,80,55,
2/15/2019 11:30,80.94,65.75,273.28,59,59,0,0,65.75,80.94,65,80,55,
2/15/2019 11:45,74.8,68.35,294.23,0,60,0,0,68.35,74.79,65,80,55,
2/15/2019 12:00,77.9,66.4,284.16,0,59,0,0,66.4,77.9,65,80,55,
2/15/2019 12:15,81.27,65.43,299.35,0,60,0,0,65.43,81.27,65,80,55,
2/15/2019 12:30,79.76,65.45,316.2,0,59,0,0,65.45,79.76,65,80,55,
2/15/2019 12:45,80.4,65.24,321.45,0,59,0,0,65.24,80.4,65,80,55,
2/15/2019 13:00,78.76,66.32,315.26,0,60,0,0,66.32,78.76,65,80,55,
2/15/2019 13:15,74.7,69.48,372.39,0,59,0,0,69.48,74.7,65,80,55,
2/15/2019 13:30,81.67,65,308.97,0,59,0,0,65,81.67,65,80,55,
2/15/2019 13:45,80.93,65.03,325.49,0,59,0,0,65.03,80.93,65,80,55,
2/15/2019 14:00,80.58,65.62,349.4,0,60,0,0,65.62,80.58,65,80,55,
2/15/2019 14:15,83.31,65.18,339.7,0,60,0,0,65.18,83.31,65,80,55,
2/15/2019 14:30,83.16,65.53,313.59,0,58,0,0,65.53,83.16,65,80,55,
2/15/2019 14:45,85.03,65.24,330.67,0,60,0,0,65.24,85.03,65,80,55,
2/15/2019 15:00,84.77,65.29,292.83,0,60,0,0,65.29,84.77,65,80,55,
2/15/2019 15:15,85.94,66.29,331.84,0,60,0,0,66.29,85.94,65,80,55,
2/15/2019 15:30,85.41,66.52,316.82,0,58,0,0,66.52,85.41,65,80,55,
2/15/2019 15:45,85.69,66.94,319.63,0,60,0,0,66.94,85.69,65,80,55,
2/15/2019 16:00,84.85,66.92,309.13,0,60,0,0,66.92,84.84,65,80,55,
2/15/2019 16:15,86.32,66.83,285.69,0,59,0,0,66.83,86.32,65,80,55,
2/15/2019 16:30,86.28,67.01,299.04,0,59,0,0,67.01,86.28,65,80,55,
2/15/2019 16:45,86.22,66.14,279.32,0,60,0,0,66.14,86.22,65,80,55,
2/15/2019 17:00,87.51,65.95,267.42,0,60,0,0,65.95,87.51,65,80,55,
2/15/2019 17:15,87.35,65.15,264.27,0,59,0,0,65.15,87.35,65,80,55,
2/15/2019 17:30,87.28,65.17,258.36,0,60,0,0,65.17,87.28,65,80,55,
2/15/2019 17:45,87.79,65.15,248.1,0,59,0,0,65.16,87.79,65,80,55,
2/15/2019 18:00,79.74,69.15,244.58,0,59,0,0,69.15,79.74,65,80,55,
2/15/2019 18:15,86.47,65.98,241.86,0,60,0,0,65.98,86.47,64.7,80,55.5,
2/15/2019 18:30,88.08,65.37,228.79,0,59,0,0,65.37,88.08,62,80,60,
2/15/2019 18:45,87.9,65.33,243.43,0,59,0,0,65.33,87.9,62,80,60,
2/15/2019 19:00,87.95,64.94,240.72,0,59,0,0,64.94,87.94,62,80,60,
2/15/2019 19:15,88.83,64.98,247.29,0,59,0,0,64.98,88.83,62,80,60,
2/15/2019 19:30,88.24,65.03,233.4,0,59,0,0,65.03,88.24,62,80,60,
2/15/2019 19:45,88.26,65.08,238.79,0,59,0,0,65.08,88.27,62,80,60,
2/15/2019 20:00,88.07,65.15,242.37,0,59,0,0,65.15,88.07,62,80,60,
2/15/2019 20:15,88.15,64.92,237.08,0,60,0,0,64.92,88.15,61.3,80,61.01,
2/15/2019 20:30,88.69,64.79,235.87,0,58,0,0,64.79,88.69,55,80,70,
2/15/2019 20:45,88.37,64.59,248.81,0,60,0,0,64.59,88.37,55,80,70,
2/15/2019 21:00,89.14,64.39,238.95,0,59,0,0,64.39,89.14,55,80,70,
2/15/2019 21:15,88.65,64.47,236.58,0,60,0,0,64.47,88.65,55,80,70,
2/15/2019 21:30,89.35,64.26,249.63,0,60,0,0,64.26,89.35,55,80,70,
2/15/2019 21:45,89.2,64.19,246.69,0,60,0,0,64.2,89.2,55,80,70,
2/15/2019 22:00,88.82,63.53,241.81,0,59,0,0,63.53,88.82,55,80,70,
2/15/2019 22:15,96.29,59.65,0,0,59,0,0,59.65,96.28,55,80,70,
2/15/2019 22:30,98.32,57.86,0,0,60,0,0,57.86,98.32,55,80,70,
2/15/2019 22:45,99.47,56.99,0,0,59,0,0,56.99,99.47,55,80,70,
2/15/2019 23:00,100.17,56.11,0,0,59,0,0,56.11,100.17,55,80,70,
2/15/2019 23:15,100.87,56.21,0,0,59,0,0,56.21,100.87,55,80,70,
2/15/2019 23:30,101.31,55.85,0,0,60,0,0,55.85,101.31,55,80,70,
2/15/2019 23:45,101.82,56.06,0,0,60,0,0,56.06,101.82,55,80,70,
2/16/2019 00:00,101.18,55.44,0,0,59,0,0,55.44,101.18,55,80,70,
2/16/2019 00:15,92.39,57.83,0,0,60,0,0,57.83,92.38,55,80,70,
2/16/2019 00:30,99.28,55.16,0,0,60,0,0,55.16,99.27,55,80,70,
2/16/2019 00:45,95.66,56.96,0,0,60,0,0,56.96,95.66,55,80,70,
2/16/2019 01:00,99.43,55.52,0,0,59,0,0,55.52,99.43,55,80,70,
2/16/2019 01:15,98.22,58.63,0,0,59,0,0,58.63,98.21,55,80,70,
2/16/2019 01:30,99.09,55.78,0,0,60,0,0,55.78,99.09,55,80,70,
2/16/2019 01:45,92.57,60.15,0,0,60,0,0,60.15,92.57,55,80,70,
2/16/2019 02:00,98.91,55.49,0,0,59,0,0,55.49,98.91,55,80,70,
2/16/2019 02:15,90.93,58.07,0,0,59,0,0,58.07,90.93,55,80,70,
2/16/2019 02:30,89.56,59.2,0,0,60,0,0,59.2,89.56,55,80,70,
2/16/2019 02:45,98.06,54.97,0,59,59,0,0,54.97,98.06,55,80,70,
2/16/2019 03:00,97.15,55.39,0,0,59,0,0,55.39,97.15,55,80,70,
2/16/2019 03:15,94.2,56.48,0,0,60,0,0,56.48,94.2,55,80,70,
2/16/2019 03:30,90.1,57.33,0,0,60,0,0,57.33,90.1,55,80,70,
2/16/2019 03:45,90.13,56.37,0,0,58,0,0,56.38,90.13,55,80,70,
2/16/2019 04:00,92.53,55.78,0,0,60,0,0,55.78,92.53,55,80,70,
2/16/2019 04:15,92.54,56.01,0,0,60,0,0,56.02,92.54,55,80,70,
2/16/2019 04:30,91.35,55.46,0,0,59,0,0,55.46,91.35,55,80,70,
2/16/2019 04:45,92,54.43,0,59,60,0,0,54.43,92,55,80,70,
2/16/2019 05:00,85.9,59.69,0,0,60,0,0,59.7,85.9,55,80,70,
2/16/2019 05:15,85.15,57.17,0,0,60,0,0,57.17,85.15,55,80,70,
2/16/2019 05:30,88.88,54.83,0,26,60,0,0,54.83,88.88,55,80,70,
2/16/2019 05:45,87.69,58.67,0,0,60,0,0,58.67,87.69,55,80,70,
2/16/2019 06:00,83.56,57.83,0,0,59,0,0,57.83,83.56,55,80,70,
2/16/2019 06:15,89.21,56.15,241.53,0,60,0,0,56.15,89.21,55,80,70,
2/16/2019 06:30,89.15,56.34,235.8,0,59,0,0,56.34,89.15,55,80,70,
2/16/2019 06:45,89.06,56.48,238.66,0,60,0,0,56.48,89.06,56.49,80,65.03,
2/16/2019 07:00,85.17,58.63,236.94,0,60,0,0,58.63,85.17,58,80,60,
2/16/2019 07:15,84.49,59.57,235.84,0,59,0,0,59.57,84.48,58,80,60,
2/16/2019 07:30,80.94,62.77,238.78,0,59,0,0,62.77,80.94,58,80,60,
2/16/2019 07:45,87.28,58.16,242.33,0,60,0,0,58.16,87.28,58,80,60,
2/16/2019 08:00,84.48,59.3,264.39,0,60,0,0,59.3,84.47,58,80,60,
2/16/2019 08:15,84.8,59.06,297.21,0,60,0,0,59.06,84.8,58,80,60,
2/16/2019 08:30,84.55,60.51,318.2,39,59,0,0,60.51,84.55,61.44,80,57.54,
2/16/2019 08:45,76.11,66.91,385.26,0,60,0,0,66.91,76.11,65,80,55,
2/16/2019 09:00,72.75,68.37,456.36,0,59,0,0,68.37,72.75,65,80,55,
2/16/2019 09:15,67.2,71.56,535.12,0,60,0,0,71.56,67.2,65,80,55,
2/16/2019 09:30,64.77,74.16,587.95,0,60,0,0,74.16,64.77,65,80,55,
2/16/2019 09:45,63.51,75.52,617.78,0,60,0,0,75.52,63.51,65,80,55,
2/16/2019 10:00,59.55,76.93,619.03,0,60,0,0,76.93,59.55,65,80,55,
2/16/2019 10:15,54.95,76.94,670.68,0,60,0,0,76.94,54.95,65,80,55,
2/16/2019 10:30,53.74,78.77,702.44,0,60,0,0,78.78,53.74,65,80,55,
2/16/2019 10:45,52.25,76.4,485.85,0,59,0,0,76.4,52.25,65,80,55,
2/16/2019 11:00,53.79,76.26,525.48,0,59,0,0,76.26,53.79,65,80,55,
2/16/2019 11:15,53.38,75.7,547.33,0,59,0,0,75.7,53.38,65,80,55,
2/16/2019 11:30,53.15,76.95,503.34,0,60,0,0,76.95,53.15,65,80,55,
2/16/2019 11:45,51.96,78,452.7,0,59,0,0,78,51.96,65,80,55,
2/16/2019 12:00,53,79.84,631.96,0,60,0,0,79.84,53,65,80,55,
2/16/2019 12:15,52.86,78.45,643.92,0,60,0,0,78.45,52.86,65,80,55,
2/16/2019 12:30,51.05,79.13,564.48,0,59,0,0,79.13,51.04,65,80,55,
2/16/2019 12:45,49.42,81.34,507.96,0,60,0,0,81.34,49.42,65,80,55,
2/16/2019 13:00,49.91,81.08,563.94,0,59,0,0,81.08,49.91,65,80,55,
2/16/2019 13:15,47.23,76.95,667.77,0,59,0,0,76.95,47.23,65,80,55,
2/16/2019 13:30,45.17,81.23,662.4,0,59,0,0,81.23,45.17,65,80,55,
2/16/2019 13:45,48.46,80.21,691.96,0,60,0,0,80.21,48.46,65,80,55,
2/16/2019 14:00,50.77,78.41,739.39,0,60,0,0,78.41,50.77,65,80,55,
2/16/2019 14:15,48.88,79.96,502.68,0,59,0,0,79.96,48.87,65,80,55,
2/16/2019 14:30,48.34,80.97,471.38,0,60,0,0,80.97,48.34,65,80,55,
2/16/2019 14:45,41.85,77.12,500.93,0,60,0,2,77.12,41.85,65,80,55,
2/16/2019 15:00,48.31,78,687.37,0,60,0,0,78,48.31,65,80,55,
2/16/2019 15:15,48.32,80.22,522.42,0,60,0,0,80.22,48.32,65,80,55,
2/16/2019 15:30,49.53,79.74,481.1,0,60,0,0,79.74,49.53,65,80,55,
2/16/2019 15:45,52.23,78.74,440.1,0,60,0,0,78.74,52.23,65,80,55,
2/16/2019 16:00,53.11,77.6,404.25,0,59,0,0,77.6,53.11,65,80,55,
2/16/2019 16:15,52.45,77.54,629.26,0,59,0,0,77.54,52.45,65,80,55,
2/16/2019 16:30,47.34,77.78,155.74,0,60,0,0,77.78,47.34,65,80,55,
2/16/2019 16:45,59,71.05,246.19,0,60,0,0,71.05,59,65,80,55,
2/16/2019 17:00,64.98,68.77,125.01,0,60,0,0,68.77,64.98,65,80,55,
2/16/2019 17:15,67.61,65.36,86.63,0,58,0,0,65.36,67.61,65,80,55,
2/16/2019 17:30,68.76,65.97,47.43,59,59,0,0,65.97,68.76,65,80,55,
2/16/2019 17:45,63.83,64.87,34.01,7,59,0,0,64.87,63.83,65,80,55,
2/16/2019 18:00,65.16,68.78,19.23,0,60,0,0,68.78,65.15,65,80,55,
2/16/2019 18:15,71.31,63.87,5.64,59,59,0,0,63.87,71.31,64.97,80,55.04,
2/16/2019 18:30,74.19,65.64,0.01,0,59,0,0,65.64,74.19,62,80,60,
2/16/2019 18:45,72.5,60.51,0.01,59,60,0,0,60.52,72.49,62,80,60,
2/16/2019 19:00,65.28,63.33,0.01,0,60,0,0,63.33,65.28,62,80,60,
2/16/2019 19:15,73.71,62.74,0,60,60,0,0,62.74,73.71,62,80,60,
2/16/2019 19:30,68.88,63.73,0,0,57,0,0,63.73,68.88,62,80,60,
2/16/2019 19:45,77.4,62.68,0,55,55,0,0,62.69,77.4,62,80,60,
2/16/2019 20:00,73.91,62.6,0,0,55,0,0,62.6,73.91,62,80,60,
2/16/2019 20:15,76.44,63.96,0,23,60,0,0,63.96,76.44,61.94,80,60.08,
2/16/2019 20:30,84.28,55.98,0,0,60,0,0,55.98,84.28,55,80,70,
2/16/2019 20:45,83.78,54.83,0,60,60,0,0,54.83,83.78,55,80,70,
2/16/2019 21:00,81.99,58.83,0.01,0,55,0,0,58.83,81.99,55,80,70,
2/16/2019 21:15,78.24,55.39,0.01,0,56,0,0,55.4,78.24,55,80,70,
2/16/2019 21:30,79.64,57.23,0.01,24,60,0,0,57.23,79.64,55,80,70,
2/16/2019 21:45,76.36,58.26,0,0,60,0,0,58.26,76.36,55,80,70,
2/16/2019 22:00,82.14,55.05,0,0,55,0,0,55.05,82.14,55,80,70,
2/16/2019 22:15,79.3,57.78,0,0,56,0,0,57.78,79.29,55,80,70,
2/16/2019 22:30,73.61,55.3,0,0,60,0,0,55.3,73.61,55,80,70,
2/16/2019 22:45,74.27,59.01,0,0,60,0,0,59.01,74.27,55,80,70,
2/16/2019 23:00,76.69,54.56,0.01,43,56,0,0,54.56,76.69,55,80,70,
2/16/2019 23:15,68.52,59.02,0.01,0,60,0,0,59.03,68.51,55,80,70,
2/16/2019 23:30,78.47,54.26,0.01,42,56,0,0,54.26,78.47,55,80,70,
2/16/2019 23:45,79.52,58.26,0.01,0,60,0,0,58.27,79.52,55,80,70,
2/17/2019 00:00,75.82,53.83,0.01,60,60,0,0,53.83,75.82,55,80,70,
2/17/2019 00:15,67.94,58.39,0,0,57,0,0,58.39,67.94,55,80,70,
2/17/2019 00:30,74.18,56.43,0,45,60,0,0,56.43,74.18,55,80,70,
2/17/2019 00:45,72.22,55.79,0,0,60,0,0,55.8,72.22,55,80,70,
2/17/2019 01:00,75.09,57.8,0,0,60,0,0,57.8,75.09,55,80,70,
2/17/2019 01:15,76.86,54.68,0,16,57,0,0,54.68,76.86,55,80,70,
2/17/2019 01:30,74.35,58.95,0,0,56,0,0,58.95,74.35,55,80,70,
2/17/2019 01:45,77.16,53.44,0,60,60,0,0,53.44,77.15,55,80,70,
2/17/2019 02:00,71.87,58.83,0,0,59,0,0,58.83,71.86,55,80,70,
2/17/2019 02:15,79.38,53.76,0,60,60,0,0,53.76,79.38,55,80,70,
2/17/2019 02:30,70.76,56.65,0,0,58,0,0,56.65,70.76,55,80,70,
2/17/2019 02:45,77.73,57.2,0,13,59,0,0,57.2,77.73,55,80,70,
2/17/2019 03:00,75.76,56.04,0,0,59,0,0,56.04,75.76,55,80,70,
2/17/2019 03:15,80.04,57.25,0,13,56,0,0,57.25,80.04,55,80,70,
2/17/2019 03:30,78.16,55.62,0,0,60,0,0,55.62,78.16,55,80,70,
2/17/2019 03:45,78.69,58.27,0,0,60,0,0,58.27,78.69,55,80,70,
2/17/2019 04:00,78.77,54.89,0,10,60,0,0,54.89,78.76,55,80,70,
2/17/2019 04:15,78.08,58.53,0,0,60,0,0,58.53,78.08,55,80,70,
2/17/2019 04:30,79.92,54.53,0,43,60,0,0,54.53,79.91,55,80,70,
2/17/2019 04:45,75.43,59.1,0,0,60,0,0,59.1,75.42,55,80,70,
2/17/2019 05:00,82.57,53.78,0.01,56,56,0,0,53.79,82.57,55,80,70,
