Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
2/17/2019 05:15,75.46,57.39,0,0,60,0,0,57.39,75.46,55,80,70,
2/17/2019 05:30,82.55,56.38,0,45,60,0,0,56.38,82.55,55,80,70,
2/17/2019 05:45,78,55.72,0,0,60,0,0,55.72,78,55,80,70,
2/17/2019 06:00,80.27,58.12,0,0,60,0,0,58.13,80.27,55,80,70,
2/17/2019 06:15,75.89,57.64,236.54,0,56,0,0,57.64,75.89,55,80,70,
2/17/2019 06:30,76.23,57.48,236.95,0,60,0,0,57.49,76.23,55,80,70,
2/17/2019 06:45,77.24,57.19,240.06,0,55,0,0,57.19,77.24,56.76,80,64.14,
2/17/2019 07:00,77.25,58.95,243.68,60,60,0,0,58.95,77.25,58,80,60,
2/17/2019 07:15,72.34,59.78,233.01,0,56,0,0,59.78,72.34,58,80,60,
2/17/2019 07:30,78,59.52,252.1,51,57,0,0,59.52,77.99,58,80,60,
2/17/2019 07:45,71.34,60.54,249.23,0,57,0,0,60.54,71.34,58,80,60,
2/17/2019 08:00,76.77,58.87,281.05,0,60,0,0,58.87,76.77,58,80,60,
2/17/2019 08:15,74.52,60.77,323.01,0,60,0,0,60.77,74.52,58,80,60,
2/17/2019 08:30,73.03,62.36,383.29,0,55,0,0,62.36,73.02,62.1,80,57.07,
2/17/2019 08:45,67.99,66.6,428.3,0,56,0,0,66.6,67.99,65,80,55,
2/17/2019 09:00,69.16,67.83,491.46,0,60,0,0,67.83,69.16,65,80,55,
2/17/2019 09:15,65.75,69.47,528.98,0,56,0,0,69.47,65.75,65,80,55,
2/17/2019 09:30,64.99,72.67,578.45,0,60,0,0,72.67,64.98,65,80,55,
2/17/2019 09:45,63.19,74.31,632.73,0,60,0,0,74.31,63.19,65,80,55,
2/17/2019 10:00,60.49,75.97,617.66,0,57,0,0,75.97,60.49,65,80,55,
2/17/2019 10:15,60.01,77.69,668.32,0,58,0,0,77.69,60.01,65,80,55,
2/17/2019 10:30,58.91,79.35,723.21,0,58,0,0,79.35,58.91,65,80,55,
2/17/2019 10:45,59.12,77.57,499.88,0,58,0,0,77.57,59.12,65,80,55,
2/17/2019 11:00,59.38,77.98,534,0,60,0,0,77.98,59.38,65,80,55,
2/17/2019 11:15,62.06,78.15,546.67,0,60,0,0,78.15,62.06,65,80,55,
2/17/2019 11:30,59.92,79.7,511.17,0,60,0,0,79.7,59.92,65,80,55,
2/17/2019 11:45,57.31,81.72,456.77,0,60,0,0,81.72,57.31,65,80,55,
2/17/2019 12:00,43.8,75.87,636.17,0,60,12,13,74.76,42.91,65,80,55,
2/17/2019 12:15,56.05,80.3,615.49,0,56,0,0,80.3,56.05,65,80,55,
2/17/2019 12:30,55.48,81.65,575.13,0,56,0,0,81.65,55.48,65,80,55,
2/17/2019 12:45,52.17,80.32,492.87,0,60,0,0,80.32,52.17,65,80,55,
2/17/2019 13:00,43.22,75.36,564.94,0,60,0,0,75.36,43.22,65,80,55,
2/17/2019 13:15,49.04,82.16,586.06,0,60,16,3,82.17,49.04,65,80,55,
2/17/2019 13:30,48.63,81.75,605.05,0,60,0,0,81.75,48.63,65,80,55,
2/17/2019 13:45,47.95,81.75,627.62,0,60,0,0,81.75,47.95,65,80,55,
2/17/2019 14:00,49.66,81.12,628.18,0,56,0,0,81.12,49.66,65,80,55,
2/17/2019 14:15,48.92,81.03,587.63,0,60,0,0,81.03,48.92,65,80,55,
2/17/2019 14:30,45.87,78.89,464.98,0,60,0,0,78.89,45.87,65,80,55,
2/17/2019 14:45,40.82,71.69,424.27,0,0,0,31,71.69,40.82,65,80,55,
2/17/2019 15:00,48.84,81.01,525.03,0,56,0,0,81.01,48.84,65,80,55,
2/17/2019 15:15,48.02,80.69,516.53,0,60,0,0,80.69,48.02,65,80,55,
2/17/2019 15:30,46.11,75.74,486.86,0,56,0,0,75.74,46.11,65,80,55,
2/17/2019 15:45,49.86,80.99,443.16,0,60,0,0,80.99,49.86,65,80,55,
2/17/2019 16:00,58.72,75.44,392.25,0,57,0,0,75.44,58.72,65,80,55,
2/17/2019 16:15,59.8,75.22,404.68,0,60,0,0,75.22,59.79,65,80,55,
2/17/2019 16:30,64.13,72.65,489.66,0,60,0,0,72.65,64.13,65,80,55,
2/17/2019 16:45,59.21,74.49,281.41,0,60,0,0,74.49,59.21,65,80,55,
2/17/2019 17:00,66.7,69.81,147.55,0,55,0,0,69.81,66.69,65,80,55,
2/17/2019 17:15,69.19,69.11,55.91,0,58,0,0,69.11,69.19,65,80,55,
2/17/2019 17:30,70.11,65.23,72.57,0,58,0,0,65.23,70.11,65,80,55,
2/17/2019 17:45,66.4,68.89,40.26,0,60,0,0,68.89,66.39,65,80,55,
2/17/2019 18:00,73,64.54,21.01,57,57,0,0,64.54,73,65,80,55,
2/17/2019 18:15,70.81,63.55,6.02,60,60,0,0,63.56,70.82,65,80,55,
2/17/2019 18:30,74.07,65.34,0,0,60,0,0,65.34,74.07,62,80,60,
2/17/2019 18:45,75.48,61.34,0.01,55,55,0,0,61.34,75.48,62,80,60,
2/17/2019 19:00,70.11,64.71,0,0,60,0,0,64.72,70.11,62,80,60,
2/17/2019 19:15,76.23,63.29,0,46,57,0,0,63.29,76.23,62,80,60,
2/17/2019 19:30,74.28,61.04,0,60,60,0,0,61.04,74.28,62,80,60,
2/17/2019 19:45,70.03,64.67,0,0,60,0,0,64.68,70.03,62,80,60,
2/17/2019 20:00,74.22,64.36,0.01,12,60,0,0,64.36,74.22,62,80,60,
2/17/2019 20:15,75.88,60.31,0.01,56,56,0,0,60.31,75.88,62,80,60,
2/17/2019 20:30,83.97,57.39,0,0,60,0,0,57.39,83.97,55,80,70,
2/17/2019 20:45,86.8,58.57,0,0,60,0,0,58.57,86.8,55,80,70,
2/17/2019 21:00,90.24,55.04,0,60,60,0,0,55.04,90.24,55,80,70,
2/17/2019 21:15,90.01,54.88,0,48,60,0,0,54.88,90.01,55,80,70,
2/17/2019 21:30,90.04,54.84,0.01,56,56,0,0,54.84,90.04,55,80,70,
2/17/2019 21:45,88.12,57.64,0,12,60,0,0,57.65,88.12,55,80,70,
2/17/2019 22:00,81.17,59.99,0,0,60,0,0,59.99,81.17,55,80,70,
2/17/2019 22:15,81.16,59.2,0,0,56,0,0,59.21,81.16,55,80,70,
2/17/2019 22:30,82.02,57.88,0,0,60,0,0,57.88,82.02,55,80,70,
2/17/2019 22:45,83.43,57.32,0,0,55,0,0,57.32,83.43,55,80,70,
2/17/2019 23:00,85.57,56.67,0,0,60,0,0,56.67,85.57,55,80,70,
2/17/2019 23:15,85.71,56.5,0,0,60,0,0,56.5,85.71,55,80,70,
2/17/2019 23:30,87.32,55.55,0.01,0,60,0,0,55.55,87.32,55,80,70,
2/17/2019 23:45,89.41,55.21,0.01,0,60,0,0,55.21,89.41,55,80,70,
2/18/2019 00:00,91.02,54.88,0.01,57,60,0,0,54.89,91.02,55,80,70,
2/18/2019 00:15,89.67,57.68,0.01,19,60,0,0,57.68,89.67,55,80,70,
2/18/2019 00:30,83.57,59.68,0.01,0,58,0,0,59.68,83.57,55,80,70,
2/18/2019 00:45,82.59,58.77,0.01,0,59,0,0,58.77,82.59,55,80,70,
2/18/2019 01:00,85.49,56.98,0.01,0,60,0,0,56.98,85.49,55,80,70,
2/18/2019 01:15,87.4,55.95,0.01,0,59,0,0,55.95,87.4,55,80,70,
2/18/2019 01:30,90.11,55.07,0.01,0,60,0,0,55.07,90.1,55,80,70,
2/18/2019 01:45,91.87,54.88,0.01,59,60,0,0,54.88,91.87,55,80,70,
2/18/2019 02:00,88.12,58.59,0.01,0,60,0,0,58.59,88.12,55,80,70,
2/18/2019 02:15,82.77,59.47,0.01,0,59,0,0,59.47,82.77,55,80,70,
2/18/2019 02:30,83.99,57.49,0.01,0,59,0,0,57.49,83.99,55,80,70,
2/18/2019 02:45,87.13,56.25,0.01,0,59,0,0,56.25,87.12,55,80,70,
2/18/2019 03:00,89.49,55.47,0.01,0,60,0,0,55.48,89.49,55,80,70,
2/18/2019 03:15,91.51,54.91,0.01,50,60,0,0,54.91,91.51,55,80,70,
2/18/2019 03:30,91.9,56.63,0.01,47,60,0,0,56.63,91.9,55,80,70,
2/18/2019 03:45,84.07,59.75,0.01,0,58,0,0,59.75,84.07,55,80,70,
2/18/2019 04:00,83.56,57.34,0.01,0,59,0,0,57.35,83.55,55,80,70,
2/18/2019 04:15,88.53,55.12,0.01,0,59,0,0,55.12,88.54,55,80,70,
2/18/2019 04:30,90.29,56.98,0.01,33,59,0,0,56.98,90.29,55,80,70,
2/18/2019 04:45,82.98,58.39,0.01,0,60,0,0,58.39,82.97,55,80,70,
2/18/2019 05:00,87.84,55.43,0.01,0,60,0,0,55.43,87.84,55,80,70,
2/18/2019 05:15,90.79,54.51,0.01,58,58,0,0,54.52,90.79,55,80,70,
2/18/2019 05:30,85.61,59.21,0.01,0,60,0,0,59.21,85.61,55,80,70,
2/18/2019 05:45,84.2,57.7,0.01,0,60,0,0,57.7,84.2,55,80,70,
2/18/2019 06:00,88.62,55.42,0.01,0,59,0,0,55.42,88.62,55,80,70,
2/18/2019 06:15,86.84,57.63,239.58,0,59,0,0,57.64,86.84,55,80,70,
2/18/2019 06:30,88.37,57.04,233.39,0,59,0,0,57.05,88.37,55,80,70,
2/18/2019 06:45,89.05,56.77,236.71,60,60,0,0,56.77,89.05,57.4,80,62,
2/18/2019 07:00,86.71,58.39,239.74,0,59,0,0,58.39,86.71,58,80,60,
2/18/2019 07:15,84,59.51,236.91,0,60,0,0,59.51,84,58,80,60,
2/18/2019 07:30,83.98,62.08,244.74,0,60,0,0,62.08,83.98,58,80,60,
2/18/2019 07:45,87.35,58.22,237.76,0,58,0,0,58.23,87.35,58,80,60,
2/18/2019 08:00,83.84,59.09,246.54,0,59,0,0,59.09,83.84,58,80,60,
2/18/2019 08:15,79.63,62.67,252.1,0,60,0,0,62.67,79.62,58,80,60,
2/18/2019 08:30,75.26,65.75,250.61,0,58,0,0,65.75,75.26,63.58,80,56.02,
2/18/2019 08:45,77.36,67.13,263.48,8,60,0,0,67.13,77.36,65,80,55,
2/18/2019 09:00,78.05,64.04,267.93,60,60,0,0,64.04,78.05,65,80,55,
2/18/2019 09:15,74.23,65.4,273.67,0,60,0,0,65.41,74.23,65,80,55,
2/18/2019 09:30,73.34,68.62,277.15,0,60,0,0,68.62,73.33,65,80,55,
2/18/2019 09:45,78.2,65.26,276.51,60,60,0,0,65.26,78.2,65,80,55,
2/18/2019 10:00,75.79,65.65,274.78,0,60,0,0,65.65,75.78,65,80,55,
2/18/2019 10:15,73.2,68.61,288.55,0,58,0,0,68.62,73.2,65,80,55,
2/18/2019 10:30,77.53,65.96,311.79,59,59,0,0,65.96,77.53,65,80,55,
2/18/2019 10:45,75.22,64.9,293.89,16,59,0,0,64.9,75.22,65,80,55,
2/18/2019 11:00,71.28,68.47,342.91,0,60,0,0,68.47,71.28,65,80,55,
2/18/2019 11:15,77.68,64.58,333.3,59,59,0,0,64.58,77.68,65,80,55,
2/18/2019 11:30,71.99,68.17,367.27,0,59,0,0,68.17,71.99,65,80,55,
2/18/2019 11:45,76.46,65.75,389.85,0,59,0,0,65.75,76.46,65,80,55,
2/18/2019 12:00,77.77,64.72,370.78,59,59,0,0,64.72,77.77,65,80,55,
2/18/2019 12:15,78.2,66.73,403.84,39,60,0,0,66.73,78.2,65,80,55,
2/18/2019 12:30,72.43,69.3,370.22,0,60,0,0,69.3,72.42,65,80,55,
2/18/2019 12:45,74.53,66.55,353.12,0,60,0,0,66.55,74.53,65,80,55,
2/18/2019 13:00,77.93,64.96,366.03,15,59,0,0,64.96,77.92,65,80,55,
2/18/2019 13:15,71.92,68.81,343.59,0,60,0,0,68.81,71.92,65,80,55,
2/18/2019 13:30,74,65.11,351.3,0,60,0,0,65.11,73.99,65,80,55,
2/18/2019 13:45,76.64,67.65,401.49,12,60,0,0,67.65,76.64,65,80,55,
2/18/2019 14:00,72.93,68.07,376.54,0,60,0,0,68.07,72.93,65,80,55,
2/18/2019 14:15,74.47,65.71,366.43,0,60,0,0,65.71,74.47,65,80,55,
2/18/2019 14:30,75.6,65.3,373.13,0,59,0,0,65.3,75.59,65,80,55,
2/18/2019 14:45,78.87,65.12,372.32,0,60,0,0,65.12,78.87,65,80,55,
2/18/2019 15:00,77.68,66.94,351.31,34,59,0,0,66.95,77.68,65,80,55,
2/18/2019 15:15,71.02,68.27,357.28,0,59,0,0,68.27,71.02,65,80,55,
2/18/2019 15:30,70.52,66.69,348.21,0,59,0,0,66.69,70.52,65,80,55,
2/18/2019 15:45,75.84,64.87,348.04,59,59,0,0,64.87,75.84,65,80,55,
2/18/2019 16:00,75.21,68.42,364.78,0,59,0,0,68.42,75.21,65,80,55,
2/18/2019 16:15,70.18,68.11,355.61,0,59,0,0,68.11,70.18,65,80,55,
2/18/2019 16:30,73.49,65.93,341.64,0,60,0,0,65.93,73.49,65,80,55,
2/18/2019 16:45,75.55,65.41,338.16,0,60,0,0,65.41,75.55,65,80,55,
2/18/2019 17:00,76.95,65.18,311.59,58,58,0,0,65.18,76.95,65,80,55,
2/18/2019 17:15,72.92,67.94,294.52,0,59,0,0,67.94,72.92,65,80,55,
2/18/2019 17:30,76.87,64.61,267.5,58,59,0,0,64.61,76.87,65,80,55,
2/18/2019 17:45,71.84,68.11,257.65,0,60,0,0,68.11,71.84,65,80,55,
2/18/2019 18:00,75.59,64.36,242.56,60,60,0,0,64.37,75.59,65,80,55,
2/18/2019 18:15,70.48,66.71,247.93,0,59,0,0,66.71,70.48,65,80,55,
2/18/2019 18:30,77.6,63.49,246.5,0,59,0,0,63.5,77.59,62,80,60,
2/18/2019 18:45,77.06,63.61,242.13,0,59,0,0,63.61,77.06,62,80,60,
2/18/2019 19:00,77.9,62.95,245.51,0,60,0,0,62.95,77.9,62,80,60,
2/18/2019 19:15,79.78,62.62,244.18,0,60,0,0,62.63,79.78,62,80,60,
2/18/2019 19:30,80.56,62.21,237.7,0,59,0,0,62.22,80.55,62,80,60,
2/18/2019 19:45,81.29,61.94,236.49,60,60,0,0,61.94,81.29,62,80,60,
2/18/2019 20:00,74.34,66.11,247.8,0,59,0,0,66.11,74.34,62,80,60,
2/18/2019 20:15,74.24,62.93,240.1,0,59,0,0,62.94,74.24,62,80,60,
2/18/2019 20:30,78.57,60.24,236.96,0,60,0,0,60.24,78.56,55,80,70,
2/18/2019 20:45,81.12,57.03,234.49,0,59,0,0,57.03,81.12,55,80,70,
2/18/2019 21:00,80.98,57.13,237.17,21,58,0,0,57.13,80.98,55,80,70,
2/18/2019 21:15,72.12,56.56,239.23,0,60,0,0,56.56,72.11,55,80,70,
2/18/2019 21:30,76.47,54.62,243.98,47,59,0,0,54.62,76.47,55,80,70,
2/18/2019 21:45,66.54,58.8,237.94,0,59,0,0,58.8,66.54,55,80,70,
2/18/2019 22:00,74.67,54.82,230.99,59,59,0,0,54.82,74.67,55,80,70,
2/18/2019 22:15,75.8,53.16,0.01,59,59,0,0,53.16,75.8,55,80,70,
2/18/2019 22:30,69.69,54.48,0.01,15,60,0,0,54.48,69.69,55,80,70,
2/18/2019 22:45,66.71,56.46,0.01,0,59,0,0,56.46,66.71,55,80,70,
2/18/2019 23:00,73.23,57.26,0.01,0,60,0,0,57.26,73.23,55,80,70,
2/18/2019 23:15,73.78,53.44,0.01,60,60,0,0,53.44,73.78,55,80,70,
2/18/2019 23:30,66.06,55.92,0.01,0,59,0,0,55.92,66.06,55,80,70,
2/18/2019 23:45,71.89,56.41,0.01,41,59,0,0,56.41,71.89,55,80,70,
2/19/2019 00:00,73.49,53.02,0.01,59,59,0,0,53.02,73.48,55,80,70,
2/19/2019 00:15,69.54,57.44,0.01,0,59,0,0,57.44,69.54,55,80,70,
2/19/2019 00:30,75.71,55.58,0.01,59,60,0,0,55.59,75.71,55,80,70,
2/19/2019 00:45,72.63,54.07,0.01,42,58,0,0,54.08,72.63,55,80,70,
2/19/2019 01:00,69.23,58.06,0.01,0,60,0,0,58.06,69.23,55,80,70,
2/19/2019 01:15,75.35,54.54,0.01,59,59,0,0,54.54,75.35,55,80,70,
2/19/2019 01:30,68.48,53.95,0.01,31,59,0,0,53.96,68.48,55,80,70,
2/19/2019 01:45,67.06,57.77,0.01,0,59,0,0,57.77,67.06,55,80,70,
2/19/2019 02:00,69.12,55.29,0.01,59,59,0,0,55.29,69.12,55,80,70,
2/19/2019 02:15,69.38,52.18,0.01,60,60,0,0,52.19,69.38,55,80,70,
2/19/2019 02:30,62.87,56.09,0.01,0,59,0,0,56.09,62.87,55,80,70,
2/19/2019 02:45,69.46,56.7,0.01,27,59,0,0,56.7,69.46,55,80,70,
2/19/2019 03:00,73.62,52.82,0.01,60,60,0,0,52.82,73.62,55,80,70,
2/19/2019 03:15,67.25,57.61,0.01,0,56,0,0,57.61,67.25,55,80,70,
2/19/2019 03:30,70.75,55.73,0.01,60,60,0,0,55.73,70.75,55,80,70,
2/19/2019 03:45,70.91,52.52,0.01,60,60,0,0,52.52,70.91,55,80,70,
2/19/2019 04:00,66.49,57.14,0,0,57,0,0,57.14,66.48,55,80,70,
2/19/2019 04:15,71.1,56.66,0.01,51,60,0,0,56.66,71.09,55,80,70,
2/19/2019 04:30,70.8,52.26,0.01,60,60,0,0,52.26,70.8,55,80,70,
2/19/2019 04:45,65.12,58.33,0.01,0,56,0,0,58.33,65.12,55,80,70,
2/19/2019 05:00,73.38,54.64,0.01,60,60,0,0,54.64,73.38,55,80,70,
2/19/2019 05:15,68.86,53.18,0.01,60,60,0,0,53.19,68.86,55,80,70,
2/19/2019 05:30,64.46,58.03,0.01,0,60,0,0,58.03,64.46,55,80,70,
2/19/2019 05:45,70.15,55.85,0,56,56,0,0,55.85,70.15,55,80,70,
2/19/2019 06:00,68.87,53.84,0,37,55,0,0,53.84,68.87,55,80,70,
2/19/2019 06:15,67.42,59.29,231.56,0,59,0,0,59.29,67.42,55,80,70,
2/19/2019 06:30,73.2,54.15,240.36,58,58,0,0,54.15,73.2,55,80,70,
2/19/2019 06:45,64.27,59.37,230.32,0,57,0,0,59.37,64.27,57.69,80,61.04,
2/19/2019 07:00,70.25,60.32,241.82,0,58,0,0,60.32,70.25,58,80,60,
2/19/2019 07:15,71.27,57.29,231.68,58,58,0,0,57.29,71.27,58,80,60,
2/19/2019 07:30,66.9,57.81,241.98,10,60,0,0,57.81,66.9,58,80,60,
2/19/2019 07:45,68.17,61.7,254.14,0,57,0,0,61.7,68.17,58,80,60,
2/19/2019 08:00,73.06,57.55,279.62,60,60,0,0,57.55,73.06,58,80,60,
2/19/2019 08:15,70.3,63.27,337.18,0,57,0,0,63.27,70.3,58,80,60,
2/19/2019 08:30,63.14,68.18,405.45,0,57,0,0,68.18,63.14,64.26,80,55.53,
2/19/2019 08:45,63.48,65.57,425.24,0,60,0,0,65.57,63.48,65,80,55,
2/19/2019 09:00,62.38,64.9,501.83,60,60,0,0,64.9,62.38,65,80,55,
2/19/2019 09:15,63.24,66.02,519.36,0,60,0,0,66.02,63.24,65,80,55,
2/19/2019 09:30,62.17,66.6,586.95,0,60,0,0,66.6,62.17,65,80,55,
2/19/2019 09:45,61.97,67.88,641.38,0,60,0,0,67.88,61.97,65,80,55,
2/19/2019 10:00,60.18,69.87,636.41,0,60,0,0,69.88,60.18,65,80,55,
2/19/2019 10:15,59.97,69.38,677.4,0,60,0,0,69.38,59.97,65,80,55,
2/19/2019 10:30,58.75,70.16,699.05,0,60,0,0,70.16,58.75,65,80,55,
2/19/2019 10:45,56.13,73.66,484.95,0,56,0,0,73.66,56.13,65,80,55,
2/19/2019 11:00,59.11,70.36,520.26,0,58,0,0,70.36,59.11,65,80,55,
2/19/2019 11:15,60.92,68.88,510.47,0,60,0,0,68.88,60.92,65,80,55,
2/19/2019 11:30,57.96,69.37,442.22,0,56,0,0,69.38,57.96,65,80,55,
2/19/2019 11:45,56.15,70.14,492.28,0,60,0,0,70.15,56.15,65,80,55,
2/19/2019 12:00,57.97,70.59,670.22,0,60,0,0,70.59,57.97,65,80,55,
2/19/2019 12:15,54.78,68.81,660.86,0,57,0,0,68.81,54.78,65,80,55,
2/19/2019 12:30,56.05,69.95,574.8,0,60,0,0,69.95,56.05,65,80,55,
2/19/2019 12:45,54.53,71.59,514.94,0,60,0,0,71.59,54.53,65,80,55,
2/19/2019 13:00,54.14,73.18,589.79,0,56,0,0,73.18,54.14,65,80,55,
2/19/2019 13:15,55.17,74.31,622.22,0,60,0,0,74.31,55.17,65,80,55,
2/19/2019 13:30,52.17,74.6,627.34,0,56,0,0,74.6,52.17,65,80,55,
2/19/2019 13:45,56.48,73.4,639.99,0,59,0,0,73.4,56.48,65,80,55,
2/19/2019 14:00,53.61,74.08,646.34,0,56,0,0,74.08,53.61,65,80,55,
2/19/2019 14:15,55.83,75.04,586.38,0,56,0,0,75.05,55.83,65,80,55,
2/19/2019 14:30,54.68,75.81,488.3,0,58,0,0,75.82,54.68,65,80,55,
2/19/2019 14:45,58.69,76.27,420.07,0,58,0,0,76.28,58.68,65,80,55,
2/19/2019 15:00,55.59,76.53,541.35,0,58,0,0,76.54,55.59,65,80,55,
2/19/2019 15:15,56.79,76.61,535.26,0,60,0,0,76.61,56.79,65,80,55,
2/19/2019 15:30,56.3,74.98,490.31,0,58,0,0,74.98,56.3,65,80,55,
2/19/2019 15:45,58.3,73.05,459.81,0,60,0,0,73.06,58.3,65,80,55,
2/19/2019 16:00,58.64,72.15,414.35,0,56,0,0,72.15,58.64,65,80,55,
2/19/2019 16:15,60.99,71.95,372.49,0,56,0,0,71.95,60.99,65,80,55,
2/19/2019 16:30,60.7,69.86,365.44,0,60,0,0,69.86,60.69,65,80,55,
2/19/2019 16:45,60.98,68.56,282.98,0,60,0,0,68.57,60.98,65,80,55,
2/19/2019 17:00,65.42,66.12,149.98,56,60,0,0,66.12,65.42,65,80,55,
2/19/2019 17:15,56.23,68.46,97.11,0,60,0,0,68.46,56.23,65,80,55,
2/19/2019 17:30,63.51,64.28,55.75,60,60,0,0,64.28,63.51,65,80,55,
2/19/2019 17:45,58.51,65.45,35.67,0,60,0,0,65.45,58.51,65,80,55,
2/19/2019 18:00,61.34,66.73,22.43,18,56,0,0,66.74,61.34,65,80,55,
2/19/2019 18:15,63.12,63.4,7.21,60,60,0,0,63.4,63.12,65,80,55,
2/19/2019 18:30,70.38,64.23,0.35,0,60,0,0,64.23,70.38,62,80,60,
2/19/2019 18:45,71.33,60.46,0.01,56,56,0,0,60.46,71.33,62,80,60,
2/19/2019 19:00,67.56,65.45,0.01,0,60,0,0,65.45,67.56,62,80,60,
2/19/2019 19:15,73.47,60.69,0.01,60,60,0,0,60.69,73.46,62,80,60,
2/19/2019 19:30,66.16,64.39,0.01,0,60,0,0,64.39,66.16,62,80,60,
2/19/2019 19:45,73.79,61.63,0.01,52,52,0,0,61.63,73.79,62,80,60,
2/19/2019 20:00,67.51,62.39,0.01,0,60,0,0,62.39,67.51,62,80,60,
2/19/2019 20:15,71.39,63.31,0.01,40,60,0,0,63.32,71.39,62,80,60,
2/19/2019 20:30,73.8,58.31,0.01,0,60,0,0,58.31,73.8,55,80,70,
2/19/2019 20:45,77.91,55.45,0.01,0,60,0,0,55.45,77.91,55,80,70,
2/19/2019 21:00,80.88,56.4,0.01,55,60,0,0,56.4,80.88,55,80,70,
2/19/2019 21:15,75.16,56.6,0.01,0,60,0,0,56.61,75.16,55,80,70,
2/19/2019 21:30,80.53,56.08,0.01,57,60,0,0,56.08,80.53,55,80,70,
2/19/2019 21:45,74.63,56.92,0.01,0,55,0,0,56.92,74.63,55,80,70,
2/19/2019 22:00,80.72,55.41,0.01,60,60,0,0,55.42,80.71,55,80,70,
2/19/2019 22:15,74.39,56.61,0.01,0,58,0,0,56.62,74.38,55,80,70,
2/19/2019 22:30,80,56.12,0.01,53,59,0,0,56.12,80,55,80,70,
2/19/2019 22:45,76.68,55.36,0.01,0,60,0,0,55.37,76.68,55,80,70,
2/19/2019 23:00,77.03,58.11,0.01,0,58,0,0,58.11,77.03,55,80,70,
2/19/2019 23:15,77.41,54.71,0.01,23,60,0,0,54.71,77.41,55,80,70,
2/19/2019 23:30,73.98,58.82,0.01,0,60,0,0,58.82,73.98,55,80,70,
2/19/2019 23:45,79.92,53.97,0.01,58,58,0,0,53.97,79.92,55,80,70,
2/20/2019 00:00,74.09,57.58,0.01,0,60,0,0,57.59,74.09,55,80,70,
2/20/2019 00:15,81,55.17,0.01,60,60,0,0,55.17,81,55,80,70,
2/20/2019 00:30,73.85,56.25,0.01,0,56,0,0,56.26,73.85,55,80,70,
2/20/2019 00:45,74.32,58.54,0.01,0,60,0,0,58.55,74.32,55,80,70,
2/20/2019 01:00,78.08,53.61,0.01,60,60,0,0,53.61,78.08,55,80,70,
2/20/2019 01:15,72.12,56.81,0.01,0,60,0,0,56.81,72.11,55,80,70,
2/20/2019 01:30,75.83,57.52,0.01,13,55,0,0,57.52,75.83,55,80,70,
2/20/2019 01:45,75.87,53.99,0.01,44,60,0,0,53.99,75.87,55,80,70,
2/20/2019 02:00,72.09,58.75,0.01,0,55,0,0,58.75,72.09,55,80,70,
2/20/2019 02:15,77.62,56.18,0.01,56,56,0,0,56.18,77.62,55,80,70,
2/20/2019 02:30,75.25,54.85,0.01,0,60,0,0,54.85,75.25,55,80,70,
2/20/2019 02:45,76.25,57.99,0.01,0,56,0,0,57.99,76.25,55,80,70,
2/20/2019 03:00,79,53.75,0.01,56,56,0,0,53.75,79,55,80,70,
2/20/2019 03:15,73.6,55.8,0.01,0,58,0,0,55.8,73.6,55,80,70,
2/20/2019 03:30,74.62,58.25,0.01,0,60,0,0,58.25,74.62,55,80,70,
2/20/2019 03:45,79.45,54.06,0.01,60,60,0,0,54.06,79.45,55,80,70,
2/20/2019 04:00,72.45,56.54,0.01,0,56,0,0,56.55,72.45,55,80,70,
2/20/2019 04:15,80,55.88,0.01,60,60,0,0,55.88,80,55,80,70,
2/20/2019 04:30,75.16,54.86,0.01,5,57,0,0,54.86,75.16,55,80,70,
2/20/2019 04:45,73.84,58.36,0.01,0,60,0,0,58.36,73.84,55,80,70,
2/20/2019 05:00,79.37,53.74,0.01,60,60,0,0,53.74,79.37,55,80,70,
2/20/2019 05:15,74.74,55.87,0.01,0,55,0,0,55.88,74.74,55,80,70,
2/20/2019 05:30,75.29,57.95,0.01,0,60,0,0,57.95,75.28,55,80,70,
2/20/2019 05:45,80.16,55.65,0.01,56,56,0,0,55.65,80.16,55,80,70,
2/20/2019 06:00,76.66,54.72,0.01,10,60,0,0,54.72,76.66,55,80,70,
2/20/2019 06:15,79.67,55.92,228.78,58,58,0,0,55.93,79.67,55,80,70,
2/20/2019 06:30,75.11,59.37,236.06,0,60,0,0,59.37,75.1,55,80,70,
2/20/2019 06:45,70.16,60.97,238.53,0,58,0,0,60.97,70.16,58,80,60,
2/20/2019 07:00,78.29,58.7,227.24,60,60,0,0,58.7,78.29,58,80,60,
2/20/2019 07:15,76.38,59.01,241.13,0,60,0,0,59.01,76.38,58,80,60,
2/20/2019 07:30,79.67,59.6,235.4,51,56,0,0,59.6,79.66,58,80,60,
2/20/2019 07:45,74.43,59.47,241.34,0,60,0,0,59.47,74.43,58,80,60,
2/20/2019 08:00,78.98,59.78,275.51,34,60,0,0,59.79,78.97,58,80,60,
2/20/2019 08:15,73.39,60.92,314.92,0,60,0,0,60.93,73.38,58,80,60,
2/20/2019 08:30,66.58,65.8,324.56,0,60,0,0,65.81,66.58,65,80,55,
2/20/2019 08:45,68.13,68.61,345.43,0,60,0,0,68.61,68.13,65,80,55,
2/20/2019 09:00,72.95,65.73,380.42,57,57,0,0,65.73,72.95,65,80,55,
2/20/2019 09:15,66.29,69.43,436.14,0,59,0,0,69.43,66.29,65,80,55,
2/20/2019 09:30,74.19,66.3,487.31,0,59,0,0,66.3,74.19,65,80,55,
2/20/2019 09:45,75.2,67.27,541.23,0,60,0,0,67.27,75.2,65,80,55,
2/20/2019 10:00,70.92,70.18,591.18,0,59,0,0,70.19,70.92,65,80,55,
2/20/2019 10:15,69.82,72.11,675.52,0,59,0,0,72.11,69.81,65,80,55,
2/20/2019 10:30,67.82,73.28,631.44,0,60,0,0,73.28,67.82,65,80,55,
2/20/2019 10:45,66.52,74.19,664.84,0,60,0,0,74.19,66.52,65,80,55,
2/20/2019 11:00,67.26,73.53,607.98,0,59,0,0,73.53,67.26,65,80,55,
2/20/2019 11:15,66.67,74.82,653.23,0,59,0,0,74.83,66.67,65,80,55,
2/20/2019 11:30,64.68,76.21,655.73,0,60,0,0,76.21,64.68,65,80,55,
2/20/2019 11:45,63.26,77.7,659.81,0,60,0,0,77.7,63.26,65,80,55,
2/20/2019 12:00,65.43,75.98,414.39,0,60,0,0,75.98,65.43,65,80,55,
2/20/2019 12:15,67.47,74.56,404.15,0,60,0,0,74.56,67.47,65,80,55,
2/20/2019 12:30,67.61,73.73,408.6,0,59,0,0,73.73,67.61,65,80,55,
2/20/2019 12:45,67.02,73.35,383.07,0,60,0,0,73.35,67.02,65,80,55,
2/20/2019 13:00,67.03,73.42,526.09,0,59,0,0,73.43,67.03,65,80,55,
2/20/2019 13:15,65.26,74.01,562.46,0,59,0,0,74.01,65.26,65,80,55,
2/20/2019 13:30,64.31,74.19,548.91,0,59,0,0,74.2,64.31,65,80,55,
2/20/2019 13:45,64.4,73.93,532.89,0,59,0,0,73.93,64.4,65,80,55,
2/20/2019 14:00,66.44,72.31,481.25,0,59,0,0,72.31,66.44,65,80,55,
2/20/2019 14:15,68.99,70.61,444.9,0,60,0,0,70.62,68.99,65,80,55,
2/20/2019 14:30,69.87,69.74,447.37,0,60,0,0,69.74,69.87,65,80,55,
2/20/2019 14:45,70.79,69.05,445.09,0,59,0,0,69.05,70.79,65,80,55,
2/20/2019 15:00,69.5,69.97,494.94,0,60,0,0,69.98,69.5,65,80,55,
2/20/2019 15:15,68.45,70.9,534.24,0,60,0,0,70.91,68.45,65,80,55,
2/20/2019 15:30,67.57,70.95,472.74,0,60,0,0,70.95,67.57,65,80,55,
2/20/2019 15:45,67.64,71.26,491.69,0,59,0,0,71.27,67.64,65,80,55,
2/20/2019 16:00,67.82,70.84,452.84,0,60,0,0,70.84,67.82,65,80,55,
2/20/2019 16:15,70.54,69.22,388.66,0,60,0,0,69.22,70.54,65,80,55,
2/20/2019 16:30,72.78,67.43,359.71,0,59,0,0,67.43,72.78,65,80,55,
2/20/2019 16:45,74.03,66.38,348.19,0,59,0,0,66.38,74.03,65,80,55,
2/20/2019 17:00,75.41,65.55,330.27,0,59,0,0,65.55,75.41,65,80,55,
2/20/2019 17:15,71.07,66.94,306.43,0,59,0,0,66.95,71.07,65,80,55,
2/20/2019 17:30,69.14,67.47,290.47,0,59,0,0,67.47,69.14,65,80,55,
2/20/2019 17:45,73.29,64.48,30.96,42,60,0,0,64.48,73.29,65,80,55,
2/20/2019 18:00,68.53,66.44,14.3,0,60,0,0,66.44,68.53,65,80,55,
2/20/2019 18:15,67.51,68.56,3.22,0,60,0,0,68.56,67.51,65,80,55,
2/20/2019 18:30,78.32,63.13,0.14,58,58,0,0,63.13,78.31,62.31,80,59.48,
2/20/2019 18:45,73.44,63.26,0.01,0,59,0,0,63.26,73.44,62,80,60,
2/20/2019 19:00,72.08,66.4,0.01,0,60,0,0,66.4,72.08,62,80,60,
2/20/2019 19:15,78.81,61.89,0.01,60,60,0,0,61.9,78.81,62,80,60,
2/20/2019 19:30,74.94,61.51,0.01,31,59,0,0,61.51,74.94,62,80,60,
2/20/2019 19:45,71.31,64.49,0.01,0,59,0,0,64.49,71.31,62,80,60,
2/20/2019 20:00,76.71,64.98,0.01,9,60,0,0,64.98,76.71,62,80,60,
2/20/2019 20:15,77.47,60.87,0.01,59,59,0,0,60.87,77.47,62,80,60,
2/20/2019 20:30,85.79,58.02,0.01,0,59,0,0,58.03,85.79,55.72,80,68.97,
2/20/2019 20:45,90.39,55.09,0.01,0,60,0,0,55.09,90.39,55,80,70,
2/20/2019 21:00,90.03,55.18,0.01,0,60,0,0,55.18,90.03,55,80,70,
2/20/2019 21:15,89.61,55.26,0.01,0,60,0,0,55.26,89.61,55,80,70,
2/20/2019 21:30,89.89,54.96,0.01,2,60,0,0,54.97,89.88,55,80,70,
2/20/2019 21:45,90.17,54.81,0.01,60,60,0,0,54.82,90.17,55,80,70,
2/20/2019 22:00,89.83,57.23,0.01,25,59,0,0,57.23,89.83,55,80,70,
2/20/2019 22:15,85.55,59.32,0.01,0,60,0,0,59.32,85.54,55,80,70,
2/20/2019 22:30,80.91,57.61,0.01,0,59,0,0,57.61,80.91,55,80,70,
2/20/2019 22:45,86.44,54.92,0.01,21,59,0,0,54.92,86.43,55,80,70,
2/20/2019 23:00,80.85,59.37,0.01,0,59,0,0,59.37,80.85,55,80,70,
2/20/2019 23:15,83.22,55.84,0.01,0,60,0,0,55.84,83.22,55,80,70,
2/20/2019 23:30,88.32,56.79,0.01,39,60,0,0,56.8,88.32,55,80,70,
2/20/2019 23:45,80.3,57.88,0.01,0,60,0,0,57.88,80.3,55,80,70,
2/21/2019 00:00,86.8,54.95,0.01,5,60,0,0,54.95,86.8,55,80,70,
2/21/2019 00:15,84.68,59.13,0.01,0,59,0,0,59.13,84.68,55,80,70,
2/21/2019 00:30,82.4,56.99,0.01,0,60,0,0,56.99,82.4,55,80,70,
2/21/2019 00:45,88.83,54.61,0.01,59,60,0,0,54.61,88.83,55,80,70,
2/21/2019 01:00,82.21,59.28,0.01,0,58,0,0,59.29,82.21,55,80,70,
2/21/2019 01:15,84.47,55.72,0.01,0,60,0,0,55.72,84.47,55,80,70,
2/21/2019 01:30,90.23,55.42,0.01,59,59,0,0,55.42,90.22,55,80,70,
2/21/2019 01:45,80.25,58.78,0.01,0,60,0,0,58.78,80.24,55,80,70,
2/21/2019 02:00,87.2,55.06,0.01,0,60,0,0,55.06,87.2,55,80,70,
2/21/2019 02:15,87.1,58.3,0.01,5,59,0,0,58.3,87.1,55,80,70,
2/21/2019 02:30,81.45,57.14,0.01,0,59,0,0,57.14,81.45,55,80,70,
2/21/2019 02:45,88.7,54.62,0.01,60,60,0,0,54.62,88.7,55,80,70,
2/21/2019 03:00,80.44,59.29,0.01,0,60,0,0,59.29,80.44,55,80,70,
2/21/2019 03:15,85.14,55.54,0.01,0,59,0,0,55.54,85.14,55,80,70,
2/21/2019 03:30,89.09,56.97,0.01,30,59,0,0,56.98,89.09,55,80,70,
2/21/2019 03:45,81.64,58.15,0.01,0,60,0,0,58.15,81.64,55,80,70,
2/21/2019 04:00,87.23,54.96,0.01,1,58,0,0,54.97,87.22,55,80,70,
2/21/2019 04:15,84.89,59.02,0.01,0,60,0,0,59.03,84.89,55,80,70,
2/21/2019 04:30,83.31,56.77,0.01,0,59,0,0,56.77,83.31,55,80,70,
2/21/2019 04:45,89.18,54.6,0.01,59,59,0,0,54.6,89.18,55,80,70,
2/21/2019 05:00,80.97,59.3,0.01,0,60,0,0,59.31,80.97,55,80,70,
2/21/2019 05:15,86.29,55.46,0.01,0,60,0,0,55.46,86.29,55,80,70,
2/21/2019 05:30,90.27,56.3,0.01,52,60,0,0,56.3,90.27,55,80,70,
2/21/2019 05:45,82.25,57.75,0.01,0,59,0,0,57.75,82.25,55,80,70,
2/21/2019 06:00,87.98,54.9,0.01,12,60,0,0,54.9,87.98,55,80,70,
2/21/2019 06:15,86,56.69,255.56,0,59,0,0,56.69,86,55,80,70,
2/21/2019 06:30,87.24,56.59,251.2,0,59,0,0,56.59,87.23,55,80,70,
2/21/2019 06:45,78.78,62.94,260.72,0,60,0,0,62.94,78.77,58,80,60,
2/21/2019 07:00,84.12,61.41,258.27,3,60,0,0,61.41,84.12,58,80,60,
2/21/2019 07:15,86.05,58.15,258.25,41,59,0,0,58.16,86.05,58,80,60,
2/21/2019 07:30,85.14,58.48,256.23,0,60,0,0,58.48,85.14,58,80,60,
2/21/2019 07:45,81.21,59.83,257.08,0,60,0,0,59.83,81.21,58,80,60,
2/21/2019 08:00,86.38,58.09,263.41,0,59,0,0,58.1,86.38,58,80,60,
2/21/2019 08:15,84.52,59.25,271.09,0,60,0,0,59.25,84.52,58,80,60,
2/21/2019 08:30,78.19,63.15,275.31,59,59,0,0,63.15,78.18,65,80,55,
2/21/2019 08:45,73.47,65.75,283.06,0,58,0,0,65.75,73.47,65,80,55,
2/21/2019 09:00,73.03,69.63,330.3,0,59,0,0,69.63,73.03,65,80,55,
2/21/2019 09:15,75.94,65.13,344.36,0,60,0,0,65.13,75.94,65,80,55,
2/21/2019 09:30,79,66.03,320.01,59,60,0,0,66.03,78.99,65,80,55,
2/21/2019 09:45,71.73,68.01,331.69,0,60,0,0,68.01,71.73,65,80,55,
2/21/2019 10:00,76.35,65.81,344.09,0,60,0,0,65.81,76.35,65,80,55,
2/21/2019 10:15,77.98,65.2,367.55,0,60,0,0,65.2,77.98,65,80,55,
2/21/2019 10:30,76.45,66.29,397.26,0,60,0,0,66.29,76.45,65,80,55,
2/21/2019 10:45,77.84,64.96,396.59,10,59,0,0,64.96,77.84,65,80,55,
2/21/2019 11:00,76.68,66.93,384.44,0,59,0,0,66.93,76.68,65,80,55,
2/21/2019 11:15,75.21,69.4,536.52,0,60,0,0,69.4,75.21,65,80,55,
2/21/2019 11:30,73.75,71.08,562.85,0,60,0,0,71.08,73.74,65,80,55,
2/21/2019 11:45,70.27,74.17,384.61,0,60,0,0,74.17,70.27,65,80,55,
2/21/2019 12:00,69.35,75.76,661.68,0,60,0,0,75.76,69.35,65,80,55,
2/21/2019 12:15,68.37,76.89,576.76,0,60,0,0,76.89,68.36,65,80,55,
2/21/2019 12:30,69.08,77.1,477.54,0,60,0,0,77.11,69.08,65,80,55,
2/21/2019 12:45,70.94,75.95,421.58,0,60,0,0,75.95,70.94,65,80,55,
2/21/2019 13:00,68.32,76.32,470.22,0,60,0,0,76.32,68.32,65,80,55,
2/21/2019 13:15,71.28,74.64,484.54,0,60,0,0,74.64,71.28,65,80,55,
2/21/2019 13:30,67.64,76.3,464,0,60,0,0,76.3,67.64,65,80,55,
2/21/2019 13:45,64.56,79.04,588.19,0,60,0,0,79.04,64.56,65,80,55,
2/21/2019 14:00,61.72,80.21,550.24,0,60,0,0,80.21,61.72,65,80,55,
2/21/2019 14:15,59.49,78.6,514.15,0,60,0,0,78.61,59.49,65,80,55,
2/21/2019 14:30,51.26,81.69,553.71,0,56,0,0,81.69,51.26,65,80,55,
2/21/2019 14:45,48.13,81.66,453.49,0,56,0,0,81.66,48.13,65,80,55,
2/21/2019 15:00,47.22,82.58,581.35,0,56,56,20,82.58,47.22,65,80,55,
2/21/2019 15:15,41.18,80.84,610.2,0,60,60,20,80.84,41.18,65,80,55,
2/21/2019 15:30,44.45,82.02,573.78,0,60,16,2,82.02,44.45,65,80,55,
2/21/2019 15:45,43.89,75.69,519.96,0,17,0,0,75.69,43.89,65,80,55,
2/21/2019 16:00,46.12,80.86,506.69,0,57,0,0,80.86,46.12,65,80,55,
2/21/2019 16:15,43.47,74.74,661.16,0,60,0,0,74.74,43.47,65,80,55,
2/21/2019 16:30,44.34,78.11,460.59,0,60,0,0,78.11,44.34,65,80,55,
2/21/2019 16:45,49.02,77.99,595.31,0,60,0,0,77.99,49.02,65,80,55,
2/21/2019 17:00,50.12,75.58,359.51,0,60,0,0,75.58,50.12,65,80,55,
2/21/2019 17:15,57.01,73,344.97,0,57,0,0,73,57.01,65,80,55,
2/21/2019 17:30,61.88,71.93,311.46,0,60,0,0,71.93,61.87,65,80,55,
2/21/2019 17:45,64.04,67.58,278.54,0,55,0,0,67.58,64.04,65,80,55,
2/21/2019 18:00,67.32,65.32,252.08,0,55,0,0,65.33,67.32,65,80,55,
2/21/2019 18:15,69.9,64.67,10.78,21,56,0,0,64.67,69.9,65,80,55,
2/21/2019 18:30,77.35,64.32,1.42,53,58,0,0,64.32,77.35,62.62,80,58.97,
2/21/2019 18:45,80.91,64.4,0,23,58,0,0,64.4,80.9,62,80,60,
2/21/2019 19:00,76.52,67.22,0,0,59,0,0,67.22,76.52,62,80,60,
2/21/2019 19:15,74.76,65.02,0,0,58,0,0,65.02,74.76,62,80,60,
2/21/2019 19:30,78.62,63.39,0,0,58,0,0,63.39,78.62,62,80,60,
2/21/2019 19:45,83.03,61.79,0.01,42,60,0,0,61.79,83.03,62,80,60,
2/21/2019 20:00,82.52,64.5,0,12,60,0,0,64.5,82.52,62,80,60,
2/21/2019 20:15,75.63,66.17,0.01,0,60,0,0,66.17,75.63,62,80,60,
2/21/2019 20:30,79.37,63.37,0.01,0,60,0,0,63.37,79.36,56.45,80,67.93,
2/21/2019 20:45,90.76,59.6,0,0,60,0,0,59.6,90.75,55,80,70,
2/21/2019 21:00,94.27,58.07,0.01,0,59,0,0,58.07,94.27,55,80,70,
2/21/2019 21:15,95.4,57.06,0,0,57,0,0,57.06,95.4,55,80,70,
2/21/2019 21:30,95.69,56.4,0,0,56,0,0,56.4,95.69,55,80,70,
2/21/2019 21:45,95.63,55.98,0,0,60,0,0,55.98,95.63,55,80,70,
2/21/2019 22:00,97.16,55.75,0.01,0,60,0,0,55.75,97.16,55,80,70,
2/21/2019 22:15,97.1,55.32,0,0,60,0,0,55.33,97.1,55,80,70,
2/21/2019 22:30,88.82,58.12,0.01,0,56,0,0,58.12,88.82,55,80,70,
2/21/2019 22:45,94.27,55.55,0,0,60,0,0,55.55,94.27,55,80,70,
2/21/2019 23:00,86.2,57.91,0,0,60,0,0,57.91,86.2,55,80,70,
2/21/2019 23:15,91.1,57.75,0,18,56,0,0,57.76,91.1,55,80,70,
2/21/2019 23:30,91.9,55.02,0,0,60,0,0,55.02,91.9,55,80,70,
2/21/2019 23:45,88.87,55.7,0,0,60,0,0,55.7,88.87,55,80,70,
2/22/2019 00:00,84.99,56.89,0,0,56,0,0,56.89,84.99,55,80,70,
2/22/2019 00:15,81.96,60.56,0,0,60,0,0,60.56,81.96,55,80,70,
2/22/2019 00:30,87.82,58.33,0,0,60,0,0,58.34,87.82,55,80,70,
2/22/2019 00:45,89.55,55.66,0,60,60,0,0,55.66,89.55,55,80,70,
2/22/2019 01:00,88.13,57.65,0,23,60,0,0,57.65,88.13,55,80,70,
2/22/2019 01:15,91.44,55.2,0,0,56,0,0,55.2,91.44,55,80,70,
2/22/2019 01:30,89.2,56.58,0,0,56,0,0,56.58,89.2,55,80,70,
2/22/2019 01:45,83.81,59.15,0,0,60,0,0,59.15,83.81,55,80,70,
2/22/2019 02:00,94.01,55.02,0,0,60,0,0,55.02,94.01,55,80,70,
2/22/2019 02:15,91.36,56.35,0,0,60,0,0,56.35,91.36,55,80,70,
2/22/2019 02:30,95.18,54.77,0,60,60,0,0,54.77,95.18,55,80,70,
2/22/2019 02:45,93.33,55.14,0,0,60,0,0,55.14,93.34,55,80,70,
2/22/2019 03:00,91.1,55.13,0,0,59,0,0,55.13,91.1,55,80,70,
2/22/2019 03:15,90.72,54.75,0,35,60,0,0,54.76,90.71,55,80,70,
2/22/2019 03:30,89.76,56.17,0,53,58,0,0,56.17,89.76,55,80,70,
2/22/2019 03:45,87.87,58.47,0,0,60,0,0,58.47,87.87,55,80,70,
2/22/2019 04:00,91.96,54.97,0,60,60,0,0,54.97,91.96,55,80,70,
2/22/2019 04:15,92,55.02,0,60,60,0,0,55.02,92,55,80,70,
2/22/2019 04:30,82.37,59.83,0,0,60,0,0,59.83,82.37,55,80,70,
2/22/2019 04:45,82.28,58.74,0.01,0,56,0,0,58.74,82.28,55,80,70,
2/22/2019 05:00,82.08,58.09,0,0,60,0,0,58.09,82.08,55,80,70,
2/22/2019 05:15,83.12,57.86,0,0,60,0,0,57.86,83.12,55,80,70,
2/22/2019 05:30,84.36,56.38,0,0,60,0,0,56.38,84.36,55,80,70,
2/22/2019 05:45,87.33,56.35,0,0,60,0,0,56.35,87.33,55,80,70,
2/22/2019 06:00,87.33,55.9,0,0,60,0,0,55.9,87.33,55,80,70,
2/22/2019 06:15,82.48,57.85,230.2,0,60,0,0,57.85,82.48,55,80,70,
2/22/2019 06:30,86.91,57.01,234.77,0,60,0,0,57.01,86.91,55,80,70,
2/22/2019 06:45,76.38,61.7,239.78,0,60,0,0,61.71,76.38,58,80,60,
2/22/2019 07:00,86.61,58.19,229.32,43,60,0,0,58.19,86.6,58,80,60,
2/22/2019 07:15,84.53,58.58,234.61,0,57,0,0,58.58,84.53,58,80,60,
2/22/2019 07:30,77.6,62.78,238.56,0,56,0,0,62.78,77.6,58,80,60,
2/22/2019 07:45,85.46,58.77,255.34,0,60,0,0,58.77,85.46,58,80,60,
2/22/2019 08:00,83.91,59.51,291.13,0,56,0,0,59.51,83.91,58,80,60,
2/22/2019 08:15,77.08,62.54,337.61,0,60,0,0,62.54,77.08,58,80,60,
2/22/2019 08:30,72.29,65.61,410.95,0,57,0,0,65.62,72.29,65,80,55,
2/22/2019 08:45,70.08,68.65,452.75,0,60,0,0,68.66,70.08,65,80,55,
2/22/2019 09:00,67.03,71.18,509.46,0,60,0,0,71.18,67.03,65,80,55,
2/22/2019 09:15,62.37,73.91,548.32,0,55,0,0,73.91,62.37,65,80,55,
2/22/2019 09:30,57.58,76.78,610.36,0,60,0,0,76.78,57.58,65,80,55,
2/22/2019 09:45,54.9,78.73,650.23,0,56,0,0,78.73,54.89,65,80,55,
2/22/2019 10:00,51.12,80.68,714.47,0,60,0,0,80.68,51.12,65,80,55,
2/22/2019 10:15,52.71,78.39,501.04,0,60,0,0,78.39,52.71,65,80,55,
2/22/2019 10:30,52.95,77.63,510.29,0,58,0,0,77.64,52.95,65,80,55,
2/22/2019 10:45,50.04,77.7,491.22,0,58,0,0,77.71,50.04,65,80,55,
2/22/2019 11:00,50.85,80.12,574.84,0,58,0,0,80.12,50.85,65,80,55,
2/22/2019 11:15,52.8,78.93,607.37,0,58,0,0,78.93,52.8,65,80,55,
2/22/2019 11:30,51.92,80.37,508.58,0,60,0,0,80.37,51.92,65,80,55,
2/22/2019 11:45,49.8,81.09,582.93,0,60,0,0,81.09,49.8,65,80,55,
2/22/2019 12:00,44.99,77.86,701.3,0,60,0,0,77.86,44.99,65,80,55,
2/22/2019 12:15,47.82,79.78,745.77,0,57,0,0,79.78,47.82,65,80,55,
2/22/2019 12:30,47.43,80.87,558.43,0,56,0,0,80.88,47.43,65,80,55,
2/22/2019 12:45,45.97,80.85,538.95,0,56,0,0,80.85,45.97,65,80,55,
2/22/2019 13:00,46.41,81.17,614.03,0,60,0,0,81.17,46.48,65,80,55,
2/22/2019 13:15,45.86,81.73,651.38,0,60,0,0,81.73,45.78,65,80,55,
2/22/2019 13:30,45.12,81.31,658.07,0,60,0,0,81.31,45.02,65,80,55,
2/22/2019 13:45,43.45,76.74,678.85,0,60,0,0,76.74,43.51,65,80,55,
2/22/2019 14:00,42.73,81.29,664.01,0,60,60,20,81.3,42.42,65,80,55,
2/22/2019 14:15,42.13,80.77,588.58,0,60,0,0,80.77,42.14,65,80,55,
2/22/2019 14:30,39.67,73.64,559.35,0,60,0,0,73.64,39.4,65,80,55,
2/22/2019 14:45,43.91,81.5,436.93,0,60,0,0,81.5,43.68,65,80,55,
2/22/2019 15:00,43.19,80.66,582.01,0,60,0,0,80.66,43.63,65,80,55,
2/22/2019 15:15,34.49,70.36,547.57,0,22,0,0,70.37,34.17,65,80,55,
2/22/2019 15:30,40.86,79.43,521.77,0,60,0,0,79.43,40.88,65,80,55,
2/22/2019 15:45,45.42,80,472.12,0,55,0,0,80,45.46,65,80,55,
2/22/2019 16:00,43.64,76.31,658.9,0,60,0,0,76.31,43.31,65,80,55,
2/22/2019 16:15,44.78,76.97,235.09,0,60,0,0,76.97,44.73,65,80,55,
2/22/2019 16:30,52,73.03,213.44,0,60,0,0,73.03,51.95,65,80,55,
2/22/2019 16:45,58.39,70.07,228.19,0,60,0,0,70.07,58.45,65,80,55,
2/22/2019 17:00,61.72,67.51,182.83,0,60,0,0,67.52,61.72,65,80,55,
2/22/2019 17:15,60.79,68.61,121.65,0,59,0,0,68.61,61.03,65,80,55,
2/22/2019 17:30,56.03,68.93,75.19,0,59,0,0,68.93,56.05,65,80,55,
2/22/2019 17:45,64.5,64.25,42.82,60,60,0,0,64.25,64.45,65,80,55,
2/22/2019 18:00,58.35,67.92,26.09,0,59,0,0,67.92,58.39,65,80,55,
2/22/2019 18:15,63.99,68.62,9.28,0,59,0,0,68.62,63.83,65,80,55,
2/22/2019 18:30,69.47,63.16,1.23,0,59,0,0,63.17,69.51,62.91,80,58.48,
2/22/2019 18:45,74.64,64.45,0,18,59,0,0,64.45,74.52,62,80,60,
2/22/2019 19:00,69.58,61.85,0,5,60,0,0,61.86,69.67,62,80,60,
2/22/2019 19:15,65.83,65.5,0,0,60,0,0,65.51,65.84,62,80,60,
2/22/2019 19:30,72.94,63.13,0,53,60,0,0,63.13,73.04,62,80,60,
2/22/2019 19:45,72.37,61.45,0,35,60,0,0,61.45,72.25,62,80,60,
2/22/2019 20:00,68.52,64.92,0,0,59,0,0,64.92,68.56,62,80,60,
2/22/2019 20:15,75.53,63.58,0,41,58,0,0,63.58,75.61,62,80,60,
2/22/2019 20:30,73.21,61.44,0,0,59,0,0,61.44,73.11,57.1,80,67,
2/22/2019 20:45,86.91,55.74,0,0,59,0,0,55.74,86.86,55,80,70,
2/22/2019 21:00,83.25,57.04,0,0,60,0,0,57.04,83.13,55,80,70,
2/22/2019 21:15,81.56,57.13,0,0,60,0,0,57.13,81.44,55,80,70,
2/22/2019 21:30,83.56,55.66,0,0,60,0,0,55.66,83.51,55,80,70,
2/22/2019 21:45,85.66,54.66,0,58,58,0,0,54.66,85.7,55,80,70,
2/22/2019 22:00,83.58,58.9,0,0,58,0,0,58.9,83.45,55,80,70,
2/22/2019 22:15,78.97,58.27,0,0,60,0,0,58.27,78.98,55,80,70,
2/22/2019 22:30,81.76,56.93,0,0,59,0,0,56.93,81.71,55,80,70,
2/22/2019 22:45,83.64,55.04,0,0,59,0,0,55.04,83.66,55,80,70,
2/22/2019 23:00,80.12,59.76,0,0,59,0,0,59.76,79.89,55,80,70,
2/22/2019 23:15,78.63,58.49,0,0,59,0,0,58.49,78.62,55,80,70,
2/22/2019 23:30,83.44,55.42,0,0,60,0,0,55.42,83.4,55,80,70,
2/22/2019 23:45,80.82,58.94,0,0,59,0,0,58.95,80.62,55,80,70,
2/23/2019 00:00,78.93,56.57,0,0,60,0,0,56.57,79.03,55,80,70,
2/23/2019 00:15,85.81,54.75,0,26,60,0,0,54.75,85.85,55,80,70,
2/23/2019 00:30,83.28,59.25,0,0,60,0,0,59.25,83.05,55,80,70,
2/23/2019 00:45,79.94,57.44,0,0,60,0,0,57.44,79.87,55,80,70,
2/23/2019 01:00,85.49,54.9,0,8,58,0,0,54.9,85.52,55,80,70,
2/23/2019 01:15,84.23,58.53,0,0,60,0,0,58.53,84.06,55,80,70,
2/23/2019 01:30,80.85,56.52,0,0,60,0,0,56.52,80.93,55,80,70,
2/23/2019 01:45,87.03,54.59,0,59,59,0,0,54.59,87,55,80,70,
2/23/2019 02:00,78.44,59.24,0,0,59,0,0,59.24,78.44,55,80,70,
2/23/2019 02:15,84.05,55.05,0,0,60,0,0,55.05,84.1,55,80,70,
2/23/2019 02:30,83.78,58.53,0,0,59,0,0,58.53,83.63,55,80,70,
2/23/2019 02:45,80.95,56.55,0,0,60,0,0,56.55,81.09,55,80,70,
2/23/2019 03:00,87.34,54.64,0,59,60,0,0,54.65,87.25,55,80,70,
2/23/2019 03:15,78.01,58.17,0,0,59,0,0,58.17,78.12,55,80,70,
2/23/2019 03:30,85.37,54.49,0,60,60,0,0,54.49,85.39,55,80,70,
2/23/2019 03:45,77.92,58.5,0,0,60,0,0,58.51,77.92,55,80,70,
2/23/2019 04:00,84.7,54.61,0,58,60,0,0,54.61,84.63,55,80,70,
2/23/2019 04:15,77.4,59.12,0,0,59,0,0,59.12,77.42,55,80,70,
2/23/2019 04:30,84.71,54.37,0,59,59,0,0,54.37,84.68,55,80,70,
2/23/2019 04:45,77.82,58.46,0,0,59,0,0,58.47,77.85,55,80,70,
2/23/2019 05:00,85.53,54.2,0,60,60,0,0,54.2,85.44,55,80,70,
2/23/2019 05:15,76.7,57.94,0,0,60,0,0,57.94,76.71,55,80,70,
2/23/2019 05:30,84.58,56.05,0,55,59,0,0,56.05,84.46,55,80,70,
2/23/2019 05:45,78.91,55.99,0,0,59,0,0,55.99,79.02,55,80,70,
2/23/2019 06:00,80.57,58.63,0,0,59,0,0,58.63,80.73,55,80,70,
2/23/2019 06:15,76.5,58.15,233.44,0,59,0,0,58.15,76.47,55,80,70,
2/23/2019 06:30,80.88,58.6,239.05,0,60,0,0,58.6,81.05,55.03,80,69.92,
2/23/2019 06:45,73.15,59.48,232.64,0,59,0,0,59.48,73.2,58,80,60,
2/23/2019 07:00,80.69,59.01,237.65,57,59,0,0,59.01,80.67,58,80,60,
2/23/2019 07:15,72.16,60.89,239.95,0,59,0,0,60.89,72.11,58,80,60,
2/23/2019 07:30,76.87,57.6,242.14,59,59,0,0,57.6,76.86,58,80,60,
2/23/2019 07:45,71.31,62.62,262.01,0,59,0,0,62.62,71.31,58,80,60,
2/23/2019 08:00,71.89,60.66,292.19,0,60,0,0,60.66,71.96,58,80,60,
2/23/2019 08:15,74.9,61.6,352.8,0,59,0,0,61.6,74.98,58,80,60,
2/23/2019 08:30,63.59,68.61,414.35,0,59,0,0,68.61,63.43,65,80,55,
2/23/2019 08:45,70.42,67.05,419.04,0,60,0,0,67.05,70.51,65,80,55,
2/23/2019 09:00,67.65,68.73,497.97,0,59,0,0,68.73,67.74,65,80,55,
2/23/2019 09:15,66.13,69.98,484.97,0,60,0,0,69.98,66.24,65,80,55,
2/23/2019 09:30,62.18,71.9,565.66,0,60,0,0,71.9,62.2,65,80,55,
2/23/2019 09:45,59.8,74.31,602.56,0,59,0,0,74.31,59.77,65,80,55,
2/23/2019 10:00,59.7,74.14,587.37,0,59,0,0,74.14,59.79,65,80,55,
2/23/2019 10:15,58.19,76.81,643.8,0,59,0,0,76.81,58.18,65,80,55,
2/23/2019 10:30,59.31,76.63,554.04,0,59,0,0,76.63,59.33,65,80,55,
2/23/2019 10:45,58.29,78.05,491.72,0,59,0,0,78.06,58.23,65,80,55,
2/23/2019 11:00,57.73,79.62,578.55,0,59,0,0,79.63,57.65,65,80,55,
2/23/2019 11:15,56.33,80.64,486.72,0,59,0,0,80.64,56.31,65,80,55,
2/23/2019 11:30,55.02,81.44,500.67,0,60,0,0,81.44,55.03,65,80,55,
2/23/2019 11:45,54.56,81.36,546.46,0,60,0,0,81.36,54.63,65,80,55,
2/23/2019 12:00,54.02,81.59,604.24,0,60,0,0,81.59,54.07,65,80,55,
2/23/2019 12:15,55.19,81.74,649.19,0,59,0,0,81.74,55.13,65,80,55,
2/23/2019 12:30,51.16,81.54,555.09,0,58,0,0,81.54,51.14,65,80,55,
2/23/2019 12:45,50.98,79.69,496.78,0,60,0,0,79.7,51.03,65,80,55,
2/23/2019 13:00,50.81,81.52,525.95,0,60,0,0,81.52,50.84,65,80,55,
2/23/2019 13:15,51.41,80.52,538.45,0,60,0,0,80.53,51.44,65,80,55,
2/23/2019 13:30,52.33,80.87,517.14,0,60,0,0,80.87,52.27,65,80,55,
2/23/2019 13:45,53.08,81.35,526.18,0,60,0,0,81.35,53.03,65,80,55,
2/23/2019 14:00,53.54,81.21,480.86,0,60,0,0,81.21,53.52,65,80,55,
2/23/2019 14:15,56.35,79.94,475.95,0,59,0,0,79.94,56.35,65,80,55,
2/23/2019 14:30,57.86,78.85,483.62,0,60,0,0,78.85,57.89,65,80,55,
2/23/2019 14:45,53.48,81.06,593.48,0,60,0,0,81.07,53.55,65,80,55,
2/23/2019 15:00,56.38,80.75,592.79,0,60,0,0,80.75,56.38,65,80,55,
2/23/2019 15:15,56.72,79.68,552.97,0,58,0,0,79.68,56.67,65,80,55,
2/23/2019 15:30,56.41,80.36,556.97,0,60,0,0,80.36,56.34,65,80,55,
2/23/2019 15:45,58.23,79.47,502.15,0,60,0,0,79.47,58.19,65,80,55,
2/23/2019 16:00,58.68,78.64,513.1,0,60,0,0,78.64,58.83,65,80,55,
2/23/2019 16:15,58.38,78.65,444.93,0,59,0,0,78.65,58.4,65,80,55,
2/23/2019 16:30,59.74,76.6,419.89,0,60,0,0,76.6,59.78,65,80,55,
2/23/2019 16:45,61.47,75.23,435.52,0,59,0,0,75.23,61.44,65,80,55,
2/23/2019 17:00,67.53,71.62,143.82,0,59,0,0,71.63,67.6,65,80,55,
2/23/2019 17:15,75.11,66.99,96.5,0,59,0,0,66.99,75.1,65,80,55,
2/23/2019 17:30,72.65,70.07,71.05,0,59,0,0,70.07,72.51,65,80,55,
2/23/2019 17:45,71.51,67.27,52.23,0,59,0,0,67.27,71.59,65,80,55,
2/23/2019 18:00,77.42,64.35,28.72,59,59,0,0,64.35,77.35,65,80,55,
2/23/2019 18:15,70.86,67.43,13.51,0,60,0,0,67.43,70.85,65,80,55,
2/23/2019 18:30,79.27,65.12,2.19,55,59,0,0,65.12,79.21,63.52,80,57.46,
2/23/2019 18:45,74.99,66.19,0,0,60,0,0,66.19,74.88,62,80,60,
2/23/2019 19:00,80.29,61.26,0,59,60,0,0,61.27,80.26,62,80,60,
2/23/2019 19:15,73.23,64.45,0,0,60,0,0,64.45,73.23,62,80,60,
2/23/2019 19:30,81.33,62.91,0,56,56,0,0,62.91,81.33,62,80,60,
2/23/2019 19:45,73.82,63.64,0,0,60,0,0,63.65,73.82,62,80,60,
2/23/2019 20:00,77.03,65.21,0,0,57,0,0,65.21,77.03,62,80,60,
2/23/2019 20:15,78.29,61.39,0,48,60,0,0,61.39,78.28,62,80,60,
2/23/2019 20:30,74.01,64.69,0,0,60,0,0,64.69,74.01,58.59,80,64.87,
2/23/2019 20:45,88.9,56.77,0,0,60,0,0,56.77,88.9,55,80,70,
2/23/2019 21:00,87.56,59.15,0,0,57,0,0,59.16,87.56,55,80,70,
2/23/2019 21:15,89.1,58.03,0,13,60,0,0,58.03,89.1,55,80,70,
2/23/2019 21:30,86.77,58.95,0,0,60,0,0,58.95,86.77,55,80,70,
2/23/2019 21:45,82.22,60.2,0,0,60,0,0,60.2,82.23,55,80,70,
2/23/2019 22:00,82.52,60.17,0,0,59,0,0,60.17,82.52,55,80,70,
2/23/2019 22:15,82.22,59.85,0,0,60,0,0,59.85,82.22,55,80,70,
2/23/2019 22:30,83.17,60.17,0,0,58,0,0,60.17,83.17,55,80,70,
2/23/2019 22:45,82.71,59.52,0,0,58,0,0,59.52,82.71,55,80,70,
2/23/2019 23:00,81.93,58.15,0,0,58,0,0,58.15,81.93,55,80,70,
2/23/2019 23:15,83.36,57.18,0,0,57,0,0,57.18,83.36,55,80,70,
2/23/2019 23:30,85.54,56.46,0,0,58,0,0,56.46,85.54,55,80,70,
2/23/2019 23:45,87.84,55.65,0,0,58,0,0,55.65,87.84,55,80,70,
2/24/2019 00:00,89.74,55.53,0,0,60,0,0,55.53,89.74,55,80,70,
2/24/2019 00:15,90.24,55.24,0,0,60,0,0,55.24,90.24,55,80,70,
2/24/2019 00:30,90.63,55.33,0,0,60,0,0,55.33,90.62,55,80,70,
2/24/2019 00:45,91.03,55.61,0,0,60,0,0,55.62,91.03,55,80,70,
2/24/2019 01:00,89.36,56.08,0,0,56,0,0,56.09,89.36,55,80,70,
2/24/2019 01:15,88.8,56.4,0,0,56,0,0,56.4,88.8,55,80,70,
2/24/2019 01:30,87.72,56.63,0,0,57,0,0,56.63,87.72,55,80,70,
2/24/2019 01:45,87.98,56.67,0,0,55,0,0,56.67,87.98,55,80,70,
2/24/2019 02:00,86.98,56.63,0,0,60,0,0,56.63,86.98,55,80,70,
2/24/2019 02:15,87.66,56.43,0,0,60,0,0,56.43,87.67,55,80,70,
2/24/2019 02:30,87.44,56.46,0,0,57,0,0,56.46,87.44,55,80,70,
2/24/2019 02:45,87.79,56.39,0,0,58,0,0,56.4,87.79,55,80,70,
2/24/2019 03:00,87.07,56.83,0,0,56,0,0,56.83,87.07,55,80,70,
2/24/2019 03:15,85.79,57.5,0,0,60,0,0,57.5,85.79,55,80,70,
2/24/2019 03:30,84.54,58.53,0,0,60,0,0,58.53,84.53,55,80,70,
2/24/2019 03:45,85.23,60.25,0,0,60,0,0,60.25,85.23,55,80,70,
2/24/2019 04:00,85.52,60.16,0,0,60,0,0,60.16,85.52,55,80,70,
2/24/2019 04:15,91.43,58.71,0,0,60,0,0,58.71,91.43,55,80,70,
2/24/2019 04:30,93.99,57.62,0,23,60,0,0,57.62,93.99,55,80,70,
2/24/2019 04:45,94.4,55.05,0,0,60,0,0,55.05,94.41,55,80,70,
2/24/2019 05:00,93.46,55.55,0,0,56,0,0,55.55,93.46,55,80,70,
2/24/2019 05:15,90.36,56.62,0,0,60,0,0,56.62,90.36,55,80,70,
2/24/2019 05:30,85.38,58.76,0,0,60,0,0,58.76,85.37,55,80,70,
2/24/2019 05:45,89.36,59.56,0,0,56,0,0,59.56,89.36,55,80,70,
2/24/2019 06:00,96.22,55.26,0,58,58,0,0,55.26,96.22,55,80,70,
2/24/2019 06:15,88.88,58.52,241.86,0,60,0,0,58.52,88.88,55,80,70,
2/24/2019 06:30,89.3,58.89,242.3,0,58,0,0,58.89,89.3,55.6,80,67.99,
2/24/2019 06:45,90.17,58.73,241.53,0,60,0,0,58.73,90.17,58,80,60,
2/24/2019 07:00,89.7,58.55,235.25,0,58,0,0,58.56,89.7,58,80,60,
2/24/2019 07:15,89.65,58.37,228.33,0,58,0,0,58.37,89.65,58,80,60,
2/24/2019 07:30,89.86,58.88,242.94,0,59,0,0,58.88,89.86,58,80,60,
2/24/2019 07:45,89.81,58.85,237.25,0,60,0,0,58.85,89.81,58,80,60,
2/24/2019 08:00,89.75,59.46,236.84,0,60,0,0,59.46,89.75,58,80,60,
2/24/2019 08:15,89.63,59.15,237.22,0,60,0,0,59.15,89.63,59.37,80,59.02,
2/24/2019 08:30,75.5,69.35,249.74,0,60,0,0,69.36,75.5,65,80,55,
2/24/2019 08:45,78.7,64.51,259.81,42,55,0,0,64.51,78.7,65,80,55,
2/24/2019 09:00,73.08,69.43,260.19,0,55,0,0,69.43,73.07,65,80,55,
2/24/2019 09:15,78.65,64.76,271,48,60,0,0,64.76,78.65,65,80,55,
2/24/2019 09:30,70.95,68.15,290.98,0,60,0,0,68.16,70.95,65,80,55,
2/24/2019 09:45,78.75,64.54,278.78,60,60,0,0,64.54,78.75,65,80,55,
2/24/2019 10:00,70.83,67.21,291.54,0,60,0,0,67.21,70.83,65,80,55,
2/24/2019 10:15,77.98,65.55,287.5,60,60,0,0,65.55,77.98,65,80,55,
2/24/2019 10:30,70.27,68.25,302.16,0,60,0,0,68.25,70.27,65,80,55,
2/24/2019 10:45,77.35,64.49,296.6,55,55,0,0,64.49,77.35,65,80,55,
2/24/2019 11:00,72.48,69.77,327.72,0,60,0,0,69.77,72.48,65,80,55,
2/24/2019 11:15,71.61,66.42,342.23,0,60,0,0,66.42,71.61,65,80,55,
2/24/2019 11:30,76.19,64.73,346.63,48,60,0,0,64.74,76.19,65,80,55,
2/24/2019 11:45,68.94,68.72,328.3,0,56,0,0,68.72,68.94,65,80,55,
2/24/2019 12:00,73.89,64.47,337.09,60,60,0,0,64.47,73.88,65,80,55,
2/24/2019 12:15,66.15,69.11,355.17,0,60,0,0,69.11,66.14,65,80,55,
2/24/2019 12:30,72.77,64.2,340.79,60,60,0,0,64.2,72.77,65,80,55,
2/24/2019 12:45,67.21,68.88,334.79,0,60,0,0,68.88,67.21,65,80,55,
2/24/2019 13:00,72.26,66.19,338.26,0,60,0,0,66.19,72.26,65,80,55,
2/24/2019 13:15,77.02,64.62,369.35,58,58,0,0,64.62,77.02,65,80,55,
2/24/2019 13:30,79.92,66.92,381.22,40,60,0,0,66.92,79.92,65,80,55,
2/24/2019 13:45,77.35,65,396.32,0,55,0,0,65.01,77.35,65,80,55,
2/24/2019 14:00,76.65,65.84,423.99,0,56,0,0,65.84,76.65,65,80,55,
2/24/2019 14:15,73.39,67.8,407.81,0,58,0,0,67.8,73.38,65,80,55,
2/24/2019 14:30,80.02,65.45,402.39,0,59,0,0,65.46,80.02,65,80,55,
2/24/2019 14:45,83.55,65.49,360.87,0,59,0,0,65.5,83.55,65,80,55,
2/24/2019 15:00,79.52,66.56,335.56,0,59,0,0,66.57,79.52,65,80,55,
2/24/2019 15:15,83.64,65.38,384.65,0,60,0,0,65.38,83.63,65,80,55,
2/24/2019 15:30,83.53,67.97,331.73,13,60,0,0,67.97,83.53,65,80,55,
2/24/2019 15:45,84.6,65.51,302.37,0,60,0,0,65.51,84.6,65,80,55,
2/24/2019 16:00,79.75,66.98,267.38,0,55,0,0,66.98,79.75,65,80,55,
2/24/2019 16:15,76.67,68.67,265.67,0,60,0,0,68.67,76.67,65,80,55,
2/24/2019 16:30,76.32,69.23,282.53,0,60,0,0,69.23,76.32,65,80,55,
2/24/2019 16:45,82.06,69.24,274.35,0,56,0,0,69.25,82.06,65,80,55,
2/24/2019 17:00,86.51,65.65,250.04,0,60,0,0,65.65,86.51,65,80,55,
2/24/2019 17:15,87.45,65.22,258.98,0,56,0,0,65.22,87.45,65,80,55,
2/24/2019 17:30,82.28,67.19,246.12,0,60,0,0,67.19,82.28,65,80,55,
2/24/2019 17:45,87.81,65.22,250.18,0,56,0,0,65.22,87.81,65,80,55,
2/24/2019 18:00,80.06,69.94,252.54,0,60,0,0,69.94,80.06,65,80,55,
2/24/2019 18:15,87.34,65.02,240.65,10,56,0,0,65.02,87.34,65,80,55,
2/24/2019 18:30,85.59,65.47,230.35,0,60,0,0,65.47,85.59,63.83,80,56.95,
2/24/2019 18:45,87.43,63.79,235.24,0,60,0,0,63.79,87.43,62,80,60,
2/24/2019 19:00,88.28,62.58,227.38,0,60,0,0,62.59,88.28,62,80,60,
2/24/2019 19:15,82.53,66.73,230.57,0,60,0,0,66.73,82.54,62,80,60,
2/24/2019 19:30,87.03,62.59,232.19,0,60,0,0,62.59,87.03,62,80,60,
2/24/2019 19:45,82.95,64.54,232.18,0,60,0,0,64.54,82.95,62,80,60,
2/24/2019 20:00,87.95,62.25,238.09,0,57,0,0,62.25,87.95,62,80,60,
2/24/2019 20:15,84.82,62.7,239.14,0,56,0,0,62.71,84.82,62,80,60,
2/24/2019 20:30,80.52,64.06,230.73,0,56,0,0,64.06,80.52,59.29,80,63.88,
2/24/2019 20:45,85.77,61.49,231.21,0,60,0,0,61.49,85.77,55,80,70,
2/24/2019 21:00,87.02,61.04,233.86,0,58,0,0,61.04,87.02,55,80,70,
2/24/2019 21:15,88.42,60.87,244.84,0,59,0,0,60.87,88.42,55,80,70,
2/24/2019 21:30,87.96,60.81,241.49,0,59,0,0,60.81,87.96,55,80,70,
2/24/2019 21:45,89.6,61.15,238.94,0,60,0,0,61.15,89.6,55,80,70,
2/24/2019 22:00,89.74,62.01,229.15,0,59,0,0,62.02,89.74,55,80,70,
2/24/2019 22:15,97.11,58.45,0,0,60,0,0,58.45,97.1,55,80,70,
2/24/2019 22:30,98.97,57.42,0,0,60,0,0,57.42,98.96,55,80,70,
2/24/2019 22:45,99.35,56.36,0,0,60,0,0,56.36,99.35,55,80,70,
2/24/2019 23:00,100.15,55.7,0,0,60,0,0,55.7,100.15,55,80,70,
2/24/2019 23:15,96.23,59.23,0,0,60,0,0,59.24,96.23,55,80,70,
2/24/2019 23:30,98.85,55.47,0,0,59,0,0,55.47,98.85,55,80,70,
