Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
2/24/2019 23:45,88.26,59.22,0,0,60,0,0,59.22,88.26,55,80,70,
2/25/2019 00:00,87.59,59.85,0,0,60,0,0,59.85,87.59,55,80,70,
2/25/2019 00:15,85.85,59.99,0,0,59,0,0,60,85.85,55,80,70,
2/25/2019 00:30,86.1,58.36,0,0,59,0,0,58.36,86.1,55,80,70,
2/25/2019 00:45,88.66,55.83,0,0,59,0,0,55.84,88.66,55,80,70,
2/25/2019 01:00,92.36,54.88,0,16,59,0,0,54.89,92.35,55,80,70,
2/25/2019 01:15,94.9,54.72,0,59,59,0,0,54.73,94.9,55,80,70,
2/25/2019 01:30,96.49,56.1,0,55,60,0,0,56.11,96.49,55,80,70,
2/25/2019 01:45,97.18,55.1,0,60,60,0,0,55.1,97.18,55,80,70,
2/25/2019 02:00,96.73,55.14,0,0,58,0,0,55.15,96.73,55,80,70,
2/25/2019 02:15,94.57,55.47,0,0,60,0,0,55.47,94.57,55,80,70,
2/25/2019 02:30,93.91,55.34,0,0,60,0,0,55.34,93.91,55,80,70,
2/25/2019 02:45,94.25,55.47,0,0,60,0,0,55.47,94.24,55,80,70,
2/25/2019 03:00,93.89,55,0,0,58,0,0,55,93.89,55,80,70,
2/25/2019 03:15,94.57,54.9,0,37,59,0,0,54.9,94.57,55,80,70,
2/25/2019 03:30,95.52,55.63,0,59,59,0,0,55.63,95.52,55,80,70,
2/25/2019 03:45,88.36,59.59,0,0,58,0,0,59.59,88.35,55,80,70,
2/25/2019 04:00,84.86,59.48,0,0,60,0,0,59.48,84.85,55,80,70,
2/25/2019 04:15,86.82,57.04,0,0,60,0,0,57.04,86.82,55,80,70,
2/25/2019 04:30,90.8,55.57,0,0,59,0,0,55.57,90.8,55,80,70,
2/25/2019 04:45,93.34,55.44,0,0,58,0,0,55.45,93.34,55,80,70,
2/25/2019 05:00,92.08,54.72,0,58,58,0,0,54.73,92.07,55,80,70,
2/25/2019 05:15,85.63,59.41,0,0,60,0,0,59.42,85.63,55,80,70,
2/25/2019 05:30,85.13,56.48,0,0,60,0,0,56.48,85.13,55,80,70,
2/25/2019 05:45,91.22,54.69,0,58,58,0,0,54.69,91.22,55,80,70,
2/25/2019 06:00,83.08,59.81,0,0,60,0,0,59.81,83.08,55,80,70,
2/25/2019 06:15,86.8,55.34,236.48,0,60,0,0,55.34,86.8,55,80,70,
2/25/2019 06:30,87.71,56.05,236.36,33,59,0,0,56.05,87.71,56.18,80,66.08,
2/25/2019 06:45,82.68,61.88,239.51,0,59,0,0,61.89,82.68,58,80,60,
2/25/2019 07:00,78.68,62.76,245,0,59,0,0,62.76,78.68,58,80,60,
2/25/2019 07:15,82.68,62.52,235.05,0,59,0,0,62.53,82.68,58,80,60,
2/25/2019 07:30,84.9,58.01,241.9,59,60,0,0,58.01,84.9,58,80,60,
2/25/2019 07:45,84.44,59.91,259.69,38,59,0,0,59.91,84.43,58,80,60,
2/25/2019 08:00,82.31,58.92,267.12,0,60,0,0,58.93,82.31,58,80,60,
2/25/2019 08:15,82.97,59.47,275.67,59,59,0,0,59.47,82.97,60.78,80,58.01,
2/25/2019 08:30,70.39,66.23,383.25,0,59,0,0,66.23,70.39,65,80,55,
2/25/2019 08:45,66.26,68.95,436.06,0,59,0,0,68.95,66.25,65,80,55,
2/25/2019 09:00,67.53,69.28,509.76,0,60,0,0,69.29,67.53,65,80,55,
2/25/2019 09:15,65.76,71.62,543.9,0,60,0,0,71.62,65.76,65,80,55,
2/25/2019 09:30,60.44,71.51,646.08,0,60,0,0,71.51,60.44,65,80,55,
2/25/2019 09:45,61.64,73.49,668.73,0,59,0,0,73.49,61.64,65,80,55,
2/25/2019 10:00,56.48,73.55,477.02,0,59,0,0,73.56,56.48,65,80,55,
2/25/2019 10:15,56.41,67.97,253.22,0,59,0,0,67.98,56.41,65,80,55,
2/25/2019 10:30,55.37,69.75,476.02,0,59,0,0,69.75,55.36,65,80,55,
2/25/2019 10:45,57.95,67.06,417.37,0,59,0,0,67.06,57.95,65,80,55,
2/25/2019 11:00,57.43,69.71,512.76,0,59,0,0,69.71,57.42,65,80,55,
2/25/2019 11:15,57.47,69.22,474.28,0,59,0,0,69.22,57.47,65,80,55,
2/25/2019 11:30,58.15,66.01,518.45,0,60,0,0,66.01,58.15,65,80,55,
2/25/2019 11:45,55.54,66.24,454.47,0,59,0,0,66.24,55.54,65,80,55,
2/25/2019 12:00,53.44,68.9,538.36,0,59,0,0,68.9,53.43,65,80,55,
2/25/2019 12:15,56.19,66.11,541.93,0,60,0,0,66.11,56.19,65,80,55,
2/25/2019 12:30,52.92,68.13,481.35,0,59,0,0,68.13,52.92,65,80,55,
2/25/2019 12:45,51.36,68.41,304.48,0,60,0,0,68.41,51.35,65,80,55,
2/25/2019 13:00,54.42,68.31,359.49,0,59,0,0,68.31,54.42,65,80,55,
2/25/2019 13:15,60.16,66.88,484.69,0,59,0,0,66.88,60.15,65,80,55,
2/25/2019 13:30,59.68,67.21,558.68,0,59,0,0,67.21,59.68,65,80,55,
2/25/2019 13:45,62.78,65.72,507.4,0,59,0,0,65.73,62.78,65,80,55,
2/25/2019 14:00,63.78,64.69,306.76,59,59,0,0,64.69,63.78,65,80,55,
2/25/2019 14:15,61.88,67.27,544.98,0,59,0,0,67.27,61.88,65,80,55,
2/25/2019 14:30,58.98,67.65,321.19,0,59,0,0,67.65,58.97,65,80,55,
2/25/2019 14:45,57.65,67.43,556.5,0,59,0,0,67.44,57.65,65,80,55,
2/25/2019 15:00,61.02,66.99,482.27,0,60,0,0,67,61.02,65,80,55,
2/25/2019 15:15,57.04,68.9,450.77,0,59,0,0,68.9,57.04,65,80,55,
2/25/2019 15:30,53.31,69.37,424.58,0,60,0,0,69.37,53.31,65,80,55,
2/25/2019 15:45,54.64,67.06,484.73,0,59,0,0,67.06,54.64,65,80,55,
2/25/2019 16:00,53.79,69.83,380.21,0,59,0,0,69.84,53.79,65,80,55,
2/25/2019 16:15,58.69,64.88,374.91,43,59,0,0,64.88,58.69,65,80,55,
2/25/2019 16:30,53.95,68.65,448.28,0,59,0,0,68.65,53.95,65,80,55,
2/25/2019 16:45,57.81,65.63,338.27,0,59,0,0,65.64,57.81,65,80,55,
2/25/2019 17:00,53.63,69.06,321.17,0,60,0,0,69.06,53.62,65,80,55,
2/25/2019 17:15,55.68,66.28,318.76,54,60,0,0,66.28,55.68,65,80,55,
2/25/2019 17:30,53.61,64.11,313.14,59,59,0,0,64.12,53.61,65,80,55,
2/25/2019 17:45,49.3,64.34,294.69,31,59,0,0,64.34,49.3,65,80,55,
2/25/2019 18:00,50.46,66.51,265.25,0,59,0,0,66.51,50.46,65,80,55,
2/25/2019 18:15,47.81,67.11,11.88,0,60,0,0,67.11,47.81,65,80,55,
2/25/2019 18:30,46.37,66.29,2.71,43,60,0,0,66.29,46.37,64.1,80,56.49,
2/25/2019 18:45,51.34,62.62,0,60,60,0,0,62.62,51.34,62,80,60,
2/25/2019 19:00,51.43,61.31,0,59,60,0,0,61.31,51.43,62,80,60,
2/25/2019 19:15,50.33,59.77,0,59,59,0,0,59.77,50.33,62,80,60,
2/25/2019 19:30,47.08,61.03,0,23,59,0,0,61.03,47.08,62,80,60,
2/25/2019 19:45,45.75,62.97,0,0,60,0,0,62.97,45.75,62,80,60,
2/25/2019 20:00,46.39,63.65,0,0,60,0,0,63.66,46.39,62,80,60,
2/25/2019 20:15,50.35,62.2,0,57,57,0,0,62.21,50.34,62,80,60,
2/25/2019 20:30,52.33,57.71,0,60,60,0,0,57.71,52.33,59.94,80,62.94,
2/25/2019 20:45,56.06,59.36,0,0,60,0,0,59.36,56.06,55,80,70,
2/25/2019 21:00,60.84,53.91,0,60,60,0,0,53.91,60.84,55,80,70,
2/25/2019 21:15,60.58,54.33,0,32,60,0,0,54.34,60.58,55,80,70,
2/25/2019 21:30,54.89,56.8,0,0,58,0,0,56.8,54.88,55,80,70,
2/25/2019 21:45,61.38,58.79,0,0,56,0,0,58.8,61.38,55,80,70,
2/25/2019 22:00,65.15,54.34,0,57,57,0,0,54.35,65.15,55,80,70,
2/25/2019 22:15,59.33,54.2,0,38,60,0,0,54.2,59.33,55,80,70,
2/25/2019 22:30,55.77,56.68,0,0,56,0,0,56.68,55.77,55,80,70,
2/25/2019 22:45,56.48,59.04,0,0,55,0,0,59.04,56.48,55,80,70,
2/25/2019 23:00,62.43,56.41,0,60,60,0,0,56.41,62.43,55,80,70,
2/25/2019 23:15,58.12,52.32,0,60,60,0,0,52.32,58.12,55,80,70,
2/25/2019 23:30,55.69,54.38,0,21,60,0,0,54.38,55.69,55,80,70,
2/25/2019 23:45,52.47,56.22,0,0,57,0,0,56.22,52.47,55,80,70,
2/26/2019 00:00,52.14,58.66,0,0,56,0,0,58.67,52.14,55,80,70,
2/26/2019 00:15,56.52,57.23,0,25,60,0,0,57.23,56.52,55,80,70,
2/26/2019 00:30,60.23,54,0,58,58,0,0,54,60.22,55,80,70,
2/26/2019 00:45,55.8,53.22,0,58,58,0,0,53.22,55.8,55,80,70,
2/26/2019 01:00,51.37,55.05,0,0,59,0,0,55.05,51.37,55,80,70,
2/26/2019 01:15,53.76,57.52,0,0,58,0,0,57.52,53.76,55,80,70,
2/26/2019 01:30,52.09,57.6,0,0,59,0,0,57.6,52.09,55,80,70,
2/26/2019 01:45,61.65,53.94,0,60,60,0,0,53.94,61.65,55,80,70,
2/26/2019 02:00,59.43,56.12,0,0,56,0,0,56.12,59.43,55,80,70,
2/26/2019 02:15,57.67,58.6,0,0,56,0,0,58.6,57.67,55,80,70,
2/26/2019 02:30,63.77,55.2,0,60,60,0,0,55.2,63.77,55,80,70,
2/26/2019 02:45,62.5,53.53,0,60,60,0,0,53.53,62.5,55,80,70,
2/26/2019 03:00,58.16,53.44,0,60,60,0,0,53.44,58.16,55,80,70,
2/26/2019 03:15,56.37,55.98,0,0,57,0,0,55.98,56.37,55,80,70,
2/26/2019 03:30,53.75,57.91,0,0,60,0,0,57.91,53.75,55,80,70,
2/26/2019 03:45,55.83,55.57,0,56,56,0,0,55.58,55.83,55,80,70,
2/26/2019 04:00,58.56,53.2,0,60,60,0,0,53.2,58.55,55,80,70,
2/26/2019 04:15,54.85,51.6,0,60,60,0,0,51.6,54.84,55,80,70,
2/26/2019 04:30,50.64,56.24,0,0,56,0,0,56.24,50.64,55,80,70,
2/26/2019 04:45,57.03,57.06,0,12,56,0,0,57.06,57.03,55,80,70,
2/26/2019 05:00,65.27,53.73,0,60,60,0,0,53.73,65.27,55,80,70,
2/26/2019 05:15,61.7,53.9,0,37,56,0,0,53.91,61.7,55,80,70,
2/26/2019 05:30,60.93,58.99,0,0,56,0,0,58.99,60.93,55,80,70,
2/26/2019 05:45,65.19,54.09,0,60,60,0,0,54.09,65.19,55,80,70,
2/26/2019 06:00,61.16,53.38,0,43,60,0,0,53.39,61.16,55,80,70,
2/26/2019 06:15,56.45,58.1,237.56,0,60,0,0,58.11,56.45,55,80,70,
2/26/2019 06:30,61.16,57.29,228.85,60,60,0,0,57.3,61.16,56.47,80,65.1,
2/26/2019 06:45,58.45,55.56,234.16,60,60,0,0,55.56,58.45,58,80,60,
2/26/2019 07:00,54.11,58.44,230.01,0,60,0,0,58.45,54.11,58,80,60,
2/26/2019 07:15,51.97,60.72,235.72,0,60,0,0,60.72,51.96,58,80,60,
2/26/2019 07:30,55.62,60.11,241.54,28,60,0,0,60.11,55.62,58,80,60,
2/26/2019 07:45,56.49,58.27,267.23,60,60,0,0,58.27,56.49,58,80,60,
2/26/2019 08:00,53.18,55.14,294.92,56,56,0,0,55.14,53.18,58,80,60,
2/26/2019 08:15,45.6,59.33,379.96,37,60,0,0,59.33,45.6,61.45,80,57.54,
2/26/2019 08:30,39.54,68.52,423.21,0,55,0,0,68.52,39.54,65,80,55,
2/26/2019 08:45,41.47,68.77,487.17,0,58,0,0,68.77,41.47,65,80,55,
2/26/2019 09:00,44.75,66.83,485.7,47,58,0,0,66.84,44.74,65,80,55,
2/26/2019 09:15,41.35,71.28,538.14,0,59,0,0,71.28,41.35,65,80,55,
2/26/2019 09:30,40.25,66.9,617.83,0,59,0,0,66.9,40.25,65,80,55,
2/26/2019 09:45,44.39,66.64,656.1,0,58,0,0,66.64,44.39,65,80,55,
2/26/2019 10:00,42.07,70,725.53,0,60,0,0,70,42.07,65,80,55,
2/26/2019 10:15,41.74,65.27,524.78,0,60,0,0,65.27,41.74,65,80,55,
2/26/2019 10:30,40.03,70.55,548.95,0,60,0,0,70.55,40.03,65,80,55,
2/26/2019 10:45,43.55,65.35,526.33,0,60,0,0,65.35,43.55,65,80,55,
2/26/2019 11:00,42,68.68,541.41,0,60,0,0,68.68,42,65,80,55,
2/26/2019 11:15,45.9,64.83,601.59,60,60,0,0,64.83,45.9,65,80,55,
2/26/2019 11:30,43.83,66.64,426.63,60,60,0,0,66.65,43.83,65,80,55,
2/26/2019 11:45,43.71,66.61,658.64,0,60,0,0,66.61,43.71,65,80,55,
2/26/2019 12:00,45.06,66.77,680.69,0,60,0,0,66.78,45.06,65,80,55,
2/26/2019 12:15,42.07,65.63,752.68,0,60,0,0,65.63,42.07,65,80,55,
2/26/2019 12:30,39.06,69.94,521.24,0,60,0,0,69.94,39.05,65,80,55,
2/26/2019 12:45,42.93,66.75,585.13,0,60,0,0,66.76,42.93,65,80,55,
2/26/2019 13:00,44.42,68.36,645.82,0,55,0,0,68.36,44.42,65,80,55,
2/26/2019 13:15,42.39,65.14,671.96,0,58,0,0,65.15,42.38,65,80,55,
2/26/2019 13:30,43.99,66.17,665.79,0,56,0,0,66.17,43.99,65,80,55,
2/26/2019 13:45,46.95,67.41,679.45,0,60,0,0,67.41,46.95,65,80,55,
2/26/2019 14:00,45.26,66.84,660.65,0,60,0,0,66.85,45.26,65,80,55,
2/26/2019 14:15,45.92,68.16,589.78,0,60,0,0,68.16,45.92,65,80,55,
2/26/2019 14:30,45.97,68.68,614.11,0,58,0,0,68.68,45.97,65,80,55,
2/26/2019 14:45,47.67,68.49,468.87,0,60,0,0,68.5,47.67,65,80,55,
2/26/2019 15:00,46.03,68.4,606.21,0,56,0,0,68.4,46.03,65,80,55,
2/26/2019 15:15,46.31,66.07,543.85,0,56,0,0,66.07,46.3,65,80,55,
2/26/2019 15:30,46.34,65.76,538.41,0,60,0,0,65.76,46.34,65,80,55,
2/26/2019 15:45,47.53,66.72,486.56,0,60,0,0,66.72,47.53,65,80,55,
2/26/2019 16:00,49.55,65.86,442.71,0,60,0,0,65.86,49.55,65,80,55,
2/26/2019 16:15,48.74,65.1,355.55,56,56,0,0,65.1,48.73,65,80,55,
2/26/2019 16:30,47.8,64.29,360.43,60,60,0,0,64.3,47.8,65,80,55,
2/26/2019 16:45,42.5,68.87,308.88,0,60,0,0,68.87,42.5,65,80,55,
2/26/2019 17:00,45.71,65.99,259.23,60,60,0,0,65.99,45.7,65,80,55,
2/26/2019 17:15,46.74,62.52,123.85,60,60,0,0,62.52,46.74,65,80,55,
2/26/2019 17:30,44.11,63.07,73.26,45,59,0,0,63.07,44.11,65,80,55,
2/26/2019 17:45,40.97,65.82,42.88,58,58,0,0,65.82,40.97,65,80,55,
2/26/2019 18:00,38.37,63.01,29.42,39,58,0,0,63.01,38.37,65,80,55,
2/26/2019 18:15,42.59,59.75,15.54,59,59,0,0,59.75,42.59,65,80,55,
2/26/2019 18:30,42.75,60.7,3.4,57,57,0,0,60.7,42.75,64.41,80,55.99,
2/26/2019 18:45,47.81,62.52,0,60,60,0,0,62.52,47.81,62,80,60,
2/26/2019 19:00,49.3,58.19,0,60,60,0,0,58.19,49.3,62,80,60,
2/26/2019 19:15,50.17,62.93,0,60,60,0,0,62.93,50.17,62,80,60,
2/26/2019 19:30,50.94,58.67,0,60,60,0,0,58.67,50.94,62,80,60,
2/26/2019 19:45,54.96,61.57,0,60,60,0,0,61.57,54.96,62,80,60,
2/26/2019 20:00,51.78,64.26,0,0,57,0,0,64.27,51.77,62,80,60,
2/26/2019 20:15,57.9,59.73,0,60,60,0,0,59.74,57.91,62,80,60,
2/26/2019 20:30,53.83,63.77,0,0,60,0,0,63.77,53.83,60.62,80,61.97,
2/26/2019 20:45,64.64,53.28,0,60,60,0,0,53.29,64.64,55,80,70,
2/26/2019 21:00,58.42,55.31,0,0,60,0,0,55.31,58.42,55,80,70,
2/26/2019 21:15,63.47,56.67,0,28,60,0,0,56.67,63.47,55,80,70,
2/26/2019 21:30,66.38,54.18,0,60,60,0,0,54.19,66.38,55,80,70,
2/26/2019 21:45,60.6,54.01,0,21,55,0,0,54.02,60.6,55,80,70,
2/26/2019 22:00,62.59,58.01,0,0,60,0,0,58.01,62.59,55,80,70,
2/26/2019 22:15,66.89,52.85,0,56,56,0,0,52.85,66.89,55,80,70,
2/26/2019 22:30,58.75,54.07,0,22,60,0,0,54.07,58.75,55,80,70,
2/26/2019 22:45,54.11,57.81,0,0,60,0,0,57.81,54.11,55,80,70,
2/26/2019 23:00,57.26,52.83,0,56,56,0,0,52.84,57.26,55,80,70,
2/26/2019 23:15,50.27,53.89,0,21,56,0,0,53.89,50.26,55,80,70,
2/26/2019 23:30,56.41,55.53,0,60,60,0,0,55.53,56.4,55,80,70,
2/26/2019 23:45,57.92,52.58,0,60,60,0,0,52.58,57.92,55,80,70,
2/27/2019 00:00,57.29,56.74,0,12,57,0,0,56.74,57.29,55,80,70,
2/27/2019 00:15,63.79,51.89,0,60,60,0,0,51.89,63.79,55,80,70,
2/27/2019 00:30,56.75,55.75,0,0,60,0,0,55.75,56.75,55,80,70,
2/27/2019 00:45,61.07,56.51,0,23,60,0,0,56.51,61.07,55,80,70,
2/27/2019 01:00,64.84,52.09,0,59,59,0,0,52.09,64.85,55,80,70,
2/27/2019 01:15,59.07,57.56,0,0,57,0,0,57.57,59.07,55,80,70,
2/27/2019 01:30,66.62,55.34,0,59,59,0,0,55.34,66.62,55,80,70,
2/27/2019 01:45,64.11,52.76,0,57,57,0,0,52.76,64.11,55,80,70,
2/27/2019 02:00,63.51,57.38,0,0,60,0,0,57.39,63.51,55,80,70,
2/27/2019 02:15,66.42,52.05,0,55,55,0,0,52.05,66.42,55,80,70,
2/27/2019 02:30,61.35,58.23,0,0,55,0,0,58.24,61.35,55,80,70,
2/27/2019 02:45,64.77,52.52,0,60,60,0,0,52.52,64.77,55,80,70,
2/27/2019 03:00,58.13,55.83,0,0,60,0,0,55.83,58.13,55,80,70,
2/27/2019 03:15,63.55,55.07,0,59,59,0,0,55.07,63.54,55,80,70,
2/27/2019 03:30,60.09,53.15,0,49,60,0,0,53.15,60.09,55,80,70,
2/27/2019 03:45,60.26,56.98,0,11,58,0,0,56.98,60.26,55,80,70,
2/27/2019 04:00,67.44,51.94,0,60,60,0,0,51.94,67.43,55,80,70,
2/27/2019 04:15,61.29,58.21,0,0,60,0,0,58.22,61.28,55,80,70,
2/27/2019 04:30,69.18,52.97,0,56,56,0,0,52.97,69.18,55,80,70,
2/27/2019 04:45,60.46,57.53,0,0,60,0,0,57.53,60.46,55,80,70,
2/27/2019 05:00,68.83,54.34,0,57,57,0,0,54.34,68.83,55,80,70,
2/27/2019 05:15,60.92,55.4,0,0,58,0,0,55.4,60.92,55,80,70,
2/27/2019 05:30,66.74,55.19,0,60,60,0,0,55.2,66.74,55,80,70,
2/27/2019 05:45,63.89,52.57,0,60,60,0,0,52.57,63.88,55,80,70,
2/27/2019 06:00,65.93,56.41,0,42,59,0,0,56.42,65.93,55,80,70,
2/27/2019 06:15,68.82,54.37,234.47,59,60,0,0,54.37,68.82,55,80,70,
2/27/2019 06:30,62.38,56.32,231.66,18,60,0,0,56.33,62.38,57.08,80,63.06,
2/27/2019 06:45,60.01,60.29,225.77,0,59,0,0,60.29,60.01,58,80,60,
2/27/2019 07:00,63.18,59.29,234.37,45,59,0,0,59.3,63.18,58,80,60,
2/27/2019 07:15,65.26,55.91,231.58,59,59,0,0,55.91,65.26,58,80,60,
2/27/2019 07:30,60.79,57.93,250.03,3,59,0,0,57.93,60.79,58,80,60,
2/27/2019 07:45,61.99,61.61,273.64,0,59,0,0,61.61,61.99,58,80,60,
2/27/2019 08:00,67.33,59.2,299.18,54,59,0,0,59.2,67.33,58,80,60,
2/27/2019 08:15,61.08,62.71,379.72,0,59,0,0,62.71,61.07,62.89,80,56.51,
2/27/2019 08:30,53.34,67.53,418.61,0,59,0,0,67.53,53.34,65,80,55,
2/27/2019 08:45,60.16,67.6,501.43,0,59,0,0,67.6,60.16,65,80,55,
2/27/2019 09:00,57.86,66.91,419.72,0,60,0,0,66.91,57.86,65,80,55,
2/27/2019 09:15,60.82,64.8,501.23,60,60,0,0,64.8,60.82,65,80,55,
2/27/2019 09:30,55.81,66.69,529.64,0,59,0,0,66.7,55.81,65,80,55,
2/27/2019 09:45,61.04,64.92,596.6,45,60,0,0,64.92,61.03,65,80,55,
2/27/2019 10:00,59.49,68.88,504.29,0,59,0,0,68.89,59.49,65,80,55,
2/27/2019 10:15,64.04,67.74,672.57,0,59,0,0,67.75,64.04,65,80,55,
2/27/2019 10:30,64.13,68.1,541.15,0,59,0,0,68.11,64.13,65,80,55,
2/27/2019 10:45,63.03,67.3,518.05,0,59,0,0,67.3,63.03,65,80,55,
2/27/2019 11:00,63.95,66.47,489.63,0,60,0,0,66.47,63.95,65,80,55,
2/27/2019 11:15,61.57,68.57,407.13,0,59,0,0,68.57,61.56,65,80,55,
2/27/2019 11:30,59.78,69.48,507.45,0,59,0,0,69.48,59.78,65,80,55,
2/27/2019 11:45,62.32,70.06,598.85,0,59,0,0,70.06,62.31,65,80,55,
2/27/2019 12:00,63.87,66.22,569.32,0,59,0,0,66.22,63.87,65,80,55,
2/27/2019 12:15,65.48,65.33,588.08,0,60,0,0,65.33,65.48,65,80,55,
2/27/2019 12:30,62.35,65.89,646.5,0,60,0,0,65.9,62.35,65,80,55,
2/27/2019 12:45,57.06,67.14,630.63,0,59,0,0,67.14,57.06,65,80,55,
2/27/2019 13:00,60.74,66.66,671.4,0,60,0,0,66.66,60.73,65,80,55,
2/27/2019 13:15,60.12,67.04,626.96,0,60,0,0,67.05,60.12,65,80,55,
2/27/2019 13:30,59.15,67.16,616.13,0,60,0,0,67.16,59.15,65,80,55,
2/27/2019 13:45,59.38,65.97,619.96,0,60,0,0,65.98,59.38,65,80,55,
2/27/2019 14:00,61.47,65.61,418.76,0,60,0,0,65.61,61.47,65,80,55,
2/27/2019 14:15,58.9,67.01,477.68,0,59,0,0,67.01,58.9,65,80,55,
2/27/2019 14:30,60.19,66.2,584.86,0,60,0,0,66.2,60.19,65,80,55,
2/27/2019 14:45,58.57,66.47,581.06,0,59,0,0,66.47,58.57,65,80,55,
2/27/2019 15:00,59.21,65.01,557.38,0,59,0,0,65.02,59.21,65,80,55,
2/27/2019 15:15,60.39,65.32,487.68,0,59,0,0,65.32,60.39,65,80,55,
2/27/2019 15:30,59.65,64.73,464.39,59,59,0,0,64.73,59.65,65,80,55,
2/27/2019 15:45,55.29,69.97,416.27,0,59,0,0,69.97,55.29,65,80,55,
2/27/2019 16:00,60.41,66.29,378.61,0,60,0,0,66.29,60.41,65,80,55,
2/27/2019 16:15,62.07,66.44,395.77,40,59,0,0,66.44,62.07,65,80,55,
2/27/2019 16:30,57.1,67.94,393.73,0,60,0,0,67.94,57.1,65,80,55,
2/27/2019 16:45,63.61,64.7,365.23,56,59,0,0,64.7,63.6,65,80,55,
2/27/2019 17:00,59.11,66.02,105.55,0,59,0,0,66.02,59.11,65,80,55,
2/27/2019 17:15,59.77,68.35,80.68,0,59,0,0,68.35,59.77,65,80,55,
2/27/2019 17:30,64.48,64.73,54.88,60,60,0,0,64.73,64.48,65,80,55,
2/27/2019 17:45,62,63.72,35.26,52,60,0,0,63.72,62,65,80,55,
2/27/2019 18:00,58.06,68.53,21.15,0,58,0,0,68.53,58.06,65,80,55,
2/27/2019 18:15,64.55,64.87,6.92,60,60,0,0,64.87,64.55,65,80,55,
2/27/2019 18:30,57.71,64.44,1.87,12,58,0,0,64.45,57.71,65,80,55,
2/27/2019 18:45,65.29,63.46,0,28,60,0,0,63.46,65.29,62,80,60,
2/27/2019 19:00,67.36,59.68,0,59,60,0,0,59.68,67.35,62,80,60,
2/27/2019 19:15,62.62,62.88,0,0,60,0,0,62.89,62.62,62,80,60,
2/27/2019 19:30,62.79,65.82,0,0,60,0,0,65.82,62.79,62,80,60,
2/27/2019 19:45,69.96,62.05,0,60,60,0,0,62.05,69.96,62,80,60,
2/27/2019 20:00,68.4,59.84,0,59,59,0,0,59.85,68.39,62,80,60,
2/27/2019 20:15,64.24,62.26,0,0,59,0,0,62.27,64.24,62,80,60,
2/27/2019 20:30,63.5,65.68,0,0,59,0,0,65.68,63.5,61.94,80,60.08,
2/27/2019 20:45,74.98,57.2,0,0,60,0,0,57.21,74.98,55,80,70,
2/27/2019 21:00,81.41,54.8,0,59,59,0,0,54.8,81.41,55,80,70,
2/27/2019 21:15,74.33,55.8,0,0,60,0,0,55.8,74.33,55,80,70,
2/27/2019 21:30,74.38,59.02,0,0,60,0,0,59.02,74.38,55,80,70,
2/27/2019 21:45,79.92,54.18,0,60,60,0,0,54.18,79.92,55,80,70,
2/27/2019 22:00,73.59,56.76,0,0,60,0,0,56.76,73.59,55,80,70,
2/27/2019 22:15,73.85,58.8,0,0,60,0,0,58.8,73.85,55,80,70,
2/27/2019 22:30,80.18,53.93,0,59,60,0,0,53.93,80.18,55,80,70,
2/27/2019 22:45,75.03,55.69,0,0,59,0,0,55.69,75.03,55,80,70,
2/27/2019 23:00,72.18,58.92,0,0,60,0,0,58.92,72.18,55,80,70,
2/27/2019 23:15,79.28,55.82,0,59,60,0,0,55.82,79.28,55,80,70,
2/27/2019 23:30,77.05,54.34,0,47,60,0,0,54.34,77.05,55,80,70,
2/27/2019 23:45,72.66,57.95,0,0,60,0,0,57.95,72.66,55,80,70,
2/28/2019 00:00,77.21,57.98,0,0,59,0,0,57.99,77.21,55,80,70,
2/28/2019 00:15,79.03,53.8,0,60,60,0,0,53.8,79.03,55,80,70,
2/28/2019 00:30,74.54,56.08,0,0,60,0,0,56.08,74.54,55,80,70,
2/28/2019 00:45,74.49,59.22,0,0,60,0,0,59.22,74.49,55,80,70,
2/28/2019 01:00,81.85,55.12,0,59,59,0,0,55.12,81.85,55,80,70,
2/28/2019 01:15,77.38,55.03,0,0,59,0,0,55.03,77.38,55,80,70,
2/28/2019 01:30,73.78,58.33,0,0,59,0,0,58.33,73.78,55,80,70,
2/28/2019 01:45,78.72,58.18,0,7,59,0,0,58.18,78.72,55,80,70,
2/28/2019 02:00,80.41,54.24,0,60,60,0,0,54.25,80.41,55,80,70,
2/28/2019 02:15,75.3,56.56,0,0,59,0,0,56.56,75.3,55,80,70,
2/28/2019 02:30,76.39,59.2,0,0,59,0,0,59.2,76.39,55,80,70,
2/28/2019 02:45,82.25,54.04,0,59,59,0,0,54.04,82.25,55,80,70,
2/28/2019 03:00,76.65,55.98,0,0,60,0,0,55.98,76.65,55,80,70,
2/28/2019 03:15,74.74,59.59,0,0,58,0,0,59.59,74.74,55,80,70,
2/28/2019 03:30,82.64,55.41,0,60,60,0,0,55.42,82.64,55,80,70,
2/28/2019 03:45,78.75,55.18,0,0,60,0,0,55.18,78.75,55,80,70,
2/28/2019 04:00,73.84,59.05,0,0,60,0,0,59.06,73.84,55,80,70,
2/28/2019 04:15,82.14,56.49,0,47,60,0,0,56.5,82.14,55,80,70,
2/28/2019 04:30,80.16,54.8,0,17,60,0,0,54.8,80.16,55,80,70,
2/28/2019 04:45,74.15,57.86,0,0,60,0,0,57.86,74.15,55,80,70,
2/28/2019 05:00,78.77,58.76,0,0,59,0,0,58.76,78.77,55,80,70,
2/28/2019 05:15,80.24,54.3,0,49,60,0,0,54.3,80.23,55,80,70,
2/28/2019 05:30,73.4,58.41,0,0,60,0,0,58.41,73.4,55,80,70,
2/28/2019 05:45,81.26,56.82,0,34,56,0,0,56.82,81.26,55,80,70,
2/28/2019 06:00,78.47,54.74,0,21,57,0,0,54.74,78.47,55,80,70,
2/28/2019 06:15,80.53,55.58,263.1,0,58,0,0,55.58,80.53,55,80,70,
2/28/2019 06:30,78.4,56.81,250.35,58,58,0,0,56.81,78.4,57.37,80,62.09,
2/28/2019 06:45,69.39,62.32,256.93,0,58,0,0,62.32,69.39,58,80,60,
2/28/2019 07:00,75.27,58.23,252.79,0,59,0,0,58.23,75.27,58,80,60,
2/28/2019 07:15,76.29,60.45,247.22,23,58,0,0,60.46,76.29,58,80,60,
2/28/2019 07:30,71.01,60.66,258.97,0,60,0,0,60.67,71.01,58,80,60,
2/28/2019 07:45,75.02,58.58,257.24,0,56,0,0,58.58,75.02,58,80,60,
2/28/2019 08:00,77.6,57.91,271.09,37,60,0,0,57.91,77.6,58,80,60,
2/28/2019 08:15,69.23,65.46,280.12,0,60,0,0,65.46,69.23,63.55,80,56.04,
2/28/2019 08:30,67.07,67.22,305.27,33,60,0,0,67.23,67.07,65,80,55,
2/28/2019 08:45,68.72,64.4,336.72,60,60,0,0,64.4,68.72,65,80,55,
2/28/2019 09:00,64.23,66.1,371.86,0,60,0,0,66.1,64.23,65,80,55,
2/28/2019 09:15,68.23,67.38,400.53,24,60,0,0,67.38,68.23,65,80,55,
2/28/2019 09:30,68.48,65.41,479.9,0,60,0,0,65.42,68.48,65,80,55,
2/28/2019 09:45,67.37,66.35,499.04,0,60,0,0,66.36,67.37,65,80,55,
2/28/2019 10:00,65.62,67.39,561.8,0,60,0,0,67.39,65.62,65,80,55,
2/28/2019 10:15,61.73,70.31,589.33,0,56,0,0,70.31,61.73,65,80,55,
2/28/2019 10:30,61.94,69.57,432.48,0,60,0,0,69.57,61.94,65,80,55,
2/28/2019 10:45,63.1,69.25,507.75,0,60,0,0,69.26,63.1,65,80,55,
2/28/2019 11:00,57.38,74.27,714.19,0,56,0,0,74.27,57.38,65,80,55,
2/28/2019 11:15,56.93,75.75,615,0,60,0,0,75.75,56.93,65,80,55,
2/28/2019 11:30,54.34,77.31,499.64,0,55,0,0,77.31,54.34,65,80,55,
2/28/2019 11:45,53.79,77.51,688.52,0,60,0,0,77.51,53.79,65,80,55,
2/28/2019 12:00,52.5,78.83,701.58,0,60,0,0,78.83,52.5,65,80,55,
2/28/2019 12:15,51.22,79.87,761.32,0,60,0,0,79.88,51.22,65,80,55,
2/28/2019 12:30,44.61,79.88,538.59,0,60,0,20,79.89,44.61,65,80,55,
2/28/2019 12:45,47.16,81.32,648.94,0,57,0,0,81.32,47.16,65,80,55,
2/28/2019 13:00,43.82,76.21,690.17,0,60,0,0,76.21,43.82,65,80,55,
2/28/2019 13:15,42.06,73.48,742.52,0,16,0,0,73.48,42.06,65,80,55,
2/28/2019 13:30,38.57,75.74,778.79,0,0,0,15,75.74,38.57,65,80,55,
2/28/2019 13:45,42.59,79.19,732.45,0,60,0,0,79.19,42.59,65,80,55,
2/28/2019 14:00,42.65,76.46,424.38,0,58,0,0,76.46,42.65,65,80,55,
2/28/2019 14:15,44.25,81.32,643.42,0,59,0,0,81.32,44.25,65,80,55,
2/28/2019 14:30,42.24,73.4,578.9,0,59,0,0,73.4,42.24,65,80,55,
2/28/2019 14:45,36.15,80.4,510.65,0,59,0,20,80.4,36.15,65,80,55,
2/28/2019 15:00,38.54,80.42,631.07,0,57,0,0,80.42,38.54,65,80,55,
2/28/2019 15:15,39.67,81.67,559.14,0,60,0,0,81.67,39.67,65,80,55,
2/28/2019 15:30,40.58,80.51,660.24,0,56,0,0,80.51,40.58,65,80,55,
2/28/2019 15:45,42.11,80.37,509.79,0,60,0,0,80.37,42.1,65,80,55,
2/28/2019 16:00,43.77,80.57,474,0,57,0,0,80.57,43.77,65,80,55,
2/28/2019 16:15,45.17,81.32,383.18,0,56,0,0,81.33,45.17,65,80,55,
2/28/2019 16:30,48.02,80.05,374.85,0,56,0,0,80.06,48.02,65,80,55,
2/28/2019 16:45,49.98,77.18,315.76,0,60,0,0,77.18,49.98,65,80,55,
2/28/2019 17:00,52.01,73.86,276.69,0,60,0,0,73.86,52.01,65,80,55,
2/28/2019 17:15,59.95,69.11,131.17,0,60,0,0,69.11,59.95,65,80,55,
2/28/2019 17:30,66.72,65.53,86.94,0,55,0,0,65.53,66.72,65,80,55,
2/28/2019 17:45,68.16,64.62,50.98,60,60,0,0,64.62,68.16,65,80,55,
2/28/2019 18:00,62.53,64.81,33.34,0,60,0,0,64.81,62.52,65,80,55,
2/28/2019 18:15,60.51,68.8,18.98,0,60,0,0,68.8,60.51,65,80,55,
2/28/2019 18:30,68.76,64.39,5.16,60,60,0,0,64.39,68.76,65,80,55,
2/28/2019 18:45,65.52,63.75,0.01,0,60,0,0,63.75,65.52,62,80,60,
2/28/2019 19:00,70.08,64.26,0.01,24,60,0,0,64.26,70.08,62,80,60,
2/28/2019 19:15,68.42,61.05,0,37,60,0,0,61.05,68.41,62,80,60,
2/28/2019 19:30,65.12,65.67,0,0,60,0,0,65.67,65.12,62,80,60,
2/28/2019 19:45,70.06,60.8,0,60,60,0,0,60.8,70.06,62,80,60,
2/28/2019 20:00,63.13,61.87,0.01,5,57,0,0,61.88,63.13,62,80,60,
2/28/2019 20:15,65,63.88,0.01,24,57,0,0,63.88,65,62,80,60,
2/28/2019 20:30,66.68,59.79,0.01,57,57,0,0,59.79,66.67,62,80,60,
2/28/2019 20:45,77.69,54.72,0.01,32,60,0,0,54.73,77.69,55,80,70,
2/28/2019 21:00,75.31,58.97,0,0,60,0,0,58.98,75.31,55,80,70,
2/28/2019 21:15,73.81,55.2,0.01,0,60,0,0,55.21,73.8,55,80,70,
2/28/2019 21:30,72.67,58.45,0.01,0,55,0,0,58.46,72.67,55,80,70,
2/28/2019 21:45,76.18,53.96,0.01,56,56,0,0,53.97,76.18,55,80,70,
2/28/2019 22:00,69.43,59.38,0.01,0,58,0,0,59.39,69.43,55,80,70,
2/28/2019 22:15,77.67,53.81,0.01,60,60,0,0,53.82,77.67,55,80,70,
2/28/2019 22:30,69.95,58.13,0.01,0,59,0,0,58.13,69.95,55,80,70,
2/28/2019 22:45,77.67,55.65,0.01,59,59,0,0,55.65,77.67,55,80,70,
2/28/2019 23:00,70.85,56.63,0.01,0,60,0,0,56.63,70.85,55,80,70,
2/28/2019 23:15,76.3,56.95,0.01,28,58,0,0,56.95,76.3,55,80,70,
2/28/2019 23:30,72.9,55.16,0.01,0,60,0,0,55.16,72.9,55,80,70,
2/28/2019 23:45,72.12,58.84,0.01,0,56,0,0,58.84,72.11,55,80,70,
3/1/2019 00:00,75.84,53.66,0.01,56,56,0,0,53.66,75.84,55,80,70,
3/1/2019 00:15,70.81,58.8,0.01,0,60,0,0,58.8,70.81,55,80,70,
3/1/2019 00:30,77.87,55.48,0.01,60,60,0,0,55.49,77.87,55,80,70,
3/1/2019 00:45,72.64,54.93,0.01,0,60,0,0,54.93,72.64,55,80,70,
3/1/2019 01:00,71.03,59.44,0,0,57,0,0,59.44,71.03,55,80,70,
3/1/2019 01:15,78.37,53.59,0.01,60,60,0,0,53.6,78.37,55,80,70,
3/1/2019 01:30,71.92,55.27,0.01,0,60,0,0,55.27,71.92,55,80,70,
3/1/2019 01:45,71.06,59.22,0,0,57,0,0,59.22,71.06,55,80,70,
3/1/2019 02:00,79.03,54.15,0,56,56,0,0,54.15,79.03,55,80,70,
3/1/2019 02:15,72.62,55.03,0,0,60,0,0,55.03,72.62,55,80,70,
3/1/2019 02:30,70.99,58.98,0,0,56,0,0,58.98,70.99,55,80,70,
3/1/2019 02:45,77.93,54.87,0,57,57,0,0,54.87,77.93,55,80,70,
3/1/2019 03:00,72.48,54.4,0,27,60,0,0,54.4,72.48,55,80,70,
3/1/2019 03:15,69.27,57.49,0.01,0,60,0,0,57.49,69.27,55,80,70,
3/1/2019 03:30,72.79,57.66,0,0,60,0,0,57.66,72.79,55,80,70,
3/1/2019 03:45,75.32,53.2,0,57,57,0,0,53.2,75.32,55,80,70,
3/1/2019 04:00,69.38,56.16,0,0,55,0,0,56.16,69.37,55,80,70,
3/1/2019 04:15,68.96,58.69,0.01,0,60,0,0,58.69,68.96,55,80,70,
3/1/2019 04:30,76.07,54.73,0.01,60,60,0,0,54.73,76.07,55,80,70,
3/1/2019 04:45,70.56,54.34,0.01,27,60,0,0,54.34,70.56,55,80,70,
3/1/2019 05:00,67.63,58.77,0.01,0,57,0,0,58.77,67.63,55,80,70,
3/1/2019 05:15,75.37,55.64,0.01,57,57,0,0,55.64,75.37,55,80,70,
3/1/2019 05:30,71.2,54.28,0.01,32,60,0,0,54.29,71.2,55,80,70,
3/1/2019 05:45,66.65,58.18,0.01,0,56,0,0,58.18,66.65,55,80,70,
3/1/2019 06:00,73.74,56.67,0.01,29,60,0,0,56.67,73.74,55,80,70,
3/1/2019 06:15,71.32,55.32,232.15,0,56,0,0,55.32,71.32,55,80,70,
3/1/2019 06:30,64.43,61.54,244.26,0,59,0,0,61.54,64.43,58,80,60,
3/1/2019 06:45,70.82,59.24,242.4,59,59,0,0,59.24,70.82,58,80,60,
3/1/2019 07:00,69.4,57,233.36,50,60,0,0,57,69.4,58,80,60,
3/1/2019 07:15,65.21,61.52,243.22,0,58,0,0,61.53,65.2,58,80,60,
3/1/2019 07:30,71.42,59.14,241.63,57,60,0,0,59.14,71.42,58,80,60,
3/1/2019 07:45,69.2,58.09,248.66,0,58,0,0,58.09,69.2,58,80,60,
3/1/2019 08:00,67.99,62.3,271.01,0,56,0,0,62.3,67.99,58,80,60,
3/1/2019 08:15,62.9,63.02,273.64,37,60,0,0,63.02,62.9,65,80,55,
3/1/2019 08:30,61.89,68.12,309.67,0,60,0,0,68.12,61.89,65,80,55,
3/1/2019 08:45,66.84,64.15,319.71,57,57,0,0,64.16,66.84,65,80,55,
3/1/2019 09:00,64.24,64.77,338.19,10,60,0,0,64.77,64.24,65,80,55,
3/1/2019 09:15,60.74,69.26,369.5,0,60,0,0,69.26,60.74,65,80,55,
3/1/2019 09:30,65.73,65.01,438.61,0,59,0,0,65.01,65.73,65,80,55,
3/1/2019 09:45,67.7,65.56,443.15,60,60,0,0,65.56,67.69,65,80,55,
3/1/2019 10:00,62.63,69.54,512.21,0,60,0,0,69.55,62.63,65,80,55,
3/1/2019 10:15,61.88,71.77,716.67,0,59,0,0,71.77,61.88,65,80,55,
3/1/2019 10:30,55.36,75.6,612.78,0,59,0,0,75.6,55.35,65,80,55,
3/1/2019 10:45,51.95,78.71,631.05,0,59,0,0,78.71,51.95,65,80,55,
3/1/2019 11:00,50.73,80.48,601.29,0,59,0,0,80.48,50.73,65,80,55,
3/1/2019 11:15,53.64,80.28,614.62,0,60,0,0,80.28,53.64,65,80,55,
3/1/2019 11:30,46.4,78.39,429.56,0,59,0,0,78.39,46.4,65,80,55,
3/1/2019 11:45,44.46,79.43,719.09,0,60,0,0,79.43,44.46,65,80,55,
3/1/2019 12:00,41.03,78.98,689.93,0,59,0,0,78.99,41.03,65,80,55,
3/1/2019 12:15,41.32,78.15,784.55,0,59,0,0,78.15,41.32,65,80,55,
3/1/2019 12:30,37.47,76.73,526.3,0,31,0,0,76.73,37.47,65,80,55,
3/1/2019 12:45,41.3,78.51,657.76,0,58,0,0,78.51,41.3,65,80,55,
3/1/2019 13:00,40.58,80.97,714.64,0,59,0,0,80.97,40.58,65,80,55,
3/1/2019 13:15,39.7,81.64,715.45,0,59,0,0,81.64,39.7,65,80,55,
3/1/2019 13:30,38.35,81.3,710.3,0,59,0,0,81.3,38.35,65,80,55,
3/1/2019 13:45,37.05,79.39,705.81,0,60,0,0,79.39,37.05,65,80,55,
3/1/2019 14:00,34.12,75.99,702.82,0,60,0,0,75.99,34.12,65,80,55,
3/1/2019 14:15,37.21,77.32,604.8,0,60,0,0,77.32,37.2,65,80,55,
3/1/2019 14:30,37.77,78.01,665.56,0,59,0,0,78.01,37.77,65,80,55,
3/1/2019 14:45,37.65,82.19,503,0,60,8,0,82.19,37.65,65,80,55,
3/1/2019 15:00,37.49,79.35,633.06,0,59,0,0,79.35,37.49,65,80,55,
3/1/2019 15:15,36.09,80.98,547.14,0,59,59,20,80.99,36.09,65,80,55,
3/1/2019 15:30,39.61,80.13,562.04,0,59,0,0,80.14,39.61,65,80,55,
3/1/2019 15:45,39.25,78.97,515.01,0,60,0,0,78.98,39.25,65,80,55,
3/1/2019 16:00,39.22,81.66,713.97,0,59,0,0,81.67,39.22,65,80,55,
3/1/2019 16:15,40.65,80.43,404.25,0,60,0,0,80.43,40.65,65,80,55,
3/1/2019 16:30,45.41,80.58,366.18,0,59,0,0,80.58,45.41,65,80,55,
3/1/2019 16:45,47.67,79.79,332.96,0,60,0,0,79.79,47.67,65,80,55,
3/1/2019 17:00,48.42,78.23,264.82,0,60,0,0,78.23,48.42,65,80,55,
3/1/2019 17:15,57.17,73.47,136.79,0,59,0,0,73.47,57.17,65,80,55,
3/1/2019 17:30,62.08,68.58,79.87,0,58,0,0,68.59,62.08,65,80,55,
3/1/2019 17:45,69.37,66.66,56.82,43,59,0,0,66.66,69.37,65,80,55,
3/1/2019 18:00,65.44,65.82,35.17,0,60,0,0,65.82,65.44,65,80,55,
3/1/2019 18:15,64.94,69.06,17.42,0,59,0,0,69.06,64.94,65,80,55,
3/1/2019 18:30,68.55,67.87,4.46,0,59,0,0,67.88,68.55,65,80,55,
3/1/2019 18:45,74.21,61.59,0,47,60,0,0,61.59,74.21,62,80,60,
3/1/2019 19:00,69.97,63.98,0.01,0,59,0,0,63.98,69.97,62,80,60,
3/1/2019 19:15,72.75,65.44,0.01,0,59,0,0,65.44,72.75,62,80,60,
3/1/2019 19:30,77.28,61.96,0,59,59,0,0,61.96,77.28,62,80,60,
3/1/2019 19:45,74.45,61.1,0.01,50,60,0,0,61.1,74.44,62,80,60,
3/1/2019 20:00,69.67,63.46,0,0,59,0,0,63.46,69.67,62,80,60,
3/1/2019 20:15,69.22,65.71,0,0,59,0,0,65.71,69.22,62,80,60,
3/1/2019 20:30,73.6,64.89,0.01,0,59,0,0,64.89,73.6,62,80,60,
3/1/2019 20:45,85.17,56.55,0.01,0,60,0,0,56.55,85.17,55,80,70,
3/1/2019 21:00,80.01,57.67,0,0,60,0,0,57.67,80.01,55,80,70,
3/1/2019 21:15,80.84,57.2,0,0,59,0,0,57.2,80.84,55,80,70,
3/1/2019 21:30,83.66,55.94,0,0,60,0,0,55.94,83.66,55,80,70,
3/1/2019 21:45,86.63,54.98,0.01,2,60,0,0,54.98,86.62,55,80,70,
3/1/2019 22:00,87.86,56.65,0.01,44,59,0,0,56.65,87.86,55,80,70,
3/1/2019 22:15,78.75,59.56,0,0,59,0,0,59.56,78.75,55,80,70,
3/1/2019 22:30,81.46,56.89,0,0,59,0,0,56.89,81.46,55,80,70,
3/1/2019 22:45,86.06,54.88,0,25,59,0,0,54.88,86.06,55,80,70,
3/1/2019 23:00,84.99,58.37,0.01,0,59,0,0,58.38,84.99,55,80,70,
3/1/2019 23:15,79.03,58.42,0.01,0,60,0,0,58.42,79.03,55,80,70,
3/1/2019 23:30,84.54,55.74,0.01,0,59,0,0,55.74,84.54,55,80,70,
3/1/2019 23:45,87.57,54.74,0.01,60,60,0,0,54.74,87.57,55,80,70,
3/2/2019 00:00,81.3,59.83,0,0,59,0,0,59.84,81.29,55,80,70,
3/2/2019 00:15,80.33,57.47,0,0,59,0,0,57.47,80.33,55,80,70,
3/2/2019 00:30,85.2,55.13,0,0,59,0,0,55.13,85.2,55,80,70,
3/2/2019 00:45,85.15,58.09,0.01,8,60,0,0,58.09,85.15,55,80,70,
3/2/2019 01:00,80.15,56.81,0,0,59,0,0,56.81,80.15,55,80,70,
3/2/2019 01:15,86.76,54.68,0,59,59,0,0,54.68,86.76,55,80,70,
3/2/2019 01:30,78.68,59.67,0,0,60,0,0,59.68,78.68,55,80,70,
3/2/2019 01:45,83.23,55.33,0.01,0,59,0,0,55.33,83.23,55,80,70,
3/2/2019 02:00,84.96,57.69,0.01,23,59,0,0,57.7,84.96,55,80,70,
3/2/2019 02:15,79.51,57.38,0,0,60,0,0,57.38,79.51,55,80,70,
3/2/2019 02:30,85.96,54.59,0.01,60,60,0,0,54.59,85.96,55,80,70,
3/2/2019 02:45,78.57,59.01,0,0,59,0,0,59.01,78.57,55,80,70,
3/2/2019 03:00,84.05,54.87,0.01,11,60,0,0,54.87,84.05,55,80,70,
3/2/2019 03:15,78.18,59.22,0.01,0,60,0,0,59.22,78.17,55,80,70,
3/2/2019 03:30,82.94,54.63,0,47,60,0,0,54.64,82.94,55,80,70,
3/2/2019 03:45,75.92,58.65,0.01,0,60,0,0,58.65,75.92,55,80,70,
3/2/2019 04:00,84.98,55.16,0.01,59,59,0,0,55.16,84.98,55,80,70,
3/2/2019 04:15,78.58,56.09,0,0,59,0,0,56.09,78.58,55,80,70,
3/2/2019 04:30,78.96,58.61,0,0,60,0,0,58.61,78.96,55,80,70,
3/2/2019 04:45,82.75,54.71,0,35,59,0,0,54.71,82.75,55,80,70,
3/2/2019 05:00,76.77,59.82,0,0,60,0,0,59.83,76.77,55,80,70,
3/2/2019 05:15,83.63,55.29,0.01,0,60,0,0,55.29,83.63,55,80,70,
3/2/2019 05:30,81.69,59.43,0,0,60,0,0,59.43,81.69,55,80,70,
3/2/2019 05:45,81.65,55.94,0.01,0,59,0,0,55.95,81.65,55,80,70,
3/2/2019 06:00,86.32,56.59,0.01,49,60,0,0,56.6,86.32,55,80,70,
3/2/2019 06:15,84.83,55.96,230.74,0,60,0,0,55.96,84.83,55,80,70,
3/2/2019 06:30,78.27,59.54,223.93,0,59,0,0,59.54,78.27,58,80,60,
3/2/2019 06:45,80.08,59.33,232.88,0,60,0,0,59.33,80.08,58,80,60,
3/2/2019 07:00,78.39,59.91,225.84,0,59,0,0,59.91,78.39,58,80,60,
3/2/2019 07:15,76.83,61.06,229.8,0,59,0,0,61.06,76.83,58,80,60,
3/2/2019 07:30,84.14,58.96,229.82,59,59,0,0,58.97,84.14,58,80,60,
3/2/2019 07:45,83.1,58.2,233.18,0,59,0,0,58.21,83.09,58,80,60,
3/2/2019 08:00,81.43,58.7,245.6,0,60,0,0,58.7,81.43,58,80,60,
3/2/2019 08:15,74.89,63.47,252.28,60,60,0,0,63.48,74.89,65,80,55,
3/2/2019 08:30,71.32,65.15,261.01,0,60,0,0,65.16,71.32,65,80,55,
3/2/2019 08:45,67.16,69.35,292.06,0,59,0,0,69.35,67.16,65,80,55,
3/2/2019 09:00,74.29,65.12,285.79,0,60,0,0,65.12,74.29,65,80,55,
3/2/2019 09:15,69.47,69.61,301.31,0,60,0,0,69.61,69.47,65,80,55,
3/2/2019 09:30,68.99,67.4,324.61,0,59,0,0,67.4,68.99,65,80,55,
3/2/2019 09:45,72.06,66.34,337.01,0,59,0,0,66.34,72.06,65,80,55,
3/2/2019 10:00,71.96,67.11,349.89,0,60,0,0,67.11,71.96,65,80,55,
3/2/2019 10:15,77.08,65.24,359.75,0,60,0,0,65.24,77.08,65,80,55,
3/2/2019 10:30,68.26,69.66,363.55,0,60,0,0,69.66,68.26,65,80,55,
3/2/2019 10:45,75.18,65.52,374.58,0,59,0,0,65.53,75.18,65,80,55,
3/2/2019 11:00,75.65,65.25,379.02,0,60,0,0,65.26,75.65,65,80,55,
3/2/2019 11:15,75.59,65.4,387.69,0,60,0,0,65.41,75.59,65,80,55,
3/2/2019 11:30,76.14,65.7,391.89,0,58,0,0,65.71,76.14,65,80,55,
3/2/2019 11:45,69.2,68.36,411.23,0,59,0,0,68.36,69.2,65,80,55,
3/2/2019 12:00,74.88,66.36,410.75,0,59,0,0,66.36,74.88,65,80,55,
3/2/2019 12:15,74.98,65.9,415.25,0,59,0,0,65.9,74.98,65,80,55,
3/2/2019 12:30,75.57,65.96,430.66,0,59,0,0,65.96,75.56,65,80,55,
3/2/2019 12:45,75.8,65.84,436.2,0,60,0,0,65.84,75.8,65,80,55,
3/2/2019 13:00,75.04,65.96,457.94,0,60,0,0,65.96,75.04,65,80,55,
3/2/2019 13:15,75.33,66.43,427.23,0,59,0,0,66.43,75.33,65,80,55,
3/2/2019 13:30,75.47,66.08,432.92,0,59,0,0,66.08,75.47,65,80,55,
3/2/2019 13:45,74.94,65.88,451.66,0,60,0,0,65.88,74.94,65,80,55,
3/2/2019 14:00,74.67,66.36,465.28,0,60,0,0,66.37,74.67,65,80,55,
3/2/2019 14:15,74.5,66.89,472.04,0,59,0,0,66.89,74.5,65,80,55,
3/2/2019 14:30,73.94,67.33,478.02,0,58,0,0,67.34,73.93,65,80,55,
3/2/2019 14:45,73.89,66.9,464.11,0,58,0,0,66.9,73.88,65,80,55,
3/2/2019 15:00,75.45,66.71,423.48,0,60,0,0,66.71,75.45,65,80,55,
3/2/2019 15:15,76.37,66.11,387.05,0,59,0,0,66.11,76.37,65,80,55,
3/2/2019 15:30,75.89,67.03,315.69,30,59,0,0,67.04,75.89,65,80,55,
3/2/2019 15:45,72.92,69.45,304.52,0,60,0,0,69.45,72.91,65,80,55,
3/2/2019 16:00,77.44,67.04,298.9,35,60,0,0,67.04,77.43,65,80,55,
3/2/2019 16:15,76.77,67.59,286.22,23,60,0,0,67.6,76.77,65,80,55,
3/2/2019 16:30,71.88,69.97,289.68,0,60,0,0,69.97,71.88,65,80,55,
3/2/2019 16:45,78.78,65.22,282.96,59,59,0,0,65.22,78.77,65,80,55,
3/2/2019 17:00,78.35,64.93,268.96,47,60,0,0,64.93,78.35,65,80,55,
3/2/2019 17:15,78.45,64.98,266.65,59,59,0,0,64.99,78.45,65,80,55,
3/2/2019 17:30,76.76,67.61,249.87,18,59,0,0,67.62,76.76,65,80,55,
3/2/2019 17:45,68.92,68.9,239.22,0,59,0,0,68.9,68.91,65,80,55,
3/2/2019 18:00,72.36,66.71,232.2,0,59,0,0,66.71,72.36,65,80,55,
3/2/2019 18:15,74.67,65.3,220.21,0,60,0,0,65.31,74.67,65,80,55,
3/2/2019 18:30,77.38,64.72,216.79,59,59,0,0,64.72,77.38,65,80,55,
3/2/2019 18:45,78.79,63.78,215.78,0,60,0,0,63.79,78.79,62,80,60,
3/2/2019 19:00,81.61,62.13,222.04,0,60,0,0,62.13,81.61,62,80,60,
3/2/2019 19:15,78.67,62.96,226.41,0,60,0,0,62.96,78.67,62,80,60,
3/2/2019 19:30,75.99,64.18,224.58,0,59,0,0,64.18,75.99,62,80,60,
3/2/2019 19:45,81.68,61.9,212.8,60,60,0,0,61.9,81.68,62,80,60,
3/2/2019 20:00,80.68,62.16,225.07,0,60,0,0,62.16,80.68,62,80,60,
3/2/2019 20:15,78.54,63.14,213.4,0,60,0,0,63.14,78.54,62,80,60,
3/2/2019 20:30,73.1,65.45,219.05,0,60,0,0,65.45,73.1,62,80,60,
3/2/2019 20:45,81.92,61.67,217.33,0,60,0,0,61.67,81.92,55,80,70,
3/2/2019 21:00,82.65,60.66,217.95,0,60,0,0,60.66,82.65,55,80,70,
3/2/2019 21:15,83.1,59.97,218.99,0,57,0,0,59.97,83.1,55,80,70,
3/2/2019 21:30,84.16,59.53,220.93,0,60,0,0,59.53,84.16,55,80,70,
3/2/2019 21:45,84.31,59.53,218.5,0,60,0,0,59.54,84.31,55,80,70,
3/2/2019 22:00,84.63,59.41,217.32,0,55,0,0,59.41,84.63,55,80,70,
3/2/2019 22:15,92.13,55.2,0.01,0,57,0,0,55.2,92.13,55,80,70,
3/2/2019 22:30,89.91,55.9,0,0,57,0,0,55.9,89.91,55,80,70,
3/2/2019 22:45,88.47,56.16,0,0,60,0,0,56.16,88.47,55,80,70,
3/2/2019 23:00,87.71,56.19,0.01,0,60,0,0,56.19,87.71,55,80,70,
3/2/2019 23:15,87.45,55.82,0,0,60,0,0,55.82,87.45,55,80,70,
3/2/2019 23:30,89.17,54.89,0,33,57,0,0,54.89,89.17,55,80,70,
3/2/2019 23:45,86.16,58.61,0.01,0,56,0,0,58.61,86.16,55,80,70,
3/3/2019 00:00,80.23,58.06,0.01,0,56,0,0,58.06,80.23,55,80,70,
3/3/2019 00:15,86.34,55.27,0.01,0,60,0,0,55.27,86.34,55,80,70,
3/3/2019 00:30,89.77,54.7,0,56,56,0,0,54.7,89.77,55,80,70,
3/3/2019 00:45,84.17,60.08,0,0,60,0,0,60.08,84.17,55,80,70,
3/3/2019 01:00,80.6,59.41,0,0,56,0,0,59.41,80.6,55,80,70,
3/3/2019 01:15,85.39,55.77,0.01,0,55,0,0,55.77,85.39,55,80,70,
3/3/2019 01:30,89.24,54.91,0,55,55,0,0,54.91,89.24,55,80,70,
3/3/2019 01:45,79.86,60.31,0,0,60,0,0,60.31,79.86,55,80,70,
3/3/2019 02:00,82.97,55.74,0.04,0,58,0,0,55.74,82.97,55,80,70,
3/3/2019 02:15,84.27,58.03,0,0,56,0,0,58.03,84.27,55,80,70,
3/3/2019 02:30,81.22,56.23,0.01,0,60,0,0,56.23,81.22,55,80,70,
3/3/2019 02:45,84.75,57.39,0.01,29,58,0,0,57.39,84.75,55,80,70,
3/3/2019 03:00,79.63,56.34,0,0,60,0,0,56.34,79.63,55,80,70,
3/3/2019 03:15,84.4,56.79,0,29,56,0,0,56.79,84.4,55,80,70,
3/3/2019 03:30,79.17,55.96,0,0,60,0,0,55.97,79.17,55,80,70,
3/3/2019 03:45,82.1,58.19,0,0,60,0,0,58.19,82.1,55,80,70,
3/3/2019 04:00,80.5,55.2,0,0,60,0,0,55.2,80.5,55,80,70,
3/3/2019 04:15,77.35,59.16,0,0,60,0,0,59.16,77.35,55,80,70,
3/3/2019 04:30,83.36,54.23,0,56,56,0,0,54.23,83.36,55,80,70,
3/3/2019 04:45,77.15,58.03,0,0,55,0,0,58.03,77.15,55,80,70,
3/3/2019 05:00,85.25,54.38,0.04,55,55,0,0,54.38,85.25,55,80,70,
3/3/2019 05:15,78.02,56.95,0,0,60,0,0,56.95,78.02,55,80,70,
3/3/2019 05:30,84.6,56.15,0.01,60,60,0,0,56.15,84.6,55,80,70,
3/3/2019 05:45,79.92,55.53,0.01,0,60,0,0,55.53,79.92,55,80,70,
3/3/2019 06:00,78.93,59.04,0.09,0,60,0,0,58.99,79.16,55,80,70,
3/3/2019 06:15,77.88,57.36,220.75,0,60,0,0,57.39,77.91,55,80,70,
3/3/2019 06:30,78.07,58.6,220.57,0,60,0,0,58.65,77.94,58,80,60,
3/3/2019 06:45,81.96,57.94,216.97,60,60,0,0,57.95,81.9,58,80,60,
3/3/2019 07:00,82.33,59.29,218.53,57,60,0,0,59.18,82.38,58,80,60,
3/3/2019 07:15,72.69,63.03,224.97,0,57,0,0,63.03,72.75,58,80,60,
3/3/2019 07:30,74.39,60.37,236.87,0,57,0,0,60.38,74.39,58,80,60,
3/3/2019 07:45,76.31,59.8,266.32,0,60,0,0,59.81,76.32,58,80,60,
3/3/2019 08:00,77.42,59.86,315.05,0,60,0,0,59.87,77.42,58,80,60,
3/3/2019 08:15,62.54,69.7,392.14,0,56,0,0,69.7,62.54,65,80,55,
3/3/2019 08:30,68.07,68.07,454.9,0,57,0,0,68.08,68.07,65,80,55,
3/3/2019 08:45,67.5,71.21,505.85,0,60,0,0,71.21,67.5,65,80,55,
3/3/2019 09:00,64.24,74.46,529.57,0,56,0,0,74.46,64.24,65,80,55,
3/3/2019 09:15,62.29,77.01,557.98,0,60,0,0,77.01,62.29,65,80,55,
3/3/2019 09:30,58.13,79.78,638.82,0,55,0,0,79.78,58.13,65,80,55,
3/3/2019 09:45,47.53,78.96,664.82,0,60,31,26,78.96,47.53,65,80,55,
3/3/2019 10:00,49.34,81.36,511.57,0,59,0,0,81.37,49.33,65,80,55,
3/3/2019 10:15,48.86,80.73,566.59,0,60,0,0,80.74,48.86,65,80,55,
3/3/2019 10:30,47.92,80.64,569.27,0,58,0,0,80.64,47.91,65,80,55,
3/3/2019 10:45,45.21,80.48,665.11,0,58,0,0,80.49,45.21,65,80,55,
3/3/2019 11:00,45.25,78.43,638.63,0,60,0,0,78.43,45.24,65,80,55,
3/3/2019 11:15,45.48,81.13,578.71,0,60,0,0,81.13,45.48,65,80,55,
3/3/2019 11:30,40.26,80.38,379.88,0,60,51,20,80.38,40.26,65,80,55,
3/3/2019 11:45,39.37,81.72,742.17,0,60,0,0,81.72,39.37,65,80,55,
3/3/2019 12:00,42.77,81.91,650.11,0,60,0,0,81.91,42.77,65,80,55,
3/3/2019 12:15,39.52,79.45,771.38,0,56,0,0,79.46,39.52,65,80,55,
3/3/2019 12:30,39.32,82.55,583.24,0,60,60,20,82.55,39.32,65,80,55,
3/3/2019 12:45,36.57,75.61,709.23,0,60,0,0,75.61,36.57,65,80,55,
3/3/2019 13:00,33.82,77.2,728.54,0,39,12,38,77.21,33.82,65,80,55,
3/3/2019 13:15,39.43,76.77,347.71,0,60,0,0,76.77,39.44,65,80,55,
3/3/2019 13:30,43.2,82.14,718.99,0,60,60,20,82.14,43.2,65,80,55,
3/3/2019 13:45,45.5,78.55,411.09,0,60,0,0,78.55,45.5,65,80,55,
3/3/2019 14:00,42.12,74.76,371.78,0,55,0,0,74.72,41.98,65,80,55,
3/3/2019 14:15,45.32,81.53,695.97,0,56,0,0,81.53,45.32,65,80,55,
3/3/2019 14:30,41.71,82.77,783.13,0,60,60,20,82.77,41.71,65,80,55,
3/3/2019 14:45,36.3,79.73,659.67,0,55,0,0,79.73,36.3,65,80,55,
3/3/2019 15:00,38.48,79.69,712.13,0,56,0,0,79.69,38.48,65,80,55,
3/3/2019 15:15,34.29,78.08,562.6,0,18,12,23,78.08,34.29,65,80,55,
3/3/2019 15:30,40.83,80.47,598.1,0,60,0,0,80.47,40.83,65,80,55,
3/3/2019 15:45,37.82,76.64,562.02,0,15,0,1,76.64,37.82,65,80,55,
3/3/2019 16:00,41.92,81.89,532.99,0,60,0,0,81.89,41.92,65,80,55,
3/3/2019 16:15,46.58,78.13,441.61,0,57,0,0,78.13,46.58,65,80,55,
3/3/2019 16:30,48.24,81.43,359.45,0,60,0,0,81.43,48.24,65,80,55,
3/3/2019 16:45,52.39,79.26,304.46,0,60,0,0,79.26,52.39,65,80,55,
3/3/2019 17:00,55.89,75.38,202.2,0,58,0,0,75.38,55.89,65,80,55,
3/3/2019 17:15,64.69,69.81,110.07,0,56,0,0,69.81,64.7,65,80,55,
3/3/2019 17:30,71.36,66.59,82.31,0,60,0,0,66.59,71.36,65,80,55,
3/3/2019 17:45,68.08,66.43,59.17,0,60,0,0,66.43,68.08,65,80,55,
3/3/2019 18:00,72.68,65.07,30.09,56,56,0,0,65.07,72.68,65,80,55,
3/3/2019 18:15,68.72,65.47,12.3,0,56,0,0,65.47,68.72,65,80,55,
3/3/2019 18:30,66.59,69.5,2.16,0,58,0,0,69.5,66.59,65,80,55,
3/3/2019 18:45,74.76,62.98,0,0,60,0,0,62.98,74.76,61.98,80,60.04,
3/3/2019 19:00,80.37,61.79,0,60,60,0,0,61.79,80.37,62,80,60,
3/3/2019 19:15,71.24,63.81,0,0,60,0,0,63.81,71.24,62,80,60,
3/3/2019 19:30,74.46,65.65,0,0,60,0,0,65.65,74.46,62,80,60,
3/3/2019 19:45,75.94,61.42,0,56,59,0,0,61.42,75.94,62,80,60,
3/3/2019 20:00,70.06,64.51,0,0,60,0,0,64.51,70.06,62,80,60,
3/3/2019 20:15,77.4,64.32,0,13,59,0,0,64.32,77.4,62,80,60,
3/3/2019 20:30,75.32,61.73,0,22,59,0,0,61.72,75.32,62,80,60,
3/3/2019 20:45,83.49,58.85,0,0,60,0,0,58.85,83.49,54.97,80,70.04,
3/3/2019 21:00,89.59,56.33,0,0,59,0,0,56.33,89.6,55,80,70,
3/3/2019 21:15,92.28,55.42,0,0,60,0,0,55.42,92.28,55,80,70,
3/3/2019 21:30,85.99,57.45,0,0,60,0,0,57.45,85.99,55,80,70,
3/3/2019 21:45,93.32,55.4,0,0,59,0,0,55.4,93.32,55,80,70,
3/3/2019 22:00,85.91,57.68,0,0,60,0,0,57.68,85.91,55,80,70,
3/3/2019 22:15,85.08,60.15,0,0,60,0,0,60.15,85.08,55,80,70,
3/3/2019 22:30,87.23,59.12,0,0,59,0,0,59.12,87.23,55,80,70,
3/3/2019 22:45,83.01,60.29,0,0,60,0,0,60.29,83.01,55,80,70,
3/3/2019 23:00,82.09,60.32,0,0,60,0,0,60.32,82.1,55,80,70,
3/3/2019 23:15,82.84,60.3,0,0,60,0,0,60.3,82.84,55,80,70,
3/3/2019 23:30,82.36,58.78,0.04,0,59,0,0,58.78,82.36,55,80,70,
3/3/2019 23:45,83.53,57.71,0,0,59,0,0,57.71,83.53,55,80,70,
3/4/2019 00:00,85.21,56.5,0,0,59,0,0,56.5,85.21,55,80,70,
3/4/2019 00:15,88.67,55.33,0,0,60,0,0,55.33,88.67,55,80,70,
3/4/2019 00:30,90.82,54.72,0.13,59,59,0,0,54.72,90.82,55,80,70,
3/4/2019 00:45,87.36,59.21,0,0,59,0,0,59.21,87.36,55,80,70,
3/4/2019 01:00,81.61,59.56,0.09,0,60,0,0,59.56,81.61,55,80,70,
3/4/2019 01:15,83.99,57.44,0,0,59,0,0,57.44,83.99,55,80,70,
3/4/2019 01:30,87.01,56.33,0,0,60,0,0,56.33,87.01,55,80,70,
3/4/2019 01:45,88.84,55.87,0,0,58,0,0,55.87,88.84,55,80,70,
3/4/2019 02:00,90.82,55.17,0,0,59,0,0,55.17,90.82,55,80,70,
3/4/2019 02:15,92.14,54.95,0.12,59,59,0,0,54.95,92.14,55,80,70,
3/4/2019 02:30,93.24,55.96,0,60,60,0,0,55.96,93.24,55,80,70,
3/4/2019 02:45,85.12,59.75,0,0,60,0,0,59.75,85.11,55,80,70,
3/4/2019 03:00,83.11,59.15,0,0,59,0,0,59.15,83.11,55,80,70,
3/4/2019 03:15,84.73,57.5,0,0,60,0,0,57.5,84.73,55,80,70,
3/4/2019 03:30,88.73,56.02,0,0,59,0,0,56.02,88.73,55,80,70,
3/4/2019 03:45,90.78,55.15,0.22,0,60,0,0,55.15,90.78,55,80,70,
3/4/2019 04:00,92.48,54.87,0,59,60,0,0,54.87,92.48,55,80,70,
3/4/2019 04:15,85.61,59.81,0,0,60,0,0,59.81,85.61,55,80,70,
3/4/2019 04:30,82.88,58.62,0,0,60,0,0,58.62,82.88,55,80,70,
3/4/2019 04:45,86.27,56.57,0,0,59,0,0,56.57,86.27,55,80,70,
3/4/2019 05:00,89.93,55.35,0,0,60,0,0,55.34,89.93,55,80,70,
3/4/2019 05:15,91.67,54.65,0,60,60,0,0,54.65,91.67,55,80,70,
3/4/2019 05:30,88.02,59.24,0,0,59,0,0,59.24,88.02,55,80,70,
3/4/2019 05:45,83.22,58.89,0,0,60,0,0,58.89,83.22,55,80,70,
3/4/2019 06:00,86.62,56.41,0,0,60,0,0,56.41,86.62,55,80,70,
3/4/2019 06:15,89.94,56.31,234,0,60,0,0,56.31,89.94,55.03,80,69.92,
3/4/2019 06:30,79.72,60.86,246.01,0,59,0,0,60.86,79.72,58,80,60,
3/4/2019 06:45,83.46,62.21,246.86,0,60,0,0,62.21,83.46,58,80,60,
3/4/2019 07:00,87.02,58.09,230.09,0,60,0,0,58.09,87.03,58,80,60,
3/4/2019 07:15,85.78,59.06,231.19,0,60,0,0,59.06,85.78,58,80,60,
3/4/2019 07:30,87.19,58.09,232.86,60,60,0,0,58.09,87.19,58,80,60,
3/4/2019 07:45,86.44,58.64,239.14,0,59,0,0,58.64,86.44,58,80,60,
3/4/2019 08:00,88.18,58.26,248.66,0,59,0,0,58.26,88.18,58,80,60,
3/4/2019 08:15,74.89,68.15,270.5,0,59,0,0,68.15,74.89,65,80,55,
3/4/2019 08:30,76.94,64.46,274.93,60,60,0,0,64.46,76.94,65,80,55,
3/4/2019 08:45,70.91,67.95,282.22,0,59,0,0,67.95,70.91,65,80,55,
3/4/2019 09:00,77.41,64.91,303.66,23,60,0,0,64.91,77.41,65,80,55,
3/4/2019 09:15,77.61,67.81,323.5,19,60,0,0,67.81,77.61,65,80,55,
3/4/2019 09:30,77.15,68.52,338.5,0,59,0,0,68.52,77.15,65,80,55,
3/4/2019 09:45,73,69.83,362.67,0,59,0,0,69.83,73,65,80,55,
3/4/2019 10:00,76.79,67.62,381.21,15,60,0,0,67.62,76.79,65,80,55,
3/4/2019 10:15,78.22,65.06,379.1,0,60,0,0,65.06,78.22,65,80,55,
3/4/2019 10:30,74.82,66.03,417.35,0,59,0,0,66.03,74.82,65,80,55,
3/4/2019 10:45,77.06,65.93,427.5,0,59,0,0,65.93,77.06,65,80,55,
3/4/2019 11:00,77.03,66.6,449.63,0,58,0,0,66.6,77.03,65,80,55,
3/4/2019 11:15,77.33,66.57,430.82,0,60,0,0,66.57,77.34,65,80,55,
3/4/2019 11:30,77.14,66.73,478.77,0,59,0,0,66.73,77.14,65,80,55,
3/4/2019 11:45,74.6,69.47,580.45,0,60,0,0,69.47,74.6,65,80,55,
3/4/2019 12:00,69.61,71.51,488.55,0,59,0,0,71.51,69.61,65,80,55,
3/4/2019 12:15,70.17,73.02,629.88,0,60,0,0,73.02,70.17,65,80,55,
3/4/2019 12:30,60.01,77.71,470.71,0,60,0,0,77.71,60.01,65,80,55,
3/4/2019 12:45,56.08,81.37,922.69,0,60,0,0,81.37,56.09,65,80,55,
3/4/2019 13:00,55.38,77,617.4,0,59,0,0,77,55.38,65,80,55,
3/4/2019 13:15,55.43,78.01,574.11,0,60,0,0,78.01,55.43,65,80,55,
3/4/2019 13:30,56.38,76.4,423.89,0,59,0,0,76.4,56.38,65,80,55,
3/4/2019 13:45,60.04,76.15,556.64,0,60,0,0,76.15,60.04,65,80,55,
3/4/2019 14:00,63.3,73.87,434.12,0,59,0,0,73.87,63.3,65,80,55,
3/4/2019 14:15,63.54,73.44,510.23,0,60,0,0,73.44,63.54,65,80,55,
3/4/2019 14:30,64.14,72.93,441.1,0,59,0,0,72.93,64.14,65,80,55,
3/4/2019 14:45,70.43,69.58,324.16,0,59,0,0,69.58,70.43,65,80,55,
3/4/2019 15:00,68.84,69.79,518.33,0,60,0,0,69.79,68.84,65,80,55,
3/4/2019 15:15,64.35,69.64,510.26,0,59,0,0,69.64,64.36,65,80,55,
3/4/2019 15:30,58.65,71.05,490.59,0,59,0,0,71.05,58.65,65,80,55,
3/4/2019 15:45,53.08,76.54,493.4,0,60,0,0,76.54,53.08,65,80,55,
3/4/2019 16:00,54.7,73.08,461.07,0,59,0,0,73.08,54.7,65,80,55,
3/4/2019 16:15,55.49,73.59,723.66,0,59,0,0,73.59,55.49,65,80,55,
3/4/2019 16:30,55.7,73.37,426.36,0,59,0,0,73.37,55.69,65,80,55,
3/4/2019 16:45,57.63,71.98,611.53,0,59,0,0,71.98,57.63,65,80,55,
3/4/2019 17:00,52.38,74.22,548.14,0,59,0,0,74.22,52.38,65,80,55,
3/4/2019 17:15,57.76,71.63,367.48,0,59,0,0,71.63,57.76,65,80,55,
3/4/2019 17:30,60.13,69.26,325.55,0,59,0,0,69.26,60.13,65,80,55,
3/4/2019 17:45,62.43,67.7,287.28,0,60,0,0,67.7,62.43,65,80,55,
3/4/2019 18:00,65.24,69.83,255.84,0,59,0,0,69.83,65.24,65,80,55,
3/4/2019 18:15,64.83,65.14,23.88,0,60,0,0,65.14,64.83,65,80,55,
3/4/2019 18:30,63.87,68.66,8.92,0,60,0,0,68.66,63.87,65,80,55,
3/4/2019 18:45,74.24,61.31,0.83,55,59,0,0,61.31,74.24,62.29,80,59.52,
3/4/2019 19:00,70.46,64.08,0,0,59,0,0,64.08,70.46,62,80,60,
3/4/2019 19:15,74.8,64.52,0,0,59,0,0,64.52,74.8,62,80,60,
3/4/2019 19:30,77.29,60.71,0,59,59,0,0,60.71,77.29,62,80,60,
3/4/2019 19:45,71.25,62.86,0,0,60,0,0,62.86,71.25,62,80,60,
3/4/2019 20:00,71.01,65.82,0,0,59,0,0,65.82,71.01,62,80,60,
3/4/2019 20:15,76.25,60.69,0,59,59,0,0,60.69,76.25,62,80,60,
3/4/2019 20:30,71.69,62.41,0,0,60,0,0,62.41,71.69,62,80,60,
