Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
3/4/2019 20:45,83.03,57.23,0,0,60,0,0,57.23,83.03,55.73,80,68.96,
3/4/2019 21:00,78.43,59.32,0,0,60,0,0,59.32,78.43,55,80,70,
3/4/2019 21:15,79.86,57.45,0,0,60,0,0,57.45,79.86,55,80,70,
3/4/2019 21:30,83.74,55.53,0,0,60,0,0,55.53,83.75,55,80,70,
3/4/2019 21:45,85.52,57.59,0,34,60,0,0,57.59,85.52,55,80,70,
3/4/2019 22:00,77.98,59.24,0,0,60,0,0,59.24,77.98,55,80,70,
3/4/2019 22:15,83.32,55.75,0,0,56,0,0,55.75,83.32,55,80,70,
3/4/2019 22:30,88.24,55.01,0,60,60,0,0,55.01,88.24,55,80,70,
3/4/2019 22:45,78.6,59.45,0,0,59,0,0,59.45,78.6,55,80,70,
3/4/2019 23:00,84.39,55.85,0,0,60,0,0,55.85,84.39,55,80,70,
3/4/2019 23:15,86.58,55.48,0,59,59,0,0,55.48,86.58,55,80,70,
3/4/2019 23:30,73.91,58.25,0,0,58,0,0,58.25,73.91,55,80,70,
3/4/2019 23:45,74.59,57.44,0,26,58,0,0,57.44,74.59,55,80,70,
3/5/2019 00:00,75.75,54.09,0,59,59,0,0,54.09,75.74,55,80,70,
3/5/2019 00:15,68.96,56.04,0,0,57,0,0,56.04,68.96,55,80,70,
3/5/2019 00:30,70.16,58.99,0,0,59,0,0,58.99,70.16,55,80,70,
3/5/2019 00:45,76.18,55.76,0,58,58,0,0,55.76,76.18,55,80,70,
3/5/2019 01:00,72.87,54.61,0,28,60,0,0,54.61,72.87,55,80,70,
3/5/2019 01:15,68.18,57.55,0,0,56,0,0,57.55,68.18,55,80,70,
3/5/2019 01:30,75.28,56.79,0,29,60,0,0,56.79,75.28,55,80,70,
3/5/2019 01:45,73.9,53.33,0,60,60,0,0,53.33,73.9,55,80,70,
3/5/2019 02:00,67.58,57.04,0,0,60,0,0,57.04,67.58,55,80,70,
3/5/2019 02:15,72.53,58.63,0,0,60,0,0,58.63,72.53,55,80,70,
3/5/2019 02:30,78.04,53.54,0,56,56,0,0,53.54,78.04,55,80,70,
3/5/2019 02:45,72.72,56.17,0,0,60,0,0,56.17,72.71,55,80,70,
3/5/2019 03:00,74.17,58.02,0,0,60,0,0,58.02,74.17,55,80,70,
3/5/2019 03:15,78.66,53.82,0,60,60,0,0,53.82,78.66,55,80,70,
3/5/2019 03:30,72.54,56,0,0,57,0,0,56,72.54,55,80,70,
3/5/2019 03:45,73.23,58.92,0,0,60,0,0,58.92,73.23,55,80,70,
3/5/2019 04:00,79.82,54.7,0,60,60,0,0,54.7,79.82,55,80,70,
3/5/2019 04:15,75.85,54.94,0,5,56,0,0,54.94,75.85,55,80,70,
3/5/2019 04:30,72.77,58.65,0,0,57,0,0,58.65,72.77,55,80,70,
3/5/2019 04:45,80.63,54.78,0,60,60,0,0,54.78,80.63,55,80,70,
3/5/2019 05:00,75.67,54.63,0,0,60,0,0,54.63,75.67,55,80,70,
3/5/2019 05:15,72.75,58.53,0,0,60,0,0,58.53,72.75,55,80,70,
3/5/2019 05:30,79.25,55.51,0,57,57,0,0,55.51,79.25,55,80,70,
3/5/2019 05:45,77.77,53.9,0,58,58,0,0,53.9,77.76,55,80,70,
3/5/2019 06:00,72.93,57.12,0,0,56,0,0,57.12,72.93,55,80,70,
3/5/2019 06:15,79.07,55.26,213.63,60,60,0,0,55.26,79.07,55.59,80,68.02,
3/5/2019 06:30,72.14,58.63,212.71,0,60,0,0,58.63,72.14,58,80,60,
3/5/2019 06:45,71.04,61.96,214,0,57,0,0,61.96,71.04,58,80,60,
3/5/2019 07:00,74.22,58.08,224.59,0,56,0,0,58.08,74.22,58,80,60,
3/5/2019 07:15,68.93,62.18,229.1,0,56,0,0,62.18,68.93,58,80,60,
3/5/2019 07:30,74.89,58.14,232.16,0,56,0,0,58.14,74.89,58,80,60,
3/5/2019 07:45,76.55,57.87,263.3,60,60,0,0,57.87,76.55,58,80,60,
3/5/2019 08:00,74.95,60.04,331.65,0,56,0,0,60.04,74.95,59.39,80,59.01,
3/5/2019 08:15,66.97,65.23,400.01,0,58,0,0,65.23,66.96,65,80,55,
3/5/2019 08:30,68.44,67.01,452.66,0,59,0,0,67.01,68.44,65,80,55,
3/5/2019 08:45,67.77,68.95,494.17,0,60,0,0,68.95,67.77,65,80,55,
3/5/2019 09:00,64.66,71.57,544.5,0,60,0,0,71.57,64.66,65,80,55,
3/5/2019 09:15,62.74,73.73,558.19,0,60,0,0,73.73,62.74,65,80,55,
3/5/2019 09:30,62.74,75.49,617.56,0,60,0,0,75.49,62.74,65,80,55,
3/5/2019 09:45,57.86,76.66,670.33,0,60,0,0,76.66,57.86,65,80,55,
3/5/2019 10:00,59.03,76.62,513.67,0,56,0,0,76.62,59.03,65,80,55,
3/5/2019 10:15,59.88,76.08,543.59,0,56,0,0,76.08,59.88,65,80,55,
3/5/2019 10:30,58.64,76.93,479.91,0,60,0,0,76.93,58.64,65,80,55,
3/5/2019 10:45,56.97,77.89,659.99,0,60,0,0,77.89,56.97,65,80,55,
3/5/2019 11:00,57.13,76.41,669.84,0,60,0,0,76.41,57.13,65,80,55,
3/5/2019 11:15,55.49,77.95,561.97,0,56,0,0,77.95,55.49,65,80,55,
3/5/2019 11:30,57.15,80.37,487.7,0,60,0,0,80.37,57.15,65,80,55,
3/5/2019 11:45,54.98,82.35,726.42,0,60,0,20,82.35,54.98,65,80,55,
3/5/2019 12:00,46.92,78.17,586.85,0,60,0,0,78.17,46.92,65,80,55,
3/5/2019 12:15,50.27,79.05,747.08,0,60,0,0,79.05,50.27,65,80,55,
3/5/2019 12:30,49.66,80.41,553.1,0,60,0,0,80.41,49.66,65,80,55,
3/5/2019 12:45,49.78,81.03,680.86,0,60,0,0,81.03,49.77,65,80,55,
3/5/2019 13:00,45.66,79.87,704.17,0,60,0,0,79.87,45.66,65,80,55,
3/5/2019 13:15,44.16,78.8,694.52,0,57,0,0,78.8,44.16,65,80,55,
3/5/2019 13:30,46.25,81.65,703.38,0,56,0,0,81.65,46.26,65,80,55,
3/5/2019 13:45,44.56,79.58,727.12,0,60,0,0,79.58,44.56,65,80,55,
3/5/2019 14:00,44.17,79.13,721.55,0,60,0,0,79.13,44.17,65,80,55,
3/5/2019 14:15,42.48,74.81,565.69,0,60,0,0,74.81,42.48,65,80,55,
3/5/2019 14:30,46.25,81.96,693.67,0,56,56,20,81.96,46.25,65,80,55,
3/5/2019 14:45,46.43,80.93,526.8,0,60,0,0,80.93,46.43,65,80,55,
3/5/2019 15:00,46.34,77.49,637.32,0,60,0,0,77.49,46.34,65,80,55,
3/5/2019 15:15,42.75,75,567.92,0,60,0,0,75,42.75,65,80,55,
3/5/2019 15:30,48.86,80.96,578.1,0,56,0,0,80.96,48.86,65,80,55,
3/5/2019 15:45,50.04,81.35,537.91,0,56,0,0,81.35,50.04,65,80,55,
3/5/2019 16:00,52.35,79.93,475.78,0,60,0,0,79.93,52.35,65,80,55,
3/5/2019 16:15,53.7,79.44,390.16,0,60,0,0,79.44,53.7,65,80,55,
3/5/2019 16:30,54.02,78.09,349.6,0,56,0,0,78.09,54.02,65,80,55,
3/5/2019 16:45,57.71,76.54,366.64,0,56,0,0,76.54,57.71,65,80,55,
3/5/2019 17:00,58.37,74.09,282.66,0,59,0,0,74.09,58.37,65,80,55,
3/5/2019 17:15,60.8,69.35,148.3,0,58,0,0,69.35,60.8,65,80,55,
3/5/2019 17:30,67.85,66.02,102.67,0,57,0,0,66.02,67.85,65,80,55,
3/5/2019 17:45,67.18,65.58,66.29,0,58,0,0,65.58,67.18,65,80,55,
3/5/2019 18:00,67.57,67.97,40.73,0,58,0,0,67.97,67.57,65,80,55,
3/5/2019 18:15,69.75,63.93,24.69,59,59,0,0,63.93,69.75,65,80,55,
3/5/2019 18:30,64.5,65.82,9.41,0,56,0,0,65.82,64.51,65,80,55,
3/5/2019 18:45,67.54,67.09,1,0,60,0,0,67.09,67.54,62.61,80,58.98,
3/5/2019 19:00,71.56,61.49,0,27,60,0,0,61.49,71.57,62,80,60,
3/5/2019 19:15,66.28,65.64,0,0,57,0,0,65.64,66.28,62,80,60,
3/5/2019 19:30,73.23,62.51,0,56,56,0,0,62.51,73.23,62,80,60,
3/5/2019 19:45,71.49,61.14,0,56,56,0,0,61.14,71.49,62,80,60,
3/5/2019 20:00,66.09,64.91,0,0,60,0,0,64.91,66.08,62,80,60,
3/5/2019 20:15,72.72,63.45,0,46,60,0,0,63.45,72.72,62,80,60,
3/5/2019 20:30,71.18,60.71,0,57,57,0,0,60.71,71.18,62,80,60,
3/5/2019 20:45,76.18,60.97,0,12,60,0,0,60.97,76.18,56.43,80,67.95,
3/5/2019 21:00,83.15,56.82,0,34,57,0,0,56.82,83.15,55,80,70,
3/5/2019 21:15,75.12,57.51,0,0,50,0,0,57.51,74.98,55,80,70,
3/5/2019 21:30,81.07,54.33,0,60,60,0,0,54.33,81.07,55,80,70,
3/5/2019 21:45,73.51,58.81,0,0,52,0,0,58.81,73.51,55,80,70,
3/5/2019 22:00,80.34,54.4,0,55,55,0,0,54.4,80.34,55,80,70,
3/5/2019 22:15,73.3,59.28,0,0,57,0,0,59.28,73.3,55,80,70,
3/5/2019 22:30,79.25,53.41,0,60,60,0,0,53.41,79.25,55,80,70,
3/5/2019 22:45,73.1,58.07,0,0,56,0,0,58.07,73.1,55,80,70,
3/5/2019 23:00,78.49,56.01,0,60,60,0,0,56.01,78.49,55,80,70,
3/5/2019 23:15,74.56,56.1,0,0,57,0,0,56.1,74.56,55,80,70,
3/5/2019 23:30,76.44,57.2,0,24,57,0,0,57.2,76.45,55,80,70,
3/5/2019 23:45,75.6,55.3,0,0,58,0,0,55.3,75.6,55,80,70,
3/6/2019 00:00,76.2,58.15,0,0,60,0,0,58.15,76.2,55,80,70,
3/6/2019 00:15,75.32,54.42,0,27,60,0,0,54.42,75.32,55,80,70,
3/6/2019 00:30,70.9,58.87,0,0,60,0,0,58.87,70.9,55,80,70,
3/6/2019 00:45,77.93,54.15,0,57,57,0,0,54.15,77.93,55,80,70,
3/6/2019 01:00,69.92,56.94,0,0,60,0,0,56.94,69.92,55,80,70,
3/6/2019 01:15,76.15,56.56,0,45,60,0,0,56.56,76.16,55,80,70,
3/6/2019 01:30,72.13,54.35,0,38,60,0,0,54.35,72.13,55,80,70,
3/6/2019 01:45,68.56,59,0,0,60,0,0,59,68.56,55,80,70,
3/6/2019 02:00,76.41,54.25,0,56,56,0,0,54.25,76.42,55,80,70,
3/6/2019 02:15,70.85,55.22,0,0,60,0,0,55.22,70.85,55,80,70,
3/6/2019 02:30,72.61,58.09,0,0,60,0,0,58.09,72.61,55,80,70,
3/6/2019 02:45,73.95,54.03,0,58,58,0,0,54.03,73.95,55,80,70,
3/6/2019 03:00,66.54,55.66,0,0,60,0,0,55.66,66.54,55,80,70,
3/6/2019 03:15,71.39,57.36,0,0,58,0,0,57.36,71.39,55,80,70,
3/6/2019 03:30,72.77,53.36,0,60,60,0,0,53.36,72.77,55,80,70,
3/6/2019 03:45,66.52,56.09,0,0,59,0,0,56.09,66.52,55,80,70,
3/6/2019 04:00,70.48,57.42,0,0,58,0,0,57.42,70.48,55,80,70,
3/6/2019 04:15,73.83,53.47,0,60,60,0,0,53.47,73.83,55,80,70,
3/6/2019 04:30,67.31,55.84,0,0,56,0,0,55.84,67.31,55,80,70,
3/6/2019 04:45,69.97,57.85,0,0,60,0,0,57.85,69.97,55,80,70,
3/6/2019 05:00,73.41,53.29,0,60,60,0,0,53.29,73.41,55,80,70,
3/6/2019 05:15,69.77,54.66,0,11,60,0,0,54.66,69.77,55,80,70,
3/6/2019 05:30,66.75,58.47,0,0,59,0,0,58.47,66.75,55,80,70,
3/6/2019 05:45,75.5,56.38,0,34,59,0,0,56.38,75.5,55,80,70,
3/6/2019 06:00,74.93,54,0,60,60,0,0,54,74.93,55,80,70,
3/6/2019 06:15,70.37,56.74,207.76,0,59,0,0,56.74,70.38,55.89,80,67.03,
3/6/2019 06:30,71.01,60.97,214.02,0,60,0,0,60.97,71.01,58,80,60,
3/6/2019 06:45,72.93,56.59,214.04,60,60,0,0,56.59,72.93,58,80,60,
3/6/2019 07:00,70.78,58.9,215.86,0,59,0,0,58.9,70.78,58,80,60,
3/6/2019 07:15,69.34,61.24,220.91,0,59,0,0,61.24,69.34,58,80,60,
3/6/2019 07:30,72,57.6,246.46,59,59,0,0,57.6,72,58,80,60,
3/6/2019 07:45,66.42,59.56,276.25,0,59,0,0,59.56,66.42,58,80,60,
3/6/2019 08:00,70.53,59.03,334.15,60,60,0,0,59.03,70.53,60.07,80,58.52,
3/6/2019 08:15,60.9,67.07,401.61,0,59,0,0,67.07,60.9,65,80,55,
3/6/2019 08:30,63.49,66.64,456.17,0,59,0,0,66.64,63.49,65,80,55,
3/6/2019 08:45,64.64,67.04,498.24,0,60,0,0,67.04,64.64,65,80,55,
3/6/2019 09:00,61.63,68.46,546.04,0,59,0,0,68.46,61.63,65,80,55,
3/6/2019 09:15,55.84,68.14,561.12,0,58,0,0,68.14,55.84,65,80,55,
3/6/2019 09:30,61.3,69.55,621.95,0,60,0,0,69.55,61.3,65,80,55,
3/6/2019 09:45,61.96,68.26,667.8,0,59,0,0,68.27,61.96,65,80,55,
3/6/2019 10:00,60.95,66.63,555.27,0,59,0,0,66.63,60.95,65,80,55,
3/6/2019 10:15,64.03,67.88,685.13,0,60,0,0,67.88,64.03,65,80,55,
3/6/2019 10:30,61.83,68.73,533.82,0,59,0,0,68.73,61.83,65,80,55,
3/6/2019 10:45,62.2,71.12,678.73,0,60,0,0,71.12,62.2,65,80,55,
3/6/2019 11:00,63.4,68.35,576.79,0,60,0,0,68.35,63.4,65,80,55,
3/6/2019 11:15,55.08,70.03,696.21,0,59,0,0,70.03,55.08,65,80,55,
3/6/2019 11:30,57.24,68.49,510.31,0,60,0,0,68.49,57.24,65,80,55,
3/6/2019 11:45,56.82,70.7,748.44,0,59,0,0,70.7,56.82,65,80,55,
3/6/2019 12:00,59.72,71.9,548.87,0,59,0,0,71.9,59.72,65,80,55,
3/6/2019 12:15,59.17,71.08,736.21,0,59,0,0,71.08,59.17,65,80,55,
3/6/2019 12:30,57.1,73.33,570,0,59,0,0,73.33,57.1,65,80,55,
3/6/2019 12:45,54.37,72.41,643.57,0,59,0,0,72.41,54.37,65,80,55,
3/6/2019 13:00,54.14,71.41,647.93,0,60,0,0,71.41,54.14,65,80,55,
3/6/2019 13:15,52.46,73.09,736.15,0,59,0,0,73.09,52.46,65,80,55,
3/6/2019 13:30,54.95,74.29,746.95,0,59,0,0,74.29,54.95,65,80,55,
3/6/2019 13:45,53.9,72.25,706.54,0,59,0,0,72.25,53.9,65,80,55,
3/6/2019 14:00,56.32,74.06,702.33,0,60,0,0,74.06,56.32,65,80,55,
3/6/2019 14:15,49.77,75.85,735.45,0,59,0,0,75.85,49.77,65,80,55,
3/6/2019 14:30,49.88,75.55,744.25,0,59,0,0,75.55,49.88,65,80,55,
3/6/2019 14:45,51.23,74.55,668.48,0,60,0,0,74.55,51.23,65,80,55,
3/6/2019 15:00,52.78,72.73,460.6,0,60,0,0,72.73,52.78,65,80,55,
3/6/2019 15:15,58.75,70.35,533.64,0,59,0,0,70.35,58.76,65,80,55,
3/6/2019 15:30,56.87,69.41,561.86,0,59,0,0,69.41,56.87,65,80,55,
3/6/2019 15:45,54.09,67.96,530.65,0,59,0,0,67.96,54.09,65,80,55,
3/6/2019 16:00,55.63,68.44,528.08,0,59,0,0,68.44,55.63,65,80,55,
3/6/2019 16:15,59.44,64.56,216.91,32,59,0,0,64.56,59.44,65,80,55,
3/6/2019 16:30,63.85,68.71,295.34,0,59,0,0,68.71,63.85,65,80,55,
3/6/2019 16:45,63.15,63.23,126.64,59,59,0,0,63.23,63.15,65,80,55,
3/6/2019 17:00,61.76,68.83,254.95,0,59,0,0,68.83,61.76,65,80,55,
3/6/2019 17:15,57.86,66.21,180.28,0,59,0,0,66.21,57.86,65,80,55,
3/6/2019 17:30,61.24,67.99,136.5,0,59,0,0,67.99,61.24,65,80,55,
3/6/2019 17:45,63.33,62.96,79.19,59,59,0,0,62.96,63.33,65,80,55,
3/6/2019 18:00,59.53,63.49,41.43,45,59,0,0,63.49,59.53,65,80,55,
3/6/2019 18:15,61.6,67.14,24.71,0,60,0,0,67.14,61.6,65,80,55,
3/6/2019 18:30,66.77,62.56,10.49,60,60,0,0,62.56,66.77,65,80,55,
3/6/2019 18:45,61.54,66.26,1.46,0,59,0,0,66.26,61.54,62.92,80,58.47,
3/6/2019 19:00,71.94,60.73,0,59,59,0,0,60.73,71.93,62,80,60,
3/6/2019 19:15,65.44,63.5,0,0,60,0,0,63.5,65.44,62,80,60,
3/6/2019 19:30,72.32,63.47,0,39,59,0,0,63.47,72.32,62,80,60,
3/6/2019 19:45,74.22,59.89,0,59,59,0,0,59.89,74.22,62,80,60,
3/6/2019 20:00,67.56,62.51,0,0,59,0,0,62.51,67.56,62,80,60,
3/6/2019 20:15,70.02,64.39,0,0,60,0,0,64.39,70.02,62,80,60,
3/6/2019 20:30,73.49,59.96,0,59,59,0,0,59.96,73.48,62,80,60,
3/6/2019 20:45,67.87,61.38,0,0,60,0,0,61.38,67.87,57.11,80,66.98,
3/6/2019 21:00,77.17,55.3,0,0,59,0,0,55.3,77.17,55,80,70,
3/6/2019 21:15,74.51,59.22,0,0,59,0,0,59.22,74.51,55,80,70,
3/6/2019 21:30,81.03,54.67,0,59,59,0,0,54.67,81.03,55,80,70,
3/6/2019 21:45,75.81,54.83,0,2,59,0,0,54.83,75.81,55,80,70,
3/6/2019 22:00,73.08,59.1,0,0,60,0,0,59.1,73.08,55,80,70,
3/6/2019 22:15,80.35,54.62,0,59,59,0,0,54.62,80.35,55,80,70,
3/6/2019 22:30,76.34,54.76,0,17,59,0,0,54.76,76.34,55,80,70,
3/6/2019 22:45,72.49,57.48,0,0,59,0,0,57.48,72.48,55,80,70,
3/6/2019 23:00,75.97,58.26,0,0,59,0,0,58.26,75.97,55,80,70,
3/6/2019 23:15,79.57,54.92,0,60,60,0,0,54.92,79.57,55,80,70,
3/6/2019 23:30,75.17,54.5,0,24,59,0,0,54.51,75.17,55,80,70,
3/6/2019 23:45,72.24,57.19,0,0,60,0,0,57.19,72.24,55,80,70,
3/7/2019 00:00,74.11,58.04,0,0,60,0,0,58.04,74.11,55,80,70,
3/7/2019 00:15,78.51,55.62,0,59,60,0,0,55.62,78.51,55,80,70,
3/7/2019 00:30,76.34,53.58,0,60,60,0,0,53.58,76.34,55,80,70,
3/7/2019 00:45,71.79,56.43,0,0,59,0,0,56.43,71.79,55,80,70,
3/7/2019 01:00,72.51,58.41,0,0,60,0,0,58.41,72.51,55,80,70,
3/7/2019 01:15,77.74,56.24,0,54,59,0,0,56.24,77.74,55,80,70,
3/7/2019 01:30,76.57,53.41,0,59,59,0,0,53.41,76.57,55,80,70,
3/7/2019 01:45,70.53,57.1,0,0,60,0,0,57.1,70.53,55,80,70,
3/7/2019 02:00,72.97,58.24,0,0,59,0,0,58.24,72.97,55,80,70,
3/7/2019 02:15,77.68,55.71,0,59,59,0,0,55.71,77.68,55,80,70,
3/7/2019 02:30,76.21,53.24,0,59,59,0,0,53.24,76.21,55,80,70,
3/7/2019 02:45,72.52,55.74,0,0,59,0,0,55.74,72.51,55,80,70,
3/7/2019 03:00,71.11,58.43,0,0,59,0,0,58.43,71.11,55,80,70,
3/7/2019 03:15,75.88,56.2,0,50,59,0,0,56.2,75.88,55,80,70,
3/7/2019 03:30,76.89,53.32,0,60,60,0,0,53.32,76.89,55,80,70,
3/7/2019 03:45,73.59,53.73,0,50,59,0,0,53.73,73.59,55,80,70,
3/7/2019 04:00,69.26,58.1,0,0,60,0,0,58.1,69.26,55,80,70,
3/7/2019 04:15,74.36,57.26,0,0,59,0,0,57.26,74.36,55,80,70,
3/7/2019 04:30,76.17,54.63,0,60,60,0,0,54.63,76.17,55,80,70,
3/7/2019 04:45,71.69,54.13,0,31,60,0,0,54.13,71.68,55,80,70,
3/7/2019 05:00,67.8,58.03,0,0,60,0,0,58.04,67.81,55,80,70,
3/7/2019 05:15,71.56,57.98,0,0,60,0,0,57.98,71.56,55,80,70,
3/7/2019 05:30,76.94,54.1,0,59,59,0,0,54.1,76.94,55,80,70,
3/7/2019 05:45,73.42,53.02,0,59,59,0,0,53.03,73.42,55,80,70,
3/7/2019 06:00,68.86,56.01,0,0,59,0,0,56.01,68.86,55,80,70,
3/7/2019 06:15,74.38,58.06,218.03,55,60,0,0,58.06,74.38,56.5,80,64.99,
3/7/2019 06:30,69.64,57.09,218.08,47,59,0,0,57.09,69.64,58,80,60,
3/7/2019 06:45,66.33,59.5,221.39,0,59,0,0,59.5,66.33,58,80,60,
3/7/2019 07:00,66.84,61.18,225.63,0,59,0,0,61.18,66.84,58,80,60,
3/7/2019 07:15,72.67,57.24,226.57,59,60,0,0,57.24,72.67,58,80,60,
3/7/2019 07:30,69.58,58.31,250.65,0,59,0,0,58.31,69.58,58,80,60,
3/7/2019 07:45,66.32,62.09,273.41,0,60,0,0,62.09,66.32,58,80,60,
3/7/2019 08:00,68.6,60.39,347.94,60,60,0,0,60.39,68.6,61.5,80,57.5,
3/7/2019 08:15,61.28,66.78,407.19,0,60,0,0,66.78,61.28,65,80,55,
3/7/2019 08:30,63.16,67.28,454.65,0,59,0,0,67.28,63.16,65,80,55,
3/7/2019 08:45,63.32,68.35,452.44,0,59,0,0,68.35,63.32,65,80,55,
3/7/2019 09:00,61.82,70.25,562.49,0,60,0,0,70.25,61.82,65,80,55,
3/7/2019 09:15,60.14,72.98,591.12,0,59,0,0,72.98,60.14,65,80,55,
3/7/2019 09:30,59.71,74.93,623.72,0,59,0,0,74.93,59.7,65,80,55,
3/7/2019 09:45,55.75,77,695.79,0,59,0,0,77,55.75,65,80,55,
3/7/2019 10:00,56.15,71.53,535.2,0,60,0,0,71.53,56.15,65,80,55,
3/7/2019 10:15,58.32,71.6,500.99,0,60,0,0,71.6,58.33,65,80,55,
3/7/2019 10:30,55.37,71.85,584.73,0,59,0,0,71.85,55.37,65,80,55,
3/7/2019 10:45,54.39,71.39,582.92,0,58,0,0,71.4,54.39,65,80,55,
3/7/2019 11:00,56.61,70.61,672.45,0,60,0,0,70.61,56.61,65,80,55,
3/7/2019 11:15,54.74,74.1,553.54,0,59,0,0,74.1,54.74,65,80,55,
3/7/2019 11:30,52.91,75.27,508.97,0,60,0,0,75.27,52.91,65,80,55,
3/7/2019 11:45,53.96,75.12,747.28,0,59,0,0,75.12,53.96,65,80,55,
3/7/2019 12:00,52.21,75.33,530.31,0,58,0,0,75.33,52.22,65,80,55,
3/7/2019 12:15,53.23,76.4,657.48,0,58,0,0,76.4,53.23,65,80,55,
3/7/2019 12:30,53.29,78.44,574.69,0,56,0,0,78.44,53.29,65,80,55,
3/7/2019 12:45,49.88,79.15,707.66,0,55,0,0,79.15,49.88,65,80,55,
3/7/2019 13:00,49.61,78.95,725.86,0,60,0,0,78.95,49.61,65,80,55,
3/7/2019 13:15,47.8,79.69,719.9,0,57,0,0,79.69,47.79,65,80,55,
3/7/2019 13:30,48.01,79.46,777.96,0,57,0,0,79.47,48.01,65,80,55,
3/7/2019 13:45,50.2,80.34,720.9,0,60,0,0,80.34,50.2,65,80,55,
3/7/2019 14:00,48.64,80.31,748.4,0,56,0,0,80.31,48.64,65,80,55,
3/7/2019 14:15,39.33,73.83,577.26,0,60,0,0,73.83,39.33,65,80,55,
3/7/2019 14:30,45.31,73.57,622.07,0,60,0,0,73.58,45.32,65,80,55,
3/7/2019 14:45,49.91,74.92,585.99,0,60,0,0,74.92,49.91,65,80,55,
3/7/2019 15:00,53.84,69.95,469.85,0,60,0,0,69.95,53.84,65,80,55,
3/7/2019 15:15,57.18,67.76,532.49,0,60,0,0,67.76,57.18,65,80,55,
3/7/2019 15:30,57.65,67.53,440.04,0,57,0,0,67.53,57.65,65,80,55,
3/7/2019 15:45,58.94,70.68,221.4,0,60,0,0,70.68,58.94,65,80,55,
3/7/2019 16:00,59.71,67.95,333.03,0,56,0,0,67.95,59.71,65,80,55,
3/7/2019 16:15,61.12,67.21,457.75,0,60,0,0,67.21,61.12,65,80,55,
3/7/2019 16:30,62.2,65.63,407.41,0,56,0,0,65.63,62.2,65,80,55,
3/7/2019 16:45,58.18,65.58,136.67,0,56,0,0,65.58,58.18,65,80,55,
3/7/2019 17:00,54.14,68.84,120.57,0,57,0,0,68.85,54.13,65,80,55,
3/7/2019 17:15,61.08,64.55,90.69,60,60,0,0,64.55,61.08,65,80,55,
3/7/2019 17:30,56.76,65.36,114.47,0,60,0,0,65.36,56.76,65,80,55,
3/7/2019 17:45,61.93,67.29,70.8,0,60,0,0,67.29,61.93,65,80,55,
3/7/2019 18:00,67.47,63.02,51.28,57,57,0,0,63.02,67.47,65,80,55,
3/7/2019 18:15,62.76,67.36,26.23,0,60,0,0,67.36,62.76,65,80,55,
3/7/2019 18:30,69.8,66.64,11.89,33,60,0,0,66.64,69.81,65,80,55,
3/7/2019 18:45,69.07,62.17,1.5,32,60,0,0,62.18,69.06,63.53,80,57.45,
3/7/2019 19:00,67.58,65.45,0,0,60,0,0,65.45,67.58,62,80,60,
3/7/2019 19:15,74.58,61.69,0,55,55,0,0,61.69,74.59,62,80,60,
3/7/2019 19:30,68.99,62.38,0,0,58,0,0,62.38,68.99,62,80,60,
3/7/2019 19:45,71.97,64.68,0,0,58,0,0,64.68,71.97,62,80,60,
3/7/2019 20:00,73.82,60.13,0,59,59,0,0,60.13,73.82,62,80,60,
3/7/2019 20:15,69.46,62.49,0,0,60,0,0,62.49,69.46,62,80,60,
3/7/2019 20:30,74.26,64.51,0,0,60,0,0,64.51,74.26,62,80,60,
3/7/2019 20:45,72.7,58.33,0,0,60,0,0,58.33,72.7,58.57,80,64.9,
3/7/2019 21:00,83.59,54.8,0,60,60,0,0,54.8,83.59,55,80,70,
3/7/2019 21:15,76.52,58.52,0,0,60,0,0,58.52,76.52,55,80,70,
3/7/2019 21:30,81.12,54.07,0,60,60,0,0,54.07,81.12,55,80,70,
3/7/2019 21:45,73.36,59.25,0,0,60,0,0,59.25,73.35,55,80,70,
3/7/2019 22:00,79.53,53.99,0,56,56,0,0,54,79.53,55,80,70,
3/7/2019 22:15,73.35,59.46,0,0,60,0,0,59.46,73.35,55,80,70,
3/7/2019 22:30,81.16,53.97,0,60,60,0,0,53.97,81.16,55,80,70,
3/7/2019 22:45,74.24,56.96,0,0,60,0,0,56.96,74.24,55,80,70,
3/7/2019 23:00,80.08,56.25,0,40,56,0,0,56.25,80.08,55,80,70,
3/7/2019 23:15,78.45,54.64,0,32,60,0,0,54.65,78.45,55,80,70,
3/7/2019 23:30,73.72,59.07,0,0,60,0,0,59.07,73.72,55,80,70,
3/7/2019 23:45,80.62,53.7,0,60,60,0,0,53.71,80.62,55,80,70,
3/8/2019 00:00,74.27,57.41,0,0,60,0,0,57.41,74.27,55,80,70,
3/8/2019 00:15,80.82,55.74,0,56,56,0,0,55.74,80.82,55,80,70,
3/8/2019 00:30,74.73,55.9,0,0,57,0,0,55.91,74.73,55,80,70,
3/8/2019 00:45,76.37,58.43,0,0,60,0,0,58.43,76.36,55,80,70,
3/8/2019 01:00,78.97,53.57,0,60,60,0,0,53.57,78.97,55,80,70,
3/8/2019 01:15,74.28,56.81,0,0,56,0,0,56.81,74.28,55,80,70,
3/8/2019 01:30,77.16,58.16,0,0,51,0,0,58.16,77.15,55,80,70,
3/8/2019 01:45,79.41,53.42,0,60,60,0,0,53.42,79.41,55,80,70,
3/8/2019 02:00,75.15,55.28,0,0,56,0,0,55.28,75.15,55,80,70,
3/8/2019 02:15,72.43,58.67,0,0,57,0,0,58.67,72.43,55,80,70,
3/8/2019 02:30,79.88,54.44,0,60,60,0,0,54.44,79.88,55,80,70,
3/8/2019 02:45,73.63,56.05,0,0,60,0,0,56.05,73.63,55,80,70,
3/8/2019 03:00,74.8,58.33,0,0,56,0,0,58.33,74.79,55,80,70,
3/8/2019 03:15,79.52,53.97,0,56,56,0,0,53.97,79.52,55,80,70,
3/8/2019 03:30,72.94,56.06,0,0,60,0,0,56.06,72.94,55,80,70,
3/8/2019 03:45,71.89,58.6,0,0,56,0,0,58.6,71.89,55,80,70,
3/8/2019 04:00,79.1,55.28,0,59,59,0,0,55.28,79.1,55,80,70,
3/8/2019 04:15,75.01,54.07,0,32,59,0,0,54.07,75.01,55,80,70,
3/8/2019 04:30,69.84,58.75,0,0,57,0,0,58.75,69.84,55,80,70,
3/8/2019 04:45,77.04,56.78,0,18,58,0,0,56.78,77.04,55,80,70,
3/8/2019 05:00,77.92,53.77,0,59,59,0,0,53.77,77.91,55,80,70,
3/8/2019 05:15,73.52,54.85,0,13,60,0,0,54.85,73.52,55,80,70,
3/8/2019 05:30,69.91,58.05,0,0,56,0,0,58.05,69.91,55,80,70,
3/8/2019 05:45,79.01,55.91,0,60,60,0,0,55.91,79.01,55,80,70,
3/8/2019 06:00,74.85,53.18,0,60,60,0,0,53.18,74.85,55,80,70,
3/8/2019 06:15,66.76,61.25,223.6,0,60,0,0,61.25,66.76,57.07,80,63.1,
3/8/2019 06:30,73.95,58.53,212.68,60,60,0,0,58.53,73.95,58,80,60,
3/8/2019 06:45,71.54,58.67,207.35,0,60,0,0,58.67,71.55,58,80,60,
3/8/2019 07:00,71.01,61.75,229.23,0,60,0,0,61.75,71,58,80,60,
3/8/2019 07:15,73.75,57.23,225.12,60,60,0,0,57.23,73.75,58,80,60,
3/8/2019 07:30,67.23,62.13,247.43,0,56,0,0,62.13,67.23,58,80,60,
3/8/2019 07:45,73.14,59.02,273.51,0,60,0,0,59.02,73.14,58,80,60,
3/8/2019 08:00,70.21,62.31,331.25,60,60,0,0,62.31,70.21,62.82,80,56.56,
3/8/2019 08:15,62.57,68.81,383.76,0,57,0,0,68.81,62.57,65,80,55,
3/8/2019 08:30,66.69,65.79,447.74,0,60,0,0,65.79,66.69,65,80,55,
3/8/2019 08:45,65.94,68.18,483.01,0,60,0,0,68.18,65.94,65,80,55,
3/8/2019 09:00,64.23,71.11,545.36,0,60,0,0,71.11,64.23,65,80,55,
3/8/2019 09:15,62.92,73.94,585.59,0,60,0,0,73.94,62.92,65,80,55,
3/8/2019 09:30,61.48,76.22,585.66,0,60,0,0,76.22,61.48,65,80,55,
3/8/2019 09:45,59.38,78.81,683.4,0,56,0,0,78.81,59.38,65,80,55,
3/8/2019 10:00,58.39,80.81,721.09,0,58,0,0,80.81,58.39,65,80,55,
3/8/2019 10:15,58.13,78.93,517.22,0,57,0,0,78.93,58.13,65,80,55,
3/8/2019 10:30,57.53,79.52,567.53,0,60,0,0,79.52,57.54,65,80,55,
3/8/2019 10:45,59.12,79.71,636.28,0,60,0,0,79.71,59.12,65,80,55,
3/8/2019 11:00,58.74,79.4,654.29,0,60,0,0,79.4,58.74,65,80,55,
3/8/2019 11:15,57.3,80.58,525.78,0,60,0,0,80.58,57.3,65,80,55,
3/8/2019 11:30,46.85,73.23,513.34,0,0,0,15,73.23,46.85,65,80,55,
3/8/2019 11:45,46.94,81.03,722.8,0,60,0,0,81.04,46.94,65,80,55,
3/8/2019 12:00,46.29,79.89,568.2,0,60,0,0,79.89,46.29,65,80,55,
3/8/2019 12:15,46.89,75.5,676.19,0,60,0,0,75.5,46.89,65,80,55,
3/8/2019 12:30,45.62,79.2,539.76,0,58,0,0,79.2,45.62,65,80,55,
3/8/2019 12:45,42.95,82.26,701.89,0,60,48,20,82.26,42.95,65,80,55,
3/8/2019 13:00,42.48,79.46,694.81,0,60,0,0,79.46,42.48,65,80,55,
3/8/2019 13:15,42.07,82.51,700.73,0,59,43,18,82.51,42.07,65,80,55,
3/8/2019 13:30,42.46,80.27,741.2,0,60,0,0,80.27,42.46,65,80,55,
3/8/2019 13:45,35.3,77.87,745.26,0,53,17,32,77.87,35.31,65,80,55,
3/8/2019 14:00,38.42,81.49,752.16,0,58,0,0,81.49,38.42,65,80,55,
3/8/2019 14:15,38.75,79.84,531.05,0,59,48,20,79.84,38.75,65,80,55,
3/8/2019 14:30,40.08,78.79,688.76,0,60,0,0,78.79,40.08,65,80,55,
3/8/2019 14:45,42.88,81.23,528.73,0,60,0,0,81.23,42.88,65,80,55,
3/8/2019 15:00,42.84,79.09,484.13,0,59,0,0,79.09,42.84,65,80,55,
3/8/2019 15:15,48.07,78.32,451.68,0,59,0,0,78.32,48.07,65,80,55,
3/8/2019 15:30,49.3,78.41,446.43,0,60,0,0,78.41,49.3,65,80,55,
3/8/2019 15:45,51.19,78.06,436.06,0,59,0,0,78.06,51.19,65,80,55,
3/8/2019 16:00,52.26,77.38,397.87,0,60,0,0,77.39,52.26,65,80,55,
3/8/2019 16:15,54.62,76.83,387.7,0,60,0,0,76.83,54.61,65,80,55,
3/8/2019 16:30,55.59,76.76,349.67,0,59,0,0,76.76,55.59,65,80,55,
3/8/2019 16:45,54.85,76.49,370.03,0,59,0,0,76.49,54.85,65,80,55,
3/8/2019 17:00,54.61,76.01,324.32,0,60,0,0,76.01,54.61,65,80,55,
3/8/2019 17:15,57.63,72.76,174.76,0,59,0,0,72.76,57.63,65,80,55,
3/8/2019 17:30,66.09,68.67,114.12,0,59,0,0,68.67,66.09,65,80,55,
3/8/2019 17:45,71.86,65.05,69.77,0,59,0,0,65.05,71.86,65,80,55,
3/8/2019 18:00,71.13,67.08,54.15,24,59,0,0,67.08,71.13,65,80,55,
3/8/2019 18:15,68.86,65.43,33.58,0,59,0,0,65.43,68.86,65,80,55,
3/8/2019 18:30,65.24,69.01,12.66,0,59,0,0,69.01,65.24,65,80,55,
3/8/2019 18:45,74.25,64.05,2,60,60,0,0,64.05,74.25,63.8,80,57,
3/8/2019 19:00,69.55,64.38,0,0,59,0,0,64.38,69.54,62,80,60,
3/8/2019 19:15,75.79,64.35,0,2,59,0,0,64.35,75.79,62,80,60,
3/8/2019 19:30,74.73,60.86,0,60,60,0,0,60.86,74.73,62,80,60,
3/8/2019 19:45,68.42,63.76,0,0,60,0,0,63.76,68.42,62,80,60,
3/8/2019 20:00,71.98,65.39,0,0,59,0,0,65.39,71.98,62,80,60,
3/8/2019 20:15,76.09,61.87,0,59,59,0,0,61.87,76.09,62,80,60,
3/8/2019 20:30,73.46,61.42,0,31,60,0,0,61.42,73.46,62,80,60,
3/8/2019 20:45,70.02,65.1,0,0,59,0,0,65.1,70.02,59.19,80,64.01,
3/8/2019 21:00,86.01,55.34,0,0,59,0,0,55.34,86.01,55,80,70,
3/8/2019 21:15,84.23,54.72,0,60,60,0,0,54.72,84.23,55,80,70,
3/8/2019 21:30,78.58,59.76,0,0,59,0,0,59.76,78.58,55,80,70,
3/8/2019 21:45,79.13,57.16,0,0,60,0,0,57.16,79.13,55,80,70,
3/8/2019 22:00,82.92,54.76,0,28,59,0,0,54.76,82.92,55,80,70,
3/8/2019 22:15,78.34,59.45,0,0,59,0,0,59.45,78.34,55,80,70,
3/8/2019 22:30,80.55,56.05,0,0,59,0,0,56.05,80.55,55,80,70,
3/8/2019 22:45,85.12,56.81,0,42,59,0,0,56.82,85.12,55,80,70,
3/8/2019 23:00,79.16,57.86,0,0,60,0,0,57.86,79.16,55,80,70,
3/8/2019 23:15,84.37,54.83,0,30,60,0,0,54.83,84.37,55,80,70,
3/8/2019 23:30,76.36,59.84,0,0,59,0,0,59.84,76.36,55,80,70,
3/8/2019 23:45,80.59,54.8,0,17,59,0,0,54.8,80.59,55,80,70,
3/9/2019 00:00,75.31,59.41,0,0,59,0,0,59.41,75.31,55,80,70,
3/9/2019 00:15,83.72,54.51,0,60,60,0,0,54.51,83.72,55,80,70,
3/9/2019 00:30,76.8,58.94,0,0,59,0,0,58.94,76.8,55,80,70,
3/9/2019 00:45,82.71,54.21,0,60,60,0,0,54.21,82.71,55,80,70,
3/9/2019 01:00,79.1,58.54,0,0,59,0,0,58.54,79.09,55,80,70,
3/9/2019 01:15,82.7,54.48,0,60,60,0,0,54.48,82.7,55,80,70,
3/9/2019 01:30,79.32,56.9,0,0,59,0,0,56.9,79.32,55,80,70,
3/9/2019 01:45,84.77,56.08,0,60,60,0,0,56.08,84.77,55,80,70,
3/9/2019 02:00,80.71,56.55,0,0,60,0,0,56.55,80.71,55,80,70,
3/9/2019 02:15,84.79,55.66,0,59,59,0,0,55.66,84.79,55,80,70,
3/9/2019 02:30,79.79,56.73,0,0,60,0,0,56.73,79.79,55,80,70,
3/9/2019 02:45,82.68,56.6,0,35,59,0,0,56.6,82.68,55,80,70,
3/9/2019 03:00,77.52,55.46,0,0,59,0,0,55.46,77.52,55,80,70,
3/9/2019 03:15,77.09,58.76,0,0,60,0,0,58.76,77.09,55,80,70,
3/9/2019 03:30,84.35,54.43,0,60,60,0,0,54.43,84.35,55,80,70,
3/9/2019 03:45,75.33,57.31,0,0,59,0,0,57.31,75.33,55,80,70,
3/9/2019 04:00,82.48,56.5,0,42,59,0,0,56.51,82.48,55,80,70,
3/9/2019 04:15,79.05,54.61,0,32,60,0,0,54.61,79.04,55,80,70,
3/9/2019 04:30,76.58,58.39,0,0,60,0,0,58.39,76.58,55,80,70,
3/9/2019 04:45,83.08,56.2,0,58,60,0,0,56.2,83.08,55,80,70,
3/9/2019 05:00,77.64,54.82,0,2,59,0,0,54.82,77.64,55,80,70,
3/9/2019 05:15,74.26,58.57,0,0,60,0,0,58.57,74.25,55,80,70,
3/9/2019 05:30,82.71,56.01,0,59,60,0,0,56.01,82.71,55,80,70,
3/9/2019 05:45,79.89,55.15,0,0,60,0,0,55.15,79.89,55,80,70,
3/9/2019 06:00,74.53,58.73,0,0,59,0,0,58.73,74.53,55,80,70,
3/9/2019 06:15,77.14,56.36,219.52,59,59,0,0,56.36,77.15,57.71,80,60.97,
3/9/2019 06:30,72.31,60.93,216.76,0,59,0,0,60.93,72.31,58,80,60,
3/9/2019 06:45,77.94,58.16,222.04,60,60,0,0,58.16,77.94,58,80,60,
3/9/2019 07:00,73.12,59.5,228.01,0,59,0,0,59.5,73.12,58,80,60,
3/9/2019 07:15,77.9,60.07,236.59,30,60,0,0,60.07,77.89,58,80,60,
3/9/2019 07:30,72.26,62.2,256.43,0,59,0,0,62.2,72.26,58,80,60,
3/9/2019 07:45,76.63,59.32,284.53,53,60,0,0,59.32,76.63,58,80,60,
3/9/2019 08:00,72.26,65.08,363.9,60,60,0,0,65.08,72.26,64.32,80,55.49,
3/9/2019 08:15,68.48,66.94,408.53,0,59,0,0,66.94,68.48,65,80,55,
3/9/2019 08:30,67.35,68.78,505.69,0,60,0,0,68.78,67.35,65,80,55,
3/9/2019 08:45,63.42,71.48,492.76,0,59,0,0,71.48,63.42,65,80,55,
3/9/2019 09:00,61.39,74.79,575.03,0,60,0,0,74.79,61.39,65,80,55,
3/9/2019 09:15,60.98,77.77,622.99,0,59,0,0,77.77,60.98,65,80,55,
3/9/2019 09:30,58.45,80.84,596.91,0,59,0,0,80.84,58.45,65,80,55,
3/9/2019 09:45,54.92,81.65,700.7,0,59,0,0,81.65,54.92,65,80,55,
3/9/2019 10:00,47.88,77.79,512.02,0,59,0,0,77.79,47.88,65,80,55,
3/9/2019 10:15,50.3,79.9,536.88,0,59,0,0,79.9,50.3,65,80,55,
3/9/2019 10:30,50.45,81.9,578.8,0,59,0,0,81.9,50.45,65,80,55,
3/9/2019 10:45,44.52,80.28,665.01,0,59,0,0,80.28,44.51,65,80,55,
3/9/2019 11:00,42.96,76.68,676.55,0,59,0,0,76.68,42.95,65,80,55,
3/9/2019 11:15,40.11,77.21,511.23,0,3,0,8,77.21,40.11,65,80,55,
3/9/2019 11:30,42.15,82.36,537.67,0,58,34,16,82.36,42.15,65,80,55,
3/9/2019 11:45,42.43,81.53,738.03,0,59,0,0,81.53,42.43,65,80,55,
3/9/2019 12:00,39.31,79.38,644.37,0,60,0,0,79.38,39.31,65,80,55,
3/9/2019 12:15,39.07,79.04,651.96,0,60,0,0,79.04,39.07,65,80,55,
3/9/2019 12:30,36.78,78.4,553.05,0,21,0,7,78.4,36.78,65,80,55,
3/9/2019 12:45,36.64,82.86,707.45,0,59,43,20,82.86,36.64,65,80,55,
3/9/2019 13:00,37.97,82.29,695.98,0,60,10,2,82.29,37.97,65,80,55,
3/9/2019 13:15,36.98,78.78,708.1,0,59,0,0,78.78,36.98,65,80,55,
3/9/2019 13:30,37.94,78.73,755.85,0,10,0,8,78.73,37.94,65,80,55,
3/9/2019 13:45,36.09,80.16,769,0,39,49,37,80.16,36.09,65,80,55,
3/9/2019 14:00,39.57,82.59,787.01,0,59,23,10,82.59,39.57,65,80,55,
3/9/2019 14:15,39.17,79.89,523.18,0,59,0,0,79.89,39.17,65,80,55,
3/9/2019 14:30,40.91,80.46,741.46,0,59,0,0,80.46,40.91,65,80,55,
3/9/2019 14:45,37.34,79.78,482.11,0,59,0,0,79.78,37.34,65,80,55,
3/9/2019 15:00,36.29,78.09,687.72,0,0,0,27,78.09,36.29,65,80,55,
3/9/2019 15:15,40.81,82.9,649.96,0,59,59,20,82.9,40.81,65,80,55,
3/9/2019 15:30,39.21,78.31,615.71,0,59,0,0,78.31,39.21,65,80,55,
3/9/2019 15:45,43.05,82.67,533.53,0,59,49,20,82.67,43.05,65,80,55,
3/9/2019 16:00,41.59,81.9,452.41,0,59,0,0,81.9,41.59,65,80,55,
3/9/2019 16:15,45.7,80.98,415.63,0,59,0,0,80.99,45.69,65,80,55,
3/9/2019 16:30,46.25,79.91,421.57,0,59,0,0,79.91,46.25,65,80,55,
3/9/2019 16:45,49.95,80.69,374.67,0,60,0,0,80.69,49.95,65,80,55,
3/9/2019 17:00,52.57,79.07,327.86,0,60,0,0,79.07,52.57,65,80,55,
3/9/2019 17:15,53.96,75.62,259.62,0,60,0,0,75.62,53.96,65,80,55,
3/9/2019 17:30,64.05,71.47,115.5,0,60,0,0,71.47,64.05,65,80,55,
3/9/2019 17:45,67.55,68.12,75.27,0,59,0,0,68.12,67.55,65,80,55,
3/9/2019 18:00,73.45,64.91,48.43,51,60,0,0,64.91,73.45,65,80,55,
3/9/2019 18:15,68.08,69.33,28.54,0,59,0,0,69.34,68.08,65,80,55,
3/9/2019 18:30,74.68,64.57,13.91,59,59,0,0,64.57,74.68,65,80,55,
3/9/2019 18:45,69.95,64.98,2.18,0,59,0,0,64.98,69.95,64.11,80,56.49,
3/9/2019 19:00,78.77,62.07,0,59,60,0,0,62.07,78.77,62,80,60,
3/9/2019 19:15,73.51,62.65,0,0,60,0,0,62.65,73.51,62,80,60,
3/9/2019 19:30,71.12,65.95,0,0,59,0,0,65.95,71.12,62,80,60,
3/9/2019 19:45,78.01,61.76,0,60,60,0,0,61.76,78.01,62,80,60,
3/9/2019 20:00,71.6,62.48,0,0,60,0,0,62.48,71.6,62,80,60,
3/9/2019 20:15,71.1,65.68,0,0,55,0,0,65.68,71.1,62,80,60,
3/9/2019 20:30,77.93,61.9,0,60,60,0,0,61.9,77.93,62,80,60,
3/9/2019 20:45,72.5,61.79,0,0,60,0,0,61.79,72.5,59.97,80,62.9,
3/9/2019 21:00,87.04,55,0,0,60,0,0,55,87.04,55,80,70,
3/9/2019 21:15,87.33,55.22,0,60,60,0,0,55.22,87.33,55,80,70,
3/9/2019 21:30,77.74,60.13,0,0,56,0,0,60.13,77.74,55,80,70,
3/9/2019 21:45,78.7,56.97,0,0,59,0,0,56.97,78.7,55,80,70,
3/9/2019 22:00,83.93,54.73,0,21,58,0,0,54.73,83.93,55,80,70,
3/9/2019 22:15,84.91,57.29,0,17,57,0,0,57.29,84.91,55,80,70,
3/9/2019 22:30,77.91,58.09,0,0,58,0,0,58.09,77.91,55,80,70,
3/9/2019 22:45,84.01,54.72,0,36,60,0,0,54.72,84,55,80,70,
3/9/2019 23:00,81.98,58.99,0,0,58,0,0,58.99,81.99,55,80,70,
3/9/2019 23:15,79.47,57.25,0,0,60,0,0,57.25,79.47,55,80,70,
3/9/2019 23:30,84.88,54.84,0,32,60,0,0,54.84,84.88,55,80,70,
3/9/2019 23:45,80.94,59.54,0,0,56,0,0,59.54,80.94,55,80,70,
3/10/2019 00:00,79.87,56.55,0,0,60,0,0,56.55,79.87,55,80,70,
3/10/2019 00:15,85.8,54.39,0,60,60,0,0,54.39,85.79,55,80,70,
3/10/2019 00:30,78.57,59.44,0,0,57,0,0,59.44,78.57,55,80,70,
3/10/2019 00:45,81.77,55.82,0,0,60,0,0,55.82,81.77,55,80,70,
3/10/2019 01:00,85.79,55.99,0,60,60,0,0,56,85.79,55,80,70,
3/10/2019 01:15,79.27,57.17,0,0,60,0,0,57.17,79.27,55,80,70,
3/10/2019 01:30,84.73,54.54,0,60,60,0,0,54.54,84.73,55,80,70,
3/10/2019 01:45,79.26,59.81,0,0,60,0,0,59.81,79.26,55,80,70,
3/10/2019 02:00,80.39,56.79,0,0,56,0,0,56.79,80.39,55,80,70,
3/10/2019 02:15,86.57,54.45,0,60,60,0,0,54.45,86.57,55,80,70,
3/10/2019 02:30,79.5,59.82,0,0,60,0,0,59.82,79.5,55,80,70,
3/10/2019 02:45,80.95,56.34,0,0,60,0,0,56.34,80.95,55,80,70,
3/10/2019 03:00,86.37,54.58,0,60,60,0,0,54.58,86.37,55,80,70,
3/10/2019 03:15,79.54,59.8,0,0,55,0,0,59.8,79.54,55,80,70,
3/10/2019 03:30,80.99,56.93,0,0,56,0,0,56.93,80.99,55,80,70,
3/10/2019 03:45,87.45,54.67,0,43,56,0,0,54.67,87.45,55,80,70,
3/10/2019 04:00,85.12,58.68,0,0,60,0,0,58.68,85.12,55,80,70,
3/10/2019 04:15,80.42,57.5,0,0,60,0,0,57.51,80.42,55,80,70,
3/10/2019 04:30,85.6,55.62,0,0,56,0,0,55.62,85.6,55,80,70,
3/10/2019 04:45,89.12,54.67,0,60,60,0,0,54.68,89.12,55,80,70,
3/10/2019 05:00,80.98,59.94,0,0,56,0,0,59.94,80.98,55,80,70,
3/10/2019 05:15,84.88,59.86,213.86,60,60,0,0,59.87,84.88,58,80,60,
3/10/2019 05:30,84.96,58.82,219.08,0,57,0,0,58.82,84.96,58,80,60,
3/10/2019 05:45,79.18,62.3,217.14,0,57,0,0,62.3,79.18,58,80,60,
3/10/2019 06:00,88.19,58.6,208.27,0,56,0,0,58.6,88.19,58,80,60,
3/10/2019 06:15,82.99,59.55,223.64,0,59,0,0,59.55,82.99,58,80,60,
3/10/2019 06:30,86.45,58.02,226.37,27,60,0,0,58.02,86.44,58,80,60,
3/10/2019 06:45,86.94,58.93,229.31,0,60,0,0,58.93,86.94,58,80,60,
3/10/2019 07:00,74.99,64.1,222.4,5,60,0,0,64.1,74.99,65,80,55,
3/10/2019 07:15,73.53,68.63,223.77,0,60,0,0,68.63,73.53,65,80,55,
3/10/2019 07:30,75.81,64.35,218.78,58,58,0,0,64.35,75.81,65,80,55,
3/10/2019 07:45,71.68,69.22,246.95,0,60,0,0,69.22,71.68,65,80,55,
3/10/2019 08:00,73.65,65.76,258.6,0,59,0,0,65.76,73.65,65,80,55,
3/10/2019 08:15,76.54,67.12,275.05,34,60,0,0,67.12,76.54,65,80,55,
3/10/2019 08:30,70.71,68.06,258.63,0,58,0,0,68.06,70.71,65,80,55,
3/10/2019 08:45,73.74,64.96,259.54,16,60,0,0,64.96,73.74,65,80,55,
3/10/2019 09:00,69.13,69.76,260.76,0,60,0,0,69.77,69.13,65,80,55,
3/10/2019 09:15,67.79,65.74,245.44,0,60,0,0,65.74,67.79,65,80,55,
3/10/2019 09:30,72.43,68.45,268.21,0,60,0,0,68.45,72.43,65,80,55,
3/10/2019 09:45,69.24,66.62,271,0,56,0,0,66.62,69.24,65,80,55,
3/10/2019 10:00,74.79,65.3,271.7,60,60,0,0,65.3,74.79,65,80,55,
3/10/2019 10:15,68.38,66.13,271.13,0,56,0,0,66.13,68.38,65,80,55,
3/10/2019 10:30,72.4,68.5,285.08,0,60,0,0,68.51,72.4,65,80,55,
3/10/2019 10:45,72.56,64.92,285.86,11,60,0,0,64.92,72.56,65,80,55,
3/10/2019 11:00,69.32,69.31,268.44,0,60,0,0,69.31,69.32,65,80,55,
3/10/2019 11:15,74.04,64.85,272.66,10,57,0,0,64.85,74.04,65,80,55,
3/10/2019 11:30,69.93,69.29,286.31,0,57,0,0,69.29,69.94,65,80,55,
3/10/2019 11:45,73.9,64.75,282.59,16,56,0,0,64.75,73.9,65,80,55,
3/10/2019 12:00,77.22,67.96,307.38,12,60,0,0,67.96,77.22,65,80,55,
3/10/2019 12:15,76.58,69.07,308.03,0,60,0,0,69.07,76.58,65,80,55,
3/10/2019 12:30,72.36,69.87,293.98,0,60,0,0,69.87,72.36,65,80,55,
3/10/2019 12:45,73.68,67.72,297.74,0,60,0,0,67.72,73.68,65,80,55,
3/10/2019 13:00,76.76,65.81,316,0,56,0,0,65.81,76.76,65,80,55,
3/10/2019 13:15,77.62,65.5,345.92,0,60,0,0,65.5,77.62,65,80,55,
3/10/2019 13:30,78.27,65.9,374.94,0,60,0,0,65.9,78.27,65,80,55,
3/10/2019 13:45,75.7,67.77,408.09,0,60,0,0,67.75,75.57,65,80,55,
3/10/2019 14:00,80.33,65.8,383.39,0,60,0,0,65.81,79.86,65,80,55,
3/10/2019 14:15,75.47,69.62,323.34,0,60,0,0,69.55,75.35,65,80,55,
3/10/2019 14:30,80.68,65.5,390.2,0,56,0,0,65.49,80.64,65,80,55,
3/10/2019 14:45,75.01,69.76,317.23,0,60,0,0,69.68,74.89,65,80,55,
3/10/2019 15:00,78.83,68.94,295.37,0,58,0,0,68.76,78.78,65,80,55,
3/10/2019 15:15,74.55,69.78,335.05,0,58,0,0,69.78,74.29,65,80,55,
3/10/2019 15:30,73.26,69.75,299.78,0,60,0,0,69.86,73.24,65,80,55,
3/10/2019 15:45,74.28,69.08,289.84,0,58,0,0,68.98,74.21,65,80,55,
3/10/2019 16:00,75.66,65.92,300.74,0,59,0,0,65.96,75.75,65,80,55,
3/10/2019 16:15,80.16,64.89,273.13,10,56,0,0,64.89,80.16,65,80,55,
3/10/2019 16:30,81.7,64.8,279.59,54,60,0,0,64.8,81.7,65,80,55,
3/10/2019 16:45,81.57,67.69,290.73,13,56,0,0,67.69,81.57,65,80,55,
3/10/2019 17:00,76,69.66,277.25,0,60,0,0,69.66,76,65,80,55,
3/10/2019 17:15,75.29,70.15,262.49,0,60,0,0,70.15,75.29,65,80,55,
3/10/2019 17:30,75.49,69.44,247.16,0,60,0,0,69.44,75.49,65,80,55,
3/10/2019 17:45,76.22,68.68,243.06,0,60,0,0,68.68,76.22,64.39,80,56.01,
3/10/2019 18:00,84.65,63.74,230.6,0,58,0,0,63.74,84.65,62,80,60,
3/10/2019 18:15,86.1,62.75,231.29,0,56,0,0,62.75,86.1,62,80,60,
3/10/2019 18:30,87.12,62.01,221.46,35,60,0,0,62.01,87.12,62,80,60,
3/10/2019 18:45,84.73,62.86,227.89,0,60,0,0,62.86,84.73,62,80,60,
3/10/2019 19:00,84.43,66.12,217.08,0,58,0,0,66.12,84.43,62,80,60,
3/10/2019 19:15,87.36,62.32,209.78,0,60,0,0,62.32,87.36,62,80,60,
3/10/2019 19:30,88.28,62.14,224.77,57,57,0,0,62.14,88.28,62,80,60,
3/10/2019 19:45,87.06,63.08,208.91,0,57,0,0,63.09,87.06,60.64,80,61.95,
3/10/2019 20:00,88.16,62.44,210.03,0,60,0,0,62.44,88.16,55,80,70,
3/10/2019 20:15,89.97,62.05,219.42,0,60,0,0,62.05,89.97,55,80,70,
3/10/2019 20:30,89.22,61.67,204.55,0,60,0,0,61.68,89.22,55,80,70,
3/10/2019 20:45,88.97,61.33,212.85,0,60,0,0,61.33,88.97,55,80,70,
3/10/2019 21:00,89.77,61.25,200.79,0,60,0,0,61.25,89.77,55,80,70,
3/10/2019 21:15,95.42,56.47,0,0,56,0,0,56.47,95.42,55,80,70,
3/10/2019 21:30,96.77,57.29,0,23,60,0,0,57.29,96.77,55,80,70,
3/10/2019 21:45,95.35,54.83,0,60,60,0,0,54.83,95.35,55,80,70,
3/10/2019 22:00,95.42,55,0,27,60,0,0,55,95.42,55,80,70,
3/10/2019 22:15,94.78,55.1,0,0,59,0,0,55.1,94.78,55,80,70,
3/10/2019 22:30,94.3,55.55,0,0,59,0,0,55.55,94.3,55,80,70,
3/10/2019 22:45,91.89,56.64,0,0,59,0,0,56.64,91.89,55,80,70,
3/10/2019 23:00,90.86,56.98,0,0,59,0,0,56.98,90.86,55,80,70,
3/10/2019 23:15,99.18,56.21,0,51,59,0,0,56.21,99.18,55,80,70,
3/10/2019 23:30,97.61,55.47,0,0,60,0,0,55.47,97.61,55,80,70,
3/10/2019 23:45,90.24,58.39,0,0,60,0,0,58.39,90.24,55,80,70,
3/11/2019 00:00,96.31,58.52,0,0,59,0,0,58.52,96.31,55,80,70,
3/11/2019 00:15,97.95,55.48,0,59,59,0,0,55.48,97.95,55,80,70,
3/11/2019 00:30,97,54.91,0,59,59,0,0,54.91,97,55,80,70,
3/11/2019 00:45,96.49,55.16,0,0,59,0,0,55.16,96.49,55,80,70,
3/11/2019 01:00,96.13,55.42,0,0,59,0,0,55.42,96.13,55,80,70,
3/11/2019 01:15,93.22,56.47,0,0,59,0,0,56.47,93.22,55,80,70,
3/11/2019 01:30,90.22,57.56,0,0,59,0,0,57.56,90.22,55,80,70,
3/11/2019 01:45,89.31,57.24,0,0,60,0,0,57.25,89.31,55,80,70,
3/11/2019 02:00,90.12,57.07,0,0,60,0,0,57.07,90.12,55,80,70,
3/11/2019 02:15,90.59,56.91,0,0,59,0,0,56.91,90.59,55,80,70,
3/11/2019 02:30,90.52,57.08,0,0,60,0,0,57.08,90.52,55,80,70,
3/11/2019 02:45,89.97,56.71,0,0,59,0,0,56.71,89.96,55,80,70,
3/11/2019 03:00,90.54,56.93,0,0,59,0,0,56.93,90.53,55,80,70,
3/11/2019 03:15,89.15,57.58,0,0,59,0,0,57.58,89.15,55,80,70,
3/11/2019 03:30,88.49,57.55,0,0,59,0,0,57.55,88.49,55,80,70,
3/11/2019 03:45,90.98,57.14,0,0,59,0,0,57.14,90.98,55,80,70,
3/11/2019 04:00,89.03,60.08,0,0,60,0,0,60.08,89.03,55,80,70,
3/11/2019 04:15,97.92,54.96,0,32,60,0,0,54.96,97.92,55,80,70,
3/11/2019 04:30,96.69,55.38,0,0,59,0,0,55.38,96.69,55,80,70,
3/11/2019 04:45,92.24,56.99,0,0,60,0,0,56.99,92.24,55,80,70,
3/11/2019 05:00,89.29,60.24,0,0,60,0,0,60.24,89.29,55,80,70,
3/11/2019 05:15,92.39,57.91,218.5,0,59,0,0,57.91,92.39,55,80,70,
3/11/2019 05:30,92.36,58.06,207.41,0,60,0,0,58.06,92.36,55,80,70,
3/11/2019 05:45,92.36,58.5,224.57,0,60,0,0,58.5,92.35,55,80,70,
3/11/2019 06:00,93.4,58.91,212.18,0,60,0,0,58.91,93.4,55,80,70,
3/11/2019 06:15,92.53,58.71,219.8,0,60,0,0,58.71,92.53,58,80,60,
3/11/2019 06:30,92.39,58.83,216.81,0,59,0,0,58.83,92.39,58,80,60,
3/11/2019 06:45,91.92,58.43,216.85,0,58,0,0,58.43,91.92,58,80,60,
3/11/2019 07:00,92.34,58.42,222.03,0,60,0,0,58.42,92.34,58,80,60,
3/11/2019 07:15,91.86,59,243.48,0,57,0,0,59,91.86,58,80,60,
3/11/2019 07:30,87.47,60.81,276.8,0,58,0,0,60.81,87.47,58,80,60,
3/11/2019 07:45,86.38,63.68,317.03,0,60,0,0,63.68,86.38,58,80,60,
3/11/2019 08:00,83.63,66.42,379.63,0,60,0,0,66.42,83.63,65,80,55,
3/11/2019 08:15,86.38,65.59,287.59,0,59,0,0,65.59,86.38,65,80,55,
3/11/2019 08:30,80.74,68.18,286.31,0,60,0,0,68.19,80.74,65,80,55,
3/11/2019 08:45,86.94,65.04,286.65,0,60,0,0,65.05,86.94,65,80,55,
3/11/2019 09:00,84.42,66.65,305.26,0,59,0,0,66.65,84.42,65,80,55,
3/11/2019 09:15,85.87,65.24,303.21,0,60,0,0,65.24,85.87,65,80,55,
3/11/2019 09:30,86.26,66.49,355.08,0,60,0,0,66.49,86.26,65,80,55,
3/11/2019 09:45,85.04,67.6,369.6,0,59,0,0,67.6,85.04,65,80,55,
3/11/2019 10:00,78.62,70.58,533.98,0,59,0,0,70.58,78.62,65,80,55,
3/11/2019 10:15,71.03,76.12,584.54,0,58,0,0,76.12,71.03,65,80,55,
3/11/2019 10:30,66.97,81.36,701.46,0,59,0,0,81.36,66.97,65,80,55,
3/11/2019 10:45,59.38,80.43,730.08,0,59,0,0,80.43,59.37,65,80,55,
3/11/2019 11:00,56.44,81.34,700.31,0,60,0,0,81.35,56.44,65,80,55,
3/11/2019 11:15,48.6,79.27,584.33,0,59,0,0,79.27,48.6,65,80,55,
3/11/2019 11:30,45.38,80.88,646.89,0,58,54,27,80.88,45.38,65,80,55,
3/11/2019 11:45,43.04,79.64,789.88,0,59,25,18,79.64,43.04,65,80,55,
3/11/2019 12:00,49.03,76.73,446.47,0,60,0,0,76.73,49.03,65,80,55,
3/11/2019 12:15,48.14,78.24,430.48,0,60,0,0,78.24,48.14,65,80,55,
3/11/2019 12:30,53.16,78.63,552.79,0,60,0,0,78.63,53.15,65,80,55,
3/11/2019 12:45,53.43,80.78,634.26,0,59,0,0,80.78,53.43,65,80,55,
3/11/2019 13:00,48.32,77.22,532.8,0,59,0,0,77.22,48.32,65,80,55,
3/11/2019 13:15,48.95,77.21,372,0,59,0,0,77.21,48.95,65,80,55,
3/11/2019 13:30,50.14,82.4,838.84,0,60,60,20,82.4,50.14,65,80,55,
3/11/2019 13:45,51.98,76.73,353.07,0,60,0,0,76.73,51.98,65,80,55,
3/11/2019 14:00,56.54,77.2,537.23,0,58,0,0,77.2,56.54,65,80,55,
3/11/2019 14:15,56.6,78.63,379.06,0,59,0,0,78.63,56.6,65,80,55,
3/11/2019 14:30,60.06,77.45,738.26,0,59,0,0,77.45,60.06,65,80,55,
3/11/2019 14:45,55.15,81.21,574.41,0,59,0,0,81.21,55.15,65,80,55,
3/11/2019 15:00,48.45,80.44,677.37,0,59,0,0,80.44,48.45,65,80,55,
3/11/2019 15:15,47.44,82.55,653.13,0,59,32,15,82.55,47.44,65,80,55,
3/11/2019 15:30,39.41,78.84,638.57,0,33,18,18,78.84,39.41,65,80,55,
3/11/2019 15:45,41.02,77.76,492.59,0,18,0,10,77.77,41.02,65,80,55,
3/11/2019 16:00,46.41,81.69,569.87,0,60,0,0,81.69,46.41,65,80,55,
3/11/2019 16:15,55.04,79.93,515.63,0,59,0,0,79.93,55.05,65,80,55,
3/11/2019 16:30,61.75,75.59,190.18,0,59,0,0,75.59,61.75,65,80,55,
3/11/2019 16:45,65.48,72.79,138.62,0,59,0,0,72.79,65.48,65,80,55,
3/11/2019 17:00,68.99,69.07,105.3,0,60,0,0,69.07,68.98,65,80,55,
3/11/2019 17:15,74.43,66.04,99.33,0,59,0,0,66.04,74.43,65,80,55,
3/11/2019 17:30,70.48,66.95,82.9,0,60,0,0,66.95,70.48,65,80,55,
3/11/2019 17:45,66.81,67.68,69.87,0,60,0,0,67.68,66.81,65,80,55,
3/11/2019 18:00,69.55,69.09,72.68,0,59,0,0,69.09,69.56,65,80,55,
3/11/2019 18:15,71.4,66,44.42,0,59,0,0,66,71.4,65,80,55,
3/11/2019 18:30,78.44,65.95,19.42,59,59,0,0,65.95,78.44,65,80,55,
3/11/2019 18:45,71.82,66.73,3,0,60,0,0,66.73,71.82,64.97,80,55.04,
3/11/2019 19:00,80.48,63.26,0,0,60,0,0,63.26,80.48,62,80,60,
3/11/2019 19:15,82.9,62.15,0,0,60,0,0,62.15,82.9,62,80,60,
3/11/2019 19:30,84.04,64.01,0,33,59,0,0,64.01,84.04,62,80,60,
3/11/2019 19:45,76.68,64.8,0,0,60,0,0,64.8,76.68,62,80,60,
3/11/2019 20:00,80.95,61.37,0,60,60,0,0,61.37,80.95,62,80,60,
3/11/2019 20:15,70.97,63.91,0,0,60,0,0,63.91,70.98,62,80,60,
3/11/2019 20:30,71.09,64.91,0,0,60,0,0,64.91,71.09,62,80,60,
3/11/2019 20:45,72.29,61.12,0,59,59,0,0,61.12,72.29,62,80,60,
3/11/2019 21:00,84.31,58.22,0,0,59,0,0,58.22,84.3,55,80,70,
3/11/2019 21:15,89.53,55.19,0,0,60,0,0,55.19,89.53,55,80,70,
3/11/2019 21:30,88.18,55.23,0,0,60,0,0,55.23,88.18,55,80,70,
3/11/2019 21:45,90,55.42,0,0,60,0,0,55.42,90,55,80,70,
3/11/2019 22:00,89.48,55.78,0,0,59,0,0,55.79,89.48,55,80,70,
3/11/2019 22:15,88.15,55.44,0,0,59,0,0,55.44,88.15,55,80,70,
3/11/2019 22:30,88.76,54.89,0,17,59,0,0,54.89,88.76,55,80,70,
3/11/2019 22:45,89.85,54.83,0,60,60,0,0,54.84,89.85,55,80,70,
3/11/2019 23:00,88.68,58.24,0,0,60,0,0,58.24,88.68,55,80,70,
3/11/2019 23:15,90.73,57.91,0,0,59,0,0,57.91,90.73,55,80,70,
3/11/2019 23:30,82.99,59.81,0,0,59,0,0,59.81,82.99,55,80,70,
3/11/2019 23:45,85.03,59.64,0,0,60,0,0,59.64,85.03,55,80,70,
3/12/2019 00:00,83.87,59.86,0,0,59,0,0,59.86,83.88,55,80,70,
3/12/2019 00:15,83.87,59.01,0,0,59,0,0,59.01,83.87,55,80,70,
3/12/2019 00:30,85.78,58.09,0,0,59,0,0,58.09,85.78,55,80,70,
3/12/2019 00:45,86.34,58.19,0,0,59,0,0,58.19,86.34,55,80,70,
3/12/2019 01:00,85.33,58.49,0,0,60,0,0,58.49,85.33,55,80,70,
3/12/2019 01:15,87.71,57.43,0,0,60,0,0,57.43,87.71,55,80,70,
3/12/2019 01:30,86.91,56.97,0,0,59,0,0,56.97,86.91,55,80,70,
3/12/2019 01:45,90.6,55.56,0,0,59,0,0,55.57,90.6,55,80,70,
3/12/2019 02:00,91.8,55.12,0,60,60,0,0,55.12,91.79,55,80,70,
3/12/2019 02:15,82.5,59.98,0,0,59,0,0,59.98,82.5,55,80,70,
3/12/2019 02:30,84.53,56.38,0,0,59,0,0,56.38,84.53,55,80,70,
3/12/2019 02:45,89.96,54.91,0,59,59,0,0,54.91,89.96,55,80,70,
3/12/2019 03:00,77.42,58.75,0,0,60,0,0,58.75,77.42,55,80,70,
3/12/2019 03:15,86.5,55.24,0,0,59,0,0,55.24,86.5,55,80,70,
3/12/2019 03:30,86.99,57.1,0,24,59,0,0,57.1,86.99,55,80,70,
3/12/2019 03:45,80.87,60.28,0,0,60,0,0,60.28,80.87,55,80,70,
3/12/2019 04:00,82.37,58.02,0,0,56,0,0,58.02,82.37,55,80,70,
3/12/2019 04:15,86.25,56.06,0,0,56,0,0,56.06,86.25,55,80,70,
3/12/2019 04:30,88.48,54.37,-0.01,60,60,0,0,54.37,88.48,55,80,70,
3/12/2019 04:45,73.39,58.6,0,0,60,0,0,58.6,73.39,55,80,70,
3/12/2019 05:00,82.4,54.86,0,60,60,0,0,54.86,82.4,55,80,70,
3/12/2019 05:15,78.65,57.06,210.9,41,60,0,0,57.06,78.65,55,80,70,
3/12/2019 05:30,78.2,56,207.8,0,60,0,0,56,78.19,55,80,70,
3/12/2019 05:45,82.42,55.09,221.39,0,56,0,0,55.09,82.43,55,80,70,
3/12/2019 06:00,79.22,55.5,210.38,0,60,0,0,55.5,79.22,55,80,70,
3/12/2019 06:15,71.3,58.79,216.36,0,60,0,0,58.79,71.3,58,80,60,
3/12/2019 06:30,77.63,58.17,217.29,0,60,0,0,58.17,77.63,58,80,60,
3/12/2019 06:45,79.59,57.96,219.16,5,60,0,0,57.96,79.59,58,80,60,
3/12/2019 07:00,78.65,58.57,214.92,55,55,0,0,58.58,78.66,58,80,60,
3/12/2019 07:15,78.55,57.75,226.51,60,60,0,0,57.75,78.55,58,80,60,
3/12/2019 07:30,76.89,57.65,241.64,56,56,0,0,57.65,76.89,58,80,60,
3/12/2019 07:45,79.62,58.55,244.88,0,58,0,0,58.55,79.62,58,80,60,
3/12/2019 08:00,67.21,65.47,273.62,53,53,0,0,65.47,67.21,65,80,55,
3/12/2019 08:15,65.38,66.71,303.19,0,57,0,0,66.71,65.38,65,80,55,
3/12/2019 08:30,73.4,65.81,356.6,59,59,0,0,65.81,73.4,65,80,55,
3/12/2019 08:45,70.84,69.16,475.25,0,58,0,0,69.16,70.84,65,80,55,
3/12/2019 09:00,61.67,70.54,602.62,0,60,0,0,70.55,61.67,65,80,55,
3/12/2019 09:15,58.06,74.15,672.04,0,57,0,0,74.15,58.06,65,80,55,
3/12/2019 09:30,54.86,75.99,701.07,0,60,0,0,75.99,54.86,65,80,55,
3/12/2019 09:45,55.5,78.47,688.08,0,60,0,0,78.47,55.5,65,80,55,
3/12/2019 10:00,50.49,73.95,522.32,0,60,0,0,73.95,50.49,65,80,55,
3/12/2019 10:15,52.57,73.77,562.22,0,60,0,0,73.77,52.57,65,80,55,
3/12/2019 10:30,52.85,74.84,615.18,0,60,0,0,74.81,53.58,65,80,55,
3/12/2019 10:45,52.52,72.69,697.38,0,60,0,0,72.67,52.95,65,80,55,
3/12/2019 11:00,54.38,75.76,598.36,0,60,0,0,75.76,54.18,65,80,55,
3/12/2019 11:15,52.7,76.05,468.82,0,57,0,0,76.08,52.6,65,80,55,
3/12/2019 11:30,48.52,77.2,639.12,0,60,0,0,77.18,48.91,65,80,55,
3/12/2019 11:45,48.51,77.07,765.59,0,60,0,0,77.09,48.94,65,80,55,
3/12/2019 12:00,50.2,75.86,760.97,0,56,0,0,75.84,50.22,65,80,55,
3/12/2019 12:15,49.87,77.95,620.54,0,60,0,0,77.95,49.94,65,80,55,
3/12/2019 12:30,49.7,78.14,585.09,0,56,0,0,78.14,49.7,65,80,55,
3/12/2019 12:45,48.86,78.77,717.18,0,56,0,0,78.77,48.86,65,80,55,
3/12/2019 13:00,50.82,82.13,709.23,0,57,27,9,82.13,50.82,65,80,55,
3/12/2019 13:15,47.43,80.04,715.2,0,60,0,0,80.04,47.43,65,80,55,
3/12/2019 13:30,48.5,81.75,757.21,0,57,0,0,81.75,48.5,65,80,55,
3/12/2019 13:45,45.9,79.77,800.3,0,60,0,0,79.77,45.9,65,80,55,
3/12/2019 14:00,38.14,72.38,803.37,0,0,0,40,72.38,38.14,65,80,55,
3/12/2019 14:15,49.2,76.04,509.92,0,60,0,0,76.04,49.2,65,80,55,
3/12/2019 14:30,49.54,79.92,731.56,0,56,0,0,79.92,49.54,65,80,55,
3/12/2019 14:45,47.98,80.75,463.52,0,60,0,0,80.75,47.98,65,80,55,
3/12/2019 15:00,39.29,66.67,688.41,0,0,0,15,66.68,39.29,65,80,55,
3/12/2019 15:15,46.77,79.38,646.34,0,60,0,0,79.39,46.77,65,80,55,
3/12/2019 15:30,49.52,78.1,597.75,0,60,0,0,78.1,49.52,65,80,55,
3/12/2019 15:45,52.74,78.84,517.21,0,56,0,0,78.85,52.74,65,80,55,
3/12/2019 16:00,52.16,78.4,482.91,0,56,0,0,78.4,52.16,65,80,55,
3/12/2019 16:15,52.38,77.96,472.43,0,60,0,0,77.96,52.38,65,80,55,
3/12/2019 16:30,52.81,78.82,406.03,0,60,0,0,78.82,52.81,65,80,55,
3/12/2019 16:45,53.98,77.94,395.5,0,59,0,0,77.94,53.98,65,80,55,
3/12/2019 17:00,56.15,76.25,344.24,0,56,0,0,76.25,56.15,65,80,55,
3/12/2019 17:15,58.35,74.76,274.54,0,57,0,0,74.76,58.35,65,80,55,
3/12/2019 17:30,64.63,70.39,125.04,0,58,0,0,70.39,64.63,65,80,55,
3/12/2019 17:45,68.89,67.62,82.09,0,58,0,0,67.62,68.89,65,80,55,
3/12/2019 18:00,72.74,65.06,57.59,0,60,0,0,65.06,72.74,65,80,55,
3/12/2019 18:15,68.91,67.15,28.89,29,60,0,0,67.15,68.91,65,80,55,
3/12/2019 18:30,66.93,65.13,17.61,0,60,0,0,65.13,66.93,65,80,55,
3/12/2019 18:45,67.24,66.99,4.76,18,53,0,0,66.99,67.24,65,80,55,
