Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
3/12/2019 19:00,65.22,64.05,0,0,56,0,0,64.05,65.22,62,80,60,
3/12/2019 19:15,76.43,61.44,0,60,60,0,0,61.44,76.43,62,80,60,
3/12/2019 19:30,68.97,65.34,-0.01,0,60,0,0,65.34,68.97,62,80,60,
3/12/2019 19:45,74.67,61.14,0,52,52,0,0,61.14,74.67,62,80,60,
3/12/2019 20:00,64.42,63.54,0,0,55,0,0,63.54,64.42,62,80,60,
3/12/2019 20:15,71.88,63.7,0,29,60,0,0,63.7,71.88,62,80,60,
3/12/2019 20:30,71.69,62.29,0,0,60,0,0,62.29,71.69,62,80,60,
3/12/2019 20:45,73.66,63.6,0,34,56,0,0,63.61,73.66,62,80,60,
3/12/2019 21:00,83.11,57.19,-0.01,0,60,0,0,57.19,83.11,55,80,70,
3/12/2019 21:15,86.67,58.38,0,0,56,0,0,58.38,86.67,55,80,70,
3/12/2019 21:30,83.52,59.54,0,0,60,0,0,59.54,83.52,55,80,70,
3/12/2019 21:45,78.7,58.79,0,0,60,0,0,58.79,78.7,55,80,70,
3/12/2019 22:00,80.2,57,0,0,60,0,0,57.01,80.2,55,80,70,
3/12/2019 22:15,84.69,55.03,-0.01,0,60,0,0,55.03,84.69,55,80,70,
3/12/2019 22:30,86.82,55.95,-0.01,60,60,0,0,55.96,86.82,55,80,70,
3/12/2019 22:45,77.81,59.65,-0.01,0,60,0,0,59.65,77.81,55,80,70,
3/12/2019 23:00,82.31,56.2,0,0,56,0,0,56.2,82.31,55,80,70,
3/12/2019 23:15,85.17,54.97,0,56,57,0,0,54.97,85.17,55,80,70,
3/12/2019 23:30,79.79,59.47,0,0,60,0,0,59.47,79.79,55,80,70,
3/12/2019 23:45,81.55,56.03,-0.01,0,60,0,0,56.03,81.55,55,80,70,
3/13/2019 00:00,87.34,54.56,0,59,59,0,0,54.56,87.34,55,80,70,
3/13/2019 00:15,78.29,59.73,0,0,58,0,0,59.74,78.29,55,80,70,
3/13/2019 00:30,81.94,56.36,0,0,59,0,0,56.36,81.94,55,80,70,
3/13/2019 00:45,87.21,54.54,0,59,59,0,0,54.54,87.21,55,80,70,
3/13/2019 01:00,81.65,59.12,-0.01,0,60,0,0,59.12,81.65,55,80,70,
3/13/2019 01:15,82,56.47,0,0,60,0,0,56.47,82,55,80,70,
3/13/2019 01:30,87.44,54.43,0,59,59,0,0,54.43,87.44,55,80,70,
3/13/2019 01:45,80.29,59.3,0,0,60,0,0,59.3,80.29,55,80,70,
3/13/2019 02:00,83.88,56.03,0,0,60,0,0,56.04,83.88,55,80,70,
3/13/2019 02:15,88.37,55.38,-0.01,60,60,0,0,55.38,88.37,55,80,70,
3/13/2019 02:30,79.72,58.17,0,0,59,0,0,58.17,79.72,55,80,70,
3/13/2019 02:45,85.39,54.8,0,39,59,0,0,54.8,85.39,55,80,70,
3/13/2019 03:00,79.63,59.44,0,0,60,0,0,59.44,79.63,55,80,70,
3/13/2019 03:15,84.35,55.43,0,0,60,0,0,55.43,84.35,55,80,70,
3/13/2019 03:30,85.59,57.81,0,0,59,0,0,57.81,85.59,55,80,70,
3/13/2019 03:45,81.34,56.19,0,0,60,0,0,56.19,81.34,55,80,70,
3/13/2019 04:00,87.19,56.54,0,44,59,0,0,56.54,87.19,55,80,70,
3/13/2019 04:15,81.26,56.74,0,0,59,0,0,56.74,81.26,55,80,70,
3/13/2019 04:30,87.8,55.8,0,59,59,0,0,55.8,87.8,55,80,70,
3/13/2019 04:45,81.41,56.57,-0.01,0,59,0,0,56.57,81.41,55,80,70,
3/13/2019 05:00,87.4,55.74,0,59,59,0,0,55.74,87.4,55,80,70,
3/13/2019 05:15,86.09,55.42,215.95,0,59,0,0,55.43,86.1,55,80,70,
3/13/2019 05:30,88.02,55.3,217.17,60,60,0,0,55.3,88.02,55,80,70,
3/13/2019 05:45,85.48,55.44,217.7,0,60,0,0,55.44,85.48,55,80,70,
3/13/2019 06:00,80.63,58.92,215.68,0,59,0,0,58.92,80.63,55.3,80,69,
3/13/2019 06:15,81.43,59.26,215.87,0,59,0,0,59.26,81.43,58,80,60,
3/13/2019 06:30,84.34,57.97,217.81,13,59,0,0,57.97,84.34,58,80,60,
3/13/2019 06:45,85.41,59.43,212.82,49,60,0,0,59.43,85.41,58,80,60,
3/13/2019 07:00,77.58,62.48,222.63,0,59,0,0,62.48,77.58,58,80,60,
3/13/2019 07:15,80.38,61.58,247.03,0,60,0,0,61.58,80.38,58,80,60,
3/13/2019 07:30,83.52,58.57,269.77,0,60,0,0,58.57,83.52,58,80,60,
3/13/2019 07:45,83.94,60.91,336.33,0,59,0,0,60.91,83.94,58.73,80,59.48,
3/13/2019 08:00,71.22,69.26,423.79,0,59,0,0,69.27,71.22,65,80,55,
3/13/2019 08:15,72.44,69.91,417.57,0,60,0,0,69.91,72.44,65,80,55,
3/13/2019 08:30,81.1,67.07,382.99,0,60,0,0,67.07,81.1,65,80,55,
3/13/2019 08:45,74.78,71.97,544.71,0,59,0,0,71.98,74.78,65,80,55,
3/13/2019 09:00,71.82,76.71,580.88,0,59,0,0,76.71,71.82,65,80,55,
3/13/2019 09:15,64.48,80.89,687.45,0,59,0,0,80.89,64.48,65,80,55,
3/13/2019 09:30,59.74,81.36,593.61,0,60,0,0,81.36,59.74,65,80,55,
3/13/2019 09:45,60.99,80.46,465.98,0,60,0,0,80.46,60.98,65,80,55,
3/13/2019 10:00,59.81,80.12,533.74,0,59,0,0,80.12,59.81,65,80,55,
3/13/2019 10:15,57.94,81.64,559.77,0,60,0,0,81.64,57.94,65,80,55,
3/13/2019 10:30,52.11,81.93,675.13,0,59,0,0,81.93,52.11,65,80,55,
3/13/2019 10:45,50.48,80.13,702.93,0,59,0,0,80.14,50.48,65,80,55,
3/13/2019 11:00,49.44,80.08,574.32,0,59,0,0,80.08,49.44,65,80,55,
3/13/2019 11:15,44.9,81.21,442.54,0,60,60,20,81.21,44.9,65,80,55,
3/13/2019 11:30,43.25,78.23,675.36,0,59,0,0,78.24,43.25,65,80,55,
3/13/2019 11:45,36.64,77.09,676.85,0,0,0,37,77.09,36.64,65,80,55,
3/13/2019 12:00,44.02,80.41,770.49,0,59,0,0,80.42,44.02,65,80,55,
3/13/2019 12:15,40.4,81.19,634.21,0,59,0,0,81.2,40.4,65,80,55,
3/13/2019 12:30,39.98,78.82,661.97,0,60,0,0,78.82,39.98,65,80,55,
3/13/2019 12:45,44.44,80.95,522.49,0,59,0,0,80.95,44.44,65,80,55,
3/13/2019 13:00,44.69,78.94,532.32,0,60,0,0,78.95,44.69,65,80,55,
3/13/2019 13:15,41.76,78.47,559.66,0,25,0,40,78.47,41.76,65,80,55,
3/13/2019 13:30,47.37,81.98,719.61,0,60,0,0,81.98,47.37,65,80,55,
3/13/2019 13:45,45.84,77.58,592.11,0,60,0,0,77.58,45.84,65,80,55,
3/13/2019 14:00,50.04,80.99,444.29,0,60,0,0,80.99,50.04,65,80,55,
3/13/2019 14:15,,,,,,,,,,,,,
3/13/2019 14:30,59.04,77.69,452.2,0,59,0,0,77.69,59.04,65,80,55,
3/13/2019 14:45,59.2,77.11,355.63,0,59,0,0,77.11,59.2,65,80,55,
3/13/2019 15:00,62.57,76.88,389.93,0,60,0,0,76.88,62.57,65,80,55,
3/13/2019 15:15,61.49,75.46,277.93,0,59,0,0,75.46,61.49,65,80,55,
3/13/2019 15:30,64,73.72,427.65,0,59,0,0,73.72,64,65,80,55,
3/13/2019 15:45,67.36,71.86,371.09,0,59,0,0,71.86,67.36,65,80,55,
3/13/2019 16:00,69.98,69.48,321.63,0,60,0,0,69.48,69.98,65,80,55,
3/13/2019 16:15,73.76,68.18,336.83,0,60,0,0,68.18,73.76,65,80,55,
3/13/2019 16:30,74.21,67.76,350.01,0,59,0,0,67.76,74.21,65,80,55,
3/13/2019 16:45,75.35,67.24,306.84,0,59,0,0,67.24,75.35,65,80,55,
3/13/2019 17:00,76.57,65.45,288.23,0,59,0,0,65.45,76.57,65,80,55,
3/13/2019 17:15,74.39,66.93,265.59,0,59,0,0,66.93,74.39,65,80,55,
3/13/2019 17:30,80.19,64.27,22.96,59,59,0,0,64.27,80.19,65,80,55,
3/13/2019 17:45,73.12,67.19,22.46,0,60,0,0,67.19,73.12,65,80,55,
3/13/2019 18:00,80.35,65.84,8.3,59,59,0,0,65.84,80.35,65,80,55,
3/13/2019 18:15,76.41,65.11,7.12,0,60,0,0,65.11,76.41,65,80,55,
3/13/2019 18:30,71.23,69.24,7.91,0,59,0,0,69.23,71.23,65,80,55,
3/13/2019 18:45,79.55,65.41,1.22,59,59,0,0,65.41,79.54,65,80,55,
3/13/2019 19:00,81.42,65.88,0,0,60,0,0,65.88,81.42,62,80,60,
3/13/2019 19:15,77.87,64.36,0,0,60,0,0,64.36,77.87,62,80,60,
3/13/2019 19:30,83.67,61.87,0,13,59,0,0,61.87,83.67,62,80,60,
3/13/2019 19:45,79.45,66.31,0,0,59,0,0,66.31,79.45,62,80,60,
3/13/2019 20:00,80.26,62.85,0,0,60,0,0,62.85,80.26,62,80,60,
3/13/2019 20:15,81.43,65.56,0,0,59,0,0,65.56,81.43,62,80,60,
3/13/2019 20:30,78.32,63.52,0,0,60,0,0,63.52,78.32,62,80,60,
3/13/2019 20:45,84.8,61.63,0,60,60,0,0,61.63,84.8,62,80,60,
3/13/2019 21:00,88.87,60.01,0,0,59,0,0,60.01,88.87,55,80,70,
3/13/2019 21:15,92.95,57.9,0,0,60,0,0,57.9,92.95,55,80,70,
3/13/2019 21:30,94.78,56.84,0,0,59,0,0,56.84,94.78,55,80,70,
3/13/2019 21:45,96.09,56.29,0,0,60,0,0,56.29,96.09,55,80,70,
3/13/2019 22:00,96.21,55.51,0,0,60,0,0,55.51,96.21,55,80,70,
3/13/2019 22:15,91.71,59.75,0,0,59,0,0,59.75,91.71,55,80,70,
3/13/2019 22:30,95.58,55.94,0,0,59,0,0,55.94,95.58,55,80,70,
3/13/2019 22:45,97.42,57.23,0,31,59,0,0,57.23,97.42,55,80,70,
3/13/2019 23:00,95.06,56.18,0,0,59,0,0,56.18,95.06,55,80,70,
3/13/2019 23:15,97.18,55.08,0,0,59,0,0,55.08,97.18,55,80,70,
3/13/2019 23:30,93.81,56.73,0,0,60,0,0,56.73,93.81,55,80,70,
3/13/2019 23:45,96.73,55.05,0,0,60,0,0,55.05,96.73,55,80,70,
3/14/2019 00:00,94.11,56.31,0,0,58,0,0,56.31,94.11,55,80,70,
3/14/2019 00:15,97.44,57.02,0,38,59,0,0,57.02,97.44,55,80,70,
3/14/2019 00:30,95.71,55.48,0,0,59,0,0,55.48,95.71,55,80,70,
3/14/2019 00:45,88.72,58.26,0,0,59,0,0,58.26,88.72,55,80,70,
3/14/2019 01:00,96.71,54.94,0,31,59,0,0,54.94,96.71,55,80,70,
3/14/2019 01:15,94.88,55.92,0,0,60,0,0,55.92,94.88,55,80,70,
3/14/2019 01:30,88.48,59.38,0,0,59,0,0,59.38,88.48,55,80,70,
3/14/2019 01:45,96.17,55.29,0,0,59,0,0,55.29,96.17,55,80,70,
3/14/2019 02:00,90.48,57.71,0,0,60,0,0,57.71,90.48,55,80,70,
3/14/2019 02:15,96.52,55.1,0,0,59,0,0,55.1,96.51,55,80,70,
3/14/2019 02:30,94.22,56.4,0,0,59,0,0,56.4,94.22,55,80,70,
3/14/2019 02:45,98.15,55.22,0,59,59,0,0,55.22,98.15,55,80,70,
3/14/2019 03:00,95.6,55.57,0,0,59,0,0,55.57,95.6,55,80,70,
3/14/2019 03:15,91.13,57.35,0,0,59,0,0,57.35,91.13,55,80,70,
3/14/2019 03:30,97.21,55,0,24,60,0,0,55,97.21,55,80,70,
3/14/2019 03:45,95.82,55.52,0,0,60,0,0,55.52,95.83,55,80,70,
3/14/2019 04:00,91.39,57.29,0,0,59,0,0,57.29,91.39,55,80,70,
3/14/2019 04:15,98.61,56.24,0,55,56,0,0,56.24,98.61,55,80,70,
3/14/2019 04:30,95.95,55.41,0,0,60,0,0,55.4,95.95,55,80,70,
3/14/2019 04:45,92.14,55.36,0,0,60,0,0,55.36,92.14,55,80,70,
3/14/2019 05:00,91.79,55.07,0,0,60,0,0,55.07,91.79,55,80,70,
3/14/2019 05:15,92.14,54.81,0,37,60,0,0,54.81,92.14,55,80,70,
3/14/2019 05:30,92.55,56.81,0,39,60,0,0,56.81,92.55,55,80,70,
3/14/2019 05:45,84.52,60.03,0,0,59,0,0,60.03,84.52,55,80,70,
3/14/2019 06:00,83.93,58.9,0,0,60,0,0,58.9,83.93,55.61,80,67.97,
3/14/2019 06:15,85.74,58.28,0,0,57,0,0,58.28,85.73,58,80,60,
3/14/2019 06:30,89.3,60.21,0,23,57,0,0,60.21,89.3,58,80,60,
3/14/2019 06:45,83.31,61.01,0,0,57,0,0,61.01,83.31,58,80,60,
3/14/2019 07:00,89.76,58.33,45.12,0,60,0,0,58.32,89.76,58,80,60,
3/14/2019 07:15,86.85,60.64,243.08,0,56,0,0,60.64,86.85,58,80,60,
3/14/2019 07:30,88.76,60.47,256.72,0,60,0,0,60.47,88.77,58,80,60,
3/14/2019 07:45,88.71,60.61,275.2,0,60,0,0,60.61,88.71,59.35,80,59.03,
3/14/2019 08:00,82.64,64.8,294.66,60,60,0,0,64.8,82.64,65,80,55,
3/14/2019 08:15,84.45,64.91,305.99,27,60,0,0,64.91,84.45,65,80,55,
3/14/2019 08:30,84.97,65.7,329.52,0,60,0,0,65.7,84.97,65,80,55,
3/14/2019 08:45,84.18,66.22,380.21,0,60,0,0,66.22,84.18,65,80,55,
3/14/2019 09:00,82.21,66.86,384.38,0,60,0,0,66.86,82.21,65,80,55,
3/14/2019 09:15,82.18,67.88,393.1,0,60,0,0,67.88,82.18,65,80,55,
3/14/2019 09:30,82.94,68.75,410.96,0,60,0,0,68.75,82.94,65,80,55,
3/14/2019 09:45,80.99,69.85,459.52,0,60,0,0,69.85,80.99,65,80,55,
3/14/2019 10:00,78,71.96,522.26,0,60,0,0,71.96,77.99,65,80,55,
3/14/2019 10:15,77.85,72.7,476.29,0,56,0,0,72.7,77.85,65,80,55,
3/14/2019 10:30,74.79,74.65,547.56,0,56,0,0,74.65,74.8,65,80,55,
3/14/2019 10:45,73.96,76.83,598.87,0,60,0,0,76.83,73.96,65,80,55,
3/14/2019 11:00,69.46,78.2,590.73,0,57,0,0,78.2,69.46,65,80,55,
3/14/2019 11:15,72.57,76.44,392.99,0,60,0,0,76.44,72.57,65,80,55,
3/14/2019 11:30,70.01,78.07,444.35,0,58,0,0,78.07,70.01,65,80,55,
3/14/2019 11:45,67.13,78.61,482.95,0,60,0,0,78.61,67.13,65,80,55,
3/14/2019 12:00,66.75,79.5,484.14,0,60,0,0,79.5,66.75,65,80,55,
3/14/2019 12:15,67.33,80.43,487.28,0,60,0,0,80.43,67.33,65,80,55,
3/14/2019 12:30,66.1,79.76,428.14,0,60,0,0,79.76,66.1,65,80,55,
3/14/2019 12:45,66.56,78.94,390.92,0,60,0,0,78.94,66.56,65,80,55,
3/14/2019 13:00,67.32,77.94,404.55,0,60,0,0,77.94,67.32,65,80,55,
3/14/2019 13:15,67.96,78.16,378.05,0,59,0,0,78.16,67.96,65,80,55,
3/14/2019 13:30,67.07,78.01,406.35,0,59,0,0,78.01,67.07,65,80,55,
3/14/2019 13:45,67.52,78.24,405.29,0,58,0,0,78.24,67.52,65,80,55,
3/14/2019 14:00,64.18,82.74,956.44,0,59,29,12,82.74,64.18,65,80,55,
3/14/2019 14:15,45.71,79.04,506.87,0,18,23,40,79.2,45.72,65,80,55,
3/14/2019 14:30,56.7,79.12,408.44,0,59,0,0,79.12,56.77,65,80,55,
3/14/2019 14:45,60.17,80.13,511.23,0,60,0,0,80.12,60.12,65,80,55,
3/14/2019 15:00,58.74,79.22,401.24,0,60,0,0,79.24,58.73,65,80,55,
3/14/2019 15:15,65.5,76.52,327.08,0,60,0,0,76.5,65.72,65,80,55,
3/14/2019 15:30,68.14,74.36,313.08,0,60,0,0,74.39,67.94,65,80,55,
3/14/2019 15:45,70.47,73.08,318.17,0,60,0,0,73.01,70.23,65,80,55,
3/14/2019 16:00,72.54,73.11,366.12,0,60,0,0,73.13,72.94,65,80,55,
3/14/2019 16:15,76,72.01,368.68,0,60,0,0,71.95,76.08,65,80,55,
3/14/2019 16:30,75.59,70.87,371.59,0,60,0,0,70.86,75.61,65,80,55,
3/14/2019 16:45,76.28,70.88,406.94,0,60,0,0,70.85,76.08,65,80,55,
3/14/2019 17:00,75.9,70.47,346.67,0,56,0,0,70.47,75.86,65,80,55,
3/14/2019 17:15,78.53,69.3,318.47,0,55,0,0,69.31,78.47,65,80,55,
3/14/2019 17:30,80.79,68.54,298.23,0,57,0,0,68.52,80.84,65,80,55,
3/14/2019 17:45,81.85,68.04,279.45,0,57,0,0,68.04,81.85,65,80,55,
3/14/2019 18:00,82.72,67.86,270.03,0,56,0,0,67.86,82.72,65,80,55,
3/14/2019 18:15,83.74,67,247.3,0,60,0,0,67,83.74,65,80,55,
3/14/2019 18:30,84.31,66.15,259.54,0,60,0,0,66.15,84.31,65,80,55,
3/14/2019 18:45,84.44,65.26,254.24,0,60,0,0,65.26,84.44,65,80,55,
3/14/2019 19:00,80.88,66.3,246.17,0,60,0,0,66.3,80.88,62,80,60,
3/14/2019 19:15,84.24,64.99,238.88,0,60,0,0,64.99,84.24,62,80,60,
3/14/2019 19:30,86.3,64.25,238.05,0,60,0,0,64.25,86.3,62,80,60,
3/14/2019 19:45,86.66,63.69,244.63,0,60,0,0,63.69,86.66,62,80,60,
3/14/2019 20:00,87.15,63.38,254.02,0,60,0,0,63.38,87.15,62,80,60,
3/14/2019 20:15,87.53,63.03,245.01,0,56,0,0,63.03,87.53,62,80,60,
3/14/2019 20:30,82.15,65.79,0,0,60,0,0,65.79,82.16,62,80,60,
3/14/2019 20:45,86.56,62.82,0,0,58,0,0,62.82,86.56,62,80,60,
3/14/2019 21:00,90.87,61.17,0,0,60,0,0,61.17,90.87,55,80,70,
3/14/2019 21:15,95.11,58.2,0,0,60,0,0,58.2,95.11,55,80,70,
3/14/2019 21:30,96.8,57.03,0,0,59,0,0,57.03,96.8,55,80,70,
3/14/2019 21:45,97.07,56.25,0,0,58,0,0,56.25,97.07,55,80,70,
3/14/2019 22:00,97.86,55.6,0,0,60,0,0,55.6,97.86,55,80,70,
3/14/2019 22:15,98.61,55.04,0,0,60,0,0,55.04,98.61,55,80,70,
3/14/2019 22:30,95.94,56.83,0,0,60,0,0,56.83,95.94,55,80,70,
3/14/2019 22:45,97.68,55.27,0,0,56,0,0,55.27,97.68,55,80,70,
3/14/2019 23:00,90.97,58.17,0,0,60,0,0,58.17,90.97,55,80,70,
3/14/2019 23:15,97.09,55.03,0,0,57,0,0,55.03,97.09,55,80,70,
3/14/2019 23:30,94.74,56.73,0,0,60,0,0,56.73,94.74,55,80,70,
3/14/2019 23:45,98.93,55.38,0,0,57,0,0,55.38,98.93,55,80,70,
3/15/2019 00:00,98.85,55.39,0,0,60,0,0,55.39,98.85,55,80,70,
3/15/2019 00:15,100.59,55.61,0,0,60,0,0,55.61,100.59,55,80,70,
3/15/2019 00:30,100.41,55.56,0,0,56,0,0,55.56,100.41,55,80,70,
3/15/2019 00:45,101.32,55.61,0,0,60,0,0,55.61,101.32,55,80,70,
3/15/2019 01:00,102.49,55.97,0,0,60,0,0,55.97,102.49,55,80,70,
3/15/2019 01:15,101.06,55.47,0,0,60,0,0,55.47,101.06,55,80,70,
3/15/2019 01:30,100.9,55.56,0,0,56,0,0,55.56,100.9,55,80,70,
3/15/2019 01:45,100.67,55.35,0,0,60,0,0,55.35,100.67,55,80,70,
3/15/2019 02:00,101.13,55.7,0,0,57,0,0,55.7,101.13,55,80,70,
3/15/2019 02:15,101.84,55.62,0,0,56,0,0,55.62,101.84,55,80,70,
3/15/2019 02:30,101.74,55.67,0,0,59,0,0,55.67,101.74,55,80,70,
3/15/2019 02:45,103.34,55.69,0,0,59,0,0,55.69,103.34,55,80,70,
3/15/2019 03:00,102.62,55.67,0,0,59,0,0,55.67,102.62,55,80,70,
3/15/2019 03:15,101.74,55.28,0,59,59,0,0,55.28,101.74,55,80,70,
3/15/2019 03:30,98.24,55.98,0,0,59,0,0,55.98,98.23,55,80,70,
3/15/2019 03:45,100.34,55.04,0,0,60,0,0,55.04,100.34,55,80,70,
3/15/2019 04:00,97.9,56.57,0,0,60,0,0,56.57,97.9,55,80,70,
3/15/2019 04:15,100.43,55.46,0,0,59,0,0,55.46,100.44,55,80,70,
3/15/2019 04:30,100.99,55.34,0,0,59,0,0,55.34,100.99,55,80,70,
3/15/2019 04:45,101.97,55.07,0,0,59,0,0,55.07,101.97,55,80,70,
3/15/2019 05:00,97.71,56.51,0,0,60,0,0,56.51,97.71,55,80,70,
3/15/2019 05:15,100.84,55.08,0,0,59,0,0,55.08,100.84,55,80,70,
3/15/2019 05:30,96.89,56.95,0,0,60,0,0,56.95,96.89,55,80,70,
3/15/2019 05:45,101.79,55.83,0,0,59,0,0,55.83,101.79,55,80,70,
3/15/2019 06:00,103.49,55.57,0,40,60,0,0,55.57,103.49,56.21,80,65.96,
3/15/2019 06:15,97.35,60.2,0,34,60,0,0,60.2,97.35,58,80,60,
3/15/2019 06:30,94.71,61.93,0,0,59,0,0,61.93,94.71,58,80,60,
3/15/2019 06:45,98.99,57.96,0,51,60,0,0,57.96,98.99,58,80,60,
3/15/2019 07:00,98.17,58.59,116.44,0,59,0,0,58.59,98.17,58,80,60,
3/15/2019 07:15,93.95,60.29,261.06,0,60,0,0,60.29,93.95,58,80,60,
3/15/2019 07:30,94.32,61.33,253.76,0,60,0,0,61.33,94.32,58,80,60,
3/15/2019 07:45,93.35,62.12,273.5,0,59,0,0,62.12,93.35,60.77,80,58.02,
3/15/2019 08:00,87.6,66.04,293.74,0,60,0,0,66.04,87.6,65,80,55,
3/15/2019 08:15,89.04,66.08,415.02,0,59,0,0,66.08,89.04,65,80,55,
3/15/2019 08:30,87.7,66.72,344.68,0,59,0,0,66.72,87.71,65,80,55,
3/15/2019 08:45,87.8,66.08,333.46,0,59,0,0,66.08,87.8,65,80,55,
3/15/2019 09:00,84.63,66.42,313.89,0,59,0,0,66.42,84.64,65,80,55,
3/15/2019 09:15,85.68,66.78,288.06,0,59,0,0,66.78,85.68,65,80,55,
3/15/2019 09:30,86.54,68.39,387.99,0,60,0,0,68.39,86.54,65,80,55,
3/15/2019 09:45,83.59,70.56,533.48,0,60,0,0,70.56,83.59,65,80,55,
3/15/2019 10:00,86.85,70.49,463.84,0,60,0,0,70.49,86.86,65,80,55,
3/15/2019 10:15,81.51,73.85,515.82,0,59,0,0,73.85,81.51,65,80,55,
3/15/2019 10:30,80.86,74.17,488.35,0,59,0,0,74.17,80.86,65,80,55,
3/15/2019 10:45,81.29,74.21,355.12,0,59,0,0,74.21,81.29,65,80,55,
3/15/2019 11:00,82.98,73.97,340.67,0,60,0,0,73.97,82.98,65,80,55,
3/15/2019 11:15,80.65,76,456.92,0,59,0,0,75.99,80.66,65,80,55,
3/15/2019 11:30,81.26,75.93,430.9,0,59,0,0,75.93,81.26,65,80,55,
3/15/2019 11:45,80.06,75.52,310.47,0,58,0,0,75.52,80.06,65,80,55,
3/15/2019 12:00,78.9,76.48,320.56,0,59,0,0,76.47,78.9,65,80,55,
3/15/2019 12:15,78.09,78.04,459.88,0,60,0,0,78.04,78.09,65,80,55,
3/15/2019 12:30,77.37,77.22,223.72,0,59,0,0,77.22,77.37,65,80,55,
3/15/2019 12:45,80.01,76.03,422.45,0,59,0,0,76.03,80.01,65,80,55,
3/15/2019 13:00,70.58,82.36,616.33,0,59,46,15,82.36,70.58,65,80,55,
3/15/2019 13:15,57.99,81.05,867.31,0,36,58,37,81.05,57.99,65,80,55,
3/15/2019 13:30,64.43,80.82,494.7,0,59,0,0,80.82,64.44,65,80,55,
3/15/2019 13:45,62.88,82.9,1001.36,0,60,30,13,82.9,62.88,65,80,55,
3/15/2019 14:00,60.83,80.72,421.74,0,58,0,0,80.72,60.83,65,80,55,
3/15/2019 14:15,55.75,78.95,537.95,0,0,0,13,78.95,55.75,65,80,55,
3/15/2019 14:30,59.77,82.11,765.63,0,60,0,0,82.11,59.77,65,80,55,
3/15/2019 14:45,59.95,81.3,356.95,0,59,0,0,81.3,59.95,65,80,55,
3/15/2019 15:00,64.32,81.45,423.92,0,60,0,0,81.45,64.32,65,80,55,
3/15/2019 15:15,64.46,79.34,518.07,0,31,0,6,79.34,64.46,65,80,55,
3/15/2019 15:30,61.39,78.35,583.18,0,0,0,13,78.35,61.39,65,80,55,
3/15/2019 15:45,58.96,78.42,346.58,0,0,0,15,78.42,58.96,65,80,55,
3/15/2019 16:00,59.25,81.9,588.49,0,59,0,0,81.9,59.25,65,80,55,
3/15/2019 16:15,53.74,79.36,525.47,0,0,0,40,79.36,53.74,65,80,55,
3/15/2019 16:30,55.57,82.41,564.57,0,0,26,26,82.41,55.57,65,80,55,
3/15/2019 16:45,56.61,79.41,395.13,0,0,0,32,79.41,56.62,65,80,55,
3/15/2019 17:00,57.47,81.41,313.34,0,60,0,0,81.41,57.47,65,80,55,
3/15/2019 17:15,59.28,82.03,356.24,0,60,1,0,82.03,59.28,65,80,55,
3/15/2019 17:30,64.72,80.87,368.7,0,58,0,0,80.87,64.73,65,80,55,
3/15/2019 17:45,67.92,80,354.86,0,59,0,0,80,67.93,65,80,55,
3/15/2019 18:00,70.29,79.22,325.69,0,59,0,0,79.22,70.29,65,80,55,
3/15/2019 18:15,74.48,77.69,301.44,0,60,0,0,77.69,74.48,65,80,55,
3/15/2019 18:30,78.34,75.78,260.87,0,59,0,0,75.78,78.34,65,80,55,
3/15/2019 18:45,81.04,74.31,257.88,0,60,0,0,74.31,81.04,65,80,55,
3/15/2019 19:00,83.71,73.31,242.89,0,59,0,0,73.31,83.71,62,80,60,
3/15/2019 19:15,88.57,70.03,0,0,59,0,0,70.03,88.57,62,80,60,
3/15/2019 19:30,94.51,67.25,0,0,60,0,0,67.25,94.51,62,80,60,
3/15/2019 19:45,97.2,65.78,0,0,59,0,0,65.78,97.2,62,80,60,
3/15/2019 20:00,98.59,64.83,0,0,60,0,0,64.83,98.59,62,80,60,
3/15/2019 20:15,99.33,64.08,0,0,60,0,0,64.08,99.33,62,80,60,
3/15/2019 20:30,99.71,63.48,0,0,60,0,0,63.48,99.71,62,80,60,
3/15/2019 20:45,100.74,63.12,0,0,60,0,0,63.12,100.74,62,80,60,
3/15/2019 21:00,101.27,62.78,0,0,58,0,0,62.78,101.28,55,80,70,
3/15/2019 21:15,101.55,62.77,0,0,59,0,0,62.77,101.55,55,80,70,
3/15/2019 21:30,101.73,61.97,0,0,59,0,0,61.97,101.73,55,80,70,
3/15/2019 21:45,102.17,61.95,0,0,59,0,0,61.95,102.17,55,80,70,
3/15/2019 22:00,102.56,62.04,0,0,59,0,0,62.04,102.55,55,80,70,
3/15/2019 22:15,103.02,61.63,0,0,59,0,0,61.63,103.02,55,80,70,
3/15/2019 22:30,103.11,61.2,0,0,60,0,0,61.2,103.1,55,80,70,
3/15/2019 22:45,103.44,61.02,0,0,60,0,0,61.02,103.44,55,80,70,
3/15/2019 23:00,103.4,61.12,0,0,60,0,0,61.12,103.4,55,80,70,
3/15/2019 23:15,103.58,60.96,0,0,59,0,0,60.96,103.58,55,80,70,
3/15/2019 23:30,102.92,59.84,0,0,60,0,0,59.84,102.92,55,80,70,
3/15/2019 23:45,103.25,59.51,0,0,59,0,0,59.51,103.25,55,80,70,
3/16/2019 00:00,104.06,59.76,0,0,59,0,0,59.76,104.06,55,80,70,
3/16/2019 00:15,103.72,60.24,0,0,60,0,0,60.24,103.72,55,80,70,
3/16/2019 00:30,104.46,60.55,0,0,60,0,0,60.55,104.46,55,80,70,
3/16/2019 00:45,104.58,60.92,0,0,59,0,0,60.92,104.58,55,80,70,
3/16/2019 01:00,104.58,60.74,0,0,59,0,0,60.74,104.58,55,80,70,
3/16/2019 01:15,104.91,60.83,0,0,59,0,0,60.83,104.91,55,80,70,
3/16/2019 01:30,103.63,60.09,0,0,59,0,0,60.09,103.63,55,80,70,
3/16/2019 01:45,103.09,58.92,0,0,59,0,0,58.92,103.09,55,80,70,
3/16/2019 02:00,102.1,58.03,0,0,59,0,0,58.03,102.1,55,80,70,
3/16/2019 02:15,102.57,57.2,0,0,60,0,0,57.2,102.57,55,80,70,
3/16/2019 02:30,101.59,56.72,0,0,59,0,0,56.72,101.59,55,80,70,
3/16/2019 02:45,101.19,55.97,0,0,59,0,0,55.97,101.2,55,80,70,
3/16/2019 03:00,100.73,55.72,0,0,59,0,0,55.71,100.73,55,80,70,
3/16/2019 03:15,100.22,55.09,0,0,59,0,0,55.09,100.22,55,80,70,
3/16/2019 03:30,100.41,55.23,0,0,60,0,0,55.23,100.41,55,80,70,
3/16/2019 03:45,101.62,55.05,0,0,59,0,0,55.05,101.63,55,80,70,
3/16/2019 04:00,100.66,55.03,0,0,58,0,0,55.03,100.66,55,80,70,
3/16/2019 04:15,98.68,56.62,0,0,59,0,0,56.62,98.68,55,80,70,
3/16/2019 04:30,100.09,55.51,0,0,60,0,0,55.51,100.09,55,80,70,
3/16/2019 04:45,100.85,55.19,0,0,60,0,0,55.19,100.85,55,80,70,
3/16/2019 05:00,93.78,60.15,0,0,56,0,0,60.15,93.78,55,80,70,
3/16/2019 05:15,98.7,55.46,0,0,60,0,0,55.46,98.7,55,80,70,
3/16/2019 05:30,99.8,56.48,0,51,57,0,0,56.48,99.8,55,80,70,
3/16/2019 05:45,96.82,55.34,0,0,60,0,0,55.34,96.82,55,80,70,
3/16/2019 06:00,90.81,57.35,0,0,60,0,0,57.35,90.81,56.78,80,64.08,
3/16/2019 06:15,93.15,58.57,0,60,60,0,0,58.57,93.15,58,80,60,
3/16/2019 06:30,80.54,62.87,0,0,60,0,0,62.87,80.54,58,80,60,
3/16/2019 06:45,85.32,60.56,1.82,0,60,0,0,60.56,85.32,58,80,60,
3/16/2019 07:00,86.68,60.76,179.92,0,60,0,0,60.76,86.68,58,80,60,
3/16/2019 07:15,87.42,60.98,277.75,0,56,0,0,60.98,87.42,58,80,60,
3/16/2019 07:30,85.58,63.85,321.69,0,56,0,0,63.85,85.58,58,80,60,
3/16/2019 07:45,80.09,68.42,323.25,0,57,0,0,68.42,80.09,62.09,80,57.08,
3/16/2019 08:00,76.81,70.78,424.51,0,57,0,0,70.78,76.81,65,80,55,
3/16/2019 08:15,74.28,73.78,543.23,0,60,0,0,73.78,74.28,65,80,55,
3/16/2019 08:30,72.74,76.6,554.03,0,56,0,0,76.6,72.74,65,80,55,
3/16/2019 08:45,67.53,76.39,407.08,0,60,0,0,76.39,67.53,65,80,55,
3/16/2019 09:00,70.07,73.65,409.46,0,60,0,0,73.65,70.07,65,80,55,
3/16/2019 09:15,74.84,71.41,429.94,0,56,0,0,71.41,74.85,65,80,55,
3/16/2019 09:30,72.13,72.45,387.22,0,60,0,0,72.45,72.13,65,80,55,
3/16/2019 09:45,69.4,74.44,377.59,0,58,0,0,74.44,69.4,65,80,55,
3/16/2019 10:00,68.86,70.98,338.9,0,58,0,0,70.98,68.86,65,80,55,
3/16/2019 10:15,64.96,71.47,446.16,0,59,0,0,71.47,64.96,65,80,55,
3/16/2019 10:30,59.22,76.82,757.98,0,58,0,0,76.82,59.22,65,80,55,
3/16/2019 10:45,54.92,80.17,790.57,0,58,0,0,80.17,54.92,65,80,55,
3/16/2019 11:00,43.36,71.66,658.7,0,59,0,0,71.65,43.36,65,80,55,
3/16/2019 11:15,48.22,81.56,455.46,0,60,0,0,81.56,48.22,65,80,55,
3/16/2019 11:30,41.82,81.19,771.25,0,55,0,0,81.18,41.82,65,80,55,
3/16/2019 11:45,40.64,75.04,767.84,0,39,39,38,75.04,40.63,65,75,55,
3/16/2019 12:00,33.25,68.11,816.9,0,0,0,21,68.11,33.26,65,75,55,
3/16/2019 12:15,44.57,75.85,678.79,0,60,0,0,75.85,44.57,65,75,55,
3/16/2019 12:30,39,70.2,679.87,0,60,0,1,70.2,39.01,65,75,55,
3/16/2019 12:45,45.54,72.44,890.92,0,60,0,0,72.44,45.55,65,75,55,
3/16/2019 13:00,42.92,77.16,845.88,0,55,10,0,77.2,42.81,65,75,55,
3/16/2019 13:15,40.31,72.31,855.1,0,60,0,0,72.24,40.23,65,75,55,
3/16/2019 13:30,42.05,75.34,945.53,0,60,0,0,75.34,42.05,65,75,55,
3/16/2019 13:45,43.54,75.12,978.14,0,60,0,0,75.12,43.54,65,75,55,
3/16/2019 14:00,42.01,74.23,903.78,0,56,0,0,74.23,42.01,65,75,55,
3/16/2019 14:15,43.45,72.06,547.93,0,60,0,0,72.06,43.45,65,75,55,
3/16/2019 14:30,45.66,76.94,808.9,0,60,60,20,76.94,45.66,65,75,55,
3/16/2019 14:45,35.98,73.15,270.5,0,40,30,22,73.15,35.99,65,75,55,
3/16/2019 15:00,39.88,68.74,849.84,0,60,0,0,68.74,39.88,65,75,55,
3/16/2019 15:15,43.39,72.02,502.04,0,60,0,0,72.02,43.38,65,75,55,
3/16/2019 15:30,43.96,76.39,659.25,0,60,0,0,76.39,43.95,65,75,55,
3/16/2019 15:45,40.15,76.09,740.27,0,56,0,0,76.09,40.15,65,75,55,
3/16/2019 16:00,42.32,69.81,419.68,0,60,0,0,69.81,42.32,65,75,55,
3/16/2019 16:15,41.4,74.73,221.4,0,56,45,20,74.73,41.4,65,75,55,
3/16/2019 16:30,52.92,67.13,157.06,0,60,0,0,67.13,52.93,65,75,55,
3/16/2019 16:45,53.07,70.79,310.33,0,60,0,0,70.79,53.07,65,75,55,
3/16/2019 17:00,55.36,66.06,135,0,55,0,0,66.06,55.36,65,75,55,
3/16/2019 17:15,59.1,64.66,131.14,59,59,0,0,64.66,59.1,65,75,55,
3/16/2019 17:30,53.89,69.34,106.34,0,58,0,0,69.34,53.89,65,75,55,
3/16/2019 17:45,57.78,65.92,91.45,0,58,0,0,65.92,57.78,65,75,55,
3/16/2019 18:00,61.64,67.95,52.97,0,59,0,0,67.95,61.64,65,75,55,
3/16/2019 18:15,61.71,64.14,40.53,58,58,0,0,64.14,61.71,65,75,55,
3/16/2019 18:30,57.15,67.83,23.05,0,60,0,0,67.83,57.15,65,75,55,
3/16/2019 18:45,62.43,67.68,8.34,11,59,0,0,67.68,62.43,65,75,55,
3/16/2019 19:00,66.69,62.86,0.6,0,60,0,0,62.86,66.69,62.3,79.5,59.5,
3/16/2019 19:15,70.81,63.89,0,34,60,0,0,63.89,70.81,62,80,60,
3/16/2019 19:30,67.91,62.32,0,0,60,0,0,62.32,67.91,62,80,60,
3/16/2019 19:45,67.26,65.94,0,0,60,0,0,65.94,67.26,62,80,60,
3/16/2019 20:00,73.54,60.65,0,60,60,0,0,60.65,73.54,62,80,60,
3/16/2019 20:15,66.11,64.95,0,0,60,0,0,64.95,66.11,62,80,60,
3/16/2019 20:30,75.48,62.8,0,60,60,0,0,62.8,75.48,62,80,60,
3/16/2019 20:45,72.53,63.05,0,0,60,0,0,63.05,72.53,62,80,60,
3/16/2019 21:00,79.83,58.66,0,0,55,0,0,58.66,79.83,55.73,80,68.95,
3/16/2019 21:15,87.62,55.92,0,60,60,0,0,55.92,87.62,55,80,70,
3/16/2019 21:30,87.55,54.94,0,27,60,0,0,54.94,87.55,55,80,70,
3/16/2019 21:45,88.2,54.99,0,21,60,0,0,54.99,88.2,55,80,70,
3/16/2019 22:00,88.51,54.99,0,57,57,0,0,54.99,88.52,55,80,70,
3/16/2019 22:15,89.87,55.09,0,0,56,0,0,55.09,89.87,55,80,70,
3/16/2019 22:30,88.42,55.12,0,0,60,0,0,55.12,88.42,55,80,70,
3/16/2019 22:45,88.85,55.08,0,0,56,0,0,55.08,88.85,55,80,70,
3/16/2019 23:00,89.26,54.8,0,55,55,0,0,54.8,89.27,55,80,70,
3/16/2019 23:15,90.37,56.31,0,50,60,0,0,56.31,90.37,55,80,70,
3/16/2019 23:30,87.63,58.37,0,0,60,0,0,58.37,87.63,55,80,70,
3/16/2019 23:45,80.82,60.29,0,0,56,0,0,60.29,80.82,55,80,70,
3/17/2019 00:00,81.2,59.04,0,0,60,0,0,59.04,81.2,55,80,70,
3/17/2019 00:15,82.62,57.5,0,0,60,0,0,57.5,82.62,55,80,70,
3/17/2019 00:30,84.91,56.37,0,0,56,0,0,56.37,84.91,55,80,70,
3/17/2019 00:45,86.71,55.82,0,0,56,0,0,55.82,86.72,55,80,70,
3/17/2019 01:00,87.97,55.03,0,0,55,0,0,55.03,87.97,55,80,70,
3/17/2019 01:15,90.59,55.73,0,55,55,0,0,55.73,90.59,55,80,70,
3/17/2019 01:30,82.79,60.08,0,0,60,0,0,60.08,82.79,55,80,70,
3/17/2019 01:45,81.61,58.19,0,0,58,0,0,58.19,81.61,55,80,70,
3/17/2019 02:00,84.47,56.21,0,0,59,0,0,56.21,84.47,55,80,70,
3/17/2019 02:15,87.85,54.91,0,15,56,0,0,54.91,87.85,55,80,70,
3/17/2019 02:30,90.19,55.71,0,60,60,0,0,55.71,90.19,55,80,70,
3/17/2019 02:45,82.54,59.73,0,0,59,0,0,59.73,82.55,55,80,70,
3/17/2019 03:00,82.21,57.22,0,0,59,0,0,57.22,82.21,55,80,70,
3/17/2019 03:15,86.05,55.7,0,0,60,0,0,55.7,86.05,55,80,70,
3/17/2019 03:30,89.17,54.58,0,55,55,0,0,54.58,89.17,55,80,70,
3/17/2019 03:45,87.04,58.33,0,14,60,0,0,58.33,87.04,55,80,70,
3/17/2019 04:00,78.84,59.12,0,0,60,0,0,59.12,78.84,55,80,70,
3/17/2019 04:15,84.07,54.86,0,5,60,0,0,54.86,84.07,55,80,70,
3/17/2019 04:30,84.46,57.8,0,18,60,0,0,57.8,84.46,55,80,70,
3/17/2019 04:45,79.74,56.37,0,0,60,0,0,56.37,79.74,55,80,70,
3/17/2019 05:00,82.13,57.77,0,0,55,0,0,57.77,82.13,55,80,70,
3/17/2019 05:15,79.38,55.42,0,0,60,0,0,55.42,79.38,55,80,70,
3/17/2019 05:30,78.36,58.79,0,0,60,0,0,58.79,78.36,55,80,70,
3/17/2019 05:45,80.89,54.28,0,60,60,0,0,54.28,80.89,55,80,70,
3/17/2019 06:00,75.18,61.13,0,0,56,0,0,61.13,75.18,57.38,80,62.08,
3/17/2019 06:15,76.56,58.74,0,60,60,0,0,58.74,76.56,58,80,60,
3/17/2019 06:30,72.45,57.42,0,27,60,0,0,57.42,72.46,58,80,60,
3/17/2019 06:45,70.02,61.6,1.76,0,60,0,0,61.6,70.03,58,80,60,
3/17/2019 07:00,78.7,57.97,231.15,60,60,0,0,57.97,78.7,58,80,60,
3/17/2019 07:15,78.11,62.2,274.26,0,56,0,0,62.2,78.11,58,80,60,
3/17/2019 07:30,80.39,59.07,277.01,0,56,0,0,59.07,80.39,58,80,60,
3/17/2019 07:45,70.38,66.67,300.6,0,60,0,0,66.67,70.38,63.55,76.04,56.04,
3/17/2019 08:00,72.91,64.82,322.36,60,60,0,0,64.82,72.91,65,75,55,
3/17/2019 08:15,68.69,67.93,464.36,0,60,0,0,67.93,68.69,65,75,55,
3/17/2019 08:30,65.63,70.74,507.97,0,60,0,0,70.74,65.63,65,75,55,
3/17/2019 08:45,64.11,74.21,530.55,0,56,0,0,74.21,64.12,65,75,55,
3/17/2019 09:00,64.25,72.51,442.17,0,56,0,0,72.51,64.25,65,75,55,
3/17/2019 09:15,61.97,75.15,514.07,0,55,0,0,75.15,61.97,65,75,55,
3/17/2019 09:30,58.74,75.24,625.28,0,58,0,0,75.24,58.74,65,75,55,
3/17/2019 09:45,57.51,74.51,626.3,0,58,0,0,74.51,57.51,65,75,55,
3/17/2019 10:00,57.26,67.16,388.9,0,59,0,0,67.16,57.27,65,75,55,
3/17/2019 10:15,57.61,68.09,273.19,0,57,0,0,68.09,57.61,65,75,55,
3/17/2019 10:30,54.86,72.37,882.83,0,58,0,0,72.37,54.86,65,75,55,
3/17/2019 10:45,55.61,72.66,512.4,0,60,0,0,72.65,55.61,65,75,55,
3/17/2019 11:00,57.69,74.85,895.11,0,60,0,0,74.85,57.69,65,75,55,
3/17/2019 11:15,58.5,75.23,412.84,0,59,0,0,75.23,58.5,65,75,55,
3/17/2019 11:30,58.21,70.65,274.05,0,59,0,0,70.65,58.21,65,75,55,
3/17/2019 11:45,48.91,71.16,472.65,0,59,0,0,71.16,48.91,65,75,55,
3/17/2019 12:00,50.32,73.75,1030.13,0,59,0,0,73.75,50.33,65,75,55,
3/17/2019 12:15,49.3,74.46,775.21,0,60,0,0,74.46,49.3,65,75,55,
3/17/2019 12:30,43.77,77.63,915.54,0,59,59,20,77.63,43.77,65,75,55,
3/17/2019 12:45,47.84,77.98,1075.7,0,60,58,20,77.98,47.84,65,75,55,
3/17/2019 13:00,50.89,75.8,1027.48,0,60,0,0,75.8,50.89,65,75,55,
3/17/2019 13:15,48.2,69.77,355.96,0,60,0,0,69.77,48.2,65,75,55,
3/17/2019 13:30,52.98,73.6,981.95,0,60,0,0,73.6,52.98,65,75,55,
3/17/2019 13:45,51.4,74.34,583.71,0,60,0,0,74.34,51.4,65,75,55,
3/17/2019 14:00,40.02,62.08,678.58,59,42,0,0,62.08,40.02,65,75,55,
3/17/2019 14:15,48.12,72.17,610.8,0,59,0,0,72.17,48.12,65,75,55,
3/17/2019 14:30,50.57,77.31,856.36,0,60,45,20,77.31,50.57,65,75,55,
3/17/2019 14:45,46.11,75.85,341.15,0,59,0,0,75.85,46.11,65,75,55,
3/17/2019 15:00,45.07,73.38,331,0,60,0,0,73.38,45.07,65,75,55,
3/17/2019 15:15,44.97,70.56,653.71,0,55,0,9,70.56,44.97,65,75,55,
3/17/2019 15:30,46.98,74.71,671.24,0,59,0,0,74.71,46.98,65,75,55,
3/17/2019 15:45,45.62,76.7,665.26,0,59,0,0,76.7,45.63,65,75,55,
3/17/2019 16:00,44.79,76.29,598.49,0,60,60,20,76.29,44.79,65,75,55,
3/17/2019 16:15,48.61,75.63,539.83,0,59,0,0,75.63,48.61,65,75,55,
3/17/2019 16:30,54.34,77.02,398.72,0,59,2,0,77.02,54.34,65,75,55,
3/17/2019 16:45,48.96,75.18,432.72,0,59,0,0,75.18,48.96,65,75,55,
3/17/2019 17:00,52.18,74.39,395.22,0,59,0,0,74.39,52.18,65,75,55,
3/17/2019 17:15,55.68,72.86,249.45,0,59,0,0,72.86,55.68,65,75,55,
3/17/2019 17:30,61.18,68.82,147.51,0,60,0,0,68.82,61.18,65,75,55,
3/17/2019 17:45,65.8,65.75,102.23,0,60,0,0,65.75,65.8,65,75,55,
3/17/2019 18:00,65.16,67.65,70.13,0,60,0,0,67.65,65.16,65,75,55,
3/17/2019 18:15,68,65.32,39.76,0,59,0,0,65.32,68,65,75,55,
3/17/2019 18:30,68.06,68.61,24.64,0,59,0,0,68.61,68.06,65,75,55,
3/17/2019 18:45,73.31,64.33,8.73,59,59,0,0,64.33,73.31,65,75,55,
3/17/2019 19:00,69.39,64.54,0.63,0,59,0,0,64.54,69.39,62.59,79.01,59.01,
3/17/2019 19:15,77.77,62.35,0,59,59,0,0,62.35,77.77,62,80,60,
3/17/2019 19:30,74.23,62.06,0,0,59,0,0,62.06,74.23,62,80,60,
3/17/2019 19:45,71.41,65.48,0,0,60,0,0,65.48,71.41,62,80,60,
3/17/2019 20:00,76.89,63.14,0,58,59,0,0,63.14,76.89,62,80,60,
3/17/2019 20:15,75.13,61.36,0,44,59,0,0,61.36,75.13,62,80,60,
3/17/2019 20:30,70.74,64.22,0,0,60,0,0,64.22,70.75,62,80,60,
3/17/2019 20:45,76.9,64.28,0,0,60,0,0,64.28,76.9,62,80,60,
3/17/2019 21:00,77.21,60.67,0,0,60,0,0,60.67,77.22,56.43,80,67.95,
3/17/2019 21:15,87.64,55.3,0,0,59,0,0,55.3,87.64,55,80,70,
3/17/2019 21:30,86.64,55.24,0,0,60,0,0,55.24,86.64,55,80,70,
3/17/2019 21:45,87.88,54.95,0,16,59,0,0,54.95,87.88,55,80,70,
3/17/2019 22:00,88.89,54.9,0,59,59,0,0,54.9,88.89,55,80,70,
3/17/2019 22:15,89.16,57.03,0,34,59,0,0,57.03,89.16,55,80,70,
3/17/2019 22:30,82.82,59.46,0,0,59,0,0,59.46,82.82,55,80,70,
3/17/2019 22:45,80.62,59.18,0,0,59,0,0,59.18,80.62,55,80,70,
3/17/2019 23:00,81.61,58.07,0,0,60,0,0,58.07,81.61,55,80,70,
3/17/2019 23:15,82.88,56.38,0,0,59,0,0,56.38,82.89,55,80,70,
3/17/2019 23:30,87.24,54.94,0,25,60,0,0,54.94,87.24,55,80,70,
3/17/2019 23:45,84.46,58.61,0,0,59,0,0,58.61,84.46,55,80,70,
3/18/2019 00:00,80.33,57.24,0,0,58,0,0,57.24,80.33,55,80,70,
3/18/2019 00:15,85.01,54.97,0,0,59,0,0,54.97,85.01,55,80,70,
3/18/2019 00:30,84.95,57.58,0,0,59,0,0,57.58,84.95,55,80,70,
3/18/2019 00:45,79.87,56.68,0,0,60,0,0,56.68,79.87,55,80,70,
3/18/2019 01:00,86.5,55.45,0,59,59,0,0,55.45,86.5,55,80,70,
3/18/2019 01:15,78.74,57.9,0,0,59,0,0,57.9,78.74,55,80,70,
3/18/2019 01:30,84.35,54.44,0,59,59,0,0,54.44,84.35,55,80,70,
3/18/2019 01:45,77.5,58.57,0,0,60,0,0,58.57,77.5,55,80,70,
3/18/2019 02:00,83.68,54.46,0,60,60,0,0,54.46,83.68,55,80,70,
3/18/2019 02:15,77.12,58.78,0,0,60,0,0,58.78,77.12,55,80,70,
3/18/2019 02:30,84.08,54.46,0,60,60,0,0,54.46,84.08,55,80,70,
3/18/2019 02:45,77.05,58.86,0,0,60,0,0,58.86,77.05,55,80,70,
3/18/2019 03:00,83.09,54.34,0,59,59,0,0,54.34,83.09,55,80,70,
3/18/2019 03:15,77.52,57.93,0,0,59,0,0,57.92,77.52,55,80,70,
3/18/2019 03:30,85.12,54.72,0,60,60,0,0,54.72,85.12,55,80,70,
3/18/2019 03:45,77.9,57.39,0,0,59,0,0,57.39,77.9,55,80,70,
3/18/2019 04:00,84.76,54.61,0,59,60,0,0,54.61,84.76,55,80,70,
3/18/2019 04:15,78.3,57.57,0,0,59,0,0,57.57,78.3,55,80,70,
3/18/2019 04:30,85.58,55.13,0,59,59,0,0,55.13,85.58,55,80,70,
3/18/2019 04:45,78.64,56.83,0,0,60,0,0,56.83,78.64,55,80,70,
3/18/2019 05:00,85.64,55.58,0,58,58,0,0,55.58,85.64,55,80,70,
3/18/2019 05:15,79.6,56.81,0,0,60,0,0,56.81,79.6,55,80,70,
3/18/2019 05:30,87.22,54.98,0,60,60,0,0,54.98,87.22,55,80,70,
3/18/2019 05:45,80.08,58.11,0,0,60,0,0,58.11,80.08,55,80,70,
3/18/2019 06:00,83.07,55.94,0,58,58,0,0,55.94,83.07,57.69,80,61.03,
3/18/2019 06:15,76.06,58.78,0,0,60,0,0,58.78,76.06,58,80,60,
3/18/2019 06:30,76,61.35,0,0,59,0,0,61.35,76,58,80,60,
3/18/2019 06:45,81.79,57.55,2.75,59,59,0,0,57.55,81.79,58,80,60,
3/18/2019 07:00,77.05,59.66,249.08,0,59,0,0,59.66,77.05,58,80,60,
3/18/2019 07:15,79.77,59.35,282.04,0,59,0,0,59.35,79.77,58,80,60,
3/18/2019 07:30,79,60.3,332.33,0,59,0,0,60.3,79,58,80,60,
3/18/2019 07:45,75.65,63.49,407.86,59,59,0,0,63.49,75.65,64.32,75.48,55.48,
3/18/2019 08:00,70.95,67.75,436.81,0,60,0,0,67.75,70.95,65,75,55,
3/18/2019 08:15,71.89,69.86,518.63,0,58,0,0,69.86,71.88,65,75,55,
3/18/2019 08:30,70.91,73.03,502.87,0,60,0,0,73.03,70.91,65,75,55,
3/18/2019 08:45,69.15,75.65,617.01,0,59,0,0,75.65,69.15,65,75,55,
3/18/2019 09:00,66.8,73.7,442.53,0,60,0,0,73.7,66.8,65,75,55,
3/18/2019 09:15,61.83,73.95,472.59,0,60,0,0,73.95,61.83,65,75,55,
3/18/2019 09:30,62.83,75.29,617.09,0,60,0,0,75.29,62.83,65,75,55,
3/18/2019 09:45,60.09,74.82,594.22,0,60,0,0,74.82,60.09,65,75,55,
3/18/2019 10:00,59.13,76.18,567,0,59,0,0,76.18,59.13,65,75,55,
3/18/2019 10:15,50.58,73.41,604.81,0,60,0,5,73.41,50.58,65,75,55,
3/18/2019 10:30,58.12,75.8,688.51,0,59,0,0,75.8,58.12,65,75,55,
3/18/2019 10:45,57.79,76.73,773.6,0,59,0,0,76.73,57.79,65,75,55,
3/18/2019 11:00,56.7,76.79,630.28,0,59,0,0,76.79,56.7,65,75,55,
3/18/2019 11:15,48.3,75.24,503.58,0,59,0,0,75.24,48.3,65,75,55,
3/18/2019 11:30,49.63,77.04,798.52,0,60,11,0,77.04,49.63,65,75,55,
3/18/2019 11:45,43.86,71.21,614.05,0,60,0,0,71.21,43.86,65,75,55,
3/18/2019 12:00,48.85,75.89,929.71,0,60,0,0,75.89,48.85,65,75,55,
3/18/2019 12:15,39.75,75.12,581.87,0,59,0,0,75.12,39.75,65,75,55,
3/18/2019 12:30,43.85,75.37,681.35,0,60,0,0,75.37,43.85,65,75,55,
3/18/2019 12:45,47.99,77.24,854.27,0,59,11,3,77.24,47.99,65,75,55,
3/18/2019 13:00,44.72,77.17,868.05,0,60,60,20,77.17,44.72,65,75,55,
3/18/2019 13:15,46.13,71.63,748.24,0,60,0,0,71.63,46.13,65,75,55,
3/18/2019 13:30,42.91,75.81,874.33,0,56,0,0,75.81,42.91,65,75,55,
3/18/2019 13:45,47.17,76.25,858.82,0,60,0,0,76.25,47.17,65,75,55,
3/18/2019 14:00,43.94,76.4,900.7,0,56,0,0,76.39,43.94,65,75,55,
3/18/2019 14:15,43.65,75.45,516.65,0,59,0,0,75.45,43.65,65,75,55,
3/18/2019 14:30,41.09,75.35,786.36,0,57,0,0,75.35,41.1,65,75,55,
3/18/2019 14:45,43.8,73.8,480.11,0,59,0,0,73.8,43.8,65,75,55,
3/18/2019 15:00,45.19,72.6,643.46,0,60,0,0,72.6,45.19,65,75,55,
3/18/2019 15:15,47.18,73.5,628.53,0,57,0,0,73.5,47.19,65,75,55,
3/18/2019 15:30,37.76,71.09,643.08,0,60,0,0,71.09,37.76,65,75,55,
3/18/2019 15:45,42.49,69.53,653,0,60,0,0,69.53,42.49,65,75,55,
3/18/2019 16:00,39.35,71.36,590.43,0,60,0,0,71.36,39.35,65,75,55,
3/18/2019 16:15,47.99,75.75,534.06,0,57,0,0,75.75,47.99,65,75,55,
3/18/2019 16:30,45.72,72.06,406.58,0,60,0,0,72.06,45.72,65,75,55,
3/18/2019 16:45,51.99,75.29,410.1,0,60,0,0,75.29,51.99,65,75,55,
3/18/2019 17:00,50.9,74.77,378.77,0,57,0,0,74.77,50.9,65,75,55,
3/18/2019 17:15,57.01,73.79,269.46,0,60,0,0,73.79,57.01,65,75,55,
3/18/2019 17:30,60.19,70.98,148.39,0,57,0,0,70.98,60.19,65,75,55,
3/18/2019 17:45,64.29,68.06,104.94,0,56,0,0,68.05,64.29,65,75,55,
3/18/2019 18:00,67.33,64.8,71.77,32,60,0,0,64.8,67.32,65,75,55,
3/18/2019 18:15,69.67,65.85,42.43,60,60,0,0,65.85,69.68,65,75,55,
3/18/2019 18:30,64.87,67.38,25.97,0,56,0,0,67.38,64.87,65,75,55,
3/18/2019 18:45,72.48,64.8,10,60,60,0,0,64.8,72.48,65,75,55,
3/18/2019 19:00,66.94,66.74,1,0,60,0,0,66.74,66.94,62.92,78.46,58.46,
3/18/2019 19:15,73.85,62.92,0,0,58,0,0,62.92,73.85,62,80,60,
3/18/2019 19:30,78.39,63.74,0,24,58,0,0,63.74,78.39,62,80,60,
3/18/2019 19:45,75.32,62.1,0,0,60,0,0,62.1,75.32,62,80,60,
3/18/2019 20:00,75.29,65.09,0,0,57,0,0,65.09,75.29,62,80,60,
3/18/2019 20:15,77.24,61.23,0,60,60,0,0,61.23,77.23,62,80,60,
3/18/2019 20:30,70.86,65.87,0,0,60,0,0,65.87,70.86,62,80,60,
3/18/2019 20:45,79.05,61.43,0,60,60,0,0,61.43,79.05,62,80,60,
3/18/2019 21:00,74.58,61.76,0,0,57,0,0,61.76,74.58,57.18,80,66.89,
3/18/2019 21:15,87.77,55.87,0,0,57,0,0,55.87,87.77,55,80,70,
3/18/2019 21:30,83.62,56.38,0,0,60,0,0,56.38,83.62,55,80,70,
3/18/2019 21:45,84.1,55.87,0,0,56,0,0,55.87,84.1,55,80,70,
3/18/2019 22:00,85.47,55.21,0,0,56,0,0,55.2,85.47,55,80,70,
3/18/2019 22:15,86.31,54.92,0,11,60,0,0,54.91,86.31,55,80,70,
3/18/2019 22:30,88.58,55.38,0,58,58,0,0,55.38,88.58,55,80,70,
3/18/2019 22:45,83.47,58.93,0,0,58,0,0,58.93,83.48,55,80,70,
3/18/2019 23:00,79.12,58.59,0,0,59,0,0,58.59,79.12,55,80,70,
3/18/2019 23:15,82.56,56.31,0,0,59,0,0,56.31,82.57,55,80,70,
3/18/2019 23:30,85.64,54.95,0,11,60,0,0,54.95,85.64,55,80,70,
3/18/2019 23:45,85.52,57.56,0,18,58,0,0,57.56,85.52,55,80,70,
3/19/2019 00:00,78.6,58.27,0,0,60,0,0,58.27,78.6,55,80,70,
3/19/2019 00:15,83.78,56.12,0,0,60,0,0,56.12,83.78,55,80,70,
3/19/2019 00:30,86.57,55.22,0,0,60,0,0,55.21,86.57,55,80,70,
3/19/2019 00:45,88.99,54.96,0,26,60,0,0,54.96,89,55,80,70,
3/19/2019 01:00,89.45,54.87,0,60,60,0,0,54.87,89.45,55,80,70,
3/19/2019 01:15,83.52,59.3,0,0,60,0,0,59.3,83.52,55,80,70,
3/19/2019 01:30,80.3,58.76,0,0,55,0,0,58.76,80.3,55,80,70,
3/19/2019 01:45,84,55.77,0,0,60,0,0,55.77,84,55,80,70,
3/19/2019 02:00,87.74,54.57,0,60,60,0,0,54.57,87.74,55,80,70,
3/19/2019 02:15,78.44,59.29,0,0,60,0,0,59.29,78.44,55,80,70,
3/19/2019 02:30,83.38,55.46,0,0,60,0,0,55.46,83.38,55,80,70,
3/19/2019 02:45,87.22,56.02,0,60,60,0,0,56.02,87.22,55,80,70,
3/19/2019 03:00,78.67,57.64,0,0,56,0,0,57.64,78.67,55,80,70,
3/19/2019 03:15,84.37,54.47,0,42,56,0,0,54.47,84.37,55,80,70,
3/19/2019 03:30,78.64,59.34,0,0,60,0,0,59.34,78.64,55,80,70,
3/19/2019 03:45,82.28,55.49,0,0,56,0,0,55.49,82.28,55,80,70,
3/19/2019 04:00,84.64,57.77,0,0,56,0,0,57.77,84.64,55,80,70,
3/19/2019 04:15,79.24,56.92,0,0,57,0,0,56.92,79.24,55,80,70,
3/19/2019 04:30,86.19,54.66,0,60,60,0,0,54.66,86.2,55,80,70,
3/19/2019 04:45,77.97,58.84,0,0,55,0,0,58.84,77.97,55,80,70,
3/19/2019 05:00,82.7,54.96,0,16,58,0,0,54.96,82.7,55,80,70,
3/19/2019 05:15,82.87,58.02,0,0,60,0,0,58.02,82.87,55,80,70,
3/19/2019 05:30,80.93,55.62,0,0,60,0,0,55.62,80.93,55,80,70,
3/19/2019 05:45,84.84,56.74,0,45,60,0,0,56.74,84.84,55,80,70,
3/19/2019 06:00,73.85,61.67,0,0,60,0,0,61.67,73.85,58,80,60,
3/19/2019 06:15,82.01,58.31,0,60,60,0,0,58.31,82.01,58,80,60,
3/19/2019 06:30,77.18,59.09,0,0,60,0,0,59.09,77.18,58,80,60,
3/19/2019 06:45,82.89,59.73,2.96,20,59,0,0,59.73,82.89,58,80,60,
3/19/2019 07:00,77.52,60.62,248.86,0,58,0,0,60.62,77.52,58,80,60,
3/19/2019 07:15,83.57,58.25,271.24,0,57,0,0,58.25,83.57,58,80,60,
3/19/2019 07:30,82.73,59.27,295.17,0,58,0,0,59.27,82.73,58,80,60,
3/19/2019 07:45,68.06,69.59,407.33,0,58,0,0,69.59,68.06,65,75,55,
3/19/2019 08:00,72.33,67.87,467.81,0,60,0,0,67.87,72.33,65,75,55,
3/19/2019 08:15,75.93,69.86,489.13,0,60,0,0,69.86,75.93,65,75,55,
3/19/2019 08:30,72.36,72.74,526.52,0,60,0,0,72.74,72.36,65,75,55,
3/19/2019 08:45,68.62,75.29,375.01,0,60,0,0,75.29,68.62,65,75,55,
3/19/2019 09:00,69.64,75.46,486.4,0,58,0,0,75.46,69.64,65,75,55,
3/19/2019 09:15,58.5,76.5,559.29,0,60,0,0,76.5,58.5,65,75,55,
3/19/2019 09:30,58.21,71.13,274.5,0,60,0,0,71.13,58.21,65,75,55,
3/19/2019 09:45,61.31,73.69,602.86,0,60,0,0,73.69,61.31,65,75,55,
3/19/2019 10:00,59.22,76.74,563.32,0,56,0,0,76.74,59.22,65,75,55,
3/19/2019 10:15,49.21,74.05,599.37,0,18,0,40,74.05,49.21,65,75,55,
3/19/2019 10:30,55.12,77.18,699.24,0,60,60,20,77.18,55.12,65,75,55,
3/19/2019 10:45,51.64,73.15,749.53,0,56,0,0,73.15,51.64,65,75,55,
3/19/2019 11:00,51.83,77.61,625.15,0,60,48,20,77.61,51.83,65,75,55,
3/19/2019 11:15,51.18,76.33,530.86,0,60,0,0,76.33,51.18,65,75,55,
3/19/2019 11:30,46.6,73.51,820.85,0,56,0,0,73.51,46.6,65,75,55,
3/19/2019 11:45,43.21,73.54,722.56,0,0,0,40,73.54,43.21,65,75,55,
3/19/2019 12:00,44.85,74.07,1178.01,0,60,0,0,74.07,44.85,65,75,55,
3/19/2019 12:15,42.55,77.03,701.78,0,50,60,35,77.03,42.55,65,75,55,
3/19/2019 12:30,42.9,72.91,721.15,0,56,0,0,72.92,42.9,65,75,55,
3/19/2019 12:45,44,77.73,863.22,0,60,60,20,77.73,44,65,75,55,
3/19/2019 13:00,40.96,69.77,875.65,0,0,0,15,69.77,40.96,65,75,55,
3/19/2019 13:15,47.25,70.74,750.42,0,56,0,0,70.74,47.25,65,75,55,
3/19/2019 13:30,45.07,75.39,873.39,0,60,0,0,75.39,45.07,65,75,55,
3/19/2019 13:45,45.89,77.51,878.56,0,60,60,20,77.51,45.89,65,75,55,
3/19/2019 14:00,41.23,72.14,916.29,0,27,0,1,72.14,41.23,65,75,55,
3/19/2019 14:15,48.51,74.55,245.98,0,60,0,0,74.55,48.51,65,75,55,
3/19/2019 14:30,44.95,74.15,806.6,0,57,0,0,74.15,44.95,65,75,55,
3/19/2019 14:45,45.26,75.88,502.35,0,60,0,0,75.88,45.27,65,75,55,
3/19/2019 15:00,44.48,74.15,652.88,0,0,0,40,74.15,44.48,65,75,55,
3/19/2019 15:15,43.24,74.61,649.24,0,60,0,0,74.61,43.24,65,75,55,
3/19/2019 15:30,44.4,76.57,468.12,0,58,0,0,76.57,44.4,65,75,55,
3/19/2019 15:45,53.09,74.9,724.35,0,59,0,0,74.9,53.09,65,75,55,
3/19/2019 16:00,45.75,73.48,644.38,0,59,0,0,73.48,45.76,65,75,55,
3/19/2019 16:15,45.86,73.25,555.58,0,60,0,0,73.25,45.87,65,75,55,
3/19/2019 16:30,47.95,73.4,452.33,0,58,0,0,73.4,47.96,65,75,55,
3/19/2019 16:45,53.75,77.04,420.09,0,60,60,20,77.04,53.75,65,75,55,
3/19/2019 17:00,48.36,75.08,398.12,0,60,0,0,75.08,48.36,65,75,55,
3/19/2019 17:15,52.66,74.48,312.58,0,59,0,0,74.48,52.66,65,75,55,
3/19/2019 17:30,59.55,69.83,143.51,0,60,0,0,69.83,59.55,65,75,55,
3/19/2019 17:45,62.57,67.85,106.3,0,60,0,0,67.85,62.57,65,75,55,
3/19/2019 18:00,62.78,65,72.32,0,59,0,0,65,62.78,65,75,55,
3/19/2019 18:15,65.3,66.35,46.14,48,60,0,0,66.35,65.3,65,75,55,
3/19/2019 18:30,60.13,65.02,26.3,0,59,0,0,65.02,60.13,65,75,55,
3/19/2019 18:45,59.52,68.34,10.59,0,59,0,0,68.34,59.52,65,75,55,
3/19/2019 19:00,66.16,64.3,1.21,59,59,0,0,64.3,66.16,63.21,77.99,57.99,
3/19/2019 19:15,64.58,64.85,0,0,60,0,0,64.85,64.58,62,80,60,
3/19/2019 19:30,70.43,62.67,0,59,59,0,0,62.67,70.43,62,80,60,
3/19/2019 19:45,69.22,62.47,0,0,59,0,0,62.47,69.23,62,80,60,
3/19/2019 20:00,69.15,65.61,0,0,60,0,0,65.61,69.15,62,80,60,
3/19/2019 20:15,75.97,61.84,0,59,60,0,0,61.84,75.97,62,80,60,
3/19/2019 20:30,70.33,62.8,0,0,60,0,0,62.8,70.33,62,80,60,
3/19/2019 20:45,71.23,65.32,0,0,60,0,0,65.32,71.23,62,80,60,
3/19/2019 21:00,74.75,60.27,0,0,60,0,0,60.27,74.75,57.8,80,66,
3/19/2019 21:15,85.7,55,0,7,59,0,0,55,85.7,55,80,70,
3/19/2019 21:30,85.28,54.79,0,59,60,0,0,54.79,85.28,55,80,70,
3/19/2019 21:45,81.02,58.96,0,0,60,0,0,58.96,81.02,55,80,70,
3/19/2019 22:00,78.2,57.42,0,0,59,0,0,57.42,78.2,55,80,70,
3/19/2019 22:15,82.17,55.26,0,0,59,0,0,55.26,82.17,55,80,70,
3/19/2019 22:30,85.18,56.16,0,50,58,0,0,56.16,85.18,55,80,70,
3/19/2019 22:45,77.25,57.59,0,0,60,0,0,57.6,77.25,55,80,70,
3/19/2019 23:00,83.04,54.86,0,25,60,0,0,54.86,83.04,55,80,70,
3/19/2019 23:15,79.76,58.98,0,0,59,0,0,58.98,79.76,55,80,70,
3/19/2019 23:30,79.65,56.07,0,0,59,0,0,56.07,79.65,55,80,70,
3/19/2019 23:45,84.63,56.05,0,59,60,0,0,56.05,84.63,55,80,70,
3/20/2019 00:00,77.83,57.24,0,0,60,0,0,57.24,77.83,55,80,70,
3/20/2019 00:15,84.23,54.46,0,60,60,0,0,54.46,84.23,55,80,70,
3/20/2019 00:30,77.05,58.03,0,0,59,0,0,58.03,77.05,55,80,70,
3/20/2019 00:45,83.65,54.38,0,60,60,0,0,54.38,83.65,55,80,70,
3/20/2019 01:00,76.51,58.15,0,0,59,0,0,58.15,76.51,55,80,70,
3/20/2019 01:15,83.66,54.44,0,59,60,0,0,54.44,83.66,55,80,70,
3/20/2019 01:30,77.2,58.25,0,0,59,0,0,58.25,77.2,55,80,70,
3/20/2019 01:45,83.8,54.35,0,59,60,0,0,54.35,83.8,55,80,70,
3/20/2019 02:00,77.02,58.19,0,0,60,0,0,58.19,77.02,55,80,70,
3/20/2019 02:15,83.64,54.35,0,59,60,0,0,54.35,83.64,55,80,70,
3/20/2019 02:30,77.96,56.71,0,0,59,0,0,56.71,77.96,55,80,70,
3/20/2019 02:45,83.32,56.2,0,50,59,0,0,56.2,83.32,55,80,70,
3/20/2019 03:00,77.77,55.99,0,0,59,0,0,55.99,77.77,55,80,70,
3/20/2019 03:15,78.66,58.67,0,0,60,0,0,58.67,78.66,55,80,70,
3/20/2019 03:30,80.21,54.79,0,21,58,0,0,54.79,80.21,55,80,70,
3/20/2019 03:45,76.1,59.06,0,0,59,0,0,59.06,76.1,55,80,70,
3/20/2019 04:00,82.31,54.05,0,59,59,0,0,54.05,82.31,55,80,70,
3/20/2019 04:15,76.69,57.16,0,0,60,0,0,57.16,76.69,55,80,70,
3/20/2019 04:30,82.35,55.98,0,59,60,0,0,55.98,82.35,55,80,70,
3/20/2019 04:45,78.52,55.36,0,0,60,0,0,55.36,78.52,55,80,70,
3/20/2019 05:00,75.26,59.18,0,0,60,0,0,59.18,75.26,55,80,70,
3/20/2019 05:15,81.13,54.07,0,60,60,0,0,54.07,81.13,55,80,70,
3/20/2019 05:30,76.35,57.2,0,0,59,0,0,57.2,76.35,55,80,70,
3/20/2019 05:45,81.29,57.04,0,28,60,0,0,57.04,81.29,55,80,70,
3/20/2019 06:00,73.78,58.54,0,0,60,0,0,58.54,73.78,58,80,60,
3/20/2019 06:15,76.04,61.04,0,0,60,0,0,61.04,76.04,58,80,60,
3/20/2019 06:30,79.24,56.86,0,60,60,0,0,56.86,79.24,58,80,60,
3/20/2019 06:45,75.29,58.62,4.62,0,60,0,0,58.62,75.29,58,80,60,
3/20/2019 07:00,73.6,62.33,263.32,0,60,0,0,62.33,73.6,58,80,60,
3/20/2019 07:15,73.29,63,288.81,0,59,0,0,63,73.29,58,80,60,
3/20/2019 07:30,80.99,61.53,349.71,0,59,0,0,61.53,81,58,80,60,
3/20/2019 07:45,68.85,69.07,432.58,0,60,0,0,69.07,68.85,65,75,55,
3/20/2019 08:00,71.48,67.52,487.62,0,60,0,0,67.52,71.48,65,75,55,
3/20/2019 08:15,73.36,69.18,503.15,0,59,0,0,69.18,73.36,65,75,55,
3/20/2019 08:30,71.59,72.08,538.91,0,59,0,0,72.08,71.6,65,75,55,
3/20/2019 08:45,69.35,74.64,606.18,0,59,0,0,74.64,69.35,65,75,55,
3/20/2019 09:00,71.04,74.42,447.23,0,58,0,0,74.42,71.04,65,75,55,
3/20/2019 09:15,54.06,73.95,416.24,0,59,25,18,73.95,54.06,65,75,55,
3/20/2019 09:30,54.64,71.64,626.82,0,0,0,13,71.64,54.64,65,75,55,
3/20/2019 09:45,54.97,75.06,631.68,0,60,0,0,75.06,54.97,65,75,55,
3/20/2019 10:00,53.33,76.96,518.42,0,59,0,0,76.96,53.33,65,75,55,
3/20/2019 10:15,47.8,74.65,594.91,0,59,0,0,74.65,47.8,65,75,55,
3/20/2019 10:30,41.19,73.79,697.03,0,0,15,45,73.79,41.19,65,75,55,
3/20/2019 10:45,39.67,74.31,720.13,0,57,0,0,74.31,39.67,65,75,55,
3/20/2019 11:00,42.33,75.63,616.48,0,35,0,0,75.63,42.33,65,75,55,
3/20/2019 11:15,36.1,73.74,544.23,0,21,0,0,73.74,36.1,65,75,55,
3/20/2019 11:30,32.17,73.24,774.9,0,0,0,53,73.24,32.17,65,75,55,
3/20/2019 11:45,36.35,76.84,551.69,0,60,60,23,76.85,36.35,65,75,55,
3/20/2019 12:00,34.04,76.62,993.84,0,36,59,38,76.62,34.04,65,75,55,
3/20/2019 12:15,38.99,77.88,570.69,0,60,27,12,77.88,38.99,65,75,55,
3/20/2019 12:30,37.02,78.84,719.53,0,59,59,20,78.84,37.02,65,75,55,
3/20/2019 12:45,32.95,76.03,922.98,0,60,60,23,76.03,32.95,65,75,55,
3/20/2019 13:00,33.95,75.01,965.67,0,0,0,10,75.01,33.95,65,75,55,
3/20/2019 13:15,33.29,76.24,955.76,0,0,0,75,76.24,33.29,65,75,55,
3/20/2019 13:30,33.58,75.03,758.54,0,0,0,40,75.03,33.58,65,75,55,
3/20/2019 13:45,34.67,73.42,564.15,0,0,0,20,73.42,34.68,65,75,55,
3/20/2019 14:00,29.52,71.39,853.46,0,0,0,21,71.39,29.53,65,75,55,
3/20/2019 14:15,41.45,74.73,588.36,0,59,0,0,74.73,41.45,65,75,55,
3/20/2019 14:30,38.59,76.45,779.79,0,60,0,0,76.45,38.59,65,75,55,
3/20/2019 14:45,34.97,72.56,561.33,0,3,0,7,72.56,34.97,65,75,55,
3/20/2019 15:00,37.62,74.58,742.11,0,59,0,0,74.58,37.63,65,75,55,
3/20/2019 15:15,38.79,77.37,390.28,0,60,30,13,77.37,38.79,65,75,55,
3/20/2019 15:30,42.01,71.02,351.1,0,59,0,0,71.02,42.01,65,75,55,
