Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
3/20/2019 15:45,47.93,75.14,293.67,0,60,0,0,75.14,47.93,65,75,55,
3/20/2019 16:00,49.76,76.94,596.73,0,59,0,0,76.94,49.76,65,75,55,
3/20/2019 16:15,42.1,73,535.32,0,60,0,0,73,42.1,65,75,55,
3/20/2019 16:30,42.67,74.14,443.57,0,59,0,0,74.14,42.67,65,75,55,
3/20/2019 16:45,42.85,76.76,411.18,0,59,0,0,76.76,42.85,65,75,55,
3/20/2019 17:00,47.33,76.26,355.59,0,59,0,0,76.26,47.33,65,75,55,
3/20/2019 17:15,49.66,76.05,313.24,0,60,0,0,76.05,49.66,65,75,55,
3/20/2019 17:30,53.4,71.28,154.72,0,59,0,0,71.28,53.4,65,75,55,
3/20/2019 17:45,58.16,69.07,111.41,0,59,0,0,69.07,58.16,65,75,55,
3/20/2019 18:00,62.48,66.41,78.59,0,59,0,0,66.41,62.48,65,75,55,
3/20/2019 18:15,58.43,69.27,54.18,0,60,0,0,69.27,58.44,65,75,55,
3/20/2019 18:30,65.77,65.42,29.59,0,60,0,0,65.42,65.77,65,75,55,
3/20/2019 18:45,64.75,69.23,12.29,0,58,0,0,69.23,64.75,65,75,55,
3/20/2019 19:00,69.48,64.21,1.63,0,60,0,0,64.21,69.48,63.51,77.48,57.48,
3/20/2019 19:15,76.73,61.82,0,16,59,0,0,61.82,76.73,62,80,60,
3/20/2019 19:30,72.78,66.39,0,0,60,0,0,66.39,72.78,62,80,60,
3/20/2019 19:45,75.2,62.35,0,0,59,0,0,62.35,75.2,62,80,60,
3/20/2019 20:00,75.49,65.57,0,0,59,0,0,65.57,75.48,62,80,60,
3/20/2019 20:15,75.11,62.21,0,0,60,0,0,62.21,75.11,62,80,60,
3/20/2019 20:30,72.64,66.02,0,0,59,0,0,66.02,72.64,62,80,60,
3/20/2019 20:45,77.15,61.13,0,60,60,0,0,61.13,77.15,62,80,60,
3/20/2019 21:00,69.86,65.2,0,0,56,0,0,65.2,69.86,58.62,80,64.83,
3/20/2019 21:15,86.45,57.17,0,0,60,0,0,57.17,86.45,55,80,70,
3/20/2019 21:30,89.26,54.99,0,0,57,0,0,54.99,89.26,55,80,70,
3/20/2019 21:45,88.28,55.08,0,0,55,0,0,55.08,88.28,55,80,70,
3/20/2019 22:00,87.47,55.23,0,0,58,0,0,55.23,87.47,55,80,70,
3/20/2019 22:15,87.65,55.29,0,0,59,0,0,55.3,87.65,55,80,70,
3/20/2019 22:30,87.81,55.49,0,0,60,0,0,55.49,87.81,55,80,70,
3/20/2019 22:45,87.32,55.62,0,0,59,0,0,55.62,87.32,55,80,70,
3/20/2019 23:00,87.43,55.49,0,0,57,0,0,55.49,87.43,55,80,70,
3/20/2019 23:15,86.38,55.66,0,0,58,0,0,55.66,86.38,55,80,70,
3/20/2019 23:30,86.47,55.59,0,0,60,0,0,55.59,86.47,55,80,70,
3/20/2019 23:45,87.02,55.78,0,0,56,0,0,55.78,87.02,55,80,70,
3/21/2019 00:00,85.47,56.41,0,0,57,0,0,56.41,85.47,55,80,70,
3/21/2019 00:15,83.13,57.22,0,0,60,0,0,57.22,83.13,55,80,70,
3/21/2019 00:30,82.19,57.67,0,0,60,0,0,57.67,82.19,55,80,70,
3/21/2019 00:45,80.42,58.57,0,0,60,0,0,58.57,80.42,55,80,70,
3/21/2019 01:00,80.53,58.89,0,0,60,0,0,58.89,80.53,55,80,70,
3/21/2019 01:15,81.47,60.03,0,0,60,0,0,60.03,81.48,55,80,70,
3/21/2019 01:30,85.91,59.58,0,0,60,0,0,59.58,85.91,55,80,70,
3/21/2019 01:45,89.67,57.51,0,23,60,0,0,57.51,89.67,55,80,70,
3/21/2019 02:00,90.72,54.96,0,60,60,0,0,54.96,90.72,55,80,70,
3/21/2019 02:15,90.21,54.89,0,32,60,0,0,54.89,90.21,55,80,70,
3/21/2019 02:30,89,55.27,0,0,60,0,0,55.27,89,55,80,70,
3/21/2019 02:45,88.58,55.3,0,0,55,0,0,55.3,88.58,55,80,70,
3/21/2019 03:00,87.97,55.39,0,0,56,0,0,55.39,87.97,55,80,70,
3/21/2019 03:15,88.13,55.15,0,0,60,0,0,55.15,88.13,55,80,70,
3/21/2019 03:30,88.48,54.89,0,0,60,0,0,54.89,88.48,55,80,70,
3/21/2019 03:45,88.81,54.85,0,43,60,0,0,54.85,88.81,55,80,70,
3/21/2019 04:00,89.13,54.77,0,42,60,0,0,54.77,89.13,55,80,70,
3/21/2019 04:15,90.37,55.85,0,60,60,0,0,55.85,90.37,55,80,70,
3/21/2019 04:30,87.93,58.27,0,18,60,0,0,58.27,87.93,55,80,70,
3/21/2019 04:45,83.85,59.49,0,0,60,0,0,59.49,83.85,55,80,70,
3/21/2019 05:00,80.02,59.43,0,0,60,0,0,59.43,80.03,55,80,70,
3/21/2019 05:15,80.06,58.66,0,0,60,0,0,58.66,80.06,55,80,70,
3/21/2019 05:30,80.54,57.59,0,0,56,0,0,57.59,80.54,55,80,70,
3/21/2019 05:45,82.96,56.41,0,0,56,0,0,56.41,82.96,55.03,80,69.92,
3/21/2019 06:00,84.11,57.37,0,58,58,0,0,57.37,84.11,58,80,60,
3/21/2019 06:15,75.86,61.16,0,0,58,0,0,61.16,75.86,58,80,60,
3/21/2019 06:30,84.35,58.2,0,59,59,0,0,58.2,84.35,58,80,60,
3/21/2019 06:45,75.25,60.62,4.6,0,58,0,0,60.62,75.25,58,80,60,
3/21/2019 07:00,80.54,59.4,271.29,0,58,0,0,59.4,80.54,58,80,60,
3/21/2019 07:15,82.66,59.39,296.38,0,60,0,0,59.39,82.66,58,80,60,
3/21/2019 07:30,79.02,62.19,346.92,0,60,0,0,62.19,79.02,58.06,79.96,59.96,
3/21/2019 07:45,67.3,70.28,404.09,0,60,0,0,70.28,67.3,65,75,55,
3/21/2019 08:00,73.43,67.53,429.14,0,56,0,0,67.53,73.43,65,75,55,
3/21/2019 08:15,70.88,69.08,520.27,0,55,0,0,69.08,70.88,65,75,55,
3/21/2019 08:30,67.24,72.35,530.83,0,60,0,0,72.35,67.24,65,75,55,
3/21/2019 08:45,62.25,76.14,508.91,0,55,0,0,76.14,62.25,65,75,55,
3/21/2019 09:00,65.23,75.79,383.15,0,55,0,0,75.79,65.23,65,75,55,
3/21/2019 09:15,48.09,71.95,543.08,0,56,13,13,71.95,48.09,65,75,55,
3/21/2019 09:30,57.64,75.23,370.11,0,60,0,0,75.23,57.64,65,75,55,
3/21/2019 09:45,43.83,74.19,667.77,0,57,24,23,74.19,43.83,65,75,55,
3/21/2019 10:00,39.7,74.49,736.28,0,39,23,24,74.49,39.71,65,75,55,
3/21/2019 10:15,37.43,73.7,691.38,0,0,0,40,73.7,37.43,65,75,55,
3/21/2019 10:30,39.04,73.64,494.06,0,56,13,10,73.64,39.04,65,75,55,
3/21/2019 10:45,47.5,74.1,408.03,0,56,0,0,74.1,47.5,65,75,55,
3/21/2019 11:00,42.68,74.4,649.95,0,56,0,0,74.4,42.68,65,75,55,
3/21/2019 11:15,35.81,74.87,491.95,0,57,0,0,74.87,35.81,65,75,55,
3/21/2019 11:30,40.47,78.42,831.51,0,60,60,20,78.42,40.47,65,75,55,
3/21/2019 11:45,38,76.87,559.81,0,55,0,0,76.87,38,65,75,55,
3/21/2019 12:00,34.92,77.54,953.03,0,56,56,20,77.54,34.93,65,75,55,
3/21/2019 12:15,33.53,71.9,547.61,0,32,0,0,71.9,33.53,65,75,55,
3/21/2019 12:30,38.95,72.6,481.97,0,60,0,0,72.6,38.95,65,75,55,
3/21/2019 12:45,42.97,76.42,460.97,0,60,0,0,76.42,42.97,65,75,55,
3/21/2019 13:00,48.14,75.51,381.55,0,60,0,0,75.51,48.15,65,75,55,
3/21/2019 13:15,51.38,75.67,439.03,0,55,0,0,75.67,51.38,65,75,55,
3/21/2019 13:30,52.15,74.81,487.7,0,58,0,0,74.81,52.15,65,75,55,
3/21/2019 13:45,55.1,74.85,330.97,0,57,0,0,74.85,55.1,65,75,55,
3/21/2019 14:00,59.05,71.7,286.55,0,59,0,0,71.7,59.05,65,75,55,
3/21/2019 14:15,60.72,71.25,300.61,0,59,0,0,71.25,60.72,65,75,55,
3/21/2019 14:30,61.8,72.74,415.18,0,57,0,0,72.74,61.8,65,75,55,
3/21/2019 14:45,55.27,76.06,454.13,0,60,0,0,76.06,55.27,65,75,55,
3/21/2019 15:00,58.58,74.04,315.62,0,60,0,0,74.04,58.59,65,75,55,
3/21/2019 15:15,60.51,73.77,338.63,0,56,0,0,73.77,60.51,65,75,55,
3/21/2019 15:30,62.58,72.05,252.12,0,60,0,0,72.05,62.58,65,75,55,
3/21/2019 15:45,62.52,73.66,437.74,0,60,0,0,73.66,62.52,65,75,55,
3/21/2019 16:00,61.81,71.42,407.28,0,55,0,0,71.42,61.81,65,75,55,
3/21/2019 16:15,59.44,73.4,544.3,0,60,0,0,73.4,59.45,65,75,55,
3/21/2019 16:30,57.87,73.57,439.92,0,60,0,0,73.57,57.87,65,75,55,
3/21/2019 16:45,59.68,73.37,445.73,0,55,0,0,73.37,59.68,65,75,55,
3/21/2019 17:00,61.83,71.95,432.78,0,56,0,0,71.95,61.83,65,75,55,
3/21/2019 17:15,61.93,71.1,380.35,0,55,0,0,71.1,61.93,65,75,55,
3/21/2019 17:30,64.3,70.31,352.69,0,60,0,0,70.31,64.3,65,75,55,
3/21/2019 17:45,72.97,65.4,70.59,0,60,0,0,65.4,72.97,65,75,55,
3/21/2019 18:00,68.49,64.31,34.75,60,60,0,0,64.31,68.49,65,75,55,
3/21/2019 18:15,62.71,69.69,21.48,0,60,0,0,69.69,62.7,65,75,55,
3/21/2019 18:30,68.79,64.79,12.77,21,60,0,0,64.79,68.79,65,75,55,
3/21/2019 18:45,66.16,69.61,3.9,0,58,0,0,69.61,66.15,65,75,55,
3/21/2019 19:00,70.64,64.79,0.22,0,60,0,0,64.79,70.64,64.1,76.49,56.49,
3/21/2019 19:15,76.08,62.83,0,0,60,0,0,62.83,76.08,62,80,60,
3/21/2019 19:30,79.74,61.85,0,16,56,0,0,61.85,79.74,62,80,60,
3/21/2019 19:45,81.56,63.37,0,44,60,0,0,63.37,81.56,62,80,60,
3/21/2019 20:00,73.46,66.59,0,0,56,0,0,66.6,73.45,62,80,60,
3/21/2019 20:15,77.47,62.77,0,0,60,0,0,62.77,77.47,62,80,60,
3/21/2019 20:30,81.04,64.11,0,40,60,0,0,64.11,81.04,62,80,60,
3/21/2019 20:45,72.01,66.68,0,0,56,0,0,66.68,72.01,62,80,60,
3/21/2019 21:00,77.52,63.09,0,0,60,0,0,63.09,77.52,59.94,80,62.95,
3/21/2019 21:15,90.19,58.48,0,0,57,0,0,58.48,90.19,55,80,70,
3/21/2019 21:30,92.83,57.29,0,0,59,0,0,57.29,92.83,55,80,70,
3/21/2019 21:45,94.72,56.45,0,0,59,0,0,56.45,94.72,55,80,70,
3/21/2019 22:00,95.24,56.13,0,0,60,0,0,56.13,95.24,55,80,70,
3/21/2019 22:15,95.77,55.8,0,0,58,0,0,55.8,95.77,55,80,70,
3/21/2019 22:30,96.91,55.37,0,0,60,0,0,55.37,96.91,55,80,70,
3/21/2019 22:45,97.2,55.48,0,0,60,0,0,55.48,97.2,55,80,70,
3/21/2019 23:00,97.83,55.17,0,0,60,0,0,55.17,97.82,55,80,70,
3/21/2019 23:15,98.13,55.27,0,0,60,0,0,55.27,98.13,55,80,70,
3/21/2019 23:30,90.99,60.21,0,0,59,0,0,60.21,90.99,55,80,70,
3/21/2019 23:45,96.25,56.37,0,0,60,0,0,56.38,96.25,55,80,70,
3/22/2019 00:00,97.91,55.64,0,0,59,0,0,55.64,97.91,55,80,70,
3/22/2019 00:15,98,55.44,0,0,60,0,0,55.44,98,55,80,70,
3/22/2019 00:30,98.14,55.04,0,31,60,0,0,55.04,98.14,55,80,70,
3/22/2019 00:45,95.3,56.27,0,0,59,0,0,56.27,95.3,55,80,70,
3/22/2019 01:00,97.47,55.51,0,0,59,0,0,55.51,97.47,55,80,70,
3/22/2019 01:15,88.3,60.23,0,0,60,0,0,60.24,88.3,55,80,70,
3/22/2019 01:30,96.44,55.94,0,0,59,0,0,55.94,96.44,55,80,70,
3/22/2019 01:45,97.42,55.3,0,0,59,0,0,55.3,97.42,55,80,70,
3/22/2019 02:00,88.2,59.62,0,0,59,0,0,59.62,88.2,55,80,70,
3/22/2019 02:15,97.05,56.18,0,0,59,0,0,56.18,97.04,55,80,70,
3/22/2019 02:30,98.18,55.46,0,0,60,0,0,55.46,98.18,55,80,70,
3/22/2019 02:45,88.87,59.98,0,0,60,0,0,59.98,88.87,55,80,70,
3/22/2019 03:00,97.29,56.06,0,0,58,0,0,56.06,97.29,55,80,70,
3/22/2019 03:15,98.73,55.34,0,0,60,0,0,55.34,98.73,55,80,70,
3/22/2019 03:30,88.42,59.58,0,0,60,0,0,59.58,88.42,55,80,70,
3/22/2019 03:45,96.74,55.29,0,0,59,0,0,55.29,96.74,55,80,70,
3/22/2019 04:00,92.81,56.75,0,0,59,0,0,56.75,92.81,55,80,70,
3/22/2019 04:15,97.05,55.05,0,0,59,0,0,55.05,97.05,55,80,70,
3/22/2019 04:30,94.93,56.15,0,0,59,0,0,56.15,94.93,55,80,70,
3/22/2019 04:45,97.47,55.03,0,28,59,0,0,55.03,97.47,55,80,70,
3/22/2019 05:00,95.3,55.79,0,0,59,0,0,55.79,95.31,55,80,70,
3/22/2019 05:15,91.18,57.26,0,0,60,0,0,57.26,91.18,55,80,70,
3/22/2019 05:30,97.1,55.34,0,0,58,0,0,55.34,97.1,55,80,70,
3/22/2019 05:45,88.12,59.53,0,0,60,0,0,59.53,88.12,55.3,80,68.99,
3/22/2019 06:00,85.02,59.91,0,0,60,0,0,59.91,85.02,58,80,60,
3/22/2019 06:15,89.9,57.93,0,5,59,0,0,57.93,89.9,58,80,60,
3/22/2019 06:30,88.39,61.13,0,0,60,0,0,61.13,88.39,58,80,60,
3/22/2019 06:45,81.14,60.62,17.77,0,59,0,0,60.62,81.14,58,80,60,
3/22/2019 07:00,83.29,60.68,242.52,0,59,0,0,60.68,83.29,58,80,60,
3/22/2019 07:15,88.53,59.51,253.55,0,59,0,0,59.51,88.53,58,80,60,
3/22/2019 07:30,88.85,58.96,258.79,0,59,0,0,58.96,88.86,58.7,79.5,59.5,
3/22/2019 07:45,73.59,69.09,254.66,0,60,0,0,69.09,73.59,65,75,55,
3/22/2019 08:00,77.33,65.11,263.41,0,60,0,0,65.11,77.33,65,75,55,
3/22/2019 08:15,79.11,68.14,271.62,0,60,0,0,68.14,79.11,65,75,55,
3/22/2019 08:30,75,67.02,293.87,0,60,0,0,67.02,75,65,75,55,
3/22/2019 08:45,79.48,65.31,285.77,0,60,0,0,65.31,79.48,65,75,55,
3/22/2019 09:00,81.15,65.73,282.22,60,60,0,0,65.73,81.15,65,75,55,
3/22/2019 09:15,74.15,69.61,289.33,0,59,0,0,69.61,74.15,65,75,55,
3/22/2019 09:30,75.63,66.94,326.88,0,59,0,0,66.95,75.63,65,75,55,
3/22/2019 09:45,73.92,68.13,386.14,0,59,0,0,68.13,73.91,65,75,55,
3/22/2019 10:00,80.32,66.05,433.89,0,59,0,0,66.05,80.31,65,75,55,
3/22/2019 10:15,79.47,65.93,433.92,0,59,0,0,65.93,79.47,65,75,55,
3/22/2019 10:30,79.39,66.51,514.06,0,59,0,0,66.51,79.39,65,75,55,
3/22/2019 10:45,79.83,67.16,441.35,0,59,0,0,67.16,79.83,65,75,55,
3/22/2019 11:00,77.16,67.13,482.66,0,59,0,0,67.13,77.16,65,75,55,
3/22/2019 11:15,79.51,66.09,404.87,0,59,0,0,66.09,79.51,65,75,55,
3/22/2019 11:30,81.24,65.27,356.46,60,60,0,0,65.27,81.24,65,75,55,
3/22/2019 11:45,78.94,65.34,425.72,0,60,0,0,65.34,78.94,65,75,55,
3/22/2019 12:00,76.18,66.47,553.77,0,60,0,0,66.47,76.18,65,75,55,
3/22/2019 12:15,78.59,67.11,521.01,0,58,0,0,67.11,78.6,65,75,55,
3/22/2019 12:30,76.9,65.74,447.68,0,59,0,0,65.74,76.9,65,75,55,
3/22/2019 12:45,75.57,66.06,421.68,0,60,0,0,66.06,75.57,65,75,55,
3/22/2019 13:00,70.42,68.9,384.5,0,59,0,0,68.9,70.43,65,75,55,
3/22/2019 13:15,76.32,65.28,284.46,0,59,0,0,65.28,76.32,65,75,55,
3/22/2019 13:30,77.58,65.39,378.84,0,59,0,0,65.39,77.58,65,75,55,
3/22/2019 13:45,72.27,67.64,475.4,0,59,0,0,67.64,72.27,65,75,55,
3/22/2019 14:00,76.37,65.09,313.41,0,59,0,0,65.1,76.37,65,75,55,
3/22/2019 14:15,76.47,65.23,281.68,0,59,0,0,65.23,76.47,65,75,55,
3/22/2019 14:30,76.16,65.7,442.65,0,60,0,0,65.7,76.16,65,75,55,
3/22/2019 14:45,75.03,66.41,446.45,0,60,0,0,66.41,75.04,65,75,55,
3/22/2019 15:00,75.01,66.3,462.4,0,59,0,0,66.3,75.01,65,75,55,
3/22/2019 15:15,73.81,66.94,472.22,0,60,0,0,66.94,73.81,65,75,55,
3/22/2019 15:30,72.03,67.45,492.05,0,59,0,0,67.45,72.04,65,75,55,
3/22/2019 15:45,72.9,68.54,510.85,0,60,0,0,68.54,72.9,65,75,55,
3/22/2019 16:00,72.21,68.71,480.35,0,60,0,0,68.71,72.21,65,75,55,
3/22/2019 16:15,72.99,69.43,499.31,0,60,0,0,69.43,72.99,65,75,55,
3/22/2019 16:30,74.95,68.15,373.31,0,59,0,0,68.15,74.96,65,75,55,
3/22/2019 16:45,77.9,67.17,356.27,0,59,0,0,67.17,77.9,65,75,55,
3/22/2019 17:00,78.74,66.01,338.4,0,60,0,0,66.01,78.74,65,75,55,
3/22/2019 17:15,79.59,65.45,314.09,59,59,0,0,65.45,79.59,65,75,55,
3/22/2019 17:30,74.55,69.05,309.54,0,60,0,0,69.05,74.55,65,75,55,
3/22/2019 17:45,66.44,69.15,282.57,0,59,0,0,69.15,66.44,65,75,55,
3/22/2019 18:00,71.49,66.71,277.41,0,60,0,0,66.71,71.49,65,75,55,
3/22/2019 18:15,72.3,64.98,264.82,2,58,0,0,64.98,72.3,65,75,55,
3/22/2019 18:30,69.61,68.98,260.77,0,60,0,0,68.98,69.62,65,75,55,
3/22/2019 18:45,67.44,66.01,255.49,0,59,0,0,66.01,67.44,65,75,55,
3/22/2019 19:00,69.72,66.39,249.14,44,59,0,0,66.39,69.72,64.4,76.01,56.01,
3/22/2019 19:15,74.45,62.78,241.12,0,58,0,0,62.78,74.45,62,80,60,
3/22/2019 19:30,72.18,63.49,247.95,0,60,0,0,63.49,72.18,62,80,60,
3/22/2019 19:45,70.47,64.39,245.2,0,60,0,0,64.39,70.47,62,80,60,
3/22/2019 20:00,70.17,64.93,247.52,0,60,0,0,64.93,70.17,62,80,60,
3/22/2019 20:15,68.83,67.05,254.02,0,59,0,0,67.05,68.83,62,80,60,
3/22/2019 20:30,68.15,66.19,243.31,0,60,0,0,66.19,68.15,62,80,60,
3/22/2019 20:45,70.23,65.36,245.55,0,59,0,0,65.36,70.24,62,80,60,
3/22/2019 21:00,69.03,66.37,239.28,0,60,0,0,66.37,69.03,60.59,80,62.01,
3/22/2019 21:15,79.73,59.77,0,0,60,0,0,59.77,79.73,55,80,70,
3/22/2019 21:30,88.36,56.72,0,0,60,0,0,56.72,88.36,55,80,70,
3/22/2019 21:45,91.38,54.88,0,45,59,0,0,54.88,91.38,55,80,70,
3/22/2019 22:00,90.63,55.86,0,0,60,0,0,55.87,90.63,55,80,70,
3/22/2019 22:15,84.36,56.78,0,0,59,0,0,56.78,84.36,55,80,70,
3/22/2019 22:30,82.37,57.73,0,0,60,0,0,57.73,82.37,55,80,70,
3/22/2019 22:45,80.36,60.2,0,0,60,0,0,60.2,80.36,55,80,70,
3/22/2019 23:00,91.56,54.93,0,59,59,0,0,54.94,91.56,55,80,70,
3/22/2019 23:15,89.98,55.19,0,0,59,0,0,55.19,89.98,55,80,70,
3/22/2019 23:30,88.66,56.06,0,0,60,0,0,56.06,88.67,55,80,70,
3/22/2019 23:45,85.68,56.42,0,0,60,0,0,56.42,85.68,55,80,70,
3/23/2019 00:00,82.4,57.45,0,0,60,0,0,57.45,82.4,55,80,70,
3/23/2019 00:15,80.21,56.99,0,0,60,0,0,57,80.21,55,80,70,
3/23/2019 00:30,80.5,56.94,0,0,59,0,0,56.94,80.5,55,80,70,
3/23/2019 00:45,81.06,58.54,0,0,60,0,0,58.54,81.06,55,80,70,
3/23/2019 01:00,80.49,57.75,0,0,59,0,0,57.75,80.49,55,80,70,
3/23/2019 01:15,82.06,56.44,0,0,59,0,0,56.44,82.07,55,80,70,
3/23/2019 01:30,85.42,55.43,0,0,60,0,0,55.43,85.42,55,80,70,
3/23/2019 01:45,88.74,55.02,0,0,59,0,0,55.02,88.74,55,80,70,
3/23/2019 02:00,88.82,54.9,0,22,59,0,0,54.9,88.82,55,80,70,
3/23/2019 02:15,89.82,56.19,0,59,60,0,0,56.19,89.82,55,80,70,
3/23/2019 02:30,89.71,56.85,0,28,60,0,0,56.85,89.71,55,80,70,
3/23/2019 02:45,91.86,56.35,0,48,59,0,0,56.35,91.86,55,80,70,
3/23/2019 03:00,89.6,57.63,0,12,59,0,0,57.63,89.6,55,80,70,
3/23/2019 03:15,81.85,60.18,0,0,59,0,0,60.18,81.85,55,80,70,
3/23/2019 03:30,79.21,59.1,0,0,59,0,0,59.1,79.21,55,80,70,
3/23/2019 03:45,82.58,57.41,0,0,60,0,0,57.41,82.58,55,80,70,
3/23/2019 04:00,82.99,55.56,0,0,58,0,0,55.56,82.99,55,80,70,
3/23/2019 04:15,87.74,54.76,0,43,58,0,0,54.74,87.85,55,80,70,
3/23/2019 04:30,85.18,58.51,0,0,58,0,0,58.69,85.11,55,80,70,
3/23/2019 04:45,79.85,60.24,0,0,57,0,0,60.25,79.66,55,80,70,
3/23/2019 05:00,79.81,57.88,0,0,58,0,0,57.8,80,55,80,70,
3/23/2019 05:15,84.34,56.2,0,0,58,0,0,56.15,84.36,55,80,70,
3/23/2019 05:30,86.04,55.15,0,0,58,0,0,55.16,86.4,55,80,70,
3/23/2019 05:45,86.11,55.62,0,58,58,0,0,55.78,86.01,55.89,80,67.03,
3/23/2019 06:00,70.51,60.51,0,0,60,0,0,60.66,70.45,58,80,60,
3/23/2019 06:15,76.71,58.52,0,60,60,0,0,58.74,76.46,58,80,60,
3/23/2019 06:30,69.96,59.65,0,0,57,0,0,59.56,70.01,58,80,60,
3/23/2019 06:45,71.33,62.3,81.97,0,60,0,0,62.65,70.6,58,80,60,
3/23/2019 07:00,74.09,58.68,269.57,60,60,0,0,58.89,74.05,58,80,60,
3/23/2019 07:15,65.57,63.56,303.72,0,60,0,0,63.42,66.2,58,80,60,
3/23/2019 07:30,63.18,62.18,401.05,0,60,0,0,62.23,63.28,60.11,78.5,58.5,
3/23/2019 07:45,58.59,64.09,317.16,38,57,0,0,64.19,58.41,65,75,55,
3/23/2019 08:00,53.94,67.3,320.52,0,55,0,0,67.43,53.92,65,75,55,
3/23/2019 08:15,57.18,67.87,422.45,0,60,0,0,67.8,57.9,65,75,55,
3/23/2019 08:30,56.66,66.91,497.06,0,56,0,0,66.95,56.67,65,75,55,
3/23/2019 08:45,56.23,65.71,536.88,0,60,0,0,65.77,55.55,65,75,55,
3/23/2019 09:00,58.86,65.42,435.41,55,55,0,0,65.56,59.04,65,75,55,
3/23/2019 09:15,55.32,69.42,380.29,0,60,0,0,69.58,55.23,65,75,55,
3/23/2019 09:30,50.01,68.93,642.29,0,56,0,0,68.93,50.07,65,75,55,
3/23/2019 09:45,50.98,71.35,671.58,0,60,0,0,71.31,51.11,65,75,55,
3/23/2019 10:00,50.76,73.46,620.83,0,60,0,0,73.46,50.45,65,75,55,
3/23/2019 10:15,49.07,75.94,675.49,0,60,0,0,75.87,49.25,65,75,55,
3/23/2019 10:30,49.11,76.61,669,0,58,0,0,76.66,48.88,65,75,55,
3/23/2019 10:45,50.22,76.22,728.73,0,55,0,0,76.2,50.14,65,75,55,
3/23/2019 11:00,44.15,75.46,655.62,0,57,0,0,75.48,44.06,65,75,55,
3/23/2019 11:15,39.4,70,602.61,0,60,0,0,70.06,39.2,65,75,55,
3/23/2019 11:30,43.14,71.37,886.1,0,55,0,0,70.85,42.72,65,75,55,
3/23/2019 11:45,41.68,74.78,513.37,0,56,0,0,74.73,41.77,65,75,55,
3/23/2019 12:00,42.89,77.46,993.12,0,60,60,20,77.43,43.02,65,75,55,
3/23/2019 12:15,34.15,71.26,572.38,0,60,13,7,71.99,34.79,65,75,55,
3/23/2019 12:30,41.93,77.1,770.51,0,60,38,15,77.07,41.79,65,75,55,
3/23/2019 12:45,40.62,76.6,916.69,0,55,0,0,76.61,40.77,65,75,55,
3/23/2019 13:00,37.94,68.95,953.63,0,57,0,0,69.04,37.6,65,75,55,
3/23/2019 13:15,41.44,72.61,774.62,0,60,0,0,72.48,41.46,65,75,55,
3/23/2019 13:30,42.19,71.82,969.72,0,57,0,0,71.75,42.1,65,75,55,
3/23/2019 13:45,42.88,77.07,915.49,0,58,0,0,77.03,42.99,65,75,55,
3/23/2019 14:00,39.78,68.93,940.17,0,58,0,0,68.85,39.5,65,75,55,
3/23/2019 14:15,41.08,70.07,549.82,0,58,0,0,69.91,40.8,65,75,55,
3/23/2019 14:30,42.21,77.31,775.44,0,60,46,20,77.29,42.15,65,75,55,
3/23/2019 14:45,41.14,76.05,488.04,0,55,0,0,76.05,41.04,65,75,55,
3/23/2019 15:00,41.79,72.49,719.05,0,60,0,0,72.4,42.35,65,75,55,
3/23/2019 15:15,38.15,74.95,501.65,0,60,0,0,74.87,38.06,65,75,55,
3/23/2019 15:30,47.32,71.47,403.87,0,60,0,0,71.48,48.03,65,75,55,
3/23/2019 15:45,46.13,76.19,756.81,0,60,0,0,76.19,45.96,65,75,55,
3/23/2019 16:00,46.2,73.19,391.57,0,60,0,0,73.15,46.26,65,75,55,
3/23/2019 16:15,50.06,71.63,390.65,0,60,0,0,71.64,50.01,65,75,55,
3/23/2019 16:30,52.6,69.34,251.93,0,55,0,0,69.38,52.81,65,75,55,
3/23/2019 16:45,55.04,68.69,444.46,0,60,0,0,68.67,54.94,65,75,55,
3/23/2019 17:00,55.86,65.29,210.44,0,60,0,0,65.29,55.86,65,75,55,
3/23/2019 17:15,55.06,68.15,451.42,0,60,0,0,68.15,55.06,65,75,55,
3/23/2019 17:30,56.98,65.93,260.95,0,60,0,0,65.93,56.98,65,75,55,
3/23/2019 17:45,58.57,65.91,130.31,0,56,0,0,65.92,58.57,65,75,55,
3/23/2019 18:00,56.27,65.97,79.56,0,56,0,0,65.97,56.27,65,75,55,
3/23/2019 18:15,59.1,64.47,59.21,57,57,0,0,64.47,59.1,65,75,55,
3/23/2019 18:30,52.56,68.26,30.49,0,56,0,0,68.26,52.57,65,75,55,
3/23/2019 18:45,51.31,66.26,15.24,41,60,0,0,66.27,51.31,65,75,55,
3/23/2019 19:00,53.01,62.88,3.41,60,60,0,0,62.88,53.01,64.69,75.52,55.52,
3/23/2019 19:15,55.72,66.03,0,0,60,0,0,66.03,55.72,62,80,60,
3/23/2019 19:30,55.41,61.07,0,60,60,0,0,61.07,55.41,62,80,60,
3/23/2019 19:45,52.62,62.03,0,0,60,0,0,62.03,52.63,62,80,60,
3/23/2019 20:00,53.53,65.81,0,0,60,0,0,65.81,53.53,62,80,60,
3/23/2019 20:15,57.78,61.53,0,60,60,0,0,61.53,57.78,62,80,60,
3/23/2019 20:30,52.88,61.08,0,32,55,0,0,61.08,52.88,62,80,60,
3/23/2019 20:45,52.46,65.42,0,0,60,0,0,65.42,52.46,62,80,60,
3/23/2019 21:00,57.3,61.9,0,58,58,0,0,61.9,57.3,61.31,80,60.99,
3/23/2019 21:15,61.7,57.87,0,13,59,0,0,57.87,61.69,55,80,70,
3/23/2019 21:30,58.07,56.73,0,0,60,0,0,56.73,58.07,55,80,70,
3/23/2019 21:45,62.9,56.09,0,58,60,0,0,56.09,62.9,55,80,70,
3/23/2019 22:00,57.21,56.52,0,0,60,0,0,56.52,57.21,55,80,70,
3/23/2019 22:15,60.23,58.71,0,0,56,0,0,58.71,60.23,55,80,70,
3/23/2019 22:30,59.54,55.99,0,0,56,0,0,55.99,59.54,55,80,70,
3/23/2019 22:45,62.49,57.52,0,18,60,0,0,57.52,62.49,55,80,70,
3/23/2019 23:00,62.64,58.19,0,0,60,0,0,58.19,62.64,55,80,70,
3/23/2019 23:15,69.98,56.51,0,0,60,0,0,56.51,69.98,55,80,70,
3/23/2019 23:30,73.93,55.47,0,0,60,0,0,55.47,73.93,55,80,70,
3/23/2019 23:45,77.17,54.65,0,55,55,0,0,54.65,77.17,55,80,70,
3/24/2019 00:00,78.83,56.39,0,60,60,0,0,56.39,78.83,55,80,70,
3/24/2019 00:15,69.67,60.71,0,0,56,0,0,60.71,69.67,55,80,70,
3/24/2019 00:30,72.26,57.57,0,0,60,0,0,57.57,72.26,55,80,70,
3/24/2019 00:45,76.4,56.6,0,0,60,0,0,56.6,76.4,55,80,70,
3/24/2019 01:00,79.14,55.36,0,0,58,0,0,55.36,79.14,55,80,70,
3/24/2019 01:15,76.32,57.78,0,0,59,0,0,57.78,76.32,55,80,70,
3/24/2019 01:30,69.27,55.51,0,0,60,0,0,55.51,69.27,55,80,70,
3/24/2019 01:45,78.53,54.66,0,59,59,0,0,54.66,78.53,55,80,70,
3/24/2019 02:00,79.72,58.13,0,0,59,0,0,58.13,79.72,55,80,70,
3/24/2019 02:15,75.8,57.81,0,0,59,0,0,57.81,75.8,55,80,70,
3/24/2019 02:30,79.33,54.98,0,0,60,0,0,54.98,79.33,55,80,70,
3/24/2019 02:45,82.88,56.68,0,38,60,0,0,56.68,82.88,55,80,70,
3/24/2019 03:00,72.63,58.91,0,0,60,0,0,58.91,72.63,55,80,70,
3/24/2019 03:15,76.41,54.65,0,59,59,0,0,54.65,76.41,55,80,70,
3/24/2019 03:30,68.35,58.6,0,0,60,0,0,58.6,68.35,55,80,70,
3/24/2019 03:45,77.74,54.98,0,1,59,0,0,54.98,77.74,55,80,70,
3/24/2019 04:00,75.28,58.87,0,0,59,0,0,58.87,75.28,55,80,70,
3/24/2019 04:15,75.2,55.93,0,0,59,0,0,55.93,75.2,55,80,70,
3/24/2019 04:30,81.91,55.7,0,59,60,0,0,55.7,81.91,55,80,70,
3/24/2019 04:45,74.44,58.63,0,0,60,0,0,58.63,74.44,55,80,70,
3/24/2019 05:00,80.08,55.27,0,0,60,0,0,55.27,80.08,55,80,70,
3/24/2019 05:15,83.56,56.42,0,44,60,0,0,56.42,83.56,55,80,70,
3/24/2019 05:30,76.61,58.57,0,0,60,0,0,58.57,76.61,55,80,70,
3/24/2019 05:45,82.35,55.13,0,59,60,0,0,55.13,82.35,56.48,80,65.05,
3/24/2019 06:00,71.77,62.46,0,0,59,0,0,62.46,71.77,58,80,60,
3/24/2019 06:15,78.08,57.26,0,57,59,0,0,57.26,78.08,58,80,60,
3/24/2019 06:30,75.22,61.58,1.18,0,60,0,0,61.58,75.22,58,80,60,
3/24/2019 06:45,79.65,58.96,154.27,59,60,0,0,58.96,79.65,58,80,60,
3/24/2019 07:00,78.51,58.92,272.48,0,59,0,0,58.92,78.51,58,80,60,
3/24/2019 07:15,80.73,60.09,307.65,0,59,0,0,60.09,80.73,58,80,60,
3/24/2019 07:30,74.42,64.87,399.66,0,60,0,0,64.87,74.42,61.49,77.51,57.51,
3/24/2019 07:45,71.9,67.22,438.46,0,59,0,0,67.22,71.9,65,75,55,
3/24/2019 08:00,66.97,70.02,517.91,0,59,0,0,70.02,66.97,65,75,55,
3/24/2019 08:15,65.16,73.59,525.59,0,60,0,0,73.59,65.16,65,75,55,
3/24/2019 08:30,62.11,76.2,616.02,0,59,0,0,76.2,62.11,65,75,55,
3/24/2019 08:45,59.41,74.81,435.98,0,60,0,0,74.81,59.41,65,75,55,
3/24/2019 09:00,56.45,76.53,476.31,0,59,0,0,76.53,56.45,65,75,55,
3/24/2019 09:15,49.09,77.01,571.34,0,60,6,0,77.01,49.09,65,75,55,
3/24/2019 09:30,45.79,76.67,661.13,0,59,0,0,76.67,45.79,65,75,55,
3/24/2019 09:45,45.2,76.99,659.76,0,59,59,20,76.99,45.2,65,75,55,
3/24/2019 10:00,39.51,76.58,675.5,0,60,0,0,76.58,39.51,65,75,55,
3/24/2019 10:15,34.12,74.05,722.22,0,27,22,26,74.05,34.12,65,75,55,
3/24/2019 10:30,38.91,71.05,675.31,0,60,0,0,71.05,38.91,65,75,55,
3/24/2019 10:45,40.74,76.68,722.08,0,59,0,0,76.68,40.75,65,75,55,
3/24/2019 11:00,36.96,73.2,658.57,0,46,0,0,73.2,36.96,65,75,55,
3/24/2019 11:15,32.87,73.7,612.77,0,3,7,23,73.7,32.87,65,75,55,
3/24/2019 11:30,35.61,77.64,902.95,0,60,42,20,77.65,35.61,65,75,55,
3/24/2019 11:45,33.99,72.24,536.66,0,0,0,10,72.25,33.99,65,75,55,
3/24/2019 12:00,34.53,76.19,996.94,0,0,58,41,76.19,34.53,65,75,55,
3/24/2019 12:15,32.74,73.14,601.43,0,38,0,0,73.14,32.74,65,75,55,
3/24/2019 12:30,37.68,76.72,656.57,0,49,59,31,76.72,37.68,65,75,55,
3/24/2019 12:45,36.74,72.58,678.5,0,60,0,0,72.58,36.74,65,75,55,
3/24/2019 13:00,27.84,73.21,720.35,0,0,7,40,73.21,27.84,65,75,55,
3/24/2019 13:15,34.7,76.12,725.25,0,60,0,0,76.12,34.7,65,75,55,
3/24/2019 13:30,34.67,73.31,570.6,0,59,0,7,73.31,34.67,65,75,55,
3/24/2019 13:45,38.1,76.85,500.76,0,59,0,0,76.85,38.1,65,75,55,
3/24/2019 14:00,37.83,76.99,413.63,0,60,0,0,76.99,37.83,65,75,55,
3/24/2019 14:15,38.66,77.24,535.21,0,58,22,9,77.24,38.66,65,75,55,
3/24/2019 14:30,37.79,75.12,519.19,0,0,30,40,75.12,37.79,65,75,55,
3/24/2019 14:45,40.95,75,390.93,0,40,35,37,75,40.95,65,75,55,
3/24/2019 15:00,42.37,77.22,609.69,0,58,18,0,77.22,42.37,65,75,55,
3/24/2019 15:15,33.57,72.77,443.75,0,0,0,15,72.77,33.57,65,75,55,
3/24/2019 15:30,42.07,74.4,289.04,0,59,0,0,74.4,42.07,65,75,55,
3/24/2019 15:45,48.94,76.14,308.29,0,59,0,0,76.14,48.94,65,75,55,
3/24/2019 16:00,38.13,75.05,329.78,0,59,0,0,75.05,38.13,65,75,55,
3/24/2019 16:15,44.2,74.74,223.89,0,59,0,0,74.74,44.2,65,75,55,
3/24/2019 16:30,48.84,74.65,289.46,0,59,0,0,74.65,48.84,65,75,55,
3/24/2019 16:45,50.04,75.28,235.69,0,60,0,0,75.28,50.04,65,75,55,
3/24/2019 17:00,52.93,74.6,320.44,0,58,0,0,74.6,52.94,65,75,55,
3/24/2019 17:15,57.2,72.2,124.74,0,60,0,0,72.2,57.2,65,75,55,
3/24/2019 17:30,59.18,70.73,222.69,0,60,0,0,70.73,59.18,65,75,55,
3/24/2019 17:45,59.42,71.08,160.06,0,60,0,0,71.08,59.42,65,75,55,
3/24/2019 18:00,61.64,68.78,79.27,0,60,0,0,68.78,61.64,65,75,55,
3/24/2019 18:15,66.52,66.22,46.95,0,60,0,0,66.22,66.53,65,75,55,
3/24/2019 18:30,64.56,69.97,26.34,0,59,0,0,69.97,64.56,65,75,55,
3/24/2019 18:45,61.31,69.2,11.9,0,59,0,0,69.2,61.31,65,75,55,
3/24/2019 19:00,65.64,66.53,2.54,0,59,0,0,66.54,65.63,65,75,55,
3/24/2019 19:15,76.32,62.06,0,0,59,0,0,62.06,76.33,62,80,60,
3/24/2019 19:30,75.32,62.91,0,0,60,0,0,62.91,75.32,62,80,60,
3/24/2019 19:45,73.63,63.64,0,0,59,0,0,63.64,73.63,62,80,60,
3/24/2019 20:00,74.59,63.89,0,0,60,0,0,63.89,74.59,62,80,60,
3/24/2019 20:15,75.43,63.21,0,0,60,0,0,63.21,75.43,62,80,60,
3/24/2019 20:30,79.29,61.96,0,6,60,0,0,61.96,79.29,62,80,60,
3/24/2019 20:45,78.64,64.22,0,15,59,0,0,64.22,78.64,62,80,60,
3/24/2019 21:00,72.38,64.73,0,0,59,0,0,64.73,72.38,62,80,60,
3/24/2019 21:15,85.25,59.12,0,0,60,0,0,59.12,85.24,55,80,70,
3/24/2019 21:30,89.02,57.45,0,0,60,0,0,57.45,89.03,55,80,70,
3/24/2019 21:45,89.87,56.8,0,0,60,0,0,56.8,89.87,55,80,70,
3/24/2019 22:00,90.87,56.29,0,0,60,0,0,56.29,90.87,55,80,70,
3/24/2019 22:15,90.76,55.44,0,0,60,0,0,55.44,90.76,55,80,70,
3/24/2019 22:30,90.33,55.52,0,0,60,0,0,55.52,90.33,55,80,70,
3/24/2019 22:45,92.08,55.58,0,0,59,0,0,55.58,92.08,55,80,70,
3/24/2019 23:00,92.73,55.44,0,0,60,0,0,55.45,92.73,55,80,70,
3/24/2019 23:15,93.79,55.39,0,0,60,0,0,55.39,93.79,55,80,70,
3/24/2019 23:30,92.61,55.02,0,0,60,0,0,55.02,92.61,55,80,70,
3/24/2019 23:45,88.85,56.73,0,0,59,0,0,56.73,88.85,55,80,70,
3/25/2019 00:00,92.41,55.51,0,0,59,0,0,55.51,92.41,55,80,70,
3/25/2019 00:15,93.01,54.98,0,1,60,0,0,54.98,93.01,55,80,70,
3/25/2019 00:30,90.15,56.47,0,0,58,0,0,56.47,90.15,55,80,70,
3/25/2019 00:45,92.44,55.56,0,0,60,0,0,55.56,92.44,55,80,70,
3/25/2019 01:00,83.57,59.65,0,0,59,0,0,59.65,83.57,55,80,70,
3/25/2019 01:15,91.77,55.59,0,0,59,0,0,55.59,91.77,55,80,70,
3/25/2019 01:30,93.23,55.05,0,51,60,0,0,55.05,93.23,55,80,70,
3/25/2019 01:45,91.15,56.01,0,0,60,0,0,56.01,91.14,55,80,70,
3/25/2019 02:00,91.57,58.54,0,0,59,0,0,58.54,91.57,55,80,70,
3/25/2019 02:15,91.87,55.29,0,0,59,0,0,55.29,91.87,55,80,70,
3/25/2019 02:30,88.26,56.52,0,0,60,0,0,56.52,88.26,55,80,70,
3/25/2019 02:45,92.71,57.07,0,34,60,0,0,57.07,92.71,55,80,70,
3/25/2019 03:00,91.3,55.55,0,0,59,0,0,55.55,91.3,55,80,70,
3/25/2019 03:15,84.01,58.7,0,0,59,0,0,58.7,84.01,55,80,70,
3/25/2019 03:30,94.03,55.64,0,60,60,0,0,55.64,94.03,55,80,70,
3/25/2019 03:45,90.99,55.52,0,0,59,0,0,55.52,90.99,55,80,70,
3/25/2019 04:00,87.46,55.95,0,0,60,0,0,55.95,87.46,55,80,70,
3/25/2019 04:15,85.75,56.37,-0.01,0,60,0,0,56.37,85.75,55,80,70,
3/25/2019 04:30,83.74,56.89,-0.01,0,60,0,0,56.89,83.74,55,80,70,
3/25/2019 04:45,82.8,57.39,-0.01,0,60,0,0,57.39,82.8,55,80,70,
3/25/2019 05:00,78.48,60.25,0,0,60,0,0,60.25,78.48,55,80,70,
3/25/2019 05:15,88.55,55.75,0,60,60,0,0,55.75,88.55,55,80,70,
3/25/2019 05:30,89,55.06,0,0,55,0,0,55.06,89,55,80,70,
3/25/2019 05:45,88.46,56.41,0,11,60,0,0,56.41,88.46,57.08,80,63.08,
3/25/2019 06:00,86.31,57.71,0,43,57,0,0,57.71,86.31,58,80,60,
3/25/2019 06:15,83.73,60.6,-0.01,18,60,0,0,60.6,83.73,58,80,60,
3/25/2019 06:30,75.72,61.84,0,0,56,0,0,61.84,75.72,58,80,60,
3/25/2019 06:45,75.87,59.35,194.57,0,60,0,0,59.35,75.87,58,80,60,
3/25/2019 07:00,72.03,61.07,258.63,0,56,0,0,61.07,72.03,58,80,60,
3/25/2019 07:15,80.17,59.43,284.59,0,60,0,0,59.43,80.17,58,80,60,
3/25/2019 07:30,74.72,63.9,326.37,60,60,0,0,63.9,74.73,62.85,76.54,56.54,
3/25/2019 07:45,58.91,68.65,407.88,0,60,0,0,68.65,58.92,65,75,55,
3/25/2019 08:00,65.46,65.51,460.72,0,60,0,0,65.51,65.46,65,75,55,
3/25/2019 08:15,65.93,67.06,457.29,0,55,0,0,67.06,65.93,65,75,55,
3/25/2019 08:30,67.96,68.31,486.89,0,60,0,0,68.31,67.96,65,75,55,
3/25/2019 08:45,66.09,69.08,523.26,0,56,0,0,69.08,66.09,65,75,55,
3/25/2019 09:00,61.77,69.82,357.94,0,60,0,0,69.82,61.77,65,75,55,
3/25/2019 09:15,61.26,71.69,503.79,0,57,0,0,71.69,61.26,65,75,55,
3/25/2019 09:30,56.7,74.63,679.3,0,60,0,0,74.63,56.7,65,75,55,
3/25/2019 09:45,45.08,72.83,709.47,0,60,0,0,72.84,45.08,65,75,55,
3/25/2019 10:00,34.65,64.64,685.8,60,15,0,0,64.81,34.26,65,75,55,
3/25/2019 10:15,33.84,64.44,756.03,38,0,0,15,64.43,33.54,65,75,55,
3/25/2019 10:30,39.86,75.84,693.17,0,56,56,20,76,40.05,65,75,55,
3/25/2019 10:45,40.61,75.86,713.72,0,60,0,0,75.89,40.93,65,75,55,
3/25/2019 11:00,41.88,76.3,545.36,0,59,0,0,76.28,41.69,65,75,55,
3/25/2019 11:15,35.31,76.46,644.64,0,60,0,0,76.58,34.82,65,75,55,
3/25/2019 11:30,36.91,76.93,944.27,0,60,0,0,76.86,36.95,65,75,55,
3/25/2019 11:45,39.14,77.44,536.34,0,60,50,20,77.46,39.09,65,75,55,
3/25/2019 12:00,34.65,75.62,978.69,0,59,59,20,75.34,34.71,65,75,55,
3/25/2019 12:15,34.35,71.53,578.81,0,60,0,0,71.55,34.15,65,75,55,
3/25/2019 12:30,34.55,77.51,800.17,0,60,32,12,77.51,34.56,65,75,55,
3/25/2019 12:45,36.68,69.43,948.34,0,60,0,0,69.43,36.68,65,75,55,
3/25/2019 13:00,36.81,77.19,990.04,0,56,10,0,77.19,36.82,65,75,55,
3/25/2019 13:15,34.1,73.45,790.26,0,60,0,0,73.45,34.1,65,75,55,
3/25/2019 13:30,27.59,71.5,978.22,0,60,0,1,71.51,27.59,65,75,55,
3/25/2019 13:45,34.14,74.4,955.37,0,60,0,0,74.4,34.14,65,75,55,
3/25/2019 14:00,29.51,68.41,906.6,0,60,0,0,68.41,29.51,65,75,55,
3/25/2019 14:15,35.42,75.45,508.65,0,60,0,0,75.45,35.42,65,75,55,
3/25/2019 14:30,25.33,70.98,752.06,0,39,13,40,70.98,25.33,65,75,55,
3/25/2019 14:45,27.49,71.72,560.83,0,10,0,1,71.6,27.49,65,75,55,
3/25/2019 15:00,35.73,76.11,783.94,0,60,0,0,76.17,35.73,65,75,55,
3/25/2019 15:15,33.88,75.49,808.99,0,60,60,20,76.22,33.88,65,75,55,
3/25/2019 15:30,33.01,71.32,713.13,0,56,0,0,71.38,33.01,65,75,55,
3/25/2019 15:45,31.48,72.12,709.83,0,56,0,0,72.2,31.48,65,75,55,
3/25/2019 16:00,34.62,77.47,605.26,0,60,33,6,77.37,34.62,65,75,55,
3/25/2019 16:15,32.86,70.16,564.97,0,60,0,0,70.16,32.86,65,75,55,
3/25/2019 16:30,29.92,64.24,493.95,60,16,0,0,64.25,29.92,65,75,55,
3/25/2019 16:45,38.9,76.95,455.78,0,60,0,0,76.96,38.9,65,75,55,
3/25/2019 17:00,39.42,76.71,426.7,0,60,0,0,76.71,39.43,65,75,55,
3/25/2019 17:15,38.07,74.46,384.51,0,60,0,0,74.46,38.07,65,75,55,
3/25/2019 17:30,45.38,73.17,262.7,0,60,0,0,73.17,45.38,65,75,55,
3/25/2019 17:45,50.19,69.61,131.55,0,60,0,0,69.61,50.19,65,75,55,
3/25/2019 18:00,52.49,67.56,89.97,0,60,0,0,67.56,52.49,65,75,55,
3/25/2019 18:15,58.51,66.03,72.54,0,58,0,0,66.03,58.52,65,75,55,
3/25/2019 18:30,56.63,66.44,36.34,0,58,0,0,66.44,56.63,65,75,55,
3/25/2019 18:45,62.47,65.6,22.05,60,60,0,0,65.6,62.47,65,75,55,
3/25/2019 19:00,57.96,67.23,5.49,0,60,0,0,67.23,57.96,65,75,55,
3/25/2019 19:15,67.35,62.65,0,0,58,0,0,62.65,67.35,62,80,60,
3/25/2019 19:30,69.84,64.21,0,18,58,0,0,64.21,69.84,62,80,60,
3/25/2019 19:45,65.12,63.44,0,0,57,0,0,63.44,65.12,62,80,60,
3/25/2019 20:00,70.44,63.93,0,18,55,0,0,63.93,70.44,62,80,60,
3/25/2019 20:15,64.56,62.65,0,0,57,0,0,62.65,64.56,62,80,60,
3/25/2019 20:30,69.98,64.11,0,29,56,0,0,64.11,69.98,62,80,60,
3/25/2019 20:45,65.29,62.83,0,0,56,0,0,62.83,65.3,62,80,60,
3/25/2019 21:00,66.78,65.87,0,0,56,0,0,65.87,66.78,62,80,60,
3/25/2019 21:15,80.25,56.15,0,0,60,0,0,56.15,80.25,55,80,70,
3/25/2019 21:30,77.31,56.47,0,0,60,0,0,56.47,77.32,55,80,70,
3/25/2019 21:45,79.23,55.45,0,0,60,0,0,55.45,79.23,55,80,70,
3/25/2019 22:00,81.59,54.83,0,60,60,0,0,54.83,81.59,55,80,70,
3/25/2019 22:15,76.91,59.37,0,0,55,0,0,59.37,76.91,55,80,70,
3/25/2019 22:30,74.86,57.83,0,0,60,0,0,57.83,74.86,55,80,70,
3/25/2019 22:45,79.09,55.23,0,0,60,0,0,55.23,79.09,55,80,70,
3/25/2019 23:00,82.16,56.2,0,55,60,0,0,56.2,82.16,55,80,70,
3/25/2019 23:15,73.66,59.17,0,0,56,0,0,59.17,73.66,55,80,70,
3/25/2019 23:30,76.79,55.75,0,0,56,0,0,55.75,76.79,55,80,70,
3/25/2019 23:45,81.47,56.59,0,46,57,0,0,56.59,81.47,55,80,70,
3/26/2019 00:00,74.12,59.07,0,0,57,0,0,59.07,74.12,55,80,70,
3/26/2019 00:15,77.83,55.03,0,0,60,0,0,55.03,77.83,55,80,70,
3/26/2019 00:30,81.02,56.96,0,28,60,0,0,56.96,81.02,55,80,70,
3/26/2019 00:45,75.13,57.81,0,0,60,0,0,57.81,75.13,55,80,70,
3/26/2019 01:00,79.52,54.73,0,27,60,0,0,54.73,79.52,55,80,70,
3/26/2019 01:15,76.88,59.29,0,0,56,0,0,59.29,76.88,55,80,70,
3/26/2019 01:30,77.05,56.11,0,0,60,0,0,56.11,77.05,55,80,70,
3/26/2019 01:45,81.9,55.05,0,56,56,0,0,55.05,81.9,55,80,70,
3/26/2019 02:00,73.86,58.43,0,0,56,0,0,58.43,73.86,55,80,70,
3/26/2019 02:15,80.2,54.44,0,59,59,0,0,54.44,80.19,55,80,70,
3/26/2019 02:30,72.7,59.78,0,0,58,0,0,59.78,72.71,55,80,70,
3/26/2019 02:45,78.13,54.94,0,10,58,0,0,54.94,78.13,55,80,70,
3/26/2019 03:00,77.14,58.48,0,0,58,0,0,58.48,77.14,55,80,70,
3/26/2019 03:15,75.98,55.77,0,0,60,0,0,55.77,75.98,55,80,70,
3/26/2019 03:30,80.62,57.03,0,19,56,0,0,57.03,80.62,55,80,70,
3/26/2019 03:45,75.04,56.27,0,0,60,0,0,56.27,75.05,55,80,70,
3/26/2019 04:00,81.41,56.2,0,50,60,0,0,56.2,81.41,55,80,70,
3/26/2019 04:15,75.64,56.19,0,0,57,0,0,56.19,75.64,55,80,70,
3/26/2019 04:30,80.39,55.78,0,60,60,0,0,55.78,80.39,55,80,70,
3/26/2019 04:45,73.65,57.79,0,0,60,0,0,57.79,73.65,55,80,70,
3/26/2019 05:00,79.6,53.95,0,60,60,0,0,53.95,79.6,55,80,70,
3/26/2019 05:15,72.89,58.92,0,0,60,0,0,58.92,72.89,55,80,70,
3/26/2019 05:30,79.88,54.2,0,60,60,0,0,54.2,79.88,55,80,70,
3/26/2019 05:45,73.9,60.42,0,0,57,0,0,60.42,73.9,57.7,80,61.01,
3/26/2019 06:00,76.79,56.45,0,60,60,0,0,56.45,76.79,58,80,60,
3/26/2019 06:15,69.49,60.81,0,0,60,0,0,60.81,69.49,58,80,60,
3/26/2019 06:30,75.94,58.37,2.85,60,60,0,0,58.37,75.94,58,80,60,
3/26/2019 06:45,69.2,61.07,251.98,0,60,0,0,61.07,69.21,58,80,60,
3/26/2019 07:00,71.15,61.46,281.07,0,56,0,0,61.46,71.16,58,80,60,
3/26/2019 07:15,79.1,59.54,326.2,0,56,0,0,59.54,79.1,58,80,60,
3/26/2019 07:30,69.64,63.19,414.05,60,60,0,0,63.19,69.63,64.33,75.48,55.48,
3/26/2019 07:45,66.78,66.12,439.82,0,56,0,0,66.12,66.78,65,75,55,
3/26/2019 08:00,63.53,67.81,384,0,60,0,0,67.81,63.54,65,75,55,
3/26/2019 08:15,64.5,67.04,255.37,0,59,0,0,67.04,64.5,65,75,55,
3/26/2019 08:30,62.1,68.55,350.61,0,59,0,0,68.55,62.1,65,75,55,
3/26/2019 08:45,65.68,70.29,455.01,0,59,0,0,70.29,65.68,65,75,55,
3/26/2019 09:00,60.61,72.99,490.71,0,59,0,0,72.99,60.62,65,75,55,
3/26/2019 09:15,58.66,75.34,604.36,0,60,0,0,75.34,58.66,65,75,55,
3/26/2019 09:30,53.05,74.67,698.37,0,59,0,0,74.67,53.05,65,75,55,
3/26/2019 09:45,46.91,74.24,713.4,0,59,0,0,74.24,46.92,65,75,55,
3/26/2019 10:00,42.26,76.92,610.99,0,60,60,20,76.92,42.26,65,75,55,
3/26/2019 10:15,40.62,76.96,766.36,0,59,59,20,76.96,40.62,65,75,55,
3/26/2019 10:30,43.21,76.41,695.29,0,60,0,0,76.41,43.21,65,75,55,
3/26/2019 10:45,40.52,76.75,680.7,0,58,58,20,76.75,40.52,65,75,55,
3/26/2019 11:00,41.28,77.35,471.68,0,59,24,10,77.35,41.28,65,75,55,
3/26/2019 11:15,41,77.39,647.03,0,59,18,7,77.39,41,65,75,55,
3/26/2019 11:30,39.52,77.81,936.06,0,58,58,20,77.81,39.52,65,75,55,
3/26/2019 11:45,38.59,73.92,585.79,0,58,0,0,73.92,38.59,65,75,55,
3/26/2019 12:00,37.2,73.39,905.93,0,59,0,0,73.39,37.2,65,75,55,
3/26/2019 12:15,35.3,74.87,573.41,0,59,0,0,74.87,35.3,65,75,55,
3/26/2019 12:30,37.03,74.48,808.46,0,56,0,0,74.48,37.03,65,75,55,
3/26/2019 12:45,37.97,73.73,968.58,0,59,0,0,73.73,37.97,65,75,55,
3/26/2019 13:00,33.55,76.84,1000.98,0,60,60,20,76.84,33.56,65,75,55,
3/26/2019 13:15,38.22,77.58,790.23,0,59,20,7,77.58,38.22,65,75,55,
3/26/2019 13:30,36.36,75.82,986.03,0,59,0,0,75.82,36.37,65,75,55,
3/26/2019 13:45,38.89,75.25,958.95,0,39,0,0,75.25,38.89,65,75,55,
3/26/2019 14:00,36.61,76.04,901.68,0,60,0,0,76.04,36.61,65,75,55,
3/26/2019 14:15,32.83,73.66,544.39,0,28,22,14,73.66,32.83,65,75,55,
3/26/2019 14:30,35.77,75.71,747.92,0,60,0,0,75.71,35.77,65,75,55,
3/26/2019 14:45,33.2,72.53,599.01,0,59,0,0,72.53,33.2,65,75,55,
3/26/2019 15:00,39.94,72.54,810.24,0,59,0,0,72.54,39.94,65,75,55,
3/26/2019 15:15,35.37,73.21,802,0,59,0,6,73.21,35.37,65,75,55,
3/26/2019 15:30,33.31,74.51,701.96,0,25,34,35,74.51,33.31,65,75,55,
3/26/2019 15:45,35.95,75.32,723.36,0,59,0,0,75.32,35.95,65,75,55,
3/26/2019 16:00,34.53,70.98,641.69,0,59,0,0,70.98,34.53,65,75,55,
3/26/2019 16:15,34.58,70.89,542.96,0,60,0,0,70.89,34.58,65,75,55,
3/26/2019 16:30,38.62,72.39,501.66,0,60,0,0,72.39,38.62,65,75,55,
3/26/2019 16:45,40.11,75.83,446.45,0,58,0,0,75.83,40.11,65,75,55,
3/26/2019 17:00,38,71.71,440.59,0,60,0,0,71.71,38,65,75,55,
3/26/2019 17:15,42.49,74.16,391.16,0,60,0,0,74.16,42.49,65,75,55,
3/26/2019 17:30,46.27,71.92,266.63,0,60,0,0,71.92,46.27,65,75,55,
3/26/2019 17:45,48.35,67.68,127.22,0,60,0,0,67.68,48.35,65,75,55,
3/26/2019 18:00,51.28,65.73,88.42,0,60,0,0,65.73,51.28,65,75,55,
3/26/2019 18:15,53.68,66.26,65.91,0,60,0,0,66.26,53.68,65,75,55,
3/26/2019 18:30,55.03,64.07,36.84,60,60,0,0,64.07,55.03,65,75,55,
3/26/2019 18:45,53.79,68.19,20.36,0,60,0,0,68.19,53.79,65,75,55,
3/26/2019 19:00,56.88,65.7,5.86,59,60,0,0,65.7,56.88,65,75,55,
3/26/2019 19:15,54.95,65.68,0,0,58,0,0,65.68,54.95,62,80,60,
3/26/2019 19:30,65.29,61.73,0,60,60,0,0,61.73,65.3,62,80,60,
3/26/2019 19:45,62.07,63.53,0,0,58,0,0,63.53,62.07,62,80,60,
3/26/2019 20:00,67.01,63.82,0,22,60,0,0,63.82,67.01,62,80,60,
3/26/2019 20:15,64.17,61.78,0,15,60,0,0,61.78,64.17,62,80,60,
3/26/2019 20:30,61.47,66.29,0,0,60,0,0,66.29,61.47,62,80,60,
3/26/2019 20:45,65.12,60.99,0,60,60,0,0,60.99,65.12,62,80,60,
3/26/2019 21:00,56.25,65.62,0,0,59,0,0,65.62,56.25,62,80,60,
3/26/2019 21:15,65.13,57.79,0,0,59,0,0,57.79,65.13,55,80,70,
3/26/2019 21:30,66.82,58.41,0,0,59,0,0,58.41,66.82,55,80,70,
3/26/2019 21:45,72.13,56.15,0,0,60,0,0,56.15,72.13,55,80,70,
3/26/2019 22:00,76.47,54.64,0,59,59,0,0,54.64,76.47,55,80,70,
3/26/2019 22:15,69.13,59.65,0,0,58,0,0,59.65,69.13,55,80,70,
3/26/2019 22:30,72.56,55.69,0,0,60,0,0,55.69,72.56,55,80,70,
3/26/2019 22:45,74.08,56.48,0,34,58,0,0,56.48,74.08,55,80,70,
3/26/2019 23:00,69.31,56.98,0,0,59,0,0,56.98,69.31,55,80,70,
3/26/2019 23:15,75.98,54.3,0,59,59,0,0,54.3,75.98,55,80,70,
3/26/2019 23:30,67.52,58.84,0,0,60,0,0,58.84,67.52,55,80,70,
3/26/2019 23:45,74.12,55.39,0,0,59,0,0,55.39,74.11,55,80,70,
3/27/2019 00:00,75.39,57.63,0,7,60,0,0,57.63,75.39,55,80,70,
3/27/2019 00:15,71.02,56.99,0,0,59,0,0,56.99,71.02,55,80,70,
3/27/2019 00:30,76.18,55.18,0,59,60,0,0,55.18,76.18,55,80,70,
3/27/2019 00:45,71.4,57.45,0,0,59,0,0,57.45,71.4,55,80,70,
3/27/2019 01:00,76.48,54.52,0,59,59,0,0,54.52,76.48,55,80,70,
3/27/2019 01:15,69.99,59.58,0,0,60,0,0,59.58,69.99,55,80,70,
3/27/2019 01:30,74.67,55.04,0,0,59,0,0,55.04,74.67,55,80,70,
3/27/2019 01:45,71.71,59.43,0,0,59,0,0,59.43,71.71,55,80,70,
3/27/2019 02:00,74.19,55.18,0,0,60,0,0,55.18,74.19,55,80,70,
3/27/2019 02:15,73.93,58.68,0,0,59,0,0,58.68,73.93,55,80,70,
3/27/2019 02:30,73.38,55.82,0,0,59,0,0,55.82,73.38,55,80,70,
3/27/2019 02:45,75.48,57.76,0,0,60,0,0,57.76,75.48,55,80,70,
3/27/2019 03:00,75.25,54.82,0,12,60,0,0,54.82,75.26,55,80,70,
3/27/2019 03:15,71.08,59.11,0,0,59,0,0,59.11,71.08,55,80,70,
3/27/2019 03:30,77.65,54.07,0,60,60,0,0,54.07,77.65,55,80,70,
3/27/2019 03:45,71.58,57.44,0,0,59,0,0,57.44,71.58,55,80,70,
3/27/2019 04:00,77.97,55.73,0,60,60,0,0,55.73,77.97,55,80,70,
3/27/2019 04:15,71.78,56.29,0,0,59,0,0,56.29,71.78,55,80,70,
3/27/2019 04:30,76.87,57.14,0,24,59,0,0,57.14,76.87,55,80,70,
3/27/2019 04:45,72.84,55.64,0,0,59,0,0,55.64,72.84,55,80,70,
3/27/2019 05:00,71.45,59.3,0,0,60,0,0,59.3,71.45,55,80,70,
3/27/2019 05:15,77.46,54.13,0,59,60,0,0,54.13,77.46,55,80,70,
3/27/2019 05:30,71.71,58.8,0,0,60,0,0,58.79,71.71,55,80,70,
3/27/2019 05:45,75.87,57.22,0,60,60,0,0,57.22,75.87,58.02,80,59.94,
3/27/2019 06:00,70.2,57.99,0,2,60,0,0,57.99,70.2,58,80,60,
3/27/2019 06:15,70.49,61.5,0,0,60,0,0,61.5,70.49,58,80,60,
3/27/2019 06:30,74.57,56.76,3.62,60,60,0,0,56.76,74.58,58,80,60,
3/27/2019 06:45,69.47,59.77,258.46,0,58,0,0,59.77,69.47,58,80,60,
3/27/2019 07:00,75.61,59.17,280.18,0,60,0,0,59.17,75.61,58,80,60,
3/27/2019 07:15,77.83,58.62,312.68,0,59,0,0,58.62,77.83,58,80,60,
3/27/2019 07:30,62.93,69.21,403.99,0,59,0,0,69.21,62.93,65.01,74.99,54.99,
3/27/2019 07:45,68.33,65.31,202.88,59,59,0,0,65.31,68.33,65,75,55,
3/27/2019 08:00,65.57,68.01,279.68,0,60,0,0,68.01,65.57,65,75,55,
3/27/2019 08:15,66.18,67.06,281.49,0,59,0,0,67.06,66.18,65,75,55,
3/27/2019 08:30,64.61,69.63,335.94,0,59,0,0,69.63,64.61,65,75,55,
3/27/2019 08:45,64.79,70.95,437.76,0,58,0,0,70.95,64.79,65,75,55,
3/27/2019 09:00,61.63,74.31,467.78,0,59,0,0,74.31,61.63,65,75,55,
3/27/2019 09:15,59.29,76.7,615.45,0,60,0,0,76.7,59.29,65,75,55,
3/27/2019 09:30,40.85,73.63,683.29,0,47,20,32,73.63,40.85,65,75,55,
3/27/2019 09:45,41.59,75.25,713.28,0,59,0,0,75.25,41.59,65,75,55,
3/27/2019 10:00,38.37,74.96,599.44,0,59,0,0,74.96,38.37,65,75,55,
3/27/2019 10:15,31.94,71.05,798,0,0,0,15,71.05,31.94,65,75,55,
3/27/2019 10:30,32.65,75.42,759.77,0,60,54,20,75.42,32.65,65,75,55,
3/27/2019 10:45,30.65,73.55,673.4,0,47,0,7,73.55,30.65,65,75,55,
3/27/2019 11:00,35.57,76.12,464.36,0,59,0,0,76.12,35.57,65,75,55,
3/27/2019 11:15,31.73,76.37,666.27,0,60,0,0,76.37,31.73,65,75,55,
3/27/2019 11:30,26.79,73.62,850.14,0,0,9,55,73.62,26.79,65,75,55,
3/27/2019 11:45,33.59,77.95,740.92,0,59,40,18,77.95,33.59,65,75,55,
3/27/2019 12:00,31.99,75.18,879.59,0,60,0,0,75.18,31.99,65,75,55,
3/27/2019 12:15,28.65,77.39,581.42,0,0,60,35,77.39,28.65,65,75,55,
3/27/2019 12:30,29.61,78.38,850.02,0,60,60,20,78.38,29.61,65,75,55,
3/27/2019 12:45,25.04,74.76,995.23,0,17,43,40,74.76,25.04,65,75,55,
3/27/2019 13:00,26.02,75.93,1021.87,0,40,60,40,75.93,26.02,65,75,55,
3/27/2019 13:15,29.36,75.98,807.78,0,55,0,0,75.98,29.36,65,75,55,
3/27/2019 13:30,28.94,79.48,977.37,0,60,60,20,79.48,28.94,65,75,55,
3/27/2019 13:45,30.05,74.51,954.6,0,60,0,0,74.51,30.05,65,75,55,
3/27/2019 14:00,28.65,73.2,904.73,0,60,0,0,73.2,28.65,65,75,55,
3/27/2019 14:15,25.5,73.78,562.2,0,0,12,40,73.78,25.5,65,75,55,
3/27/2019 14:30,23.85,72.59,752.08,0,60,0,0,72.59,23.85,65,75,55,
3/27/2019 14:45,29.58,78.09,614.33,0,60,60,20,78.09,29.58,65,75,55,
3/27/2019 15:00,28.1,67.43,737.09,0,0,0,15,67.43,28.1,65,75,55,
3/27/2019 15:15,32.49,75.65,740.66,0,60,0,0,75.65,32.49,65,75,55,
3/27/2019 15:30,32.17,72.91,648.51,0,60,0,0,72.91,32.17,65,75,55,
3/27/2019 15:45,26.7,70.06,665.26,0,0,0,40,70.06,26.7,65,75,55,
3/27/2019 16:00,31.26,72.27,647.82,0,56,0,0,72.27,31.26,65,75,55,
3/27/2019 16:15,29.87,71.96,512.38,0,60,0,0,71.96,29.86,65,75,55,
3/27/2019 16:30,35.53,74.79,513.6,0,58,0,0,74.79,35.53,65,75,55,
3/27/2019 16:45,34.75,76.95,458.74,0,58,0,0,76.95,34.75,65,75,55,
3/27/2019 17:00,30.03,70.46,460.83,0,57,0,1,70.46,30.03,65,75,55,
3/27/2019 17:15,39.66,76.34,385.54,0,57,0,0,76.34,39.66,65,75,55,
3/27/2019 17:30,44.5,74.44,261.81,0,60,0,0,74.44,44.5,65,75,55,
3/27/2019 17:45,51.7,70,131.81,0,55,0,0,70,51.71,65,75,55,
3/27/2019 18:00,56.95,67.31,95.87,0,60,0,0,67.31,56.95,65,75,55,
3/27/2019 18:15,59.37,68.47,68.07,0,60,0,0,68.47,59.37,65,75,55,
3/27/2019 18:30,56.86,69.9,40.19,0,60,0,0,69.9,56.86,65,75,55,
3/27/2019 18:45,62.76,64.37,21.21,48,60,0,0,64.37,62.76,65,75,55,
3/27/2019 19:00,58.78,69.29,6.45,0,56,0,0,69.29,58.78,65,75,55,
3/27/2019 19:15,66,63.12,-0.01,0,52,0,0,63.12,66,62,80,60,
3/27/2019 19:30,71.4,63.27,-0.01,40,56,0,0,63.27,71.41,62,80,60,
3/27/2019 19:45,65.19,63.66,-0.01,0,56,0,0,63.66,65.19,62,80,60,
3/27/2019 20:00,72.32,63.19,-0.01,44,60,0,0,63.19,72.32,62,80,60,
3/27/2019 20:15,67.05,62.55,-0.01,0,57,0,0,62.55,67.05,62,80,60,
3/27/2019 20:30,69.99,64.93,-0.01,0,56,0,0,64.93,69.99,62,80,60,
3/27/2019 20:45,68.2,61.99,-0.01,0,56,0,0,61.99,68.2,62,80,60,
3/27/2019 21:00,68.82,65.08,-0.01,0,56,0,0,65.08,68.82,62,80,60,
3/27/2019 21:15,80.47,56.78,-0.01,0,56,0,0,56.78,80.47,55,80,70,
3/27/2019 21:30,74.58,58.83,-0.01,0,60,0,0,58.83,74.58,55,80,70,
3/27/2019 21:45,73.81,58.86,-0.01,0,60,0,0,58.86,73.81,55,80,70,
3/27/2019 22:00,75.73,57.73,-0.01,0,60,0,0,57.73,75.73,55,80,70,
3/27/2019 22:15,77.01,56.91,-0.01,0,52,0,0,56.91,77.01,55,80,70,
3/27/2019 22:30,79.74,55.95,-0.01,0,60,0,0,55.95,79.74,55,80,70,
3/27/2019 22:45,83.15,55.04,-0.01,0,60,0,0,55.04,83.16,55,80,70,
3/27/2019 23:00,84.16,54.82,-0.01,57,57,0,0,54.82,84.16,55,80,70,
3/27/2019 23:15,80.16,59.09,-0.01,0,60,0,0,59.09,80.16,55,80,70,
3/27/2019 23:30,76.05,59.36,-0.01,0,60,0,0,59.36,76.05,55,80,70,
3/27/2019 23:45,78.36,56.56,-0.01,0,56,0,0,56.56,78.36,55,80,70,
3/28/2019 00:00,82.71,54.79,-0.01,26,60,0,0,54.79,82.71,55,80,70,
3/28/2019 00:15,82.99,56.67,-0.01,42,59,0,0,56.67,82.99,55,80,70,
3/28/2019 00:30,74.9,59.7,-0.01,0,58,0,0,59.7,74.9,55,80,70,
3/28/2019 00:45,78.15,56.23,-0.01,0,59,0,0,56.23,78.15,55,80,70,
3/28/2019 01:00,82.54,54.82,-0.01,31,60,0,0,54.82,82.54,55,80,70,
3/28/2019 01:15,82.95,57.11,-0.01,23,58,0,0,57.11,82.95,55,80,70,
3/28/2019 01:30,75.22,58.84,-0.01,0,58,0,0,58.84,75.22,55,80,70,
3/28/2019 01:45,79.53,55.98,-0.01,0,59,0,0,55.98,79.53,55,80,70,
3/28/2019 02:00,83.33,54.49,-0.01,60,60,0,0,54.49,83.33,55,80,70,
3/28/2019 02:15,81.01,58.61,-0.01,0,57,0,0,58.61,81.01,55,80,70,
3/28/2019 02:30,74.95,58.87,-0.01,0,56,0,0,58.87,74.95,55,80,70,
3/28/2019 02:45,79.8,55.74,-0.01,0,60,0,0,55.74,79.8,55,80,70,
3/28/2019 03:00,83.89,55.31,-0.01,60,60,0,0,55.31,83.89,55,80,70,
3/28/2019 03:15,74.83,59.93,-0.01,0,60,0,0,59.93,74.83,55,80,70,
3/28/2019 03:30,77.29,56.87,-0.01,0,60,0,0,56.87,77.28,55,80,70,
3/28/2019 03:45,82,55,-0.01,0,60,0,0,55,82,55,80,70,
3/28/2019 04:00,83.43,56.46,-0.01,45,60,0,0,56.46,83.44,55,80,70,
3/28/2019 04:15,75.42,58.47,-0.01,0,60,0,0,58.47,75.42,55,80,70,
3/28/2019 04:30,79.92,55.55,-0.01,0,56,0,0,55.55,79.92,55,80,70,
3/28/2019 04:45,84.23,55.26,-0.01,56,56,0,0,55.26,84.23,55,80,70,
3/28/2019 05:00,75.53,59.43,-0.01,0,60,0,0,59.43,75.53,55,80,70,
3/28/2019 05:15,78.31,56,-0.01,0,56,0,0,56,78.3,55,80,70,
3/28/2019 05:30,83.42,54.46,-0.01,57,57,0,0,54.46,83.42,55,80,70,
3/28/2019 05:45,72.76,63.05,-0.01,0,56,0,0,63.05,72.76,58,80,60,
3/28/2019 06:00,76.63,57.67,-0.01,26,60,0,0,57.67,76.63,58,80,60,
3/28/2019 06:15,72.56,62.42,-0.01,0,56,0,0,62.42,72.56,58,80,60,
3/28/2019 06:30,78,57.21,4.62,60,60,0,0,57.21,78,58,80,60,
3/28/2019 06:45,79.27,58.1,266.13,38,60,0,0,58.1,79.28,58,80,60,
3/28/2019 07:00,77.52,59.77,292.7,0,60,0,0,59.77,77.52,58,80,60,
3/28/2019 07:15,78.91,60.83,333.49,0,60,0,0,60.83,78.91,58,80,60,
3/28/2019 07:30,70.71,65.74,176.93,60,60,0,0,65.74,70.71,65,75,55,
3/28/2019 07:45,70.92,65.06,236.14,0,60,0,0,65.06,70.92,65,75,55,
3/28/2019 08:00,70.23,65.89,293.64,0,60,0,0,65.89,70.23,65,75,55,
3/28/2019 08:15,63.53,69.25,324.83,0,60,0,0,69.25,63.53,65,75,55,
3/28/2019 08:30,61.92,70.64,342.9,0,60,0,0,70.64,61.92,65,75,55,
3/28/2019 08:45,60.69,72.68,461.31,0,60,0,0,72.68,60.69,65,75,55,
3/28/2019 09:00,55.94,75.77,420.79,0,58,0,0,75.77,55.94,65,75,55,
3/28/2019 09:15,49.44,75.36,611.72,0,60,0,0,75.36,49.44,65,75,55,
3/28/2019 09:30,43.94,76.51,679.75,0,59,59,20,76.51,43.94,65,75,55,
3/28/2019 09:45,43.71,76.31,705.84,0,58,0,0,76.31,43.71,65,75,55,
3/28/2019 10:00,39.31,73.74,701.16,0,58,0,0,73.74,39.31,65,75,55,
3/28/2019 10:15,36.88,75.52,817.84,0,60,0,0,75.52,36.88,65,75,55,
3/28/2019 10:30,38.62,75.65,811.35,0,60,0,0,75.65,38.62,65,75,55,
3/28/2019 10:45,39.37,73.95,655.94,0,60,0,0,73.95,39.36,65,75,55,
3/28/2019 11:00,33.69,73.65,452.22,0,10,0,0,73.65,33.69,65,75,55,
3/28/2019 11:15,34.14,73.9,672.52,0,60,0,0,73.9,34.14,65,75,55,
3/28/2019 11:30,30.49,73.75,892.5,0,0,0,40,73.75,30.49,65,75,55,
