Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
3/28/2019 11:45,32.25,75.85,922.34,0,60,56,20,75.85,32.24,65,75,55,
3/28/2019 12:00,30.85,73.91,836.16,0,0,0,40,73.91,30.85,65,75,55,
3/28/2019 12:15,32.38,76.31,627.27,0,56,56,29,76.31,32.39,65,75,55,
3/28/2019 12:30,36.15,78.5,858.46,0,60,37,15,78.5,36.15,65,75,55,
3/28/2019 12:45,31.99,73.86,981.64,0,21,0,0,73.86,31.99,65,75,55,
3/28/2019 13:00,31.11,74.32,992.23,0,16,0,0,74.32,31.11,65,75,55,
3/28/2019 13:15,30.73,74.27,808.43,0,0,0,15,74.27,30.73,65,75,55,
3/28/2019 13:30,30.67,74.85,962.5,0,0,0,33,74.85,30.67,65,75,55,
3/28/2019 13:45,31.37,74.89,935.97,0,0,0,11,74.89,31.37,65,75,55,
3/28/2019 14:00,29.66,75.72,875.28,0,0,0,26,75.72,29.66,65,75,55,
3/28/2019 14:15,33.58,78.63,580.08,0,60,60,20,78.63,33.58,65,75,55,
3/28/2019 14:30,29.76,78.3,787.19,0,0,55,35,78.3,29.76,65,75,55,
3/28/2019 14:45,32.09,77.85,639,0,60,37,0,77.85,32.09,65,75,55,
3/28/2019 15:00,30.66,76,794.14,0,0,0,15,76,30.66,65,75,55,
3/28/2019 15:15,28.22,75.45,812.72,0,0,46,40,75.45,28.22,65,75,55,
3/28/2019 15:30,30.54,75.41,658.32,0,16,0,0,75.41,30.53,65,75,55,
3/28/2019 15:45,30.74,74.09,679.73,0,0,0,15,74.09,30.74,65,75,55,
3/28/2019 16:00,28.71,74.66,563.14,0,0,0,42,74.66,28.71,65,75,55,
3/28/2019 16:15,33.83,76.77,496.79,0,55,0,0,76.77,33.84,65,75,55,
3/28/2019 16:30,32.98,74.64,265.81,0,39,23,25,74.64,32.98,65,75,55,
3/28/2019 16:45,31.81,74.11,421.08,0,0,0,15,74.11,31.81,65,75,55,
3/28/2019 17:00,34.86,77.21,408.42,0,60,10,0,77.21,34.86,65,75,55,
3/28/2019 17:15,35.25,74.85,286.9,0,58,0,0,74.85,35.25,65,75,55,
3/28/2019 17:30,40.79,76.43,285.27,0,60,60,20,76.43,40.79,65,75,55,
3/28/2019 17:45,46.67,73.93,130.31,0,58,0,0,73.93,46.67,65,75,55,
3/28/2019 18:00,53.22,71.84,85.85,0,60,0,0,71.84,53.22,65,75,55,
3/28/2019 18:15,58.59,68.43,57.15,0,60,0,0,68.43,58.59,65,75,55,
3/28/2019 18:30,63.84,66.06,34.01,0,56,0,0,66.06,63.84,65,75,55,
3/28/2019 18:45,58.65,69.34,14.82,0,60,0,0,69.34,58.65,65,75,55,
3/28/2019 19:00,60.26,69.76,3.8,0,56,0,0,69.76,60.26,65,75,55,
3/28/2019 19:15,71.4,63.52,-0.01,0,59,0,0,63.52,71.41,61.99,80.02,60.02,
3/28/2019 19:30,66.23,67.32,-0.01,0,60,0,0,67.32,66.23,62,80,60,
3/28/2019 19:45,73.11,61.93,-0.01,45,60,0,0,61.93,73.11,62,80,60,
3/28/2019 20:00,71.89,62.28,-0.01,0,60,0,0,62.28,71.89,62,80,60,
3/28/2019 20:15,70.6,62.84,-0.01,0,59,0,0,62.84,70.6,62,80,60,
3/28/2019 20:30,71.21,63.39,-0.01,0,60,0,0,63.39,71.21,62,80,60,
3/28/2019 20:45,66.67,64.6,-0.01,0,60,0,0,64.6,66.67,62,80,60,
3/28/2019 21:00,66.49,64.93,-0.01,0,59,0,0,64.93,66.48,62,80,60,
3/28/2019 21:15,76.79,60.64,-0.01,0,60,0,0,60.64,76.79,54.96,80,70.05,
3/28/2019 21:30,79.94,59.71,-0.01,0,59,0,0,59.71,79.95,55,80,70,
3/28/2019 21:45,83.47,59.2,-0.01,0,60,0,0,59.2,83.47,55,80,70,
3/28/2019 22:00,83.81,58.8,-0.01,0,59,0,0,58.8,83.81,55,80,70,
3/28/2019 22:15,85.46,58.47,-0.01,0,60,0,0,58.47,85.46,55,80,70,
3/28/2019 22:30,86.75,58.37,-0.01,0,60,0,0,58.37,86.75,55,80,70,
3/28/2019 22:45,87.47,57.87,-0.01,0,60,0,0,57.87,87.47,55,80,70,
3/28/2019 23:00,88.72,57.64,-0.01,0,60,0,0,57.64,88.72,55,80,70,
3/28/2019 23:15,88.34,57.63,-0.01,0,60,0,0,57.63,88.34,55,80,70,
3/28/2019 23:30,89.11,57.08,-0.01,0,58,0,0,57.08,89.11,55,80,70,
3/28/2019 23:45,88.59,57.27,-0.01,0,59,0,0,57.27,88.59,55,80,70,
3/29/2019 00:00,89.81,56.98,-0.01,0,59,0,0,56.98,89.82,55,80,70,
3/29/2019 00:15,89.94,56.89,-0.01,0,58,0,0,56.89,89.94,55,80,70,
3/29/2019 00:30,89.88,57.17,-0.01,0,60,0,0,57.17,89.88,55,80,70,
3/29/2019 00:45,90.25,56.78,-0.01,0,60,0,0,56.78,90.25,55,80,70,
3/29/2019 01:00,89.56,56.59,-0.01,0,60,0,0,56.59,89.56,55,80,70,
3/29/2019 01:15,90.31,56.5,-0.01,0,60,0,0,56.5,90.31,55,80,70,
3/29/2019 01:30,90.92,56.15,-0.01,0,60,0,0,56.15,90.92,55,80,70,
3/29/2019 01:45,91.14,56.43,-0.01,0,60,0,0,56.43,91.14,55,80,70,
3/29/2019 02:00,92.2,56.46,-0.01,0,60,0,0,56.46,92.2,55,80,70,
3/29/2019 02:15,92.72,56.45,-0.01,0,60,0,0,56.45,92.72,55,80,70,
3/29/2019 02:30,92.67,56.52,-0.01,0,59,0,0,56.52,92.67,55,80,70,
3/29/2019 02:45,93.16,56.29,-0.01,0,60,0,0,56.29,93.16,55,80,70,
3/29/2019 03:00,94.37,56.57,-0.01,0,60,0,0,56.57,94.38,55,80,70,
3/29/2019 03:15,94.63,56.53,-0.01,0,60,0,0,56.53,94.63,55,80,70,
3/29/2019 03:30,95.52,55.93,-0.01,0,59,0,0,55.93,95.52,55,80,70,
3/29/2019 03:45,95.15,55.21,-0.01,0,59,0,0,55.21,95.15,55,80,70,
3/29/2019 04:00,95.13,55,-0.01,60,60,0,0,55,95.13,55,80,70,
3/29/2019 04:15,93.39,56.09,-0.01,0,60,0,0,56.09,93.4,55,80,70,
3/29/2019 04:30,95.65,55.49,-0.01,0,59,0,0,55.49,95.66,55,80,70,
3/29/2019 04:45,96.41,55.98,-0.01,0,60,0,0,55.98,96.41,55,80,70,
3/29/2019 05:00,97.03,55.84,-0.01,0,59,0,0,55.84,97.03,55,80,70,
3/29/2019 05:15,97.18,56.18,-0.01,0,59,0,0,56.18,97.17,55,80,70,
3/29/2019 05:30,97.34,56.36,-0.01,0,59,0,0,56.36,97.34,55,80,70,
3/29/2019 05:45,83.66,62.38,-0.01,0,59,0,0,62.38,83.66,58,80,60,
3/29/2019 06:00,94.78,57.98,-0.01,59,59,0,0,57.98,94.78,58,80,60,
3/29/2019 06:15,93.38,58.75,-0.01,0,59,0,0,58.75,93.39,58,80,60,
3/29/2019 06:30,87.63,60.5,1.37,0,60,0,0,60.5,87.63,58,80,60,
3/29/2019 06:45,89.21,61.71,252.55,0,59,0,0,61.71,89.21,58,80,60,
3/29/2019 07:00,87.74,62.84,260.33,0,59,0,0,62.84,87.74,58,80,60,
3/29/2019 07:15,85.9,63.75,277.63,0,60,0,0,63.75,85.9,58,80,60,
3/29/2019 07:30,80.66,69.43,298.5,0,59,0,0,69.43,80.66,65,75,55,
3/29/2019 07:45,80.57,66.76,322.62,0,60,0,0,66.76,80.57,65,75,55,
3/29/2019 08:00,80.3,67.17,330.47,0,60,0,0,67.17,80.3,65,75,55,
3/29/2019 08:15,81.04,66.71,289.83,0,60,0,0,66.71,81.04,65,75,55,
3/29/2019 08:30,81.69,66.48,320.02,0,60,0,0,66.48,81.69,65,75,55,
3/29/2019 08:45,81.62,66.73,297.39,0,60,0,0,66.73,81.62,65,75,55,
3/29/2019 09:00,82.04,67.14,341.9,0,59,0,0,67.14,82.04,65,75,55,
3/29/2019 09:15,79.69,68.73,368.72,0,60,0,0,68.73,79.69,65,75,55,
3/29/2019 09:30,80.69,68.19,300.3,0,59,0,0,68.2,80.69,65,75,55,
3/29/2019 09:45,82.02,67.55,323.41,0,59,0,0,67.55,82.02,65,75,55,
3/29/2019 10:00,80.23,68.68,368.91,0,59,0,0,68.68,80.23,65,75,55,
3/29/2019 10:15,79.4,69.41,385.41,0,60,0,0,69.41,79.4,65,75,55,
3/29/2019 10:30,81.97,68.02,320.37,0,58,0,0,68.02,81.98,65,75,55,
3/29/2019 10:45,83.57,66.96,300.15,0,59,0,0,66.96,83.57,65,75,55,
3/29/2019 11:00,82.42,67.97,397.81,0,58,0,0,67.97,82.42,65,75,55,
3/29/2019 11:15,81.18,69.11,361.56,0,60,0,0,69.11,81.18,65,75,55,
3/29/2019 11:30,84.66,67.71,187.24,0,59,0,0,67.71,84.66,65,75,55,
3/29/2019 11:45,84.87,67.46,277.68,0,59,0,0,67.46,84.87,65,75,55,
3/29/2019 12:00,75.3,72.61,541.53,0,59,0,0,72.61,75.3,65,75,55,
3/29/2019 12:15,68.76,76.88,454.06,0,60,0,0,76.88,68.77,65,75,55,
3/29/2019 12:30,65.44,77.09,452.91,0,59,33,11,77.09,65.44,65,75,55,
3/29/2019 12:45,65,76.08,389.73,0,59,0,0,76.08,65,65,75,55,
3/29/2019 13:00,60.08,74.31,452.12,0,59,22,16,74.31,60.08,65,75,55,
3/29/2019 13:15,60.59,73.87,434.64,0,13,0,6,73.87,60.59,65,75,55,
3/29/2019 13:30,61.58,76.06,434.92,0,59,0,0,76.06,61.58,65,75,55,
3/29/2019 13:45,62.7,75.21,420.22,0,60,0,0,75.21,62.7,65,75,55,
3/29/2019 14:00,59.14,75.9,412.13,0,59,0,0,75.9,59.14,65,75,55,
3/29/2019 14:15,60.77,73.97,335.31,0,60,0,0,73.97,60.77,65,75,55,
3/29/2019 14:30,63.68,74.44,290.26,0,59,0,0,74.44,63.68,65,75,55,
3/29/2019 14:45,67.45,74.18,288.17,0,59,0,0,74.18,67.45,65,75,55,
3/29/2019 15:00,68.03,75.05,328.83,0,59,0,0,75.05,68.03,65,75,55,
3/29/2019 15:15,70.52,73.59,191.68,0,59,0,0,73.59,70.53,65,75,55,
3/29/2019 15:30,74.81,71.8,194.76,0,60,0,0,71.8,74.81,65,75,55,
3/29/2019 15:45,78.06,70.59,147.39,0,59,0,0,70.59,78.06,65,75,55,
3/29/2019 16:00,75.56,71.85,296.14,0,59,0,0,71.85,75.56,65,75,55,
3/29/2019 16:15,76.72,71.01,172.34,0,59,0,0,71.01,76.72,65,75,55,
3/29/2019 16:30,78.68,70.63,192.99,0,59,0,0,70.63,78.68,65,75,55,
3/29/2019 16:45,80.29,70.75,205.6,0,60,0,0,70.75,80.29,65,75,55,
3/29/2019 17:00,80.26,70.61,164.54,0,60,0,0,70.61,80.26,65,75,55,
3/29/2019 17:15,82.17,69.72,147.51,0,59,0,0,69.72,82.17,65,75,55,
3/29/2019 17:30,83.37,69.04,128.71,0,60,0,0,69.04,83.37,65,75,55,
3/29/2019 17:45,86.16,68.22,132.36,0,58,0,0,68.22,86.16,65,75,55,
3/29/2019 18:00,83.51,69.23,91.87,0,60,0,0,69.23,83.51,65,75,55,
3/29/2019 18:15,86.51,67.47,55.32,0,60,0,0,67.47,86.51,65,75,55,
3/29/2019 18:30,83.82,69.26,274.58,0,59,0,0,69.26,83.83,65,75,55,
3/29/2019 18:45,82.81,69.05,252.83,0,59,0,0,69.05,82.81,65,75,55,
3/29/2019 19:00,83.94,68.99,248.62,0,59,0,0,68.99,83.95,65,75,55,
3/29/2019 19:15,84.54,68.84,249.69,0,60,0,0,68.84,84.54,62.3,79.5,59.5,
3/29/2019 19:30,84.76,68.87,248.9,0,60,0,0,68.87,84.76,62,80,60,
3/29/2019 19:45,84.2,68.53,246.85,0,60,0,0,68.53,84.2,62,80,60,
3/29/2019 20:00,84.81,68.03,244.17,0,59,0,0,68.03,84.81,62,80,60,
3/29/2019 20:15,85.91,67.35,243.35,0,59,0,0,67.35,85.91,62,80,60,
3/29/2019 20:30,86.02,66.73,256.96,0,57,0,0,66.73,86.02,62,80,60,
3/29/2019 20:45,86.43,66.49,236.93,0,58,0,0,66.49,86.43,62,80,60,
3/29/2019 21:00,86.76,66.38,241.44,0,59,0,0,66.38,86.77,62,80,60,
3/29/2019 21:15,86.85,65.84,251.2,0,58,0,0,65.84,86.85,55.69,80,69.01,
3/29/2019 21:30,86.74,65.16,238.7,0,58,0,0,65.16,86.74,55,80,70,
3/29/2019 21:45,86.25,65.08,249.62,0,60,0,0,65.08,86.25,55,80,70,
3/29/2019 22:00,86.04,64.64,248.37,0,58,0,0,64.64,86.04,55,80,70,
3/29/2019 22:15,87.05,64.94,244.6,0,55,0,0,64.94,87.05,55,80,70,
3/29/2019 22:30,87.14,64.59,242.63,0,60,0,0,64.59,87.14,55,80,70,
3/29/2019 22:45,93.97,60.39,-0.01,0,56,0,0,60.39,93.94,55,80,70,
3/29/2019 23:00,96.6,58.92,-0.01,0,60,0,0,58.92,96.56,55,80,70,
3/29/2019 23:15,97.24,57.81,-0.01,0,56,0,0,57.83,97.17,55,80,70,
3/29/2019 23:30,97.36,57.32,-0.01,0,56,0,0,57.33,97.34,55,80,70,
3/29/2019 23:45,98.25,56.62,-0.01,0,60,0,0,56.64,98.24,55,80,70,
3/30/2019 00:00,98.1,56.37,-0.01,0,60,0,0,56.38,98.08,55,80,70,
3/30/2019 00:15,98.27,56.25,-0.01,0,60,0,0,56.28,98.11,55,80,70,
3/30/2019 00:30,99.28,56.15,-0.01,0,60,0,0,56.13,99.34,55,80,70,
3/30/2019 00:45,99.05,56.07,-0.01,0,60,0,0,56.06,99.05,55,80,70,
3/30/2019 01:00,99.49,55.39,-0.01,0,60,0,0,55.41,99.45,55,80,70,
3/30/2019 01:15,100.12,55.48,-0.01,0,60,0,0,55.47,100.17,55,80,70,
3/30/2019 01:30,99.77,55.24,-0.01,0,56,0,0,55.23,99.63,55,80,70,
3/30/2019 01:45,100,55.42,-0.01,0,60,0,0,55.41,100.17,55,80,70,
3/30/2019 02:00,100.99,55.55,-0.01,0,60,0,0,55.55,101,55,80,70,
3/30/2019 02:15,100.24,55.9,-0.01,0,56,0,0,55.9,100.24,55,80,70,
3/30/2019 02:30,100.46,56.19,-0.01,0,60,0,0,56.19,100.46,55,80,70,
3/30/2019 02:45,100.78,56.2,-0.01,0,60,0,0,56.2,100.79,55,80,70,
3/30/2019 03:00,100.34,56.09,-0.01,0,55,0,0,56.09,100.34,55,80,70,
3/30/2019 03:15,100.34,56.03,-0.01,0,57,0,0,56.04,100.34,55,80,70,
3/30/2019 03:30,101.07,56.07,-0.01,0,60,0,0,56.07,101.07,55,80,70,
3/30/2019 03:45,100.91,55.96,-0.01,0,57,0,0,55.96,100.91,55,80,70,
3/30/2019 04:00,100.35,55.78,-0.01,0,60,0,0,55.78,100.35,55,80,70,
3/30/2019 04:15,99.91,55.75,-0.01,0,60,0,0,55.75,99.91,55,80,70,
3/30/2019 04:30,100.47,55.43,-0.01,0,60,0,0,55.43,100.48,55,80,70,
3/30/2019 04:45,100.55,55.74,-0.01,0,56,0,0,55.74,100.55,55,80,70,
3/30/2019 05:00,100.9,56,-0.01,0,60,0,0,56,100.9,55,80,70,
3/30/2019 05:15,100.8,55.68,-0.01,0,60,0,0,55.68,100.8,55,80,70,
3/30/2019 05:30,100.34,55.61,-0.01,0,60,0,0,55.61,100.34,55.32,80,68.92,
3/30/2019 05:45,94.39,58.6,-0.01,0,56,0,0,58.6,94.39,58,80,60,
3/30/2019 06:00,94.73,59.19,-0.01,0,59,0,0,59.19,94.74,58,80,60,
3/30/2019 06:15,91.39,60.18,-0.01,0,60,0,0,60.18,91.39,58,80,60,
3/30/2019 06:30,98.59,58.18,18.04,0,58,0,0,58.18,98.59,58,80,60,
3/30/2019 06:45,94.39,61.03,252.75,0,58,0,0,61.03,94.39,58,80,60,
3/30/2019 07:00,91.87,61.93,264.09,0,58,0,0,61.93,91.87,58,80,60,
3/30/2019 07:15,91.08,63.03,270.84,0,60,0,0,63.03,91.08,58.76,79.46,59.46,
3/30/2019 07:30,80.12,67.79,280.28,0,60,0,0,67.79,80.12,65,75,55,
3/30/2019 07:45,81.21,69.81,267.5,0,60,0,0,69.81,81.21,65,75,55,
3/30/2019 08:00,87.98,65.27,265.63,0,60,0,0,65.27,87.98,65,75,55,
3/30/2019 08:15,81.06,67.53,275.19,0,55,0,0,67.53,81.06,65,75,55,
3/30/2019 08:30,87.43,65.81,300.44,0,57,0,0,65.81,87.43,65,75,55,
3/30/2019 08:45,84.66,66.55,327.59,0,58,0,0,66.56,84.66,65,75,55,
3/30/2019 09:00,83.87,67.6,371.25,0,60,0,0,67.6,83.87,65,75,55,
3/30/2019 09:15,86.04,67.65,257.52,0,60,0,0,67.65,86.04,65,75,55,
3/30/2019 09:30,82.85,68.49,298.53,0,55,0,0,68.49,82.85,65,75,55,
3/30/2019 09:45,81.78,70.89,369.06,0,60,0,0,70.89,81.78,65,75,55,
3/30/2019 10:00,79.65,71.12,315.15,0,56,0,0,71.12,79.65,65,75,55,
3/30/2019 10:15,77.91,71.95,373.53,0,60,0,0,71.95,77.91,65,75,55,
3/30/2019 10:30,78.13,70.24,209.99,0,57,0,0,70.24,78.13,65,75,55,
3/30/2019 10:45,80.53,68.38,224.58,0,59,0,0,68.38,80.53,65,75,55,
3/30/2019 11:00,78.18,70.51,421.12,0,60,0,0,70.51,78.18,65,75,55,
3/30/2019 11:15,75.27,70.57,290.74,0,60,0,0,70.57,75.27,65,75,55,
3/30/2019 11:30,78.23,68.78,247.29,0,60,0,0,68.78,78.23,65,75,55,
3/30/2019 11:45,76.37,69.88,334.1,0,60,0,0,69.88,76.37,65,75,55,
3/30/2019 12:00,72.85,72.81,540.64,0,60,0,0,72.81,72.85,65,75,55,
3/30/2019 12:15,69.02,75.68,452.1,0,55,0,0,75.68,69.02,65,75,55,
3/30/2019 12:30,63.4,74.71,392.94,0,60,0,0,74.71,63.41,65,75,55,
3/30/2019 12:45,66.51,75.15,296.46,0,60,0,0,75.15,66.51,65,75,55,
3/30/2019 13:00,66.97,75.98,333.81,0,60,0,0,75.98,66.98,65,75,55,
3/30/2019 13:15,59.69,72.27,424.05,0,56,0,0,72.27,59.69,65,75,55,
3/30/2019 13:30,58.49,72,299.84,0,60,0,0,72,58.49,65,75,55,
3/30/2019 13:45,67.87,72.33,185.65,0,60,0,0,72.33,67.88,65,75,55,
3/30/2019 14:00,74.37,69.87,167.94,0,60,0,0,69.87,74.37,65,75,55,
3/30/2019 14:15,77,69.67,220.35,0,55,0,0,69.67,77,65,75,55,
3/30/2019 14:30,78.41,69.33,187.29,0,56,0,0,69.33,78.41,65,75,55,
3/30/2019 14:45,77.75,69.57,259.47,0,60,0,0,69.57,77.75,65,75,55,
3/30/2019 15:00,78.12,70.03,236.26,0,60,0,0,70.03,78.12,65,75,55,
3/30/2019 15:15,77.73,69.88,232.63,0,57,0,0,69.88,77.73,65,75,55,
3/30/2019 15:30,76.86,69.76,267.34,0,59,0,0,69.77,76.87,65,75,55,
3/30/2019 15:45,78.25,69.69,228.61,0,56,0,0,69.69,78.26,65,75,55,
3/30/2019 16:00,79.04,69.47,161.26,0,60,0,0,69.47,79.04,65,75,55,
3/30/2019 16:15,80.87,68.56,222.9,0,60,0,0,68.56,80.87,65,75,55,
3/30/2019 16:30,79.67,69.78,185.02,0,57,0,0,69.78,79.67,65,75,55,
3/30/2019 16:45,84.85,67.27,111.24,0,60,0,0,67.27,84.85,65,75,55,
3/30/2019 17:00,86.5,65.98,113.13,0,60,0,0,65.98,86.5,65,75,55,
3/30/2019 17:15,85.96,65.25,116.02,0,60,0,0,65.25,85.96,65,75,55,
3/30/2019 17:30,86.36,65.39,168.1,0,60,0,0,65.39,86.36,65,75,55,
3/30/2019 17:45,83.09,66.42,101.62,0,60,0,0,66.42,83.09,65,75,55,
3/30/2019 18:00,87.45,65.6,61.04,60,60,0,0,65.6,87.46,65,75,55,
3/30/2019 18:15,84.29,66.86,101.69,0,60,0,0,66.86,84.28,65,75,55,
3/30/2019 18:30,85.95,67.83,165.35,12,60,0,0,67.83,85.95,65,75,55,
3/30/2019 18:45,82.29,67.79,256.64,0,60,0,0,67.79,82.29,65,75,55,
3/30/2019 19:00,83.29,67.16,247.44,0,56,0,0,67.17,83.29,65,75,55,
3/30/2019 19:15,85.27,66.29,245.45,0,57,0,0,66.29,85.27,62.63,78.95,58.95,
3/30/2019 19:30,86.2,65.78,252.06,0,60,0,0,65.78,86.2,62,80,60,
3/30/2019 19:45,85.84,66,250.13,0,60,0,0,66,85.84,62,80,60,
3/30/2019 20:00,85.99,65.46,236.3,0,60,0,0,65.46,85.99,62,80,60,
3/30/2019 20:15,86.16,65.5,234.24,0,56,0,0,65.5,86.16,62,80,60,
3/30/2019 20:30,85.87,65.58,237.31,0,57,0,0,65.58,85.87,62,80,60,
3/30/2019 20:45,86.39,65.14,242.16,0,56,0,0,65.14,86.39,62,80,60,
3/30/2019 21:00,85.48,65.06,248.33,0,56,0,0,65.06,85.48,62,80,60,
3/30/2019 21:15,86.87,64.93,236.72,0,57,0,0,64.93,86.87,56.46,80,67.91,
3/30/2019 21:30,86.48,64.78,238.72,0,60,0,0,64.78,86.48,55,80,70,
3/30/2019 21:45,86.26,65.01,245.77,0,60,0,0,65.01,86.26,55,80,70,
3/30/2019 22:00,87.11,64.86,240.54,0,60,0,0,64.86,87.11,55,80,70,
3/30/2019 22:15,86.26,64.64,245.29,0,56,0,0,64.64,86.27,55,80,70,
3/30/2019 22:30,86.38,64.41,-0.01,0,60,0,0,64.41,86.38,55,80,70,
3/30/2019 22:45,94.91,60.82,-0.01,0,60,0,0,60.82,94.91,55,80,70,
3/30/2019 23:00,96.89,59.6,-0.01,0,60,0,0,59.6,96.89,55,80,70,
3/30/2019 23:15,97.71,58.37,-0.01,0,60,0,0,58.37,97.71,55,80,70,
3/30/2019 23:30,97.85,57.76,-0.01,0,60,0,0,57.76,97.85,55,80,70,
3/30/2019 23:45,98.38,57.06,-0.01,0,58,0,0,57.05,98.38,55,80,70,
3/31/2019 00:00,98.5,56.93,-0.01,0,58,0,0,56.94,98.5,55,80,70,
3/31/2019 00:15,98.84,56.57,-0.01,0,60,0,0,56.57,98.84,55,80,70,
3/31/2019 00:30,99.36,56.01,-0.01,0,60,0,0,56.03,99.36,55,80,70,
3/31/2019 00:45,99.23,56.08,-0.01,0,59,0,0,56.06,99.23,55,80,70,
3/31/2019 01:00,99.42,55.85,-0.01,0,59,0,0,55.87,99.42,55,80,70,
3/31/2019 01:15,99.68,55.59,-0.01,0,60,0,0,55.6,99.68,55,80,70,
3/31/2019 01:30,99.79,55.62,-0.01,0,59,0,0,55.62,99.79,55,80,70,
3/31/2019 01:45,100.53,55.74,-0.01,0,59,0,0,55.73,100.53,55,80,70,
3/31/2019 02:00,100.94,56.32,-0.01,0,59,0,0,56.32,100.94,55,80,70,
3/31/2019 02:15,101.04,56.77,-0.01,0,59,0,0,56.76,101.04,55,80,70,
3/31/2019 02:30,101.6,57.01,-0.01,0,60,0,0,57,101.6,55,80,70,
3/31/2019 02:45,101.97,57.15,-0.01,0,59,0,0,57.16,101.97,55,80,70,
3/31/2019 03:00,101.32,57.44,-0.01,0,60,0,0,57.45,101.32,55,80,70,
3/31/2019 03:15,101.22,57.68,-0.01,0,58,0,0,57.68,101.22,55,80,70,
3/31/2019 03:30,101.66,57.65,-0.01,0,59,0,0,57.65,101.66,55,80,70,
3/31/2019 03:45,101.6,58.07,-0.01,0,60,0,0,58.07,101.6,55,80,70,
3/31/2019 04:00,101.79,58.35,-0.01,0,58,0,0,58.35,101.79,55,80,70,
3/31/2019 04:15,102.34,58.52,-0.01,0,59,0,0,58.52,102.34,55,80,70,
3/31/2019 04:30,102.27,59.05,-0.01,0,60,0,0,59.02,102.27,55,80,70,
3/31/2019 04:45,102.78,59.23,-0.01,0,59,0,0,59.22,102.78,55,80,70,
3/31/2019 05:00,103.05,59.48,-0.01,0,60,0,0,59.48,103.05,55,80,70,
3/31/2019 05:15,103.02,59.92,-0.01,0,59,0,0,59.91,103.02,55,80,70,
3/31/2019 05:30,103.34,59.73,-0.01,0,59,0,0,59.73,103.34,55.6,80,67.99,
3/31/2019 05:45,102.94,59.83,-0.01,0,60,0,0,59.81,102.94,58,80,60,
3/31/2019 06:00,103.18,59.97,-0.01,0,60,0,0,59.97,103.18,58,80,60,
3/31/2019 06:15,103.43,59.99,-0.01,0,60,0,0,60.01,103.43,58,80,60,
3/31/2019 06:30,102.4,59.63,43.67,0,60,0,0,59.63,102.4,58,80,60,
3/31/2019 06:45,97.44,63.26,249.14,0,59,0,0,63.26,97.44,58,80,60,
3/31/2019 07:00,95.26,64.8,269.31,0,59,0,0,64.79,95.26,58,80,60,
3/31/2019 07:15,92.51,65.67,287.22,0,59,0,0,65.67,92.51,59.4,79,59,
3/31/2019 07:30,91.17,66.7,304.65,0,59,0,0,66.68,91.17,65,75,55,
3/31/2019 07:45,89.58,68.27,350.25,0,59,0,0,68.25,89.58,65,75,55,
3/31/2019 08:00,88.23,68.5,140.9,0,59,0,0,68.49,88.24,65,75,55,
3/31/2019 08:15,90.57,68.61,260.7,0,60,0,0,68.58,90.57,65,75,55,
3/31/2019 08:30,85.25,70.45,217.88,0,59,0,0,70.43,85.25,65,75,55,
3/31/2019 08:45,84.12,71.09,265.85,0,59,0,0,71.08,84.13,65,75,55,
3/31/2019 09:00,79.48,73.95,552.95,0,59,0,0,73.93,79.48,65,75,55,
3/31/2019 09:15,68.96,76.79,459.53,0,59,0,0,76.82,68.97,65,75,55,
3/31/2019 09:30,62.97,77.19,458.23,0,60,60,20,77.23,62.98,65,75,55,
3/31/2019 09:45,54.85,74.08,453.56,0,0,4,80,73.99,54.85,65,75,55,
3/31/2019 10:00,52.82,76.53,668.45,0,0,60,51,76.45,52.82,65,75,55,
3/31/2019 10:15,54.5,76.98,852.66,0,0,0,60,76.93,54.5,65,75,55,
3/31/2019 10:30,52.91,77.15,967.57,0,0,18,100,77.15,52.91,65,75,55,
3/31/2019 10:45,57.19,77.27,378.73,0,0,59,43,77.29,57.19,65,75,55,
3/31/2019 11:00,55.44,74.48,559.71,0,0,0,70,74.47,55.44,65,75,55,
3/31/2019 11:15,55,78.64,873.71,0,59,59,20,78.59,55,65,75,55,
3/31/2019 11:30,52.51,74.63,517.19,0,0,10,63,74.7,52.51,65,75,55,
3/31/2019 11:45,62.04,73.88,164.94,0,60,0,0,73.86,62.04,65,75,55,
3/31/2019 12:00,64.15,76.47,183.9,0,59,0,0,76.49,64.15,65,75,55,
3/31/2019 12:15,69.62,73.31,92.05,0,60,0,0,73.31,69.62,65,75,55,
3/31/2019 12:30,75.18,71.88,100.16,0,59,0,0,71.89,75.18,65,75,55,
3/31/2019 12:45,75.01,70.68,58.74,0,59,0,0,70.69,75.01,65,75,55,
3/31/2019 13:00,72.84,71.93,343.51,0,59,0,0,71.94,72.84,65,75,55,
3/31/2019 13:15,71.03,74,351,0,59,0,0,73.98,71.03,65,75,55,
3/31/2019 13:30,72.57,73.37,199.95,0,60,0,0,73.39,72.57,65,75,55,
3/31/2019 13:45,75.77,72.77,120.53,0,58,0,0,72.79,75.77,65,75,55,
3/31/2019 14:00,77.55,70.85,71.54,0,59,0,0,70.85,77.55,65,75,55,
3/31/2019 14:15,80.65,70.04,215.8,0,60,0,0,70.04,80.65,65,75,55,
3/31/2019 14:30,78.77,72.36,309.36,0,60,0,0,72.35,78.77,65,75,55,
3/31/2019 14:45,80.33,72.8,319.98,0,60,0,0,72.82,80.33,65,75,55,
3/31/2019 15:00,81.43,73.88,368.57,0,59,0,0,73.88,81.43,65,75,55,
3/31/2019 15:15,83.27,74.08,378.6,0,59,0,0,74.06,83.27,65,75,55,
3/31/2019 15:30,83.16,74.55,357.91,0,59,0,0,74.57,83.16,65,75,55,
3/31/2019 15:45,84.37,74.68,328.54,0,59,0,0,74.7,84.37,65,75,55,
3/31/2019 16:00,84.23,73.73,305.94,0,59,0,0,73.72,84.23,65,75,55,
3/31/2019 16:15,85.36,72.92,277.89,0,59,0,0,72.9,85.36,65,75,55,
3/31/2019 16:30,84.68,70.58,312.67,0,60,0,0,70.59,84.68,65,75,55,
3/31/2019 16:45,85.53,70.69,283.19,0,60,0,0,70.7,85.54,65,75,55,
3/31/2019 17:00,87.86,70.36,283.97,0,59,0,0,70.35,87.86,65,75,55,
3/31/2019 17:15,87.98,69.8,277.02,0,59,0,0,69.79,87.98,65,75,55,
3/31/2019 17:30,87.5,69.5,279.94,0,60,0,0,69.52,87.5,65,75,55,
3/31/2019 17:45,87.69,69.12,256.92,0,60,0,0,69.11,87.69,65,75,55,
3/31/2019 18:00,86.08,66.8,273.15,0,59,0,0,66.8,86.08,65,75,55,
3/31/2019 18:15,84.6,66.27,295.59,0,60,0,0,66.27,84.6,65,75,55,
3/31/2019 18:30,86.02,65.27,259.57,0,60,0,0,65.26,86.02,65,75,55,
3/31/2019 18:45,83.04,66.26,242.07,0,59,0,0,66.27,83.04,65,75,55,
3/31/2019 19:00,77.23,67.85,249.78,0,59,0,0,67.84,77.23,65,75,55,
3/31/2019 19:15,74.82,66.96,249.69,0,60,0,0,66.98,74.82,62.93,78.46,58.46,
3/31/2019 19:30,82.75,63.59,247.19,0,59,0,0,63.6,82.75,62,80,60,
3/31/2019 19:45,84.78,63.23,240.87,0,59,0,0,63.24,84.77,62,80,60,
3/31/2019 20:00,84.48,62.98,235.02,0,59,0,0,62.97,84.48,62,80,60,
3/31/2019 20:15,85.86,63.02,242.3,0,60,0,0,62.99,85.86,62,80,60,
3/31/2019 20:30,85.17,62.74,243.81,0,59,0,0,62.72,85.17,62,80,60,
3/31/2019 20:45,86.29,63.07,246.12,0,59,0,0,63.05,86.29,62,80,60,
3/31/2019 21:00,86.24,62.38,244.18,0,59,0,0,62.38,86.24,62,80,60,
3/31/2019 21:15,81.36,63.77,245.71,0,60,0,0,63.77,81.36,57.13,80,66.95,
3/31/2019 21:30,84.13,61.82,247.26,0,60,0,0,61.82,84.13,55,80,70,
3/31/2019 21:45,82.7,60.51,238.24,0,60,0,0,60.53,82.7,55,80,70,
3/31/2019 22:00,84.93,59.54,249.24,0,59,0,0,59.56,84.93,55,80,70,
3/31/2019 22:15,85.18,59.79,245.95,0,60,0,0,59.81,85.18,55,80,70,
3/31/2019 22:30,85.23,58.49,-0.01,0,58,0,0,58.51,85.23,55,80,70,
3/31/2019 22:45,93.06,55.7,-0.01,0,60,0,0,55.68,93.06,55,80,70,
3/31/2019 23:00,88.71,56.1,-0.01,0,60,0,0,56.09,88.71,55,80,70,
3/31/2019 23:15,87.7,56.75,-0.01,0,60,0,0,56.72,87.7,55,80,70,
3/31/2019 23:30,86.62,57.01,-0.01,0,59,0,0,57.02,86.62,55,80,70,
3/31/2019 23:45,85.65,56.65,-0.01,0,60,0,0,56.68,85.65,55,80,70,
4/1/2019 00:00,88.48,56.02,-0.01,0,59,0,0,55.99,88.48,55,80,70,
4/1/2019 00:15,89.76,55.22,-0.01,0,60,0,0,55.23,89.76,55,80,70,
4/1/2019 00:30,91.04,54.98,-0.01,46,60,0,0,54.98,91.04,55,80,70,
4/1/2019 00:45,92.77,54.84,-0.01,60,60,0,0,54.85,92.77,55,80,70,
4/1/2019 01:00,88.06,58.5,-0.01,0,60,0,0,58.57,88.06,55,80,70,
4/1/2019 01:15,82.12,59.22,-0.01,0,60,0,0,59.26,82.12,55,80,70,
4/1/2019 01:30,85.97,56.68,-0.01,0,60,0,0,56.68,85.97,55,80,70,
4/1/2019 01:45,87.74,54.93,-0.01,10,60,0,0,54.93,87.74,55,80,70,
4/1/2019 02:00,84.96,58.45,-0.01,0,60,0,0,58.45,84.96,55,80,70,
4/1/2019 02:15,81.46,57.74,-0.01,0,58,0,0,57.74,81.46,55,80,70,
4/1/2019 02:30,84.84,56.21,-0.01,0,59,0,0,56.21,84.84,55,80,70,
4/1/2019 02:45,87.74,54.69,-0.01,59,60,0,0,54.69,87.74,55,80,70,
4/1/2019 03:00,77.74,59.6,-0.01,0,59,0,0,59.6,77.74,55,80,70,
4/1/2019 03:15,82.05,55.82,-0.01,0,60,0,0,55.82,82.05,55,80,70,
4/1/2019 03:30,84.69,56.59,-0.01,39,60,0,0,56.59,84.69,55,80,70,
4/1/2019 03:45,80.44,57.21,-0.01,0,59,0,0,57.21,80.44,55,80,70,
4/1/2019 04:00,85.84,54.71,-0.01,55,60,0,0,54.71,85.84,55,80,70,
4/1/2019 04:15,84.87,58.55,-0.01,0,59,0,0,58.55,84.87,55,80,70,
4/1/2019 04:30,80.17,56.6,-0.01,0,59,0,0,56.6,80.17,55,80,70,
4/1/2019 04:45,86.58,54.49,-0.01,60,60,0,0,54.49,86.58,55,80,70,
4/1/2019 05:00,76.79,59.68,-0.01,0,59,0,0,59.68,76.79,55,80,70,
4/1/2019 05:15,82.96,55.49,-0.01,0,60,0,0,55.49,82.96,55,80,70,
4/1/2019 05:30,88.31,55.32,-0.01,59,59,0,0,55.32,88.32,56.18,80,66.06,
4/1/2019 05:45,77.51,59.79,-0.01,0,59,0,0,59.79,77.51,58,80,60,
4/1/2019 06:00,82.88,58.57,-0.01,58,58,0,0,58.57,82.88,58,80,60,
4/1/2019 06:15,73.23,59.8,0.91,0,59,0,0,59.8,73.23,58,80,60,
4/1/2019 06:30,77.61,60.84,123.12,14,59,0,0,60.84,77.61,58,80,60,
4/1/2019 06:45,71.09,63.17,275.21,0,60,0,0,63.17,71.09,58,80,60,
4/1/2019 07:00,78.05,58.96,305.13,0,59,0,0,58.96,78.05,58,80,60,
4/1/2019 07:15,78.7,60.34,333.33,60,60,0,0,60.34,78.7,60.77,78.02,58.02,
4/1/2019 07:30,60.48,69.88,202.12,0,59,0,0,69.88,60.48,65,75,55,
4/1/2019 07:45,59.53,70.37,271.43,0,60,0,0,70.37,59.53,65,75,55,
4/1/2019 08:00,56.49,68.96,305.34,0,58,0,0,68.96,56.49,65,75,55,
4/1/2019 08:15,58.72,67.71,377.81,0,60,0,0,67.71,58.72,65,75,55,
4/1/2019 08:30,54.38,67.5,378.28,0,58,0,0,67.5,54.39,65,75,55,
4/1/2019 08:45,55.2,70.46,474.83,0,58,0,0,70.46,55.2,65,75,55,
4/1/2019 09:00,51.77,72.11,580.36,0,59,0,0,72.11,51.77,65,75,55,
4/1/2019 09:15,47.85,71.85,643.9,0,60,0,0,71.85,47.84,65,75,55,
4/1/2019 09:30,47.61,72.6,677.6,0,58,0,0,72.6,47.61,65,75,55,
4/1/2019 09:45,47.12,74.95,714.69,0,60,0,0,74.95,47.12,65,75,55,
4/1/2019 10:00,44.58,75.62,799.33,0,60,0,0,75.62,44.58,65,75,55,
4/1/2019 10:15,43.06,76.61,889.36,0,58,58,20,76.61,43.06,65,75,55,
4/1/2019 10:30,43.37,74.75,936.94,0,60,0,0,74.75,43.37,65,75,55,
4/1/2019 10:45,43.12,75.65,713.66,0,59,0,0,75.65,43.12,65,75,55,
4/1/2019 11:00,40.5,75.17,470.32,0,59,0,0,75.17,40.5,65,75,55,
4/1/2019 11:15,41.71,71.65,771.69,0,60,0,0,71.65,41.71,65,78,50,
4/1/2019 11:30,39.69,76.88,920.69,0,58,0,0,76.88,39.69,65,78,50,
4/1/2019 11:45,42.25,79.86,1059.21,0,60,0,0,79.86,42.25,65,78,50,
4/1/2019 12:00,40.79,78.71,714.43,0,60,0,0,78.68,40.77,65,78,50,
4/1/2019 12:15,37.09,70.97,661.81,0,60,0,0,70.82,37.27,65,78,50,
4/1/2019 12:30,39.44,79.18,932.43,0,56,0,0,79.16,39.21,65,78,50,
4/1/2019 12:45,36.08,76.7,1039.56,0,60,0,0,76.66,35.86,65,78,50,
4/1/2019 13:00,38.63,77.08,1031.52,0,57,0,0,77.04,38.98,65,78,50,
4/1/2019 13:15,27.93,72.43,780.24,0,13,0,26,73.04,28.64,65,78,50,
4/1/2019 13:30,37.22,78.66,944.66,0,60,0,0,78.68,36.87,65,78,50,
4/1/2019 13:45,31.91,67.48,844.75,39,56,0,0,67.03,31.78,65,78,50,
4/1/2019 14:00,35.14,78.43,823.36,0,60,0,0,78.45,35.27,65,78,50,
4/1/2019 14:15,40.56,78.63,510.91,0,60,0,0,78.65,41.05,65,78,50,
4/1/2019 14:30,37.77,80.16,969.82,0,60,60,6,80.16,37.77,65,78,50,
4/1/2019 14:45,33.81,77.77,584.02,0,60,0,0,77.77,33.81,65,78,50,
4/1/2019 15:00,30.4,77.35,822.19,0,60,0,0,77.35,30.4,65,78,50,
4/1/2019 15:15,37.7,77.94,886.21,0,60,0,0,77.94,37.7,65,78,50,
4/1/2019 15:30,39.4,78.04,581.34,0,60,0,0,78.04,39.4,65,78,50,
4/1/2019 15:45,36.27,76.18,751.07,0,56,0,0,76.18,36.27,65,78,50,
4/1/2019 16:00,42.35,78.03,653.98,0,60,0,0,78.03,42.35,65,78,50,
4/1/2019 16:15,39.56,76.31,589.46,0,60,0,0,76.31,39.56,65,78,50,
4/1/2019 16:30,43.99,78.11,524.82,0,60,0,0,78.11,43.99,65,78,50,
4/1/2019 16:45,45.84,78.25,431.52,0,60,0,0,78.25,45.84,65,78,50,
4/1/2019 17:00,45.8,77.58,457.47,0,56,0,0,77.58,45.81,65,78,50,
4/1/2019 17:15,47.54,75.75,351.23,0,60,0,0,75.75,47.54,65,78,50,
4/1/2019 17:30,46.53,74.55,214.01,0,60,0,0,74.55,46.53,65,78,50,
4/1/2019 17:45,49.08,69.73,138.43,0,55,0,0,69.73,49.08,65,78,50,
4/1/2019 18:00,52.67,67.04,100.64,0,55,0,0,67.04,52.67,65,78,50,
4/1/2019 18:15,55.73,65.3,78.92,0,54,0,0,65.3,55.73,65,78,50,
4/1/2019 18:30,56.32,65.03,58.1,0,58,0,0,65.03,56.32,65,78,50,
4/1/2019 18:45,55.04,69.52,26.61,0,59,0,0,69.52,55.04,65,78,50,
4/1/2019 19:00,62.85,64.54,10.86,60,60,0,0,64.54,62.85,65,78,50,
4/1/2019 19:15,58.35,68.17,1.53,0,58,0,0,68.17,58.36,63.25,78,55.83,
4/1/2019 19:30,64.22,63.43,-0.01,0,58,0,0,63.43,64.22,62,78,60,
4/1/2019 19:45,70.62,63.13,-0.01,55,60,0,0,63.13,70.62,62,78,60,
4/1/2019 20:00,67.17,63.86,-0.01,0,57,0,0,63.86,67.17,62,78,60,
4/1/2019 20:15,74.64,59.57,-0.01,0,60,0,0,59.57,74.64,57.89,78,65.88,
4/1/2019 20:30,85.29,55.75,-0.01,0,60,0,0,55.75,85.29,55,78,70,
4/1/2019 20:45,78.26,58.37,-0.01,0,55,0,0,58.37,78.26,55,78,70,
4/1/2019 21:00,77.46,60.09,-0.01,0,60,0,0,60.09,77.46,55,78,70,
4/1/2019 21:15,81.94,59.23,-0.01,0,60,0,0,59.23,81.94,55,78,70,
4/1/2019 21:30,84.8,57.75,-0.01,0,56,0,0,57.75,84.8,55,78,70,
4/1/2019 21:45,77.99,60.21,-0.01,0,60,0,0,60.21,77.99,55,78,70,
4/1/2019 22:00,78.2,59.8,-0.01,0,60,0,0,59.8,78.2,55,78,70,
4/1/2019 22:15,77.21,58.73,-0.01,0,57,0,0,58.73,77.21,55,78,70,
4/1/2019 22:30,80.55,56.8,-0.01,0,60,0,0,56.8,80.55,55,78,70,
4/1/2019 22:45,82.87,55.83,-0.01,0,60,0,0,55.83,82.88,55,78,70,
4/1/2019 23:00,83.68,55.7,-0.01,0,60,0,0,55.7,83.68,55,78,70,
4/1/2019 23:15,84.95,55.05,-0.01,0,60,0,0,55.05,84.95,55,78,70,
4/1/2019 23:30,85.78,54.93,-0.01,32,60,0,0,54.93,85.78,55,78,70,
4/1/2019 23:45,86.09,54.78,-0.01,57,57,0,0,54.78,86.09,55,78,70,
4/2/2019 00:00,81.78,59.04,-0.01,0,57,0,0,59.04,81.78,55,78,70,
4/2/2019 00:15,83.34,56.56,247.18,0,57,0,0,56.56,83.34,55,78,70,
4/2/2019 00:30,83.54,56.47,236.64,0,60,0,0,56.47,83.54,55,78,70,
4/2/2019 00:45,83.65,56.59,243.96,0,60,0,0,56.59,83.65,55,78,70,
4/2/2019 01:00,84.34,56.31,239.2,0,60,0,0,56.31,84.34,55,78,70,
4/2/2019 01:15,84.45,56.2,247.82,0,56,0,0,56.2,84.46,55,78,70,
4/2/2019 01:30,87.12,54.68,-0.01,55,55,0,0,54.68,87.12,55,78,70,
4/2/2019 01:45,80.8,59.55,-0.01,0,52,0,0,59.55,80.8,55,78,70,
4/2/2019 02:00,77.75,58.17,-0.01,0,56,0,0,58.17,77.76,55,78,70,
4/2/2019 02:15,82.61,55.9,-0.01,0,60,0,0,55.9,82.61,55,78,70,
4/2/2019 02:30,86.15,54.41,-0.01,60,60,0,0,54.41,86.15,55,78,70,
4/2/2019 02:45,83.86,58.34,-0.01,0,57,0,0,58.34,83.86,55,78,70,
4/2/2019 03:00,79.46,58.29,-0.01,0,60,0,0,58.29,79.46,55,78,70,
4/2/2019 03:15,82.5,55.8,-0.01,0,58,0,0,55.8,82.5,55,78,70,
4/2/2019 03:30,84.76,54.47,-0.01,60,60,0,0,54.47,84.82,55,78,70,
4/2/2019 03:45,80.34,59.02,-0.01,0,58,0,0,59.02,80.52,55,78,70,
4/2/2019 04:00,78.5,57.15,-0.01,0,60,0,0,57.15,78.32,55,78,70,
4/2/2019 04:15,83.89,54.95,-0.01,10,57,0,0,54.95,83.9,55,78,70,
4/2/2019 04:30,84.02,57.15,-0.01,24,60,0,0,57.15,83.82,55,78,70,
4/2/2019 04:45,77.75,57.87,-0.01,0,60,0,0,57.87,77.89,55,78,70,
4/2/2019 05:00,83.03,55.05,-0.01,0,60,0,0,55.05,83.09,55,78,70,
4/2/2019 05:15,85.26,55.48,-0.01,60,60,0,0,55.48,85.26,55,78,70,
4/2/2019 05:30,75.75,60.9,-0.01,0,60,0,0,60.9,75.75,56.77,78,64.11,
4/2/2019 05:45,78.47,57.55,-0.01,37,60,0,0,57.55,78.47,58,78,60,
4/2/2019 06:00,76.69,61.8,-0.01,0,60,0,0,61.8,76.69,58,78,60,
4/2/2019 06:15,79.01,57.98,1.31,0,60,0,0,57.98,79.01,58,78,60,
4/2/2019 06:30,78.41,60.95,11.31,0,55,0,0,60.95,78.41,58,78,60,
4/2/2019 06:45,75.32,59.45,30.94,0,60,0,0,59.45,75.32,58,78,60,
4/2/2019 07:00,80.02,58.37,57.34,0,60,0,0,58.37,80.02,58,78,60,
4/2/2019 07:15,80.77,59.98,96.38,60,60,0,0,59.98,80.77,62.13,78,54.1,
4/2/2019 07:30,71.64,68.95,159.75,0,60,0,0,68.95,71.64,65,78,50,
4/2/2019 07:45,71.32,66.95,272.84,0,59,0,0,66.95,71.32,65,78,50,
4/2/2019 08:00,72.71,68.57,295.44,0,59,0,0,68.57,72.71,65,78,50,
4/2/2019 08:15,68.78,71.12,369.9,0,59,0,0,71.12,68.78,65,78,50,
4/2/2019 08:30,68.44,73.69,397.9,0,59,0,0,73.69,68.45,65,78,50,
4/2/2019 08:45,65.85,75.96,404.85,0,60,0,0,75.96,65.85,65,78,50,
4/2/2019 09:00,62.16,78.06,583.7,0,59,0,0,78.06,62.16,65,78,50,
4/2/2019 09:15,59.7,79.95,656.19,0,59,0,0,79.95,59.7,65,78,50,
4/2/2019 09:30,54.9,79.92,679.08,0,59,0,0,79.92,54.9,65,78,50,
4/2/2019 09:45,41.5,76.07,744.07,0,60,9,6,76.07,41.5,65,78,50,
4/2/2019 10:00,43.47,79.89,800.01,0,59,59,20,79.89,43.47,65,78,50,
4/2/2019 10:15,44.73,80.2,798.84,0,59,15,4,80.2,44.73,65,78,50,
4/2/2019 10:30,44.28,79.74,951.95,0,60,0,0,79.74,44.28,65,78,50,
4/2/2019 10:45,42.86,80.62,785.41,0,59,33,15,80.62,42.86,65,78,50,
4/2/2019 11:00,38.6,79.56,465.21,0,59,59,20,79.56,38.6,65,78,50,
4/2/2019 11:15,33.01,76.53,637.37,0,0,0,11,76.53,33.01,65,78,50,
4/2/2019 11:30,38.7,78.96,916.11,0,59,0,0,78.96,38.7,65,78,50,
4/2/2019 11:45,34.55,76.87,912.8,0,35,27,22,76.87,34.55,65,78,50,
4/2/2019 12:00,31.61,76.94,724.62,0,0,0,15,76.94,31.61,65,78,50,
4/2/2019 12:15,32.64,76.92,697.99,0,0,0,15,76.92,32.64,65,78,50,
4/2/2019 12:30,31.97,78.17,947.35,0,23,0,0,78.17,31.98,65,78,50,
4/2/2019 12:45,39.4,79.32,1064.2,0,59,0,0,79.32,39.4,65,78,50,
4/2/2019 13:00,34.4,77.85,1025.1,0,56,0,0,77.85,34.41,65,78,50,
4/2/2019 13:15,35.91,78.15,746.11,0,57,0,0,78.15,35.91,65,78,50,
4/2/2019 13:30,34.19,77.76,904.3,0,10,0,4,77.76,34.19,65,78,50,
4/2/2019 13:45,39.92,78.81,845.99,0,59,0,0,78.81,39.92,65,78,50,
4/2/2019 14:00,29.13,76.13,849.37,0,7,0,8,76.13,29.13,65,78,50,
4/2/2019 14:15,36.45,79.18,659.08,0,60,0,0,79.18,36.45,65,78,50,
4/2/2019 14:30,30.15,75.94,965.54,0,60,0,0,75.94,30.15,65,78,50,
4/2/2019 14:45,36.43,74.97,405.93,0,59,0,0,74.97,36.43,65,78,50,
4/2/2019 15:00,34.02,80.12,837.28,0,59,59,20,80.12,34.02,65,78,50,
4/2/2019 15:15,34.02,74.62,834.34,0,60,0,0,74.62,34.02,65,78,50,
4/2/2019 15:30,34.56,76.24,605.33,0,60,0,2,76.24,34.56,65,78,50,
4/2/2019 15:45,33.69,73.81,691.12,0,0,0,15,73.81,33.69,65,78,50,
4/2/2019 16:00,45.39,78.99,626.98,0,60,0,0,78.99,45.39,65,78,50,
4/2/2019 16:15,44.76,78.02,574.93,0,58,0,0,78.02,44.76,65,78,50,
4/2/2019 16:30,51.84,76.06,274.22,0,60,0,0,76.06,51.85,65,78,50,
4/2/2019 16:45,54.13,77.12,393.42,0,60,0,0,77.12,54.13,65,78,50,
4/2/2019 17:00,57.34,73.49,239.65,0,59,0,0,73.49,57.34,65,78,50,
4/2/2019 17:15,58.11,72.24,244.99,0,59,0,0,72.24,58.11,65,78,50,
4/2/2019 17:30,61.26,68.22,121.71,0,60,0,0,68.22,61.26,65,78,50,
4/2/2019 17:45,67.08,65.58,91.9,0,60,0,0,65.58,67.08,65,78,50,
4/2/2019 18:00,62.92,67.01,75.12,0,60,0,0,67.01,62.92,65,78,50,
4/2/2019 18:15,65.23,65.42,62.08,0,59,0,0,65.42,65.24,65,78,50,
4/2/2019 18:30,63.76,68.45,36.21,0,60,0,0,68.45,63.77,65,78,50,
4/2/2019 18:45,64.36,65.99,15.32,0,60,0,0,65.99,64.36,65,78,50,
4/2/2019 19:00,66.21,68.16,4.32,0,60,0,0,68.16,66.21,65,78,50,
4/2/2019 19:15,67.14,64.79,0.32,0,60,0,0,64.79,67.14,63.79,78,54.02,
4/2/2019 19:30,73.53,61.78,-0.01,32,60,0,0,61.78,73.53,62,78,60,
4/2/2019 19:45,70.3,66.07,-0.01,0,59,0,0,66.07,70.3,62,78,60,
4/2/2019 20:00,70.06,63.08,-0.01,0,60,0,0,63.08,70.06,62,78,60,
4/2/2019 20:15,75.63,60.41,-0.01,0,58,0,0,60.41,75.64,59.23,78,63.95,
4/2/2019 20:30,82.62,57.5,-0.01,0,60,0,0,57.5,82.62,55,78,70,
4/2/2019 20:45,86.3,56.5,-0.01,0,60,0,0,56.5,86.3,55,78,70,
4/2/2019 21:00,88.21,55.49,-0.01,0,60,0,0,55.49,88.21,55,78,70,
4/2/2019 21:15,89.32,55.21,-0.01,0,60,0,0,55.21,89.32,55,78,70,
4/2/2019 21:30,81.32,58.27,-0.01,0,60,0,0,58.27,81.32,55,78,70,
4/2/2019 21:45,89.22,55.36,-0.01,0,59,0,0,55.36,89.22,55,78,70,
4/2/2019 22:00,90.93,56.7,-0.01,41,59,0,0,56.7,90.93,55,78,70,
4/2/2019 22:15,89.49,55.73,-0.01,0,59,0,0,55.73,89.49,55,78,70,
4/2/2019 22:30,90.67,57.75,-0.01,14,60,0,0,57.75,90.67,55,78,70,
4/2/2019 22:45,90.68,56.29,-0.01,0,60,0,0,56.29,90.68,55,78,70,
4/2/2019 23:00,94.03,55.47,-0.01,0,60,0,0,55.47,94.03,55,78,70,
4/2/2019 23:15,94.85,55.55,-0.01,0,60,0,0,55.55,94.85,55,78,70,
4/2/2019 23:30,95.16,55.4,-0.01,0,59,0,0,55.4,95.16,55,78,70,
4/2/2019 23:45,96.62,55.38,-0.01,0,58,0,0,55.38,96.62,55,78,70,
4/3/2019 00:00,96.66,55.49,-0.01,0,60,0,0,55.49,96.66,55,78,70,
4/3/2019 00:15,91.93,59.09,240.59,0,60,0,0,59.09,91.94,55,78,70,
4/3/2019 00:30,89.67,60.46,242.96,0,60,0,0,60.46,89.67,55,78,70,
4/3/2019 00:45,88.1,61.07,241.74,0,59,0,0,61.07,88.11,55,78,70,
4/3/2019 01:00,88.36,61.4,243.21,0,60,0,0,61.4,88.36,55,78,70,
4/3/2019 01:15,89.15,61.69,244.6,0,60,0,0,61.69,89.15,55,78,70,
4/3/2019 01:30,92.85,59.46,-0.01,0,60,0,0,59.46,92.85,55,78,70,
4/3/2019 01:45,95.42,57.65,-0.01,0,60,0,0,57.65,95.43,55,78,70,
4/3/2019 02:00,97.69,56.85,-0.01,0,60,0,0,56.85,97.69,55,78,70,
4/3/2019 02:15,97,56.21,-0.01,0,60,0,0,56.21,97,55,78,70,
4/3/2019 02:30,97.56,55.8,-0.01,0,60,0,0,55.8,97.56,55,78,70,
4/3/2019 02:45,98.36,55.55,-0.01,0,60,0,0,55.55,98.37,55,78,70,
4/3/2019 03:00,98.5,55.59,-0.01,0,59,0,0,55.59,98.5,55,78,70,
4/3/2019 03:15,98.39,55.4,-0.01,0,58,0,0,55.4,98.4,55,78,70,
4/3/2019 03:30,99.1,55.07,-0.01,0,58,0,0,55.07,99.1,55,78,70,
4/3/2019 03:45,94.59,57.2,-0.01,0,60,0,0,57.2,94.59,55,78,70,
4/3/2019 04:00,97.57,55.71,-0.01,0,60,0,0,55.71,97.58,55,78,70,
4/3/2019 04:15,98.79,55,-0.01,0,60,0,0,55,98.79,55,78,70,
4/3/2019 04:30,96.58,56.45,-0.01,0,60,0,0,56.45,96.58,55,78,70,
4/3/2019 04:45,98.26,55.19,-0.01,0,60,0,0,55.19,98.26,55,78,70,
4/3/2019 05:00,91.81,57.4,-0.01,0,60,0,0,57.4,91.81,55,78,70,
4/3/2019 05:15,97.74,55.01,-0.01,0,59,0,0,55.01,97.74,55,78,70,
4/3/2019 05:30,94.95,55.89,-0.01,59,59,0,0,55.89,94.95,57.39,78,62.05,
4/3/2019 05:45,89.89,59.92,-0.01,23,59,0,0,59.92,89.89,58,78,60,
4/3/2019 06:00,84.81,62.01,-0.01,0,60,0,0,62.01,84.81,58,78,60,
4/3/2019 06:15,85.55,59.87,-0.01,0,60,0,0,59.87,85.55,58,78,60,
4/3/2019 06:30,89.79,58.59,1.4,0,59,0,0,58.59,89.79,58,78,60,
4/3/2019 06:45,92.21,57.68,4.99,59,59,0,0,57.68,92.21,58,78,60,
4/3/2019 07:00,91.74,58.11,16.08,59,59,0,0,58.11,91.74,58,78,60,
4/3/2019 07:15,78.28,65.55,28.43,9,60,0,0,65.55,78.28,63.61,78,51.98,
4/3/2019 07:30,79.54,63.74,28.59,59,59,0,0,63.74,79.54,65,78,50,
4/3/2019 07:45,77.46,67.99,32.52,0,60,0,0,67.99,77.46,65,78,50,
4/3/2019 08:00,80.7,63.77,47.98,59,59,0,0,63.77,80.7,65,78,50,
4/3/2019 08:15,74.16,67.87,82.21,0,59,0,0,67.87,74.16,65,78,50,
4/3/2019 08:30,79.81,67.27,190.79,4,60,0,0,67.27,79.81,65,78,50,
4/3/2019 08:45,83.48,65.7,180.73,60,60,0,0,65.7,83.49,65,78,50,
4/3/2019 09:00,77.46,69.15,133.48,0,60,0,0,69.15,77.46,65,78,50,
4/3/2019 09:15,79.61,66.61,211.29,0,60,0,0,66.61,79.61,65,78,50,
4/3/2019 09:30,79.41,67.5,347.33,0,60,0,0,67.5,79.41,65,78,50,
4/3/2019 09:45,79.75,67.86,374.09,0,59,0,0,67.86,79.75,65,78,50,
4/3/2019 10:00,79.1,67.11,337.26,0,59,0,0,67.11,79.1,65,78,50,
4/3/2019 10:15,76.33,68.2,376.61,0,59,0,0,68.19,76.33,65,78,50,
4/3/2019 10:30,74.25,71.56,470.14,0,59,0,0,71.56,74.25,65,78,50,
4/3/2019 10:45,69.71,74.3,621.39,0,59,0,0,74.3,69.71,65,78,50,
4/3/2019 11:00,62.61,78.69,514.4,0,60,0,0,78.69,62.61,65,78,50,
4/3/2019 11:15,58.55,79.49,601.08,0,60,0,0,79.49,58.55,65,78,50,
4/3/2019 11:30,51.08,80.11,768.83,0,59,12,3,80.11,51.09,65,78,50,
4/3/2019 11:45,44.67,80.35,1103.17,0,60,60,20,80.35,44.67,65,78,50,
4/3/2019 12:00,44.56,77.6,808.44,0,59,0,0,77.6,44.56,65,78,50,
4/3/2019 12:15,41.49,77.21,746.71,0,44,0,0,77.21,41.49,65,78,50,
4/3/2019 12:30,37.17,76.01,988.7,0,0,0,36,76.01,37.17,65,78,50,
4/3/2019 12:45,37.13,79.33,1045.23,0,23,59,40,79.33,37.14,65,78,50,
4/3/2019 13:00,40.23,76.84,1000.63,0,20,0,0,76.84,40.23,65,78,50,
4/3/2019 13:15,32.76,76.63,781.17,0,0,0,65,76.63,32.76,65,78,50,
4/3/2019 13:30,35.06,74.54,890.57,0,0,0,15,74.54,35.06,65,78,50,
4/3/2019 13:45,39.37,81.64,853.9,0,59,45,19,81.64,39.37,65,78,50,
4/3/2019 14:00,35.09,78.05,885.43,0,0,0,13,78.05,35.09,65,78,50,
4/3/2019 14:15,36.9,81.29,693.62,0,30,60,40,81.29,36.9,65,78,50,
4/3/2019 14:30,31.34,75.86,955.76,0,0,0,55,75.86,31.34,65,78,50,
4/3/2019 14:45,35.98,75.09,524.03,0,59,0,0,75.09,35.98,65,78,50,
4/3/2019 15:00,34.91,76.17,500.51,0,57,0,0,76.17,34.92,65,78,50,
4/3/2019 15:15,36.31,80.01,786.48,0,59,3,0,80.01,36.31,65,78,50,
4/3/2019 15:30,32.99,78.59,281.69,0,60,0,0,78.59,33,65,78,50,
4/3/2019 15:45,31.81,76.44,292.2,0,59,0,0,76.44,31.81,65,78,50,
4/3/2019 16:00,34.59,72.2,192.2,0,59,0,0,72.2,34.59,65,78,50,
4/3/2019 16:15,41.82,72.32,200.1,0,60,0,0,72.32,41.82,65,78,50,
4/3/2019 16:30,43.59,73.29,224.08,0,58,0,0,73.29,43.59,65,78,50,
4/3/2019 16:45,44.26,72.77,206.7,0,60,0,0,72.77,44.26,65,78,50,
4/3/2019 17:00,47.38,70.41,135.52,0,59,0,0,70.41,47.38,65,78,50,
4/3/2019 17:15,50.68,68.36,106.72,0,60,0,0,68.36,50.68,65,78,50,
4/3/2019 17:30,48.7,69.7,303.84,0,60,0,0,69.7,48.7,65,78,50,
4/3/2019 17:45,42.19,68.9,151.77,0,60,0,0,68.9,42.19,65,78,50,
4/3/2019 18:00,46.34,68.86,129.62,0,60,0,0,68.86,46.34,65,78,50,
4/3/2019 18:15,45.58,66.86,87.05,0,60,0,0,66.86,45.58,65,78,50,
4/3/2019 18:30,44.92,64.88,70.91,47,60,0,0,64.88,44.92,65,78,50,
4/3/2019 18:45,41.78,70.09,29.65,0,60,0,0,70.09,41.79,65,78,50,
4/3/2019 19:00,49.19,65.09,12.43,0,60,0,0,65.09,49.19,65,78,50,
4/3/2019 19:15,48.17,68.46,1.84,0,57,0,0,68.46,48.17,64.13,78,52.9,
4/3/2019 19:30,51,66.91,-0.02,0,56,0,0,66.91,51,62,78,60,
4/3/2019 19:45,55.33,64.41,-0.02,0,55,0,0,64.41,55.33,62,78,60,
4/3/2019 20:00,58.51,62.09,-0.02,0,57,0,0,62.09,58.52,62,78,60,
4/3/2019 20:15,53.46,64.54,-0.01,0,60,0,0,64.54,53.46,59.97,78,62.9,
4/3/2019 20:30,58.49,58.3,-0.01,0,56,0,0,58.3,58.49,55,78,70,
4/3/2019 20:45,63.11,56.78,-0.01,0,55,0,0,56.78,63.11,55,78,70,
4/3/2019 21:00,64.33,55.89,-0.01,0,60,0,0,55.89,64.33,55,78,70,
4/3/2019 21:15,55.65,58.4,-0.01,0,57,0,0,58.4,55.65,55,78,70,
4/3/2019 21:30,63.37,55.05,-0.02,0,60,0,0,55.01,62.98,55,78,70,
4/3/2019 21:45,60.12,55.89,-0.02,0,58,0,0,55.91,60.03,55,78,70,
4/3/2019 22:00,58.25,57.25,-0.01,0,57,0,0,57.22,58.22,55,78,70,
4/3/2019 22:15,54.95,58.05,-0.01,0,59,0,0,58.17,54.87,55,78,70,
4/3/2019 22:30,54.78,59.71,-0.02,0,58,0,0,59.91,54.83,55,78,70,
4/3/2019 22:45,54.12,59.98,-0.01,0,60,0,0,60.09,54.13,55,78,70,
4/3/2019 23:00,63.99,58.54,-0.02,0,58,0,0,58.32,64.15,55,78,70,
4/3/2019 23:15,58.97,60.05,-0.02,0,58,0,0,59.88,59.16,55,78,70,
4/3/2019 23:30,51.52,59.07,-0.01,0,60,0,0,58.99,51.64,55,78,70,
4/3/2019 23:45,51.83,54.41,-0.01,56,56,0,0,54.34,51.94,55,78,70,
4/4/2019 00:00,49.04,60.51,-0.01,0,60,0,0,60.57,48.89,55,78,70,
4/4/2019 00:15,56.4,56.52,254.3,0,56,0,0,56.52,56.27,55,78,70,
4/4/2019 00:30,58.01,56.31,245.31,0,60,0,0,56.35,57.94,55,78,70,
4/4/2019 00:45,60.99,56.71,249.54,0,60,0,0,56.71,61.36,55,78,70,
4/4/2019 01:00,65.1,57.08,247.71,0,59,0,0,57.08,65.1,55,78,70,
4/4/2019 01:15,65.53,56.79,252.36,0,60,0,0,56.8,65.59,55,78,70,
4/4/2019 01:30,57.39,58.98,-0.01,0,60,0,0,59.03,57.37,55,78,70,
4/4/2019 01:45,59.07,55.76,-0.01,0,60,0,0,55.78,59.04,55,78,70,
4/4/2019 02:00,62.59,55.18,-0.01,60,60,0,0,55.1,62.66,55,78,70,
4/4/2019 02:15,56.57,59.69,-0.01,0,60,0,0,59.71,56.69,55,78,70,
4/4/2019 02:30,60.03,56.11,-0.01,0,60,0,0,55.99,60.21,55,78,70,
4/4/2019 02:45,63.77,54.46,-0.01,56,56,0,0,54.46,63.77,55,78,70,
4/4/2019 03:00,63.91,57.77,-0.02,18,60,0,0,57.77,63.91,55,78,70,
4/4/2019 03:15,55.59,58.2,-0.01,0,56,0,0,58.2,55.59,55,78,70,
4/4/2019 03:30,57.34,54.47,-0.01,60,60,0,0,54.48,57.34,55,78,70,
4/4/2019 03:45,53.52,60.07,-0.01,0,56,0,0,60.07,53.52,55,78,70,
4/4/2019 04:00,60.53,55.52,-0.01,0,60,0,0,55.52,60.53,55,78,70,
4/4/2019 04:15,63.9,56.05,-0.01,56,56,0,0,56.05,63.9,55,78,70,
4/4/2019 04:30,61.22,60.25,-0.01,0,60,0,0,60.25,61.22,55,78,70,
4/4/2019 04:45,62.71,57.28,-0.01,0,57,0,0,57.28,62.71,55,78,70,
4/4/2019 05:00,67.13,54.91,-0.01,10,60,0,0,54.91,67.13,55,78,70,
4/4/2019 05:15,73.72,55.04,-0.01,60,60,0,0,55.04,73.72,55,78,70,
4/4/2019 05:30,62.89,62.99,-0.01,0,60,0,0,62.99,62.89,58,78,60,
4/4/2019 05:45,65.41,57.96,-0.01,5,60,0,0,57.96,65.41,58,78,60,
4/4/2019 06:00,68.39,60.68,-0.02,13,56,0,0,60.68,68.39,58,78,60,
4/4/2019 06:15,66.17,59.32,3.09,0,58,0,0,59.32,66.17,58,78,60,
4/4/2019 06:30,72.2,59.21,16.07,52,58,0,0,59.21,72.2,58,78,60,
4/4/2019 06:45,63.14,61.29,37.57,0,58,0,0,61.29,63.14,58,78,60,
4/4/2019 07:00,66.27,59.85,66.37,0,58,0,0,59.85,66.27,58,78,60,
4/4/2019 07:15,58.23,64.29,105.39,5,59,0,0,64.29,58.23,65,78,50,
4/4/2019 07:30,55.01,64.57,227.38,60,60,0,0,64.57,55.01,65,78,50,
4/4/2019 07:45,54.63,66.92,285.61,0,60,0,0,66.92,54.62,65,78,50,
4/4/2019 08:00,49.76,65.76,240.44,0,57,0,0,65.76,49.76,65,78,50,
4/4/2019 08:15,46.55,68.33,381.68,0,60,0,0,68.33,46.56,65,78,50,
4/4/2019 08:30,43.67,69.58,417.51,0,60,0,0,69.58,43.67,65,78,50,
4/4/2019 08:45,42.65,71.13,393.56,0,60,0,0,71.13,42.65,65,78,50,
4/4/2019 09:00,39.57,71.31,604.58,0,60,0,0,71.32,39.53,65,78,50,
4/4/2019 09:15,38.79,75.2,705.92,0,60,0,0,75.2,38.68,65,78,50,
4/4/2019 09:30,38.36,75.45,678.02,0,60,0,0,75.46,38.47,65,78,50,
4/4/2019 09:45,36.78,76.77,747.92,0,60,0,0,76.79,36.69,65,78,50,
4/4/2019 10:00,37.97,78.59,853.57,0,57,0,0,78.6,38.17,65,78,50,
4/4/2019 10:15,35.87,78.8,928.42,0,60,0,0,78.83,36.08,65,78,50,
4/4/2019 10:30,33.6,75.08,977.04,0,60,0,0,75.07,33.48,65,78,50,
4/4/2019 10:45,35.37,79.13,901.88,0,60,0,0,79.15,35.21,65,78,50,
4/4/2019 11:00,28.86,73.32,502.9,0,60,0,0,73.45,28.93,65,78,50,
4/4/2019 11:15,31.74,76.7,803.04,0,60,0,0,76.91,31.86,65,78,50,
4/4/2019 11:30,31.52,79.66,546.37,0,60,0,0,79.79,31.83,65,78,50,
4/4/2019 11:45,27.64,75.98,1066.86,0,60,0,0,76.05,27.86,65,78,50,
4/4/2019 12:00,30.28,67.54,680.87,0,60,0,0,67.67,30.46,65,78,50,
4/4/2019 12:15,24.27,70.66,665.17,0,0,0,42,70.56,24.23,65,78,50,
4/4/2019 12:30,23.98,68.57,972.97,0,37,0,8,68.46,24.01,65,78,50,
4/4/2019 12:45,30.42,80.3,1034.45,0,56,15,3,80.35,30.54,65,78,50,
4/4/2019 13:00,26.94,73.55,993.74,0,60,0,0,73.71,26.9,65,78,50,
4/4/2019 13:15,29.48,79.83,773.59,0,57,0,0,79.78,28.91,65,78,50,
4/4/2019 13:30,25.77,72.7,875.66,0,37,0,0,72.67,26.24,65,78,50,
4/4/2019 13:45,28.2,73.41,846.74,0,56,0,0,73.29,28.11,65,78,50,
4/4/2019 14:00,25.71,68.68,956.43,0,60,0,0,68.98,26.39,65,78,50,
4/4/2019 14:15,23.17,66.4,606.06,0,58,0,0,66.38,22.98,65,78,50,
4/4/2019 14:30,29.5,80.41,947.01,0,59,46,0,80.41,29.5,65,78,50,
4/4/2019 14:45,28.98,80.11,510.38,0,59,16,0,80.11,28.98,65,78,50,
4/4/2019 15:00,28.49,76.87,883.98,0,59,0,0,76.87,28.49,65,78,50,
4/4/2019 15:15,27.17,76.85,921.01,0,58,0,0,76.85,27.17,65,78,50,
4/4/2019 15:30,29.77,79.33,608.34,0,60,0,0,79.33,29.77,65,78,50,
4/4/2019 15:45,29.49,78.78,776.32,0,17,51,50,78.78,29.49,65,78,50,
4/4/2019 16:00,30.89,78.8,695.28,0,59,0,0,78.8,30.89,65,78,50,
4/4/2019 16:15,32.01,78.59,598.79,0,60,0,0,78.59,32.01,65,78,50,
4/4/2019 16:30,32.66,77.3,590.39,0,60,0,0,77.3,32.66,65,78,50,
4/4/2019 16:45,33.48,79.8,349.38,0,59,0,0,79.8,33.49,65,78,50,
4/4/2019 17:00,34.35,77.54,407.44,0,58,0,0,77.54,34.35,65,78,50,
4/4/2019 17:15,34.07,77.18,449.43,0,60,0,0,77.19,34.07,65,78,50,
4/4/2019 17:30,37.02,77.27,320.19,0,59,0,0,77.27,37.02,65,78,50,
4/4/2019 17:45,39.94,72.96,144.16,0,60,0,0,72.97,39.94,65,78,50,
4/4/2019 18:00,42.79,70.15,108.57,0,60,0,0,70.15,42.79,65,78,50,
4/4/2019 18:15,44.35,67.35,81.03,0,60,0,0,67.35,44.35,65,78,50,
4/4/2019 18:30,44.21,65.54,85.75,0,60,0,0,65.54,44.21,65,78,50,
4/4/2019 18:45,45.1,65.73,30.71,60,60,0,0,65.73,45.1,65,78,50,
4/4/2019 19:00,44.92,65.72,14.32,0,59,0,0,65.72,44.92,65,78,50,
4/4/2019 19:15,46.91,68.64,2.8,0,59,0,0,68.64,46.91,64.42,78,51.93,
4/4/2019 19:30,50.94,64.1,-0.02,0,58,0,0,64.1,50.94,62,78,60,
4/4/2019 19:45,54.88,62.37,-0.02,58,58,0,0,62.37,54.88,62,78,60,
4/4/2019 20:00,51.12,64.82,-0.02,0,59,0,0,64.82,51.12,62,78,60,
4/4/2019 20:15,56.98,62.46,-0.02,39,60,0,0,62.46,56.98,60.58,78,62.03,
4/4/2019 20:30,64.75,57.3,-0.02,0,59,0,0,57.31,64.75,55,78,70,
4/4/2019 20:45,70.36,54.92,-0.02,37,60,0,0,54.92,70.36,55,78,70,
4/4/2019 21:00,70.96,55.37,-0.02,0,60,0,0,55.37,70.96,55,78,70,
4/4/2019 21:15,68.39,55.95,-0.02,59,59,0,0,55.95,68.39,55,78,70,
4/4/2019 21:30,57.02,59.84,-0.02,0,60,0,0,59.84,57.02,55,78,70,
4/4/2019 21:45,58.61,55.86,-0.02,0,60,0,0,55.87,58.62,55,78,70,
4/4/2019 22:00,65.16,55.75,-0.02,60,60,0,0,55.75,65.16,55,78,70,
4/4/2019 22:15,55.62,57.5,-0.02,0,59,0,0,57.5,55.62,55,78,70,
4/4/2019 22:30,65.48,54.57,-0.02,60,60,0,0,54.57,65.48,55,78,70,
4/4/2019 22:45,58.76,58.34,-0.02,0,60,0,0,58.34,58.77,55,78,70,
4/4/2019 23:00,65.36,54.94,-0.02,3,59,0,0,54.94,65.36,55,78,70,
4/4/2019 23:15,62.14,58.98,-0.02,0,59,0,0,58.99,62.14,55,78,70,
4/4/2019 23:30,61.24,56.62,-0.02,0,59,0,0,56.62,61.25,55,78,70,
4/4/2019 23:45,67.17,55.73,-0.02,59,60,0,0,55.74,67.17,55,78,70,
4/5/2019 00:00,64.78,59.9,-0.02,0,59,0,0,59.9,64.78,55,78,70,
4/5/2019 00:15,74.05,56.09,242.44,0,60,0,0,56.09,74.05,55,78,70,
4/5/2019 00:30,72.74,55.73,235.92,0,59,0,0,55.73,72.74,55,78,70,
4/5/2019 00:45,71.89,55.74,248.31,59,59,0,0,55.74,71.89,55,78,70,
4/5/2019 01:00,71.16,57.08,247.4,0,59,0,0,57.08,71.17,55,78,70,
4/5/2019 01:15,75.9,55.84,237.86,0,59,0,0,55.84,75.91,55,78,70,
4/5/2019 01:30,74.19,57.04,-0.02,0,60,0,0,57.04,74.19,55,78,70,
4/5/2019 01:45,78.8,55.53,-0.02,0,60,0,0,55.53,78.8,55,78,70,
4/5/2019 02:00,81.51,56.17,-0.02,54,59,0,0,56.17,81.51,55,78,70,
4/5/2019 02:15,73.14,59.71,-0.02,0,60,0,0,59.71,73.14,55,78,70,
4/5/2019 02:30,74.34,56.95,-0.02,0,58,0,0,56.95,74.34,55,78,70,
4/5/2019 02:45,79.44,54.8,-0.02,41,60,0,0,54.8,79.44,55,78,70,
4/5/2019 03:00,80,57.89,-0.02,0,59,0,0,57.89,80,55,78,70,
4/5/2019 03:15,75.06,57.21,-0.02,0,60,0,0,57.21,75.06,55,78,70,
4/5/2019 03:30,79.66,54.59,-0.02,53,59,0,0,54.59,79.66,55,78,70,
4/5/2019 03:45,73.95,59.52,-0.02,0,58,0,0,59.52,73.95,55,78,70,
4/5/2019 04:00,74.93,56.86,-0.02,0,60,0,0,56.86,74.93,55,78,70,
4/5/2019 04:15,80.34,54.52,-0.02,59,59,0,0,54.52,80.34,55,78,70,
