Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
4/5/2019 04:30,74.35,59.4,-0.02,0,60,0,0,59.4,74.35,55,78,70,
4/5/2019 04:45,76.4,56.18,-0.02,0,60,0,0,56.18,76.4,55,78,70,
4/5/2019 05:00,81.77,54.7,-0.02,59,59,0,0,54.7,81.78,55,78,70,
4/5/2019 05:15,73.47,59.36,-0.02,0,60,0,0,59.36,73.47,55,78,70,
4/5/2019 05:30,75.24,57.28,-0.02,56,59,0,0,57.28,75.24,58,78,60,
4/5/2019 05:45,70.42,62.28,-0.02,0,60,0,0,62.28,70.42,58,78,60,
4/5/2019 06:00,77.14,57.13,-0.02,59,59,0,0,57.13,77.14,58,78,60,
4/5/2019 06:15,70.79,62.22,4.27,0,60,0,0,62.23,70.79,58,78,60,
4/5/2019 06:30,76.98,57.64,20.29,59,59,0,0,57.64,76.99,58,78,60,
4/5/2019 06:45,72.15,62.66,48.66,0,59,0,0,62.66,72.15,58,78,60,
4/5/2019 07:00,70.28,62.79,85.26,0,60,0,0,62.79,70.29,58,78,60,
4/5/2019 07:15,64.22,66.34,128.43,0,59,0,0,66.34,64.22,65,78,50,
4/5/2019 07:30,68.12,65.17,236.05,0,60,0,0,65.17,68.12,65,78,50,
4/5/2019 07:45,66.39,66.65,272.41,0,59,0,0,66.65,66.39,65,78,50,
4/5/2019 08:00,64.55,67.07,290.02,0,60,0,0,67.07,64.55,65,78,50,
4/5/2019 08:15,61.58,68.91,372.51,0,59,0,0,68.91,61.58,65,78,50,
4/5/2019 08:30,59.6,72.16,410.89,0,59,0,0,72.16,59.6,65,78,50,
4/5/2019 08:45,54.86,73.01,391.8,0,59,0,0,73.01,54.86,65,78,50,
4/5/2019 09:00,56.44,75.39,550.25,0,59,0,0,75.4,56.44,65,78,50,
4/5/2019 09:15,42.91,71.38,641.7,0,60,60,0,71.38,42.91,65,78,50,
4/5/2019 09:30,43.62,74.03,671.7,0,59,0,0,74.03,43.62,65,78,50,
4/5/2019 09:45,40.08,76.16,649.11,0,60,0,0,76.16,40.08,65,78,50,
4/5/2019 10:00,39.28,76.73,831.09,0,59,0,0,76.73,39.28,65,78,50,
4/5/2019 10:15,36.06,78.24,883.65,0,60,0,0,78.24,36.06,65,78,50,
4/5/2019 10:30,35.99,76.4,953.11,0,59,0,0,76.4,35.99,65,78,50,
4/5/2019 10:45,34.48,76.36,891.81,0,60,0,0,76.36,34.48,65,78,50,
4/5/2019 11:00,31.33,74.64,544.54,0,36,60,1,74.65,31.33,65,78,50,
4/5/2019 11:15,36.91,78.81,777.65,0,60,60,0,78.82,36.91,65,78,50,
4/5/2019 11:30,34.08,77.58,582.36,0,59,59,0,77.58,34.08,65,78,50,
4/5/2019 11:45,31.48,70.72,834.57,0,59,59,0,70.72,31.48,65,78,50,
4/5/2019 12:00,32.96,71.05,634.63,0,60,0,0,71.05,32.96,65,78,50,
4/5/2019 12:15,33.41,80.45,665.9,0,59,59,20,80.45,33.41,65,78,50,
4/5/2019 12:30,29.87,74.94,777.73,0,43,0,2,74.94,29.87,65,78,50,
4/5/2019 12:45,31.06,74.96,818.72,0,0,0,15,74.96,31.06,65,78,50,
4/5/2019 13:00,33.4,75.84,763.01,0,60,0,0,75.84,33.4,65,78,50,
4/5/2019 13:15,33.25,77.39,614.64,0,60,0,0,77.39,33.25,65,78,50,
4/5/2019 13:30,36.86,79.86,599.86,0,60,41,20,79.86,36.86,65,78,50,
4/5/2019 13:45,36.69,79.41,622.31,0,58,0,0,79.41,36.69,65,78,50,
4/5/2019 14:00,36.78,78.07,614.58,0,60,60,0,78.08,36.78,65,78,50,
4/5/2019 14:15,37.42,76.28,536.82,0,59,59,0,76.28,37.42,65,78,50,
4/5/2019 14:30,38.42,74.91,569.85,0,60,60,0,74.91,38.42,65,78,50,
4/5/2019 14:45,33.37,67.07,562.24,0,60,60,0,67.08,33.38,65,78,50,
4/5/2019 15:00,39.89,69.07,567.43,0,59,0,0,69.07,39.89,65,78,50,
4/5/2019 15:15,37.33,71.85,358.25,0,60,0,0,71.85,37.33,65,78,50,
4/5/2019 15:30,45.46,71.4,317.69,0,59,0,0,71.4,45.47,65,78,50,
4/5/2019 15:45,49.03,70.64,294.08,0,59,0,0,70.64,49.03,65,78,50,
4/5/2019 16:00,53.26,69.64,249.62,0,59,0,0,69.64,53.26,65,78,50,
4/5/2019 16:15,56.87,68.34,208.71,0,59,0,0,68.35,56.87,65,78,50,
4/5/2019 16:30,59.4,66.41,186.21,0,59,0,0,66.41,59.41,65,78,50,
4/5/2019 16:45,63.36,65.18,155.57,0,59,0,0,65.18,63.36,65,78,50,
4/5/2019 17:00,61.74,66.06,127.98,0,60,0,0,66.06,61.74,65,78,50,
4/5/2019 17:15,62.22,66.03,104.29,0,59,0,0,66.04,62.22,65,78,50,
4/5/2019 17:30,63.29,65.06,82.27,0,60,0,0,65.06,63.3,65,78,50,
4/5/2019 17:45,60.97,69.08,60.36,0,59,0,0,69.08,60.97,65,78,50,
4/5/2019 18:00,57.13,67.92,40.29,0,57,0,0,67.93,57.13,65,78,50,
4/5/2019 18:15,63.66,64.59,26.46,60,60,0,0,64.59,63.66,65,78,50,
4/5/2019 18:30,58.22,69.79,14.9,0,60,0,0,69.79,58.22,65,78,50,
4/5/2019 18:45,64.2,65.05,8.85,0,60,0,0,65.05,64.2,65,78,50,
4/5/2019 19:00,62.38,68.91,6.73,0,56,0,0,68.91,62.38,65,78,50,
4/5/2019 19:15,63.25,64.96,0.38,0,60,0,0,64.96,63.25,64.67,78,51.09,
4/5/2019 19:30,69.01,62.62,-0.01,0,58,0,0,62.62,69.02,62,78,60,
4/5/2019 19:45,71.42,62.01,-0.01,16,57,0,0,62.01,71.42,62,78,60,
4/5/2019 20:00,72.7,62.36,-0.01,58,58,0,0,62.36,72.7,62,78,60,
4/5/2019 20:15,66.16,66.87,-0.01,0,60,0,0,66.87,66.16,61.24,78,61.09,
4/5/2019 20:30,76.73,59.63,-0.01,0,60,0,0,59.63,76.74,55,78,70,
4/5/2019 20:45,81.03,58.01,-0.01,0,59,0,0,58.01,81.03,55,78,70,
4/5/2019 21:00,85.62,56.32,-0.02,0,59,0,0,56.32,85.62,55,78,70,
4/5/2019 21:15,88.42,55.53,-0.02,0,56,0,0,55.53,88.43,55,78,70,
4/5/2019 21:30,90.7,54.99,-0.02,0,57,0,0,54.99,90.7,55,78,70,
4/5/2019 21:45,88.25,56.45,-0.02,0,60,0,0,56.45,88.25,55,78,70,
4/5/2019 22:00,91.53,55.12,-0.01,0,60,0,0,55.12,91.53,55,78,70,
4/5/2019 22:15,88.45,56.59,-0.02,0,60,0,0,56.59,88.45,55,78,70,
4/5/2019 22:30,93.33,55.31,-0.02,0,60,0,0,55.31,93.33,55,78,70,
4/5/2019 22:45,86.68,57.25,-0.02,0,56,0,0,57.25,86.68,55,78,70,
4/5/2019 23:00,93.14,54.86,-0.02,56,56,0,0,54.86,93.14,55,78,70,
4/5/2019 23:15,91.2,55.27,-0.02,0,60,0,0,55.27,91.2,55,78,70,
4/5/2019 23:30,89.1,55.65,-0.02,0,60,0,0,55.65,89.11,55,78,70,
4/5/2019 23:45,88.04,56.09,-0.02,0,60,0,0,56.09,88.05,55,78,70,
4/6/2019 00:00,84.31,57.45,-0.02,0,60,0,0,57.46,84.31,55,78,70,
4/6/2019 00:15,87.6,57.52,246.44,0,60,0,0,57.52,87.6,55,78,70,
4/6/2019 00:30,85.72,58.39,244.89,0,60,0,0,58.39,85.72,55,78,70,
4/6/2019 00:45,85.51,58.75,245.57,0,56,0,0,58.75,85.51,55,78,70,
4/6/2019 01:00,86.06,58.3,251.71,0,60,0,0,58.3,86.06,55,78,70,
4/6/2019 01:15,85.83,58.38,244.3,0,60,0,0,58.38,85.84,55,78,70,
4/6/2019 01:30,92.25,55.26,-0.02,0,56,0,0,55.27,92.25,55,78,70,
4/6/2019 01:45,90.18,56.29,-0.02,0,56,0,0,56.29,90.18,55,78,70,
4/6/2019 02:00,83.7,58.78,-0.02,0,60,0,0,58.78,83.7,55,78,70,
4/6/2019 02:15,88.03,59.36,-0.01,0,60,0,0,59.36,88.03,55,78,70,
4/6/2019 02:30,93.14,55.1,-0.02,60,60,0,0,55.1,93.14,55,78,70,
4/6/2019 02:45,92.42,55.04,-0.02,56,56,0,0,55.04,92.42,55,78,70,
4/6/2019 03:00,91.94,55.36,-0.02,0,56,0,0,55.36,91.94,55,78,70,
4/6/2019 03:15,89.43,55.82,-0.02,0,58,0,0,55.82,89.43,55,78,70,
4/6/2019 03:30,87.42,57,-0.02,0,58,0,0,57,87.42,55,78,70,
4/6/2019 03:45,83.35,60.15,-0.01,0,59,0,0,60.16,83.35,55,78,70,
4/6/2019 04:00,94.33,55.05,-0.01,41,59,0,0,55.05,94.34,55,78,70,
4/6/2019 04:15,92.97,55.43,-0.02,0,58,0,0,55.43,92.97,55,78,70,
4/6/2019 04:30,90.28,56.48,-0.02,0,57,0,0,56.48,90.29,55,78,70,
4/6/2019 04:45,85.59,60.36,-0.02,0,60,0,0,60.36,85.59,55,78,70,
4/6/2019 05:00,94.69,55.15,-0.02,0,60,0,0,55.15,94.69,55,78,70,
4/6/2019 05:15,92.25,55.94,-0.02,0,60,0,0,55.94,92.25,55,78,70,
4/6/2019 05:30,83.13,60.07,-0.01,0,60,0,0,60.07,83.13,58,78,60,
4/6/2019 05:45,87.14,58.72,-0.02,0,60,0,0,58.72,87.14,58,78,60,
4/6/2019 06:00,89.84,57.8,-0.02,26,56,0,0,57.8,89.84,58,78,60,
4/6/2019 06:15,91.1,57.97,-0.02,60,60,0,0,57.97,91.1,58,78,60,
4/6/2019 06:30,92.4,57.77,2.03,60,60,0,0,57.77,92.4,58,78,60,
4/6/2019 06:45,92.35,58.23,5.84,56,56,0,0,58.23,92.35,58,78,60,
4/6/2019 07:00,92.56,58.14,18.8,60,60,0,0,58.14,92.56,58,78,60,
4/6/2019 07:15,72.17,68.91,47.47,0,57,0,0,68.91,72.17,65,78,50,
4/6/2019 07:30,82.03,64.48,58.65,57,57,0,0,64.48,82.03,65,78,50,
4/6/2019 07:45,74.08,67.87,110.51,0,60,0,0,67.87,74.08,65,78,50,
4/6/2019 08:00,80.75,65.04,123.25,0,60,0,0,65.04,80.75,65,78,50,
4/6/2019 08:15,81.5,66.11,359.42,0,60,0,0,66.11,81.51,65,78,50,
4/6/2019 08:30,80.52,67.47,170.09,0,60,0,0,67.47,80.52,65,78,50,
4/6/2019 08:45,76.58,70.07,488.63,0,60,0,0,70.07,76.58,65,78,50,
4/6/2019 09:00,77.37,66.61,167.8,0,60,0,0,66.61,77.37,65,78,50,
4/6/2019 09:15,77.78,69.32,344.24,0,56,0,0,69.32,77.78,65,78,50,
4/6/2019 09:30,72.05,73.05,325.59,0,60,0,0,73.05,72.05,65,78,50,
4/6/2019 09:45,70.08,74.43,325.95,0,60,0,0,74.43,70.08,65,78,50,
4/6/2019 10:00,64.06,75.66,393.31,0,56,0,0,75.66,64.06,65,78,50,
4/6/2019 10:15,54.91,75.83,369.03,0,59,0,1,75.83,54.91,65,78,50,
4/6/2019 10:30,56.94,78.13,1084.66,0,58,0,0,78.13,56.95,65,78,50,
4/6/2019 10:45,48.89,79.03,950.8,0,42,58,38,79.03,48.89,65,78,50,
4/6/2019 11:00,47.21,80.51,548.29,0,47,57,35,80.51,47.22,65,78,50,
4/6/2019 11:15,39.83,82.31,686.32,58,0,58,100,82.31,39.83,65,78,50,
4/6/2019 11:30,37.35,82.28,593.59,57,0,57,100,82.28,37.35,65,78,50,
4/6/2019 11:45,54.72,76.51,1083.82,0,60,60,0,76.52,54.72,65,78,50,
4/6/2019 12:00,44.73,77.71,604.6,0,0,60,65,77.71,44.73,65,78,50,
4/6/2019 12:15,44.76,74.16,665.49,0,0,0,40,74.16,44.76,65,78,50,
4/6/2019 12:30,46.81,81.59,992.15,0,60,42,9,81.59,46.81,65,78,50,
4/6/2019 12:45,47.62,82.78,1112.37,0,60,60,20,82.78,47.62,65,78,50,
4/6/2019 13:00,46.88,76.43,1000.03,0,16,0,0,76.43,46.88,65,78,50,
4/6/2019 13:15,44.15,81.55,793.3,0,29,56,40,81.55,44.15,65,78,50,
4/6/2019 13:30,41.01,77.21,900.91,0,0,13,65,77.21,41.01,65,78,50,
4/6/2019 13:45,48.25,78.8,996.76,0,56,0,0,78.8,48.25,65,78,50,
4/6/2019 14:00,45.13,81.55,1091.13,0,58,58,19,81.55,45.13,65,78,50,
4/6/2019 14:15,47.08,74.05,710.32,0,0,60,26,74.05,47.08,65,78,50,
4/6/2019 14:30,45.27,75.25,1042.47,0,0,57,26,75.26,45.27,65,78,50,
4/6/2019 14:45,51.22,65.55,349.41,0,0,60,26,65.55,51.22,65,78,50,
4/6/2019 15:00,53.28,70.21,885.73,0,0,56,26,70.21,53.28,65,78,50,
4/6/2019 15:15,47.44,78.02,915.23,0,57,0,0,78.02,47.44,65,78,50,
4/6/2019 15:30,44.23,80.45,664,0,56,22,6,80.46,44.23,65,78,50,
4/6/2019 15:45,46.38,79.33,617.67,0,60,0,0,79.33,46.38,65,78,50,
4/6/2019 16:00,48.74,75.41,220.84,0,60,0,0,75.41,48.74,65,78,50,
4/6/2019 16:15,49.27,80.34,552.57,0,60,60,20,80.34,49.26,65,78,50,
4/6/2019 16:30,47.33,79.81,557.31,0,60,0,0,79.81,47.33,65,78,50,
4/6/2019 16:45,49.72,74.68,211.52,0,60,0,0,74.68,49.72,65,78,50,
4/6/2019 17:00,58.18,73.35,116.99,0,55,0,0,73.35,58.18,65,78,50,
4/6/2019 17:15,63.98,71.79,109.47,0,60,0,0,71.79,63.98,65,78,50,
4/6/2019 17:30,65.44,71.09,137.65,0,58,0,0,71.09,65.44,65,78,50,
4/6/2019 17:45,57.54,73.05,221.71,0,59,0,0,73.05,57.54,65,78,50,
4/6/2019 18:00,56.12,72.9,119.81,0,58,0,0,72.91,56.12,65,78,50,
4/6/2019 18:15,60.67,70.4,63.58,0,59,0,0,70.41,60.67,65,78,50,
4/6/2019 18:30,61.87,70.33,78.04,0,60,0,0,70.34,61.87,65,78,50,
4/6/2019 18:45,66.08,67.64,32.36,0,59,0,0,67.64,66.08,65,78,50,
4/6/2019 19:00,71.88,64.91,15.82,59,59,0,0,64.91,71.88,65,78,50,
4/6/2019 19:15,72.49,65.39,3.67,59,59,0,0,65.4,72.49,65,78,50,
4/6/2019 19:30,78.18,64.32,-0.02,0,60,0,0,64.33,78.18,62,78,60,
4/6/2019 19:45,85.89,62.21,-0.02,0,60,0,0,62.22,85.89,62,78,60,
4/6/2019 20:00,83.25,63.39,-0.02,0,60,0,0,63.39,83.25,62,78,60,
4/6/2019 20:15,79.77,65.23,-0.02,0,59,0,0,65.23,79.77,62,78,60,
4/6/2019 20:30,90.32,61.43,-0.02,0,60,0,0,61.43,90.32,55,78,70,
4/6/2019 20:45,93.07,60.38,-0.02,0,59,0,0,60.38,93.08,55,78,70,
4/6/2019 21:00,94.19,59.19,-0.02,0,60,0,0,59.19,94.2,55,78,70,
4/6/2019 21:15,94.89,58.64,-0.02,0,59,0,0,58.64,94.9,55,78,70,
4/6/2019 21:30,95.43,58.07,-0.02,0,60,0,0,58.07,95.43,55,78,70,
4/6/2019 21:45,96.6,57.75,-0.02,0,60,0,0,57.76,96.6,55,78,70,
4/6/2019 22:00,95.97,57.09,-0.02,0,59,0,0,57.1,95.97,55,78,70,
4/6/2019 22:15,95.99,56.54,-0.02,0,59,0,0,56.54,95.99,55,78,70,
4/6/2019 22:30,96.24,56.26,-0.02,0,60,0,0,56.26,96.24,55,78,70,
4/6/2019 22:45,97.23,56.29,-0.02,0,60,0,0,56.29,97.23,55,78,70,
4/6/2019 23:00,96.76,56.01,-0.02,0,59,0,0,56.01,96.76,55,78,70,
4/6/2019 23:15,97.94,55.68,-0.02,0,59,0,0,55.68,97.94,55,78,70,
4/6/2019 23:30,98.62,55.97,-0.02,0,60,0,0,55.97,98.62,55,78,70,
4/6/2019 23:45,97.75,55.96,-0.02,0,59,0,0,55.96,97.75,55,78,70,
4/7/2019 00:00,98.82,55.81,-0.02,0,59,0,0,55.81,98.82,55,78,70,
4/7/2019 00:15,92.89,59.1,247.46,0,59,0,0,59.1,92.89,55,78,70,
4/7/2019 00:30,90.71,60.76,239.44,0,60,0,0,60.76,90.71,55,78,70,
4/7/2019 00:45,89.74,61.36,241.37,0,59,0,0,61.36,89.74,55,78,70,
4/7/2019 01:00,89.15,61.89,241.67,0,60,0,0,61.9,89.15,55,78,70,
4/7/2019 01:15,88.51,61.71,252.56,0,60,0,0,61.72,88.51,55,78,70,
4/7/2019 01:30,94.61,58.26,-0.02,0,60,0,0,58.27,94.61,55,78,70,
4/7/2019 01:45,95.96,56.92,-0.02,0,59,0,0,56.92,95.96,55,78,70,
4/7/2019 02:00,96.59,56.27,-0.02,0,60,0,0,56.27,96.59,55,78,70,
4/7/2019 02:15,97.11,56.45,-0.02,0,60,0,0,56.45,97.11,55,78,70,
4/7/2019 02:30,98.44,56.21,-0.02,0,60,0,0,56.21,98.44,55,78,70,
4/7/2019 02:45,97.47,55.98,-0.02,0,60,0,0,55.98,97.47,55,78,70,
4/7/2019 03:00,97.51,55.66,-0.02,0,60,0,0,55.66,97.51,55,78,70,
4/7/2019 03:15,97.7,55.49,-0.02,0,59,0,0,55.49,97.7,55,78,70,
4/7/2019 03:30,98.6,55.55,-0.02,0,59,0,0,55.55,98.6,55,78,70,
4/7/2019 03:45,98.98,55.41,-0.02,0,59,0,0,55.41,98.98,55,78,70,
4/7/2019 04:00,99.27,55.46,-0.02,0,59,0,0,55.46,99.27,55,78,70,
4/7/2019 04:15,99.52,55.77,-0.02,0,59,0,0,55.77,99.52,55,78,70,
4/7/2019 04:30,99.22,55.28,-0.02,0,60,0,0,55.28,99.22,55,78,70,
4/7/2019 04:45,99.29,55.29,-0.02,0,60,0,0,55.29,99.29,55,78,70,
4/7/2019 05:00,98.57,54.97,-0.02,59,59,0,0,54.98,98.57,55,78,70,
4/7/2019 05:15,97.07,55.72,-0.02,0,59,0,0,55.72,97.07,55,78,70,
4/7/2019 05:30,91,57.94,-0.02,1,59,0,0,57.94,91,58,78,60,
4/7/2019 05:45,93.54,58.33,-0.02,59,59,0,0,58.33,93.54,58,78,60,
4/7/2019 06:00,85.23,62.95,-0.02,0,59,0,0,62.95,85.23,58,78,60,
4/7/2019 06:15,83.33,62.32,6.75,0,59,0,0,62.32,83.34,58,78,60,
4/7/2019 06:30,83.71,61.03,22.81,0,59,0,0,61.03,83.71,58,78,60,
4/7/2019 06:45,92.57,58.12,46.66,0,59,0,0,58.12,92.57,58,78,60,
4/7/2019 07:00,92.43,59.06,76.16,0,60,0,0,59.06,92.43,58.06,78,59.92,
4/7/2019 07:15,83.39,64.8,114.55,59,59,0,0,64.8,83.39,65,78,50,
4/7/2019 07:30,81.51,68.13,270.63,0,59,0,0,68.14,81.51,65,78,50,
4/7/2019 07:45,80.9,70.31,289.88,0,60,0,0,70.31,80.9,65,78,50,
4/7/2019 08:00,75.93,73.61,321.7,0,59,0,0,73.61,75.93,65,78,50,
4/7/2019 08:15,74.21,76.59,401.35,0,60,0,0,76.6,74.21,65,78,50,
4/7/2019 08:30,70.87,79.66,425.74,0,60,0,0,79.66,70.87,65,78,50,
4/7/2019 08:45,57.56,77.52,361.14,0,16,13,30,77.52,57.57,65,78,50,
4/7/2019 09:00,59.65,79.38,562.3,0,60,0,0,79.38,59.65,65,78,50,
4/7/2019 09:15,52.54,78.74,635.67,0,25,0,0,78.74,52.54,65,78,50,
4/7/2019 09:30,46,79.59,746.54,0,0,58,36,79.59,46,65,78,50,
4/7/2019 09:45,44.46,78.86,628.85,0,0,0,20,78.87,44.46,65,78,50,
4/7/2019 10:00,48.97,77.4,384.66,0,59,0,0,77.4,48.97,65,78,50,
4/7/2019 10:15,53.91,80.03,564.65,0,59,0,0,80.03,53.91,65,78,50,
4/7/2019 10:30,42.61,76.98,510.69,0,41,0,3,76.98,42.61,65,78,50,
4/7/2019 10:45,50.16,79.88,386.62,0,59,0,0,79.88,50.16,65,78,50,
4/7/2019 11:00,52.82,80.04,392.12,0,59,59,20,80.05,52.81,65,78,50,
4/7/2019 11:15,44.47,77.77,562.68,0,0,22,65,77.78,44.47,65,78,50,
4/7/2019 11:30,40.15,76.43,593.93,0,0,0,42,76.43,40.15,65,78,50,
4/7/2019 11:45,47.08,77.23,357.4,0,59,0,0,77.24,47.08,65,78,50,
4/7/2019 12:00,50.71,79.28,615.05,0,23,59,40,79.28,50.71,65,78,50,
4/7/2019 12:15,48.26,76.86,514.1,0,59,0,0,76.86,48.26,65,78,50,
4/7/2019 12:30,50.76,79.18,516.52,0,59,0,0,79.18,50.77,65,78,50,
4/7/2019 12:45,48.56,76.5,712.85,0,0,0,22,76.5,48.56,65,78,50,
4/7/2019 13:00,48.19,78.31,427.39,0,59,0,0,78.32,48.18,65,78,50,
4/7/2019 13:15,46,80.52,602.09,0,59,26,11,80.52,46,65,78,50,
4/7/2019 13:30,40.33,77.97,684.53,0,0,9,80,77.97,40.33,65,78,50,
4/7/2019 13:45,38.66,79.59,947.92,0,0,0,60,79.59,38.66,65,78,50,
4/7/2019 14:00,40.73,80.13,973.54,0,0,59,97,80.13,40.73,65,78,50,
4/7/2019 14:15,37.78,82.21,805.54,0,0,59,75,82.21,37.78,65,78,50,
4/7/2019 14:30,37.71,77.64,973.26,0,0,0,64,77.64,37.71,65,78,50,
4/7/2019 14:45,44.18,79.07,585.51,0,0,0,35,79.07,44.18,65,78,50,
4/7/2019 15:00,45.42,79.26,424.04,0,0,0,35,79.27,45.42,65,78,50,
4/7/2019 15:15,44.67,78.52,336.72,0,59,0,0,78.52,44.68,65,78,50,
4/7/2019 15:30,37.33,77.84,731.95,0,0,0,95,77.84,37.33,65,78,50,
4/7/2019 15:45,41.07,80.19,737.39,0,0,59,97,80.19,41.07,65,78,50,
4/7/2019 16:00,36.63,78.25,612.58,0,0,0,60,78.25,36.63,65,78,50,
4/7/2019 16:15,37.75,74.59,242.06,0,0,0,55,74.59,37.75,65,78,50,
4/7/2019 16:30,47.14,77.1,230.52,0,59,0,0,77.1,47.14,65,78,50,
4/7/2019 16:45,52.67,77.5,211.62,0,60,0,0,77.5,52.67,65,78,50,
4/7/2019 17:00,54.11,76.88,244.39,0,60,0,0,76.88,54.11,65,78,50,
4/7/2019 17:15,56.21,77.7,263.15,0,60,0,0,77.7,56.22,65,78,50,
4/7/2019 17:30,58.97,77.6,206.25,0,60,0,0,77.6,58.98,65,78,50,
4/7/2019 17:45,61.18,76.29,165.3,0,59,0,0,76.29,61.18,65,78,50,
4/7/2019 18:00,65,74.42,115.84,0,60,0,0,74.42,65,65,78,50,
4/7/2019 18:15,69.02,72.83,81.74,0,59,0,0,72.83,69.02,65,78,50,
4/7/2019 18:30,73.33,71.18,54.95,0,59,0,0,71.18,73.33,65,78,50,
4/7/2019 18:45,79.18,69.21,29.23,0,59,0,0,69.21,79.18,65,78,50,
4/7/2019 19:00,82.32,67.47,12.19,0,59,0,0,67.48,82.32,65,78,50,
4/7/2019 19:15,87,66.09,1.62,0,60,0,0,66.09,87,65,78,50,
4/7/2019 19:30,88.23,65.43,-0.02,0,60,0,0,65.43,88.24,62,78,60,
4/7/2019 19:45,88.91,64.83,-0.02,0,59,0,0,64.83,88.91,62,78,60,
4/7/2019 20:00,90.29,64.46,-0.02,0,58,0,0,64.46,90.29,62,78,60,
4/7/2019 20:15,91.53,64.08,-0.02,0,60,0,0,64.08,91.52,62,78,60,
4/7/2019 20:30,91.66,63.8,-0.02,0,60,0,0,63.8,91.66,55,78,70,
4/7/2019 20:45,93.32,63.47,-0.02,0,58,0,0,63.47,93.33,55,78,70,
4/7/2019 21:00,94.31,63.15,-0.02,0,60,0,0,63.15,94.31,55,78,70,
4/7/2019 21:15,94.33,62.91,-0.02,0,60,0,0,62.91,94.33,55,78,70,
4/7/2019 21:30,95.3,62.48,-0.02,0,59,0,0,62.48,95.3,55,78,70,
4/7/2019 21:45,96.11,62.27,-0.02,0,60,0,0,62.27,96.11,55,78,70,
4/7/2019 22:00,96.13,62.25,-0.02,0,59,0,0,62.25,96.13,55,78,70,
4/7/2019 22:15,97.49,61.9,-0.02,0,59,0,0,61.9,97.49,55,78,70,
4/7/2019 22:30,97.07,61.81,-0.02,0,59,0,0,61.81,97.07,55,78,70,
4/7/2019 22:45,97.63,61.59,-0.02,0,59,0,0,61.59,97.63,55,78,70,
4/7/2019 23:00,97.89,61.48,-0.02,0,60,0,0,61.48,97.89,55,78,70,
4/7/2019 23:15,98.73,61.4,-0.02,0,59,0,0,61.4,98.73,55,78,70,
4/7/2019 23:30,98.46,61.45,-0.02,0,58,0,0,61.45,98.46,55,78,70,
4/7/2019 23:45,98.81,61.16,-0.02,0,58,0,0,61.16,98.81,55,78,70,
4/8/2019 00:00,99.04,61.25,-0.02,0,60,0,0,61.25,99.04,55,78,70,
4/8/2019 00:15,93.09,64.32,237.02,0,59,0,0,64.32,93.09,55,78,70,
4/8/2019 00:30,89.62,65.7,245.79,0,58,0,0,65.7,89.63,55,78,70,
4/8/2019 00:45,89.5,66.17,242.29,0,59,0,0,66.18,89.51,55,78,70,
4/8/2019 01:00,89.39,66.52,244.66,0,59,0,0,66.52,89.39,55,78,70,
4/8/2019 01:15,88.9,66.15,17.31,0,60,0,0,66.15,88.9,55,78,70,
4/8/2019 01:30,96.07,62.31,-0.01,0,60,0,0,62.31,96.07,55,78,70,
4/8/2019 01:45,97.7,61.05,-0.01,0,59,0,0,61.05,97.7,55,78,70,
4/8/2019 02:00,98.87,59.95,-0.02,0,58,0,0,59.95,98.87,55,78,70,
4/8/2019 02:15,98.81,59.4,-0.02,0,58,0,0,59.4,98.81,55,78,70,
4/8/2019 02:30,100.19,58.65,-0.02,0,60,0,0,58.65,100.19,55,78,70,
4/8/2019 02:45,99.19,58.13,-0.02,0,60,0,0,58.13,99.19,55,78,70,
4/8/2019 03:00,99.78,57.47,-0.02,0,55,0,0,57.47,99.78,55,78,70,
4/8/2019 03:15,100.23,57.01,-0.02,0,60,0,0,57.01,100.24,55,78,70,
4/8/2019 03:30,99.71,56.38,-0.02,0,60,0,0,56.38,99.71,55,78,70,
4/8/2019 03:45,100.19,56.2,-0.02,0,60,0,0,56.2,100.2,55,78,70,
4/8/2019 04:00,99.37,55.67,-0.02,0,60,0,0,55.67,99.37,55,78,70,
4/8/2019 04:15,99.37,57.06,-0.02,23,56,0,0,57.06,99.37,55,78,70,
4/8/2019 04:30,97.91,56.25,-0.02,0,60,0,0,56.26,97.91,55,78,70,
4/8/2019 04:45,99.36,55.2,-0.02,0,60,0,0,55.2,99.36,55,78,70,
4/8/2019 05:00,94.44,57.11,-0.02,0,60,0,0,57.12,94.44,55,78,70,
4/8/2019 05:15,98.4,55.19,-0.02,59,59,0,0,55.19,98.4,55.31,78,68.95,
4/8/2019 05:30,84.33,62.62,-0.02,0,60,0,0,62.62,84.33,58,78,60,
4/8/2019 05:45,87.93,60.44,-0.02,0,60,0,0,60.45,87.93,58,78,60,
4/8/2019 06:00,88.81,59.48,-0.02,0,57,0,0,59.48,88.81,58,78,60,
4/8/2019 06:15,91.21,58.56,-0.02,0,56,0,0,58.56,91.21,58,78,60,
4/8/2019 06:30,92.79,57.71,0.98,48,60,0,0,57.71,92.79,58,78,60,
4/8/2019 06:45,90.97,59.98,3.92,40,60,0,0,59.98,90.97,58,78,60,
4/8/2019 07:00,83.05,62.71,5.52,0,60,0,0,62.71,83.05,58.73,78,58.96,
4/8/2019 07:15,78.28,64.44,11.96,21,57,0,0,64.44,78.28,65,78,50,
4/8/2019 07:30,78.09,67.19,15.81,12,56,0,0,67.19,78.09,65,78,50,
4/8/2019 07:45,79.7,64.72,25.48,10,57,0,0,64.72,79.7,65,78,50,
4/8/2019 08:00,78.76,68.02,23.36,0,60,0,0,68.02,78.76,65,78,50,
4/8/2019 08:15,81.42,63.97,25.82,60,60,0,0,63.97,81.42,65,78,50,
4/8/2019 08:30,76.95,68.86,35.24,0,60,0,0,68.86,76.95,65,78,50,
4/8/2019 08:45,82.64,63.61,36.39,60,60,0,0,63.61,82.64,65,78,50,
4/8/2019 09:00,76.54,68.5,42.45,0,55,0,0,68.5,76.55,65,78,50,
4/8/2019 09:15,82.88,64.2,54.53,60,60,0,0,64.2,82.88,65,78,50,
4/8/2019 09:30,81.33,69.12,311.96,0,55,0,0,69.12,81.33,65,78,50,
4/8/2019 09:45,75.74,69.2,321,0,59,0,0,69.2,75.74,65,78,50,
4/8/2019 10:00,77.32,68.4,298.81,0,60,0,0,68.41,77.32,65,78,50,
4/8/2019 10:15,77.74,68.54,307.2,0,58,0,0,68.54,77.74,65,78,50,
4/8/2019 10:30,79.67,70.01,321.31,0,60,0,0,70.01,79.67,65,78,50,
4/8/2019 10:45,87.03,65.93,322.77,59,59,0,0,65.93,87.03,65,78,50,
4/8/2019 11:00,86.21,64.96,318.56,10,60,0,0,64.96,86.21,65,78,50,
4/8/2019 11:15,86.48,65.34,319.93,0,60,0,0,65.34,86.48,65,78,50,
4/8/2019 11:30,84.62,65.72,322.66,0,57,0,0,65.72,84.62,65,78,50,
4/8/2019 11:45,81.21,68.07,352.02,0,60,0,0,68.07,81.21,65,78,50,
4/8/2019 12:00,86.13,65.02,347.86,60,60,0,0,65.02,86.13,65,78,50,
4/8/2019 12:15,85.55,65.7,344.42,0,60,0,0,65.71,85.55,65,78,50,
4/8/2019 12:30,79.47,70.14,325.7,0,60,0,0,70.14,79.47,65,78,50,
4/8/2019 12:45,85.86,65.42,348.21,0,56,0,0,65.42,85.86,65,78,50,
4/8/2019 13:00,78.36,69.76,351.6,0,60,0,0,69.76,78.36,65,78,50,
4/8/2019 13:15,84.57,66.43,394.26,0,57,0,0,66.44,84.5,65,78,50,
4/8/2019 13:30,84.28,67.03,356.15,27,59,0,0,67.03,84.28,65,78,50,
4/8/2019 13:45,84.6,65.45,334.33,0,55,0,0,65.45,84.6,65,78,50,
4/8/2019 14:00,86.91,65.29,326.88,0,60,0,0,65.29,86.91,65,78,50,
4/8/2019 14:15,83.22,66.33,299.01,0,57,0,0,66.33,83.23,65,78,50,
4/8/2019 14:30,80.06,67.91,311.35,0,57,0,0,67.91,80.06,65,78,50,
4/8/2019 14:45,87.65,64.93,310.34,5,60,0,0,64.93,87.65,65,78,50,
4/8/2019 15:00,85.63,65.23,294.36,0,60,0,0,65.23,85.63,65,78,50,
4/8/2019 15:15,83.3,66.62,375.3,0,55,0,0,66.62,83.3,65,78,50,
4/8/2019 15:30,86.11,65.54,347.87,0,60,0,0,65.54,86.11,65,78,50,
4/8/2019 15:45,80.29,68.27,316.03,0,60,0,0,68.27,80.29,65,78,50,
4/8/2019 16:00,86.1,65.08,314.36,0,59,0,0,65.08,86.1,65,78,50,
4/8/2019 16:15,83.48,66.3,360.28,0,58,0,0,66.3,83.48,65,78,50,
4/8/2019 16:30,78.91,69.15,347.05,0,53,0,0,69.15,78.91,65,78,50,
4/8/2019 16:45,85.91,65.07,295.19,0,60,0,0,65.07,85.91,65,78,50,
4/8/2019 17:00,84.81,65.65,305.74,0,60,0,0,65.63,84.81,65,78,50,
4/8/2019 17:15,80.42,66.36,282.9,0,60,0,0,66.36,80.42,65,78,50,
4/8/2019 17:30,80.71,66.94,283.72,0,58,0,0,66.94,80.71,65,78,50,
4/8/2019 17:45,79.64,68.07,264.03,0,60,0,0,68.07,79.64,65,78,50,
4/8/2019 18:00,77.54,67.81,262.18,0,60,0,0,67.82,77.54,65,78,50,
4/8/2019 18:15,76.26,66.01,269.1,0,60,0,0,66.01,76.26,65,78,50,
4/8/2019 18:30,82.21,65.19,257.31,0,59,0,0,65.19,82.21,65,78,50,
4/8/2019 18:45,82.37,64.9,255.6,60,60,0,0,64.9,82.57,65,78,50,
4/8/2019 19:00,78.57,67.12,246.77,11,60,0,0,67.12,78.57,65,78,50,
4/8/2019 19:15,75.55,68.87,236.29,0,58,0,0,68.87,75.55,65,78,50,
4/8/2019 19:30,84.09,62.71,240.26,0,60,0,0,62.72,84.09,62,78,60,
4/8/2019 19:45,77.91,64.41,240.31,0,60,0,0,64.41,77.91,62,78,60,
4/8/2019 20:00,83.4,64.38,242.88,21,57,0,0,64.38,83.4,62,78,60,
4/8/2019 20:15,85.6,62.74,240,0,59,0,0,62.74,85.6,62,78,60,
4/8/2019 20:30,86.51,61.95,250.91,0,59,0,0,61.95,86.51,55,78,70,
4/8/2019 20:45,87.05,61.12,240.6,0,59,0,0,61.12,87.05,55,78,70,
4/8/2019 21:00,87.41,61.16,244.59,0,58,0,0,61.16,87.41,55,78,70,
4/8/2019 21:15,86.96,60.56,244.33,0,58,0,0,60.53,86.96,55,78,70,
4/8/2019 21:30,87.48,60.6,241.62,0,57,0,0,60.6,87.48,55,78,70,
4/8/2019 21:45,87.02,60.78,250.1,0,60,0,0,60.78,87.02,55,78,70,
4/8/2019 22:00,88.18,60.5,231.01,0,60,0,0,60.5,88.18,55,78,70,
4/8/2019 22:15,88.17,60.9,238.3,0,59,0,0,60.9,88.17,55,78,70,
4/8/2019 22:30,88.22,60.77,240.09,0,59,0,0,60.77,88.22,55,78,70,
4/8/2019 22:45,88.16,60.65,240.83,0,59,0,0,60.65,88.16,55,78,70,
4/8/2019 23:00,88.04,60.82,242.01,0,60,0,0,60.82,88.04,55,78,70,
4/8/2019 23:15,88.48,60.82,243.46,0,59,0,0,60.82,88.48,55,78,70,
4/8/2019 23:30,88.59,60.74,240.31,0,60,0,0,60.74,88.59,55,78,70,
4/8/2019 23:45,87.46,60.86,243.15,0,59,0,0,60.86,87.46,55,78,70,
4/9/2019 00:00,88.72,60.68,233.31,0,59,0,0,60.68,88.72,55,78,70,
4/9/2019 00:15,88.76,60.83,238.87,0,60,0,0,60.83,88.76,55,78,70,
4/9/2019 00:30,88.46,60.79,242.08,0,59,0,0,60.79,88.46,55,78,70,
4/9/2019 00:45,87.87,60.28,230.07,0,59,0,0,60.29,87.87,55,78,70,
4/9/2019 01:00,87.86,60.27,242.57,0,60,0,0,60.27,87.86,55,78,70,
4/9/2019 01:15,88.74,58.78,-0.02,0,60,0,0,58.78,88.75,55,78,70,
4/9/2019 01:30,94.64,55.37,-0.02,0,59,0,0,55.37,94.65,55,78,70,
4/9/2019 01:45,90.15,56.93,-0.02,0,60,0,0,56.93,90.15,55,78,70,
4/9/2019 02:00,92.62,58.51,-0.02,0,59,0,0,58.52,92.62,55,78,70,
4/9/2019 02:15,95.53,55.19,-0.02,0,60,0,0,55.2,95.53,55,78,70,
4/9/2019 02:30,92.51,56.46,-0.02,0,59,0,0,56.47,92.51,55,78,70,
4/9/2019 02:45,88.11,58.5,-0.02,0,60,0,0,58.5,88.11,55,78,70,
4/9/2019 03:00,96.74,55.68,-0.02,59,59,0,0,55.68,96.74,55,78,70,
4/9/2019 03:15,95.45,55.03,-0.02,0,60,0,0,55.03,95.45,55,78,70,
4/9/2019 03:30,94.89,55.71,-0.02,0,60,0,0,55.71,94.89,55,78,70,
4/9/2019 03:45,89.44,57.41,-0.02,0,60,0,0,57.41,89.44,55,78,70,
4/9/2019 04:00,86.99,60.02,-0.02,0,59,0,0,60.02,86.99,55,78,70,
4/9/2019 04:15,96.94,55.05,-0.02,0,60,0,0,55.05,96.94,55,78,70,
4/9/2019 04:30,94.81,55.68,-0.02,0,59,0,0,55.69,94.81,55,78,70,
4/9/2019 04:45,91.51,56.71,-0.02,0,60,0,0,56.71,91.51,55,78,70,
4/9/2019 05:00,86.54,59.5,-0.02,0,59,0,0,59.5,86.54,55,78,70,
4/9/2019 05:15,97.15,55.91,-0.02,60,60,0,0,55.91,97.15,55.89,78,67.05,
4/9/2019 05:30,83.24,61.02,-0.02,0,60,0,0,61.02,83.24,58,78,60,
4/9/2019 05:45,89.61,57.91,-0.02,5,60,0,0,57.91,89.61,58,78,60,
4/9/2019 06:00,89.03,61.18,-0.02,0,59,0,0,61.18,89.03,58,78,60,
4/9/2019 06:15,83.13,61.15,2.4,0,60,0,0,61.15,83.13,58,78,60,
4/9/2019 06:30,87.6,58.96,9.15,0,59,0,0,58.96,87.6,58,78,60,
4/9/2019 06:45,91.32,57.88,11.35,20,60,0,0,57.88,91.32,58,78,60,
4/9/2019 07:00,89.81,60.16,11.22,59,60,0,0,60.16,89.81,60.06,78,57.05,
4/9/2019 07:15,75.1,66.72,19.31,0,60,0,0,66.72,75.1,65,78,50,
4/9/2019 07:30,77.65,67.1,37.53,18,60,0,0,67.1,77.65,65,78,50,
4/9/2019 07:45,80.09,63.67,40.98,60,60,0,0,63.67,80.09,65,78,50,
4/9/2019 08:00,78.41,66.57,54.8,25,59,0,0,66.58,78.41,65,78,50,
4/9/2019 08:15,78.94,64.42,82.8,52,60,0,0,64.43,78.94,65,78,50,
4/9/2019 08:30,78.71,67.65,96.5,0,59,0,0,67.65,78.71,65,78,50,
4/9/2019 08:45,86.64,63.94,93.64,59,60,0,0,63.94,86.64,65,78,50,
4/9/2019 09:00,79.71,67.92,108.98,0,59,0,0,67.92,79.71,65,78,50,
4/9/2019 09:15,87.59,65.04,217.75,60,60,0,0,65.04,87.59,65,78,50,
4/9/2019 09:30,85.11,65.1,358.51,0,60,0,0,65.1,85.11,65,78,50,
4/9/2019 09:45,84.48,65.96,390.74,0,60,0,0,65.96,84.48,65,78,50,
4/9/2019 10:00,85.99,65.55,370.31,0,59,0,0,65.55,85.99,65,78,50,
4/9/2019 10:15,84.83,66.04,393.41,0,60,0,0,66.04,84.83,65,78,50,
4/9/2019 10:30,83.81,66.38,429.2,0,59,0,0,66.38,83.81,65,78,50,
4/9/2019 10:45,82.81,66.8,393.7,0,59,0,0,66.8,82.81,65,78,50,
4/9/2019 11:00,81.82,67.09,417.39,0,60,0,0,67.09,81.82,65,78,50,
4/9/2019 11:15,81.95,67.12,440.19,0,60,0,0,67.12,81.95,65,78,50,
4/9/2019 11:30,81.95,67.49,449.49,0,59,0,0,67.49,81.95,65,78,50,
4/9/2019 11:45,80.85,67.73,427.75,0,60,0,0,67.73,80.86,65,78,50,
4/9/2019 12:00,81.18,68.19,470.07,0,59,0,0,68.19,81.18,65,78,50,
4/9/2019 12:15,79.44,69.1,518.35,0,60,0,0,69.1,79.44,65,78,50,
4/9/2019 12:30,78.92,69.18,462.89,0,60,0,0,69.18,78.92,65,78,50,
4/9/2019 12:45,79.84,68.41,383.87,0,59,0,0,68.41,79.84,65,78,50,
4/9/2019 13:00,80.83,68.06,419.05,0,59,0,0,68.06,80.84,65,78,50,
4/9/2019 13:15,80.84,67.79,406.47,0,60,0,0,67.79,80.84,65,78,50,
4/9/2019 13:30,81.44,67.71,408.88,0,59,0,0,67.71,81.44,65,78,50,
4/9/2019 13:45,80.22,67.36,401.03,0,60,0,0,67.36,80.22,65,78,50,
4/9/2019 14:00,80.03,67.42,448.06,0,60,0,0,67.42,80.03,65,78,50,
4/9/2019 14:15,78.39,67.89,445.52,0,59,0,0,67.89,78.39,65,78,50,
4/9/2019 14:30,78.6,67.56,414.2,0,59,0,0,67.57,78.6,65,78,50,
4/9/2019 14:45,80.17,65.69,370.92,0,60,0,0,65.69,80.17,65,78,50,
4/9/2019 15:00,76.35,70,330.13,0,60,0,0,70,76.35,65,78,50,
4/9/2019 15:15,81.11,65.3,327.79,0,60,0,0,65.3,81.11,65,78,50,
4/9/2019 15:30,78.74,65.01,316.07,0,60,0,0,65.01,78.74,65,78,50,
4/9/2019 15:45,80.19,65.13,306.35,59,59,0,0,65.13,80.2,65,78,50,
4/9/2019 16:00,81.07,65.62,299.16,59,59,0,0,65.62,81.07,65,78,50,
4/9/2019 16:15,72.82,69.89,311.22,0,59,0,0,69.89,72.82,65,78,50,
4/9/2019 16:30,72.85,68.56,277.12,0,59,0,0,68.56,72.85,65,78,50,
4/9/2019 16:45,73.13,68.71,293.72,0,59,0,0,68.71,73.13,65,78,50,
4/9/2019 17:00,74.76,67.2,262.65,0,59,0,0,67.21,74.77,65,78,50,
4/9/2019 17:15,74.47,66.01,268.49,0,58,0,0,66.01,74.47,65,78,50,
4/9/2019 17:30,76.4,66.24,280.88,59,59,0,0,66.24,76.4,65,78,50,
4/9/2019 17:45,71.21,67.14,269.29,0,60,0,0,67.14,71.21,65,78,50,
4/9/2019 18:00,76.54,64.7,285.11,55,59,0,0,64.7,76.54,65,78,50,
4/9/2019 18:15,69.62,69.52,307.71,0,60,0,0,69.52,69.63,65,78,50,
4/9/2019 18:30,73.69,65.08,271.05,0,60,0,0,65.08,73.69,65,78,50,
4/9/2019 18:45,77.35,67.02,253.05,34,60,0,0,67.02,77.36,65,78,50,
4/9/2019 19:00,71.76,69.58,242.61,0,59,0,0,69.58,71.76,65,78,50,
4/9/2019 19:15,73.15,67.91,238.16,0,60,0,0,67.91,73.15,65,78,50,
4/9/2019 19:30,82.41,63.77,236.33,0,59,0,0,63.77,82.41,62,78,60,
4/9/2019 19:45,84.16,62.67,236.76,0,59,0,0,62.67,84.16,62,78,60,
4/9/2019 20:00,84.73,62.45,229.65,0,60,0,0,62.45,84.73,62,78,60,
4/9/2019 20:15,80.63,66.48,230.98,0,60,0,0,66.48,80.63,62,78,60,
4/9/2019 20:30,84.11,62.98,235.9,0,59,0,0,62.99,84.11,55,78,70,
4/9/2019 20:45,84.76,62.61,233.83,0,60,0,0,62.61,84.76,55,78,70,
4/9/2019 21:00,85.07,61.03,236.91,0,60,0,0,61.04,85.07,55,78,70,
4/9/2019 21:15,85.62,60.59,242.06,0,60,0,0,60.59,85.62,55,78,70,
4/9/2019 21:30,85.97,60.32,245.8,0,60,0,0,60.32,85.97,55,78,70,
4/9/2019 21:45,86.77,60.53,239.7,0,60,0,0,60.53,86.77,55,78,70,
4/9/2019 22:00,86.78,60.63,239.16,0,59,0,0,60.63,86.79,55,78,70,
4/9/2019 22:15,86.85,60.56,239.08,0,59,0,0,60.56,86.85,55,78,70,
4/9/2019 22:30,86.68,60.96,238.42,0,58,0,0,60.96,86.69,55,78,70,
4/9/2019 22:45,86.92,60.83,236.05,0,60,0,0,60.83,86.92,55,78,70,
4/9/2019 23:00,86.94,61.01,231.66,0,60,0,0,61.01,86.94,55,78,70,
4/9/2019 23:15,87.91,59.7,-0.02,0,58,0,0,59.7,87.91,55,78,70,
4/9/2019 23:30,94.22,56.53,-0.02,0,60,0,0,56.54,94.22,55,78,70,
4/9/2019 23:45,95.23,55.54,-0.02,0,60,0,0,55.54,95.23,55,78,70,
4/10/2019 00:00,86.53,58.78,-0.02,0,60,0,0,58.78,86.53,55,78,70,
4/10/2019 00:15,88.96,58.69,243.29,0,60,0,0,58.7,88.96,55,78,70,
4/10/2019 00:30,86.97,59.6,245.84,0,60,0,0,59.6,86.97,55,78,70,
4/10/2019 00:45,87.92,59.74,236.79,0,59,0,0,59.75,87.93,55,78,70,
4/10/2019 01:00,87.72,60.11,241.2,0,60,0,0,60.11,87.72,55,78,70,
4/10/2019 01:15,90.79,58.36,-0.02,0,59,0,0,58.36,90.79,55,78,70,
4/10/2019 01:30,95.8,56.07,-0.02,0,60,0,0,56.07,95.8,55,78,70,
4/10/2019 01:45,96.43,55.14,-0.02,0,58,0,0,55.14,96.43,55,78,70,
4/10/2019 02:00,93.26,56.69,-0.02,0,58,0,0,56.7,93.26,55,78,70,
4/10/2019 02:15,96.85,55.19,-0.02,0,60,0,0,55.19,96.86,55,78,70,
4/10/2019 02:30,91.22,57.08,-0.02,0,60,0,0,57.09,91.22,55,78,70,
4/10/2019 02:45,96.98,55.2,-0.02,59,59,0,0,55.2,96.98,55,78,70,
4/10/2019 03:00,94.43,56.06,-0.01,0,60,0,0,56.06,94.43,55,78,70,
4/10/2019 03:15,90.13,60.25,-0.02,0,58,0,0,60.25,90.13,55,78,70,
4/10/2019 03:30,95.89,55.67,-0.02,0,57,0,0,55.67,95.89,55,78,70,
4/10/2019 03:45,86.7,60.43,-0.02,0,60,0,0,60.43,86.7,55,78,70,
4/10/2019 04:00,96.11,55.27,-0.02,0,59,0,0,55.28,96.11,55,78,70,
4/10/2019 04:15,92.69,56.09,-0.01,0,60,0,0,56.09,92.69,55,78,70,
4/10/2019 04:30,89.42,56.87,-0.02,0,60,0,0,56.87,89.42,55,78,70,
4/10/2019 04:45,87.26,57.38,-0.02,0,60,0,0,57.38,87.26,55,78,70,
4/10/2019 05:00,86.52,57.2,-0.01,0,60,0,0,57.2,86.52,55,78,70,
4/10/2019 05:15,88.3,56.16,-0.01,0,60,0,0,56.16,88.3,56.49,78,65.02,
4/10/2019 05:30,86.1,59.7,-0.02,27,56,0,0,59.7,86.1,58,78,60,
4/10/2019 05:45,80.46,59.39,-0.01,0,59,0,0,59.39,80.46,58,78,60,
4/10/2019 06:00,85.08,59.55,1.48,56,60,0,0,59.55,85.08,58,78,60,
4/10/2019 06:15,77.72,61.32,11.1,0,60,0,0,61.32,77.72,58,78,60,
4/10/2019 06:30,84.45,58.03,29.23,0,57,0,0,58.03,84.45,58,78,60,
4/10/2019 06:45,82.9,60.28,55.7,21,59,0,0,60.28,82.9,58,78,60,
4/10/2019 07:00,74.44,64.54,90.05,0,60,0,0,64.54,74.44,61.55,78,54.93,
4/10/2019 07:15,72.36,64.99,146.59,25,59,0,0,64.99,72.36,65,78,50,
4/10/2019 07:30,65.25,68.94,299.07,0,57,0,0,68.94,65.25,65,78,50,
4/10/2019 07:45,70.48,67.02,337.62,0,60,0,0,67.02,70.49,65,78,50,
4/10/2019 08:00,67.68,67.79,395.99,0,60,0,0,67.79,67.68,65,78,50,
4/10/2019 08:15,67.35,67.74,450.29,0,60,0,0,67.75,67.35,65,78,50,
4/10/2019 08:30,60.41,71.9,456.99,0,60,0,0,71.9,60.41,65,78,50,
4/10/2019 08:45,59,71.87,600.55,0,60,0,0,71.87,59.01,65,78,50,
4/10/2019 09:00,52.37,76.66,562.56,0,60,0,0,76.66,52.37,65,78,50,
4/10/2019 09:15,52.54,78.04,729.5,0,60,0,0,78.04,52.54,65,78,50,
4/10/2019 09:30,49.67,79.97,827.66,0,59,0,0,79.97,49.67,65,78,50,
4/10/2019 09:45,45.47,77.49,783.52,0,60,0,0,77.49,45.47,65,78,50,
4/10/2019 10:00,47.67,78.79,727.39,0,58,0,0,78.79,47.67,65,78,50,
4/10/2019 10:15,49.18,73.09,375.81,0,58,0,0,73.09,49.18,65,78,50,
4/10/2019 10:30,48.19,79.39,601.04,0,60,60,23,79.4,48.19,65,78,50,
4/10/2019 10:45,47.29,75.18,535.4,0,60,0,0,75.18,47.29,65,78,50,
4/10/2019 11:00,44.24,67.62,869.13,0,60,0,0,67.62,44.24,65,78,50,
4/10/2019 11:15,41.51,75.33,935.11,0,60,0,0,75.33,41.51,65,78,50,
4/10/2019 11:30,44.53,71.68,633.83,0,59,0,0,71.68,44.53,65,78,50,
4/10/2019 11:45,48.1,75.42,992.03,0,56,0,0,75.42,48.1,65,78,50,
4/10/2019 12:00,51.96,76.88,610.35,0,59,0,0,76.89,51.96,65,78,50,
4/10/2019 12:15,41.73,67.17,800.28,0,21,0,0,67.17,41.73,65,78,50,
4/10/2019 12:30,42.75,75.94,441.13,0,55,0,0,75.94,42.74,65,78,50,
4/10/2019 12:45,50.63,73.68,402.07,0,60,0,0,73.68,50.63,65,78,50,
4/10/2019 13:00,49.67,73.29,461.43,0,60,0,0,73.29,49.67,65,78,50,
4/10/2019 13:15,49.61,73.66,506.16,0,60,0,0,73.67,49.61,65,78,50,
4/10/2019 13:30,53.81,73.81,567.74,0,60,0,0,73.81,53.81,65,78,50,
4/10/2019 13:45,51.49,77.39,551.54,0,60,0,0,77.39,51.49,65,78,50,
4/10/2019 14:00,50.98,74.58,476.49,0,55,0,0,74.59,50.98,65,78,50,
4/10/2019 14:15,55.73,73.4,449.24,0,59,0,0,73.4,55.73,65,78,50,
4/10/2019 14:30,54.67,73.63,524.31,0,60,0,0,73.63,54.67,65,78,50,
4/10/2019 14:45,55.48,73.56,367.36,0,60,0,0,73.56,55.48,65,78,50,
4/10/2019 15:00,58.65,71.2,337.84,0,58,0,0,71.2,58.65,65,78,50,
4/10/2019 15:15,60.86,70,318.84,0,53,0,0,70,60.86,65,78,50,
4/10/2019 15:30,60.61,68.67,292.16,0,58,0,0,68.67,60.61,65,78,50,
4/10/2019 15:45,60.53,69.96,526.69,0,55,0,0,69.96,60.53,65,78,50,
4/10/2019 16:00,59.44,69.94,478.92,0,57,0,0,69.94,59.45,65,78,50,
4/10/2019 16:15,63.64,65.58,184.27,0,56,0,0,65.58,63.64,65,78,50,
4/10/2019 16:30,62.46,66.76,188.85,0,59,0,0,66.76,62.46,65,78,50,
4/10/2019 16:45,63.27,65.56,120.89,0,60,0,0,65.56,63.28,65,78,50,
4/10/2019 17:00,65.82,64.74,124.79,55,55,0,0,64.74,65.82,65,78,50,
4/10/2019 17:15,59.56,69.36,105.02,0,54,0,0,69.36,59.56,65,78,50,
4/10/2019 17:30,63.49,65.61,79.49,0,58,0,0,65.61,63.49,65,78,50,
4/10/2019 17:45,61.71,67.09,75.09,17,60,0,0,67.09,61.71,65,78,50,
4/10/2019 18:00,59,64.17,58.36,46,58,0,0,64.17,59,65,78,50,
4/10/2019 18:15,60.04,69.63,48.33,0,57,0,0,69.63,60.04,65,78,50,
4/10/2019 18:30,64.85,64.22,27.03,60,60,0,0,64.22,64.86,65,78,50,
4/10/2019 18:45,62.15,68.54,14.64,0,60,0,0,68.54,62.15,65,78,50,
4/10/2019 19:00,67.15,63.88,5.98,60,60,0,0,63.88,67.15,65,78,50,
4/10/2019 19:15,59.91,68.56,1.45,0,59,0,0,68.57,59.91,65,78,50,
4/10/2019 19:30,68.48,63.13,-0.01,0,60,0,0,63.13,68.48,62,78,60,
4/10/2019 19:45,72.51,63.04,-0.01,56,58,0,0,63.04,72.51,62,78,60,
4/10/2019 20:00,65.3,64.26,-0.02,0,55,0,0,64.26,65.3,62,78,60,
4/10/2019 20:15,73.17,61.61,-0.02,57,57,0,0,61.61,73.17,62,78,60,
4/10/2019 20:30,80.42,58.89,-0.01,0,56,0,0,58.89,80.41,54.97,78,70.04,
4/10/2019 20:45,86.91,56.41,-0.01,0,59,0,0,56.41,86.91,55,78,70,
4/10/2019 21:00,90,55.25,-0.02,0,56,0,0,55.25,90,55,78,70,
4/10/2019 21:15,82.41,57.83,-0.02,0,60,0,0,57.83,82.41,55,78,70,
4/10/2019 21:30,91.03,55.1,-0.01,59,59,0,0,55.1,91.03,55,78,70,
4/10/2019 21:45,90.2,55.63,-0.02,0,58,0,0,55.63,90.2,55,78,70,
4/10/2019 22:00,86.13,56.24,-0.02,0,60,0,0,56.24,86.13,55,78,70,
4/10/2019 22:15,84.01,56.87,-0.02,0,55,0,0,56.84,84.15,55,78,70,
4/10/2019 22:30,82.54,57.11,-0.01,0,60,0,0,57.11,82.54,55,78,70,
4/10/2019 22:45,84.69,56.36,-0.02,0,60,0,0,56.36,84.69,55,78,70,
4/10/2019 23:00,83.93,56.28,-0.01,0,59,0,0,56.28,83.93,55,78,70,
4/10/2019 23:15,85.35,55.92,-0.01,0,60,0,0,55.92,85.35,55,78,70,
4/10/2019 23:30,85.97,55.14,-0.01,0,60,0,0,55.14,85.97,55,78,70,
4/10/2019 23:45,88.05,55.04,-0.01,0,56,0,0,55.04,88.05,55,78,70,
4/11/2019 00:00,87.79,54.7,-0.02,54,54,0,0,54.7,87.8,55,78,70,
4/11/2019 00:15,83.4,57.45,240.98,0,59,0,0,57.45,83.4,55,78,70,
4/11/2019 00:30,83.68,57.22,238.86,0,59,0,0,57.22,83.68,55,78,70,
4/11/2019 00:45,84.23,57.02,234.5,0,59,0,0,57.02,84.23,55,78,70,
4/11/2019 01:00,84.83,56.67,236.99,0,60,0,0,56.67,84.82,55,78,70,
4/11/2019 01:15,88.33,55.37,-0.01,59,59,0,0,55.37,88.33,55,78,70,
4/11/2019 01:30,78.94,60.07,-0.01,0,60,0,0,60.07,78.94,55,78,70,
4/11/2019 01:45,80.3,57.68,-0.01,0,60,0,0,57.68,80.3,55,78,70,
4/11/2019 02:00,83.13,55.49,-0.01,0,59,0,0,55.49,83.13,55,78,70,
4/11/2019 02:15,86.53,54.28,-0.02,60,60,0,0,54.28,86.53,55,78,70,
4/11/2019 02:30,83.56,59.11,-0.01,0,54,0,0,59.11,83.56,55,78,70,
4/11/2019 02:45,78.39,60.02,-0.01,0,60,0,0,60.02,78.39,55,78,70,
4/11/2019 03:00,80.9,57.48,-0.02,0,56,0,0,57.48,80.9,55,78,70,
4/11/2019 03:15,84.76,55.48,-0.02,0,55,0,0,55.48,84.76,55,78,70,
4/11/2019 03:30,86.85,54.67,-0.01,58,58,0,0,54.67,86.85,55,78,70,
4/11/2019 03:45,84.6,58.07,-0.02,0,59,0,0,58.08,84.6,55,78,70,
4/11/2019 04:00,79.31,58.38,-0.01,0,60,0,0,58.38,79.31,55,78,70,
4/11/2019 04:15,83.4,56.48,-0.02,0,60,0,0,56.48,83.4,55,78,70,
4/11/2019 04:30,85.14,55.53,-0.02,0,60,0,0,55.53,85.14,55,78,70,
4/11/2019 04:45,87.73,54.84,-0.02,53,53,0,0,54.84,87.73,55,78,70,
4/11/2019 05:00,83.11,58.91,-0.02,0,59,0,0,58.91,83.11,55,78,70,
4/11/2019 05:15,74.15,61.5,-0.01,0,60,0,0,61.5,74.15,57.1,78,63,
4/11/2019 05:30,83.32,57.04,-0.02,59,59,0,0,57.04,83.33,58,78,60,
4/11/2019 05:45,74.81,62.07,-0.01,0,60,0,0,62.07,74.81,58,78,60,
4/11/2019 06:00,82.73,57.18,1.99,59,59,0,0,57.18,82.74,58,78,60,
4/11/2019 06:15,75.66,62.16,12.69,0,59,0,0,62.17,75.66,58,78,60,
4/11/2019 06:30,82.4,57.9,31.75,18,59,0,0,57.9,82.4,58,78,60,
4/11/2019 06:45,82.94,60.44,58.85,20,59,0,0,60.44,82.94,58,78,60,
4/11/2019 07:00,79.39,64.03,91.31,55,59,0,0,64.03,79.39,62.86,78,53.06,
4/11/2019 07:15,70.73,67.06,159.25,0,59,0,0,67.06,70.73,65,78,50,
4/11/2019 07:30,72.03,66.54,275.15,0,59,0,0,66.55,72.03,65,78,50,
4/11/2019 07:45,70.52,67.74,317.06,0,59,0,0,67.74,70.52,65,78,50,
4/11/2019 08:00,68.36,69.52,391.94,0,59,0,0,69.52,68.36,65,78,50,
4/11/2019 08:15,66.19,72.13,435.02,0,60,0,0,72.13,66.19,65,78,50,
4/11/2019 08:30,61.11,74.08,490.88,0,59,0,0,74.08,61.1,65,78,50,
4/11/2019 08:45,57.36,75.84,541.62,0,60,0,0,75.85,57.36,65,78,50,
4/11/2019 09:00,55.16,78.33,476.33,0,59,0,0,78.33,55.16,65,78,50,
4/11/2019 09:15,46.44,74.55,644.76,0,0,0,28,74.55,46.44,65,78,50,
4/11/2019 09:30,44.04,78.76,796.22,0,59,58,20,78.76,44.04,65,78,50,
4/11/2019 09:45,42.68,77.71,753.68,0,59,0,0,77.71,42.68,65,78,50,
4/11/2019 10:00,38.44,76.41,856.3,0,20,3,14,76.42,38.44,65,78,50,
4/11/2019 10:15,42.66,79.62,851.06,0,59,0,0,79.62,42.66,65,78,50,
4/11/2019 10:30,35.69,74.82,832.33,0,60,0,0,74.82,35.7,65,78,50,
4/11/2019 10:45,37.76,79.77,466.26,0,59,59,20,79.77,37.76,65,78,50,
4/11/2019 11:00,38.6,80.83,863.78,0,60,41,20,80.84,38.6,65,78,50,
4/11/2019 11:15,36.49,76.35,1001.72,0,53,0,0,76.35,36.49,65,78,50,
4/11/2019 11:30,34.33,76.65,572.8,0,0,0,15,76.65,34.33,65,78,50,
4/11/2019 11:45,35.44,75.05,927.93,0,58,0,0,75.05,35.44,65,78,50,
4/11/2019 12:00,36.37,78.56,482.25,0,0,0,15,78.56,36.37,65,78,50,
4/11/2019 12:15,36.07,79.22,642.76,0,60,0,0,79.22,36.07,65,78,50,
4/11/2019 12:30,31.18,79.38,911.62,0,9,60,40,79.38,31.18,65,78,50,
4/11/2019 12:45,34.06,81.66,921.77,0,27,59,25,81.66,34.06,65,78,50,
4/11/2019 13:00,34.76,82.31,950.65,0,60,60,20,82.31,34.76,65,78,50,
4/11/2019 13:15,34.79,78.5,1035.59,0,0,0,15,78.5,34.8,65,78,50,
4/11/2019 13:30,34.34,78.24,1012.84,0,25,0,5,78.24,34.34,65,78,50,
4/11/2019 13:45,32.47,74.65,1189.72,0,9,0,10,74.65,32.47,65,78,50,
4/11/2019 14:00,35.04,81.56,1103.41,0,59,48,20,81.56,35.05,65,78,50,
4/11/2019 14:15,33.4,77.2,877.98,0,0,0,20,77.21,33.4,65,78,50,
4/11/2019 14:30,35.83,82.16,1040.67,0,60,60,20,82.16,35.83,65,78,50,
4/11/2019 14:45,34.96,76.09,669.75,0,0,0,30,76.09,34.96,65,78,50,
4/11/2019 15:00,38.1,81.68,730.53,0,59,48,20,81.69,38.11,65,78,50,
4/11/2019 15:15,31.6,77.36,867.42,0,0,0,65,77.36,31.6,65,78,50,
4/11/2019 15:30,33.35,81.23,863.79,0,0,60,45,81.23,33.35,65,78,50,
4/11/2019 15:45,31.47,78.41,776.48,0,0,0,31,78.42,31.47,65,78,50,
4/11/2019 16:00,29.44,79.72,740.84,0,2,60,40,79.73,29.44,65,78,50,
4/11/2019 16:15,35.59,80.95,684.91,0,60,37,17,80.95,35.59,65,78,50,
4/11/2019 16:30,29.82,76.08,599.29,0,0,0,15,76.08,29.82,65,78,50,
4/11/2019 16:45,36.09,80.94,441.7,0,58,58,20,80.94,36.09,65,78,50,
4/11/2019 17:00,35.03,77.53,558.53,0,60,0,0,77.53,35.03,65,78,50,
4/11/2019 17:15,36.36,79.82,413.84,0,60,60,23,79.82,36.36,65,78,50,
4/11/2019 17:30,38.03,80.35,340.07,0,59,59,20,80.35,38.03,65,78,50,
4/11/2019 17:45,39.15,79.05,341.43,0,59,0,0,79.06,39.15,65,78,50,
4/11/2019 18:00,47.52,76.45,133.02,0,60,0,0,76.45,47.52,65,78,50,
4/11/2019 18:15,47.18,75.96,178.51,0,60,0,0,75.96,47.18,65,78,50,
4/11/2019 18:30,52.32,72.47,103.4,0,58,0,0,72.47,52.32,65,78,50,
4/11/2019 18:45,57.93,70.64,69.63,0,59,0,0,70.64,57.93,65,78,50,
4/11/2019 19:00,67.04,66.95,25.32,0,60,0,0,66.95,67.04,65,78,50,
4/11/2019 19:15,64.4,69.43,6.9,0,60,0,0,69.43,64.4,65,78,50,
4/11/2019 19:30,76.19,62.82,0.27,0,60,0,0,62.82,76.19,62.29,78,59.03,
4/11/2019 19:45,73.46,63.9,-0.02,0,60,0,0,63.91,73.46,62,78,60,
4/11/2019 20:00,74.74,63.4,-0.02,0,58,0,0,63.4,74.74,62,78,60,
4/11/2019 20:15,77.06,62.31,-0.02,0,59,0,0,62.31,77.07,62,78,60,
4/11/2019 20:30,79.4,60.98,-0.02,0,59,0,0,60.98,79.4,55.72,78,68.97,
4/11/2019 20:45,85.8,58.46,-0.02,0,60,0,0,58.46,85.8,55,78,70,
4/11/2019 21:00,87.97,57.32,-0.02,0,60,0,0,57.32,87.97,55,78,70,
4/11/2019 21:15,89.73,56.21,-0.02,0,60,0,0,56.21,89.73,55,78,70,
4/11/2019 21:30,90.73,55.64,-0.02,0,60,0,0,55.64,90.73,55,78,70,
4/11/2019 21:45,91.29,55.05,-0.02,0,59,0,0,55.05,91.29,55,78,70,
4/11/2019 22:00,87.93,56.09,-0.02,0,59,0,0,56.09,87.93,55,78,70,
4/11/2019 22:15,91,55.23,-0.02,0,60,0,0,55.23,91,55,78,70,
4/11/2019 22:30,86.24,57.26,-0.02,0,59,0,0,57.26,86.24,55,78,70,
4/11/2019 22:45,92.02,55.02,-0.02,47,60,0,0,55.02,92.03,55,78,70,
4/11/2019 23:00,89.34,55.44,-0.02,0,59,0,0,55.44,89.34,55,78,70,
4/11/2019 23:15,87.16,55.98,-0.02,0,59,0,0,55.98,87.16,55,78,70,
4/11/2019 23:30,85.19,57.01,-0.02,0,60,0,0,57.01,85.19,55,78,70,
4/11/2019 23:45,81.37,58.32,-0.02,0,59,0,0,58.32,81.37,55,78,70,
4/12/2019 00:00,81.3,58.48,-0.02,0,60,0,0,58.48,81.31,55,78,70,
4/12/2019 00:15,85.34,57.29,242.63,0,59,0,0,57.29,85.34,55,78,70,
4/12/2019 00:30,84.74,57.47,245.98,0,59,0,0,57.47,84.74,55,78,70,
4/12/2019 00:45,84.96,57.91,249.75,0,60,0,0,57.91,84.96,55,78,70,
4/12/2019 01:00,84.53,57.59,250.57,0,59,0,0,57.59,84.53,55,78,70,
4/12/2019 01:15,88.77,54.92,-0.02,26,59,0,0,54.92,88.77,55,78,70,
4/12/2019 01:30,89.73,55.03,-0.02,0,59,0,0,55.03,89.73,55,78,70,
4/12/2019 01:45,89.54,54.99,-0.02,13,59,0,0,54.99,89.54,55,78,70,
4/12/2019 02:00,89.34,54.96,-0.02,57,60,0,0,54.97,89.34,55,78,70,
4/12/2019 02:15,89.87,55.42,-0.02,0,60,0,0,55.42,89.87,55,78,70,
4/12/2019 02:30,88.14,55.85,-0.02,0,60,0,0,55.85,88.14,55,78,70,
4/12/2019 02:45,87.05,56.11,-0.02,0,59,0,0,56.11,87.05,55,78,70,
4/12/2019 03:00,85.86,56.62,-0.02,0,60,0,0,56.62,85.86,55,78,70,
4/12/2019 03:15,83.17,57.44,-0.02,0,60,0,0,57.44,83.17,55,78,70,
4/12/2019 03:30,82.84,57.82,-0.02,0,60,0,0,57.82,82.84,55,78,70,
4/12/2019 03:45,81.45,59.42,-0.02,0,60,0,0,59.42,81.45,55,78,70,
4/12/2019 04:00,86.02,59.53,-0.02,0,60,0,0,59.53,86.03,55,78,70,
4/12/2019 04:15,85.8,59.16,-0.02,0,56,0,0,59.16,85.8,55,78,70,
4/12/2019 04:30,89.48,57.4,-0.02,23,60,0,0,57.4,89.48,55,78,70,
4/12/2019 04:45,90.37,56.97,-0.02,33,58,0,0,56.98,90.37,55,78,70,
4/12/2019 05:00,91.64,55.31,-0.01,0,58,0,0,55.31,91.64,55,78,70,
4/12/2019 05:15,88.52,56.81,-0.02,30,57,0,0,56.81,88.52,57.38,78,62.06,
4/12/2019 05:30,89.15,58.91,-0.02,57,57,0,0,58.91,89.15,58,78,60,
4/12/2019 05:45,87.16,61.61,-0.02,0,54,0,0,61.61,87.16,58,78,60,
4/12/2019 06:00,85.74,62.04,0.41,0,60,0,0,62.39,84.71,58,78,60,
4/12/2019 06:15,82.45,62.68,5.12,0,54,0,0,62.72,82.24,58,78,60,
4/12/2019 06:30,80.51,63.21,10.44,0,60,0,0,63.21,80.51,58,78,60,
4/12/2019 06:45,89.41,60.14,39.48,22,59,0,0,60.14,89.41,58,78,60,
4/12/2019 07:00,79.29,66.5,67.21,0,60,0,0,66.51,79.29,63.61,78,51.99,
4/12/2019 07:15,79.05,63.99,47.37,60,60,0,0,63.99,79.05,65,78,50,
4/12/2019 07:30,71.51,69.26,73.89,0,56,0,0,69.26,71.62,65,78,50,
4/12/2019 07:45,77.54,66.06,92.93,0,60,0,0,66.06,77.54,65,78,50,
4/12/2019 08:00,81.26,64.88,92.08,24,60,0,0,64.88,81.26,65,78,50,
4/12/2019 08:15,78.57,68.01,86.9,11,60,0,0,68.01,78.56,65,78,50,
4/12/2019 08:30,71.38,69.99,80.56,0,60,0,0,69.99,71.38,65,78,50,
4/12/2019 08:45,74.24,67.29,90.37,0,60,0,0,67.29,74.24,65,78,50,
4/12/2019 09:00,78.03,66.35,94.26,0,56,0,0,66.35,78.03,65,78,50,
4/12/2019 09:15,76.78,67.82,310.49,0,57,0,0,67.82,76.78,65,78,50,
4/12/2019 09:30,78.07,67.88,340.87,0,59,0,0,67.88,78.08,65,78,50,
4/12/2019 09:45,77.7,68.74,389.36,0,58,0,0,68.74,77.7,65,78,50,
4/12/2019 10:00,77.87,69.41,383.83,0,56,0,0,69.41,77.87,65,78,50,
4/12/2019 10:15,76.29,69.66,388.01,0,57,0,0,69.66,76.29,65,78,50,
4/12/2019 10:30,76.12,70.01,400.7,0,60,0,0,70.01,76.12,65,78,50,
4/12/2019 10:45,75.35,70.36,389.14,0,57,0,0,70.36,75.35,65,78,50,
4/12/2019 11:00,74.07,70.64,411.12,0,58,0,0,70.64,74.07,65,78,50,
4/12/2019 11:15,72.88,70.56,407.76,0,53,0,0,70.57,72.88,65,78,50,
4/12/2019 11:30,70.91,71.65,465.54,0,60,0,0,71.65,70.91,65,78,50,
4/12/2019 11:45,74.11,72.33,446.39,0,60,0,0,72.33,74.11,65,78,50,
4/12/2019 12:00,76.99,72.09,428.67,0,55,0,0,72.09,76.99,65,78,50,
4/12/2019 12:15,77.66,71.59,405.75,0,60,0,0,71.59,77.66,65,78,50,
4/12/2019 12:30,75.12,72.45,523.88,0,59,0,0,72.46,75.12,65,78,50,
4/12/2019 12:45,70.09,74.72,572.76,0,59,0,0,74.72,70.09,65,78,50,
4/12/2019 13:00,69.5,75.56,474.52,0,60,0,0,75.56,69.5,65,78,50,
4/12/2019 13:15,70.68,75.61,472.04,0,60,0,0,75.61,70.68,65,78,50,
4/12/2019 13:30,68.22,76.92,558.56,0,58,0,0,76.92,68.22,65,78,50,
4/12/2019 13:45,69.68,75.18,319.56,0,59,0,0,75.18,69.68,65,78,50,
4/12/2019 14:00,70.58,73.72,315.72,0,59,0,0,73.72,70.58,65,78,50,
4/12/2019 14:15,71.45,74.43,392.94,0,59,0,0,74.43,71.45,65,78,50,
4/12/2019 14:30,72.1,74.06,420.4,0,58,0,0,74.07,72.11,65,78,50,
4/12/2019 14:45,71.03,75.67,502.49,0,60,0,0,75.67,71.03,65,78,50,
4/12/2019 15:00,71.18,77,525.58,0,60,0,0,77,71.18,65,78,50,
4/12/2019 15:15,69.89,77.79,500.59,0,60,0,0,77.79,69.89,65,78,50,
4/12/2019 15:30,68.12,78.13,510.3,0,55,0,0,78.13,68.12,65,78,50,
4/12/2019 15:45,67.33,77.86,495.94,0,58,0,0,77.86,67.33,65,78,50,
4/12/2019 16:00,70.6,76.5,420.67,0,59,0,0,76.5,70.6,65,78,50,
4/12/2019 16:15,72.47,76.1,416.63,0,60,0,0,76.1,72.47,65,78,50,
4/12/2019 16:30,71.49,75.5,369.24,0,60,0,0,75.5,71.49,65,78,50,
4/12/2019 16:45,71.38,74.73,406.63,0,57,0,0,74.73,71.38,65,78,50,
4/12/2019 17:00,72.57,74.09,355,0,54,0,0,74.09,72.57,65,78,50,
4/12/2019 17:15,72.98,73.5,355,0,60,0,0,73.5,72.98,65,78,50,
4/12/2019 17:30,72.79,72.11,317.6,0,57,0,0,72.11,72.79,65,78,50,
4/12/2019 17:45,75.12,71.49,293.94,0,60,0,0,71.49,75.12,65,78,50,
4/12/2019 18:00,75.19,71.18,291.95,0,60,0,0,71.19,75.19,65,78,50,
4/12/2019 18:15,77.44,70.73,277.98,0,60,0,0,70.73,77.44,65,78,50,
4/12/2019 18:30,77.25,69.97,280.74,0,60,0,0,69.97,77.25,65,78,50,
4/12/2019 18:45,79.26,69.69,274.25,0,60,0,0,69.69,79.26,65,78,50,
4/12/2019 19:00,78.77,69.65,256.22,0,60,0,0,69.63,78.97,65,78,50,
4/12/2019 19:15,79.83,69.17,244.12,0,60,0,0,69.17,79.83,65,78,50,
4/12/2019 19:30,79.95,68.75,239.79,0,60,0,0,68.75,79.95,62.58,78,58.06,
4/12/2019 19:45,80.89,68.48,246.98,0,60,0,0,68.48,80.89,62,78,60,
4/12/2019 20:00,80.84,68.69,241.87,0,58,0,0,68.69,80.84,62,78,60,
4/12/2019 20:15,81.14,68.39,251.39,0,55,0,0,68.39,81.14,62,78,60,
4/12/2019 20:30,81.91,68.19,244.31,0,59,0,0,68.2,81.91,56.46,78,67.92,
4/12/2019 20:45,81.91,68.34,243.05,0,57,0,0,68.34,81.91,55,78,70,
4/12/2019 21:00,82.41,68.23,243.41,0,60,0,0,68.23,82.41,55,78,70,
4/12/2019 21:15,82.4,68.02,243.03,0,52,0,0,68.02,82.4,55,78,70,
4/12/2019 21:30,82.07,68.07,245.11,0,60,0,0,68.07,82.07,55,78,70,
