Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
4/12/2019 21:45,87.58,64.7,-0.02,0,55,0,0,64.7,87.58,55,78,70,
4/12/2019 22:00,91.66,63.11,-0.02,0,59,0,0,63.11,91.66,55,78,70,
4/12/2019 22:15,93.37,61.94,-0.02,0,60,0,0,61.94,93.37,55,78,70,
4/12/2019 22:30,94.53,61.55,-0.02,0,58,0,0,61.56,94.53,55,78,70,
4/12/2019 22:45,95.38,61.18,-0.02,0,60,0,0,61.18,95.38,55,78,70,
4/12/2019 23:00,96.77,60.67,-0.02,0,60,0,0,60.67,96.77,55,78,70,
4/12/2019 23:15,96.49,60.66,-0.02,0,55,0,0,60.66,96.49,55,78,70,
4/12/2019 23:30,97.68,59.65,-0.02,0,60,0,0,59.65,97.68,55,78,70,
4/12/2019 23:45,98.46,59.41,-0.02,0,60,0,0,59.41,98.46,55,78,70,
4/13/2019 00:00,98.95,59.2,-0.02,0,60,0,0,59.2,98.95,55,78,70,
4/13/2019 00:15,94.13,62,245.21,0,56,0,0,62.01,94.13,55,78,70,
4/13/2019 00:30,90.19,63.85,233.5,0,60,0,0,63.85,90.19,55,78,70,
4/13/2019 00:45,89.02,64.51,245.16,0,60,0,0,64.51,89.02,55,78,70,
4/13/2019 01:00,89.76,64.67,249.64,0,60,0,0,64.67,89.76,55,78,70,
4/13/2019 01:15,95.35,61.91,-0.02,0,58,0,0,61.92,95.35,55,78,70,
4/13/2019 01:30,97.98,60.56,-0.02,0,58,0,0,60.56,97.98,55,78,70,
4/13/2019 01:45,98.84,59.75,-0.02,0,60,0,0,59.75,98.84,55,78,70,
4/13/2019 02:00,99.57,59.45,-0.02,0,60,0,0,59.45,99.58,55,78,70,
4/13/2019 02:15,98.37,58.03,-0.02,0,60,0,0,58.03,98.37,55,78,70,
4/13/2019 02:30,99.7,57.54,-0.02,0,59,0,0,57.54,99.7,55,78,70,
4/13/2019 02:45,100.12,57.84,-0.02,0,59,0,0,57.84,100.12,55,78,70,
4/13/2019 03:00,99.81,58.07,-0.02,0,60,0,0,58.07,99.81,55,78,70,
4/13/2019 03:15,100.46,58.23,-0.02,0,59,0,0,58.23,100.46,55,78,70,
4/13/2019 03:30,100.78,58.49,-0.02,0,52,0,0,58.49,100.78,55,78,70,
4/13/2019 03:45,100.96,58.55,-0.02,0,60,0,0,58.55,100.96,55,78,70,
4/13/2019 04:00,100.53,58.44,-0.02,0,56,0,0,58.44,100.53,55,78,70,
4/13/2019 04:15,101.19,58.44,-0.02,0,60,0,0,58.44,101.19,55,78,70,
4/13/2019 04:30,101.06,58.61,-0.02,0,57,0,0,58.62,101.06,55,78,70,
4/13/2019 04:45,101.77,58.78,-0.02,0,56,0,0,58.79,101.77,55,78,70,
4/13/2019 05:00,101.7,59.13,-0.02,0,58,0,0,59.13,101.7,55,78,70,
4/13/2019 05:15,101.87,58.83,-0.02,0,60,0,0,58.83,101.87,58,78,60,
4/13/2019 05:30,101.82,58.76,-0.02,0,59,0,0,58.76,101.82,58,78,60,
4/13/2019 05:45,101.75,58.97,-0.02,0,56,0,0,58.97,101.75,58,78,60,
4/13/2019 06:00,102.15,58.77,-0.03,0,60,0,0,58.77,102.15,58,78,60,
4/13/2019 06:15,102.19,58.71,1.93,0,60,0,0,58.71,102.19,58,78,60,
4/13/2019 06:30,102.02,58.84,4.57,0,59,0,0,58.84,102.02,58,78,60,
4/13/2019 06:45,102.28,59.1,17.01,0,60,0,0,59.1,102.28,58,78,60,
4/13/2019 07:00,85.62,67.66,21.21,0,60,0,0,67.66,85.62,65,78,50,
4/13/2019 07:15,92.97,64.54,27.16,60,60,0,0,64.54,92.97,65,78,50,
4/13/2019 07:30,88.95,69.24,27.45,0,59,0,0,69.24,88.95,65,78,50,
4/13/2019 07:45,89.19,69.62,38.72,0,59,0,0,69.62,89.19,65,78,50,
4/13/2019 08:00,97.13,65.41,54.48,59,59,0,0,65.41,97.13,65,78,50,
4/13/2019 08:15,95.53,65.75,59.61,0,59,0,0,65.75,95.53,65,78,50,
4/13/2019 08:30,97.46,65.49,81.98,0,60,0,0,65.49,97.46,65,78,50,
4/13/2019 08:45,97.45,66.86,191.61,0,59,0,0,66.86,97.45,65,78,50,
4/13/2019 09:00,95.36,68.09,198.7,0,59,0,0,68.09,95.37,65,78,50,
4/13/2019 09:15,91.82,71.76,423.1,0,59,0,0,71.76,91.82,65,78,50,
4/13/2019 09:30,88,74.85,409.6,0,59,0,0,74.86,88,65,78,50,
4/13/2019 09:45,86.83,76.52,442.51,0,59,0,0,76.52,86.83,65,78,50,
4/13/2019 10:00,86.21,78.17,486.39,0,59,0,0,78.17,86.21,65,78,50,
4/13/2019 10:15,86.07,77.45,394.24,0,59,0,0,77.45,86.07,65,78,50,
4/13/2019 10:30,84.6,78.33,465.6,0,60,0,0,78.34,84.6,65,78,50,
4/13/2019 10:45,79.77,76.95,359.43,0,0,0,13,76.95,79.77,65,78,50,
4/13/2019 11:00,75.8,78.76,353.68,0,55,50,28,78.76,75.8,65,78,50,
4/13/2019 11:15,78.42,79.82,392.34,0,59,0,0,79.82,78.42,65,78,50,
4/13/2019 11:30,71.68,79.36,490.44,0,47,59,32,79.36,71.68,65,78,50,
4/13/2019 11:45,71.92,77.99,617.87,0,0,0,65,77.99,71.92,65,78,50,
4/13/2019 12:00,66.12,78.04,498.44,0,0,0,65,78.04,66.11,65,78,50,
4/13/2019 12:15,65.13,78.7,546.67,0,0,50,100,78.7,65.14,65,78,50,
4/13/2019 12:30,67.84,79.04,586.54,0,0,60,100,79.04,67.84,65,78,50,
4/13/2019 12:45,65.64,79.23,661.91,0,0,59,100,79.23,65.64,65,78,50,
4/13/2019 13:00,63.57,80.46,1046.39,0,0,59,100,80.46,63.57,65,78,50,
4/13/2019 13:15,57.56,82.4,1124.52,0,0,60,100,82.4,57.56,65,78,50,
4/13/2019 13:30,56.42,84.69,1160.63,0,0,60,100,84.69,56.42,65,78,50,
4/13/2019 13:45,54.56,84.81,1123.53,0,0,59,100,84.81,54.56,65,78,50,
4/13/2019 14:00,54.39,84.32,1138.16,0,0,60,100,84.32,54.39,65,78,50,
4/13/2019 14:15,51.33,84.35,913.8,0,0,58,100,84.35,51.33,65,78,50,
4/13/2019 14:30,49.41,85.58,1128.39,0,0,60,100,85.58,49.41,65,78,50,
4/13/2019 14:45,50.33,83.83,714.86,0,0,60,100,83.83,50.32,65,78,50,
4/13/2019 15:00,48.91,84.81,621.95,0,0,59,100,84.81,48.91,65,78,50,
4/13/2019 15:15,50.66,86.58,892.13,0,0,59,100,86.58,50.66,65,78,50,
4/13/2019 15:30,44.57,82.05,334.72,0,0,60,100,82.05,44.57,65,78,50,
4/13/2019 15:45,45.17,82.26,384.64,0,0,60,100,82.26,45.17,65,78,50,
4/13/2019 16:00,47.34,81.83,724.73,0,0,60,100,81.83,47.34,65,78,50,
4/13/2019 16:15,45.46,80.74,363.14,0,0,58,100,80.74,45.46,65,78,50,
4/13/2019 16:30,50.23,79.2,266.64,0,0,59,100,79.2,50.23,65,78,50,
4/13/2019 16:45,49.43,78.86,294.39,0,0,0,100,78.86,49.43,65,78,50,
4/13/2019 17:00,49.95,77.77,214.12,0,0,0,80,77.78,49.94,65,78,50,
4/13/2019 17:15,53.12,78.96,198.43,0,0,0,35,78.96,53.12,65,78,50,
4/13/2019 17:30,55.4,78.54,145.48,0,0,0,35,78.55,55.4,65,78,50,
4/13/2019 17:45,61.05,78.08,108.39,0,0,0,15,78.08,61.05,65,78,50,
4/13/2019 18:00,64.16,78.43,131.35,0,0,0,15,78.43,64.16,65,78,50,
4/13/2019 18:15,67.97,78.59,90.2,0,0,0,15,78.59,67.97,65,78,50,
4/13/2019 18:30,71.72,76.45,39.29,0,60,0,0,76.45,71.72,65,78,50,
4/13/2019 18:45,74.95,75.05,35.9,0,60,0,0,75.05,74.95,65,78,50,
4/13/2019 19:00,80.4,73.7,14.45,0,60,0,0,73.7,80.4,65,78,50,
4/13/2019 19:15,83.57,72.47,2.84,0,60,0,0,72.47,83.57,65,78,50,
4/13/2019 19:30,84.75,71.56,-0.02,0,60,0,0,71.56,84.75,62.91,78,56.96,
4/13/2019 19:45,86.77,71.1,-0.02,0,59,0,0,71.11,86.78,62,78,60,
4/13/2019 20:00,86.62,70.25,-0.02,0,60,0,0,70.25,86.62,62,78,60,
4/13/2019 20:15,88.03,69.24,-0.02,0,60,0,0,69.25,88.03,62,78,60,
4/13/2019 20:30,88.53,68.64,-0.02,0,60,0,0,68.64,88.53,57.11,78,66.98,
4/13/2019 20:45,90.67,67.78,-0.02,0,58,0,0,67.78,90.67,55,78,70,
4/13/2019 21:00,92.87,67.03,-0.02,0,60,0,0,67.03,92.87,55,78,70,
4/13/2019 21:15,94.65,66.53,-0.02,0,60,0,0,66.53,94.65,55,78,70,
4/13/2019 21:30,95.24,66.09,-0.02,0,60,0,0,66.09,95.24,55,78,70,
4/13/2019 21:45,95.08,65.86,-0.02,0,60,0,0,65.86,95.08,55,78,70,
4/13/2019 22:00,95.79,65.57,-0.02,0,58,0,0,65.57,95.79,55,78,70,
4/13/2019 22:15,97.33,65.13,-0.02,0,60,0,0,65.13,97.33,55,78,70,
4/13/2019 22:30,96.78,64.46,-0.02,0,60,0,0,64.46,96.78,55,78,70,
4/13/2019 22:45,97.27,64.22,-0.02,0,59,0,0,64.22,97.27,55,78,70,
4/13/2019 23:00,98.35,64.19,-0.02,0,59,0,0,64.19,98.35,55,78,70,
4/13/2019 23:15,98.32,64.65,-0.02,0,60,0,0,64.65,98.32,55,78,70,
4/13/2019 23:30,99.42,64.46,-0.02,0,60,0,0,64.46,99.42,55,78,70,
4/13/2019 23:45,99.64,64.23,-0.02,0,58,0,0,64.23,99.64,55,78,70,
4/14/2019 00:00,99.54,63.98,-0.02,0,60,0,0,63.98,99.54,55,78,70,
4/14/2019 00:15,92.01,66.71,248.68,0,59,0,0,66.72,92.01,55,78,70,
4/14/2019 00:30,89.51,67.34,237.95,0,60,0,0,67.34,89.51,55,78,70,
4/14/2019 00:45,89.88,67.4,246.7,0,59,0,0,67.4,89.88,55,78,70,
4/14/2019 01:00,88.59,67.77,242.07,0,60,0,0,67.77,88.59,55,78,70,
4/14/2019 01:15,95.15,64.32,-0.02,0,60,0,0,64.33,95.15,55,78,70,
4/14/2019 01:30,97.89,62.77,-0.02,0,59,0,0,62.77,97.89,55,78,70,
4/14/2019 01:45,98.61,61.87,-0.02,0,59,0,0,61.87,98.61,55,78,70,
4/14/2019 02:00,98.96,61.56,-0.02,0,60,0,0,61.56,98.96,55,78,70,
4/14/2019 02:15,98.47,61.56,-0.02,0,59,0,0,61.56,98.47,55,78,70,
4/14/2019 02:30,97.84,61.15,-0.02,0,59,0,0,61.15,97.84,55,78,70,
4/14/2019 02:45,97.32,61.35,-0.02,0,59,0,0,61.36,97.32,55,78,70,
4/14/2019 03:00,98.94,61.08,-0.02,0,59,0,0,61.08,98.94,55,78,70,
4/14/2019 03:15,98.91,60.77,-0.02,0,59,0,0,60.77,98.91,55,78,70,
4/14/2019 03:30,99.36,60.43,-0.02,0,60,0,0,60.43,99.36,55,78,70,
4/14/2019 03:45,99.58,60.35,-0.02,0,59,0,0,60.35,99.59,55,78,70,
4/14/2019 04:00,100.77,60.05,-0.02,0,60,0,0,60.05,100.78,55,78,70,
4/14/2019 04:15,100.68,59.51,-0.02,0,60,0,0,59.51,100.68,55,78,70,
4/14/2019 04:30,100.46,59.56,-0.02,0,59,0,0,59.56,100.47,55,78,70,
4/14/2019 04:45,100.67,60.07,-0.02,0,60,0,0,60.07,100.67,55,78,70,
4/14/2019 05:00,100.21,60.48,-0.02,0,59,0,0,60.48,100.21,55,78,70,
4/14/2019 05:15,99.78,60.89,-0.02,0,60,0,0,60.89,99.78,58,78,60,
4/14/2019 05:30,100.88,60.95,-0.02,0,59,0,0,60.96,100.88,58,78,60,
4/14/2019 05:45,100.49,61.15,-0.02,0,60,0,0,61.15,100.49,58,78,60,
4/14/2019 06:00,101.38,60.92,0.4,0,59,0,0,60.92,101.38,58,78,60,
4/14/2019 06:15,100.84,61.14,4.94,0,59,0,0,61.14,100.85,58,78,60,
4/14/2019 06:30,100.41,61.52,12.64,0,59,0,0,61.52,100.41,58,78,60,
4/14/2019 06:45,100.31,61.36,24.43,0,59,0,0,61.36,100.31,58,78,60,
4/14/2019 07:00,85.75,69.51,45.71,0,59,0,0,69.51,85.75,65,78,50,
4/14/2019 07:15,95.05,66.08,85,59,60,0,0,66.09,95.05,65,78,50,
4/14/2019 07:30,92.49,66.18,86.65,0,60,0,0,66.18,92.49,65,78,50,
4/14/2019 07:45,84.97,70.13,273.41,0,59,0,0,70.13,84.97,65,78,50,
4/14/2019 08:00,80.99,75.69,383.76,0,59,0,0,75.69,80.99,65,78,50,
4/14/2019 08:15,74.11,80.18,424.96,0,60,32,15,80.18,74.11,65,78,50,
4/14/2019 08:30,45.58,77.13,533.12,0,0,0,18,77.14,45.58,65,78,50,
4/14/2019 08:45,43.84,80.02,561.56,0,0,60,100,80.02,43.84,65,78,50,
4/14/2019 09:00,52.79,80.37,376.11,0,59,57,20,80.37,52.79,65,78,50,
4/14/2019 09:15,48.41,75.99,371.76,0,0,0,15,75.99,48.41,65,78,50,
4/14/2019 09:30,48.9,77.58,348.04,0,0,0,15,77.58,48.9,65,78,50,
4/14/2019 09:45,61.35,79.56,330.97,0,60,0,0,79.56,61.35,65,78,50,
4/14/2019 10:00,53.93,79.94,540.95,0,59,0,0,79.94,53.93,65,78,50,
4/14/2019 10:15,48.74,82.02,835.93,0,0,60,80,82.02,48.74,65,78,50,
4/14/2019 10:30,34.21,77.58,765.78,0,0,0,80,77.59,34.21,65,78,50,
4/14/2019 10:45,45.24,81.86,547.15,0,0,58,59,81.86,45.24,65,78,50,
4/14/2019 11:00,34.94,79.17,816.61,0,0,59,100,79.17,34.94,65,78,50,
4/14/2019 11:15,40.87,78.32,443.11,0,0,0,100,78.32,40.87,65,78,50,
4/14/2019 11:30,48.45,79.75,442.07,0,0,59,60,79.75,48.45,65,78,50,
4/14/2019 11:45,50.22,79.1,692.7,0,0,0,95,79.1,50.21,65,78,50,
4/14/2019 12:00,39.49,82.37,585.24,0,0,59,100,82.38,39.49,65,78,50,
4/14/2019 12:15,37.4,80.86,728.19,0,0,60,100,80.86,37.4,65,78,50,
4/14/2019 12:30,30.43,79.53,888.7,0,0,59,100,79.53,30.43,65,78,50,
4/14/2019 12:45,34.94,79.03,764.92,0,0,0,80,79.03,34.94,65,78,50,
4/14/2019 13:00,39.25,81.19,980.51,0,0,59,100,81.19,39.25,65,78,50,
4/14/2019 13:15,32.03,78.77,1049,0,0,0,80,78.77,32.03,65,78,50,
4/14/2019 13:30,31.08,77.6,680.18,0,0,8,91,77.6,31.08,65,78,50,
4/14/2019 13:45,46,78.28,605.81,0,0,0,10,78.28,46,65,78,50,
4/14/2019 14:00,35.01,79.34,937.13,0,0,0,40,79.34,35.01,65,78,50,
4/14/2019 14:15,35.69,76.82,720.29,0,0,0,38,76.82,35.69,65,78,50,
4/14/2019 14:30,31.43,78.18,818.95,0,0,30,45,78.18,31.43,65,78,50,
4/14/2019 14:45,34.14,77.35,636.25,0,0,0,15,77.35,34.14,65,78,50,
4/14/2019 15:00,32.57,75.38,585.68,0,0,0,65,75.39,32.57,65,78,50,
4/14/2019 15:15,33.33,80.76,528.9,0,59,59,20,80.77,33.33,65,78,50,
4/14/2019 15:30,45.62,76.06,296.98,0,59,0,0,76.06,45.62,65,78,50,
4/14/2019 15:45,39.7,78.19,417.43,0,60,39,20,78.19,39.7,65,78,50,
4/14/2019 16:00,45.45,78.27,388.13,0,59,0,0,78.27,45.45,65,78,50,
4/14/2019 16:15,45.09,78.11,245.15,0,60,0,0,78.11,45.09,65,78,50,
4/14/2019 16:30,53.47,76.08,230.83,0,59,0,0,76.08,53.47,65,78,50,
4/14/2019 16:45,56.97,75.61,174.57,0,60,0,0,75.62,56.97,65,78,50,
4/14/2019 17:00,64.34,74.5,160.88,0,60,0,0,74.5,64.34,65,78,50,
4/14/2019 17:15,69.79,73.88,174.86,0,58,0,0,73.88,69.78,65,78,50,
4/14/2019 17:30,69.7,73.01,126.83,0,59,0,0,73.01,69.7,65,78,50,
4/14/2019 17:45,72.69,71.44,81.07,0,60,0,0,71.44,72.69,65,78,50,
4/14/2019 18:00,74.16,69.79,60.49,0,59,0,0,69.79,74.16,65,78,50,
4/14/2019 18:15,77.04,69.09,55.52,0,59,0,0,69.09,77.04,65,78,50,
4/14/2019 18:30,80.38,67.84,25.48,0,60,0,0,67.84,80.38,65,78,50,
4/14/2019 18:45,81.23,66.92,21.43,0,60,0,0,66.92,81.23,65,78,50,
4/14/2019 19:00,83.88,66.09,4.65,0,60,0,0,66.09,83.88,65,78,50,
4/14/2019 19:15,86.62,65.52,0.88,0,59,0,0,65.52,86.62,65,78,50,
4/14/2019 19:30,77.94,69.08,-0.02,0,59,0,0,69.08,77.94,63.49,78,55.02,
4/14/2019 19:45,88.01,65.49,-0.03,0,60,0,0,65.5,88.01,62,78,60,
4/14/2019 20:00,88.56,64.4,-0.02,0,59,0,0,64.4,88.56,62,78,60,
4/14/2019 20:15,90.47,63.93,-0.02,0,57,0,0,63.93,90.46,62,78,60,
4/14/2019 20:30,92.11,63.65,-0.02,0,59,0,0,63.65,92.1,58.55,78,64.92,
4/14/2019 20:45,93.28,63.38,-0.02,0,59,0,0,63.38,93.28,55,78,70,
4/14/2019 21:00,94.35,63.15,-0.02,0,60,0,0,63.15,94.35,55,78,70,
4/14/2019 21:15,95.02,63.11,-0.02,0,59,0,0,63.11,95.01,55,78,70,
4/14/2019 21:30,95.73,62.72,-0.02,0,57,0,0,62.72,95.73,55,78,70,
4/14/2019 21:45,95.77,62.54,-0.02,0,58,0,0,62.54,95.77,55,78,70,
4/14/2019 22:00,96.58,62.07,-0.02,0,60,0,0,62.07,96.58,55,78,70,
4/14/2019 22:15,98.31,61.21,-0.02,0,60,0,0,61.21,98.31,55,78,70,
4/14/2019 22:30,98.33,60.69,-0.02,0,57,0,0,60.69,98.33,55,78,70,
4/14/2019 22:45,99.63,60.44,-0.02,0,60,0,0,60.44,99.63,55,78,70,
4/14/2019 23:00,100.3,60.07,-0.02,0,59,0,0,60.07,100.23,55,78,70,
4/14/2019 23:15,99.97,60.04,-0.02,0,60,0,0,60.06,100.01,55,78,70,
4/14/2019 23:30,100.56,59.58,-0.02,0,59,0,0,59.58,100.56,55,78,70,
4/14/2019 23:45,100.72,59.26,-0.02,0,59,0,0,59.27,100.72,55,78,70,
4/15/2019 00:00,100.79,59.28,-0.02,0,56,0,0,59.29,100.79,55,78,70,
4/15/2019 00:15,94.8,62.28,244.68,0,60,0,0,62.28,94.81,55,78,70,
4/15/2019 00:30,92.34,63.92,238.94,0,60,0,0,63.92,92.33,55,78,70,
4/15/2019 00:45,92.29,64.36,247.17,0,58,0,0,64.36,92.29,55,78,70,
4/15/2019 01:00,91.66,64.7,241.03,0,58,0,0,64.7,91.66,55,78,70,
4/15/2019 01:15,97.36,61.17,-0.03,0,60,0,0,61.17,97.35,55,78,70,
4/15/2019 01:30,99.01,59.79,-0.02,0,60,0,0,59.8,99.01,55,78,70,
4/15/2019 01:45,99.77,59.24,-0.02,0,60,0,0,59.24,99.77,55,78,70,
4/15/2019 02:00,100.5,58.82,-0.02,0,58,0,0,58.82,100.5,55,78,70,
4/15/2019 02:15,100.95,58.53,-0.03,0,60,0,0,58.53,100.94,55,78,70,
4/15/2019 02:30,100.94,58.38,-0.02,0,60,0,0,58.38,100.94,55,78,70,
4/15/2019 02:45,101.46,58.16,-0.03,0,60,0,0,58.17,101.46,55,78,70,
4/15/2019 03:00,101.83,58.15,-0.02,0,57,0,0,58.15,101.83,55,78,70,
4/15/2019 03:15,101.71,58.07,-0.02,0,60,0,0,58.07,101.71,55,78,70,
4/15/2019 03:30,101.94,57.87,-0.03,0,60,0,0,57.87,101.94,55,78,70,
4/15/2019 03:45,102.08,57.59,-0.02,0,57,0,0,57.59,102.08,55,78,70,
4/15/2019 04:00,101.45,57.36,-0.02,0,59,0,0,57.36,101.45,55,78,70,
4/15/2019 04:15,101.48,56.61,-0.02,0,60,0,0,56.61,101.48,55,78,70,
4/15/2019 04:30,101.92,56.66,-0.02,0,59,0,0,56.67,101.91,55,78,70,
4/15/2019 04:45,102.74,57.22,-0.03,0,60,0,0,57.22,102.74,55,78,70,
4/15/2019 05:00,103.83,57.44,-0.02,0,59,0,0,57.44,103.83,55,78,70,
4/15/2019 05:15,102.63,60.24,-0.03,28,60,0,0,60.25,102.63,58,78,60,
4/15/2019 05:30,100.65,58.84,-0.02,0,60,0,0,58.84,100.66,58,78,60,
4/15/2019 05:45,102.88,58.19,-0.02,0,58,0,0,58.2,102.88,58,78,60,
4/15/2019 06:00,103.72,59.41,-0.02,60,60,0,0,59.41,103.72,58,78,60,
4/15/2019 06:15,99.89,59.16,1.66,0,60,0,0,59.16,99.89,58,78,60,
4/15/2019 06:30,96.26,58.95,1.24,0,60,0,0,58.95,96.25,58,78,60,
4/15/2019 06:45,95.2,59.52,5.66,0,60,0,0,59.52,95.2,58,78,60,
4/15/2019 07:00,88.33,63.31,5.93,60,60,0,0,63.26,88.42,65,78,50,
4/15/2019 07:15,85.59,68.61,5.35,0,58,0,0,68.61,85.59,65,78,50,
4/15/2019 07:30,90.57,64.31,17.95,59,59,0,0,64.31,90.57,65,78,50,
4/15/2019 07:45,85.1,69.01,42.08,0,59,0,0,69.01,85.1,65,78,50,
4/15/2019 08:00,88.93,64.69,35.98,31,59,0,0,64.69,88.93,65,78,50,
4/15/2019 08:15,91.96,67.67,62.62,0,57,0,0,67.67,91.96,65,78,50,
4/15/2019 08:30,85.35,67.87,54.96,0,57,0,0,67.87,85.35,65,78,50,
4/15/2019 08:45,89.8,67,157.75,0,55,0,0,67,89.8,65,78,50,
4/15/2019 09:00,95.83,66.39,163.24,37,57,0,0,66.4,95.83,65,78,50,
4/15/2019 09:15,91.49,68.71,382.7,0,59,0,0,68.71,91.49,65,78,50,
4/15/2019 09:30,92.02,70.39,445.22,0,60,0,0,70.39,92.02,65,78,50,
4/15/2019 09:45,86.5,72.39,363.99,0,60,0,0,72.39,86.5,65,78,50,
4/15/2019 10:00,87.57,72.81,451.28,0,60,0,0,72.82,87.57,65,78,50,
4/15/2019 10:15,89.97,73.57,451.36,0,60,0,0,73.57,89.97,65,78,50,
4/15/2019 10:30,89.59,73.71,509.34,0,59,0,0,73.71,89.59,65,78,50,
4/15/2019 10:45,87.77,74.53,371.31,0,58,0,0,74.53,87.77,65,78,50,
4/15/2019 11:00,89.58,74.2,525.17,0,60,0,0,74.21,89.58,65,78,50,
4/15/2019 11:15,89.55,72.13,323.76,0,59,0,0,72.13,89.55,65,78,50,
4/15/2019 11:30,91.96,71.84,310.34,0,60,0,0,71.84,91.96,65,78,50,
4/15/2019 11:45,92.97,72.08,326.56,0,60,0,0,72.08,92.97,65,78,50,
4/15/2019 12:00,92.04,73.29,437.82,0,58,0,0,73.29,92.04,65,78,50,
4/15/2019 12:15,91.15,74.28,425.02,0,58,0,0,74.28,91.15,65,78,50,
4/15/2019 12:30,90.79,74.61,390.05,0,55,0,0,74.61,90.78,65,78,50,
4/15/2019 12:45,87.66,76.41,596.52,0,58,0,0,76.41,87.66,65,78,50,
4/15/2019 13:00,72.47,76.69,497.62,0,22,16,8,76.7,72.48,65,78,50,
4/15/2019 13:15,76.4,79.99,526.63,0,52,0,0,79.99,76.4,65,78,50,
4/15/2019 13:30,70.4,77.69,649.23,0,0,0,11,77.69,70.4,65,78,50,
4/15/2019 13:45,69.57,80.79,647.73,0,60,60,20,80.79,69.57,65,78,50,
4/15/2019 14:00,60.03,79.34,824.62,0,0,60,36,79.34,60.03,65,78,50,
4/15/2019 14:15,70.15,80.44,946.86,0,60,13,4,80.35,70.09,65,78,50,
4/15/2019 14:30,62.24,79.03,1056.88,0,0,0,60,79.03,62.24,65,78,50,
4/15/2019 14:45,65.97,79.97,302.4,0,0,59,55,79.97,65.97,65,78,50,
4/15/2019 15:00,73.25,79.5,255.69,0,60,0,0,79.5,73.25,65,78,50,
4/15/2019 15:15,77.55,76.58,357.36,0,59,0,0,76.58,77.55,65,78,50,
4/15/2019 15:30,83.55,77.16,344.29,0,59,0,0,77.16,83.55,65,78,50,
4/15/2019 15:45,87.67,76.41,296.65,0,59,0,0,76.41,87.67,65,78,50,
4/15/2019 16:00,87.02,75.47,272.78,0,60,0,0,75.47,87.02,65,78,50,
4/15/2019 16:15,88.84,73.31,278.6,0,59,0,0,73.31,88.84,65,78,50,
4/15/2019 16:30,89.67,73.33,317.28,0,60,0,0,73.33,89.67,65,78,50,
4/15/2019 16:45,86.2,74.42,443.54,0,59,0,0,74.42,86.2,65,78,50,
4/15/2019 17:00,85.8,75.52,450.92,0,60,0,0,75.52,85.8,65,78,50,
4/15/2019 17:15,85.42,75.01,349.92,0,59,0,0,75.01,85.42,65,78,50,
4/15/2019 17:30,85.41,73.58,328.7,0,59,0,0,73.58,85.41,65,78,50,
4/15/2019 17:45,85.37,71.82,288.74,0,60,0,0,71.82,85.37,65,78,50,
4/15/2019 18:00,87.07,70.19,275.65,0,59,0,0,70.19,87.07,65,78,50,
4/15/2019 18:15,87.14,69.75,298.99,0,60,0,0,69.75,87.14,65,78,50,
4/15/2019 18:30,83.29,68.21,304.08,0,60,0,0,68.21,83.29,65,78,50,
4/15/2019 18:45,81.87,66.83,275.56,0,59,0,0,66.83,81.87,65,78,50,
4/15/2019 19:00,81.36,65.24,249.39,0,59,0,0,65.24,81.36,65,78,50,
4/15/2019 19:15,80.47,66.98,247.65,0,59,0,0,66.98,80.47,65,78,50,
4/15/2019 19:30,82.56,66.17,242.91,0,60,0,0,66.17,82.56,63.81,78,53.98,
4/15/2019 19:45,85.14,65.76,244.57,0,59,0,0,65.76,85.14,62,78,60,
4/15/2019 20:00,84.86,65.4,244.91,0,60,0,0,65.41,84.86,62,78,60,
4/15/2019 20:15,85.92,65.06,240.05,0,59,0,0,65.06,85.92,62,78,60,
4/15/2019 20:30,84.78,64.97,240.83,0,60,0,0,64.97,84.78,59.23,78,63.96,
4/15/2019 20:45,86.06,64.7,249.97,0,60,0,0,64.7,86.06,55,78,70,
4/15/2019 21:00,86.27,64.01,243.71,0,59,0,0,64.02,86.27,55,78,70,
4/15/2019 21:15,88.86,60.81,-0.03,0,60,0,0,60.81,88.86,55,78,70,
4/15/2019 21:30,93.91,58.65,-0.03,0,59,0,0,58.65,93.91,55,78,70,
4/15/2019 21:45,95.37,56.91,-0.03,0,60,0,0,56.91,95.37,55,78,70,
4/15/2019 22:00,97.11,56.59,-0.02,0,58,0,0,56.59,97.11,55,78,70,
4/15/2019 22:15,86.79,59.48,-0.03,0,60,0,0,59.48,86.79,55,78,70,
4/15/2019 22:30,92.44,55.57,-0.03,0,60,0,0,55.57,92.44,55,78,70,
4/15/2019 22:45,83.63,58.21,-0.02,0,59,0,0,58.21,83.63,55,78,70,
4/15/2019 23:00,87.56,58.29,-0.02,2,59,0,0,58.29,87.56,55,78,70,
4/15/2019 23:15,81.82,59.7,-0.02,0,60,0,0,59.7,81.82,55,78,70,
4/15/2019 23:30,83.79,59.32,-0.03,0,59,0,0,59.32,83.79,55,78,70,
4/15/2019 23:45,78,58.55,-0.03,0,59,0,0,58.55,78,55,78,70,
4/16/2019 00:00,77.89,56.52,-0.03,0,59,0,0,56.52,77.89,55,78,70,
4/16/2019 00:15,79.59,57.27,235.44,0,59,0,0,57.27,79.59,55,78,70,
4/16/2019 00:30,78.62,58.42,239.71,0,60,0,0,58.42,78.62,55,78,70,
4/16/2019 00:45,80.39,59.31,238.89,0,59,0,0,59.32,80.39,55,78,70,
4/16/2019 01:00,79.19,58.77,230.7,0,60,0,0,58.77,79.19,55,78,70,
4/16/2019 01:15,83.17,57.8,-0.03,10,59,0,0,57.8,83.17,55,78,70,
4/16/2019 01:30,82.04,58.48,-0.03,0,60,0,0,58.48,82.04,55,78,70,
4/16/2019 01:45,81.82,57.99,-0.03,7,60,0,0,57.99,81.82,55,78,70,
4/16/2019 02:00,80.81,58.38,-0.03,8,60,0,0,58.38,80.81,55,78,70,
4/16/2019 02:15,72.3,59.43,-0.03,0,60,0,0,59.43,72.3,55,78,70,
4/16/2019 02:30,75.67,56.18,-0.02,0,58,0,0,56.18,75.67,55,78,70,
4/16/2019 02:45,81.55,54.92,-0.02,16,60,0,0,54.92,81.55,55,78,70,
4/16/2019 03:00,86.59,54.85,-0.03,60,60,0,0,54.85,86.59,55,78,70,
4/16/2019 03:15,82.36,59.14,-0.02,0,60,0,0,59.14,82.36,55,78,70,
4/16/2019 03:30,77.25,59.26,-0.02,0,59,0,0,59.26,77.25,55,78,70,
4/16/2019 03:45,80.96,56.57,-0.02,0,60,0,0,56.57,80.96,55,78,70,
4/16/2019 04:00,82.45,54.95,-0.02,6,59,0,0,54.95,82.45,55,78,70,
4/16/2019 04:15,82.17,57.79,-0.02,0,59,0,0,57.79,82.17,55,78,70,
4/16/2019 04:30,84.31,58.4,-0.02,0,60,0,0,58.41,84.31,55,78,70,
4/16/2019 04:45,84.32,57.48,-0.03,19,60,0,0,57.49,84.32,55,78,70,
4/16/2019 05:00,78.94,59.84,-0.03,0,60,0,0,59.84,78.94,55,78,70,
4/16/2019 05:15,77,58.22,-0.03,0,60,0,0,58.22,77,58,78,60,
4/16/2019 05:30,71.93,62.11,-0.03,0,59,0,0,62.12,71.93,58,78,60,
4/16/2019 05:45,76.48,58.1,-0.02,0,59,0,0,58.1,76.48,58,78,60,
4/16/2019 06:00,69.92,61.95,3.07,0,60,0,0,61.95,69.92,58,78,60,
4/16/2019 06:15,75.79,57.48,12.52,50,59,0,0,57.49,75.79,58,78,60,
4/16/2019 06:30,66.27,61.17,23.23,0,59,0,0,61.18,66.27,58,78,60,
4/16/2019 06:45,74.37,58.19,32.22,59,60,0,0,58.19,74.37,58,78,60,
4/16/2019 07:00,61.6,65.35,66.55,0,59,0,0,65.35,61.61,65,78,50,
4/16/2019 07:15,57.19,69.37,247.69,0,59,0,0,69.37,57.19,65,78,50,
4/16/2019 07:30,55.89,69.49,279.17,0,60,0,0,69.49,55.89,65,78,50,
4/16/2019 07:45,63.28,68.91,257.28,0,60,0,0,68.91,63.28,65,78,50,
4/16/2019 08:00,62.47,70.7,426.12,0,60,0,0,70.7,62.47,65,78,50,
4/16/2019 08:15,61.89,71.32,463.02,0,59,0,0,71.32,61.89,65,78,50,
4/16/2019 08:30,59.84,71.47,294.96,0,60,0,0,71.48,59.84,65,78,50,
4/16/2019 08:45,66.13,68.18,181.13,0,60,0,0,68.18,66.13,65,78,50,
4/16/2019 09:00,62.31,71.89,651.02,0,60,0,0,71.89,62.31,65,78,50,
4/16/2019 09:15,51.54,76.01,721.84,0,60,0,0,76.01,51.54,65,78,50,
4/16/2019 09:30,51.13,80.05,650.16,0,60,31,12,80.05,51.13,65,78,50,
4/16/2019 09:45,48.48,77.74,362.4,0,59,0,0,77.74,48.48,65,78,50,
4/16/2019 10:00,50.41,75.84,770.37,0,58,0,0,75.84,50.41,65,78,50,
4/16/2019 10:15,47.54,75.41,520.89,0,60,0,0,75.41,47.54,65,78,50,
4/16/2019 10:30,52.28,73.29,405.25,0,60,0,0,73.29,52.28,65,78,50,
4/16/2019 10:45,46.45,78.66,626.09,0,59,0,0,78.66,46.45,65,78,50,
4/16/2019 11:00,42.64,75.17,924.12,0,59,0,0,75.17,42.64,65,78,50,
4/16/2019 11:15,36.17,74.98,868.33,0,59,0,0,74.98,36.17,65,78,50,
4/16/2019 11:30,38.94,77.21,298.96,0,59,0,0,77.21,38.94,65,78,50,
4/16/2019 11:45,37.67,80.74,917.85,0,60,25,10,80.74,37.67,65,78,50,
4/16/2019 12:00,38.15,79.43,484.05,0,60,0,0,79.43,38.15,65,78,50,
4/16/2019 12:15,39.1,80.79,659.54,0,60,37,14,80.79,39.1,65,78,50,
4/16/2019 12:30,39.01,78.47,780.74,0,60,0,0,78.47,39.01,65,78,50,
4/16/2019 12:45,34.82,81.34,1116.03,0,60,60,20,81.35,34.82,65,78,50,
4/16/2019 13:00,31.06,76.67,1177.13,0,59,16,11,76.68,31.06,65,78,50,
4/16/2019 13:15,32.6,70.68,1261.71,0,58,0,0,70.68,32.6,65,78,50,
4/16/2019 13:30,35.13,77.68,674.34,0,60,0,0,77.68,35.13,65,78,50,
4/16/2019 13:45,30.16,70.47,1246.1,0,0,0,13,70.47,30.16,65,78,50,
4/16/2019 14:00,34.58,71.73,560.02,0,59,0,0,71.73,34.58,65,78,50,
4/16/2019 14:15,36.53,75.4,723.92,0,58,0,0,75.41,36.53,65,78,50,
4/16/2019 14:30,30.53,71.36,361.52,0,0,0,11,71.36,30.53,65,78,50,
4/16/2019 14:45,31.55,70.86,759.73,0,42,0,0,70.87,31.55,65,78,50,
4/16/2019 15:00,33.49,65.76,355.85,0,60,0,0,65.76,33.49,65,78,50,
4/16/2019 15:15,30.74,77.61,928.29,0,59,27,0,77.61,30.74,65,78,50,
4/16/2019 15:30,35.23,77.59,959.07,0,60,0,0,77.59,35.23,65,78,50,
4/16/2019 15:45,34.66,79.12,929.57,0,58,0,0,79.12,34.66,65,78,50,
4/16/2019 16:00,34.29,78.98,850.91,0,60,0,0,78.98,34.29,65,78,50,
4/16/2019 16:15,34.87,75.25,667.6,0,60,0,0,75.25,34.87,65,78,50,
4/16/2019 16:30,34.17,79.49,526.71,0,60,60,20,79.49,34.17,65,78,50,
4/16/2019 16:45,36.69,79.13,405.27,0,58,0,0,79.13,36.69,65,78,50,
4/16/2019 17:00,38.67,75.07,520.62,0,58,0,0,75.07,38.67,65,78,50,
4/16/2019 17:15,41.71,76.94,265.31,0,56,0,0,76.94,41.71,65,78,50,
4/16/2019 17:30,45.07,75.26,112.11,0,59,0,0,75.26,45.07,65,78,50,
4/16/2019 17:45,48.54,72.6,199.33,0,56,0,0,72.61,48.54,65,78,50,
4/16/2019 18:00,49.28,72.99,119.26,0,60,0,0,72.99,49.28,65,78,50,
4/16/2019 18:15,52.09,68.86,234.47,0,60,0,0,68.86,52.09,65,78,50,
4/16/2019 18:30,52.29,69.42,149.14,0,59,0,0,69.42,52.29,65,78,50,
4/16/2019 18:45,54.21,66.92,65.09,0,60,0,0,66.92,54.21,65,78,50,
4/16/2019 19:00,58.38,65.58,27.86,58,58,0,0,65.59,58.38,65,78,50,
4/16/2019 19:15,56.2,70.15,12.73,0,60,0,0,70.15,56.2,65,78,50,
4/16/2019 19:30,57.59,67.45,2.35,0,59,0,0,67.46,57.59,64.1,78,52.99,
4/16/2019 19:45,62.28,66.84,-0.03,0,60,0,0,66.84,62.28,62,78,60,
4/16/2019 20:00,64.81,66.74,-0.02,0,60,0,0,66.74,64.81,62,78,60,
4/16/2019 20:15,65.14,64.94,-0.03,0,60,0,0,64.94,65.14,62,78,60,
4/16/2019 20:30,68.62,62.76,-0.02,0,60,0,0,62.76,68.62,59.91,78,62.98,
4/16/2019 20:45,77.55,58.91,-0.03,0,60,0,0,58.91,77.55,55,78,70,
4/16/2019 21:00,81.91,57.87,-0.02,0,59,0,0,57.87,81.92,55,78,70,
4/16/2019 21:15,86.22,57.38,-0.03,0,60,0,0,57.38,86.22,55,78,70,
4/16/2019 21:30,90.45,56.85,-0.03,0,58,0,0,56.86,90.45,55,78,70,
4/16/2019 21:45,92.02,56.63,-0.03,0,59,0,0,56.63,92.02,55,78,70,
4/16/2019 22:00,92.82,56.73,-0.03,0,56,0,0,56.73,92.82,55,78,70,
4/16/2019 22:15,93.92,56.27,-0.03,0,54,0,0,56.28,93.92,55,78,70,
4/16/2019 22:30,94.12,55.05,-0.02,0,60,0,0,55.05,94.12,55,78,70,
4/16/2019 22:45,94.74,55.02,-0.02,0,58,0,0,55.02,94.74,55,78,70,
4/16/2019 23:00,84.31,60.74,-0.02,0,59,0,0,60.74,84.31,55,78,70,
4/16/2019 23:15,94.11,56.28,-0.02,0,54,0,0,56.28,94.11,55,78,70,
4/16/2019 23:30,94.58,55.26,-0.02,0,58,0,0,55.26,94.58,55,78,70,
4/16/2019 23:45,87.05,57.96,-0.02,0,60,0,0,57.96,87.05,55,78,70,
4/17/2019 00:00,94.07,55.78,-0.03,0,60,0,0,55.79,94.07,55,78,70,
4/17/2019 00:15,89.15,58.31,241.03,0,58,0,0,58.31,89.15,55,78,70,
4/17/2019 00:30,87.62,59.77,240.71,0,59,0,0,59.77,87.62,55,78,70,
4/17/2019 00:45,87.88,60.63,243.11,0,59,0,0,60.63,87.89,55,78,70,
4/17/2019 01:00,87.22,60.41,-0.03,0,60,0,0,60.41,87.22,55,78,70,
4/17/2019 01:15,93.22,57.18,-0.03,0,57,0,0,57.18,93.22,55,78,70,
4/17/2019 01:30,94.2,55.48,-0.03,0,60,0,0,55.49,94.21,55,78,70,
4/17/2019 01:45,87.89,57.64,-0.03,0,57,0,0,57.64,87.89,55,78,70,
4/17/2019 02:00,94.36,55.06,-0.02,0,60,0,0,55.06,94.36,55,78,70,
4/17/2019 02:15,92.78,56.35,-0.02,0,56,0,0,56.35,92.78,55,78,70,
4/17/2019 02:30,94.79,54.99,-0.03,1,60,0,0,54.99,94.79,55,78,70,
4/17/2019 02:45,91.97,55.92,-0.02,0,60,0,0,55.92,91.97,55,78,70,
4/17/2019 03:00,85.41,58.51,-0.02,0,56,0,0,58.52,85.41,55,78,70,
4/17/2019 03:15,88.28,59.72,-0.02,0,60,0,0,59.72,88.28,55,78,70,
4/17/2019 03:30,93.03,55.34,-0.03,0,56,0,0,55.34,93.03,55,78,70,
4/17/2019 03:45,90.25,56.14,-0.02,0,59,0,0,56.14,90.25,55,78,70,
4/17/2019 04:00,86.25,57.32,-0.02,0,60,0,0,57.32,86.25,55,78,70,
4/17/2019 04:15,85.34,57.99,-0.03,0,58,0,0,57.99,85.34,55,78,70,
4/17/2019 04:30,82.52,58.73,-0.02,0,59,0,0,58.73,82.52,55,78,70,
4/17/2019 04:45,82.37,59.55,-0.03,0,60,0,0,59.56,82.37,55,78,70,
4/17/2019 05:00,93.24,56.21,-0.02,59,59,0,0,56.21,93.24,55.58,78,68.06,
4/17/2019 05:15,78.01,62.05,-0.02,0,60,0,0,62.05,78.01,58,78,60,
4/17/2019 05:30,84.36,59.08,-0.02,0,54,0,0,59.08,84.36,58,78,60,
4/17/2019 05:45,87.35,57.33,0.57,60,60,0,0,57.33,87.35,58,78,60,
4/17/2019 06:00,83.55,61.94,8.14,0,58,0,0,61.94,83.55,58,78,60,
4/17/2019 06:15,79.02,62.9,23.64,0,56,0,0,62.9,79.02,58,78,60,
4/17/2019 06:30,86.77,61.35,44.63,11,58,0,0,61.35,86.77,58,78,60,
4/17/2019 06:45,87.03,59.94,73.08,0,58,0,0,59.94,87.03,59.43,78,57.95,
4/17/2019 07:00,76.63,69.3,113.97,0,60,0,0,69.3,76.63,65,78,50,
4/17/2019 07:15,76.05,68.5,257.09,0,57,0,0,68.5,76.06,65,78,50,
4/17/2019 07:30,74.9,70.82,261.88,0,60,0,0,70.76,74.68,65,78,50,
4/17/2019 07:45,71.66,73.6,405.36,0,57,0,0,73.6,71.66,65,78,50,
4/17/2019 08:00,70.58,75.47,408.44,0,57,0,0,75.47,70.58,65,78,50,
4/17/2019 08:15,64.8,77.92,432.58,0,59,0,0,77.96,64.8,65,78,50,
4/17/2019 08:30,50.28,74.64,352.03,0,56,0,0,74.62,50.28,65,78,50,
4/17/2019 08:45,47.02,78.56,563.17,0,58,0,0,78.56,47.02,65,78,50,
4/17/2019 09:00,41.67,80.49,607.71,0,58,47,20,80.49,41.67,65,78,50,
4/17/2019 09:15,35.5,76.45,546.23,0,0,0,15,76.45,35.5,65,78,50,
4/17/2019 09:30,38.59,78.14,545.31,0,60,0,0,78.14,38.59,65,78,50,
4/17/2019 09:45,31.74,77.68,791.52,0,0,28,41,77.68,31.74,65,78,50,
4/17/2019 10:00,40.47,80.11,839.92,0,60,8,1,80.11,40.47,65,78,50,
4/17/2019 10:15,35,77.27,780.41,0,0,0,34,77.28,35.01,65,78,50,
4/17/2019 10:30,36.96,78.88,799.75,0,59,0,0,78.88,36.96,65,78,50,
4/17/2019 10:45,34.47,76.4,427.74,0,0,0,60,76.41,34.48,65,78,50,
4/17/2019 11:00,31.12,79.13,1009.8,0,0,60,56,79.13,31.12,65,78,50,
4/17/2019 11:15,34.67,81.08,1164.45,0,0,60,50,81.09,34.67,65,78,50,
4/17/2019 11:30,28.8,77.34,913.88,0,0,0,90,77.34,28.8,65,78,50,
4/17/2019 11:45,29.13,78.03,743.56,0,0,0,82,78.03,29.13,65,78,50,
4/17/2019 12:00,30.1,77.27,434.41,0,0,0,80,77.27,30.1,65,78,50,
4/17/2019 12:15,29.05,80.25,591.09,0,0,60,100,80.26,29.05,65,78,50,
4/17/2019 12:30,27.52,77.33,963.77,0,0,0,47,77.33,27.52,65,78,50,
4/17/2019 12:45,29.99,82.37,1058.2,0,0,58,56,82.37,29.99,65,78,50,
4/17/2019 13:00,27,78.91,1082.37,0,0,0,60,78.92,27.01,65,78,50,
4/17/2019 13:15,27.38,80.18,1163.84,0,0,58,100,80.18,27.38,65,78,50,
4/17/2019 13:30,27.28,79.3,1193.7,0,0,59,100,79.3,27.28,65,78,50,
4/17/2019 13:45,28.13,80.75,1219.53,0,0,60,100,80.75,28.13,65,78,50,
4/17/2019 14:00,24.88,75.44,1186.81,0,0,0,76,75.44,24.88,65,78,50,
4/17/2019 14:15,30.61,78.02,1063.89,0,0,0,60,78.02,30.61,65,78,50,
4/17/2019 14:30,28.36,79.44,1104.87,0,0,59,100,79.45,28.36,65,78,50,
4/17/2019 14:45,28.79,79.12,598.13,0,0,60,100,79.12,28.79,65,78,50,
4/17/2019 15:00,33.13,79.05,490.98,0,0,0,60,79.05,33.13,65,78,50,
4/17/2019 15:15,28.13,77.46,733.98,0,0,0,80,77.46,28.14,65,78,50,
4/17/2019 15:30,28.44,79.92,918.45,0,0,59,100,79.92,28.44,65,78,50,
4/17/2019 15:45,24.68,78.44,879.33,0,0,0,100,78.44,24.68,65,78,50,
4/17/2019 16:00,26.93,79.8,813.2,0,0,59,100,79.81,26.93,65,78,50,
4/17/2019 16:15,27.53,77.5,594.45,0,0,2,91,77.5,27.53,65,78,50,
4/17/2019 16:30,25.69,78.07,539.56,0,0,15,100,78.07,25.69,65,78,50,
4/17/2019 16:45,30.8,76.98,638.44,0,0,0,23,76.98,30.8,65,78,50,
4/17/2019 17:00,34.93,78.22,458.25,0,2,0,8,78.22,34.93,65,78,50,
4/17/2019 17:15,32.71,75.32,395.76,0,1,0,8,75.32,32.71,65,78,50,
4/17/2019 17:30,35.1,80.25,421.61,0,60,60,20,80.25,35.1,65,78,50,
4/17/2019 17:45,36.65,76.11,184.1,0,35,0,0,76.11,36.65,65,78,50,
4/17/2019 18:00,36.95,75.68,168.2,0,0,0,40,75.68,36.95,65,78,50,
4/17/2019 18:15,46.4,77.15,238.79,0,59,0,0,77.15,46.4,65,78,50,
4/17/2019 18:30,51.33,76.22,141.42,0,59,0,0,76.22,51.33,65,78,50,
4/17/2019 18:45,59.38,73.11,64.93,0,59,0,0,73.11,59.38,65,78,50,
4/17/2019 19:00,66.01,70.17,29.11,0,60,0,0,70.17,66.01,65,78,50,
4/17/2019 19:15,74.22,66.58,13.1,0,60,0,0,66.58,74.22,65,78,50,
4/17/2019 19:30,70.75,68.29,2.31,0,60,0,0,68.29,70.75,64.4,78,52.01,
4/17/2019 19:45,83.27,63.21,-0.03,0,60,0,0,63.21,83.27,62,78,60,
4/17/2019 20:00,78.85,67.14,-0.03,0,60,0,0,67.14,78.85,62,78,60,
4/17/2019 20:15,81.68,66.32,-0.03,0,59,0,0,66.32,81.68,62,78,60,
4/17/2019 20:30,80.1,66.63,-0.03,0,60,0,0,66.64,80.1,60.59,78,62.01,
4/17/2019 20:45,88.42,60.72,-0.02,0,58,0,0,60.72,88.42,55,78,70,
4/17/2019 21:00,91.15,59.16,-0.02,0,59,0,0,59.16,91.15,55,78,70,
4/17/2019 21:15,92.65,58.11,-0.02,0,60,0,0,58.12,92.65,55,78,70,
4/17/2019 21:30,93.69,57.33,-0.02,0,60,0,0,57.33,93.69,55,78,70,
4/17/2019 21:45,93.56,56.85,-0.02,0,60,0,0,56.86,93.56,55,78,70,
4/17/2019 22:00,94.49,56.32,-0.03,0,60,0,0,56.33,94.5,55,78,70,
4/17/2019 22:15,95.33,55.79,-0.02,0,60,0,0,55.79,95.33,55,78,70,
4/17/2019 22:30,95.19,55.68,-0.02,0,60,0,0,55.68,95.19,55,78,70,
4/17/2019 22:45,95.61,55.18,-0.03,0,59,0,0,55.18,95.61,55,78,70,
4/17/2019 23:00,87.89,58.71,-0.03,0,60,0,0,58.71,87.9,55,78,70,
4/17/2019 23:15,94.86,55.86,-0.03,0,60,0,0,55.87,94.86,55,78,70,
4/17/2019 23:30,95.12,55.22,-0.02,0,60,0,0,55.22,95.12,55,78,70,
4/17/2019 23:45,90.45,56.87,-0.02,0,60,0,0,56.87,90.45,55,78,70,
4/18/2019 00:00,94.85,55.03,-0.03,0,59,0,0,55.03,94.85,55,78,70,
4/18/2019 00:15,87.8,59.12,238.41,0,59,0,0,59.12,87.8,55,78,70,
4/18/2019 00:30,86.97,59.6,249.17,0,59,0,0,59.6,86.97,55,78,70,
4/18/2019 00:45,87.67,59.55,248.18,0,59,0,0,59.55,87.67,55,78,70,
4/18/2019 01:00,88.26,58.76,-0.03,0,60,0,0,58.76,88.27,55,78,70,
4/18/2019 01:15,93.32,56.14,-0.03,0,60,0,0,56.14,93.32,55,78,70,
4/18/2019 01:30,94.85,55.03,-0.03,60,60,0,0,55.03,94.85,55,78,70,
4/18/2019 01:45,92.99,55.6,-0.03,0,59,0,0,55.6,92.99,55,78,70,
4/18/2019 02:00,89.63,57.09,-0.02,0,59,0,0,57.09,89.63,55,78,70,
4/18/2019 02:15,90.24,59.12,-0.02,0,60,0,0,59.12,90.24,55,78,70,
4/18/2019 02:30,93.59,55.13,-0.02,0,60,0,0,55.13,93.59,55,78,70,
4/18/2019 02:45,91.12,55.88,-0.03,0,60,0,0,55.88,91.12,55,78,70,
4/18/2019 03:00,87.32,57.31,-0.03,0,60,0,0,57.31,87.32,55,78,70,
4/18/2019 03:15,84.66,58.37,-0.02,0,59,0,0,58.37,84.66,55,78,70,
4/18/2019 03:30,83.73,59.72,-0.02,0,59,0,0,59.72,83.73,55,78,70,
4/18/2019 03:45,87.37,59.55,-0.02,0,59,0,0,59.55,87.37,55,78,70,
4/18/2019 04:00,92.74,56.59,-0.02,44,60,0,0,56.59,92.74,55,78,70,
4/18/2019 04:15,92.55,56.39,-0.03,47,60,0,0,56.39,92.55,55,78,70,
4/18/2019 04:30,90.93,57.4,-0.03,24,59,0,0,57.4,90.93,55,78,70,
4/18/2019 04:45,86,59.68,-0.03,0,59,0,0,59.68,86,55,78,70,
4/18/2019 05:00,86.42,59.65,-0.02,0,60,0,0,59.65,86.42,55.88,78,67.05,
4/18/2019 05:15,82.07,59.26,-0.03,0,59,0,0,59.26,82.07,58,78,60,
4/18/2019 05:30,88.52,58.41,-0.02,59,59,0,0,58.41,88.52,58,78,60,
4/18/2019 05:45,80.79,60.98,0.76,0,60,0,0,60.99,80.8,58,78,60,
4/18/2019 06:00,85.3,57.95,8.6,6,59,0,0,57.95,85.29,58,78,60,
4/18/2019 06:15,85.87,60.64,24.88,7,60,0,0,60.65,85.87,58,78,60,
4/18/2019 06:30,79.81,63.05,49.25,0,59,0,0,63.05,79.81,58,78,60,
4/18/2019 06:45,88.74,58.71,79.51,56,56,0,0,58.71,88.75,60.05,78,57.08,
4/18/2019 07:00,73.71,67.72,124.78,0,57,0,0,67.72,73.71,65,78,50,
4/18/2019 07:15,77.66,68.16,313.92,0,60,0,0,68.16,77.66,65,78,50,
4/18/2019 07:30,80.08,68.42,170.21,0,60,0,0,68.42,80.08,65,78,50,
4/18/2019 07:45,86.24,65.75,84.5,0,60,0,0,65.75,86.24,65,78,50,
4/18/2019 08:00,84.71,66.04,117.28,0,60,0,0,66.04,84.71,65,78,50,
4/18/2019 08:15,84.86,65.09,39.6,0,59,0,0,65.09,84.86,65,78,50,
4/18/2019 08:30,86.5,66.21,38.48,59,60,0,0,66.21,86.5,65,78,50,
4/18/2019 08:45,77.53,69.59,60.34,0,58,0,0,69.59,77.53,65,78,50,
4/18/2019 09:00,81.13,66.87,151.36,0,60,0,0,66.87,81.13,65,78,50,
4/18/2019 09:15,85.38,67.06,313.9,0,59,0,0,67.06,85.38,65,78,50,
4/18/2019 09:30,86.75,66.86,303.33,0,60,0,0,66.86,86.75,65,78,50,
4/18/2019 09:45,84.78,67.79,336.17,0,60,0,0,67.8,84.78,65,78,50,
4/18/2019 10:00,84.66,68.62,369.68,0,60,0,0,68.62,84.66,65,78,50,
4/18/2019 10:15,82.57,69.39,361.16,0,60,0,0,69.4,82.58,65,78,50,
4/18/2019 10:30,83.86,69.54,343.47,0,59,0,0,69.54,83.86,65,78,50,
4/18/2019 10:45,83.77,69.31,336.29,0,60,0,0,69.31,83.77,65,78,50,
4/18/2019 11:00,82.61,68.64,369.44,0,60,0,0,68.64,82.61,65,78,50,
4/18/2019 11:15,79.94,69.65,394.08,0,57,0,0,69.65,79.94,65,78,50,
4/18/2019 11:30,80.56,69.68,337.06,0,57,0,0,69.68,80.56,65,78,50,
4/18/2019 11:45,80.33,69.01,334.05,0,60,0,0,69.01,80.33,65,78,50,
4/18/2019 12:00,79.33,68.74,347.11,0,60,0,0,68.74,79.33,65,78,50,
4/18/2019 12:15,81.5,68.32,357.9,0,60,0,0,68.32,81.5,65,78,50,
4/18/2019 12:30,79.62,68.87,356.88,0,60,0,0,68.87,79.62,65,78,50,
4/18/2019 12:45,76.01,68.9,375.01,0,59,0,0,68.9,76.01,65,78,50,
4/18/2019 13:00,76.8,68.83,367.89,0,60,0,0,68.83,76.8,65,78,50,
4/18/2019 13:15,75.24,68.49,419.32,0,60,0,0,68.49,75.24,65,78,50,
4/18/2019 13:30,73.76,71.1,471.64,0,60,0,0,71.11,73.76,65,78,50,
4/18/2019 13:45,72.92,71.72,483.5,0,58,0,0,71.72,72.92,65,78,50,
4/18/2019 14:00,71.03,72.75,453.36,0,59,0,0,72.75,71.03,65,78,50,
4/18/2019 14:15,72.69,70.8,377.35,0,59,0,0,70.81,72.69,65,78,50,
4/18/2019 14:30,74.19,70.43,391.01,0,58,0,0,70.43,74.19,65,78,50,
4/18/2019 14:45,73.48,70.75,389.01,0,60,0,0,70.75,73.48,65,78,50,
4/18/2019 15:00,73.01,71.67,426.99,0,56,0,0,71.67,73.01,65,78,50,
4/18/2019 15:15,71.6,71.25,424.91,0,59,0,0,71.25,71.6,65,78,50,
4/18/2019 15:30,71.93,71.53,388.52,0,58,0,0,71.53,71.93,65,78,50,
4/18/2019 15:45,74.36,69.96,345.89,0,60,0,0,69.96,74.36,65,78,50,
4/18/2019 16:00,75.22,70.04,376.91,0,60,0,0,70.04,75.22,65,78,50,
4/18/2019 16:15,75.73,69.73,358.28,0,57,0,0,69.73,75.73,65,78,50,
4/18/2019 16:30,76.38,69.65,334.57,0,60,0,0,69.65,76.38,65,78,50,
4/18/2019 16:45,76.71,69.61,367.39,0,55,0,0,69.61,76.71,65,78,50,
4/18/2019 17:00,78.38,69.11,322.52,0,57,0,0,69.11,78.38,65,78,50,
4/18/2019 17:15,79.26,68,320.26,0,57,0,0,68,79.26,65,78,50,
4/18/2019 17:30,80.74,67.31,284.22,0,57,0,0,67.31,80.74,65,78,50,
4/18/2019 17:45,81.78,66.87,276.59,0,60,0,0,66.87,81.78,65,78,50,
4/18/2019 18:00,83.36,66.23,264.4,0,58,0,0,66.23,83.36,65,78,50,
4/18/2019 18:15,84.89,65.93,258.18,0,59,0,0,65.93,84.89,65,78,50,
4/18/2019 18:30,84.99,66.03,245.32,0,57,0,0,66.04,84.99,65,78,50,
4/18/2019 18:45,85.93,65.56,246.63,0,60,0,0,65.56,85.93,65,78,50,
4/18/2019 19:00,87.04,65.07,252.43,0,59,0,0,65.07,87.04,65,78,50,
4/18/2019 19:15,83.8,66.99,246.81,0,60,0,0,67,83.8,65,78,50,
4/18/2019 19:30,85.95,65.4,238.96,0,57,0,0,65.41,85.95,64.72,78,50.93,
4/18/2019 19:45,87,64.79,246.66,0,60,0,0,64.8,87,62,78,60,
4/18/2019 20:00,87.5,65.18,242.78,0,59,0,0,65.18,87.5,62,78,60,
4/18/2019 20:15,87.1,65.21,246.72,0,60,0,0,65.21,87.1,62,78,60,
4/18/2019 20:30,87.87,65.03,243.86,0,57,0,0,65.03,87.87,61.28,78,61.02,
4/18/2019 20:45,87.83,64.88,235.44,0,53,0,0,64.88,87.84,55,78,70,
4/18/2019 21:00,87.84,65.5,239.04,0,58,0,0,65.5,87.84,55,78,70,
4/18/2019 21:15,88.29,65.46,236.98,0,60,0,0,65.46,88.3,55,78,70,
4/18/2019 21:30,88.47,65.26,240.82,0,60,0,0,65.27,88.48,55,78,70,
4/18/2019 21:45,88.45,65.41,239.9,0,51,0,0,65.42,88.46,55,78,70,
4/18/2019 22:00,87.9,65.53,239.1,0,60,0,0,65.53,87.9,55,78,70,
4/18/2019 22:15,87.93,65.64,240.74,0,56,0,0,65.64,87.93,55,78,70,
4/18/2019 22:30,88.31,65.54,235.96,0,60,0,0,65.54,88.31,55,78,70,
4/18/2019 22:45,87.92,65.91,250.68,0,60,0,0,65.91,87.92,55,78,70,
4/18/2019 23:00,87.56,65.72,106.52,0,60,0,0,65.72,87.56,55,78,70,
4/18/2019 23:15,95.26,61.89,-0.02,0,59,0,0,61.89,95.26,55,78,70,
4/18/2019 23:30,96.83,60.65,-0.03,0,60,0,0,60.65,96.83,55,78,70,
4/18/2019 23:45,97.71,59.86,-0.02,0,60,0,0,59.86,97.71,55,78,70,
4/19/2019 00:00,98.88,59.46,-0.02,0,60,0,0,59.46,98.88,55,78,70,
4/19/2019 00:15,93.64,61.65,231.85,0,58,0,0,61.65,93.64,55,78,70,
4/19/2019 00:30,90.76,63.63,252.2,0,60,0,0,63.63,90.76,55,78,70,
4/19/2019 00:45,90.28,64.69,234.23,0,56,0,0,64.69,90.28,55,78,70,
4/19/2019 01:00,92.16,62.81,-0.02,0,57,0,0,62.81,92.16,55,78,70,
4/19/2019 01:15,97.5,60.77,-0.02,0,59,0,0,60.76,97.5,55,78,70,
4/19/2019 01:30,98.97,59.89,-0.02,0,60,0,0,59.88,98.91,55,78,70,
4/19/2019 01:45,100.01,59.29,-0.03,0,56,0,0,59.29,100.01,55,78,70,
4/19/2019 02:00,99.69,59.19,-0.03,0,58,0,0,59.19,99.69,55,78,70,
4/19/2019 02:15,100.12,58.99,-0.02,0,60,0,0,58.99,100.12,55,78,70,
4/19/2019 02:30,100.89,58.73,-0.02,0,58,0,0,58.73,100.9,55,78,70,
4/19/2019 02:45,100.47,58.66,-0.03,0,60,0,0,58.67,100.47,55,78,70,
4/19/2019 03:00,100.55,58.69,-0.02,0,56,0,0,58.7,100.55,55,78,70,
4/19/2019 03:15,101.47,58.63,-0.02,0,57,0,0,58.63,101.47,55,78,70,
4/19/2019 03:30,101.39,58.41,-0.02,0,52,0,0,58.42,101.4,55,78,70,
4/19/2019 03:45,101.85,58.66,-0.02,0,55,0,0,58.67,101.86,55,78,70,
4/19/2019 04:00,101.71,58.58,-0.02,0,60,0,0,58.58,101.71,55,78,70,
4/19/2019 04:15,102.06,58.37,-0.02,0,60,0,0,58.37,102.06,55,78,70,
4/19/2019 04:30,102.33,58.49,-0.02,0,59,0,0,58.5,102.33,55,78,70,
4/19/2019 04:45,101.61,58.6,-0.02,0,60,0,0,58.6,101.62,55,78,70,
4/19/2019 05:00,101.11,58.14,-0.02,0,56,0,0,58.14,101.11,56.48,78,65.08,
4/19/2019 05:15,93.95,60.92,-0.02,0,56,0,0,60.92,93.95,58,78,60,
4/19/2019 05:30,99.79,58.47,-0.02,0,56,0,0,58.47,99.79,58,78,60,
4/19/2019 05:45,100.36,58.1,0.38,60,60,0,0,58.1,100.36,58,78,60,
4/19/2019 06:00,97.39,58.97,7.71,0,59,0,0,58.97,97.39,58,78,60,
4/19/2019 06:15,99.41,58.31,28.66,0,59,0,0,58.31,99.41,58,78,60,
4/19/2019 06:30,98.76,59.23,62.6,0,57,0,0,59.24,98.85,58,78,60,
4/19/2019 06:45,97.37,60.86,83.21,37,59,0,0,60.87,97.39,61.46,78,55.06,
4/19/2019 07:00,91.65,65.36,139.79,0,57,0,0,65.36,91.65,65,78,50,
4/19/2019 07:15,86.77,69.08,148.54,0,58,0,0,69.08,86.77,65,78,50,
4/19/2019 07:30,93.72,67.09,145.49,0,59,0,0,67.09,93.72,65,78,50,
4/19/2019 07:45,92.35,68.33,183.74,0,59,0,0,68.34,92.35,65,78,50,
4/19/2019 08:00,92.54,68.73,157.82,0,58,0,0,68.73,92.54,65,78,50,
4/19/2019 08:15,92.13,69.99,189.77,0,60,0,0,69.99,92.13,65,78,50,
4/19/2019 08:30,90.88,69.6,212.64,0,60,0,0,69.6,90.89,65,78,50,
4/19/2019 08:45,84.49,74.5,345.41,0,60,0,0,74.5,84.49,65,78,50,
4/19/2019 09:00,84.7,76.37,409,0,60,0,0,76.37,84.7,65,78,50,
4/19/2019 09:15,81.23,78.64,385.25,0,60,0,0,78.64,81.23,65,78,50,
4/19/2019 09:30,73.7,79.44,509.93,0,0,0,26,79.44,73.7,65,78,50,
4/19/2019 09:45,73.46,79.58,273.2,0,59,0,0,79.58,73.46,65,78,50,
4/19/2019 10:00,68.61,78.16,631.03,0,0,0,60,78.16,68.61,65,78,50,
4/19/2019 10:15,58.45,80.65,516.43,0,0,60,100,80.65,58.45,65,78,50,
4/19/2019 10:30,59.35,79.51,594.57,0,0,59,100,79.51,59.35,65,78,50,
4/19/2019 10:45,59.44,78.32,638.53,0,0,0,100,78.32,59.45,65,78,50,
4/19/2019 11:00,58.05,79.89,559.22,0,0,60,100,79.89,58.05,65,78,50,
4/19/2019 11:15,55.96,82.65,486.57,0,0,60,100,82.66,55.96,65,78,50,
4/19/2019 11:30,62.04,79.41,514.32,0,0,0,100,79.41,62.04,65,78,50,
4/19/2019 11:45,63.33,78.85,346.06,0,0,0,60,78.86,63.34,65,78,50,
4/19/2019 12:00,57.63,82.19,509.39,0,0,59,100,82.19,57.63,65,78,50,
4/19/2019 12:15,59.08,79.07,283.08,0,0,60,100,79.07,59.08,65,78,50,
4/19/2019 12:30,58.88,79.74,504.75,0,0,0,100,79.74,58.88,65,78,50,
4/19/2019 12:45,58.57,81.2,594.56,0,0,60,100,81.2,58.57,65,78,50,
4/19/2019 13:00,52.4,84.9,1022.6,0,0,57,100,84.9,52.4,65,78,50,
4/19/2019 13:15,55.83,80.96,407.33,0,0,59,100,80.96,55.83,65,78,50,
4/19/2019 13:30,56.67,80.1,444.8,0,0,60,100,80.11,56.67,65,78,50,
4/19/2019 13:45,53.07,84.59,561.36,0,0,60,100,84.59,53.07,65,78,50,
4/19/2019 14:00,52.12,85.14,1101.04,0,0,60,100,85.14,52.12,65,78,50,
4/19/2019 14:15,49.43,85.79,853.47,0,0,60,100,85.79,49.43,65,78,50,
4/19/2019 14:30,49.65,86.5,864.85,0,0,60,100,86.5,49.65,65,78,50,
4/19/2019 14:45,50.81,83.01,421.76,0,0,60,100,83.02,50.81,65,78,50,
4/19/2019 15:00,54.4,81.62,298.32,0,0,60,100,81.62,54.4,65,78,50,
4/19/2019 15:15,56.22,82.64,393.54,0,0,60,100,82.64,56.22,65,78,50,
4/19/2019 15:30,56.94,81.43,270.88,0,0,59,100,81.43,56.94,65,78,50,
4/19/2019 15:45,60.72,80.7,442.68,0,0,60,100,80.71,60.72,65,78,50,
4/19/2019 16:00,56.59,82.39,350.21,0,0,60,100,82.39,56.59,65,78,50,
4/19/2019 16:15,54.14,85.6,622.95,0,0,59,100,85.6,54.14,65,78,50,
4/19/2019 16:30,52,83.36,317.54,0,0,60,100,83.36,52,65,78,50,
4/19/2019 16:45,57.07,80.13,339.98,0,0,59,100,80.13,57.08,65,78,50,
4/19/2019 17:00,56.98,80.59,397.37,0,0,59,100,80.59,56.98,65,78,50,
4/19/2019 17:15,59.01,80.37,425.07,0,0,59,100,80.37,59.01,65,78,50,
4/19/2019 17:30,56.15,81.77,390.01,0,0,59,100,81.77,56.15,65,78,50,
4/19/2019 17:45,58.88,79.38,202.1,0,0,60,100,79.38,58.88,65,78,50,
4/19/2019 18:00,67.63,77.66,90.26,0,60,0,0,77.66,67.63,65,78,50,
4/19/2019 18:15,72.09,77.42,65.98,0,60,0,0,77.42,72.09,65,78,50,
4/19/2019 18:30,76.11,76.6,48.68,0,60,0,0,76.6,76.11,65,78,50,
4/19/2019 18:45,79.64,75.22,21.15,0,59,0,0,75.22,79.64,65,78,50,
4/19/2019 19:00,82,74.22,13.18,0,60,0,0,74.23,82,65,78,50,
4/19/2019 19:15,84.13,73.32,4.3,0,59,0,0,73.32,84.13,65,78,50,
4/19/2019 19:30,85.7,72.6,0.93,0,60,0,0,72.61,85.7,65,78,50,
4/19/2019 19:45,88.4,71.76,-0.03,0,59,0,0,71.76,88.41,62,78,60,
4/19/2019 20:00,89.39,71.25,-0.03,0,59,0,0,71.25,89.39,62,78,60,
4/19/2019 20:15,89.9,70.79,-0.03,0,59,0,0,70.79,89.9,62,78,60,
4/19/2019 20:30,90.58,70.61,-0.03,0,60,0,0,70.61,90.58,61.94,78,60.08,
4/19/2019 20:45,91.78,70.59,-0.03,0,60,0,0,70.59,91.79,55,78,70,
4/19/2019 21:00,92.01,70.5,-0.03,0,60,0,0,70.51,92.01,55,78,70,
4/19/2019 21:15,92.41,70.2,-0.03,0,59,0,0,70.2,92.41,55,78,70,
4/19/2019 21:30,92.68,70.04,-0.03,0,60,0,0,70.04,92.68,55,78,70,
4/19/2019 21:45,92.94,69.94,-0.03,0,59,0,0,69.94,92.94,55,78,70,
4/19/2019 22:00,94.29,69.93,-0.03,0,58,0,0,69.93,94.29,55,78,70,
4/19/2019 22:15,94.35,69.99,-0.03,0,59,0,0,69.99,94.35,55,78,70,
4/19/2019 22:30,94.39,69.94,-0.03,0,59,0,0,69.94,94.39,55,78,70,
4/19/2019 22:45,94.64,69.99,-0.03,0,60,0,0,69.99,94.64,55,78,70,
4/19/2019 23:00,94.32,70.02,-0.03,0,59,0,0,70.03,94.32,55,78,70,
4/19/2019 23:15,94.81,70.11,-0.03,0,60,0,0,70.12,94.81,55,78,70,
4/19/2019 23:30,95.07,70.05,-0.03,0,60,0,0,70.05,95.07,55,78,70,
4/19/2019 23:45,95.11,70.05,-0.03,0,60,0,0,70.05,95.12,55,78,70,
4/20/2019 00:00,95.75,69.92,-0.03,0,59,0,0,69.92,95.75,55,78,70,
4/20/2019 00:15,89.96,73.37,241.12,0,60,0,0,73.38,89.96,55,78,70,
4/20/2019 00:30,86.81,74.91,240.23,0,60,0,0,74.91,86.81,55,78,70,
4/20/2019 00:45,87.72,75.28,241.06,0,59,0,0,75.29,87.72,55,78,70,
4/20/2019 01:00,89.71,73.47,-0.03,0,58,0,0,73.48,89.71,55,78,70,
4/20/2019 01:15,95.11,71.52,-0.03,0,59,0,0,71.53,95.11,55,78,70,
4/20/2019 01:30,95.88,70.68,-0.03,0,60,0,0,70.68,95.88,55,78,70,
4/20/2019 01:45,97.74,70.14,-0.03,0,60,0,0,70.14,97.74,55,78,70,
4/20/2019 02:00,98.61,69.5,-0.03,0,59,0,0,69.5,98.61,55,78,70,
4/20/2019 02:15,99.36,69.23,-0.03,0,59,0,0,69.23,99.36,55,78,70,
4/20/2019 02:30,99.4,69.05,-0.03,0,59,0,0,69.05,99.4,55,78,70,
4/20/2019 02:45,100.45,68.91,-0.03,0,60,0,0,68.91,100.45,55,78,70,
4/20/2019 03:00,101.32,68.73,-0.03,0,60,0,0,68.73,101.32,55,78,70,
4/20/2019 03:15,101.27,68.6,-0.03,0,59,0,0,68.6,101.27,55,78,70,
4/20/2019 03:30,102.2,68.49,-0.03,0,60,0,0,68.49,102.2,55,78,70,
4/20/2019 03:45,102.32,68.32,-0.03,0,58,0,0,68.32,102.32,55,78,70,
4/20/2019 04:00,102.44,68.22,-0.03,0,60,0,0,68.22,102.43,55,78,70,
4/20/2019 04:15,103.05,68.4,-0.03,0,59,0,0,68.4,103.05,55,78,70,
4/20/2019 04:30,103.2,68.36,-0.03,0,59,0,0,68.36,103.2,55,78,70,
4/20/2019 04:45,103.46,68.44,-0.03,0,60,0,0,68.44,103.46,55,78,70,
4/20/2019 05:00,103.07,68.38,-0.03,0,59,0,0,68.38,103.07,56.78,78,64.05,
4/20/2019 05:15,103.13,68.45,-0.03,0,59,0,0,68.45,103.13,58,78,60,
4/20/2019 05:30,102.8,68.55,-0.03,0,59,0,0,68.55,102.8,58,78,60,
4/20/2019 05:45,102.92,68.51,0.47,0,60,0,0,68.52,102.92,58,78,60,
4/20/2019 06:00,103.11,68.61,4.52,0,59,0,0,68.61,103.12,58,78,60,
4/20/2019 06:15,102.23,68.73,10.39,0,60,0,0,68.73,102.23,58,78,60,
4/20/2019 06:30,101.28,69.06,22.15,0,60,0,0,69.06,101.28,58,78,60,
4/20/2019 06:45,101.15,69.27,38.93,0,60,0,0,69.28,101.15,62.21,78,53.98,
4/20/2019 07:00,100.48,69.66,34.61,0,59,0,0,69.66,100.48,65,78,50,
4/20/2019 07:15,100.97,69.97,35.2,0,59,0,0,69.97,100.97,65,78,50,
4/20/2019 07:30,100.76,70.07,44.02,0,59,0,0,70.07,100.76,65,78,50,
4/20/2019 07:45,100.37,70.23,53.7,0,60,0,0,70.24,100.37,65,78,50,
4/20/2019 08:00,99.05,70.91,61.43,0,59,0,0,70.91,99.05,65,78,50,
4/20/2019 08:15,99.35,70.7,53.97,0,60,0,0,70.7,99.35,65,78,50,
4/20/2019 08:30,97.14,71.57,77.58,0,59,0,0,71.58,97.14,65,78,50,
4/20/2019 08:45,97.67,71.85,113.07,0,59,0,0,71.85,97.67,65,78,50,
4/20/2019 09:00,94.85,73.24,271.62,0,59,0,0,73.25,94.85,65,78,50,
4/20/2019 09:15,87.43,78.24,382.17,0,60,0,0,78.25,87.43,65,78,50,
4/20/2019 09:30,86.16,79.28,421.07,0,59,0,0,79.28,86.16,65,78,50,
4/20/2019 09:45,87.13,79.46,345.09,0,58,0,0,79.46,87.14,65,78,50,
4/20/2019 10:00,80.29,79.51,483.22,0,0,59,48,79.51,80.29,65,78,50,
4/20/2019 10:15,76.7,78.87,519.49,0,0,0,60,78.87,76.7,65,78,50,
4/20/2019 10:30,78.36,77.87,339.87,0,0,0,20,77.88,78.36,65,78,50,
4/20/2019 10:45,83.04,78.87,324.95,0,60,0,0,78.87,83.05,65,78,50,
4/20/2019 11:00,85.76,78.17,312.82,0,59,0,0,78.17,85.76,65,78,50,
4/20/2019 11:15,88.36,78.3,334.55,0,58,0,0,78.3,88.36,65,78,50,
4/20/2019 11:30,88.3,78.35,330.86,0,59,0,0,78.35,88.3,65,78,50,
4/20/2019 11:45,90.82,78.36,339.6,0,59,0,0,78.37,90.82,65,78,50,
4/20/2019 12:00,90.27,78.65,379.55,0,59,0,0,78.65,90.28,65,78,50,
