Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
4/20/2019 12:15,82.83,78.36,418.74,0,0,25,46,78.36,82.83,65,78,50,
4/20/2019 12:30,81.77,78.22,382.41,0,0,15,50,78.23,81.77,65,78,50,
4/20/2019 12:45,81.85,80.07,454.51,0,60,60,20,80.07,81.85,65,78,50,
4/20/2019 13:00,79.51,78.54,452.86,0,0,24,40,78.55,79.51,65,78,50,
4/20/2019 13:15,79.51,78.81,406.54,0,0,30,61,78.82,79.51,65,78,50,
4/20/2019 13:30,83.87,80.14,368.41,0,59,23,10,80.15,83.87,65,78,50,
4/20/2019 13:45,86.57,79.24,343.57,0,59,0,0,79.24,86.57,65,78,50,
4/20/2019 14:00,83.24,79.8,496.89,0,59,0,0,79.8,83.24,65,78,50,
4/20/2019 14:15,80.26,79.59,417.33,0,59,0,0,79.59,80.26,65,78,50,
4/20/2019 14:30,80.99,78.79,275.51,0,59,0,0,78.79,80.99,65,78,50,
4/20/2019 14:45,81.03,80.44,478.06,0,60,28,6,80.44,81.03,65,78,50,
4/20/2019 15:00,71.92,78.09,560.16,0,0,11,43,78.09,71.92,65,78,50,
4/20/2019 15:15,79.77,78.13,350.05,0,59,0,0,78.13,79.77,65,78,50,
4/20/2019 15:30,76.75,80.6,394.41,0,60,60,20,80.61,76.75,65,78,50,
4/20/2019 15:45,78.15,79.88,324.08,0,58,58,20,79.88,78.15,65,78,50,
4/20/2019 16:00,80.86,79.65,352.64,0,60,0,0,79.65,80.86,65,78,50,
4/20/2019 16:15,77.94,80.37,445.47,0,59,59,20,80.37,77.94,65,78,50,
4/20/2019 16:30,70.69,77.23,456.01,0,0,0,70,77.24,70.69,65,78,50,
4/20/2019 16:45,74.55,76.63,396.27,0,0,0,60,76.63,74.55,65,78,50,
4/20/2019 17:00,75.89,79.81,312.43,0,0,59,50,79.81,75.89,65,78,50,
4/20/2019 17:15,79.74,79.82,409.36,0,57,0,0,79.82,79.74,65,78,50,
4/20/2019 17:30,79.2,79.55,351.98,0,60,0,0,79.56,79.2,65,78,50,
4/20/2019 17:45,75.77,75.09,328.32,0,0,0,29,75.09,75.77,65,78,50,
4/20/2019 18:00,80.95,79.11,334.81,0,60,0,0,79.11,80.95,65,78,50,
4/20/2019 18:15,81.91,79.46,319.48,0,60,0,0,79.47,81.91,65,78,50,
4/20/2019 18:30,84.68,78.97,313.97,0,60,0,0,78.97,84.68,65,78,50,
4/20/2019 18:45,85.76,77.86,271.19,0,60,0,0,77.86,85.76,65,78,50,
4/20/2019 19:00,87.55,77.16,250.53,0,59,0,0,77.16,87.55,65,78,50,
4/20/2019 19:15,87.93,76.29,249.13,0,57,0,0,76.29,87.93,65,78,50,
4/20/2019 19:30,88.58,75.99,242.51,0,60,0,0,75.99,88.59,65,78,50,
4/20/2019 19:45,89.04,75.46,242.47,0,60,0,0,75.46,89.04,62,78,60,
4/20/2019 20:00,88.72,75.19,238.24,0,60,0,0,75.19,88.72,62,78,60,
4/20/2019 20:15,89.12,75.85,245.85,0,60,0,0,75.82,89.27,62,78,60,
4/20/2019 20:30,89.45,76.23,244.56,0,60,0,0,76.19,89.21,62,78,60,
4/20/2019 20:45,90.13,76.37,242.76,0,56,0,0,76.37,90.13,55,78,70,
4/20/2019 21:00,89.78,75.87,247.34,0,57,0,0,75.87,89.78,55,78,70,
4/20/2019 21:15,91.19,75.02,242.17,0,60,0,0,75.02,91.19,55,78,70,
4/20/2019 21:30,90.93,75.03,242.14,0,60,0,0,75.03,90.93,55,78,70,
4/20/2019 21:45,89.74,74.67,242.25,0,60,0,0,74.67,89.74,55,78,70,
4/20/2019 22:00,90.8,74.74,245.5,0,60,0,0,74.74,90.8,55,78,70,
4/20/2019 22:15,90.02,75.1,240.93,0,59,0,0,75.1,90.02,55,78,70,
4/20/2019 22:30,89.99,74.93,240.52,0,58,0,0,74.93,89.99,55,78,70,
4/20/2019 22:45,96.77,71.33,-0.03,0,56,0,0,71.33,96.77,55,78,70,
4/20/2019 23:00,100.43,69.66,-0.02,0,58,0,0,69.67,100.43,55,78,70,
4/20/2019 23:15,101.88,68.91,-0.02,0,54,0,0,68.91,101.88,55,78,70,
4/20/2019 23:30,103.01,68.37,-0.03,0,55,0,0,68.37,103.01,55,78,70,
4/20/2019 23:45,103.51,67.94,-0.03,0,53,0,0,67.94,103.51,55,78,70,
4/21/2019 00:00,103.61,67.43,-0.02,0,59,0,0,67.44,103.62,55,78,70,
4/21/2019 00:15,97.48,70.51,245.45,0,60,0,0,70.51,97.48,55,78,70,
4/21/2019 00:30,94.06,72.29,238.79,0,57,0,0,72.29,94.06,55,78,70,
4/21/2019 00:45,94.02,73.07,242.94,0,58,0,0,73.07,94.02,55,78,70,
4/21/2019 01:00,97.34,70.46,-0.03,0,59,0,0,70.46,97.34,55,78,70,
4/21/2019 01:15,101.44,68.59,-0.02,0,60,0,0,68.6,101.45,55,78,70,
4/21/2019 01:30,102.85,67.68,-0.02,0,59,0,0,67.68,102.85,55,78,70,
4/21/2019 01:45,103.69,66.83,-0.03,0,57,0,0,66.83,103.69,55,78,70,
4/21/2019 02:00,103.67,66.06,-0.03,0,60,0,0,66.06,103.67,55,78,70,
4/21/2019 02:15,104.72,65.67,-0.02,0,60,0,0,65.67,104.72,55,78,70,
4/21/2019 02:30,104.53,65.4,-0.02,0,60,0,0,65.41,104.53,55,78,70,
4/21/2019 02:45,105.44,65.49,-0.02,0,59,0,0,65.49,105.44,55,78,70,
4/21/2019 03:00,105.53,65.49,-0.02,0,60,0,0,65.49,105.53,55,78,70,
4/21/2019 03:15,106.03,65.83,-0.02,0,60,0,0,65.83,106.03,55,78,70,
4/21/2019 03:30,105.52,66.09,-0.02,0,57,0,0,66.09,105.52,55,78,70,
4/21/2019 03:45,105.89,65.85,-0.03,0,58,0,0,65.86,105.89,55,78,70,
4/21/2019 04:00,106.21,65.75,-0.03,0,58,0,0,65.75,106.21,55,78,70,
4/21/2019 04:15,105.35,65.62,-0.02,0,60,0,0,65.62,105.35,55,78,70,
4/21/2019 04:30,105.96,65.53,-0.02,0,59,0,0,65.52,105.88,55,78,70,
4/21/2019 04:45,106.1,65.47,-0.02,0,52,0,0,65.47,106.11,55,78,70,
4/21/2019 05:00,106.11,65.44,-0.02,0,60,0,0,65.44,106.11,57.4,78,62,
4/21/2019 05:15,106.55,65.37,-0.03,0,59,0,0,65.37,106.55,58,78,60,
4/21/2019 05:30,106.46,65.05,-0.02,0,60,0,0,65.05,106.46,58,78,60,
4/21/2019 05:45,106.49,64.91,-0.02,0,60,0,0,64.91,106.5,58,78,60,
4/21/2019 06:00,106.14,65.1,0.9,0,60,0,0,65.11,106.14,58,78,60,
4/21/2019 06:15,106.3,64.85,3.86,0,60,0,0,64.85,106.3,58,78,60,
4/21/2019 06:30,106.34,64.66,7.94,0,59,0,0,64.66,106.35,58,78,60,
4/21/2019 06:45,106.13,65.03,11.97,0,60,0,0,65.03,106.13,63.62,78,51.97,
4/21/2019 07:00,100.09,67.58,24.33,0,60,0,0,67.58,100.09,65,78,50,
4/21/2019 07:15,103.76,66.7,33.3,0,60,0,0,66.7,103.76,65,78,50,
4/21/2019 07:30,104.41,66.65,41.66,0,60,0,0,66.65,104.41,65,78,50,
4/21/2019 07:45,104.46,67.39,70.42,0,60,0,0,67.39,104.46,65,78,50,
4/21/2019 08:00,102.58,67.58,58.12,0,59,0,0,67.59,102.58,65,78,50,
4/21/2019 08:15,103.55,68.12,79.84,0,58,0,0,68.12,103.55,65,78,50,
4/21/2019 08:30,102.59,68.73,106.93,0,60,0,0,68.73,102.59,65,78,50,
4/21/2019 08:45,101.22,69.71,134.08,0,59,0,0,69.71,101.23,65,78,50,
4/21/2019 09:00,97.88,73.49,481.84,0,55,0,0,73.5,97.88,65,78,50,
4/21/2019 09:15,88.72,77.86,350.83,0,57,0,0,77.86,88.72,65,78,50,
4/21/2019 09:30,89.44,79.14,536.18,0,60,0,0,79.15,89.45,65,78,50,
4/21/2019 09:45,90.06,79.52,425.76,0,56,0,0,79.52,90.06,65,78,50,
4/21/2019 10:00,83,79.5,511.84,0,59,0,0,79.5,83,65,78,50,
4/21/2019 10:15,73.71,78.35,357.2,0,0,16,64,78.35,73.71,65,78,50,
4/21/2019 10:30,77.84,80.73,562.93,0,60,60,20,80.73,77.84,65,78,50,
4/21/2019 10:45,79.05,79.99,500.75,0,54,1,0,80,79.05,65,78,50,
4/21/2019 11:00,74.02,80.82,528.79,0,60,60,20,80.83,74.02,65,78,50,
4/21/2019 11:15,72.36,81.32,732.71,0,59,45,22,81.32,72.36,65,78,50,
4/21/2019 11:30,65.92,76.63,560.04,0,0,0,42,76.63,65.92,65,78,50,
4/21/2019 11:45,66.82,79.95,420.58,0,59,59,20,79.95,66.82,65,78,50,
4/21/2019 12:00,70.61,77.99,416.35,0,14,4,40,78,70.61,65,78,50,
4/21/2019 12:15,75.85,77.48,430.77,0,59,0,0,77.48,75.85,65,78,50,
4/21/2019 12:30,74.89,80.07,578.42,0,59,1,0,80.07,74.9,65,78,50,
4/21/2019 12:45,66.66,80.3,498.37,0,0,59,40,80.3,66.66,65,78,50,
4/21/2019 13:00,65.02,78.03,1280.51,0,0,0,45,78.03,65.02,65,78,50,
4/21/2019 13:15,65.88,80.21,910.74,0,0,8,36,80.21,65.88,65,78,50,
4/21/2019 13:30,59.38,81.94,944.05,0,0,60,50,81.94,59.38,65,78,50,
4/21/2019 13:45,70.49,78.9,489.33,0,59,0,0,78.9,70.49,65,78,50,
4/21/2019 14:00,64.05,80.16,511.96,0,0,60,55,80.16,64.05,65,78,50,
4/21/2019 14:15,65.37,75.33,644.53,0,0,0,65,75.34,65.37,65,78,50,
4/21/2019 14:30,70.35,80.62,626.67,0,57,26,10,80.62,70.35,65,78,50,
4/21/2019 14:45,63,77.58,806.87,0,0,0,40,77.58,63.01,65,78,50,
4/21/2019 15:00,62.7,77.7,434.97,0,0,0,32,77.7,62.7,65,78,50,
4/21/2019 15:15,60.86,79.61,491.2,0,0,0,41,79.61,60.86,65,78,50,
4/21/2019 15:30,60.21,79.38,620.18,0,38,60,38,79.38,60.21,65,78,50,
4/21/2019 15:45,59.78,77.89,616.45,0,0,30,72,77.89,59.78,65,78,50,
4/21/2019 16:00,71,79.84,432.35,0,58,0,0,79.84,71,65,78,50,
4/21/2019 16:15,66.88,77.04,348.91,0,0,0,15,77.04,66.88,65,78,50,
4/21/2019 16:30,64.75,79.76,337.67,0,58,58,20,79.76,64.75,65,78,50,
4/21/2019 16:45,73.57,78.58,404.05,0,34,0,0,78.58,73.57,65,78,50,
4/21/2019 17:00,71.16,80.38,380.17,0,0,13,19,80.38,71.16,65,78,50,
4/21/2019 17:15,66.53,82.31,508.58,0,0,59,45,82.31,66.53,65,78,50,
4/21/2019 17:30,59.94,78.71,514.5,0,0,32,81,78.72,59.94,65,78,50,
4/21/2019 17:45,66.85,77.39,109.52,0,0,0,15,77.39,66.85,65,78,50,
4/21/2019 18:00,66.51,78.91,369.2,0,0,50,65,78.91,66.51,65,78,50,
4/21/2019 18:15,65.7,76.48,326.97,0,0,0,42,76.48,65.7,65,78,50,
4/21/2019 18:30,72.02,75.6,130.84,0,60,0,0,75.6,72.02,65,78,50,
4/21/2019 18:45,75.62,76.32,82.7,0,59,0,0,76.33,75.62,65,78,50,
4/21/2019 19:00,83.28,74.34,36.7,0,60,0,0,74.34,83.28,65,78,50,
4/21/2019 19:15,89.05,72.49,12.79,0,60,0,0,72.49,89.05,65,78,50,
4/21/2019 19:30,94.11,70.97,3.93,0,60,0,0,70.97,94.11,65,78,50,
4/21/2019 19:45,96.46,69.58,-0.03,0,59,0,0,69.58,96.46,62,78,60,
4/21/2019 20:00,97.63,68.75,-0.02,0,59,0,0,68.75,97.63,62,78,60,
4/21/2019 20:15,99.35,68.33,-0.03,0,59,0,0,68.33,99.35,62,78,60,
4/21/2019 20:30,100.2,67.7,-0.03,0,59,0,0,67.7,100.2,62,78,60,
4/21/2019 20:45,100.36,67.09,-0.03,0,59,0,0,67.09,100.36,55,78,70,
4/21/2019 21:00,100.91,66.44,-0.03,0,60,0,0,66.44,100.91,55,78,70,
4/21/2019 21:15,101.94,66.21,-0.03,0,60,0,0,66.21,101.94,55,78,70,
4/21/2019 21:30,102.53,65.78,-0.02,0,60,0,0,65.78,102.53,55,78,70,
4/21/2019 21:45,102.44,65.42,-0.02,0,60,0,0,65.42,102.44,55,78,70,
4/21/2019 22:00,102.89,65.08,-0.03,0,60,0,0,65.08,102.89,55,78,70,
4/21/2019 22:15,103.16,64.95,-0.03,0,59,0,0,64.96,103.16,55,78,70,
4/21/2019 22:30,103.2,64.55,-0.03,0,60,0,0,64.55,103.19,55,78,70,
4/21/2019 22:45,103.55,64.26,-0.02,0,60,0,0,64.27,103.55,55,78,70,
4/21/2019 23:00,103.66,63.92,-0.03,0,60,0,0,63.92,103.66,55,78,70,
4/21/2019 23:15,103.85,63.87,-0.03,0,59,0,0,63.87,103.85,55,78,70,
4/21/2019 23:30,103.86,63.48,-0.02,0,60,0,0,63.48,103.86,55,78,70,
4/21/2019 23:45,104.25,63.41,-0.03,0,59,0,0,63.41,104.25,55,78,70,
4/22/2019 00:00,104.18,63.24,-0.03,0,60,0,0,63.25,104.18,55,78,70,
4/22/2019 00:15,98.53,66.34,240.26,0,60,0,0,66.34,98.53,55,78,70,
4/22/2019 00:30,95.11,68.2,240.63,0,60,0,0,68.2,95.11,55,78,70,
4/22/2019 00:45,93.75,68.88,245.25,0,59,0,0,68.89,93.75,55,78,70,
4/22/2019 01:00,99.8,65.96,-0.03,0,60,0,0,65.96,99.8,55,78,70,
4/22/2019 01:15,102.66,64.31,-0.03,0,60,0,0,64.31,102.65,55,78,70,
4/22/2019 01:30,103.11,63.7,-0.03,0,59,0,0,63.71,103.11,55,78,70,
4/22/2019 01:45,102.8,63.16,-0.03,0,60,0,0,63.16,102.8,55,78,70,
4/22/2019 02:00,103.78,62.79,-0.03,0,60,0,0,62.8,103.78,55,78,70,
4/22/2019 02:15,103.25,62.24,-0.03,0,59,0,0,62.24,103.25,55,78,70,
4/22/2019 02:30,103.97,62.44,-0.03,0,60,0,0,62.44,103.96,55,78,70,
4/22/2019 02:45,104.21,62.3,-0.03,0,59,0,0,62.3,104.21,55,78,70,
4/22/2019 03:00,103.82,61.83,-0.03,0,59,0,0,61.83,103.82,55,78,70,
4/22/2019 03:15,104.17,61.67,-0.03,0,60,0,0,61.67,104.18,55,78,70,
4/22/2019 03:30,104.43,61.71,-0.02,0,60,0,0,61.72,104.43,55,78,70,
4/22/2019 03:45,104.18,61.81,-0.02,0,60,0,0,61.81,104.18,55,78,70,
4/22/2019 04:00,104.26,61.43,-0.02,0,60,0,0,61.43,104.26,55,78,70,
4/22/2019 04:15,104.98,61.25,-0.03,0,59,0,0,61.25,104.98,55,78,70,
4/22/2019 04:30,104.31,61.17,-0.02,0,60,0,0,61.18,104.31,55,78,70,
4/22/2019 04:45,104.79,61.29,-0.03,0,60,0,0,61.29,104.79,55,78,70,
4/22/2019 05:00,104.89,61.34,-0.03,0,60,0,0,61.35,104.89,58.01,78,59.98,
4/22/2019 05:15,105.4,61.72,-0.03,0,59,0,0,61.72,105.4,58,78,60,
4/22/2019 05:30,105.01,61.98,-0.03,0,60,0,0,61.98,105.01,58,78,60,
4/22/2019 05:45,105.24,62.05,0.97,0,60,0,0,62.05,105.24,58,78,60,
4/22/2019 06:00,105.83,62.13,4.47,0,60,0,0,62.13,105.83,58,78,60,
4/22/2019 06:15,105.11,62.39,11.64,0,60,0,0,62.39,105.11,58,78,60,
4/22/2019 06:30,104.94,62.79,26.84,0,60,0,0,62.79,104.94,58,78,60,
4/22/2019 06:45,104.48,63.44,37.34,60,60,0,0,63.44,104.48,65.05,78,49.93,
4/22/2019 07:00,100.37,66.32,60.81,0,59,0,0,66.32,100.37,65,78,50,
4/22/2019 07:15,102.72,66.09,66.05,0,59,0,0,66.09,102.72,65,78,50,
4/22/2019 07:30,102.56,66.13,66.01,0,60,0,0,66.13,102.55,65,78,50,
4/22/2019 07:45,102.61,66.38,71.52,0,60,0,0,66.38,102.61,65,78,50,
4/22/2019 08:00,102.15,66.64,73.91,0,60,0,0,66.64,102.15,65,78,50,
4/22/2019 08:15,101.58,67.31,136.45,0,60,0,0,67.31,101.58,65,78,50,
4/22/2019 08:30,99.67,69.3,175.52,0,59,0,0,69.3,99.67,65,78,50,
4/22/2019 08:45,97.03,70.99,189.16,0,56,0,0,71.02,97.14,65,78,50,
4/22/2019 09:00,95.23,73.31,415.26,0,60,0,0,73.31,95.23,65,78,50,
4/22/2019 09:15,90.99,76.06,506.11,0,60,0,0,76.06,90.99,65,78,50,
4/22/2019 09:30,89.28,78.16,434.46,0,60,0,0,78.16,89.28,65,78,50,
4/22/2019 09:45,88.64,78.65,457.79,0,60,0,0,78.65,88.65,65,78,50,
4/22/2019 10:00,80.02,79.11,470.51,0,52,60,34,79.11,80.02,65,78,50,
4/22/2019 10:15,80.82,78.35,500.75,0,59,0,0,78.35,80.82,65,78,50,
4/22/2019 10:30,67.35,76.75,638.1,0,0,0,22,76.75,67.35,65,78,50,
4/22/2019 10:45,56.89,79.29,645.04,0,0,56,78,79.29,56.89,65,78,50,
4/22/2019 11:00,63.8,78.39,488.09,0,0,0,53,78.4,63.8,65,78,50,
4/22/2019 11:15,65.87,81.62,947.78,0,0,48,38,81.62,65.87,65,78,50,
4/22/2019 11:30,57,82.41,982.46,0,0,60,55,82.43,57.36,65,78,50,
4/22/2019 11:45,57.31,80.92,689.43,0,0,57,71,80.75,57.25,65,78,50,
4/22/2019 12:00,57.29,77.61,719.21,0,0,0,47,77.61,57.38,65,78,50,
4/22/2019 12:15,56.9,78.34,711.3,0,0,0,100,78.35,56.8,65,78,50,
4/22/2019 12:30,58.69,79.61,623.54,0,0,0,60,79.84,59.54,65,78,50,
4/22/2019 12:45,49.48,80.74,1223.15,0,0,60,100,80.75,49.48,65,78,50,
4/22/2019 13:00,52.84,78.99,797.92,0,0,0,100,78.99,52.84,65,78,50,
4/22/2019 13:15,56.69,80.27,628.01,0,0,18,67,80.27,56.7,65,78,50,
4/22/2019 13:30,55.26,80.54,601,0,0,47,55,80.54,55.26,65,78,50,
4/22/2019 13:45,56.02,76.57,731.39,0,0,0,25,76.57,56.01,65,78,50,
4/22/2019 14:00,58.05,76.84,674.97,0,0,0,40,76.84,58.05,65,78,50,
4/22/2019 14:15,55.91,78.24,437.47,0,0,27,48,78.24,55.91,65,78,50,
4/22/2019 14:30,68.38,77.08,267.18,0,60,0,0,77.08,68.38,65,78,50,
4/22/2019 14:45,61.8,73.82,418.21,0,0,0,47,73.82,61.8,65,78,50,
4/22/2019 15:00,73.8,78.21,413.21,0,59,0,0,78.21,73.8,65,78,50,
4/22/2019 15:15,74.47,79.05,427.54,0,57,0,0,79.05,74.47,65,78,50,
4/22/2019 15:30,74.64,79.61,473.87,0,58,0,0,79.61,74.64,65,78,50,
4/22/2019 15:45,74.77,76.33,408.19,0,58,0,0,76.33,74.77,65,78,50,
4/22/2019 16:00,80.81,76.35,338.71,0,60,0,0,76.35,80.81,65,78,50,
4/22/2019 16:15,84.31,75.5,314.31,0,58,0,0,75.5,84.31,65,78,50,
4/22/2019 16:30,86.88,75.54,340.71,0,59,0,0,75.54,86.88,65,78,50,
4/22/2019 16:45,87.11,75.96,349.59,0,57,0,0,75.96,87.11,65,78,50,
4/22/2019 17:00,89.86,73.91,72.28,0,60,0,0,73.91,89.86,65,78,50,
4/22/2019 17:15,94.9,71.46,77.04,0,57,0,0,71.46,94.9,65,78,50,
4/22/2019 17:30,96.23,70.38,45.83,0,55,0,0,70.38,96.23,65,78,50,
4/22/2019 17:45,97.58,69.41,23.23,0,59,0,0,69.41,97.58,65,78,50,
4/22/2019 18:00,99.05,68.66,43.82,0,60,0,0,68.66,99.05,65,78,50,
4/22/2019 18:15,99.39,68.27,28.23,0,53,0,0,68.27,99.39,65,78,50,
4/22/2019 18:30,100.58,67.38,10.41,0,57,0,0,67.39,100.58,65,78,50,
4/22/2019 18:45,101.77,66.99,6.86,0,60,0,0,66.99,101.77,65,78,50,
4/22/2019 19:00,101.81,66.75,7.71,0,60,0,0,66.75,101.82,65,78,50,
4/22/2019 19:15,102.4,66.26,3.14,0,60,0,0,66.26,102.4,65,78,50,
4/22/2019 19:30,103.24,65.98,-0.02,0,60,0,0,65.98,103.24,65,78,50,
4/22/2019 19:45,103.03,65.46,-0.02,0,59,0,0,65.46,103.03,62,78,60,
4/22/2019 20:00,103.65,65.28,-0.02,0,60,0,0,65.28,103.65,62,78,60,
4/22/2019 20:15,104.21,65.11,-0.02,0,57,0,0,65.11,104.21,62,78,60,
4/22/2019 20:30,104.58,64.96,-0.02,0,60,0,0,64.96,104.58,62,78,60,
4/22/2019 20:45,105.04,64.78,-0.02,0,60,0,0,64.78,105.04,55,78,70,
4/22/2019 21:00,104.07,64.52,-0.03,0,57,0,0,64.52,104.07,55,78,70,
4/22/2019 21:15,104.64,64.73,-0.02,0,57,0,0,64.73,104.64,55,78,70,
4/22/2019 21:30,105.54,64.54,-0.02,0,59,0,0,64.54,105.54,55,78,70,
4/22/2019 21:45,104.92,64.49,-0.02,0,59,0,0,64.49,104.92,55,78,70,
4/22/2019 22:00,105.49,64.23,-0.03,0,60,0,0,64.23,105.49,55,78,70,
4/22/2019 22:15,105.56,63.76,-0.03,0,59,0,0,63.77,105.56,55,78,70,
4/22/2019 22:30,105.74,63.74,-0.02,0,56,0,0,63.74,105.74,55,78,70,
4/22/2019 22:45,105.52,63.87,-0.02,0,56,0,0,63.87,105.52,55,78,70,
4/22/2019 23:00,105.87,63.64,-0.02,0,59,0,0,63.64,105.88,55,78,70,
4/22/2019 23:15,106.03,63.41,-0.02,0,56,0,0,63.41,106.03,55,78,70,
4/22/2019 23:30,105.77,63.4,-0.02,0,59,0,0,63.4,105.77,55,78,70,
4/22/2019 23:45,105.87,63.21,-0.02,0,54,0,0,63.21,105.87,55,78,70,
4/23/2019 00:00,106.66,63.28,-0.02,0,59,0,0,63.29,106.66,55,78,70,
4/23/2019 00:15,100.82,66.72,239.49,0,56,0,0,66.73,100.82,55,78,70,
4/23/2019 00:30,96.97,68.31,237.73,0,59,0,0,68.31,96.97,55,78,70,
4/23/2019 00:45,96.9,68.63,245.21,0,59,0,0,68.63,96.9,55,78,70,
4/23/2019 01:00,101.94,65.58,-0.03,0,60,0,0,65.58,101.94,55,78,70,
4/23/2019 01:15,103.94,64.14,-0.03,0,60,0,0,64.14,103.94,55,78,70,
4/23/2019 01:30,105.02,63.45,-0.02,0,57,0,0,63.45,105.02,55,78,70,
4/23/2019 01:45,105.32,63.11,-0.02,0,60,0,0,63.12,105.32,55,78,70,
4/23/2019 02:00,105.42,62.85,-0.02,0,60,0,0,62.85,105.42,55,78,70,
4/23/2019 02:15,106.1,62.54,-0.02,0,60,0,0,62.54,106.1,55,78,70,
4/23/2019 02:30,106.48,62.4,-0.02,0,57,0,0,62.4,106.48,55,78,70,
4/23/2019 02:45,106.26,62.31,-0.02,0,60,0,0,62.31,106.27,55,78,70,
4/23/2019 03:00,106.05,62.26,-0.02,0,56,0,0,62.26,106.06,55,78,70,
4/23/2019 03:15,106.47,61.89,-0.03,0,60,0,0,61.89,106.47,55,78,70,
4/23/2019 03:30,106.81,61.98,-0.02,0,60,0,0,61.98,106.81,55,78,70,
4/23/2019 03:45,106.67,62.02,-0.03,0,58,0,0,62.02,106.67,55,78,70,
4/23/2019 04:00,106.45,61.9,-0.03,0,57,0,0,61.9,106.45,55,78,70,
4/23/2019 04:15,106.49,61.57,-0.02,0,58,0,0,61.57,106.5,55,78,70,
4/23/2019 04:30,106.8,61.81,-0.02,0,60,0,0,61.81,106.8,55,78,70,
4/23/2019 04:45,106.76,61.68,-0.02,0,56,0,0,61.68,106.77,55,78,70,
4/23/2019 05:00,106.66,61.5,-0.02,0,57,0,0,61.5,106.66,58,78,60,
4/23/2019 05:15,107.07,61.37,-0.02,0,60,0,0,61.37,107.07,58,78,60,
4/23/2019 05:30,106.86,61.52,-0.02,0,60,0,0,61.52,106.86,58,78,60,
4/23/2019 05:45,106.75,61.54,-0.03,0,60,0,0,61.55,106.75,58,78,60,
4/23/2019 06:00,106.54,61.27,1.38,0,60,0,0,61.27,106.54,58,78,60,
4/23/2019 06:15,106.51,60.97,3.75,0,60,0,0,60.97,106.52,58,78,60,
4/23/2019 06:30,106.71,60.84,7.06,0,59,0,0,60.84,106.71,58,78,60,
4/23/2019 06:45,97.87,68.22,16.02,0,60,0,0,68.22,97.87,65,78,50,
4/23/2019 07:00,92.82,68.33,20.81,0,60,0,0,68.33,92.82,65,78,50,
4/23/2019 07:15,94.6,66.94,31.89,0,60,0,0,66.94,94.6,65,78,50,
4/23/2019 07:30,93.94,67.62,47.84,0,59,0,0,67.62,93.94,65,78,50,
4/23/2019 07:45,100.88,65.68,64.92,60,60,0,0,65.69,100.88,65,78,50,
4/23/2019 08:00,99.32,65.73,84.76,0,60,0,0,65.74,99.33,65,78,50,
4/23/2019 08:15,100.77,65.79,138.21,0,60,0,0,65.79,100.78,65,78,50,
4/23/2019 08:30,101.49,64.99,50.12,0,60,0,0,64.99,101.49,65,78,50,
4/23/2019 08:45,98.32,67.23,116.64,0,60,0,0,67.24,98.32,65,78,50,
4/23/2019 09:00,96.75,68.87,383.79,0,60,0,0,68.88,96.75,65,78,50,
4/23/2019 09:15,94.76,70.53,376.15,0,60,0,0,70.53,94.76,65,78,50,
4/23/2019 09:30,88.88,70.91,434.95,0,60,0,0,70.91,88.88,65,78,50,
4/23/2019 09:45,90.6,71.64,409.41,0,60,0,0,71.65,90.6,65,78,50,
4/23/2019 10:00,90.96,73.55,436.29,0,60,0,0,73.55,90.96,65,78,50,
4/23/2019 10:15,89.19,74.22,464.38,0,60,0,0,74.23,89.19,65,78,50,
4/23/2019 10:30,86.57,76.03,519.18,0,60,0,0,76.03,86.57,65,78,50,
4/23/2019 10:45,87.46,75.75,285.01,0,58,0,0,75.75,87.46,65,78,50,
4/23/2019 11:00,89.28,74.06,354.48,0,60,0,0,74.06,89.28,65,78,50,
4/23/2019 11:15,84.55,76.82,340.54,0,60,0,0,76.82,84.55,65,78,50,
4/23/2019 11:30,86.05,75.45,421.69,0,60,0,0,75.45,86.05,65,78,50,
4/23/2019 11:45,83.65,77.74,298.74,0,60,0,0,77.75,83.66,65,78,50,
4/23/2019 12:00,82.09,77.91,398.98,0,60,0,0,77.91,82.09,65,78,50,
4/23/2019 12:15,79.63,78.24,371.91,0,60,0,0,78.25,79.63,65,78,50,
4/23/2019 12:30,81.28,76.63,256.24,0,60,0,0,76.63,81.28,65,78,50,
4/23/2019 12:45,81.01,77.56,274.88,0,59,0,0,77.57,81.02,65,78,50,
4/23/2019 13:00,80.65,78.77,524.05,0,60,0,0,78.77,80.65,65,78,50,
4/23/2019 13:15,77.33,79.94,471.28,0,59,0,0,79.94,77.33,65,78,50,
4/23/2019 13:30,72.83,79.02,394,0,60,0,0,79.02,72.83,65,78,50,
4/23/2019 13:45,75.2,78.27,290.42,0,60,0,0,78.28,75.2,65,78,50,
4/23/2019 14:00,65.73,76.92,428.07,0,0,0,20,76.93,65.73,65,78,50,
4/23/2019 14:15,59.27,76.91,596.68,0,0,0,65,76.91,59.27,65,78,50,
4/23/2019 14:30,60.78,78.71,607.15,0,0,0,15,78.71,60.78,65,78,50,
4/23/2019 14:45,59.21,80.27,454.78,0,59,59,20,80.28,59.21,65,78,50,
4/23/2019 15:00,59.37,77.46,565.71,0,0,0,18,77.46,59.37,65,78,50,
4/23/2019 15:15,56.84,75.16,436.3,0,0,0,16,75.16,56.84,65,78,50,
4/23/2019 15:30,59.38,78.32,839.13,0,60,0,0,78.32,59.38,65,78,50,
4/23/2019 15:45,56.3,80.44,364.88,0,59,31,14,80.44,56.3,65,78,50,
4/23/2019 16:00,62.75,78.24,457.11,0,59,0,0,78.24,62.75,65,78,50,
4/23/2019 16:15,62.28,75.22,447.08,0,59,0,0,75.22,62.28,65,78,50,
4/23/2019 16:30,59.22,77.09,380.8,0,0,0,15,77.09,59.22,65,78,50,
4/23/2019 16:45,67.62,79.23,252.11,0,60,0,0,79.23,67.62,65,78,50,
4/23/2019 17:00,71.04,79.69,420.78,0,60,0,0,79.69,71.05,65,78,50,
4/23/2019 17:15,71.36,78.71,364.56,0,59,0,0,78.71,71.36,65,78,50,
4/23/2019 17:30,73.5,77.48,409.2,0,60,0,0,77.48,73.5,65,78,50,
4/23/2019 17:45,73.25,77.46,432.31,0,59,0,0,77.47,73.25,65,78,50,
4/23/2019 18:00,72.95,78.39,417.4,0,60,0,0,78.39,72.95,65,78,50,
4/23/2019 18:15,74.6,77.34,412.13,0,60,0,0,77.34,74.6,65,78,50,
4/23/2019 18:30,75.07,76.25,317.28,0,60,0,0,76.25,75.07,65,78,50,
4/23/2019 18:45,78.9,74.09,299.97,0,59,0,0,74.09,78.9,65,78,50,
4/23/2019 19:00,81.52,72.62,274.19,0,59,0,0,72.62,81.52,65,78,50,
4/23/2019 19:15,82.58,71.58,257.78,0,60,0,0,71.59,82.59,65,78,50,
4/23/2019 19:30,84.55,70.66,243.16,0,58,0,0,70.66,84.55,65,78,50,
4/23/2019 19:45,85.45,69.89,247.34,0,59,0,0,69.89,85.45,61.98,78,60.08,
4/23/2019 20:00,86.56,69.46,249.55,0,60,0,0,69.47,86.56,62,78,60,
4/23/2019 20:15,87.33,69.26,252.4,0,59,0,0,69.26,87.33,62,78,60,
4/23/2019 20:30,87.11,68.94,242.85,0,59,0,0,68.94,87.11,62,78,60,
4/23/2019 20:45,87.26,68.26,22.52,0,59,0,0,68.26,87.26,54.95,78,70.07,
4/23/2019 21:00,94.1,64.19,-0.02,0,60,0,0,64.19,94.1,55,78,70,
4/23/2019 21:15,96.52,62.64,-0.03,0,59,0,0,62.64,96.52,55,78,70,
4/23/2019 21:30,97.7,61.62,-0.02,0,59,0,0,61.63,97.7,55,78,70,
4/23/2019 21:45,98.57,61.14,-0.02,0,60,0,0,61.14,98.58,55,78,70,
4/23/2019 22:00,98.58,61.04,-0.02,0,59,0,0,61.04,98.58,55,78,70,
4/23/2019 22:15,99.83,60.62,-0.02,0,60,0,0,60.62,99.83,55,78,70,
4/23/2019 22:30,100.39,60.2,-0.02,0,60,0,0,60.2,100.39,55,78,70,
4/23/2019 22:45,100.77,60.24,-0.02,0,58,0,0,60.24,100.77,55,78,70,
4/23/2019 23:00,100.63,60.2,-0.03,0,60,0,0,60.2,100.63,55,78,70,
4/23/2019 23:15,100.85,59.61,-0.03,0,59,0,0,59.61,100.85,55,78,70,
4/23/2019 23:30,101.25,59.41,-0.02,0,59,0,0,59.41,101.25,55,78,70,
4/23/2019 23:45,101.18,58.92,-0.02,0,59,0,0,58.93,101.18,55,78,70,
4/24/2019 00:00,101.22,58.67,-0.02,0,59,0,0,58.67,101.22,55,78,70,
4/24/2019 00:15,101.67,58.32,-0.02,0,59,0,0,58.33,101.67,55,78,70,
4/24/2019 00:30,102.32,58.24,-0.03,0,59,0,0,58.24,102.32,55,78,70,
4/24/2019 00:45,101.44,57.92,-0.02,0,59,0,0,57.92,101.45,55,78,70,
4/24/2019 01:00,102.15,58.22,-0.02,0,59,0,0,58.22,102.15,55,78,70,
4/24/2019 01:15,102.55,57.74,-0.03,0,59,0,0,57.75,102.55,55,78,70,
4/24/2019 01:30,102.74,57.71,-0.03,0,59,0,0,57.72,102.74,55,78,70,
4/24/2019 01:45,102.22,57.71,-0.03,0,60,0,0,57.72,102.22,55,78,70,
4/24/2019 02:00,102.53,57.83,-0.02,0,58,0,0,57.83,102.53,55,78,70,
4/24/2019 02:15,102.62,57.39,-0.02,0,60,0,0,57.39,102.62,55,78,70,
4/24/2019 02:30,103.54,57.01,-0.02,0,60,0,0,57.02,103.54,55,78,70,
4/24/2019 02:45,102.36,56.83,-0.02,0,60,0,0,56.83,102.36,55,78,70,
4/24/2019 03:00,102.79,57.2,-0.03,0,60,0,0,57.2,102.79,55,78,70,
4/24/2019 03:15,102.96,57.26,-0.02,0,60,0,0,57.26,102.96,55,78,70,
4/24/2019 03:30,103.6,57.63,-0.02,0,60,0,0,57.63,103.6,55,78,70,
4/24/2019 03:45,103.39,57.57,-0.03,0,60,0,0,57.57,103.4,55,78,70,
4/24/2019 04:00,103.32,57.44,-0.03,0,59,0,0,57.45,103.32,55,78,70,
4/24/2019 04:15,103.4,57.67,-0.03,0,59,0,0,57.67,103.4,55,78,70,
4/24/2019 04:30,103.19,57.79,-0.02,0,60,0,0,57.79,103.19,55,78,70,
4/24/2019 04:45,103.6,58.01,-0.02,0,59,0,0,58.01,103.6,55,78,70,
4/24/2019 05:00,103.91,58.12,-0.02,0,60,0,0,58.13,103.91,58,78,60,
4/24/2019 05:15,98.48,60.38,-0.03,0,57,0,0,60.38,98.48,58,78,60,
4/24/2019 05:30,103.15,58.94,-0.02,0,58,0,0,58.95,103.15,58,78,60,
4/24/2019 05:45,103.22,58.63,0.43,0,56,0,0,58.64,103.22,58,78,60,
4/24/2019 06:00,103.26,58.59,4.67,0,58,0,0,58.59,103.26,58,78,60,
4/24/2019 06:15,103.74,58.74,7.94,0,58,0,0,58.75,103.74,58,78,60,
4/24/2019 06:30,103.64,58.68,20.38,0,60,0,0,58.66,103.63,58,78,60,
4/24/2019 06:45,92.92,63.84,22.96,60,60,0,0,63.83,93.1,65,78,50,
4/24/2019 07:00,93.03,67.91,42.24,0,60,0,0,68.02,92.89,65,78,50,
4/24/2019 07:15,89.24,69.58,52.6,0,60,0,0,69.58,89.24,65,78,50,
4/24/2019 07:30,87.65,70,85.27,0,60,0,0,70,87.65,65,78,50,
4/24/2019 07:45,96.7,65.28,113.13,0,59,0,0,65.28,96.7,65,78,50,
4/24/2019 08:00,92.73,66.98,80.24,0,59,0,0,66.98,92.74,65,78,50,
4/24/2019 08:15,87.35,68.7,115.49,0,60,0,0,68.71,87.35,65,78,50,
4/24/2019 08:30,97.03,65.31,90.27,0,60,0,0,65.31,97.03,65,78,50,
4/24/2019 08:45,97.12,65.35,139.02,0,59,0,0,65.35,97.12,65,78,50,
4/24/2019 09:00,92.79,67.73,357.14,0,60,0,0,67.73,92.79,65,78,50,
4/24/2019 09:15,88.81,69.72,397.76,0,59,0,0,69.72,88.81,65,78,50,
4/24/2019 09:30,86.55,70.94,414.95,0,60,0,0,70.94,86.55,65,78,50,
4/24/2019 09:45,85.85,71.91,484.7,0,60,0,0,71.91,85.85,65,78,50,
4/24/2019 10:00,86.08,73.29,474.42,0,58,0,0,73.29,86.08,65,78,50,
4/24/2019 10:15,85.81,72.71,244.01,0,60,0,0,72.71,85.81,65,78,50,
4/24/2019 10:30,80.62,77.3,487.24,0,58,0,0,77.3,80.62,65,78,50,
4/24/2019 10:45,71.79,75.7,908.17,0,18,0,0,75.7,71.79,65,78,50,
4/24/2019 11:00,61.48,81.93,1002.26,0,60,60,20,81.93,61.48,65,78,50,
4/24/2019 11:15,58.23,76.22,747.4,0,0,0,22,76.22,58.23,65,78,50,
4/24/2019 11:30,56.13,80.08,1298.75,0,0,6,40,80.08,56.13,65,78,50,
4/24/2019 11:45,49.73,81.33,500.17,0,0,60,61,81.33,49.73,65,78,50,
4/24/2019 12:00,50.27,73.47,460.23,0,0,0,47,73.47,50.27,65,78,50,
4/24/2019 12:15,51.87,75.36,406.61,0,0,0,16,75.36,51.87,65,78,50,
4/24/2019 12:30,49.55,80.15,1406.7,0,0,7,15,80.16,49.55,65,78,50,
4/24/2019 12:45,50.7,80.08,291.15,0,56,13,9,80.09,50.7,65,78,50,
4/24/2019 13:00,49.8,76.13,463.69,0,41,0,3,76.13,49.8,65,78,50,
4/24/2019 13:15,54.14,76.89,476.27,0,59,0,0,76.89,54.14,65,78,50,
4/24/2019 13:30,50.82,80.17,783.34,0,57,0,0,80.17,50.83,65,78,50,
4/24/2019 13:45,54.72,79.53,446.3,0,58,0,0,79.53,54.72,65,78,50,
4/24/2019 14:00,49.06,80,704.1,0,56,1,0,80,49.07,65,78,50,
4/24/2019 14:15,50.4,78.89,352.53,0,60,0,0,78.9,50.41,65,78,50,
4/24/2019 14:30,51.28,77.86,418.28,0,57,0,0,77.86,51.28,65,78,50,
4/24/2019 14:45,49.46,71.48,460.14,0,0,0,25,71.48,49.46,65,78,50,
4/24/2019 15:00,46.86,83.83,692.23,0,57,58,27,83.83,46.86,65,78,50,
4/24/2019 15:15,54.66,77.29,510.41,0,54,0,0,77.3,54.66,65,78,50,
4/24/2019 15:30,48.81,77.46,254.16,0,59,0,0,77.46,48.81,65,78,50,
4/24/2019 15:45,53.86,79.49,443.12,0,60,0,0,79.5,53.86,65,78,50,
4/24/2019 16:00,55.32,78.29,337.27,0,60,0,0,78.29,55.32,65,78,50,
4/24/2019 16:15,58.06,77.48,416.74,0,58,0,0,77.48,58.06,65,78,50,
4/24/2019 16:30,54.48,74.59,478.09,0,58,0,0,74.59,54.48,65,78,50,
4/24/2019 16:45,57.33,78.56,733.51,0,59,0,0,78.56,57.33,65,78,50,
4/24/2019 17:00,53.12,77.02,396.32,0,58,0,0,77.03,53.12,65,78,50,
4/24/2019 17:15,52.43,78.55,249.57,0,57,0,0,78.55,52.43,65,78,50,
4/24/2019 17:30,60.28,77.33,534.23,0,58,0,0,77.33,60.28,65,78,50,
4/24/2019 17:45,59.31,75.56,207.56,0,58,0,0,75.56,59.31,65,78,50,
4/24/2019 18:00,63.09,74.91,187.05,0,59,0,0,74.91,63.09,65,78,50,
4/24/2019 18:15,66.07,72.95,128.73,0,60,0,0,72.95,66.07,65,78,50,
4/24/2019 18:30,69.62,70.63,51.76,0,60,0,0,70.63,69.62,65,78,50,
4/24/2019 18:45,73.42,69.28,34.91,0,59,0,0,69.28,73.42,65,78,50,
4/24/2019 19:00,76.82,67.45,33.73,0,59,0,0,67.45,76.82,65,78,50,
4/24/2019 19:15,79.16,65.78,8.55,0,60,0,0,65.78,79.16,65,78,50,
4/24/2019 19:30,82.66,66.65,1.7,46,60,0,0,66.66,82.67,65,78,50,
4/24/2019 19:45,81.3,65.28,-0.02,0,60,0,0,65.29,81.3,62.28,78,59.07,
4/24/2019 20:00,85.76,64.14,-0.02,0,58,0,0,64.14,85.76,62,78,60,
4/24/2019 20:15,84.99,62.75,-0.02,0,60,0,0,62.75,84.99,62,78,60,
4/24/2019 20:30,83.98,64.94,-0.02,11,57,0,0,64.95,83.98,62,78,60,
4/24/2019 20:45,85.74,63.38,-0.02,0,57,0,0,63.38,85.74,55.73,78,68.96,
4/24/2019 21:00,90.17,61.81,-0.02,0,57,0,0,61.81,90.17,55,78,70,
4/24/2019 21:15,92.35,61.12,-0.02,0,57,0,0,61.13,92.35,55,78,70,
4/24/2019 21:30,94.95,60.42,-0.02,0,54,0,0,60.42,94.95,55,78,70,
4/24/2019 21:45,95.84,60.36,-0.02,0,57,0,0,60.36,95.85,55,78,70,
4/24/2019 22:00,96.99,60.1,-0.02,0,58,0,0,60.11,96.99,55,78,70,
4/24/2019 22:15,97.82,59.64,-0.02,0,60,0,0,59.65,97.82,55,78,70,
4/24/2019 22:30,98.23,59.11,-0.03,0,59,0,0,59.11,98.23,55,78,70,
4/24/2019 22:45,98.33,59.02,-0.02,0,60,0,0,59.02,98.33,55,78,70,
4/24/2019 23:00,98.66,58.96,-0.03,0,55,0,0,58.96,98.66,55,78,70,
4/24/2019 23:15,98.22,58.57,-0.02,0,60,0,0,58.57,98.22,55,78,70,
4/24/2019 23:30,99.31,58.07,-0.03,0,55,0,0,58.07,99.31,55,78,70,
4/24/2019 23:45,99.12,58.12,-0.03,0,59,0,0,58.12,99.12,55,78,70,
4/25/2019 00:00,99.36,57.93,-0.02,0,54,0,0,57.94,99.36,55,78,70,
4/25/2019 00:15,99.24,57.68,-0.02,0,59,0,0,57.68,99.24,55,78,70,
4/25/2019 00:30,99.76,57.3,-0.02,0,60,0,0,57.31,99.76,55,78,70,
4/25/2019 00:45,99.61,57.06,-0.02,0,60,0,0,57.06,99.61,55,78,70,
4/25/2019 01:00,99.37,56.96,-0.03,0,59,0,0,56.96,99.37,55,78,70,
4/25/2019 01:15,99.24,56.82,-0.03,0,60,0,0,56.83,99.24,55,78,70,
4/25/2019 01:30,99.63,56.8,-0.03,0,59,0,0,56.8,99.63,55,78,70,
4/25/2019 01:45,99.78,56.41,-0.02,0,59,0,0,56.41,99.79,55,78,70,
4/25/2019 02:00,99.93,56.19,-0.03,0,60,0,0,56.2,99.93,55,78,70,
4/25/2019 02:15,100.39,56.16,-0.03,0,59,0,0,56.17,100.39,55,78,70,
4/25/2019 02:30,100.74,56.18,-0.02,0,60,0,0,56.18,100.74,55,78,70,
4/25/2019 02:45,100.11,55.6,-0.03,0,60,0,0,55.61,100.11,55,78,70,
4/25/2019 03:00,100.03,55.58,-0.03,0,60,0,0,55.58,100.03,55,78,70,
4/25/2019 03:15,100.16,55.34,-0.03,0,60,0,0,55.34,100.17,55,78,70,
4/25/2019 03:30,100.5,55.31,-0.03,0,59,0,0,55.31,100.5,55,78,70,
4/25/2019 03:45,101.08,55.55,-0.03,0,60,0,0,55.55,101.09,55,78,70,
4/25/2019 04:00,101.16,55.31,-0.03,0,58,0,0,55.31,101.16,55,78,70,
4/25/2019 04:15,100.44,55.19,-0.02,0,59,0,0,55.19,100.44,55,78,70,
4/25/2019 04:30,100.56,55.13,-0.02,0,60,0,0,55.13,100.56,55,78,70,
4/25/2019 04:45,92.98,57.97,-0.03,0,59,0,0,57.97,92.98,55,78,70,
4/25/2019 05:00,87.13,62.32,-0.03,0,59,0,0,62.32,87.13,58,78,60,
4/25/2019 05:15,88.14,60.99,-0.03,0,59,0,0,60.99,88.14,58,78,60,
4/25/2019 05:30,90.77,60.02,0.29,0,59,0,0,60.02,90.77,58,78,60,
4/25/2019 05:45,90.75,60.05,6.75,0,60,0,0,60.06,90.75,58,78,60,
4/25/2019 06:00,89.28,60.84,21.2,0,60,0,0,60.84,89.28,58,78,60,
4/25/2019 06:15,97.45,58.13,39.3,0,59,0,0,58.13,97.45,58,78,60,
4/25/2019 06:30,97.63,59.06,66.42,0,59,0,0,59.06,97.63,58,78,60,
4/25/2019 06:45,87.25,65.14,99.71,0,60,0,0,65.15,87.25,65,78,50,
4/25/2019 07:00,83.1,68.32,232.75,0,60,0,0,68.32,83.1,65,78,50,
4/25/2019 07:15,82.69,71.26,285.33,0,60,0,0,71.26,82.69,65,78,50,
4/25/2019 07:30,78.9,74.76,352.69,0,59,0,0,74.77,78.9,65,78,50,
4/25/2019 07:45,74.91,77.55,349.84,0,60,0,0,77.56,74.91,65,78,50,
4/25/2019 08:00,76.93,78.74,313.21,0,59,0,0,78.74,76.93,65,78,50,
4/25/2019 08:15,68.29,80.06,389.5,0,59,2,0,80.07,68.29,65,78,50,
4/25/2019 08:30,59.26,78.42,547.47,0,0,0,22,78.42,59.26,65,78,50,
4/25/2019 08:45,51.34,79.13,702.71,0,0,0,37,79.14,51.34,65,78,50,
4/25/2019 09:00,51.53,78.16,745.73,0,0,0,27,78.17,51.53,65,78,50,
4/25/2019 09:15,51.62,81.8,943.8,0,59,59,23,81.8,51.62,65,78,50,
4/25/2019 09:30,56.27,80.4,728.16,0,59,13,4,80.41,56.27,65,78,50,
4/25/2019 09:45,59.22,77.81,276.27,0,60,0,0,77.81,59.22,65,78,50,
4/25/2019 10:00,49.63,76.68,361.51,0,0,0,60,76.68,49.63,65,78,50,
4/25/2019 10:15,57.47,80.52,633.46,0,58,28,12,80.53,57.47,65,78,50,
4/25/2019 10:30,47.89,75.79,436.57,0,0,0,40,75.79,47.89,65,78,50,
4/25/2019 10:45,58.38,79.2,362.98,0,60,0,0,79.2,58.38,65,78,50,
4/25/2019 11:00,56.59,80.34,410.27,0,60,57,20,80.34,56.59,65,78,50,
4/25/2019 11:15,54.5,80.74,534.18,0,59,59,20,80.74,54.5,65,78,50,
4/25/2019 11:30,52.13,80.74,929.67,0,59,30,0,80.74,52.13,65,78,50,
4/25/2019 11:45,45.02,74.11,457.31,0,1,0,10,74.11,45.02,65,78,50,
4/25/2019 12:00,49.41,80.71,618.33,0,0,30,28,80.71,49.41,65,78,50,
4/25/2019 12:15,45.12,78.07,481.5,0,0,0,78,78.07,45.12,65,78,50,
4/25/2019 12:30,43.43,76.74,1039.05,0,0,0,28,76.75,43.43,65,78,50,
4/25/2019 12:45,45.69,77.01,494.82,0,0,0,18,77.01,45.69,65,78,50,
4/25/2019 13:00,39.1,79.09,1266.64,0,0,59,100,79.09,39.1,65,78,50,
4/25/2019 13:15,37.29,75.81,598.84,0,0,10,81,75.82,37.29,65,78,50,
4/25/2019 13:30,48.65,79.27,1189.85,0,0,0,11,79.27,48.65,65,78,50,
4/25/2019 13:45,40.48,82.01,1289.24,0,0,59,79,82.02,40.48,65,78,50,
4/25/2019 14:00,39.66,80.67,1225.49,0,0,60,75,80.67,39.66,65,78,50,
4/25/2019 14:15,44.06,76.12,1169.09,0,0,0,15,76.13,44.05,65,78,50,
4/25/2019 14:30,41.49,76.55,1113.02,0,0,0,19,76.55,41.5,65,78,50,
4/25/2019 14:45,39.73,75.47,988.81,0,0,0,65,75.47,39.73,65,78,50,
4/25/2019 15:00,44.92,76.32,437.42,0,0,0,15,76.32,44.92,65,78,50,
4/25/2019 15:15,40.48,82.27,511.96,0,41,60,36,82.27,40.48,65,78,50,
4/25/2019 15:30,38.21,80.2,944.73,0,8,60,40,80.21,38.21,65,78,50,
4/25/2019 15:45,39.4,81.02,695.74,0,42,59,35,81.03,39.4,65,78,50,
4/25/2019 16:00,43,76.94,609.41,0,18,0,0,76.94,43,65,78,50,
4/25/2019 16:15,43.31,76.87,791.23,0,0,0,15,76.88,43.31,65,78,50,
4/25/2019 16:30,43.09,75.4,735.92,0,0,0,12,75.41,43.09,65,78,50,
4/25/2019 16:45,39.85,76.57,557.03,0,0,0,65,76.57,39.85,65,78,50,
4/25/2019 17:00,45.9,78.01,417.97,0,60,0,0,78.01,45.9,65,78,50,
4/25/2019 17:15,45.34,74.63,527.89,0,0,0,15,74.64,45.34,65,78,50,
4/25/2019 17:30,48.66,80.05,484.65,0,60,1,0,80.05,48.66,65,78,50,
4/25/2019 17:45,49.35,75.52,408.84,0,60,0,0,75.52,49.35,65,78,50,
4/25/2019 18:00,52.84,76.25,297.33,0,59,0,0,76.25,52.84,65,78,50,
4/25/2019 18:15,56.03,78.35,245.77,0,58,0,0,78.35,56.03,65,78,50,
4/25/2019 18:30,59.66,76.66,164.77,0,60,0,0,76.66,59.67,65,78,50,
4/25/2019 18:45,66.38,73.92,78.12,0,59,0,0,73.92,66.38,65,78,50,
4/25/2019 19:00,69.26,71.95,53.29,0,59,0,0,71.95,69.26,65,78,50,
4/25/2019 19:15,76.28,69.29,24.35,0,59,0,0,69.29,76.28,65,78,50,
4/25/2019 19:30,82.43,65.97,8.43,0,60,0,0,65.97,82.43,65,78,50,
4/25/2019 19:45,79.93,67.16,0.47,0,60,0,0,67.16,79.93,62.61,78,57.98,
4/25/2019 20:00,89.34,63.64,-0.03,0,59,0,0,63.64,89.34,62,78,60,
4/25/2019 20:15,91.84,62.1,-0.03,0,60,0,0,62.11,91.84,62,78,60,
4/25/2019 20:30,89.86,62.91,-0.03,0,60,0,0,62.91,89.86,62,78,60,
4/25/2019 20:45,86.53,63.76,-0.03,0,60,0,0,63.76,86.53,56.4,78,68,
4/25/2019 21:00,93.87,61.07,-0.03,0,60,0,0,61.07,93.88,55,78,70,
4/25/2019 21:15,95.33,60.14,-0.03,0,60,0,0,60.14,95.33,55,78,70,
4/25/2019 21:30,96.17,59.45,-0.03,0,60,0,0,59.45,96.17,55,78,70,
4/25/2019 21:45,97.14,58.95,-0.03,0,60,0,0,58.96,97.14,55,78,70,
4/25/2019 22:00,97.63,58.44,-0.03,0,59,0,0,58.44,97.63,55,78,70,
4/25/2019 22:15,98.03,58.17,-0.03,0,59,0,0,58.17,98.03,55,78,70,
4/25/2019 22:30,98.39,57.8,-0.03,0,60,0,0,57.8,98.39,55,78,70,
4/25/2019 22:45,98.51,57.71,-0.03,0,59,0,0,57.72,98.51,55,78,70,
4/25/2019 23:00,98.66,57.66,-0.03,0,60,0,0,57.67,98.67,55,78,70,
4/25/2019 23:15,99.6,57.71,-0.03,0,60,0,0,57.71,99.6,55,78,70,
4/25/2019 23:30,100.02,57.48,-0.03,0,59,0,0,57.49,100.02,55,78,70,
4/25/2019 23:45,99.29,57.44,-0.03,0,59,0,0,57.44,99.29,55,78,70,
4/26/2019 00:00,99.48,57.48,-0.03,0,60,0,0,57.49,99.48,55,78,70,
4/26/2019 00:15,100.13,57.26,-0.03,0,60,0,0,57.26,100.13,55,78,70,
4/26/2019 00:30,100.66,57.48,-0.03,0,60,0,0,57.49,100.66,55,78,70,
4/26/2019 00:45,100.87,57.99,-0.03,0,60,0,0,57.99,100.87,55,78,70,
4/26/2019 01:00,100.95,58.16,-0.03,0,59,0,0,58.16,100.95,55,78,70,
4/26/2019 01:15,101.19,57.89,-0.03,0,60,0,0,57.89,101.19,55,78,70,
4/26/2019 01:30,101.48,57.96,-0.03,0,59,0,0,57.96,101.48,55,78,70,
4/26/2019 01:45,100.29,57.47,-0.03,0,60,0,0,57.47,100.29,55,78,70,
4/26/2019 02:00,100.55,57.19,-0.03,0,60,0,0,57.19,100.55,55,78,70,
4/26/2019 02:15,100.76,56.99,-0.03,0,60,0,0,57,100.76,55,78,70,
4/26/2019 02:30,101.32,57.2,-0.03,0,60,0,0,57.21,101.32,55,78,70,
4/26/2019 02:45,101.73,57.56,-0.03,0,59,0,0,57.56,101.73,55,78,70,
4/26/2019 03:00,101.49,57.5,-0.03,0,59,0,0,57.5,101.49,55,78,70,
4/26/2019 03:15,101.07,57.22,-0.03,0,59,0,0,57.23,101.07,55,78,70,
4/26/2019 03:30,101.7,57.2,-0.03,0,54,0,0,57.2,101.71,55,78,70,
4/26/2019 03:45,102.75,57.76,-0.02,0,60,0,0,57.76,102.75,55,78,70,
4/26/2019 04:00,102.06,57.66,-0.02,0,59,0,0,57.67,102.06,55,78,70,
4/26/2019 04:15,101.26,57.03,-0.02,0,60,0,0,57.04,101.26,55,78,70,
4/26/2019 04:30,101.28,57.15,-0.02,0,59,0,0,57.15,101.28,55,78,70,
4/26/2019 04:45,101.88,57.24,-0.03,0,55,0,0,57.24,101.88,55.29,78,69.02,
4/26/2019 05:00,92.06,63.46,-0.03,0,57,0,0,63.46,92.06,58,78,60,
4/26/2019 05:15,101.17,59.25,-0.03,0,60,0,0,59.25,101.17,58,78,60,
4/26/2019 05:30,102.08,59.03,-0.02,0,58,0,0,59.03,102.08,58,78,60,
4/26/2019 05:45,102.42,58.97,1.31,0,60,0,0,58.97,102.42,58,78,60,
4/26/2019 06:00,102.61,59.02,5.27,0,56,0,0,59.02,102.61,58,78,60,
4/26/2019 06:15,102.76,58.96,7.33,0,60,0,0,58.96,102.76,58,78,60,
4/26/2019 06:30,103.3,59.13,16.63,0,60,0,0,59.13,103.3,58.69,78,59.01,
4/26/2019 06:45,92.9,64.43,33.42,59,59,0,0,64.43,92.9,65,78,50,
4/26/2019 07:00,94.11,67.15,47.31,33,60,0,0,67.15,94.11,65,78,50,
4/26/2019 07:15,87.93,69.65,48.31,0,60,0,0,69.65,87.93,65,78,50,
4/26/2019 07:30,88.88,67.9,36.6,0,56,0,0,67.9,88.88,65,78,50,
4/26/2019 07:45,90.11,66.64,85.93,0,60,0,0,66.64,90.11,65,78,50,
4/26/2019 08:00,89.32,67.16,87.04,0,60,0,0,67.16,89.33,65,78,50,
4/26/2019 08:15,90.14,66.52,66.83,0,60,0,0,66.52,90.14,65,78,50,
4/26/2019 08:30,91.91,66.08,106.54,0,57,0,0,66.08,91.91,65,78,50,
4/26/2019 08:45,88.92,67.2,124.55,0,60,0,0,67.21,88.92,65,78,50,
4/26/2019 09:00,91.37,67.51,340.96,0,59,0,0,67.51,91.37,65,78,50,
4/26/2019 09:15,90.41,68.31,330.35,0,60,0,0,68.32,90.41,65,78,50,
4/26/2019 09:30,89.85,68.73,345.28,0,56,0,0,68.73,89.85,65,78,50,
4/26/2019 09:45,90.28,68.88,355.52,0,58,0,0,68.88,90.28,65,78,50,
4/26/2019 10:00,89.21,69.69,413.03,0,60,0,0,69.69,89.21,65,78,50,
4/26/2019 10:15,86.79,69.77,449.24,0,60,0,0,69.77,86.79,65,78,50,
4/26/2019 10:30,86.72,70.16,463.93,0,59,0,0,70.17,86.73,65,78,50,
4/26/2019 10:45,87.98,68.96,382.83,0,59,0,0,68.96,87.98,65,78,50,
4/26/2019 11:00,87.36,68.27,405.51,0,60,0,0,68.27,87.36,65,78,50,
4/26/2019 11:15,87.68,67.23,367.7,0,60,0,0,67.24,87.68,65,78,50,
4/26/2019 11:30,87.9,67.65,357.51,0,59,0,0,67.66,87.9,65,78,50,
4/26/2019 11:45,89.24,66.33,321.35,0,60,0,0,66.34,89.24,65,78,50,
4/26/2019 12:00,89.29,65.45,322.54,0,60,0,0,65.45,89.29,65,78,50,
4/26/2019 12:15,88.5,65.35,311.98,0,60,0,0,65.36,88.5,65,78,50,
4/26/2019 12:30,88.71,65.48,387.56,0,59,0,0,65.49,88.71,65,78,50,
4/26/2019 12:45,87.05,67.05,423.92,0,60,0,0,67.05,87.05,65,78,50,
4/26/2019 13:00,86.15,67.39,386.59,0,59,0,0,67.39,86.15,65,78,50,
4/26/2019 13:15,83.98,68.1,529.59,0,60,0,0,68.11,83.98,65,78,50,
4/26/2019 13:30,82.97,70.14,559.46,0,59,0,0,70.14,82.97,65,78,50,
4/26/2019 13:45,82.68,68.07,387.65,0,60,0,0,68.08,82.68,65,78,50,
4/26/2019 14:00,81.03,70.1,481.68,0,58,0,0,70.1,81.03,65,78,50,
4/26/2019 14:15,83.68,68.82,350.9,0,54,0,0,68.82,83.68,65,78,50,
4/26/2019 14:30,82.52,68.09,386.69,0,53,0,0,68.09,82.52,65,78,50,
4/26/2019 14:45,80.44,68.47,373.16,0,60,0,0,68.47,80.44,65,78,50,
4/26/2019 15:00,82.31,67.63,370.13,0,60,0,0,67.63,82.32,65,78,50,
4/26/2019 15:15,83.64,66.77,349.78,0,56,0,0,66.77,83.64,65,78,50,
4/26/2019 15:30,84.79,65.59,311.09,0,56,0,0,65.59,84.79,65,78,50,
4/26/2019 15:45,84.47,65.51,324.58,0,58,0,0,65.51,84.48,65,78,50,
4/26/2019 16:00,85.66,65.63,309.44,0,55,0,0,65.63,85.65,65,78,50,
4/26/2019 16:15,87.51,65.5,302.83,0,59,0,0,65.5,87.51,65,78,50,
4/26/2019 16:30,84.79,66.83,270,0,59,0,0,66.83,84.79,65,78,50,
4/26/2019 16:45,80.96,68.84,270.48,0,59,0,0,68.85,80.96,65,78,50,
4/26/2019 17:00,77.74,68.63,265.85,0,59,0,0,68.63,77.74,65,78,50,
4/26/2019 17:15,86.92,65.02,248.73,0,57,0,0,65.02,86.92,65,78,50,
4/26/2019 17:30,84.96,64.92,290.01,60,60,0,0,64.92,84.96,65,78,50,
4/26/2019 17:45,86.64,66.16,260.84,0,60,0,0,66.16,86.64,65,78,50,
4/26/2019 18:00,90.59,65.58,275.98,0,60,0,0,65.58,90.59,65,78,50,
4/26/2019 18:15,90.45,65.3,265.35,0,59,0,0,65.3,90.45,65,78,50,
4/26/2019 18:30,88.08,65.97,242.29,0,58,0,0,65.98,88.08,65,78,50,
4/26/2019 18:45,83.63,70.02,260.74,0,59,0,0,70.02,83.62,65,78,50,
4/26/2019 19:00,90.7,66.17,251.05,44,58,0,0,66.17,90.7,65,78,50,
4/26/2019 19:15,89.63,65.25,250.58,0,60,0,0,65.26,89.63,65,78,50,
4/26/2019 19:30,86.71,65.95,242.58,0,57,0,0,65.95,86.71,65,78,50,
4/26/2019 19:45,85.51,66.85,244.55,0,54,0,0,66.85,85.51,63.23,78,55.91,
4/26/2019 20:00,91.21,65.12,247.26,0,60,0,0,65.12,91.21,62,78,60,
4/26/2019 20:15,92.37,64.54,240.87,0,60,0,0,64.54,92.37,62,78,60,
4/26/2019 20:30,92.33,63.69,242.44,0,55,0,0,63.69,92.33,62,78,60,
4/26/2019 20:45,92.19,62.77,241.98,0,56,0,0,62.77,92.19,57.88,78,65.89,
4/26/2019 21:00,91.57,62.92,242.94,0,60,0,0,62.92,91.57,55,78,70,
4/26/2019 21:15,91.87,62.96,242.43,0,58,0,0,62.96,91.87,55,78,70,
4/26/2019 21:30,93.57,62.9,244.93,0,60,0,0,62.9,93.57,55,78,70,
4/26/2019 21:45,92.84,62.37,237.6,0,59,0,0,62.38,92.84,55,78,70,
4/26/2019 22:00,93.31,62.51,237.04,0,59,0,0,62.51,93.31,55,78,70,
4/26/2019 22:15,92.51,62.28,252.36,0,60,0,0,62.28,92.51,55,78,70,
4/26/2019 22:30,92.92,62.46,242.06,0,60,0,0,62.46,92.92,55,78,70,
4/26/2019 22:45,94.12,62.63,243.09,0,60,0,0,62.64,94.12,55,78,70,
4/26/2019 23:00,93.36,62.89,234.93,0,59,0,0,62.89,93.36,55,78,70,
4/26/2019 23:15,93.76,63.25,239.84,0,60,0,0,63.26,93.76,55,78,70,
4/26/2019 23:30,92.99,62.87,241.1,0,57,0,0,62.87,92.98,55,78,70,
4/26/2019 23:45,93.2,62.78,244.35,0,53,0,0,62.78,93.2,55,78,70,
4/27/2019 00:00,98.04,60.11,-0.03,0,59,0,0,60.11,98.04,55,78,70,
4/27/2019 00:15,101.21,58.6,-0.03,0,60,0,0,58.6,101.22,55,78,70,
4/27/2019 00:30,102.37,57.65,-0.03,0,60,0,0,57.65,102.37,55,78,70,
4/27/2019 00:45,102.91,57.22,-0.03,0,60,0,0,57.22,102.91,55,78,70,
4/27/2019 01:00,103.57,57.33,-0.03,0,60,0,0,57.33,103.57,55,78,70,
4/27/2019 01:15,104.06,57.11,-0.03,0,59,0,0,57.11,104.06,55,78,70,
4/27/2019 01:30,104.91,56.91,-0.03,0,59,0,0,56.91,104.91,55,78,70,
4/27/2019 01:45,105.64,56.83,-0.03,0,60,0,0,56.83,105.64,55,78,70,
4/27/2019 02:00,105.03,56.85,-0.03,0,59,0,0,56.85,105.03,55,78,70,
4/27/2019 02:15,105.65,57.14,-0.03,0,60,0,0,57.15,105.65,55,78,70,
4/27/2019 02:30,105.61,57.11,-0.03,0,60,0,0,57.11,105.61,55,78,70,
4/27/2019 02:45,106.07,56.93,-0.03,0,60,0,0,56.93,106.07,55,78,70,
4/27/2019 03:00,106.63,57.17,-0.03,0,59,0,0,57.17,106.64,55,78,70,
4/27/2019 03:15,106.3,57.16,-0.03,0,60,0,0,57.16,106.31,55,78,70,
4/27/2019 03:30,105.7,56.76,-0.03,0,60,0,0,56.77,105.7,55,78,70,
4/27/2019 03:45,106.78,56.68,-0.03,0,59,0,0,56.69,106.78,55,78,70,
4/27/2019 04:00,107.08,56.94,-0.03,0,59,0,0,56.94,107.08,55,78,70,
4/27/2019 04:15,106.64,57.16,-0.03,0,59,0,0,57.16,106.64,55,78,70,
4/27/2019 04:30,107.02,57.4,-0.03,0,59,0,0,57.4,107.02,55,78,70,
4/27/2019 04:45,107.2,57.5,-0.03,0,59,0,0,57.5,107.2,55.6,78,67.99,
4/27/2019 05:00,97.7,61.98,-0.03,0,60,0,0,61.99,97.7,58,78,60,
4/27/2019 05:15,105.46,58.81,-0.03,0,60,0,0,58.81,105.46,58,78,60,
4/27/2019 05:30,106.4,58.43,-0.03,0,59,0,0,58.43,106.4,58,78,60,
4/27/2019 05:45,107.69,59.45,0.97,41,59,0,0,59.46,107.69,58,78,60,
4/27/2019 06:00,103.87,58.56,3.34,0,59,0,0,58.57,103.87,58,78,60,
4/27/2019 06:15,98.42,59.02,17.24,0,59,0,0,59.03,98.43,58,78,60,
4/27/2019 06:30,97.64,60.38,16.12,0,59,0,0,60.38,97.64,59.37,78,58.05,
4/27/2019 06:45,92.65,65.13,42.62,58,58,0,0,65.13,92.65,65,78,50,
4/27/2019 07:00,86.4,66.71,35.47,0,60,0,0,66.71,86.4,65,78,50,
4/27/2019 07:15,93.6,66.02,49.36,58,60,0,0,66.03,93.6,65,78,50,
4/27/2019 07:30,84.18,68.84,179.24,0,59,0,0,68.84,84.18,65,78,50,
4/27/2019 07:45,95.29,65.94,122.23,0,60,0,0,65.95,95.29,65,78,50,
4/27/2019 08:00,97.77,64.93,83.06,59,60,0,0,64.93,97.78,65,78,50,
4/27/2019 08:15,97.5,65.06,103.59,0,59,0,0,65.06,97.5,65,78,50,
4/27/2019 08:30,95.04,66.28,179.5,0,59,0,0,66.28,95.05,65,78,50,
4/27/2019 08:45,95.92,66.27,243.77,0,59,0,0,66.27,95.92,65,78,50,
4/27/2019 09:00,89.79,69.25,364.84,0,59,0,0,69.25,89.79,65,78,50,
4/27/2019 09:15,90.78,69.81,447.94,0,60,0,0,69.81,90.78,65,78,50,
4/27/2019 09:30,85.46,71.4,409.72,0,59,0,0,71.4,85.46,65,78,50,
4/27/2019 09:45,84.37,74.28,712.52,0,60,0,0,74.28,84.37,65,78,50,
4/27/2019 10:00,77.56,77.01,579.08,0,60,0,0,77.01,77.56,65,78,50,
4/27/2019 10:15,76.85,77.81,426.43,0,59,0,0,77.81,76.86,65,78,50,
4/27/2019 10:30,79.78,75.45,318.29,0,60,0,0,75.45,79.78,65,78,50,
4/27/2019 10:45,79.4,73.47,334.99,0,60,0,0,73.47,79.4,65,78,50,
4/27/2019 11:00,79.77,71.68,349.29,0,60,0,0,71.68,79.77,65,78,50,
4/27/2019 11:15,81.4,70.82,275.76,0,60,0,0,70.82,81.4,65,78,50,
4/27/2019 11:30,82.23,73.9,377.07,0,59,0,0,73.9,82.23,65,78,50,
4/27/2019 11:45,81.86,72.03,330.53,0,59,0,0,72.03,81.86,65,78,50,
4/27/2019 12:00,79.8,72.63,417.08,0,60,0,0,72.64,79.8,65,78,50,
4/27/2019 12:15,74.99,74.27,567.15,0,60,0,0,74.27,74.99,65,78,50,
4/27/2019 12:30,67.61,80.74,683.51,0,58,58,20,80.74,67.61,65,78,50,
4/27/2019 12:45,61.9,77.02,548.23,0,60,0,0,77.02,61.9,65,78,50,
4/27/2019 13:00,67.26,75.92,365.63,0,59,0,0,75.92,67.26,65,78,50,
4/27/2019 13:15,73.08,73.1,296.62,0,60,0,0,73.1,73.08,65,78,50,
4/27/2019 13:30,75.77,74.19,509.01,0,60,0,0,74.19,75.78,65,78,50,
4/27/2019 13:45,76.46,75.78,504.23,0,59,0,0,75.78,76.46,65,78,50,
4/27/2019 14:00,75.21,74.29,444.63,0,59,0,0,74.29,75.22,65,78,50,
4/27/2019 14:15,75.04,73.99,465.55,0,59,0,0,73.99,75.04,65,78,50,
4/27/2019 14:30,76.79,73.51,430.5,0,59,0,0,73.51,76.79,65,78,50,
4/27/2019 14:45,81.87,72.85,423.09,0,60,0,0,72.85,81.87,65,78,50,
4/27/2019 15:00,76.94,75.39,525.2,0,60,0,0,75.39,76.94,65,78,50,
4/27/2019 15:15,72.61,73.88,407.89,0,60,0,0,73.88,72.62,65,78,50,
4/27/2019 15:30,66.96,76.88,516.87,0,59,0,0,76.88,66.96,65,78,50,
4/27/2019 15:45,67.27,74.72,331.86,0,60,0,0,74.72,67.27,65,78,50,
4/27/2019 16:00,73.15,72.69,255.55,0,59,0,0,72.69,73.15,65,78,50,
4/27/2019 16:15,75.29,74.16,433.64,0,59,0,0,74.16,75.29,65,78,50,
4/27/2019 16:30,73.56,76.58,519.32,0,59,0,0,76.58,73.56,65,78,50,
4/27/2019 16:45,69.46,76.53,379.17,0,59,0,0,76.53,69.47,65,78,50,
4/27/2019 17:00,74.01,74.72,284.65,0,59,0,0,74.72,74.01,65,78,50,
4/27/2019 17:15,75.88,75.22,418.24,0,60,0,0,75.23,75.88,65,78,50,
4/27/2019 17:30,77.73,72.45,357.44,0,59,0,0,72.46,77.73,65,78,50,
4/27/2019 17:45,75.88,72.09,399.98,0,60,0,0,72.09,75.88,65,78,50,
4/27/2019 18:00,79.77,72.39,367.71,0,59,0,0,72.39,79.77,65,78,50,
4/27/2019 18:15,78.37,70.95,335.42,0,59,0,0,70.95,78.37,65,78,50,
4/27/2019 18:30,79.16,70.98,347.17,0,59,0,0,70.99,79.16,65,78,50,
4/27/2019 18:45,82.6,69.9,306.39,0,59,0,0,69.9,82.6,65,78,50,
4/27/2019 19:00,81.43,70.13,293.22,0,59,0,0,70.14,81.44,65,78,50,
4/27/2019 19:15,82.82,70.23,269.2,0,60,0,0,70.23,82.82,65,78,50,
4/27/2019 19:30,85.03,68.19,251.91,0,60,0,0,68.19,85.03,65,78,50,
4/27/2019 19:45,86.95,67.48,252.98,0,59,0,0,67.49,86.96,63.51,78,54.96,
4/27/2019 20:00,87.01,66.57,244.43,0,60,0,0,66.57,87.01,62,78,60,
4/27/2019 20:15,88.1,65.34,-0.03,0,59,0,0,65.34,88.1,62,78,60,
4/27/2019 20:30,86.04,66.38,-0.03,0,60,0,0,66.39,86.04,62,78,60,
4/27/2019 20:45,86.74,64.75,-0.03,0,59,0,0,64.75,86.74,58.51,78,64.98,
4/27/2019 21:00,95.4,60.07,-0.03,0,60,0,0,60.07,95.4,55,78,70,
4/27/2019 21:15,97.64,58.56,-0.03,0,60,0,0,58.57,97.64,55,78,70,
4/27/2019 21:30,99.34,57.63,-0.02,0,59,0,0,57.64,99.34,55,78,70,
4/27/2019 21:45,100.11,57.2,-0.03,0,59,0,0,57.2,100.12,55,78,70,
4/27/2019 22:00,99.96,56.85,-0.03,0,60,0,0,56.85,99.96,55,78,70,
4/27/2019 22:15,101.19,56.77,-0.02,0,57,0,0,56.77,101.19,55,78,70,
4/27/2019 22:30,101.41,56.85,-0.03,0,60,0,0,56.85,101.41,55,78,70,
4/27/2019 22:45,98.78,55.98,-0.03,0,60,0,0,55.98,98.78,55,78,70,
4/27/2019 23:00,99.36,55.51,-0.03,0,60,0,0,55.51,99.36,55,78,70,
4/27/2019 23:15,99.09,55.23,-0.02,0,60,0,0,55.23,99.09,55,78,70,
4/27/2019 23:30,90.85,58.52,-0.03,0,57,0,0,58.52,90.85,55,78,70,
4/27/2019 23:45,98.61,55.92,-0.02,0,60,0,0,55.92,98.61,55,78,70,
4/28/2019 00:00,97.78,55.44,-0.03,0,60,0,0,55.45,97.78,55,78,70,
4/28/2019 00:15,98.58,55.01,-0.03,0,60,0,0,55.01,98.59,55,78,70,
4/28/2019 00:30,94.33,56.73,-0.02,0,60,0,0,56.73,94.34,55,78,70,
4/28/2019 00:45,99.87,55.47,-0.03,0,60,0,0,55.48,99.88,55,78,70,
4/28/2019 01:00,91.64,57.25,-0.02,0,60,0,0,57.25,91.64,55,78,70,
4/28/2019 01:15,99.54,55.36,-0.02,0,60,0,0,55.36,99.55,55,78,70,
4/28/2019 01:30,100.16,55.04,-0.03,0,60,0,0,55.04,100.16,55,78,70,
4/28/2019 01:45,101.52,55.13,-0.03,0,60,0,0,55.13,101.52,55,78,70,
