Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
4/28/2019 02:00,98.54,56.97,-0.02,0,60,0,0,56.97,98.54,55,78,70,
4/28/2019 02:15,101.66,56.1,-0.02,0,56,0,0,56.1,101.66,55,78,70,
4/28/2019 02:30,102.56,56.3,-0.03,0,60,0,0,56.31,102.56,55,78,70,
4/28/2019 02:45,102.14,55.98,-0.02,0,60,0,0,55.99,102.14,55,78,70,
4/28/2019 03:00,102.27,55.35,-0.02,0,60,0,0,55.35,102.27,55,78,70,
4/28/2019 03:15,92.48,60.09,-0.03,0,59,0,0,60.09,92.48,55,78,70,
4/28/2019 03:30,101.3,55.39,-0.03,0,60,0,0,55.39,101.3,55,78,70,
4/28/2019 03:45,96.39,56.78,-0.03,0,57,0,0,56.78,96.4,55,78,70,
4/28/2019 04:00,101.34,55.11,-0.04,0,59,0,0,55.11,101.34,55,78,70,
4/28/2019 04:15,98.5,56.5,-0.02,0,60,0,0,56.5,98.5,55,78,70,
4/28/2019 04:30,101.57,55.11,-0.02,0,58,0,0,55.11,101.57,55,78,70,
4/28/2019 04:45,98.55,56.31,-0.02,0,57,0,0,56.32,98.55,56.18,78,66.08,
4/28/2019 05:00,95.16,58.31,-0.03,0,57,0,0,58.31,95.16,58,78,60,
4/28/2019 05:15,96.29,57.52,-0.03,56,56,0,0,57.53,96.3,58,78,60,
4/28/2019 05:30,97.84,58.05,0.94,60,60,0,0,58.05,97.84,58,78,60,
4/28/2019 05:45,95.82,60.4,9.64,38,60,0,0,60.4,95.82,58,78,60,
4/28/2019 06:00,98.33,58.56,26.23,54,54,0,0,58.56,98.33,58,78,60,
4/28/2019 06:15,97.35,58.64,47.02,0,59,0,0,58.64,97.35,58,78,60,
4/28/2019 06:30,96.97,60.18,79.67,60,60,0,0,60.18,96.97,60.82,78,55.98,
4/28/2019 06:45,82.77,69.04,127.24,0,60,0,0,69.04,82.77,65,78,50,
4/28/2019 07:00,86.09,68.65,223.9,0,55,0,0,68.65,86.09,65,78,50,
4/28/2019 07:15,83.66,70.7,276.13,0,57,0,0,70.7,83.66,65,78,50,
4/28/2019 07:30,80.62,73.68,399.81,0,59,0,0,73.68,80.62,65,78,50,
4/28/2019 07:45,74.65,75.76,373.21,0,60,0,0,75.76,74.66,65,78,50,
4/28/2019 08:00,76.25,75.19,363.26,0,60,0,0,75.19,76.25,65,78,50,
4/28/2019 08:15,73.11,74.74,435.45,0,59,0,0,74.75,73.11,65,78,50,
4/28/2019 08:30,68.79,78.85,532.4,0,60,0,0,78.86,68.8,65,78,50,
4/28/2019 08:45,58.7,72.67,641.68,0,57,0,0,72.68,58.7,65,78,50,
4/28/2019 09:00,58.62,80.14,800.85,0,60,37,17,80.14,58.62,65,78,50,
4/28/2019 09:15,55.15,80.51,801.01,0,58,24,10,80.52,55.16,65,78,50,
4/28/2019 09:30,45.05,74.95,598.31,0,0,0,40,74.95,45.05,65,78,50,
4/28/2019 09:45,65.93,77.51,532.89,0,60,0,0,77.51,65.93,65,78,50,
4/28/2019 10:00,55.62,73.85,1007.49,0,59,0,0,73.85,56.14,65,78,50,
4/28/2019 10:15,53.43,79.98,957.32,0,56,0,0,79.98,53.43,65,78,50,
4/28/2019 10:30,54.98,80.31,458.27,0,60,60,20,80.32,54.98,65,78,50,
4/28/2019 10:45,57.68,75.34,622.53,0,60,0,0,75.34,57.68,65,78,50,
4/28/2019 11:00,58.01,74.46,487.18,0,57,0,0,74.46,58.01,65,78,50,
4/28/2019 11:15,49.84,74.86,479.95,0,36,0,2,74.87,49.84,65,78,50,
4/28/2019 11:30,56.27,80.3,591.06,0,60,50,20,80.31,56.27,65,78,50,
4/28/2019 11:45,47.08,74.96,770.64,0,0,0,40,74.96,47.08,65,78,50,
4/28/2019 12:00,54.5,75.76,713.94,0,60,0,0,75.76,54.5,65,78,50,
4/28/2019 12:15,60.39,75.95,544.39,0,59,0,0,75.95,60.39,65,78,50,
4/28/2019 12:30,56,78.05,749.67,0,60,0,0,78.05,56,65,78,50,
4/28/2019 12:45,52.53,74.67,612.14,0,0,0,38,74.67,52.53,65,78,50,
4/28/2019 13:00,56.7,82.18,1001.71,0,57,57,24,82.19,56.7,65,78,50,
4/28/2019 13:15,42.04,77.66,979.49,0,0,0,40,77.66,42.05,65,78,50,
4/28/2019 13:30,51.57,77.23,402.93,0,0,0,80,77.24,51.57,65,78,50,
4/28/2019 13:45,60.06,78.42,438.7,0,60,0,0,78.42,60.06,65,78,50,
4/28/2019 14:00,60.65,78.04,274.79,0,59,0,0,78.04,60.65,65,78,50,
4/28/2019 14:15,62.38,79.8,455.51,0,59,0,0,79.81,62.39,65,78,50,
4/28/2019 14:30,56.72,78.6,385.7,0,58,0,0,78.6,56.72,65,78,50,
4/28/2019 14:45,57.53,76.77,338.12,0,59,0,0,76.77,57.54,65,78,50,
4/28/2019 15:00,60.75,77.35,254.72,0,60,0,0,77.35,60.75,65,78,50,
4/28/2019 15:15,65.57,79.38,511.5,0,59,0,0,79.38,65.57,65,78,50,
4/28/2019 15:30,64.84,76.03,395.95,0,60,0,0,76.04,64.84,65,78,50,
4/28/2019 15:45,66.66,77.97,331.39,0,60,0,0,77.97,66.66,65,78,50,
4/28/2019 16:00,69.22,77.77,311.55,0,59,0,0,77.78,69.22,65,78,50,
4/28/2019 16:15,66.92,76.01,226.46,0,59,0,0,76.01,66.92,65,78,50,
4/28/2019 16:30,68.88,75.44,246.99,0,59,0,0,75.44,68.88,65,78,50,
4/28/2019 16:45,75.84,73.18,104.65,0,59,0,0,73.18,75.84,65,78,50,
4/28/2019 17:00,79.37,71.21,105.3,0,59,0,0,71.21,79.37,65,78,50,
4/28/2019 17:15,79.54,68.45,58.25,0,59,0,0,68.45,79.54,65,78,50,
4/28/2019 17:30,84.21,65.4,46.59,0,60,0,0,65.41,84.21,65,78,50,
4/28/2019 17:45,87.18,65.13,65.1,0,59,0,0,65.14,87.18,65,78,50,
4/28/2019 18:00,84.44,65.9,27.68,0,60,0,0,65.9,84.44,65,78,50,
4/28/2019 18:15,85.69,66.35,28.8,0,60,0,0,66.35,85.69,65,78,50,
4/28/2019 18:30,85.01,65.69,43.31,0,58,0,0,65.69,85.01,65,78,50,
4/28/2019 18:45,87.44,65.5,22.24,0,59,0,0,65.51,87.44,65,78,50,
4/28/2019 19:00,89.51,65.47,19.11,0,60,0,0,65.47,89.51,65,78,50,
4/28/2019 19:15,89.36,65.57,12.1,0,59,0,0,65.57,89.37,65,78,50,
4/28/2019 19:30,88.98,65.7,6.42,0,60,0,0,65.7,88.99,65,78,50,
4/28/2019 19:45,89.65,65.5,0.79,0,60,0,0,65.51,89.66,63.81,78,53.96,
4/28/2019 20:00,95.97,62.82,-0.03,0,60,0,0,62.82,95.97,62,78,60,
4/28/2019 20:15,88.94,64.99,-0.03,0,59,0,0,64.99,88.94,62,78,60,
4/28/2019 20:30,89.78,66.37,-0.03,0,60,0,0,66.37,89.78,62,78,60,
4/28/2019 20:45,95.01,61.44,-0.03,0,59,0,0,61.45,95.02,59.24,78,63.94,
4/28/2019 21:00,97.34,59.96,-0.03,0,60,0,0,59.96,97.34,55,78,70,
4/28/2019 21:15,98.99,58.78,-0.03,0,58,0,0,58.78,98.99,55,78,70,
4/28/2019 21:30,98.67,58.06,-0.03,0,60,0,0,58.06,98.67,55,78,70,
4/28/2019 21:45,98.23,57.51,-0.03,0,60,0,0,57.51,98.23,55,78,70,
4/28/2019 22:00,98.8,56.89,-0.03,0,59,0,0,56.9,98.8,55,78,70,
4/28/2019 22:15,99.48,56.32,-0.03,0,59,0,0,56.33,99.48,55,78,70,
4/28/2019 22:30,99.53,56.09,-0.03,0,59,0,0,56.09,99.54,55,78,70,
4/28/2019 22:45,99.24,55.65,-0.03,0,59,0,0,55.66,99.24,55,78,70,
4/28/2019 23:00,99.15,55.38,-0.03,0,60,0,0,55.39,99.16,55,78,70,
4/28/2019 23:15,99.57,55.16,-0.03,0,59,0,0,55.16,99.57,55,78,70,
4/28/2019 23:30,96.86,58.99,-0.03,0,60,0,0,59,96.86,55,78,70,
4/28/2019 23:45,99.33,55.81,-0.03,0,60,0,0,55.82,99.34,55,78,70,
4/29/2019 00:00,99.6,55.54,-0.03,59,59,0,0,55.55,99.6,55,78,70,
4/29/2019 00:15,97.03,55.74,-0.03,0,58,0,0,55.75,97.03,55,78,70,
4/29/2019 00:30,89.77,58.78,-0.03,0,60,0,0,58.78,89.77,55,78,70,
4/29/2019 00:45,97.64,55.26,-0.03,0,60,0,0,55.26,97.64,55,78,70,
4/29/2019 01:00,94.2,56.63,-0.03,0,59,0,0,56.63,94.2,55,78,70,
4/29/2019 01:15,92.78,59.5,-0.03,0,60,0,0,59.5,92.79,55,78,70,
4/29/2019 01:30,96.8,55.29,-0.03,0,59,0,0,55.29,96.8,55,78,70,
4/29/2019 01:45,92.58,57.18,-0.03,0,59,0,0,57.19,92.58,55,78,70,
4/29/2019 02:00,98.4,55.16,-0.03,59,60,0,0,55.16,98.4,55,78,70,
4/29/2019 02:15,97.2,55.64,-0.03,0,60,0,0,55.64,97.2,55,78,70,
4/29/2019 02:30,90.08,58.44,-0.03,0,60,0,0,58.45,90.08,55,78,70,
4/29/2019 02:45,90.16,59.95,-0.03,0,59,0,0,59.95,90.16,55,78,70,
4/29/2019 03:00,97.44,54.84,-0.03,59,59,0,0,54.85,97.44,55,78,70,
4/29/2019 03:15,96.55,55.33,-0.03,0,60,0,0,55.33,96.55,55,78,70,
4/29/2019 03:30,94.13,56.03,-0.03,0,60,0,0,56.03,94.13,55,78,70,
4/29/2019 03:45,92,57.2,-0.03,0,59,0,0,57.21,92,55,78,70,
4/29/2019 04:00,87.67,59.28,-0.03,0,60,0,0,59.29,87.68,55,78,70,
4/29/2019 04:15,95.07,58.44,-0.03,0,60,0,0,58.44,95.07,55,78,70,
4/29/2019 04:30,96.67,57.49,-0.03,9,60,0,0,57.5,96.67,55,78,70,
4/29/2019 04:45,97.41,55.47,-0.03,59,59,0,0,55.47,97.41,56.49,78,65.04,
4/29/2019 05:00,84.63,61.66,-0.03,0,59,0,0,61.67,84.63,58,78,60,
4/29/2019 05:15,90.3,57.59,-0.03,45,59,0,0,57.59,90.3,58,78,60,
4/29/2019 05:30,84.25,62.26,1.56,0,60,0,0,62.26,84.25,58,78,60,
4/29/2019 05:45,86.98,58.03,10.88,0,59,0,0,58.03,86.98,58,78,60,
4/29/2019 06:00,89.48,60.86,27.06,0,60,0,0,60.86,89.48,58,78,60,
4/29/2019 06:15,84.74,62.36,46.29,0,59,0,0,62.37,84.74,58,78,60,
4/29/2019 06:30,89.87,62.58,74.55,59,59,0,0,62.59,89.87,61.44,78,55.08,
4/29/2019 06:45,78.09,67.88,130.54,0,60,0,0,67.88,78.09,65,78,50,
4/29/2019 07:00,80.86,67.17,227.79,0,59,0,0,67.17,80.86,65,78,50,
4/29/2019 07:15,79.22,68.99,281.85,0,59,0,0,68.99,79.22,65,78,50,
4/29/2019 07:30,75.05,72.5,368.59,0,59,0,0,72.5,75.05,65,78,50,
4/29/2019 07:45,71.33,74.76,339.36,0,58,0,0,74.77,71.33,65,78,50,
4/29/2019 08:00,69.33,75.06,275.06,0,59,0,0,75.06,69.33,65,78,50,
4/29/2019 08:15,64.68,77.81,380.88,0,60,0,0,77.81,64.68,65,78,50,
4/29/2019 08:30,60.68,78.12,557.89,0,59,0,0,78.12,60.68,65,78,50,
4/29/2019 08:45,55.26,78.66,644.97,0,60,0,0,78.66,55.26,65,78,50,
4/29/2019 09:00,48.4,76.81,761.23,0,0,3,40,76.81,48.4,65,78,50,
4/29/2019 09:15,51.81,79.58,648.55,0,60,0,0,79.58,51.81,65,78,50,
4/29/2019 09:30,52.41,78.56,817.11,0,59,0,0,78.56,52.41,65,78,50,
4/29/2019 09:45,48.18,78.87,671.01,0,59,0,0,78.87,48.18,65,78,50,
4/29/2019 10:00,48.71,78.18,995.67,0,59,0,0,78.19,48.71,65,78,50,
4/29/2019 10:15,48.88,80.11,774.08,0,60,12,3,80.12,48.88,65,78,50,
4/29/2019 10:30,50.43,80.18,426.05,0,59,20,7,80.18,50.43,65,78,50,
4/29/2019 10:45,48.54,72.47,856.64,0,22,0,0,72.47,48.54,65,78,50,
4/29/2019 11:00,46.34,78.66,920.02,0,59,0,0,78.66,46.34,65,78,50,
4/29/2019 11:15,47.07,80.12,455.65,0,58,58,25,80.12,47.07,65,78,50,
4/29/2019 11:30,51.64,76.18,1112.73,0,59,0,0,76.19,51.64,65,78,50,
4/29/2019 11:45,47.39,80.74,599.48,0,60,25,10,80.74,47.4,65,78,50,
4/29/2019 12:00,41.94,79.52,444.78,0,35,59,38,79.52,41.94,65,78,50,
4/29/2019 12:15,45.76,74.93,975.18,0,0,0,15,74.93,45.76,65,78,50,
4/29/2019 12:30,48.25,69.66,1175.25,0,0,0,36,69.66,48.25,65,78,50,
4/29/2019 12:45,43.07,75.04,1226.96,0,9,0,5,75.04,43.07,65,78,50,
4/29/2019 13:00,54.48,80.09,1192.42,0,59,7,0,80.1,54.48,65,78,50,
4/29/2019 13:15,48.04,82.28,1122.14,0,52,59,29,82.28,48.05,65,78,50,
4/29/2019 13:30,37.88,75.33,893.87,0,0,0,65,75.34,37.88,65,78,50,
4/29/2019 13:45,43.89,74.11,1173.69,0,0,0,15,74.12,43.9,65,78,50,
4/29/2019 14:00,49.17,80.7,1099.54,0,59,21,8,80.71,49.17,65,78,50,
4/29/2019 14:15,51.92,82.17,1198.05,0,59,59,20,82.17,51.92,65,78,50,
4/29/2019 14:30,49.56,81.85,944.42,0,42,59,35,81.85,49.56,65,78,50,
4/29/2019 14:45,47.64,81.1,790.52,0,60,60,20,81.1,47.64,65,78,50,
4/29/2019 15:00,43.4,72.87,357.6,0,20,0,0,72.87,43.4,65,78,50,
4/29/2019 15:15,50.09,80.16,513.7,0,60,60,20,80.17,50.09,65,78,50,
4/29/2019 15:30,51.88,79.62,478.48,0,59,0,0,79.63,51.88,65,78,50,
4/29/2019 15:45,49.58,79.17,587.86,0,60,0,0,79.17,49.59,65,78,50,
4/29/2019 16:00,52.04,78.36,460.4,0,59,0,0,78.36,52.04,65,78,50,
4/29/2019 16:15,59.26,79.52,454.69,0,60,0,0,79.52,59.26,65,78,50,
4/29/2019 16:30,52.68,73.62,263.69,0,60,0,0,73.63,52.68,65,78,50,
4/29/2019 16:45,51.13,79.7,434.02,0,59,0,0,79.7,51.14,65,78,50,
4/29/2019 17:00,50.44,74.04,366.31,0,60,0,0,74.04,50.44,65,78,50,
4/29/2019 17:15,57.11,77.23,355.45,0,60,0,0,77.23,57.11,65,78,50,
4/29/2019 17:30,52.13,79.39,370.45,0,60,0,0,79.4,52.13,65,78,50,
4/29/2019 17:45,58.62,75.86,152.3,0,60,0,0,75.86,58.62,65,78,50,
4/29/2019 18:00,63.98,72.91,160.96,0,60,0,0,72.91,63.98,65,78,50,
4/29/2019 18:15,61.58,71.38,138.79,0,60,0,0,71.38,61.58,65,78,50,
4/29/2019 18:30,66.37,70.1,103.29,0,59,0,0,70.1,66.37,65,78,50,
4/29/2019 18:45,70.19,67.82,60.19,0,59,0,0,67.82,70.19,65,78,50,
4/29/2019 19:00,74.86,66.63,45.06,0,59,0,0,66.63,74.87,65,78,50,
4/29/2019 19:15,77.03,65.08,23.48,0,60,0,0,65.08,77.03,65,78,50,
4/29/2019 19:30,76.85,65.72,6.6,0,60,0,0,65.72,76.85,65,78,50,
4/29/2019 19:45,78.52,65.21,0.77,0,60,0,0,65.21,78.52,64.11,78,52.97,
4/29/2019 20:00,84.85,63.26,-0.03,0,60,0,0,63.26,84.85,62,78,60,
4/29/2019 20:15,88.81,62.31,-0.03,0,59,0,0,62.31,88.81,62,78,60,
4/29/2019 20:30,82.3,65.29,-0.03,0,59,0,0,65.29,82.31,62,78,60,
4/29/2019 20:45,89.17,62.41,-0.03,0,60,0,0,62.41,89.17,59.89,78,63.02,
4/29/2019 21:00,92.97,61.71,-0.03,0,59,0,0,61.71,92.97,55,78,70,
4/29/2019 21:15,93.91,61.45,-0.03,0,51,0,0,61.45,93.92,55,78,70,
4/29/2019 21:30,95.41,60.85,-0.03,0,60,0,0,60.85,95.41,55,78,70,
4/29/2019 21:45,96.88,60.49,-0.02,0,60,0,0,60.49,96.88,55,78,70,
4/29/2019 22:00,97.02,60.56,-0.02,0,60,0,0,60.56,97.02,55,78,70,
4/29/2019 22:15,97.93,60.31,-0.02,0,60,0,0,60.31,97.93,55,78,70,
4/29/2019 22:30,98.86,59.93,-0.02,0,59,0,0,59.93,98.86,55,78,70,
4/29/2019 22:45,98.47,59.85,-0.03,0,60,0,0,59.85,98.47,55,78,70,
4/29/2019 23:00,99.22,59.88,-0.02,0,60,0,0,59.88,99.22,55,78,70,
4/29/2019 23:15,99.32,59.61,-0.03,0,60,0,0,59.62,99.32,55,78,70,
4/29/2019 23:30,100.2,59.32,-0.02,0,60,0,0,59.32,100.2,55,78,70,
4/29/2019 23:45,99.64,59.39,-0.02,0,59,0,0,59.39,99.64,55,78,70,
4/30/2019 00:00,100.55,59.04,-0.03,0,59,0,0,59.04,100.55,55,78,70,
4/30/2019 00:15,99.51,57.95,-0.03,0,59,0,0,57.96,99.64,55,78,70,
4/30/2019 00:30,99.52,57.92,-0.03,0,58,0,0,57.93,99.52,55,78,70,
4/30/2019 00:45,100.59,57.84,-0.02,0,60,0,0,57.85,100.59,55,78,70,
4/30/2019 01:00,101.65,57.65,-0.02,0,59,0,0,57.66,101.65,55,78,70,
4/30/2019 01:15,102.45,57.6,-0.02,0,60,0,0,57.61,102.45,55,78,70,
4/30/2019 01:30,102.7,57.56,-0.03,0,57,0,0,57.57,102.7,55,78,70,
4/30/2019 01:45,102.74,57.62,-0.02,0,59,0,0,57.62,102.74,55,78,70,
4/30/2019 02:00,102.84,57.5,-0.03,0,59,0,0,57.5,102.84,55,78,70,
4/30/2019 02:15,102.96,57.15,-0.02,0,58,0,0,57.16,102.96,55,78,70,
4/30/2019 02:30,103.72,57.17,-0.03,0,58,0,0,57.18,103.72,55,78,70,
4/30/2019 02:45,103.7,57.26,-0.03,0,58,0,0,57.26,103.7,55,78,70,
4/30/2019 03:00,103.57,57.19,-0.02,0,59,0,0,57.19,103.57,55,78,70,
4/30/2019 03:15,103.41,57.14,-0.02,0,59,0,0,57.14,103.41,55,78,70,
4/30/2019 03:30,103.96,57.01,-0.03,0,60,0,0,57.01,103.96,55,78,70,
4/30/2019 03:45,104.63,56.86,-0.03,0,60,0,0,56.86,104.63,55,78,70,
4/30/2019 04:00,104.14,56.8,-0.02,0,59,0,0,56.8,104.14,55,78,70,
4/30/2019 04:15,104.39,56.84,-0.03,0,53,0,0,56.84,104.39,55,78,70,
4/30/2019 04:30,104.49,56.48,-0.03,0,58,0,0,56.48,104.49,55,78,70,
4/30/2019 04:45,104.31,56.49,-0.02,0,60,0,0,56.49,104.31,56.8,78,64.02,
4/30/2019 05:00,99.72,58.86,-0.02,0,60,0,0,58.86,99.72,58,78,60,
4/30/2019 05:15,95.11,60.61,-0.03,0,60,0,0,60.61,95.12,58,78,60,
4/30/2019 05:30,103.54,58.66,-0.02,60,60,0,0,58.67,103.54,58,78,60,
4/30/2019 05:45,101.58,58.58,3.22,0,60,0,0,58.59,101.58,58,78,60,
4/30/2019 06:00,95.6,60.74,6.2,0,60,0,0,60.74,95.6,58,78,60,
4/30/2019 06:15,101.86,58.21,7.76,0,56,0,0,58.21,101.86,58,78,60,
4/30/2019 06:30,95.8,60.83,12.34,13,58,0,0,60.83,95.8,62.19,78,54.02,
4/30/2019 06:45,92.87,66.26,20.06,56,60,0,0,66.27,92.87,65,78,50,
4/30/2019 07:00,87.28,65.8,16.02,0,60,0,0,65.8,87.28,65,78,50,
4/30/2019 07:15,94.28,65.62,27.14,56,56,0,0,65.62,94.29,65,78,50,
4/30/2019 07:30,86.39,67.67,34.6,0,60,0,0,67.67,86.39,65,78,50,
4/30/2019 07:45,94.03,64.54,29.13,60,60,0,0,64.55,94.03,65,78,50,
4/30/2019 08:00,87.55,68.52,40.1,0,60,0,0,68.52,87.55,65,78,50,
4/30/2019 08:15,89.62,66.27,51.21,0,59,0,0,66.27,89.62,65,78,50,
4/30/2019 08:30,94.59,64.99,45.43,1,60,0,0,64.99,94.59,65,78,50,
4/30/2019 08:45,94.05,65.39,238.85,0,59,0,0,65.39,94.05,65,78,50,
4/30/2019 09:00,93.17,66.38,301.81,0,55,0,0,66.38,93.17,65,78,50,
4/30/2019 09:15,93.92,66.36,335.63,0,59,0,0,66.36,93.92,65,78,50,
4/30/2019 09:30,93.05,66.67,306.56,0,60,0,0,66.67,93.05,65,78,50,
4/30/2019 09:45,90.92,67.51,436.79,0,60,0,0,67.52,90.92,65,78,50,
4/30/2019 10:00,89.08,68.69,425.68,0,60,0,0,68.7,89.08,65,78,50,
4/30/2019 10:15,86.54,70.47,552.62,0,60,0,0,70.48,86.54,65,78,50,
4/30/2019 10:30,84.97,72.2,514.27,0,59,0,0,72.2,84.97,65,78,50,
4/30/2019 10:45,84.1,73.03,540.64,0,59,0,0,73.03,84.09,65,78,50,
4/30/2019 11:00,83.22,73.18,385.43,0,60,0,0,73.18,83.22,65,78,50,
4/30/2019 11:15,84.63,71.95,368.27,0,59,0,0,71.95,84.63,65,78,50,
4/30/2019 11:30,85.77,71.28,382.19,0,60,0,0,71.28,85.77,65,78,50,
4/30/2019 11:45,83.78,72.3,468.22,0,57,0,0,72.3,83.78,65,78,50,
4/30/2019 12:00,80.77,73.9,486.24,0,58,0,0,73.9,80.77,65,78,50,
4/30/2019 12:15,80.28,73.99,453.04,0,60,0,0,74,80.27,65,78,50,
4/30/2019 12:30,78.21,75.32,547.89,0,60,0,0,75.32,78.21,65,78,50,
4/30/2019 12:45,81.89,73.14,384.94,0,60,0,0,73.14,81.89,65,78,50,
4/30/2019 13:00,81.06,73.43,421.25,0,59,0,0,73.44,81.06,65,78,50,
4/30/2019 13:15,78.73,74.35,457.38,0,59,0,0,74.35,78.73,65,78,50,
4/30/2019 13:30,78.9,75.08,552.12,0,57,0,0,75.08,78.91,65,78,50,
4/30/2019 13:45,78.32,74.85,336.56,0,60,0,0,74.86,78.32,65,78,50,
4/30/2019 14:00,79.11,74.01,466.36,0,60,0,0,74.01,79.11,65,78,50,
4/30/2019 14:15,74.61,76.43,368.95,0,55,0,0,76.43,74.61,65,78,50,
4/30/2019 14:30,69.89,79.55,602.96,0,60,0,0,79.55,69.89,65,78,50,
4/30/2019 14:45,72.55,76.67,406.58,0,57,0,0,76.68,72.55,65,78,50,
4/30/2019 15:00,72.12,74.01,366.25,0,58,0,0,74.02,72.12,65,78,50,
4/30/2019 15:15,69.73,75.72,517.04,0,57,0,0,75.72,69.73,65,78,50,
4/30/2019 15:30,71.48,74.9,265.31,0,60,0,0,74.9,71.48,65,78,50,
4/30/2019 15:45,70.22,75.24,446.85,0,59,0,0,75.24,70.22,65,78,50,
4/30/2019 16:00,68.52,77.38,334.91,0,59,0,0,77.38,68.53,65,78,50,
4/30/2019 16:15,72.21,75.6,314.01,0,59,0,0,75.61,72.21,65,78,50,
4/30/2019 16:30,70.1,76.23,329.99,0,60,0,0,76.24,70.1,65,78,50,
4/30/2019 16:45,69.02,78.17,410.29,0,59,0,0,78.17,69.03,65,78,50,
4/30/2019 17:00,70.43,76.67,377.66,0,60,0,0,76.67,70.43,65,78,50,
4/30/2019 17:15,71.35,76.38,392.64,0,60,0,0,76.39,71.35,65,78,50,
4/30/2019 17:30,69.34,78.33,492.54,0,59,0,0,78.34,69.34,65,78,50,
4/30/2019 17:45,71.92,76.37,369.43,0,60,0,0,76.37,71.92,65,78,50,
4/30/2019 18:00,74.64,75.59,362.35,0,60,0,0,75.59,74.64,65,78,50,
4/30/2019 18:15,70.61,75.15,355.94,0,60,0,0,75.15,70.61,65,78,50,
4/30/2019 18:30,71.26,73.03,347.34,0,60,0,0,73.03,71.26,65,78,50,
4/30/2019 18:45,71.33,71.8,323.05,0,59,0,0,71.8,71.33,65,78,50,
4/30/2019 19:00,73.78,70.94,297.67,0,59,0,0,70.94,73.78,65,78,50,
4/30/2019 19:15,76.75,69.51,264.11,0,59,0,0,69.51,76.76,65,78,50,
4/30/2019 19:30,80.72,68.43,250.85,0,59,0,0,68.44,80.72,65,78,50,
4/30/2019 19:45,83.93,67.34,249.82,0,59,0,0,67.34,83.93,64.42,78,51.93,
4/30/2019 20:00,84.36,66.95,250.22,0,59,0,0,66.95,84.35,62,78,60,
4/30/2019 20:15,84.72,66.47,245.27,0,59,0,0,66.47,84.72,62,78,60,
4/30/2019 20:30,85.48,65.92,251.55,0,58,0,0,65.92,85.48,62,78,60,
4/30/2019 20:45,86.26,65.63,247.63,0,59,0,0,65.63,86.26,60.61,78,61.99,
4/30/2019 21:00,86.6,65.33,237.72,0,60,0,0,65.33,86.6,55,78,70,
4/30/2019 21:15,86,65.01,248.52,0,60,0,0,65.02,85.99,55,78,70,
4/30/2019 21:30,86.73,64.64,245.81,0,59,0,0,64.64,86.73,55,78,70,
4/30/2019 21:45,87.03,64.22,246,0,60,0,0,64.22,87.03,55,78,70,
4/30/2019 22:00,86.89,64.23,249.12,0,60,0,0,64.23,86.89,55,78,70,
4/30/2019 22:15,86.92,63.86,252.37,0,59,0,0,63.87,86.92,55,78,70,
4/30/2019 22:30,93.59,59.87,-0.03,0,60,0,0,59.88,93.59,55,78,70,
4/30/2019 22:45,95.82,58.68,-0.03,0,60,0,0,58.68,95.82,55,78,70,
4/30/2019 23:00,97.05,57.89,-0.03,0,60,0,0,57.9,97.05,55,78,70,
4/30/2019 23:15,98.33,57.29,-0.03,0,59,0,0,57.29,98.33,55,78,70,
4/30/2019 23:30,98.31,56.75,-0.03,0,60,0,0,56.75,98.31,55,78,70,
4/30/2019 23:45,98.44,56.21,-0.03,0,60,0,0,56.21,98.44,55,78,70,
5/1/2019 00:00,99,56.14,-0.03,0,59,0,0,56.15,99,55,78,70,
5/1/2019 00:15,99.71,55.86,-0.03,0,60,0,0,55.87,99.71,55,78,70,
5/1/2019 00:30,99.61,55.82,-0.03,0,60,0,0,55.82,99.61,55,78,70,
5/1/2019 00:45,99.84,55.59,-0.03,0,59,0,0,55.59,99.85,55,78,70,
5/1/2019 01:00,100.33,55.41,-0.03,0,59,0,0,55.41,100.33,55,78,70,
5/1/2019 01:15,100.84,55.76,-0.03,0,59,0,0,55.76,100.85,55,78,70,
5/1/2019 01:30,100.96,55.96,-0.03,0,59,0,0,55.97,100.97,55,78,70,
5/1/2019 01:45,101.8,55.97,-0.03,0,60,0,0,55.97,101.81,55,78,70,
5/1/2019 02:00,101.67,56.33,-0.03,0,60,0,0,56.33,101.67,55,78,70,
5/1/2019 02:15,101.53,56.47,-0.03,0,60,0,0,56.47,101.53,55,78,70,
5/1/2019 02:30,101.72,56.45,-0.03,0,59,0,0,56.45,101.73,55,78,70,
5/1/2019 02:45,101.51,56.48,-0.03,0,59,0,0,56.48,101.51,55,78,70,
5/1/2019 03:00,101.6,56.49,-0.03,0,60,0,0,56.49,101.6,55,78,70,
5/1/2019 03:15,101.88,56.11,-0.03,0,60,0,0,56.11,101.89,55,78,70,
5/1/2019 03:30,102.32,56.16,-0.03,0,59,0,0,56.17,102.32,55,78,70,
5/1/2019 03:45,101.6,56.06,-0.03,0,60,0,0,56.06,101.6,55,78,70,
5/1/2019 04:00,101.51,55.72,-0.03,0,59,0,0,55.72,101.51,55,78,70,
5/1/2019 04:15,101.5,55.59,-0.03,0,59,0,0,55.59,101.5,55,78,70,
5/1/2019 04:30,101.77,55.83,-0.03,0,60,0,0,55.83,101.77,55,78,70,
5/1/2019 04:45,93.9,62.14,-0.03,0,60,0,0,62.14,93.9,57.39,78,62.03,
5/1/2019 05:00,91.27,63.2,-0.03,0,60,0,0,63.2,91.27,58,78,60,
5/1/2019 05:15,99.74,57.98,-0.03,60,60,0,0,57.98,99.74,58,78,60,
5/1/2019 05:30,98.34,58.42,1.38,0,60,0,0,58.42,98.34,58,78,60,
5/1/2019 05:45,93.93,60.02,7.11,0,60,0,0,60.02,93.93,58,78,60,
5/1/2019 06:00,98.97,58.63,40.02,0,60,0,0,58.63,98.97,58,78,60,
5/1/2019 06:15,98.22,58.82,38.73,0,60,0,0,58.82,98.22,58,78,60,
5/1/2019 06:30,84.59,66.88,31.11,0,59,0,0,66.88,84.59,63.55,78,52.07,
5/1/2019 06:45,90.07,66.24,49.02,57,60,0,0,66.25,90.08,65,78,50,
5/1/2019 07:00,83.27,68.09,61.64,0,59,0,0,68.09,83.28,65,78,50,
5/1/2019 07:15,86.54,66.73,122.33,0,60,0,0,66.73,86.54,65,78,50,
5/1/2019 07:30,92.4,65.17,150.02,0,60,0,0,65.18,92.4,65,78,50,
5/1/2019 07:45,91.5,66.06,181,0,60,0,0,66.06,91.5,65,78,50,
5/1/2019 08:00,89.79,67.7,240.85,0,58,0,0,67.7,89.8,65,78,50,
5/1/2019 08:15,88,68.89,262.12,0,60,0,0,68.89,88,65,78,50,
5/1/2019 08:30,84.9,70.52,252.68,0,60,0,0,70.53,84.9,65,78,50,
5/1/2019 08:45,83.89,72.36,476.63,0,56,0,0,72.36,83.89,65,78,50,
5/1/2019 09:00,79.23,74.64,497.44,0,60,0,0,74.64,79.23,65,78,50,
5/1/2019 09:15,75.97,76.18,505.28,0,59,0,0,76.18,75.98,65,78,50,
5/1/2019 09:30,76.48,76.88,505.51,0,56,0,0,76.88,76.48,65,78,50,
5/1/2019 09:45,74.16,77.7,550.01,0,56,0,0,77.7,74.16,65,78,50,
5/1/2019 10:00,75.5,77.39,464.44,0,56,0,0,77.39,75.5,65,78,50,
5/1/2019 10:15,63.81,77.57,521.34,0,56,0,0,77.57,63.81,65,78,50,
5/1/2019 10:30,46.34,78.37,632.8,0,45,44,34,78.37,46.34,65,78,50,
5/1/2019 10:45,47.93,79.2,594.78,0,57,0,0,79.21,47.93,65,78,50,
5/1/2019 11:00,38.79,77.71,610.28,0,26,21,40,77.72,38.79,65,78,50,
5/1/2019 11:15,47.09,79.14,685,0,58,0,0,79.14,47.09,65,78,50,
5/1/2019 11:30,43.69,75.93,447.49,0,0,0,15,75.93,43.69,65,78,50,
5/1/2019 11:45,51.36,76.51,389.48,0,60,0,0,76.52,51.36,65,78,50,
5/1/2019 12:00,58.55,77.81,325.25,0,57,0,0,77.81,58.55,65,78,50,
5/1/2019 12:15,63.67,77.86,355.43,0,59,0,0,77.86,63.68,65,78,50,
5/1/2019 12:30,66.2,77.84,491.55,0,54,0,0,77.85,66.21,65,78,50,
5/1/2019 12:45,65.38,78.41,416.03,0,56,0,0,78.45,65.4,65,78,50,
5/1/2019 13:00,66.43,78.25,428.27,0,60,0,0,78.25,66.43,65,78,50,
5/1/2019 13:15,66.95,78.89,526.03,0,57,0,0,78.9,66.95,65,78,50,
5/1/2019 13:30,65.29,78.7,534.12,0,60,0,0,78.7,65.28,65,78,50,
5/1/2019 13:45,65.69,78.25,323.89,0,60,0,0,78.25,65.69,65,78,50,
5/1/2019 14:00,66.32,79.03,320.39,0,60,0,0,79.03,66.31,65,78,50,
5/1/2019 14:15,66.38,78.78,283.65,0,58,0,0,78.78,66.38,65,78,50,
5/1/2019 14:30,68.13,77.77,415.51,0,59,0,0,77.77,68.13,65,78,50,
5/1/2019 14:45,66.36,78.36,421.24,0,60,0,0,78.36,66.36,65,78,50,
5/1/2019 15:00,69.4,77.21,388.38,0,57,0,0,77.21,69.41,65,78,50,
5/1/2019 15:15,69.94,76.06,371.4,0,58,0,0,76.07,69.94,65,78,50,
5/1/2019 15:30,68.51,78.25,440.58,0,60,0,0,78.25,68.51,65,78,50,
5/1/2019 15:45,67.62,78.49,427.02,0,60,0,0,78.49,67.61,65,78,50,
5/1/2019 16:00,66.23,78.37,469.05,0,60,0,0,78.38,66.23,65,78,50,
5/1/2019 16:15,67.75,78.05,400.95,0,60,0,0,78.05,67.75,65,78,50,
5/1/2019 16:30,68.98,77.44,396.08,0,57,0,0,77.45,69.36,65,78,50,
5/1/2019 16:45,69.99,76.8,357.82,0,56,0,0,76.8,70,65,78,50,
5/1/2019 17:00,70.82,76.11,351.68,0,60,0,0,76.11,70.82,65,78,50,
5/1/2019 17:15,71.33,76.1,363.5,0,59,0,0,76.1,71.33,65,78,50,
5/1/2019 17:30,72.98,75.39,328.75,0,59,0,0,75.39,72.98,65,78,50,
5/1/2019 17:45,73.73,75.09,320.93,0,60,0,0,75.1,73.73,65,78,50,
5/1/2019 18:00,74.75,74.48,288.14,0,58,0,0,74.48,74.75,65,78,50,
5/1/2019 18:15,76.29,73.8,283.64,0,60,0,0,73.8,76.29,65,78,50,
5/1/2019 18:30,75.88,73.62,306.82,0,60,0,0,73.62,75.88,65,78,50,
5/1/2019 18:45,77.09,72.98,265.36,0,59,0,0,72.98,77.09,65,78,50,
5/1/2019 19:00,77.93,72.48,258.61,0,59,0,0,72.45,77.93,65,78,50,
5/1/2019 19:15,79.13,71.64,256.36,0,60,0,0,71.63,79.13,65,78,50,
5/1/2019 19:30,80.17,71.13,251.31,0,60,0,0,71.14,80.17,65,78,50,
5/1/2019 19:45,81,70.03,252.15,0,60,0,0,70.04,81.01,64.69,78,51.04,
5/1/2019 20:00,80.54,69.95,244.97,0,58,0,0,69.96,80.54,62,78,60,
5/1/2019 20:15,81.12,69.53,244.88,0,58,0,0,69.53,81.12,62,78,60,
5/1/2019 20:30,87,66.34,-0.03,0,59,0,0,66.34,87,62,78,60,
5/1/2019 20:45,91.35,64.48,-0.04,0,60,0,0,64.49,91.35,61.3,78,60.99,
5/1/2019 21:00,93.5,63.82,-0.03,0,58,0,0,63.82,93.5,55,78,70,
5/1/2019 21:15,94.87,63.38,-0.03,0,58,0,0,63.38,94.88,55,78,70,
5/1/2019 21:30,96.48,62.71,-0.04,0,60,0,0,62.71,96.48,55,78,70,
5/1/2019 21:45,97.47,62.12,-0.03,0,57,0,0,62.12,97.47,55,78,70,
5/1/2019 22:00,97.3,61.88,-0.03,0,57,0,0,61.88,97.3,55,78,70,
5/1/2019 22:15,97.63,61.58,-0.03,0,59,0,0,61.58,97.63,55,78,70,
5/1/2019 22:30,99,61.37,-0.02,0,59,0,0,61.38,99,55,78,70,
5/1/2019 22:45,99.63,61.18,-0.03,0,59,0,0,61.19,99.63,55,78,70,
5/1/2019 23:00,99.61,61.15,-0.03,0,60,0,0,61.15,99.61,55,78,70,
5/1/2019 23:15,99.32,61.01,-0.03,0,56,0,0,61.02,99.32,55,78,70,
5/1/2019 23:30,99.04,60.49,-0.02,0,60,0,0,60.49,99.04,55,78,70,
5/1/2019 23:45,99.91,60.6,-0.03,0,60,0,0,60.6,99.92,55,78,70,
5/2/2019 00:00,99.42,60.57,-0.03,0,55,0,0,60.57,99.42,55,78,70,
5/2/2019 00:15,99.1,60.58,-0.03,0,53,0,0,60.58,99.11,55,78,70,
5/2/2019 00:30,99.13,60.27,-0.04,0,60,0,0,60.28,99.13,55,78,70,
5/2/2019 00:45,99.95,59.74,-0.03,0,60,0,0,59.74,99.95,55,78,70,
5/2/2019 01:00,100.97,59.29,-0.03,0,57,0,0,59.29,100.97,55,78,70,
5/2/2019 01:15,101.15,58.81,-0.03,0,59,0,0,58.81,101.16,55,78,70,
5/2/2019 01:30,102.07,58.79,-0.04,0,60,0,0,58.79,102.07,55,78,70,
5/2/2019 01:45,102.92,58.79,-0.04,0,60,0,0,58.79,102.92,55,78,70,
5/2/2019 02:00,102.91,58.99,-0.03,0,58,0,0,58.99,102.91,55,78,70,
5/2/2019 02:15,102.98,59.07,-0.04,0,60,0,0,59.07,102.98,55,78,70,
5/2/2019 02:30,102.79,58.89,-0.03,0,60,0,0,58.9,102.79,55,78,70,
5/2/2019 02:45,103.49,58.55,-0.03,0,59,0,0,58.55,103.49,55,78,70,
5/2/2019 03:00,103.46,58.81,-0.04,0,60,0,0,58.81,103.46,55,78,70,
5/2/2019 03:15,103.1,58.87,-0.03,0,58,0,0,58.87,103.11,55,78,70,
5/2/2019 03:30,103.4,58.74,-0.02,0,59,0,0,58.74,103.4,55,78,70,
5/2/2019 03:45,103.69,58.77,-0.03,0,60,0,0,58.77,103.69,55,78,70,
5/2/2019 04:00,103.82,58.6,-0.03,0,57,0,0,58.6,103.82,55,78,70,
5/2/2019 04:15,103.6,58.58,-0.03,0,60,0,0,58.59,103.6,55,78,70,
5/2/2019 04:30,103.27,58.52,-0.03,0,58,0,0,58.52,103.27,55,78,70,
5/2/2019 04:45,103.43,58.46,-0.03,0,59,0,0,58.46,103.43,57.71,78,60.98,
5/2/2019 05:00,103.87,58.22,-0.03,0,56,0,0,58.23,103.87,58,78,60,
5/2/2019 05:15,104.31,58.05,-0.02,0,59,0,0,58.05,104.31,58,78,60,
5/2/2019 05:30,103.82,58.27,-0.02,0,59,0,0,58.27,103.82,58,78,60,
5/2/2019 05:45,103.84,58.43,1.36,0,60,0,0,58.43,103.83,58,78,60,
5/2/2019 06:00,103.56,58.48,6.44,0,60,0,0,58.49,103.56,58,78,60,
5/2/2019 06:15,103.96,58.55,13.79,0,60,0,0,58.55,103.96,58,78,60,
5/2/2019 06:30,87.71,65.93,13.74,0,60,0,0,65.93,87.71,64.3,78,51,
5/2/2019 06:45,90.81,68.07,17.15,0,60,0,0,68.08,90.81,65,78,50,
5/2/2019 07:00,88.04,66.47,24.39,0,60,0,0,66.47,88.04,65,78,50,
5/2/2019 07:15,94.03,64.52,32.3,58,59,0,0,64.52,94.03,65,78,50,
5/2/2019 07:30,86.59,69.86,56.33,0,60,0,0,69.86,86.59,65,78,50,
5/2/2019 07:45,86.47,67.37,69.55,0,59,0,0,67.37,86.47,65,78,50,
5/2/2019 08:00,89.88,65.86,62.62,0,59,0,0,65.86,89.88,65,78,50,
5/2/2019 08:15,92.66,64.82,47.92,46,59,0,0,64.83,92.66,65,78,50,
5/2/2019 08:30,94.67,65.74,76.81,59,59,0,0,65.74,94.67,65,78,50,
5/2/2019 08:45,91.89,66.3,318.99,0,58,0,0,66.31,91.89,65,78,50,
5/2/2019 09:00,89.64,66.76,327.5,0,59,0,0,66.76,89.64,65,78,50,
5/2/2019 09:15,89.26,67.38,375.7,0,60,0,0,67.39,89.26,65,78,50,
5/2/2019 09:30,88.59,68.16,386.05,0,59,0,0,68.17,88.59,65,78,50,
5/2/2019 09:45,87.46,68.71,338.28,0,59,0,0,68.71,87.46,65,78,50,
5/2/2019 10:00,86.84,69.41,414.79,0,59,0,0,69.41,86.84,65,78,50,
5/2/2019 10:15,84.93,70.31,460.77,0,59,0,0,70.31,84.93,65,78,50,
5/2/2019 10:30,85.73,70.96,351.26,0,59,0,0,70.96,85.73,65,78,50,
5/2/2019 10:45,84.8,70.72,464.23,0,59,0,0,70.73,84.8,65,78,50,
5/2/2019 11:00,83.23,71.6,454.05,0,59,0,0,71.6,83.23,65,78,50,
5/2/2019 11:15,83.81,71.76,418,0,59,0,0,71.76,83.81,65,78,50,
5/2/2019 11:30,82.19,72.88,497.21,0,59,0,0,72.89,82.19,65,78,50,
5/2/2019 11:45,81.9,73.28,512.76,0,59,0,0,73.28,81.9,65,78,50,
5/2/2019 12:00,83.32,72.92,402.28,0,60,0,0,72.92,83.33,65,78,50,
5/2/2019 12:15,83.65,72.14,279.42,0,59,0,0,72.14,83.66,65,78,50,
5/2/2019 12:30,83.27,72.7,383.09,0,60,0,0,72.7,83.27,65,78,50,
5/2/2019 12:45,83.42,72.57,405.94,0,59,0,0,72.57,83.42,65,78,50,
5/2/2019 13:00,83.73,72.23,413.38,0,60,0,0,72.23,83.73,65,78,50,
5/2/2019 13:15,84.5,71.62,363.6,0,60,0,0,71.62,84.5,65,78,50,
5/2/2019 13:30,84.33,70.81,393.53,0,60,0,0,70.81,84.33,65,78,50,
5/2/2019 13:45,86.17,70.05,360.69,0,59,0,0,70.06,86.17,65,78,50,
5/2/2019 14:00,85.99,69.23,353.72,0,59,0,0,69.24,85.99,65,78,50,
5/2/2019 14:15,86.53,68.92,356.7,0,60,0,0,68.92,86.53,65,78,50,
5/2/2019 14:30,85.85,68.51,346.57,0,60,0,0,68.51,85.85,65,78,50,
5/2/2019 14:45,85.3,68.72,445.34,0,60,0,0,68.72,85.3,65,78,50,
5/2/2019 15:00,84.35,69.95,415.43,0,60,0,0,69.96,84.35,65,78,50,
5/2/2019 15:15,86.04,69.54,372.32,0,60,0,0,69.55,86.04,65,78,50,
5/2/2019 15:30,86.05,69.17,352.12,0,59,0,0,69.17,86.05,65,78,50,
5/2/2019 15:45,85.56,69.33,342.24,0,59,0,0,69.33,85.57,65,78,50,
5/2/2019 16:00,85.9,69.63,348.65,0,59,0,0,69.63,85.91,65,78,50,
5/2/2019 16:15,85.19,70.29,353.69,0,59,0,0,70.3,85.19,65,78,50,
5/2/2019 16:30,86.34,70.16,383.01,0,59,0,0,70.16,86.34,65,78,50,
5/2/2019 16:45,85.81,70.53,362.98,0,60,0,0,70.53,85.81,65,78,50,
5/2/2019 17:00,85.29,70.35,351.72,0,59,0,0,70.36,85.29,65,78,50,
5/2/2019 17:15,86.34,69.63,345.35,0,59,0,0,69.63,86.34,65,78,50,
5/2/2019 17:30,84.76,71.08,398.63,0,60,0,0,71.08,84.76,65,78,50,
5/2/2019 17:45,83.74,71.51,399.06,0,59,0,0,71.51,83.74,65,78,50,
5/2/2019 18:00,84.92,71.12,360.43,0,59,0,0,71.12,84.92,65,78,50,
5/2/2019 18:15,85.16,70.72,329.69,0,59,0,0,70.72,85.16,65,78,50,
5/2/2019 18:30,86.13,70.08,286.44,0,60,0,0,70.09,86.13,65,78,50,
5/2/2019 18:45,87.22,69.38,279.33,0,60,0,0,69.38,87.23,65,78,50,
5/2/2019 19:00,87.12,68.99,265.47,0,60,0,0,68.99,87.12,65,78,50,
5/2/2019 19:15,88.18,68.22,260.03,0,60,0,0,68.22,88.18,65,78,50,
5/2/2019 19:30,88.51,67.73,253.35,0,60,0,0,67.73,88.51,65,78,50,
5/2/2019 19:45,89.12,67.17,244.65,0,60,0,0,67.17,89.12,65,78,50,
5/2/2019 20:00,89.42,66.93,241.39,0,59,0,0,66.93,89.42,62,78,60,
5/2/2019 20:15,88.67,67.07,249.39,0,60,0,0,67.08,88.67,62,78,60,
5/2/2019 20:30,88.7,66.93,244.74,0,59,0,0,66.93,88.7,62,78,60,
5/2/2019 20:45,89.63,66.74,237.32,0,60,0,0,66.74,89.64,61.94,78,60.08,
5/2/2019 21:00,90.74,66.39,234.86,0,60,0,0,66.4,90.74,55,78,70,
5/2/2019 21:15,89.56,66.45,236.48,0,59,0,0,66.45,89.56,55,78,70,
5/2/2019 21:30,89.91,66.15,241.23,0,59,0,0,66.16,89.91,55,78,70,
5/2/2019 21:45,90.12,65.82,246.22,0,60,0,0,65.83,90.12,55,78,70,
5/2/2019 22:00,89.75,65.83,241.83,0,59,0,0,65.83,89.75,55,78,70,
5/2/2019 22:15,89.74,65.84,243.82,0,60,0,0,65.84,89.74,55,78,70,
5/2/2019 22:30,89.52,66.17,243.89,0,60,0,0,66.18,89.53,55,78,70,
5/2/2019 22:45,89.7,65.87,239.17,0,60,0,0,65.87,89.7,55,78,70,
5/2/2019 23:00,93.39,63.88,-0.03,0,60,0,0,63.88,93.39,55,78,70,
5/2/2019 23:15,97.63,61.72,-0.03,0,60,0,0,61.73,97.63,55,78,70,
5/2/2019 23:30,98.89,60.99,-0.03,0,60,0,0,60.99,98.89,55,78,70,
5/2/2019 23:45,99.71,60.43,-0.03,0,60,0,0,60.43,99.71,55,78,70,
5/3/2019 00:00,100.94,59.79,-0.03,0,60,0,0,59.79,100.94,55,78,70,
5/3/2019 00:15,101.32,59.71,-0.03,0,60,0,0,59.71,101.32,55,78,70,
5/3/2019 00:30,100.93,59.49,-0.03,0,59,0,0,59.5,100.93,55,78,70,
5/3/2019 00:45,101.31,59.37,-0.03,0,60,0,0,59.38,101.32,55,78,70,
5/3/2019 01:00,101.99,59.03,-0.03,0,59,0,0,59.03,101.99,55,78,70,
5/3/2019 01:15,102.52,59.13,-0.03,0,59,0,0,59.13,102.52,55,78,70,
5/3/2019 01:30,102.05,59,-0.03,0,60,0,0,59,102.05,55,78,70,
5/3/2019 01:45,101.9,58.96,-0.03,0,60,0,0,58.96,101.91,55,78,70,
5/3/2019 02:00,102.39,58.81,-0.03,0,60,0,0,58.81,102.39,55,78,70,
5/3/2019 02:15,102.82,58.68,-0.03,0,60,0,0,58.68,102.82,55,78,70,
5/3/2019 02:30,102.69,58.64,-0.03,0,60,0,0,58.64,102.69,55,78,70,
5/3/2019 02:45,102.61,58.73,-0.03,0,58,0,0,58.74,102.61,55,78,70,
5/3/2019 03:00,102.48,58.8,-0.03,0,60,0,0,58.8,102.48,55,78,70,
5/3/2019 03:15,102.87,58.61,-0.03,0,56,0,0,58.61,102.87,55,78,70,
5/3/2019 03:30,102.97,58.39,-0.03,0,59,0,0,58.39,102.97,55,78,70,
5/3/2019 03:45,103.32,58.55,-0.03,0,58,0,0,58.55,103.32,55,78,70,
5/3/2019 04:00,103.14,58.53,-0.03,0,59,0,0,58.53,103.14,55,78,70,
5/3/2019 04:15,103.14,58.53,-0.03,0,60,0,0,58.53,103.14,55,78,70,
5/3/2019 04:30,103.09,58.59,-0.02,0,60,0,0,58.59,103.09,55,78,70,
5/3/2019 04:45,103.25,58.37,-0.03,0,58,0,0,58.37,103.25,58,78,60,
5/3/2019 05:00,103.58,58.26,-0.02,0,58,0,0,58.26,103.58,58,78,60,
5/3/2019 05:15,103.5,58.36,-0.03,0,58,0,0,58.36,103.5,58,78,60,
5/3/2019 05:30,103.14,58.4,1.56,0,59,0,0,58.41,103.14,58,78,60,
5/3/2019 05:45,102.94,58.48,7.55,0,57,0,0,58.48,102.94,58,78,60,
5/3/2019 06:00,102.89,58.8,14.74,0,57,0,0,58.8,102.89,58,78,60,
5/3/2019 06:15,103.12,58.75,13.53,0,60,0,0,58.75,103.12,58,78,60,
5/3/2019 06:30,90,64.68,33.69,25,60,0,0,64.69,90,65,78,50,
5/3/2019 06:45,90.2,68.73,55.92,0,60,0,0,68.73,90.2,65,78,50,
5/3/2019 07:00,84.64,69.52,78.81,0,60,0,0,69.53,84.64,65,78,50,
5/3/2019 07:15,83.88,70.03,104.72,0,60,0,0,70.03,83.88,65,78,50,
5/3/2019 07:30,94.8,65.28,134.18,0,60,0,0,65.28,94.81,65,78,50,
5/3/2019 07:45,85.26,69.69,80.87,0,60,0,0,69.7,85.26,65,78,50,
5/3/2019 08:00,86.8,70.12,89.45,0,60,0,0,70.12,86.8,65,78,50,
5/3/2019 08:15,94.62,65.01,90.56,37,60,0,0,65.01,94.62,65,78,50,
5/3/2019 08:30,93.24,66.2,96.81,0,59,0,0,66.2,93.24,65,78,50,
5/3/2019 08:45,90.16,67.5,383.13,0,60,0,0,67.51,90.16,65,78,50,
5/3/2019 09:00,87.21,69.63,393.68,0,57,0,0,69.63,87.21,65,78,50,
5/3/2019 09:15,86.17,70.1,426.06,0,57,0,0,70.1,86.18,65,78,50,
5/3/2019 09:30,85.8,71.07,388.63,0,58,0,0,71.07,85.81,65,78,50,
5/3/2019 09:45,85.11,71.92,421.89,0,57,0,0,71.92,85.12,65,78,50,
5/3/2019 10:00,82.84,72.42,416.91,0,58,0,0,72.43,82.85,65,78,50,
5/3/2019 10:15,81.7,73.92,463.49,0,57,0,0,73.92,81.7,65,78,50,
5/3/2019 10:30,82.01,74.26,470.94,0,59,0,0,74.26,82.02,65,78,50,
5/3/2019 10:45,82.54,74.28,407.25,0,58,0,0,74.28,82.54,65,78,50,
5/3/2019 11:00,83.21,73.77,414.93,0,58,0,0,73.77,83.21,65,78,50,
5/3/2019 11:15,81.7,74.88,478.63,0,60,0,0,74.89,81.71,65,78,50,
5/3/2019 11:30,81.75,74.16,360.36,0,56,0,0,74.16,81.75,65,78,50,
5/3/2019 11:45,82.8,74.29,481.27,0,60,0,0,74.3,82.8,65,78,50,
5/3/2019 12:00,80.01,74.93,433.42,0,54,0,0,74.93,80.01,65,78,50,
5/3/2019 12:15,80.1,75.06,527.41,0,59,0,0,75.06,80.11,65,78,50,
5/3/2019 12:30,80.19,74.57,450.98,0,60,0,0,74.57,80.19,65,78,50,
5/3/2019 12:45,78.65,75.25,407.17,0,60,0,0,75.25,78.65,65,78,50,
5/3/2019 13:00,81.95,73.46,335.27,0,60,0,0,73.46,81.95,65,78,50,
5/3/2019 13:15,85.41,72.01,327.84,0,57,0,0,72.01,85.41,65,78,50,
5/3/2019 13:30,84.69,71.41,381.3,0,60,0,0,71.41,84.69,65,78,50,
5/3/2019 13:45,84.05,71.3,381.95,0,59,0,0,71.3,84.06,65,78,50,
5/3/2019 14:00,86.6,69.68,313.59,0,58,0,0,69.68,86.6,65,78,50,
5/3/2019 14:15,87.19,69.68,339.51,0,58,0,0,69.68,87.19,65,78,50,
5/3/2019 14:30,86.96,69.82,402.38,0,60,0,0,69.82,86.96,65,78,50,
5/3/2019 14:45,84.44,71.06,386.55,0,58,0,0,71.07,84.44,65,78,50,
5/3/2019 15:00,86.91,70.33,338.27,0,60,0,0,70.33,86.91,65,78,50,
5/3/2019 15:15,86.52,70.31,417.13,0,59,0,0,70.31,86.52,65,78,50,
5/3/2019 15:30,85.19,71.45,378.76,0,59,0,0,71.45,85.19,65,78,50,
5/3/2019 15:45,85.67,71.34,385.67,0,60,0,0,71.34,85.67,65,78,50,
5/3/2019 16:00,86.68,71.12,349.15,0,60,0,0,71.12,86.68,65,78,50,
5/3/2019 16:15,85.92,71.16,338.9,0,60,0,0,71.17,85.92,65,78,50,
5/3/2019 16:30,87.25,70.67,302.4,0,59,0,0,70.67,87.25,65,78,50,
5/3/2019 16:45,87.77,70.17,326.58,0,58,0,0,70.17,87.77,65,78,50,
5/3/2019 17:00,86.51,70.96,342.01,0,58,0,0,70.96,86.52,65,78,50,
5/3/2019 17:15,88.65,70.91,289.6,0,60,0,0,70.9,88.73,65,78,50,
5/3/2019 17:30,88.33,70.58,297.52,0,60,0,0,70.58,88.33,65,78,50,
5/3/2019 17:45,88.15,70.33,291.31,0,60,0,0,70.33,88.16,65,78,50,
5/3/2019 18:00,89.23,69.76,278.24,0,60,0,0,69.76,89.23,65,78,50,
5/3/2019 18:15,88.98,69.31,269.75,0,58,0,0,69.32,88.98,65,78,50,
5/3/2019 18:30,88.57,69.33,310.58,0,58,0,0,69.34,88.58,65,78,50,
5/3/2019 18:45,89.25,69.3,269.06,0,60,0,0,69.3,89.25,65,78,50,
5/3/2019 19:00,89.9,69.07,261.92,0,60,0,0,69.07,89.9,65,78,50,
5/3/2019 19:15,89.43,68.92,246.49,0,60,0,0,68.93,89.43,65,78,50,
5/3/2019 19:30,89.5,68.67,250.46,0,60,0,0,68.67,89.5,65,78,50,
5/3/2019 19:45,90.35,68.27,252.66,0,60,0,0,68.27,90.35,65,78,50,
5/3/2019 20:00,90.75,67.87,252.25,0,59,0,0,67.88,90.76,62,78,60,
5/3/2019 20:15,90.98,67.79,245.07,0,58,0,0,67.79,90.98,62,78,60,
5/3/2019 20:30,90.45,67.88,242.1,0,55,0,0,67.88,90.45,62,78,60,
5/3/2019 20:45,90.25,67.92,248.86,0,60,0,0,67.93,90.25,62,78,60,
5/3/2019 21:00,90.39,67.79,232.92,0,57,0,0,67.79,90.4,55,78,70,
5/3/2019 21:15,90.88,67.22,243.76,0,59,0,0,67.22,90.88,55,78,70,
5/3/2019 21:30,90.37,67.15,237.26,0,60,0,0,67.15,90.38,55,78,70,
5/3/2019 21:45,90.7,67.35,237.32,0,59,0,0,67.35,90.7,55,78,70,
5/3/2019 22:00,90.38,67.23,246.89,0,55,0,0,67.23,90.38,55,78,70,
5/3/2019 22:15,90.63,66.94,239.6,0,60,0,0,66.94,90.63,55,78,70,
5/3/2019 22:30,91.05,66.87,245.28,0,56,0,0,66.87,91.05,55,78,70,
5/3/2019 22:45,93.11,65.69,-0.03,0,59,0,0,65.7,93.11,55,78,70,
5/3/2019 23:00,97.68,62.96,-0.03,0,60,0,0,62.96,97.68,55,78,70,
5/3/2019 23:15,99.89,61.81,-0.03,0,60,0,0,61.82,99.89,55,78,70,
5/3/2019 23:30,100.96,61.13,-0.02,0,60,0,0,61.14,100.97,55,78,70,
5/3/2019 23:45,101.05,60.95,-0.03,0,60,0,0,60.95,101.05,55,78,70,
5/4/2019 00:00,101.46,60.75,-0.03,0,58,0,0,60.75,101.47,55,78,70,
5/4/2019 00:15,101.81,60.46,-0.03,0,58,0,0,60.46,101.81,55,78,70,
5/4/2019 00:30,102.47,60.27,-0.03,0,60,0,0,60.28,102.47,55,78,70,
5/4/2019 00:45,103.21,60.11,-0.02,0,60,0,0,60.11,103.21,55,78,70,
5/4/2019 01:00,102.56,60.11,-0.02,0,59,0,0,60.11,102.56,55,78,70,
5/4/2019 01:15,102.57,60,-0.02,0,60,0,0,60,102.57,55,78,70,
5/4/2019 01:30,103.23,59.69,-0.03,0,60,0,0,59.7,103.23,55,78,70,
5/4/2019 01:45,103.72,59.58,-0.03,0,60,0,0,59.58,103.72,55,78,70,
5/4/2019 02:00,103.27,59.66,-0.03,0,59,0,0,59.66,103.27,55,78,70,
5/4/2019 02:15,103.02,59.64,-0.03,0,59,0,0,59.65,103.03,55,78,70,
5/4/2019 02:30,103.1,59.51,-0.03,0,60,0,0,59.52,103.1,55,78,70,
5/4/2019 02:45,103.72,59.31,-0.03,0,59,0,0,59.32,103.72,55,78,70,
5/4/2019 03:00,103.91,59.37,-0.03,0,60,0,0,59.37,103.91,55,78,70,
5/4/2019 03:15,103.56,59.51,-0.03,0,59,0,0,59.51,103.56,55,78,70,
5/4/2019 03:30,103.91,59.69,-0.03,0,60,0,0,59.69,103.91,55,78,70,
5/4/2019 03:45,103.6,59.6,-0.03,0,60,0,0,59.6,103.61,55,78,70,
5/4/2019 04:00,103.72,59.51,-0.03,0,60,0,0,59.52,103.72,55,78,70,
5/4/2019 04:15,104.28,59.18,-0.03,0,59,0,0,59.18,104.29,55,78,70,
5/4/2019 04:30,104.2,59.37,-0.03,0,60,0,0,59.37,104.2,55,78,70,
5/4/2019 04:45,104.03,59.31,-0.03,0,59,0,0,59.31,104.03,58,78,60,
5/4/2019 05:00,103.75,59.32,-0.03,0,59,0,0,59.32,103.75,58,78,60,
5/4/2019 05:15,103.76,59.18,-0.03,0,59,0,0,59.18,103.77,58,78,60,
5/4/2019 05:30,104.32,58.99,0.31,0,58,0,0,59,104.32,58,78,60,
5/4/2019 05:45,104.59,59.37,2.83,0,60,0,0,59.37,104.59,58,78,60,
5/4/2019 06:00,104.24,59.69,13.83,0,60,0,0,59.7,104.24,58,78,60,
5/4/2019 06:15,103.61,60.12,25.1,0,59,0,0,60.13,103.61,58,78,60,
5/4/2019 06:30,86.54,69.61,25.98,0,59,0,0,69.61,86.55,65,78,50,
5/4/2019 06:45,92.43,65.88,39.43,0,60,0,0,65.88,92.43,65,78,50,
5/4/2019 07:00,94.92,65.01,41.25,0,59,0,0,65.01,94.92,65,78,50,
5/4/2019 07:15,95.89,65.18,66.93,0,60,0,0,65.18,95.9,65,78,50,
5/4/2019 07:30,95.47,65.85,78.84,0,60,0,0,65.86,95.47,65,78,50,
5/4/2019 07:45,89.78,67.85,64.52,0,59,0,0,67.85,89.78,65,78,50,
5/4/2019 08:00,94.13,68.19,90.83,0,59,0,0,68.19,94.13,65,78,50,
5/4/2019 08:15,95.48,66.08,135.3,0,60,0,0,66.08,95.48,65,78,50,
5/4/2019 08:30,96.28,65.69,147.76,0,60,0,0,65.69,96.29,65,78,50,
5/4/2019 08:45,90.75,70.29,442.87,0,60,0,0,70.3,90.75,65,78,50,
5/4/2019 09:00,90.23,71.92,410.16,0,60,0,0,71.92,90.24,65,78,50,
5/4/2019 09:15,85.74,74.12,474.57,0,59,0,0,74.12,85.74,65,78,50,
5/4/2019 09:30,84.47,75.61,522.67,0,59,0,0,75.62,84.47,65,78,50,
5/4/2019 09:45,83.15,76.55,322.7,0,59,0,0,76.55,83.15,65,78,50,
5/4/2019 10:00,84.51,77.48,408.88,0,60,0,0,77.48,84.51,65,78,50,
5/4/2019 10:15,82.94,77.9,349.9,0,60,0,0,77.9,82.95,65,78,50,
5/4/2019 10:30,80.41,79.02,435.3,0,60,0,0,79.03,80.41,65,78,50,
5/4/2019 10:45,74.71,78.93,440.45,0,59,0,0,78.93,74.71,65,78,50,
5/4/2019 11:00,65.43,78.64,573.3,0,0,0,15,78.64,65.43,65,78,50,
5/4/2019 11:15,67.96,79.02,491.11,0,0,0,15,79.02,67.96,65,78,50,
5/4/2019 11:30,62.98,78.14,561.85,0,0,0,15,78.14,62.98,65,78,50,
5/4/2019 11:45,65.36,79.86,586.07,0,60,0,0,79.86,65.36,65,78,50,
5/4/2019 12:00,56.98,78.66,624.47,0,0,56,43,78.67,56.98,65,78,50,
5/4/2019 12:15,57.67,76.43,596.62,0,0,0,62,76.44,57.67,65,78,50,
5/4/2019 12:30,54.49,79.22,1046.41,0,0,59,80,79.22,54.49,65,78,50,
5/4/2019 12:45,55.81,80.22,961.68,0,0,8,80,80.22,55.81,65,78,50,
5/4/2019 13:00,54.84,80.59,818.6,0,0,60,100,80.59,54.84,65,78,50,
5/4/2019 13:15,56.55,80.02,608.54,0,0,1,80,80.02,56.55,65,78,50,
5/4/2019 13:30,56.41,77.6,694.41,0,0,0,87,77.6,56.42,65,78,50,
5/4/2019 13:45,56.07,80.03,602.93,0,0,60,100,80.04,56.07,65,78,50,
5/4/2019 14:00,58.71,77.05,553.65,0,0,0,64,77.06,58.71,65,78,50,
5/4/2019 14:15,56.89,81.24,753.43,0,0,59,49,81.25,56.89,65,78,50,
5/4/2019 14:30,56.96,77.92,724.56,0,0,0,39,77.93,56.96,65,78,50,
5/4/2019 14:45,54.88,76.58,640.3,0,0,0,52,76.58,54.88,65,78,50,
5/4/2019 15:00,51.45,76.91,597.34,0,0,17,72,76.91,51.45,65,78,50,
5/4/2019 15:15,51.57,79.59,585.68,0,0,59,34,79.6,51.57,65,78,50,
5/4/2019 15:30,52.12,80.48,548.88,0,59,59,20,80.49,52.13,65,78,50,
5/4/2019 15:45,58.66,80.61,480.42,0,59,26,11,80.61,58.67,65,78,50,
5/4/2019 16:00,60.95,77.25,526.75,0,52,0,0,77.25,60.95,65,78,50,
5/4/2019 16:15,53.63,79.73,753.64,0,11,59,40,79.73,53.63,65,78,50,
5/4/2019 16:30,53.1,80.82,475.6,0,59,59,20,80.82,53.1,65,78,50,
5/4/2019 16:45,59.2,76.73,512.8,0,57,0,2,76.73,59.2,65,78,50,
5/4/2019 17:00,60.34,79.36,403.07,0,60,0,0,79.36,60.34,65,78,50,
5/4/2019 17:15,57.02,76.36,286.9,0,59,0,0,76.36,57.02,65,78,50,
5/4/2019 17:30,65.98,77.84,212.73,0,59,0,0,77.84,65.98,65,78,50,
5/4/2019 17:45,71.85,77.07,194.42,0,59,0,0,77.08,71.85,65,78,50,
5/4/2019 18:00,73.09,76.56,184.7,0,59,0,0,76.57,73.09,65,78,50,
5/4/2019 18:15,71.42,78.58,261.99,0,60,0,0,78.58,71.42,65,78,50,
5/4/2019 18:30,72.02,77.41,98.93,0,60,0,0,77.42,72.02,65,78,50,
5/4/2019 18:45,79.73,74.62,104.25,0,60,0,0,74.62,79.73,65,78,50,
5/4/2019 19:00,80.76,73.56,68.47,0,60,0,0,73.56,80.76,65,78,50,
5/4/2019 19:15,86.18,71.02,31.99,0,59,0,0,71.02,86.18,65,78,50,
5/4/2019 19:30,91.78,68.5,15.76,0,59,0,0,68.5,91.78,65,78,50,
5/4/2019 19:45,94.92,66.54,3.77,0,59,0,0,66.55,94.92,65,78,50,
5/4/2019 20:00,96.34,65.1,-0.02,0,59,0,0,65.1,96.34,62,78,60,
5/4/2019 20:15,97.75,64.23,-0.02,0,59,0,0,64.23,97.76,62,78,60,
5/4/2019 20:30,98.59,63.46,-0.03,0,58,0,0,63.46,98.59,62,78,60,
5/4/2019 20:45,99.46,62.79,-0.03,0,59,0,0,62.79,99.46,62,78,60,
5/4/2019 21:00,100.08,62.36,-0.03,0,60,0,0,62.36,100.08,55,78,70,
5/4/2019 21:15,100.41,61.89,-0.02,0,59,0,0,61.89,100.41,55,78,70,
5/4/2019 21:30,101.24,61.82,-0.02,0,60,0,0,61.82,101.24,55,78,70,
5/4/2019 21:45,102.05,62.06,-0.02,0,60,0,0,62.06,102.05,55,78,70,
5/4/2019 22:00,101.95,62.38,-0.03,0,60,0,0,62.38,101.95,55,78,70,
5/4/2019 22:15,101.85,62.16,-0.03,0,59,0,0,62.17,101.85,55,78,70,
5/4/2019 22:30,102.34,61.89,-0.03,0,60,0,0,61.89,102.35,55,78,70,
5/4/2019 22:45,103.1,62.28,-0.03,0,59,0,0,62.28,103.11,55,78,70,
5/4/2019 23:00,102.81,62.51,-0.03,0,59,0,0,62.51,102.81,55,78,70,
5/4/2019 23:15,103.15,62.25,-0.02,0,60,0,0,62.25,103.15,55,78,70,
5/4/2019 23:30,103.35,62.05,-0.03,0,58,0,0,62.05,103.35,55,78,70,
5/4/2019 23:45,102.76,62.33,-0.03,0,59,0,0,62.33,102.76,55,78,70,
5/5/2019 00:00,103.13,62.25,-0.03,0,60,0,0,62.25,103.13,55,78,70,
5/5/2019 00:15,104,62.3,-0.02,0,60,0,0,62.3,104,55,78,70,
5/5/2019 00:30,103.3,62.48,-0.03,0,59,0,0,62.48,103.3,55,78,70,
5/5/2019 00:45,104.07,62.44,-0.03,0,60,0,0,62.45,104.07,55,78,70,
5/5/2019 01:00,103.89,62.3,-0.03,0,60,0,0,62.3,103.89,55,78,70,
5/5/2019 01:15,103.83,62.57,-0.02,0,59,0,0,62.57,103.83,55,78,70,
5/5/2019 01:30,103.52,62.58,-0.02,0,60,0,0,62.59,103.52,55,78,70,
5/5/2019 01:45,103.86,62.22,-0.02,0,60,0,0,62.23,103.86,55,78,70,
5/5/2019 02:00,104.36,62.23,-0.03,0,59,0,0,62.23,104.36,55,78,70,
5/5/2019 02:15,104.07,62.39,-0.03,0,60,0,0,62.4,104.08,55,78,70,
5/5/2019 02:30,104,62.15,-0.02,0,59,0,0,62.15,104,55,78,70,
5/5/2019 02:45,104.41,61.89,-0.03,0,59,0,0,61.89,104.41,55,78,70,
5/5/2019 03:00,104.2,61.95,-0.03,0,60,0,0,61.95,104.21,55,78,70,
5/5/2019 03:15,104.46,62.21,-0.03,0,60,0,0,62.22,104.47,55,78,70,
5/5/2019 03:30,104.11,62.08,-0.03,0,59,0,0,62.09,104.11,55,78,70,
5/5/2019 03:45,104.92,61.94,-0.02,0,60,0,0,61.94,104.92,55,78,70,
5/5/2019 04:00,104.1,62.05,-0.02,0,60,0,0,62.05,104.1,55,78,70,
5/5/2019 04:15,103.98,62.07,-0.02,0,60,0,0,62.04,103.93,55,78,70,
5/5/2019 04:30,104.5,61.84,-0.02,0,53,0,0,61.84,104.5,55,78,70,
5/5/2019 04:45,104.71,61.58,-0.02,0,60,0,0,61.59,104.71,58,78,60,
5/5/2019 05:00,104.05,61.61,-0.02,0,58,0,0,61.61,104.05,58,78,60,
5/5/2019 05:15,104.51,61.73,-0.03,0,59,0,0,61.73,104.52,58,78,60,
5/5/2019 05:30,104.62,61.54,0.51,0,60,0,0,61.54,104.62,58,78,60,
5/5/2019 05:45,104.68,61.48,3.66,0,60,0,0,61.49,104.68,58,78,60,
5/5/2019 06:00,104.46,61.87,6.29,0,55,0,0,61.87,104.46,58,78,60,
5/5/2019 06:15,104.37,61.95,14.1,0,60,0,0,61.95,104.37,58,78,60,
5/5/2019 06:30,94.51,69.38,29.78,0,59,0,0,69.38,94.51,65,78,50,
5/5/2019 06:45,100.04,65.18,45.11,60,60,0,0,65.18,100.04,65,78,50,
5/5/2019 07:00,98.72,66,55.82,0,57,0,0,66,98.72,65,78,50,
5/5/2019 07:15,100.74,65.3,68.15,0,60,0,0,65.31,100.74,65,78,50,
5/5/2019 07:30,101.05,65.41,73.99,0,57,0,0,65.42,101.05,65,78,50,
5/5/2019 07:45,99.9,65.72,94.76,0,57,0,0,65.72,99.9,65,78,50,
5/5/2019 08:00,98.45,66.97,147.86,0,60,0,0,66.97,98.45,65,78,50,
5/5/2019 08:15,97.74,67.87,167.02,0,60,0,0,67.87,97.74,65,78,50,
5/5/2019 08:30,96.71,68.75,172.32,0,57,0,0,68.76,96.71,65,78,50,
5/5/2019 08:45,92.64,72.66,485.71,0,59,0,0,72.66,92.64,65,78,50,
5/5/2019 09:00,87.03,75.57,464.7,0,60,0,0,75.57,87.04,65,78,50,
5/5/2019 09:15,83.79,77.37,321.99,0,60,0,0,77.37,83.79,65,78,50,
5/5/2019 09:30,86.41,76.8,326.35,0,56,0,0,76.8,86.41,65,78,50,
5/5/2019 09:45,85.92,77.51,366.56,0,59,0,0,77.52,85.92,65,78,50,
5/5/2019 10:00,82.82,78.51,316.31,0,60,0,0,78.51,82.82,65,78,50,
5/5/2019 10:15,81.51,79.28,404.64,0,57,0,0,79.29,81.5,65,78,50,
5/5/2019 10:30,67.72,77.04,499.58,0,12,0,2,77.04,67.72,65,78,50,
5/5/2019 10:45,68.72,78.49,363.63,0,59,0,0,78.49,68.72,65,78,50,
5/5/2019 11:00,73.48,79.01,255.95,0,58,0,0,79.01,73.48,65,78,50,
5/5/2019 11:15,75.66,80.19,554.39,0,60,7,1,80.19,75.66,65,78,50,
5/5/2019 11:30,71.42,79.03,359.97,0,60,0,0,79.03,71.42,65,78,50,
5/5/2019 11:45,68.02,79.15,342.91,0,57,0,0,79.15,68.02,65,78,50,
5/5/2019 12:00,74.1,79.19,308.45,0,58,0,0,79.19,74.1,65,78,50,
5/5/2019 12:15,69.96,79.19,321.44,0,56,56,21,79.19,69.97,65,78,50,
5/5/2019 12:30,71.17,78.94,358.92,0,58,0,0,78.94,71.17,65,78,50,
5/5/2019 12:45,73.88,79.51,271.98,0,60,0,0,79.51,73.88,65,78,50,
5/5/2019 13:00,71.82,77.35,479.36,0,60,0,0,77.36,71.82,65,78,50,
5/5/2019 13:15,66.75,75.63,441.96,0,60,0,0,75.63,66.76,65,78,50,
5/5/2019 13:30,71.5,78.44,411.59,0,59,0,0,78.44,71.5,65,78,50,
5/5/2019 13:45,74.52,79.79,495.49,0,59,0,0,79.79,74.52,65,78,50,
5/5/2019 14:00,71.91,78.62,446.34,0,60,0,0,78.62,71.91,65,78,50,
5/5/2019 14:15,67.74,77.01,504.03,0,55,0,6,77.01,67.74,65,78,50,
5/5/2019 14:30,73.09,80.08,469.7,0,60,17,6,80.08,73.09,65,78,50,
5/5/2019 14:45,72.71,79.78,477.02,0,58,0,0,79.78,72.71,65,78,50,
5/5/2019 15:00,69.52,79.55,496.66,0,54,0,0,79.55,69.53,65,78,50,
5/5/2019 15:15,69.7,79.95,446.26,0,60,0,0,79.95,69.7,65,78,50,
5/5/2019 15:30,69.97,80.27,472.49,0,60,51,20,80.27,69.97,65,78,50,
5/5/2019 15:45,64.31,78.76,511.88,0,60,51,20,78.77,64.31,65,78,50,
5/5/2019 16:00,65.23,77.42,497.84,0,0,0,15,77.42,65.23,65,78,50,
5/5/2019 16:15,66.89,78.18,517.91,0,60,0,0,78.18,66.9,65,78,50,
5/5/2019 16:30,67.27,78.71,520.07,0,60,0,0,78.71,67.27,65,78,50,
5/5/2019 16:45,68.75,78.35,405.78,0,54,0,0,78.35,68.75,65,78,50,
5/5/2019 17:00,70.17,79.92,475.36,0,60,60,20,79.92,70.17,65,78,50,
5/5/2019 17:15,70.2,79.29,467.18,0,60,0,0,79.29,70.2,65,78,50,
5/5/2019 17:30,73.26,79.1,371.75,0,59,0,0,79.1,73.26,65,78,50,
5/5/2019 17:45,75.94,78.72,397.74,0,59,0,0,78.72,75.94,65,78,50,
5/5/2019 18:00,77.66,77.96,363.62,0,60,0,0,77.96,77.66,65,78,50,
5/5/2019 18:15,80.07,77.98,383.05,0,59,0,0,77.98,80.08,65,78,50,
