Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
5/5/2019 18:30,79.07,77.13,329.77,0,60,0,0,77.14,79.07,65,78,50,
5/5/2019 18:45,82.48,75.56,287.13,0,57,0,0,75.56,82.48,65,78,50,
5/5/2019 19:00,85.13,74.42,273.96,0,60,0,0,74.42,85.13,65,78,50,
5/5/2019 19:15,86.05,73.53,248.51,0,60,0,0,73.53,86.05,65,78,50,
5/5/2019 19:30,87.08,72.77,255.88,0,59,0,0,72.77,87.08,65,78,50,
5/5/2019 19:45,87.44,72.04,245.28,0,55,0,0,72.04,87.44,65,78,50,
5/5/2019 20:00,88.26,71.59,236.32,0,59,0,0,71.6,88.26,62,78,60,
5/5/2019 20:15,89.38,71.22,242.23,0,58,0,0,71.22,89.38,62,78,60,
5/5/2019 20:30,88.57,70.59,250.46,0,60,0,0,70.59,88.58,62,78,60,
5/5/2019 20:45,89.46,70.51,250.39,0,58,0,0,70.52,89.46,62,78,60,
5/5/2019 21:00,89.85,70.18,249.78,0,60,0,0,70.18,89.85,55,78,70,
5/5/2019 21:15,95.06,66.86,-0.02,0,59,0,0,66.86,95.06,55,78,70,
5/5/2019 21:30,98.05,65.19,-0.02,0,56,0,0,65.2,98.05,55,78,70,
5/5/2019 21:45,98.82,64.22,-0.03,0,60,0,0,64.23,98.82,55,78,70,
5/5/2019 22:00,100.11,63.53,-0.02,0,60,0,0,63.53,100.11,55,78,70,
5/5/2019 22:15,100.36,63.32,-0.03,0,58,0,0,63.33,100.36,55,78,70,
5/5/2019 22:30,100.74,62.77,-0.03,0,60,0,0,62.77,100.75,55,78,70,
5/5/2019 22:45,101.52,62.41,-0.02,0,59,0,0,62.41,101.52,55,78,70,
5/5/2019 23:00,101.94,62.25,-0.02,0,60,0,0,62.25,101.94,55,78,70,
5/5/2019 23:15,102.2,61.97,-0.02,0,59,0,0,61.97,102.2,55,78,70,
5/5/2019 23:30,102.37,61.38,-0.02,0,55,0,0,61.38,102.38,55,78,70,
5/5/2019 23:45,102.74,61.31,-0.02,0,58,0,0,61.32,102.73,55,78,70,
5/6/2019 00:00,102.93,61.25,-0.03,0,60,0,0,61.25,102.93,55,78,70,
5/6/2019 00:15,102.7,60.94,-0.02,0,57,0,0,60.95,102.7,55,78,70,
5/6/2019 00:30,103.02,60.54,-0.02,0,59,0,0,60.54,103.02,55,78,70,
5/6/2019 00:45,102.75,60.66,-0.02,0,60,0,0,60.66,102.75,55,78,70,
5/6/2019 01:00,102.95,60.67,-0.03,0,56,0,0,60.67,102.95,55,78,70,
5/6/2019 01:15,103.63,60.48,-0.02,0,59,0,0,60.48,103.62,55,78,70,
5/6/2019 01:30,103.3,60.39,-0.03,0,59,0,0,60.4,103.3,55,78,70,
5/6/2019 01:45,103.59,60.56,-0.02,0,57,0,0,60.57,103.59,55,78,70,
5/6/2019 02:00,103.45,60.2,-0.03,0,60,0,0,60.2,103.45,55,78,70,
5/6/2019 02:15,103.97,60.11,-0.02,0,59,0,0,60.11,103.97,55,78,70,
5/6/2019 02:30,103.67,60.09,-0.02,0,59,0,0,60.1,103.67,55,78,70,
5/6/2019 02:45,103.17,59.92,-0.02,0,59,0,0,59.92,103.16,55,78,70,
5/6/2019 03:00,103.15,59.81,-0.03,0,59,0,0,59.81,103.15,55,78,70,
5/6/2019 03:15,103.62,59.46,-0.03,0,60,0,0,59.47,103.62,55,78,70,
5/6/2019 03:30,104.05,59.5,-0.03,0,59,0,0,59.5,104.05,55,78,70,
5/6/2019 03:45,103.8,59.51,-0.02,0,60,0,0,59.51,103.8,55,78,70,
5/6/2019 04:00,103.77,59.36,-0.02,0,60,0,0,59.36,103.77,55,78,70,
5/6/2019 04:15,103.2,58.65,-0.03,0,59,0,0,58.65,103.2,55,78,70,
5/6/2019 04:30,103.66,58.24,-0.03,0,59,0,0,58.24,103.65,55,78,70,
5/6/2019 04:45,99.45,62.04,-0.03,0,60,0,0,62.04,99.45,58,78,60,
5/6/2019 05:00,101.39,58.94,-0.03,0,60,0,0,58.94,101.39,58,78,60,
5/6/2019 05:15,102.87,58.73,0.15,0,60,0,0,58.73,102.87,58,78,60,
5/6/2019 05:30,103.32,58.19,4.56,0,59,0,0,58.19,103.32,58,78,60,
5/6/2019 05:45,103.79,58.63,15.34,0,58,0,0,58.63,103.79,58,78,60,
5/6/2019 06:00,103.21,59.15,34.59,0,59,0,0,59.15,103.21,58,78,60,
5/6/2019 06:15,102.16,59.84,51.46,0,59,0,0,59.84,102.16,58,78,60,
5/6/2019 06:30,94.49,64.73,73.47,60,60,0,0,64.73,94.5,65,78,50,
5/6/2019 06:45,96.59,65.38,94.73,60,60,0,0,65.38,96.59,65,78,50,
5/6/2019 07:00,87.06,70.01,218.66,0,60,0,0,70.01,87.06,65,78,50,
5/6/2019 07:15,82.73,74.09,356.43,0,59,0,0,74.09,82.73,65,78,50,
5/6/2019 07:30,79.27,77.45,435.72,0,59,0,0,77.45,79.27,65,78,50,
5/6/2019 07:45,78.37,79.36,404.97,0,59,0,0,79.37,78.37,65,78,50,
5/6/2019 08:00,79.64,79.66,391.65,0,60,0,0,79.66,79.64,65,78,50,
5/6/2019 08:15,72.07,71.85,249.73,0,9,0,5,71.85,72.07,65,78,50,
5/6/2019 08:30,74.08,78.43,292.29,0,59,0,0,78.43,74.08,65,78,50,
5/6/2019 08:45,75.6,81.19,722.47,0,59,41,20,81.2,75.6,65,78,50,
5/6/2019 09:00,52.55,76.05,1006.42,0,0,0,37,76.05,52.55,65,78,50,
5/6/2019 09:15,51.82,81.01,1035.37,0,0,59,40,81.01,51.82,65,78,50,
5/6/2019 09:30,57.77,80.12,483,0,60,60,20,80.12,57.78,65,78,50,
5/6/2019 09:45,52.2,79.06,865.65,0,46,0,0,79.07,52.2,65,78,50,
5/6/2019 10:00,45.15,78.48,764.41,0,0,0,40,78.48,45.16,65,78,50,
5/6/2019 10:15,44.29,78.35,937.38,0,0,44,40,78.35,44.29,65,78,50,
5/6/2019 10:30,45.53,79.47,352.26,0,0,59,42,79.47,45.53,65,78,50,
5/6/2019 10:45,54.19,81.5,991.19,0,60,35,16,81.5,54.19,65,78,50,
5/6/2019 11:00,43.41,81.29,1088.8,0,0,60,55,81.29,43.41,65,78,50,
5/6/2019 11:15,49.2,79.27,575.11,0,0,0,17,79.27,49.2,65,78,50,
5/6/2019 11:30,53.07,81.79,986.43,0,59,48,14,81.79,53.07,65,78,50,
5/6/2019 11:45,42.11,80.38,452.25,0,0,59,75,80.38,42.11,65,78,50,
5/6/2019 12:00,44.97,77.33,476.4,0,0,0,60,77.33,44.97,65,78,50,
5/6/2019 12:15,45.96,79.29,991.23,0,0,0,71,79.3,45.96,65,78,50,
5/6/2019 12:30,43.85,77.95,1112.94,0,0,28,96,77.95,43.85,65,78,50,
5/6/2019 12:45,45.66,78.69,1162.46,0,0,0,36,78.69,45.66,65,78,50,
5/6/2019 13:00,44.54,79.26,1124.21,0,0,0,41,79.26,44.54,65,78,50,
5/6/2019 13:15,37.31,77.63,1195.37,0,0,35,83,77.63,37.31,65,78,50,
5/6/2019 13:30,42.37,81.03,1186.2,0,0,40,52,81.03,42.37,65,78,50,
5/6/2019 13:45,39.99,77.11,1162.85,0,0,0,80,77.12,39.99,65,78,50,
5/6/2019 14:00,38.73,79.44,1155.29,0,0,0,60,79.45,38.73,65,78,50,
5/6/2019 14:15,40.9,80.06,1088.91,0,0,3,60,80.07,40.9,65,78,50,
5/6/2019 14:30,44.64,80.49,1025.96,0,0,13,26,80.5,44.64,65,78,50,
5/6/2019 14:45,37.32,77.46,945.93,0,0,0,56,77.47,37.32,65,78,50,
5/6/2019 15:00,40.76,81.21,419.3,0,0,50,55,81.21,40.76,65,78,50,
5/6/2019 15:15,41.94,79.57,494.98,0,0,0,25,79.58,41.94,65,78,50,
5/6/2019 15:30,37.93,80.07,816.11,0,0,43,70,80.08,37.93,65,78,50,
5/6/2019 15:45,39.01,78.45,675.54,0,0,0,18,78.45,39.01,65,78,50,
5/6/2019 16:00,39.41,77.22,924.29,0,0,0,52,77.22,39.42,65,78,50,
5/6/2019 16:15,36.74,83.29,761.46,0,0,59,54,83.29,36.74,65,78,50,
5/6/2019 16:30,41.54,78.27,657.53,0,0,0,39,78.27,41.55,65,78,50,
5/6/2019 16:45,40.29,81.03,655.34,0,0,59,83,81.03,40.29,65,78,50,
5/6/2019 17:00,45.04,81.03,626.24,0,0,41,45,81.03,45.04,65,78,50,
5/6/2019 17:15,40.49,76.3,578.97,0,0,0,55,76.31,40.49,65,78,50,
5/6/2019 17:30,38.94,79.42,523.1,0,0,59,41,79.42,38.94,65,78,50,
5/6/2019 17:45,45.81,77.4,458.45,0,0,0,15,77.4,45.81,65,78,50,
5/6/2019 18:00,44.8,77.48,272.49,0,2,0,40,77.48,44.8,65,78,50,
5/6/2019 18:15,47.68,77.86,259.41,0,59,0,0,77.87,47.68,65,78,50,
5/6/2019 18:30,50.95,79.12,242.61,0,60,0,0,79.12,50.95,65,78,50,
5/6/2019 18:45,59.86,77.29,90.28,0,59,0,0,77.29,59.86,65,78,50,
5/6/2019 19:00,66.58,75.09,50.22,0,59,0,0,75.1,66.58,65,78,50,
5/6/2019 19:15,72.43,72.13,33.75,0,58,0,0,72.13,72.43,65,78,50,
5/6/2019 19:30,79.8,69.53,17.48,0,60,0,0,69.53,79.8,65,78,50,
5/6/2019 19:45,86.17,67.16,4.97,0,60,0,0,67.16,86.17,65,78,50,
5/6/2019 20:00,90.01,65.45,-0.03,0,60,0,0,65.46,90.01,62,78,60,
5/6/2019 20:15,92.44,64.13,-0.03,0,59,0,0,64.13,92.44,62,78,60,
5/6/2019 20:30,93.75,63.16,-0.03,0,60,0,0,63.17,93.75,62,78,60,
5/6/2019 20:45,94.92,62.34,-0.03,0,60,0,0,62.35,94.93,62,78,60,
5/6/2019 21:00,95.79,61.62,-0.03,0,59,0,0,61.63,95.79,54.96,78,70.05,
5/6/2019 21:15,96.53,61.05,-0.03,0,60,0,0,61.05,96.53,55,78,70,
5/6/2019 21:30,97.34,60.63,-0.03,0,60,0,0,60.63,97.34,55,78,70,
5/6/2019 21:45,97.55,60.09,-0.03,0,60,0,0,60.09,97.55,55,78,70,
5/6/2019 22:00,98.18,59.69,-0.03,0,59,0,0,59.7,98.18,55,78,70,
5/6/2019 22:15,98.87,59.15,-0.03,0,60,0,0,59.16,98.87,55,78,70,
5/6/2019 22:30,99.06,59.03,-0.03,0,59,0,0,59.03,99.06,55,78,70,
5/6/2019 22:45,99.37,58.53,-0.03,0,60,0,0,58.53,99.37,55,78,70,
5/6/2019 23:00,99.79,58.23,-0.03,0,60,0,0,58.24,99.79,55,78,70,
5/6/2019 23:15,100.12,58.05,-0.03,0,60,0,0,58.06,100.12,55,78,70,
5/6/2019 23:30,100.14,57.78,-0.03,0,60,0,0,57.78,100.14,55,78,70,
5/6/2019 23:45,100.64,57.72,-0.03,0,59,0,0,57.73,100.64,55,78,70,
5/7/2019 00:00,100.89,57.54,-0.03,0,60,0,0,57.55,100.89,55,78,70,
5/7/2019 00:15,100.43,57.62,-0.03,0,60,0,0,57.62,100.43,55,78,70,
5/7/2019 00:30,100.67,57.21,-0.03,0,59,0,0,57.21,100.67,55,78,70,
5/7/2019 00:45,100.93,56.83,-0.03,0,60,0,0,56.83,100.93,55,78,70,
5/7/2019 01:00,100.63,56.76,-0.03,0,60,0,0,56.77,100.64,55,78,70,
5/7/2019 01:15,100.53,56.72,-0.03,0,60,0,0,56.72,100.53,55,78,70,
5/7/2019 01:30,101.29,56.45,-0.03,0,60,0,0,56.45,101.29,55,78,70,
5/7/2019 01:45,100.85,56.27,-0.03,0,60,0,0,56.27,100.86,55,78,70,
5/7/2019 02:00,100.76,56.23,-0.03,0,59,0,0,56.23,100.76,55,78,70,
5/7/2019 02:15,100.91,56.15,-0.03,0,59,0,0,56.15,100.91,55,78,70,
5/7/2019 02:30,101.12,56.01,-0.03,0,60,0,0,56.02,101.12,55,78,70,
5/7/2019 02:45,101.21,56.03,-0.03,0,59,0,0,56.03,101.21,55,78,70,
5/7/2019 03:00,101.66,55.77,-0.03,0,60,0,0,55.77,101.66,55,78,70,
5/7/2019 03:15,102.1,56.09,-0.03,0,59,0,0,56.1,102.1,55,78,70,
5/7/2019 03:30,101.86,56.24,-0.03,0,60,0,0,56.24,101.86,55,78,70,
5/7/2019 03:45,102.05,56.31,-0.03,0,59,0,0,56.31,102.05,55,78,70,
5/7/2019 04:00,102.07,56.67,-0.03,0,59,0,0,56.68,102.07,55,78,70,
5/7/2019 04:15,102.11,56.82,-0.03,0,59,0,0,56.83,102.11,55,78,70,
5/7/2019 04:30,101.92,56.35,-0.03,0,60,0,0,56.36,101.92,55.3,78,69,
5/7/2019 04:45,91.63,60.68,-0.03,0,60,0,0,60.68,91.63,58,78,60,
5/7/2019 05:00,94,62.7,-0.03,0,59,0,0,62.7,94,58,78,60,
5/7/2019 05:15,100.19,58.76,0.43,0,59,0,0,58.76,100.19,58,78,60,
5/7/2019 05:30,100.69,58.17,7.47,0,60,0,0,58.17,100.69,58,78,60,
5/7/2019 05:45,92.1,61.35,22.94,0,59,0,0,61.36,92.1,58,78,60,
5/7/2019 06:00,99.16,59.49,44.72,0,60,0,0,59.5,99.16,58,78,60,
5/7/2019 06:15,98.28,60.71,69.75,0,59,0,0,60.71,98.28,58.7,78,58.99,
5/7/2019 06:30,86.94,66.92,72.33,0,59,0,0,66.92,86.94,65,78,50,
5/7/2019 06:45,86.78,68.27,202.69,0,59,0,0,68.27,86.78,65,78,50,
5/7/2019 07:00,84.32,71.31,300.21,0,60,0,0,71.31,84.32,65,78,50,
5/7/2019 07:15,82.2,74.84,422.08,0,59,0,0,74.85,82.2,65,78,50,
5/7/2019 07:30,86.32,72.7,263.01,0,59,0,0,72.7,86.32,65,78,50,
5/7/2019 07:45,77.45,71.31,476.14,0,60,0,0,71.31,77.45,65,78,50,
5/7/2019 08:00,71.25,66.69,160.53,0,60,0,0,66.69,71.25,65,78,50,
5/7/2019 08:15,74.44,66.71,300.51,0,59,0,0,66.71,74.44,65,78,50,
5/7/2019 08:30,60.64,76.49,606.87,0,60,0,0,76.5,60.64,65,78,50,
5/7/2019 08:45,57.8,76.68,433.87,0,59,0,0,76.69,57.8,65,78,50,
5/7/2019 09:00,57.72,77.89,495.19,0,60,0,0,77.89,57.73,65,78,50,
5/7/2019 09:15,47.74,77.59,1015.68,0,0,0,57,77.59,47.75,65,78,50,
5/7/2019 09:30,60,75.42,323.51,0,59,0,0,75.42,60,65,78,50,
5/7/2019 09:45,58.17,75.4,432.52,0,60,0,0,75.41,58.17,65,78,50,
5/7/2019 10:00,59.06,75.83,403.31,0,60,0,0,75.83,59.07,65,78,50,
5/7/2019 10:15,58.15,73.43,501.96,0,59,0,0,73.43,58.15,65,78,50,
5/7/2019 10:30,60.04,75.65,565.22,0,59,0,0,75.65,60.05,65,78,50,
5/7/2019 10:45,56,78.99,502.67,0,1,55,40,78.99,56,65,78,50,
5/7/2019 11:00,51.62,79.24,936.68,0,0,0,75,79.24,51.62,65,78,50,
5/7/2019 11:15,46.37,80.79,941.63,0,0,54,100,80.79,46.37,65,78,50,
5/7/2019 11:30,48.01,78.78,368.54,0,0,0,100,78.79,48.01,65,78,50,
5/7/2019 11:45,51.17,80.37,628.55,0,0,58,65,80.37,51.17,65,78,50,
5/7/2019 12:00,43.61,81.32,685.45,0,0,58,100,81.33,43.61,65,78,50,
5/7/2019 12:15,46.33,78.66,675.5,0,0,0,100,78.66,46.33,65,78,50,
5/7/2019 12:30,52.51,78.37,333.97,0,0,0,35,78.37,52.51,65,78,50,
5/7/2019 12:45,57.3,79.42,388.76,0,54,0,0,79.42,57.3,65,78,50,
5/7/2019 13:00,56.99,80.2,466.79,0,59,59,20,80.2,57,65,78,50,
5/7/2019 13:15,51.86,78.1,478.49,0,0,0,80,78.1,51.87,65,78,50,
5/7/2019 13:30,53.18,78.55,501.76,0,0,0,80,78.55,53.18,65,78,50,
5/7/2019 13:45,51.38,79,378.19,0,0,0,100,79,51.38,65,78,50,
5/7/2019 14:00,48.16,80.65,741.14,0,0,51,100,80.65,48.16,65,78,50,
5/7/2019 14:15,48.61,78.49,414.64,0,0,0,100,78.49,48.61,65,78,50,
5/7/2019 14:30,49.79,79.17,474.1,0,0,60,100,79.18,49.79,65,78,50,
5/7/2019 14:45,53.3,80.9,478.99,0,0,41,52,80.91,53.3,65,78,50,
5/7/2019 15:00,51.5,79.82,353.84,0,0,0,35,79.82,51.5,65,78,50,
5/7/2019 15:15,51.47,78.57,423.4,0,0,0,100,78.57,51.47,65,78,50,
5/7/2019 15:30,51.95,80.19,263.04,0,57,57,20,80.19,51.15,65,78,50,
5/7/2019 15:45,51.51,77.11,488.8,0,0,0,15,77.12,51.51,65,78,50,
5/7/2019 16:00,52.06,80.05,463.06,0,60,1,0,80.05,52.06,65,78,50,
5/7/2019 16:15,55.19,80.14,355.58,0,60,15,3,80.14,55.19,65,78,50,
5/7/2019 16:30,57.71,78.53,380.27,0,60,0,0,78.53,57.71,65,78,50,
5/7/2019 16:45,61.58,78.55,305.49,0,60,0,0,78.55,61.58,65,78,50,
5/7/2019 17:00,64.63,76.7,278.94,0,60,0,0,76.71,64.64,65,78,50,
5/7/2019 17:15,69.8,75.58,282.14,0,59,0,0,75.58,69.8,65,78,50,
5/7/2019 17:30,74.94,75.35,299.88,0,60,0,0,75.36,74.94,65,78,50,
5/7/2019 17:45,81.59,73.14,32.85,0,59,0,0,73.14,81.59,65,78,50,
5/7/2019 18:00,88.8,70.29,13.98,0,60,0,0,70.29,88.8,65,78,50,
5/7/2019 18:15,93.01,69.02,16.13,0,60,0,0,69.02,93.01,65,78,50,
5/7/2019 18:30,95.18,68.41,25.48,0,58,0,0,68.41,95.18,65,78,50,
5/7/2019 18:45,97.05,67.81,16.8,0,58,0,0,67.81,97.05,65,78,50,
5/7/2019 19:00,98.04,67.39,18.64,0,57,0,0,67.4,98.04,65,78,50,
5/7/2019 19:15,98.89,66.95,9.82,0,60,0,0,66.96,98.89,65,78,50,
5/7/2019 19:30,100.23,66.54,6.18,0,60,0,0,66.54,100.23,65,78,50,
5/7/2019 19:45,101.01,66.22,0.37,0,60,0,0,66.22,101.01,65,78,50,
5/7/2019 20:00,101.12,66.05,-0.03,0,56,0,0,66.06,101.12,62.31,78,58.97,
5/7/2019 20:15,101.86,65.96,-0.02,0,59,0,0,65.97,101.86,62,78,60,
5/7/2019 20:30,102.47,65.65,-0.03,0,60,0,0,65.65,102.47,62,78,60,
5/7/2019 20:45,102.71,65.3,-0.03,0,55,0,0,65.3,102.71,62,78,60,
5/7/2019 21:00,102.26,65.62,-0.03,0,59,0,0,65.62,102.26,55.74,78,68.94,
5/7/2019 21:15,102.61,65.38,-0.02,0,60,0,0,65.38,102.61,55,78,70,
5/7/2019 21:30,102.87,64.78,-0.03,0,58,0,0,64.78,102.88,55,78,70,
5/7/2019 21:45,102.64,64.42,-0.02,0,60,0,0,64.42,102.64,55,78,70,
5/7/2019 22:00,102.54,64.54,-0.03,0,60,0,0,64.55,102.54,55,78,70,
5/7/2019 22:15,102.29,64.19,-0.02,0,60,0,0,64.19,102.29,55,78,70,
5/7/2019 22:30,102.63,64.12,-0.02,0,59,0,0,64.13,102.62,55,78,70,
5/7/2019 22:45,102.61,63.95,-0.03,0,60,0,0,63.95,102.6,55,78,70,
5/7/2019 23:00,102.5,63.54,-0.02,0,58,0,0,63.55,102.5,55,78,70,
5/7/2019 23:15,102.24,62.46,-0.03,0,60,0,0,62.47,102.24,55,78,70,
5/7/2019 23:30,102.48,61.97,-0.02,0,60,0,0,61.97,102.48,55,78,70,
5/7/2019 23:45,102.15,61.77,-0.02,0,60,0,0,61.78,102.15,55,78,70,
5/8/2019 00:00,102.09,61.52,-0.03,0,60,0,0,61.52,102.09,55,78,70,
5/8/2019 00:15,102.21,60.95,-0.02,0,60,0,0,60.95,102.21,55,78,70,
5/8/2019 00:30,102.99,60.56,-0.03,0,60,0,0,60.57,102.99,55,78,70,
5/8/2019 00:45,102.56,60.68,-0.02,0,60,0,0,60.68,102.56,55,78,70,
5/8/2019 01:00,101.86,60.5,-0.03,0,60,0,0,60.5,101.86,55,78,70,
5/8/2019 01:15,102.19,60.3,-0.02,0,60,0,0,60.31,102.19,55,78,70,
5/8/2019 01:30,102.25,59.66,-0.03,0,58,0,0,59.66,102.25,55,78,70,
5/8/2019 01:45,102.58,59.57,-0.02,0,58,0,0,59.58,102.57,55,78,70,
5/8/2019 02:00,102.17,59.46,-0.03,0,56,0,0,59.47,102.17,55,78,70,
5/8/2019 02:15,102.49,59.34,-0.02,0,57,0,0,59.34,102.49,55,78,70,
5/8/2019 02:30,102.23,58.99,-0.02,0,59,0,0,58.99,102.23,55,78,70,
5/8/2019 02:45,102.5,58.62,-0.02,0,59,0,0,58.62,102.48,55,78,70,
5/8/2019 03:00,102.55,58.76,-0.02,0,53,0,0,58.76,102.55,55,78,70,
5/8/2019 03:15,102.16,58.64,-0.02,0,57,0,0,58.65,102.16,55,78,70,
5/8/2019 03:30,102.44,58.66,-0.02,0,60,0,0,58.66,102.44,55,78,70,
5/8/2019 03:45,102.6,58.5,-0.02,0,60,0,0,58.51,102.6,55,78,70,
5/8/2019 04:00,102.45,58.24,-0.03,0,59,0,0,58.24,102.45,55,78,70,
5/8/2019 04:15,102.25,58.24,-0.03,0,58,0,0,58.24,102.25,55,78,70,
5/8/2019 04:30,101.88,58.24,-0.02,0,60,0,0,58.24,101.88,55.6,78,67.98,
5/8/2019 04:45,102.36,58.19,-0.02,0,60,0,0,58.19,102.36,58,78,60,
5/8/2019 05:00,96.06,60.43,-0.03,0,60,0,0,60.43,96.06,58,78,60,
5/8/2019 05:15,101.43,58.59,0.89,0,59,0,0,58.6,101.43,58,78,60,
5/8/2019 05:30,101.52,58.39,8.27,0,60,0,0,58.39,101.52,58,78,60,
5/8/2019 05:45,101.29,58.69,23.07,0,59,0,0,58.7,101.29,58,78,60,
5/8/2019 06:00,100.52,59.16,41.6,0,58,0,0,59.16,100.52,58,78,60,
5/8/2019 06:15,99.44,60.53,71.67,0,58,0,0,60.53,99.44,59.38,78,58.02,
5/8/2019 06:30,87.62,66.95,121.39,0,60,0,0,66.95,87.63,65,78,50,
5/8/2019 06:45,86.56,68.59,217.27,0,54,0,0,68.59,86.56,65,78,50,
5/8/2019 07:00,84.17,71.03,274.77,0,60,0,0,71.03,84.17,65,78,50,
5/8/2019 07:15,80.68,74.71,331.04,0,56,0,0,74.71,80.69,65,78,50,
5/8/2019 07:30,77.43,77.75,383.19,0,59,0,0,77.75,77.43,65,78,50,
5/8/2019 07:45,64.78,76.38,421.97,0,58,0,5,76.38,64.78,65,78,50,
5/8/2019 08:00,64.06,79,362.65,0,60,0,0,79,64.06,65,78,50,
5/8/2019 08:15,58.4,79.09,709.25,0,57,59,29,79.09,58.4,65,78,50,
5/8/2019 08:30,52.84,78.18,635.9,0,59,0,0,78.19,52.85,65,78,50,
5/8/2019 08:45,47.28,77.06,810.59,0,0,0,15,77.07,47.28,65,78,50,
5/8/2019 09:00,46.63,77,860.73,0,0,0,15,77,46.64,65,78,50,
5/8/2019 09:15,41.9,78.87,862.01,0,0,52,57,78.87,41.9,65,78,50,
5/8/2019 09:30,44.27,79.3,947.28,0,58,0,0,79.3,44.27,65,78,50,
5/8/2019 09:45,43,79.78,810.35,0,60,0,5,79.78,43,65,78,50,
5/8/2019 10:00,42.53,76.85,647.35,0,47,0,0,76.92,42.63,65,78,50,
5/8/2019 10:15,43.4,78.1,1022.18,0,11,0,3,78.11,43.4,65,78,50,
5/8/2019 10:30,40.12,77.55,434.97,0,0,10,72,77.55,40.12,65,78,50,
5/8/2019 10:45,42.76,82.89,1024.45,0,48,60,32,82.9,42.76,65,78,50,
5/8/2019 11:00,37.42,77.22,1142.28,0,0,0,30,77.22,37.42,65,78,50,
5/8/2019 11:15,37.58,76.68,711.02,0,0,0,21,76.68,37.58,65,78,50,
5/8/2019 11:30,31.81,78.48,1026.28,0,0,49,66,78.48,31.81,65,78,50,
5/8/2019 11:45,33.86,77.23,429.6,0,0,0,19,77.24,33.86,65,78,50,
5/8/2019 12:00,31.6,78.53,495.81,0,0,43,53,78.54,31.6,65,78,50,
5/8/2019 12:15,30.6,80.19,976.43,0,0,59,50,80.19,30.6,65,78,50,
5/8/2019 12:30,28.35,78.4,1029.49,0,0,27,76,78.4,28.35,65,78,50,
5/8/2019 12:45,29.64,78.08,1079.64,0,0,0,100,78.08,29.64,65,78,50,
5/8/2019 13:00,29.48,79.02,1074.66,0,0,0,78,79.03,29.48,65,78,50,
5/8/2019 13:15,28.37,79.33,1249.02,0,0,0,78,79.33,28.37,65,78,50,
5/8/2019 13:30,28.17,78.78,1105.95,0,0,53,75,78.78,28.17,65,78,50,
5/8/2019 13:45,30.11,77.55,982.63,0,0,0,60,77.55,30.11,65,78,50,
5/8/2019 14:00,31.01,81.13,1029.87,0,0,59,50,81.13,31.01,65,78,50,
5/8/2019 14:15,28.04,77.1,1159.11,0,0,0,80,77.11,28.05,65,78,50,
5/8/2019 14:30,28.28,78.74,1017.25,0,0,42,100,78.74,28.28,65,78,50,
5/8/2019 14:45,32.71,80.17,989.52,0,0,5,35,80.17,32.71,65,78,50,
5/8/2019 15:00,25.82,78.16,512.05,0,0,0,100,78.16,25.82,65,78,50,
5/8/2019 15:15,27.74,78.43,570.82,0,0,4,100,78.43,27.74,65,78,50,
5/8/2019 15:30,29.6,79.23,964.42,0,0,0,35,79.23,29.6,65,78,50,
5/8/2019 15:45,29.26,79.68,866.79,0,0,0,60,79.68,29.26,65,78,50,
5/8/2019 16:00,24.74,78.14,918.38,0,0,0,60,78.14,24.74,65,78,50,
5/8/2019 16:15,32.55,82.89,751.44,0,59,59,20,82.89,32.55,65,78,50,
5/8/2019 16:30,25.84,77.48,641.84,0,0,0,65,77.49,25.84,65,78,50,
5/8/2019 16:45,30.67,76.99,699.06,0,0,0,15,76.99,30.67,65,78,50,
5/8/2019 17:00,32.74,80.36,677.43,0,60,10,2,80.36,32.74,65,78,50,
5/8/2019 17:15,25.32,76.57,459.91,0,0,0,18,76.57,25.32,65,78,50,
5/8/2019 17:30,29.76,79.76,527.24,0,60,0,0,79.76,29.76,65,78,50,
5/8/2019 17:45,27.09,75.68,453.34,0,0,0,15,75.68,27.09,65,78,50,
5/8/2019 18:00,31.49,77.67,246.96,0,60,0,0,77.67,31.49,65,78,50,
5/8/2019 18:15,31.8,78.72,287.19,0,60,0,0,78.72,31.8,65,78,50,
5/8/2019 18:30,33.94,76.43,228.32,0,59,0,0,76.43,33.94,65,78,50,
5/8/2019 18:45,42.2,76.52,104.98,0,59,0,0,76.52,42.2,65,78,50,
5/8/2019 19:00,49.02,75.29,69.65,0,59,0,0,75.29,49.02,65,78,50,
5/8/2019 19:15,54.62,73.54,47.92,0,60,0,0,73.54,54.63,65,78,50,
5/8/2019 19:30,58.1,70.98,23.56,0,60,0,0,70.99,58.11,65,78,50,
5/8/2019 19:45,64.29,68.09,8.1,0,59,0,0,68.09,64.29,65,78,50,
5/8/2019 20:00,73.77,66.17,0.34,0,59,0,0,66.18,73.77,62.62,78,57.95,
5/8/2019 20:15,76.57,64.24,-0.03,0,60,0,0,64.25,76.57,62,78,60,
5/8/2019 20:30,80.73,63.46,-0.03,0,60,0,0,63.46,80.73,62,78,60,
5/8/2019 20:45,83.65,62.19,-0.03,0,58,0,0,62.2,83.65,62,78,60,
5/8/2019 21:00,78.46,63.49,-0.03,0,60,0,0,63.49,78.46,56.41,78,67.98,
5/8/2019 21:15,83.69,61.86,-0.03,0,60,0,0,61.87,83.69,55,78,70,
5/8/2019 21:30,83.69,60.92,-0.03,0,58,0,0,60.92,83.7,55,78,70,
5/8/2019 21:45,87.35,60.25,-0.03,0,60,0,0,60.25,87.35,55,78,70,
5/8/2019 22:00,88.36,59.78,-0.03,0,59,0,0,59.78,88.36,55,78,70,
5/8/2019 22:15,92.14,59.21,-0.03,0,60,0,0,59.21,92.14,55,78,70,
5/8/2019 22:30,92.94,58.91,-0.03,0,60,0,0,58.91,92.95,55,78,70,
5/8/2019 22:45,93.39,58.86,-0.03,0,59,0,0,58.86,93.4,55,78,70,
5/8/2019 23:00,94.27,58.53,-0.03,0,60,0,0,58.53,94.27,55,78,70,
5/8/2019 23:15,94.76,58.13,-0.03,0,60,0,0,58.13,94.76,55,78,70,
5/8/2019 23:30,94.98,58.27,-0.03,0,60,0,0,58.27,94.98,55,78,70,
5/8/2019 23:45,94.83,57.6,-0.03,0,59,0,0,57.6,94.83,55,78,70,
5/9/2019 00:00,95.35,57.35,-0.03,0,60,0,0,57.36,95.35,55,78,70,
5/9/2019 00:15,95.62,57.2,-0.03,0,60,0,0,57.2,95.62,55,78,70,
5/9/2019 00:30,95.72,57.06,-0.03,0,60,0,0,57.06,95.72,55,78,70,
5/9/2019 00:45,96.25,56.84,-0.03,0,60,0,0,56.84,96.25,55,78,70,
5/9/2019 01:00,96.14,56.27,-0.03,0,60,0,0,56.27,96.14,55,78,70,
5/9/2019 01:15,96.73,56.06,-0.03,0,58,0,0,56.07,96.73,55,78,70,
5/9/2019 01:30,96.78,55.91,-0.03,0,59,0,0,55.92,96.78,55,78,70,
5/9/2019 01:45,96.98,55.68,-0.03,0,60,0,0,55.69,96.98,55,78,70,
5/9/2019 02:00,97.08,55.33,-0.03,0,60,0,0,55.33,97.08,55,78,70,
5/9/2019 02:15,96.95,55.16,-0.03,0,58,0,0,55.16,96.95,55,78,70,
5/9/2019 02:30,98,57.03,-0.03,28,60,0,0,57.03,98,55,78,70,
5/9/2019 02:45,95.17,56.13,-0.03,0,60,0,0,56.13,95.17,55,78,70,
5/9/2019 03:00,96.36,55.28,-0.03,0,60,0,0,55.28,96.36,55,78,70,
5/9/2019 03:15,88.86,58.19,-0.03,0,60,0,0,58.19,88.86,55,78,70,
5/9/2019 03:30,96.26,55.22,-0.03,0,60,0,0,55.23,96.26,55,78,70,
5/9/2019 03:45,91.46,56.9,-0.03,0,59,0,0,56.9,91.46,55,78,70,
5/9/2019 04:00,95.65,55.18,-0.03,0,60,0,0,55.18,95.65,55,78,70,
5/9/2019 04:15,91.14,56.76,-0.03,0,58,0,0,56.77,91.14,55,78,70,
5/9/2019 04:30,95.33,54.98,-0.03,39,60,0,0,54.98,95.33,55.88,78,67.06,
5/9/2019 04:45,89.29,61.43,-0.03,0,58,0,0,61.43,89.29,58,78,60,
5/9/2019 05:00,83.54,61.91,-0.03,0,59,0,0,61.91,83.54,58,78,60,
5/9/2019 05:15,85.51,59.84,1.35,0,59,0,0,59.84,85.51,58,78,60,
5/9/2019 05:30,88.94,58.45,10.22,0,60,0,0,58.45,88.94,58,78,60,
5/9/2019 05:45,90.65,57.98,24.47,18,59,0,0,57.98,90.65,58,78,60,
5/9/2019 06:00,91,58.41,42.18,0,60,0,0,58.41,91,58,78,60,
5/9/2019 06:15,85.82,61.23,68.38,0,60,0,0,61.23,85.82,60.11,78,56.99,
5/9/2019 06:30,82.69,65.81,116.31,0,59,0,0,65.82,82.69,65,78,50,
5/9/2019 06:45,79.07,67.52,226.12,0,60,0,0,67.52,79.07,65,78,50,
5/9/2019 07:00,78.53,69.9,291.44,0,60,0,0,69.91,78.54,65,78,50,
5/9/2019 07:15,74.52,73.54,357.44,0,58,0,0,73.54,74.53,65,78,50,
5/9/2019 07:30,71.34,77.38,431.87,0,60,0,0,77.38,71.34,65,78,50,
5/9/2019 07:45,67.82,79.92,474.5,0,60,0,0,79.92,67.82,65,78,50,
5/9/2019 08:00,54.2,76.83,308.18,0,58,0,0,76.84,54.19,65,78,50,
5/9/2019 08:15,51.8,80.15,729.58,0,59,59,20,80.15,51.81,65,78,50,
5/9/2019 08:30,39.2,77.1,688.39,0,0,0,15,77.11,39.2,65,78,50,
5/9/2019 08:45,41.17,79.54,834.68,0,19,59,40,79.54,41.17,65,78,50,
5/9/2019 09:00,39.54,77.74,910.83,0,0,0,58,77.75,39.54,65,78,50,
5/9/2019 09:15,32.86,78.95,918.1,0,0,58,65,78.96,32.86,65,78,50,
5/9/2019 09:30,34.4,77.37,986.64,0,0,0,38,77.37,34.4,65,78,50,
5/9/2019 09:45,34.8,75.14,977.05,0,0,0,48,75.17,34.77,65,78,50,
5/9/2019 10:00,39.86,80.55,591.18,0,60,19,0,80.49,40.03,65,78,50,
5/9/2019 10:15,39.49,80.49,853.8,0,0,60,32,80.49,39.49,65,78,50,
5/9/2019 10:30,35.83,79.46,416.32,0,0,0,80,79.46,35.83,65,78,50,
5/9/2019 10:45,34.48,78.61,994.59,0,0,0,60,78.61,34.48,65,78,50,
5/9/2019 11:00,33.31,77.05,1170.42,0,0,0,53,77.05,33.31,65,78,50,
5/9/2019 11:15,32.05,77.15,806.93,0,0,14,68,77.15,32.05,65,78,50,
5/9/2019 11:30,36.48,81.74,1126.74,0,0,59,63,81.74,36.48,65,78,50,
5/9/2019 11:45,38.75,79.49,469.78,0,60,0,8,79.49,38.75,65,78,50,
5/9/2019 12:00,33.56,81.73,480.69,0,44,60,38,81.73,33.56,65,78,50,
5/9/2019 12:15,33.41,76.47,976.78,0,0,0,15,76.47,33.41,65,78,50,
5/9/2019 12:30,32.43,75.18,800.67,0,0,0,27,75.18,32.43,65,78,50,
5/9/2019 12:45,35.19,83.63,1129.4,0,34,56,41,83.63,35.2,65,78,50,
5/9/2019 13:00,34.98,77.23,1175.98,0,0,0,23,77.23,34.98,65,78,50,
5/9/2019 13:15,38.19,80.33,1321.53,0,0,11,15,80.33,38.19,65,78,50,
5/9/2019 13:30,34.45,77.75,1156.69,0,16,0,0,77.75,34.45,65,78,50,
5/9/2019 13:45,36.84,78.74,1127.16,0,60,0,0,78.74,36.84,65,78,50,
5/9/2019 14:00,35.19,74.75,1089.2,0,0,0,25,74.75,35.19,65,78,50,
5/9/2019 14:15,37.18,83.45,1090.6,0,60,60,20,83.45,37.18,65,78,50,
5/9/2019 14:30,35.43,74.41,986.66,0,0,0,15,74.41,35.43,65,78,50,
5/9/2019 14:45,33.92,79.51,959.06,0,29,56,40,79.51,33.92,65,78,50,
5/9/2019 15:00,33.52,79.55,472.33,0,45,60,38,79.55,33.52,65,78,50,
5/9/2019 15:15,39.24,81.86,538.42,0,58,58,20,81.86,39.24,65,78,50,
5/9/2019 15:30,35.45,77.57,983.58,0,0,0,65,77.57,35.45,65,78,50,
5/9/2019 15:45,37.16,77.81,856.9,0,16,0,0,77.81,37.16,65,78,50,
5/9/2019 16:00,37.46,76.31,832.8,0,0,0,49,76.31,37.46,65,78,50,
5/9/2019 16:15,41.4,80.2,693.95,0,51,18,0,80.2,41.4,65,78,50,
5/9/2019 16:30,36.93,76.97,637.96,0,0,0,65,76.97,36.93,65,78,50,
5/9/2019 16:45,44.7,74.93,351.38,0,60,0,0,74.93,44.7,65,78,50,
5/9/2019 17:00,47.52,78.29,286.52,0,60,0,0,78.29,47.52,65,78,50,
5/9/2019 17:15,52.98,77.36,232.44,0,56,0,0,77.36,52.98,65,78,50,
5/9/2019 17:30,56.95,77.55,269.78,0,60,0,0,77.55,56.95,65,78,50,
5/9/2019 17:45,59.19,75.7,202.51,0,55,0,0,75.7,59.19,65,78,50,
5/9/2019 18:00,64.26,73.47,149.96,0,60,0,0,73.47,64.26,65,78,50,
5/9/2019 18:15,64.1,73.59,197.01,0,60,0,0,73.59,64.1,65,78,50,
5/9/2019 18:30,66.52,71.25,80.55,0,60,0,0,71.25,66.52,65,78,50,
5/9/2019 18:45,70.51,69.4,92.28,0,56,0,0,69.4,70.51,65,78,50,
5/9/2019 19:00,72.74,67.83,58.99,0,60,0,0,67.83,72.74,65,78,50,
5/9/2019 19:15,78.16,66.83,27.56,0,60,0,0,66.83,78.16,65,78,50,
5/9/2019 19:30,82.08,65.49,10.55,0,55,0,0,65.49,82.09,65,78,50,
5/9/2019 19:45,75.1,70.99,3,0,57,0,0,70.99,75.1,65,78,50,
5/9/2019 20:00,83.56,65.02,0,0,60,0,0,65.02,83.56,62.92,78,56.93,
5/9/2019 20:15,88.17,63.52,0,0,57,0,0,63.52,88.17,62,78,60,
5/9/2019 20:30,90.08,62.88,0,0,57,0,0,62.88,90.08,62,78,60,
5/9/2019 20:45,91.34,62.68,0,0,56,0,0,62.68,91.34,62,78,60,
5/9/2019 21:00,91.29,62.3,0,0,57,0,0,62.3,91.29,57.22,78,66.83,
5/9/2019 21:15,91.5,62.1,0,0,60,0,0,62.1,91.5,55,78,70,
5/9/2019 21:30,91.12,61.57,0,0,56,0,0,61.57,91.12,55,78,70,
5/9/2019 21:45,91.85,61.56,0,0,57,0,0,61.56,91.85,55,78,70,
5/9/2019 22:00,93.01,61.58,0,0,60,0,0,61.58,93,55,78,70,
5/9/2019 22:15,93.73,61.48,0,0,60,0,0,61.48,93.73,55,78,70,
5/9/2019 22:30,94.13,61.4,0,0,58,0,0,61.4,94.13,55,78,70,
5/9/2019 22:45,96.57,61.47,0,0,56,0,0,61.47,96.56,55,78,70,
5/9/2019 23:00,94.96,61.57,0,0,57,0,0,61.57,94.96,55,78,70,
5/9/2019 23:15,95.08,61.49,0,0,57,0,0,61.49,95.07,55,78,70,
5/9/2019 23:30,95.09,61.22,0,0,58,0,0,61.22,95.09,55,78,70,
5/9/2019 23:45,94.6,60.98,0,0,58,0,0,60.98,94.6,55,78,70,
5/10/2019 00:00,95.43,61.21,0,0,58,0,0,61.21,95.43,55,78,70,
5/10/2019 00:15,95.57,61.24,0,0,60,0,0,61.24,95.57,55,78,70,
5/10/2019 00:30,96.7,61.03,0,0,56,0,0,61.03,96.7,55,78,70,
5/10/2019 00:45,97.1,60.83,0.01,0,60,0,0,60.83,97.1,55,78,70,
5/10/2019 01:00,98.25,61.02,0,0,60,0,0,61.02,98.25,55,78,70,
5/10/2019 01:15,99.41,61.2,0,0,55,0,0,61.2,99.42,55,78,70,
5/10/2019 01:30,98.15,61.07,0,0,60,0,0,61.07,98.15,55,78,70,
5/10/2019 01:45,97.99,60.67,0,0,60,0,0,60.67,97.99,55,78,70,
5/10/2019 02:00,97.97,60.83,0,0,60,0,0,60.83,97.97,55,78,70,
5/10/2019 02:15,99.72,60.94,0,0,60,0,0,60.94,99.72,55,78,70,
5/10/2019 02:30,97.24,60.38,0,0,60,0,0,60.38,97.23,55,78,70,
5/10/2019 02:45,98.19,60.34,0,0,60,0,0,60.34,98.19,55,78,70,
5/10/2019 03:00,99.91,60,0,0,60,0,0,60,99.91,55,78,70,
5/10/2019 03:15,98.96,59.32,0,0,60,0,0,59.32,98.96,55,78,70,
5/10/2019 03:30,99.31,59.48,0,0,60,0,0,59.48,99.31,55,78,70,
5/10/2019 03:45,99.22,59.48,0,0,60,0,0,59.48,99.21,55,78,70,
5/10/2019 04:00,99.95,59.42,0,0,56,0,0,59.42,99.95,55,78,70,
5/10/2019 04:15,101.01,59.25,0,0,60,0,0,59.25,101.01,55,78,70,
5/10/2019 04:30,100.59,59.24,0,0,60,0,0,59.24,100.6,56.48,78,65.05,
5/10/2019 04:45,101.44,59.29,0,0,59,0,0,59.28,101.44,58,78,60,
5/10/2019 05:00,101.43,59.41,0,0,59,0,0,59.4,101.43,58,78,60,
5/10/2019 05:15,101.86,59.12,0,0,60,0,0,59.12,101.86,58,78,60,
5/10/2019 05:30,102.55,59.11,0.41,0,59,0,0,59.11,102.55,58,78,60,
5/10/2019 05:45,101.48,58.99,3.46,0,59,0,0,58.99,101.48,58,78,60,
5/10/2019 06:00,101.57,59.43,6.09,0,60,0,0,59.43,101.57,58,78,60,
5/10/2019 06:15,101.74,60.19,10.28,59,59,0,0,60.19,101.74,61.44,78,55.08,
5/10/2019 06:30,85.07,67.3,10.64,0,59,0,0,67.3,85.07,65,78,50,
5/10/2019 06:45,92.71,64.41,27,59,59,0,0,64.41,92.71,65,78,50,
5/10/2019 07:00,89.96,68.8,33.84,0,60,0,0,68.8,89.96,65,78,50,
5/10/2019 07:15,84.46,69.08,33.29,0,59,0,0,69.08,84.46,65,78,50,
5/10/2019 07:30,85.27,68.63,35.41,0,59,0,0,68.63,85.27,65,78,50,
5/10/2019 07:45,87.35,67.68,63.78,0,59,0,0,67.67,87.35,65,78,50,
5/10/2019 08:00,81.64,68.63,98.29,0,60,0,0,68.63,81.64,65,78,50,
5/10/2019 08:15,93.67,65.47,92.03,0,59,0,0,65.47,93.66,65,78,50,
5/10/2019 08:30,93.35,65.74,107.56,60,60,0,0,65.74,93.35,65,78,50,
5/10/2019 08:45,91.69,65.91,161.15,0,59,0,0,65.91,91.69,65,78,50,
5/10/2019 09:00,93.12,65.52,134.75,0,60,0,0,65.52,93.12,65,78,50,
5/10/2019 09:15,89.33,65.96,178.65,0,60,0,0,65.96,89.33,65,78,50,
5/10/2019 09:30,84.28,69.5,275.76,0,59,0,0,69.5,84.28,65,78,50,
5/10/2019 09:45,76.5,73.69,411.97,0,60,0,0,73.69,76.49,65,78,50,
5/10/2019 10:00,79.51,74.06,404.07,0,59,0,0,74.06,79.51,65,78,50,
5/10/2019 10:15,73.71,74.66,316.19,0,58,0,0,74.66,73.71,65,78,50,
5/10/2019 10:30,73.61,72.05,183.05,0,60,0,0,72.05,73.61,65,78,50,
5/10/2019 10:45,78.05,70.1,153.39,0,59,0,0,70.1,78.05,65,78,50,
5/10/2019 11:00,82.64,70.21,214.8,0,60,0,0,70.21,82.65,65,78,50,
5/10/2019 11:15,82.42,70.36,186.64,0,60,0,0,70.36,82.42,65,78,50,
5/10/2019 11:30,85.82,68.29,158.99,0,60,0,0,68.29,85.82,65,78,50,
5/10/2019 11:45,87.92,67.95,139.95,0,59,0,0,67.95,87.92,65,78,50,
5/10/2019 12:00,91.39,66.44,163.18,0,60,0,0,66.44,91.38,65,78,50,
5/10/2019 12:15,89.97,67.97,251.77,0,60,0,0,67.97,89.97,65,78,50,
5/10/2019 12:30,83.37,69.72,308.21,0,60,0,0,69.72,83.37,65,78,50,
5/10/2019 12:45,83.65,70.7,265.44,0,59,0,0,70.7,83.64,65,78,50,
5/10/2019 13:00,83.58,70.22,195.14,0,59,0,0,70.22,83.58,65,78,50,
5/10/2019 13:15,87.19,68.91,171.73,0,59,0,0,68.91,87.19,65,78,50,
5/10/2019 13:30,90.12,68.42,182.58,0,60,0,0,68.42,90.12,65,78,50,
5/10/2019 13:45,89.14,69.4,261.1,0,60,0,0,69.4,89.14,65,78,50,
5/10/2019 14:00,89.57,69.12,266.95,0,60,0,0,69.12,89.57,65,78,50,
5/10/2019 14:15,89.92,67.78,174.86,0,60,0,0,67.78,89.92,65,78,50,
5/10/2019 14:30,92.9,67.17,99.67,0,60,0,0,67.17,92.9,65,78,50,
5/10/2019 14:45,95.7,66.98,116.93,0,59,0,0,66.98,95.7,65,78,50,
5/10/2019 15:00,96.53,66.88,81.4,0,59,0,0,66.88,96.53,65,78,50,
5/10/2019 15:15,97.08,66.99,156.92,0,60,0,0,66.99,97.07,65,78,50,
5/10/2019 15:30,98.16,66.54,76.75,0,60,0,0,66.54,98.16,65,78,50,
5/10/2019 15:45,98,65.78,52.25,0,60,0,0,65.78,98,65,78,50,
5/10/2019 16:00,100.85,65.19,38.09,0,59,0,0,65.19,100.86,65,78,50,
5/10/2019 16:15,93.8,69.44,37.75,0,59,0,0,69.44,93.8,65,78,50,
5/10/2019 16:30,98.7,65.54,38.21,0,59,0,0,65.54,98.7,65,78,50,
5/10/2019 16:45,100.01,65.31,73.92,0,59,0,0,65.31,100.02,65,78,50,
5/10/2019 17:00,99.04,66.35,160.58,0,60,0,0,66.35,99.04,65,78,50,
5/10/2019 17:15,99.39,66.94,96.79,0,60,0,0,66.94,99.39,65,78,50,
5/10/2019 17:30,99.46,66.65,52.87,0,59,0,0,66.65,99.47,65,78,50,
5/10/2019 17:45,101.11,66,38.87,0,60,0,0,66,101.11,65,78,50,
5/10/2019 18:00,102.36,65.77,43.34,0,59,0,0,65.77,102.36,65,78,50,
5/10/2019 18:15,101.33,65.8,35.41,0,60,0,0,65.8,101.34,65,78,50,
5/10/2019 18:30,102.06,65.8,33.26,0,59,0,0,65.8,102.06,65,78,50,
5/10/2019 18:45,102.59,65.32,19.33,0,60,0,0,65.32,102.59,65,78,50,
5/10/2019 19:00,99.27,68.8,12.55,0,59,0,0,68.8,99.27,65,78,50,
5/10/2019 19:15,101.25,66.02,12.55,0,59,0,0,66.02,101.25,65,78,50,
5/10/2019 19:30,103.12,65.43,4.96,0,59,0,0,65.43,103.12,65,78,50,
5/10/2019 19:45,100.24,68.56,1.28,0,60,0,0,68.56,100.24,65,78,50,
5/10/2019 20:00,101.75,65.75,0.01,0,60,0,0,65.75,101.75,63.21,78,55.97,
5/10/2019 20:15,103.58,64.7,0.01,0,60,0,0,64.7,103.57,62,78,60,
5/10/2019 20:30,103.88,64.63,0.01,0,60,0,0,64.63,103.88,62,78,60,
5/10/2019 20:45,104.06,64.43,0.01,0,60,0,0,64.43,104.06,62,78,60,
5/10/2019 21:00,104.37,63.92,0.01,0,60,0,0,63.92,104.37,57.82,78,65.97,
5/10/2019 21:15,105.09,63.82,0.01,0,60,0,0,63.82,105.09,55,78,70,
5/10/2019 21:30,105.03,63.88,0.01,0,59,0,0,63.88,105.03,55,78,70,
5/10/2019 21:45,104.74,63.67,0.01,0,59,0,0,63.67,104.74,55,78,70,
5/10/2019 22:00,104.9,63.3,0.01,0,60,0,0,63.3,104.9,55,78,70,
5/10/2019 22:15,105.69,63.22,0.01,0,59,0,0,63.22,105.69,55,78,70,
5/10/2019 22:30,105.38,63.37,0.01,0,59,0,0,63.38,105.38,55,78,70,
5/10/2019 22:45,105.08,63.39,0.01,0,59,0,0,63.39,105.08,55,78,70,
5/10/2019 23:00,105.76,63.16,0.01,0,60,0,0,63.16,105.76,55,78,70,
5/10/2019 23:15,105.3,62.51,0.01,0,59,0,0,62.51,105.3,55,78,70,
5/10/2019 23:30,105.05,62.57,0.01,0,59,0,0,62.57,105.05,55,78,70,
5/10/2019 23:45,105.26,62.99,0.01,0,59,0,0,62.99,105.26,55,78,70,
5/11/2019 00:00,105.15,63.08,0.01,0,60,0,0,63.08,105.15,55,78,70,
5/11/2019 00:15,106.37,63.04,0.01,0,58,0,0,63.04,106.37,55,78,70,
5/11/2019 00:30,105.01,62.72,0.01,0,59,0,0,62.72,105.01,55,78,70,
5/11/2019 00:45,105.47,62.43,0.01,0,59,0,0,62.43,105.47,55,78,70,
5/11/2019 01:00,106.19,62.23,0.01,0,60,0,0,62.23,106.19,55,78,70,
5/11/2019 01:15,105.31,61.95,0.01,0,60,0,0,61.95,105.3,55,78,70,
5/11/2019 01:30,105.48,62.18,0.01,0,59,0,0,62.18,105.48,55,78,70,
5/11/2019 01:45,105.49,61.82,0.01,0,59,0,0,61.82,105.49,55,78,70,
5/11/2019 02:00,105.23,61.7,0.01,0,59,0,0,61.7,105.23,55,78,70,
5/11/2019 02:15,106.12,61.84,0.01,0,59,0,0,61.84,106.12,55,78,70,
5/11/2019 02:30,105.16,61.65,0.01,0,60,0,0,61.66,105.16,55,78,70,
5/11/2019 02:45,104.7,61.31,0.01,0,59,0,0,61.31,104.7,55,78,70,
5/11/2019 03:00,105.59,61.02,0.01,0,59,0,0,61.02,105.59,55,78,70,
5/11/2019 03:15,104.47,60.83,0.01,0,59,0,0,60.83,104.47,55,78,70,
5/11/2019 03:30,105.2,60.88,0.01,0,60,0,0,60.88,105.2,55,78,70,
5/11/2019 03:45,104.97,60.64,0.01,0,60,0,0,60.64,104.97,55,78,70,
5/11/2019 04:00,104.2,60.08,0.01,0,60,0,0,60.08,104.2,55,78,70,
5/11/2019 04:15,103.56,59.92,0.01,0,59,0,0,59.93,103.56,55,78,70,
5/11/2019 04:30,105.13,60.09,0.01,0,59,0,0,60.09,105.13,56.79,78,64.03,
5/11/2019 04:45,104.08,60.25,0.01,0,59,0,0,60.25,104.08,58,78,60,
5/11/2019 05:00,105.1,60.05,0.13,0,59,0,0,60.05,105.1,58,78,60,
5/11/2019 05:15,104.68,59.86,1.65,0,56,0,0,59.86,104.68,58,78,60,
5/11/2019 05:30,104.02,59.72,7.97,0,60,0,0,59.72,104.02,58,78,60,
5/11/2019 05:45,103.78,59.74,24.4,0,55,0,0,59.74,103.78,58,78,60,
5/11/2019 06:00,102.7,59.85,44.57,0,60,0,0,59.85,102.7,58,78,60,
5/11/2019 06:15,102.42,61.29,66.1,10,60,0,0,61.29,102.42,62.13,78,54.1,
5/11/2019 06:30,90.61,67.15,144.84,0,60,0,0,67.15,90.61,65,78,50,
5/11/2019 06:45,85.2,69.91,231.9,0,60,0,0,69.91,85.2,65,78,50,
5/11/2019 07:00,83.1,72.75,288.06,0,60,0,0,72.75,83.1,65,78,50,
5/11/2019 07:15,78.14,76.78,382.12,0,60,0,0,76.78,78.14,65,78,50,
5/11/2019 07:30,74.69,76.83,116.48,0,60,0,0,76.83,74.69,65,78,50,
5/11/2019 07:45,74.56,78.15,579.87,0,60,0,0,78.15,74.55,65,78,50,
5/11/2019 08:00,61.27,80.15,306.81,0,56,21,3,80.16,61.27,65,78,50,
5/11/2019 08:15,57.68,80.22,640.5,0,60,60,20,80.22,57.68,65,78,50,
5/11/2019 08:30,62.64,73.69,547.2,0,55,0,0,73.69,62.64,65,78,50,
5/11/2019 08:45,47,74.79,617.11,0,60,0,0,74.79,47,65,78,50,
5/11/2019 09:00,47.98,79.1,676.54,0,57,0,0,79.1,47.98,65,78,50,
5/11/2019 09:15,50.19,78.34,568.62,0,56,0,0,78.34,50.19,65,78,50,
5/11/2019 09:30,43.71,79.94,988.29,0,58,60,32,79.94,43.71,65,78,50,
5/11/2019 09:45,48.5,76.5,845.6,0,21,0,0,76.5,48.5,65,78,50,
5/11/2019 10:00,43.54,80.83,848.68,0,42,58,39,80.83,43.54,65,78,50,
5/11/2019 10:15,46.16,75.05,539.96,0,0,0,15,75.05,46.16,65,78,50,
5/11/2019 10:30,41.35,78.99,455.34,0,17,57,40,78.99,41.35,65,78,50,
5/11/2019 10:45,46.57,78.04,1071.78,0,60,0,0,78.05,46.57,65,78,50,
5/11/2019 11:00,36.61,75.3,1087.49,0,0,0,61,75.31,36.6,65,78,50,
5/11/2019 11:15,47.51,78.49,1069.14,0,60,0,0,78.49,47.51,65,78,50,
5/11/2019 11:30,38.83,79.2,962.88,0,28,60,40,79.2,38.83,65,78,50,
5/11/2019 11:45,44.65,77.72,446.22,0,60,0,3,77.73,44.65,65,78,50,
5/11/2019 12:00,37.56,79.37,511.14,0,0,60,43,79.37,37.56,65,78,50,
5/11/2019 12:15,37.11,75.92,1051.53,0,0,0,46,75.92,37.11,65,78,50,
5/11/2019 12:30,41.37,81.79,1144,0,60,48,20,81.79,41.37,65,78,50,
5/11/2019 12:45,37.43,78.8,965.99,0,0,0,15,78.8,37.43,65,78,50,
5/11/2019 13:00,36.74,80.57,944.94,0,12,60,40,80.57,36.73,65,78,50,
5/11/2019 13:15,38.61,77.12,1132.21,0,0,0,8,77.12,38.61,65,78,50,
5/11/2019 13:30,41.14,82.3,1117.12,0,60,60,20,82.31,41.14,65,78,50,
5/11/2019 13:45,34.31,80.44,1134.59,0,0,60,40,80.45,34.31,65,78,50,
5/11/2019 14:00,36.5,77.13,1072.99,0,38,0,5,77.13,36.5,65,78,50,
5/11/2019 14:15,42.34,79.39,1102.27,0,56,0,0,79.39,42.34,65,78,50,
5/11/2019 14:30,36.96,81.83,1083.33,0,0,60,25,81.83,36.96,65,78,50,
5/11/2019 14:45,35.73,81.19,981.28,0,0,60,61,81.19,35.73,65,78,50,
5/11/2019 15:00,34.65,80.61,439.99,0,0,57,80,80.61,34.65,65,78,50,
5/11/2019 15:15,33.83,78.67,504.27,0,0,60,100,78.67,33.83,65,78,50,
5/11/2019 15:30,35.69,77.07,1054.89,0,0,0,80,77.07,35.69,65,78,50,
5/11/2019 15:45,33.51,79.65,945.05,0,0,0,60,79.65,33.51,65,78,50,
5/11/2019 16:00,36.54,82.03,955.53,0,0,60,55,82.03,36.54,65,78,50,
5/11/2019 16:15,33.93,77.39,820.35,0,0,0,80,77.39,33.93,65,78,50,
5/11/2019 16:30,36.66,81.27,745.76,0,0,60,80,81.27,36.66,65,78,50,
5/11/2019 16:45,35.61,77.73,738.22,0,0,0,91,77.73,35.61,65,78,50,
5/11/2019 17:00,33.88,77.63,692.55,0,0,0,60,77.63,33.88,65,78,50,
5/11/2019 17:15,39.05,80.62,262.92,0,60,32,9,80.62,39.05,65,78,50,
5/11/2019 17:30,35.52,76.36,506.33,0,10,0,0,76.36,35.52,65,78,50,
5/11/2019 17:45,37.93,80.29,454.83,0,60,11,0,80.29,37.93,65,78,50,
5/11/2019 18:00,34.26,76.56,249.53,0,0,0,40,76.56,34.26,65,78,50,
5/11/2019 18:15,40.35,76.97,321.64,0,60,0,0,76.97,40.35,65,78,50,
5/11/2019 18:30,41.84,78.01,250.04,0,58,0,0,78.01,41.84,65,78,50,
5/11/2019 18:45,50.84,78.43,100.11,0,58,0,0,78.43,50.85,65,78,50,
5/11/2019 19:00,53.7,76.24,72.53,0,57,0,0,76.24,53.7,65,78,50,
5/11/2019 19:15,56.96,73.88,47.81,0,60,0,0,73.88,56.96,65,78,50,
5/11/2019 19:30,65.6,71.48,29,0,59,0,0,71.48,65.6,65,78,50,
5/11/2019 19:45,71.08,68.03,9.17,0,60,0,0,68.03,71.08,65,78,50,
5/11/2019 20:00,74.3,65.69,0.95,0,60,0,0,65.69,74.3,63.83,78,53.91,
5/11/2019 20:15,76.17,64.19,0,0,60,0,0,64.19,76.17,62,78,60,
5/11/2019 20:30,78.85,63.19,0,0,60,0,0,63.19,78.85,62,78,60,
5/11/2019 20:45,82.87,62.67,0,0,60,0,0,62.67,82.87,62,78,60,
5/11/2019 21:00,84.4,61.97,0,0,56,0,0,61.98,84.4,59.31,78,63.84,
5/11/2019 21:15,84.65,61.48,0,0,55,0,0,61.48,84.65,55,78,70,
5/11/2019 21:30,89.16,61.43,0,0,60,0,0,61.43,89.16,55,78,70,
5/11/2019 21:45,87.45,60.89,0,0,55,0,0,60.89,87.45,55,78,70,
5/11/2019 22:00,89.17,60.3,0,0,57,0,0,60.3,89.17,55,78,70,
5/11/2019 22:15,89.07,60.08,0,0,55,0,0,60.08,89.07,55,78,70,
5/11/2019 22:30,87.65,60.32,0,0,60,0,0,60.32,87.65,55,78,70,
5/11/2019 22:45,89.74,60.21,0,0,56,0,0,60.21,89.74,55,78,70,
5/11/2019 23:00,93.89,60.07,0,0,56,0,0,60.07,93.89,55,78,70,
5/11/2019 23:15,96.39,59.81,0,0,56,0,0,59.81,96.39,55,78,70,
5/11/2019 23:30,95.68,59.86,0,0,60,0,0,59.86,95.68,55,78,70,
5/11/2019 23:45,96.57,59.93,0,0,60,0,0,59.93,96.57,55,78,70,
5/12/2019 00:00,96.94,59.62,0,0,60,0,0,59.62,96.94,55,78,70,
5/12/2019 00:15,97.87,59.72,0,0,60,0,0,59.72,97.87,55,78,70,
5/12/2019 00:30,99.21,59.85,0,0,60,0,0,59.85,99.21,55,78,70,
5/12/2019 00:45,99.11,59.77,0,0,55,0,0,59.77,99.11,55,78,70,
5/12/2019 01:00,98.74,59.25,0,0,55,0,0,59.25,98.74,55,78,70,
5/12/2019 01:15,99.18,58.89,0,0,60,0,0,58.89,99.18,55,78,70,
5/12/2019 01:30,99.07,58.91,0,0,60,0,0,58.91,99.07,55,78,70,
5/12/2019 01:45,98.82,58.56,0,0,56,0,0,58.57,98.82,55,78,70,
5/12/2019 02:00,99.4,58.54,0,0,60,0,0,58.54,99.4,55,78,70,
5/12/2019 02:15,99.67,58.59,0,0,56,0,0,58.59,99.67,55,78,70,
5/12/2019 02:30,99.85,58.54,0,0,58,0,0,58.54,99.85,55,78,70,
5/12/2019 02:45,100.36,58.98,0,0,58,0,0,58.98,100.36,55,78,70,
5/12/2019 03:00,100.37,58.96,0,0,58,0,0,58.96,100.37,55,78,70,
5/12/2019 03:15,102,59.17,0,0,59,0,0,59.17,102,55,78,70,
5/12/2019 03:30,100.74,59.03,0,0,60,0,0,59.03,100.74,55,78,70,
5/12/2019 03:45,102.32,59.2,0,0,60,0,0,59.2,102.32,55,78,70,
5/12/2019 04:00,101.21,59.18,0,0,56,0,0,59.18,101.21,55,78,70,
5/12/2019 04:15,100.85,59.18,0,0,60,0,0,59.18,100.85,55,78,70,
5/12/2019 04:30,101.6,59.27,0,0,60,0,0,59.27,101.6,57.07,78,63.11,
5/12/2019 04:45,101.03,58.89,0,0,60,0,0,58.89,101.03,58,78,60,
5/12/2019 05:00,102.98,59.13,0,0,60,0,0,59.13,102.98,58,78,60,
5/12/2019 05:15,102.23,59.1,0.39,0,60,0,0,59.11,102.23,58,78,60,
5/12/2019 05:30,102.17,59.24,1.72,0,60,0,0,59.24,102.17,58,78,60,
5/12/2019 05:45,101.64,59.07,4.27,0,60,0,0,59.07,101.65,58,78,60,
5/12/2019 06:00,101.85,59,20.82,0,56,0,0,59,101.85,58,78,60,
5/12/2019 06:15,98.71,63.34,29.56,60,60,0,0,63.34,98.71,62.84,78,53.09,
5/12/2019 06:30,84.45,68.76,49.5,0,56,0,0,68.76,84.45,65,78,50,
5/12/2019 06:45,86.07,67.96,73.8,0,60,0,0,67.96,86.07,65,78,50,
5/12/2019 07:00,85.97,68.66,44.04,0,60,0,0,68.66,85.97,65,78,50,
5/12/2019 07:15,88.15,69.86,65.97,0,56,0,0,69.86,88.15,65,78,50,
5/12/2019 07:30,95.18,65.66,87.44,0,59,0,0,65.66,95.18,65,78,50,
5/12/2019 07:45,95.68,65.45,112.14,0,59,0,0,65.45,95.67,65,78,50,
5/12/2019 08:00,96.52,65.39,111.83,0,60,0,0,65.39,96.52,65,78,50,
5/12/2019 08:15,94.81,66.47,151.34,0,60,0,0,66.47,94.81,65,78,50,
5/12/2019 08:30,96.09,65.98,109.68,0,59,0,0,65.98,96.08,65,78,50,
5/12/2019 08:45,95.36,66.05,123.42,0,59,0,0,66.05,95.36,65,78,50,
5/12/2019 09:00,94.71,66.68,174.27,0,60,0,0,66.68,94.72,65,78,50,
5/12/2019 09:15,92.85,67.54,223.99,0,59,0,0,67.54,92.85,65,78,50,
5/12/2019 09:30,88.52,70.15,271.59,0,60,0,0,70.15,88.52,65,78,50,
5/12/2019 09:45,85.8,71.69,306.93,0,59,0,0,71.69,85.8,65,78,50,
5/12/2019 10:00,84.31,72.44,221.97,0,59,0,0,72.44,84.31,65,78,50,
5/12/2019 10:15,85.61,71.68,253.61,0,59,0,0,71.68,85.61,65,78,50,
5/12/2019 10:30,83.1,71.82,238.59,0,59,0,0,71.82,83.1,65,78,50,
5/12/2019 10:45,81.9,72.08,263.73,0,60,0,0,72.08,81.9,65,78,50,
5/12/2019 11:00,80.71,73.52,290.03,0,60,0,0,73.52,80.71,65,78,50,
5/12/2019 11:15,77.84,73.85,330.74,0,60,0,0,73.85,77.84,65,78,50,
5/12/2019 11:30,77.01,74.6,317.3,0,60,0,0,74.6,77.01,65,78,50,
5/12/2019 11:45,75.82,75.01,346.9,0,58,0,0,75.01,75.83,65,78,50,
5/12/2019 12:00,74.07,76.18,361.05,0,59,0,0,76.18,74.07,65,78,50,
5/12/2019 12:15,74.94,75.55,266.16,0,60,0,0,75.55,74.94,65,78,50,
5/12/2019 12:30,71.67,73.74,248.82,0,60,0,0,73.74,71.67,65,78,50,
5/12/2019 12:45,74.48,73.73,275.5,0,60,0,0,73.73,74.49,65,78,50,
5/12/2019 13:00,75.63,73.45,238.1,0,59,0,0,73.45,75.63,65,78,50,
5/12/2019 13:15,76.23,73,242.22,0,59,0,0,73,76.23,65,78,50,
5/12/2019 13:30,79.11,73.31,280.24,0,60,0,0,73.31,79.11,65,78,50,
5/12/2019 13:45,72.6,74.81,348.52,0,59,0,0,74.81,72.6,65,78,50,
5/12/2019 14:00,73.73,75.81,325.18,0,60,0,0,75.81,73.73,65,78,50,
5/12/2019 14:15,72.88,76.52,326.93,0,59,0,0,76.52,72.87,65,78,50,
5/12/2019 14:30,72.56,76.24,297,0,60,0,0,76.24,72.56,65,78,50,
5/12/2019 14:45,72.11,76.51,318.48,0,60,0,0,76.52,72.11,65,78,50,
5/12/2019 15:00,71.2,75.42,289.72,0,60,0,0,75.42,71.21,65,78,50,
5/12/2019 15:15,73.57,75.15,237.44,0,59,0,0,75.16,73.57,65,78,50,
5/12/2019 15:30,74.56,74.23,225.46,0,59,0,0,74.23,74.56,65,78,50,
5/12/2019 15:45,76.77,73.88,219.84,0,59,0,0,73.88,76.77,65,78,50,
5/12/2019 16:00,77.96,73.12,195.69,0,59,0,0,73.12,77.96,65,78,50,
5/12/2019 16:15,81.25,71.82,158.67,0,60,0,0,71.82,81.25,65,78,50,
5/12/2019 16:30,82.69,71.11,133.75,0,59,0,0,71.11,82.69,65,78,50,
5/12/2019 16:45,86.27,70.17,106.63,0,60,0,0,70.17,86.26,65,78,50,
5/12/2019 17:00,87.06,69.09,104.82,0,59,0,0,69.09,87.06,65,78,50,
5/12/2019 17:15,87.03,68.15,95.2,0,60,0,0,68.15,87.03,65,78,50,
5/12/2019 17:30,88.97,67.46,79.16,0,59,0,0,67.46,88.97,65,78,50,
5/12/2019 17:45,89.25,67.29,71.4,0,60,0,0,67.29,89.25,65,78,50,
5/12/2019 18:00,91.05,66.52,49.09,0,59,0,0,66.52,91.05,65,78,50,
5/12/2019 18:15,92.02,65.56,37.88,0,59,0,0,65.56,92.02,65,78,50,
5/12/2019 18:30,93.59,65.03,33,0,59,0,0,65.03,93.59,65,78,50,
5/12/2019 18:45,89.69,66.25,25.5,0,59,0,0,66.25,89.69,65,78,50,
5/12/2019 19:00,89.41,68.31,19.67,0,60,0,0,68.31,89.4,65,78,50,
5/12/2019 19:15,92.53,65.01,9.14,0,59,0,0,65.02,92.53,65,78,50,
5/12/2019 19:30,90.29,65.32,4.77,0,59,0,0,65.33,90.28,65,78,50,
5/12/2019 19:45,88.49,65.88,0.78,0,59,0,0,65.88,88.49,65,78,50,
5/12/2019 20:00,86.3,66.64,0,0,60,0,0,66.64,86.3,64.11,78,52.96,
5/12/2019 20:15,94.52,63.72,0,0,60,0,0,63.72,94.52,62,78,60,
5/12/2019 20:30,95.89,62.48,0,0,59,0,0,62.48,95.89,62,78,60,
5/12/2019 20:45,96.24,62.05,0,47,60,0,0,62.05,96.24,62,78,60,
5/12/2019 21:00,94.93,63.23,0,0,60,0,0,63.23,94.93,59.9,78,62.99,
5/12/2019 21:15,97.24,62,0,0,60,0,0,62,97.23,55,78,70,
5/12/2019 21:30,98.5,61.41,0,0,60,0,0,61.41,98.5,55,78,70,
5/12/2019 21:45,98.86,60.92,0,0,60,0,0,60.92,98.86,55,78,70,
5/12/2019 22:00,99.06,60.45,0,0,59,0,0,60.45,99.07,55,78,70,
5/12/2019 22:15,99.23,60.07,0,0,59,0,0,60.07,99.23,55,78,70,
5/12/2019 22:30,99.39,60.09,0,0,60,0,0,60.09,99.39,55,78,70,
5/12/2019 22:45,99.55,60.1,0,0,60,0,0,60.1,99.55,55,78,70,
5/12/2019 23:00,100.61,60.19,0,0,59,0,0,60.19,100.61,55,78,70,
5/12/2019 23:15,100.57,59.9,0,0,59,0,0,59.9,100.57,55,78,70,
5/12/2019 23:30,101.11,59.95,0,0,60,0,0,59.95,101.11,55,78,70,
5/12/2019 23:45,101.52,59.94,0,0,60,0,0,59.94,101.52,55,78,70,
5/13/2019 00:00,101.58,60.04,0,0,60,0,0,60.04,101.58,55,78,70,
5/13/2019 00:15,102.02,59.57,0,0,60,0,0,59.57,102.02,55,78,70,
5/13/2019 00:30,103.2,59.69,0,0,60,0,0,59.69,103.2,55,78,70,
5/13/2019 00:45,102.27,59.58,0,0,60,0,0,59.58,102.27,55,78,70,
5/13/2019 01:00,101.52,59.35,0,0,60,0,0,59.36,101.52,55,78,70,
5/13/2019 01:15,102.73,59.48,0,0,60,0,0,59.48,102.73,55,78,70,
5/13/2019 01:30,102.24,59.09,0,0,60,0,0,59.09,102.24,55,78,70,
5/13/2019 01:45,101.78,58.64,0,0,60,0,0,58.64,101.77,55,78,70,
5/13/2019 02:00,102.16,58.65,0,0,59,0,0,58.65,102.16,55,78,70,
5/13/2019 02:15,101.63,58.47,0,0,60,0,0,58.47,101.63,55,78,70,
5/13/2019 02:30,101.72,58.31,0,0,60,0,0,58.31,101.72,55,78,70,
5/13/2019 02:45,102.66,58.22,0,0,60,0,0,58.22,102.66,55,78,70,
5/13/2019 03:00,103.31,58.45,0,0,60,0,0,58.45,103.31,55,78,70,
5/13/2019 03:15,103.24,58.48,0,0,60,0,0,58.48,103.24,55,78,70,
5/13/2019 03:30,103.07,58.43,0,0,60,0,0,58.43,103.07,55,78,70,
5/13/2019 03:45,102.65,58.21,0,0,60,0,0,58.21,102.65,55,78,70,
5/13/2019 04:00,102.41,58.26,0,0,60,0,0,58.26,102.41,55,78,70,
5/13/2019 04:15,103.44,58.43,0,0,60,0,0,58.43,103.44,55,78,70,
5/13/2019 04:30,103.78,58.58,0,0,60,0,0,58.58,103.78,57.41,78,61.97,
5/13/2019 04:45,103.22,58.53,0,0,60,0,0,58.54,103.22,58,78,60,
5/13/2019 05:00,103.62,58.35,0,0,59,0,0,58.35,103.62,58,78,60,
5/13/2019 05:15,102.94,58.38,1.92,0,59,0,0,58.39,102.94,58,78,60,
5/13/2019 05:30,102.64,58.32,9.45,0,59,0,0,58.32,102.63,58,78,60,
5/13/2019 05:45,100.99,60.63,27.92,0,60,0,0,60.63,100.98,58,78,60,
5/13/2019 06:00,99.68,59.75,49.72,0,59,0,0,59.75,99.68,58,78,60,
5/13/2019 06:15,95.66,64.65,92.38,60,60,0,0,64.65,95.66,63.61,78,51.98,
5/13/2019 06:30,81.81,70.32,101.03,0,57,0,0,70.32,81.81,65,78,50,
5/13/2019 06:45,89.21,67.47,188.2,0,60,0,0,67.47,89.21,65,78,50,
5/13/2019 07:00,83,71.31,339.2,0,60,0,0,71.31,83,65,78,50,
5/13/2019 07:15,78.15,77.32,389.48,0,56,0,0,77.32,78.15,65,78,50,
5/13/2019 07:30,58.51,74.75,548.27,0,0,0,18,74.75,58.51,65,78,50,
5/13/2019 07:45,55.13,74.11,468.99,0,0,0,18,74.11,55.13,65,78,50,
5/13/2019 08:00,58.14,77.2,353.64,0,60,0,0,77.2,58.14,65,78,50,
5/13/2019 08:15,47.61,78.63,706.89,0,40,45,38,78.63,47.61,65,78,50,
5/13/2019 08:30,47.32,77.18,752.07,0,15,0,0,77.18,47.32,65,78,50,
5/13/2019 08:45,42.98,76.35,836.64,0,0,0,15,76.35,42.98,65,78,50,
5/13/2019 09:00,42.42,81.05,844.91,0,60,60,20,81.05,42.42,65,78,50,
5/13/2019 09:15,41.04,74.01,1042.03,0,0,0,27,74.02,41.04,65,78,50,
5/13/2019 09:30,39.33,80.7,1114.12,0,50,60,35,80.7,39.33,65,78,50,
5/13/2019 09:45,47.16,76.47,932.08,0,60,0,0,76.47,47.16,65,78,50,
5/13/2019 10:00,42.49,76.32,614.1,0,28,12,13,76.32,42.49,65,78,50,
5/13/2019 10:15,50.21,81.12,614.62,0,60,60,20,81.12,50.21,65,78,50,
5/13/2019 10:30,50.9,79.91,549.84,0,60,0,0,79.91,50.9,65,78,50,
5/13/2019 10:45,52.14,78.85,923.58,0,60,0,0,78.85,52.14,65,78,50,
5/13/2019 11:00,44.69,76.1,1047.41,0,0,0,27,76.1,44.69,65,78,50,
5/13/2019 11:15,49.95,81.53,904.25,0,56,56,23,81.53,49.95,65,78,50,
5/13/2019 11:30,51.53,81.73,839.4,0,60,43,18,81.73,51.53,65,78,50,
5/13/2019 11:45,49.57,75.23,802.78,0,0,0,15,75.23,49.57,65,78,50,
