Date/Time,Seed I/O 1 - Indoor RH (%),Seed I/O 1 - Indoor Temp (°F),Seed I/O 1 - GH #2 PAR (PAR),Seed I/O 1 - Heater 1,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutter,Seed I/O 1 - Roof Vent,Greenhouse #2 - Zone Temperature (°F),Greenhouse #2 - Zone Relative Humidity (%),Greenhouse #2 - Heating Setpoint (°F),Greenhouse #2 - Cooling Setpoint (°F),Greenhouse #2 - Rel Humidity Setpoint (%),
5/13/2019 12:00,42.88,78.49,851.48,0,0,45,43,78.49,42.87,65,78,50,
5/13/2019 12:15,47.57,75.02,604.79,0,0,0,15,75.02,47.57,65,78,50,
5/13/2019 12:30,53.69,79.95,499.35,0,60,0,0,79.95,53.69,65,78,50,
5/13/2019 12:45,53.74,78.29,641.93,0,60,0,0,78.29,53.74,65,78,50,
5/13/2019 13:00,54.05,76.23,595.59,0,57,0,0,76.23,54.05,65,78,50,
5/13/2019 13:15,46.66,73.52,561.07,0,0,0,40,73.52,46.66,65,78,50,
5/13/2019 13:30,51.44,79.56,538.77,0,57,57,20,79.56,51.44,65,78,50,
5/13/2019 13:45,56.55,79.74,524.49,0,60,0,0,79.74,56.55,65,78,50,
5/13/2019 14:00,47.85,73.46,620.17,0,0,0,40,73.46,47.85,65,78,50,
5/13/2019 14:15,54.06,75.43,466.73,0,58,0,0,75.43,54.06,65,78,50,
5/13/2019 14:30,44.74,73.7,339.97,0,28,0,40,73.7,44.74,65,78,50,
5/13/2019 14:45,45.46,76.05,543.85,0,50,29,36,76.05,45.46,65,78,50,
5/13/2019 15:00,51.81,73.47,468.39,0,56,0,0,73.47,51.81,65,78,50,
5/13/2019 15:15,55.19,78.59,338.51,0,57,0,0,78.59,55.19,65,78,50,
5/13/2019 15:30,60.98,77.63,274.22,0,60,0,0,77.63,60.98,65,78,50,
5/13/2019 15:45,65.74,74.31,206.73,0,60,0,0,74.31,65.74,65,78,50,
5/13/2019 16:00,69.71,72.67,229.32,0,60,0,0,72.67,69.71,65,78,50,
5/13/2019 16:15,72.63,71,119.24,0,60,0,0,71,72.63,65,78,50,
5/13/2019 16:30,80.06,68.83,69.18,0,60,0,0,68.83,80.06,65,78,50,
5/13/2019 16:45,81.62,67.1,85.92,0,55,0,0,67.1,81.62,65,78,50,
5/13/2019 17:00,84.11,66.31,95.21,0,60,0,0,66.31,84.11,65,78,50,
5/13/2019 17:15,85.11,64.87,28.67,38,60,0,0,64.87,85.11,65,78,50,
5/13/2019 17:30,81.33,64.87,60.9,43,60,0,0,64.87,81.33,65,78,50,
5/13/2019 17:45,82.45,65.21,30.5,0,60,0,0,65.21,82.45,65,78,50,
5/13/2019 18:00,82.96,64.74,29.72,42,56,0,0,64.74,82.96,65,78,50,
5/13/2019 18:15,83.08,67.7,23.17,13,60,0,0,67.7,83.08,65,78,50,
5/13/2019 18:30,77.05,70.05,25.91,0,57,0,0,70.05,77.05,65,78,50,
5/13/2019 18:45,80.35,66.48,12.84,0,60,0,0,66.48,80.34,65,78,50,
5/13/2019 19:00,85.49,64.99,7.3,10,60,0,0,64.99,85.49,65,78,50,
5/13/2019 19:15,87.51,66.81,10.34,28,60,0,0,66.81,87.51,65,78,50,
5/13/2019 19:30,78.77,69.93,1.63,0,60,0,0,69.93,78.76,65,78,50,
5/13/2019 19:45,80.3,67.59,0,0,60,0,0,67.59,80.3,65,78,50,
5/13/2019 20:00,85.38,64.84,0,0,60,0,0,64.84,85.38,64.39,78,52.04,
5/13/2019 20:15,92.1,64.64,0,12,60,0,0,64.65,92.1,62,78,60,
5/13/2019 20:30,94.01,62.46,0,60,60,0,0,62.46,94.01,62,78,60,
5/13/2019 20:45,94.1,61.73,0,55,55,0,0,61.73,94.1,62,78,60,
5/13/2019 21:00,93.72,62.09,0,0,58,0,0,62.09,93.72,60.62,78,61.97,
5/13/2019 21:15,96.57,60.61,0,0,58,0,0,60.61,96.57,55,78,70,
5/13/2019 21:30,98.12,59.9,0,0,60,0,0,59.9,98.12,55,78,70,
5/13/2019 21:45,99.32,59.24,0,0,60,0,0,59.24,99.32,55,78,70,
5/13/2019 22:00,100.28,58.89,0,0,58,0,0,58.89,100.28,55,78,70,
5/13/2019 22:15,100.08,58.7,0,0,60,0,0,58.7,100.08,55,78,70,
5/13/2019 22:30,100.15,58.42,0,0,60,0,0,58.42,100.15,55,78,70,
5/13/2019 22:45,100.28,58.19,0,0,59,0,0,58.19,100.28,55,78,70,
5/13/2019 23:00,100.91,58.03,0,0,60,0,0,58.03,100.91,55,78,70,
5/13/2019 23:15,100.96,58.03,0,0,60,0,0,58.03,100.96,55,78,70,
5/13/2019 23:30,101.29,57.98,0,0,60,0,0,57.98,101.3,55,78,70,
5/13/2019 23:45,101.51,57.8,0,0,59,0,0,57.8,101.51,55,78,70,
5/14/2019 00:00,100.74,56.57,0,0,60,0,0,56.57,100.75,55,78,70,
5/14/2019 00:15,101.9,56.23,0,0,60,0,0,56.23,101.9,55,78,70,
5/14/2019 00:30,101.04,56.43,0,0,59,0,0,56.43,101.04,55,78,70,
5/14/2019 00:45,101.55,56.21,0,0,59,0,0,56.21,101.55,55,78,70,
5/14/2019 01:00,100.51,56.02,0,0,60,0,0,56.02,100.51,55,78,70,
5/14/2019 01:15,101.77,55.88,0,0,59,0,0,55.88,101.77,55,78,70,
5/14/2019 01:30,102.07,55.57,0,0,59,0,0,55.57,102.07,55,78,70,
5/14/2019 01:45,102.32,55.58,0,0,60,0,0,55.58,102.32,55,78,70,
5/14/2019 02:00,101.99,55.9,0,0,60,0,0,55.9,101.98,55,78,70,
5/14/2019 02:15,102.85,56.02,0,0,60,0,0,56.02,102.85,55,78,70,
5/14/2019 02:30,103.33,56.05,0,0,60,0,0,56.05,103.32,55,78,70,
5/14/2019 02:45,102.65,56.01,0,0,60,0,0,56.01,102.65,55,78,70,
5/14/2019 03:00,103.54,56.03,0,0,58,0,0,56.03,103.54,55,78,70,
5/14/2019 03:15,103.78,55.67,0,0,60,0,0,55.67,103.78,55,78,70,
5/14/2019 03:30,103.43,55.71,0,0,59,0,0,55.71,103.43,55,78,70,
5/14/2019 03:45,102.39,55.56,0,0,58,0,0,55.56,102.39,55,78,70,
5/14/2019 04:00,103.29,55.7,0,0,60,0,0,55.7,103.29,55,78,70,
5/14/2019 04:15,103.14,55.4,0,0,60,0,0,55.4,103.14,55,78,70,
5/14/2019 04:30,92.06,61.89,0,0,59,0,0,61.89,92.06,57.71,78,60.96,
5/14/2019 04:45,91.9,61.29,0,0,59,0,0,61.29,91.9,58,78,60,
5/14/2019 05:00,90.76,61.59,0,0,59,0,0,61.59,90.76,58,78,60,
5/14/2019 05:15,92.82,62.46,0,0,59,0,0,62.46,92.82,58,78,60,
5/14/2019 05:30,99.55,60.48,2.38,22,60,0,0,60.48,99.55,58,78,60,
5/14/2019 05:45,100.16,58.36,6.5,0,59,0,0,58.36,100.16,58,78,60,
5/14/2019 06:00,95.24,60.39,11.91,0,59,0,0,60.39,95.24,58,78,60,
5/14/2019 06:15,84.08,67.4,16.14,0,59,0,0,67.4,84.08,64.33,78,50.96,
5/14/2019 06:30,90.54,63.93,19.42,59,59,0,0,63.93,90.54,65,78,50,
5/14/2019 06:45,83.42,68.42,36.09,0,59,0,0,68.42,83.42,65,78,50,
5/14/2019 07:00,88.55,64.27,41.05,59,59,0,0,64.27,88.55,65,78,50,
5/14/2019 07:15,83.95,68.97,42.88,0,60,0,0,68.97,83.95,65,78,50,
5/14/2019 07:30,86,65.39,57.34,0,59,0,0,65.39,86,65,78,50,
5/14/2019 07:45,88.82,66.09,41.29,52,59,0,0,66.09,88.82,65,78,50,
5/14/2019 08:00,83.31,66.94,122.27,0,59,0,0,66.94,83.31,65,78,50,
5/14/2019 08:15,88.09,65.03,124.23,0,59,0,0,65.03,88.09,65,78,50,
5/14/2019 08:30,95.36,65.5,136.85,0,59,0,0,65.5,95.36,65,78,50,
5/14/2019 08:45,89.07,66.56,208.87,0,59,0,0,66.56,89.06,65,78,50,
5/14/2019 09:00,85.46,67.91,197.14,0,59,0,0,67.91,85.46,65,78,50,
5/14/2019 09:15,91.12,66.04,245.37,0,59,0,0,66.05,91.11,65,78,50,
5/14/2019 09:30,91.43,66.09,262.65,0,60,0,0,66.09,91.43,65,78,50,
5/14/2019 09:45,92.38,65.54,204.26,0,59,0,0,65.54,92.38,65,78,50,
5/14/2019 10:00,90.25,66.77,299.46,0,59,0,0,66.77,90.25,65,78,50,
5/14/2019 10:15,88.2,67.85,335.12,0,59,0,0,67.85,88.2,65,78,50,
5/14/2019 10:30,86.85,69.15,387.5,0,59,0,0,69.15,86.85,65,78,50,
5/14/2019 10:45,88.07,68.37,211.87,0,60,0,0,68.37,88.07,65,78,50,
5/14/2019 11:00,84.94,71.09,509.63,0,59,0,0,71.09,84.94,65,78,50,
5/14/2019 11:15,85.72,70.76,198.66,0,60,0,0,70.76,85.71,65,78,50,
5/14/2019 11:30,84.25,71.53,569.58,0,59,0,0,71.53,84.25,65,78,50,
5/14/2019 11:45,84.43,71.21,362.35,0,59,0,0,71.21,84.43,65,78,50,
5/14/2019 12:00,82.02,73.12,225.52,0,60,0,0,73.12,82.02,65,78,50,
5/14/2019 12:15,86.25,69.93,395.73,0,59,0,0,69.93,86.25,65,78,50,
5/14/2019 12:30,82.48,72.5,409.14,0,60,0,0,72.5,82.48,65,78,50,
5/14/2019 12:45,81.39,73.62,500.18,0,59,0,0,73.62,81.39,65,78,50,
5/14/2019 13:00,79.62,74.81,412.95,0,60,0,0,74.81,79.62,65,78,50,
5/14/2019 13:15,76.9,76.65,652.05,0,59,0,0,76.65,76.9,65,78,50,
5/14/2019 13:30,78.91,75.44,172.56,0,60,0,0,75.44,78.91,65,78,50,
5/14/2019 13:45,80.14,75.14,659.76,0,59,0,0,75.14,80.14,65,78,50,
5/14/2019 14:00,74.82,78.17,660.72,0,59,0,0,78.17,74.82,65,78,50,
5/14/2019 14:15,79.22,75.31,190.59,0,60,0,0,75.31,79.22,65,78,50,
5/14/2019 14:30,75.12,77.88,392.49,0,60,0,0,77.88,75.12,65,78,50,
5/14/2019 14:45,74.32,78.11,356.12,0,58,0,0,78.11,74.32,65,78,50,
5/14/2019 15:00,78.45,75,213.09,0,60,0,0,75,78.45,65,78,50,
5/14/2019 15:15,82.19,72.62,194.82,0,60,0,0,72.62,82.19,65,78,50,
5/14/2019 15:30,84.12,71.35,242.61,0,60,0,0,71.35,84.11,65,78,50,
5/14/2019 15:45,81.68,72.84,277.61,0,60,0,0,72.84,81.68,65,78,50,
5/14/2019 16:00,85.68,70.34,233.99,0,60,0,0,70.34,85.68,65,78,50,
5/14/2019 16:15,85.29,70.76,169.18,0,60,0,0,70.76,85.29,65,78,50,
5/14/2019 16:30,87.19,69.04,166.61,0,59,0,0,69.04,87.19,65,78,50,
5/14/2019 16:45,88.07,68.75,202.69,0,59,0,0,68.75,88.07,65,78,50,
5/14/2019 17:00,88.15,68.45,139,0,59,0,0,68.45,88.15,65,78,50,
5/14/2019 17:15,90.68,66.58,135.49,0,60,0,0,66.58,90.68,65,78,50,
5/14/2019 17:30,89.43,66.6,123.56,0,59,0,0,66.6,89.43,65,78,50,
5/14/2019 17:45,91.9,65.28,70.91,0,59,0,0,65.28,91.9,65,78,50,
5/14/2019 18:00,88.32,66.26,38.87,0,59,0,0,66.26,88.32,65,78,50,
5/14/2019 18:15,86.01,67.16,52.14,0,60,0,0,67.16,86.01,65,78,50,
5/14/2019 18:30,90.5,68.01,34.14,0,59,0,0,68.01,90.5,65,78,50,
5/14/2019 18:45,91.89,65.03,57.92,0,59,0,0,65.03,91.89,65,78,50,
5/14/2019 19:00,90.47,65.49,26.91,0,60,0,0,65.49,90.47,65,78,50,
5/14/2019 19:15,89.76,65.33,17.18,0,60,0,0,65.33,89.76,65,78,50,
5/14/2019 19:30,89.84,64.96,10.5,0,60,0,0,64.97,89.84,65,78,50,
5/14/2019 19:45,91.03,64.72,2.5,59,59,0,0,64.72,91.03,65,78,50,
5/14/2019 20:00,90.31,67.27,0,27,60,0,0,67.27,90.31,64.7,78,51,
5/14/2019 20:15,92.59,63.39,0,0,59,0,0,63.39,92.59,62,78,60,
5/14/2019 20:30,95.92,62.17,0,59,59,0,0,62.17,95.92,62,78,60,
5/14/2019 20:45,94.13,62.47,0,0,59,0,0,62.47,94.13,62,78,60,
5/14/2019 21:00,92.09,63.03,0,0,60,0,0,63.03,92.09,61.28,78,61.02,
5/14/2019 21:15,96.2,61.32,0,0,59,0,0,61.32,96.2,55,78,70,
5/14/2019 21:30,98.01,60.3,0,0,59,0,0,60.3,98.01,55,78,70,
5/14/2019 21:45,99,59.67,0,0,59,0,0,59.67,99,55,78,70,
5/14/2019 22:00,98.85,59.38,0,0,59,0,0,59.38,98.85,55,78,70,
5/14/2019 22:15,99.21,59.22,0,0,59,0,0,59.22,99.21,55,78,70,
5/14/2019 22:30,99.34,58.7,0,0,59,0,0,58.7,99.34,55,78,70,
5/14/2019 22:45,99.93,58.4,0,0,59,0,0,58.4,99.93,55,78,70,
5/14/2019 23:00,99.11,58.02,0,0,59,0,0,58.02,99.11,55,78,70,
5/14/2019 23:15,99.7,57.96,0,0,60,0,0,57.96,99.7,55,78,70,
5/14/2019 23:30,99.64,57.85,0,0,60,0,0,57.85,99.64,55,78,70,
5/14/2019 23:45,100.46,57.65,0,0,60,0,0,57.65,100.46,55,78,70,
5/15/2019 00:00,100.76,57.53,0,0,60,0,0,57.53,100.76,55,78,70,
5/15/2019 00:15,99.97,57.27,0,0,56,0,0,57.27,99.97,55,78,70,
5/15/2019 00:30,100.68,57.2,0.05,0,56,0,0,57.2,100.68,55,78,70,
5/15/2019 00:45,100.28,57.08,0,0,56,0,0,57.08,100.28,55,78,70,
5/15/2019 01:00,100.77,56.88,0,0,58,0,0,56.88,100.77,55,78,70,
5/15/2019 01:15,100.71,57.09,0,0,58,0,0,57.09,100.71,55,78,70,
5/15/2019 01:30,100.81,56.94,0,0,58,0,0,56.94,100.81,55,78,70,
5/15/2019 01:45,101.11,56.97,0,0,60,0,0,56.97,101.11,55,78,70,
5/15/2019 02:00,101.31,56.88,0,0,58,0,0,56.88,101.31,55,78,70,
5/15/2019 02:15,100.94,56.79,0,0,60,0,0,56.79,100.94,55,78,70,
5/15/2019 02:30,101.12,56.66,0,0,60,0,0,56.66,101.12,55,78,70,
5/15/2019 02:45,101.31,56.61,0,0,60,0,0,56.61,101.31,55,78,70,
5/15/2019 03:00,101.35,56.75,0,0,60,0,0,56.75,101.35,55,78,70,
5/15/2019 03:15,101.2,56.9,0,0,60,0,0,56.9,101.2,55,78,70,
5/15/2019 03:30,101.33,57.02,0,0,60,0,0,57.02,101.33,55,78,70,
5/15/2019 03:45,101.22,56.89,0,0,56,0,0,56.89,101.22,55,78,70,
5/15/2019 04:00,101.71,56.95,0,0,60,0,0,56.95,101.71,55,78,70,
5/15/2019 04:15,101.98,57.33,0,0,60,0,0,57.33,101.98,55,78,70,
5/15/2019 04:30,101.71,57.34,0,5,56,0,0,57.34,101.71,58,78,60,
5/15/2019 04:45,97.58,59.39,0,0,60,0,0,59.39,97.57,58,78,60,
5/15/2019 05:00,100.6,58.25,0,0,60,0,0,58.25,100.6,58,78,60,
5/15/2019 05:15,96.75,59.78,0.82,0,55,0,0,59.78,96.74,58,78,60,
5/15/2019 05:30,100.2,58.5,4.4,0,56,0,0,58.5,100.2,58,78,60,
5/15/2019 05:45,100.67,58.12,12.19,0,56,0,0,58.12,100.67,58,78,60,
5/15/2019 06:00,95.11,60.11,23.28,0,60,0,0,60.11,95.11,58,78,60,
5/15/2019 06:15,81.76,67.89,40.07,0,60,0,0,67.89,81.76,65,78,50,
5/15/2019 06:30,89.18,64.44,62.32,56,56,0,0,64.44,89.18,65,78,50,
5/15/2019 06:45,85.71,69.22,92.08,0,57,0,0,69.22,85.71,65,78,50,
5/15/2019 07:00,85.16,69.92,129.4,0,56,0,0,69.92,85.16,65,78,50,
5/15/2019 07:15,90.3,65.77,180.49,0,55,0,0,65.77,90.3,65,78,50,
5/15/2019 07:30,89.73,66.24,195.81,0,60,0,0,66.24,89.73,65,78,50,
5/15/2019 07:45,89.84,66.24,192.08,0,60,0,0,66.24,89.84,65,78,50,
5/15/2019 08:00,90.45,65.96,196.4,0,57,0,0,65.96,90.45,65,78,50,
5/15/2019 08:15,81.91,68.69,402.88,0,60,0,0,68.69,81.91,65,78,50,
5/15/2019 08:30,82.06,70.4,318.19,0,56,0,0,70.4,82.05,65,78,50,
5/15/2019 08:45,80.38,72.29,412.74,0,60,0,0,72.29,80.38,65,78,50,
5/15/2019 09:00,58.1,77.44,900.39,0,60,0,0,77.44,58.1,65,78,50,
5/15/2019 09:15,59.4,74.53,250.77,0,57,0,0,74.53,59.4,65,78,50,
5/15/2019 09:30,64.97,73.92,389.18,0,57,0,0,73.92,64.97,65,78,50,
5/15/2019 09:45,70.02,73.4,322.83,0,60,0,0,73.41,70.02,65,78,50,
5/15/2019 10:00,74.6,71.38,165.61,0,60,0,0,71.38,74.6,65,78,50,
5/15/2019 10:15,71.9,75.79,522.09,0,60,0,0,75.79,71.9,65,78,50,
5/15/2019 10:30,70.38,75.25,196.25,0,56,0,0,75.25,70.38,65,78,50,
5/15/2019 10:45,71.32,74.18,314.47,0,60,0,0,74.18,71.31,65,78,50,
5/15/2019 11:00,69.03,71.34,262.94,0,56,0,0,71.34,69.03,65,78,50,
5/15/2019 11:15,75.93,73.68,549.89,0,60,0,0,73.68,75.93,65,78,50,
5/15/2019 11:30,75.73,75.45,156.97,0,55,0,0,75.45,75.73,65,78,50,
5/15/2019 11:45,58.37,78.34,598.95,0,60,0,0,78.34,58.37,65,78,50,
5/15/2019 12:00,64.15,68.32,356.99,0,60,0,0,68.32,64.15,65,78,50,
5/15/2019 12:15,61.57,69.79,607.19,0,60,0,0,69.79,61.56,65,78,50,
5/15/2019 12:30,56.04,68.05,652.07,0,60,0,0,68.05,56.04,65,78,50,
5/15/2019 12:45,55.25,72.35,507.94,0,60,0,0,72.35,55.25,65,78,50,
5/15/2019 13:00,50.18,69.59,286.94,0,60,0,0,69.59,50.18,65,78,50,
5/15/2019 13:15,59.07,66.11,280.34,0,60,0,0,66.09,59.07,65,78,50,
5/15/2019 13:30,58.26,66.34,289.54,0,60,0,0,66.38,58.26,65,78,50,
5/15/2019 13:45,56.24,66.99,322.6,0,60,0,0,67,56.23,65,78,50,
5/15/2019 14:00,54.78,66.19,268.59,0,60,0,0,66.2,54.77,65,78,50,
5/15/2019 14:15,55.39,67.86,479.65,0,56,0,0,67.83,55.39,65,78,50,
5/15/2019 14:30,52.38,70.2,635.78,0,60,0,0,70.21,52.38,65,78,50,
5/15/2019 14:45,55.32,66.22,170.75,0,60,0,0,66.33,55.32,65,78,50,
5/15/2019 15:00,64.22,70.25,212.15,0,60,0,0,70.25,64.22,65,78,50,
5/15/2019 15:15,66.49,70.93,269.52,0,60,0,0,70.93,66.49,65,78,50,
5/15/2019 15:30,65.61,73.73,254.66,0,59,0,0,73.73,65.61,65,78,50,
5/15/2019 15:45,70.22,71.5,142.96,0,60,0,0,71.5,70.22,65,78,50,
5/15/2019 16:00,71.05,71.38,173.28,0,60,0,0,71.38,71.05,65,78,50,
5/15/2019 16:15,71.56,72.08,293.99,0,60,0,0,72.08,71.56,65,78,50,
5/15/2019 16:30,71.62,71.7,122.06,0,56,0,0,71.7,71.62,65,78,50,
5/15/2019 16:45,74.73,70.05,136.34,0,60,0,0,70.06,74.73,65,78,50,
5/15/2019 17:00,73.4,70.11,169.77,0,58,0,0,70.11,73.4,65,78,50,
5/15/2019 17:15,72,70.56,192.02,0,58,0,0,70.56,72,65,78,50,
5/15/2019 17:30,73.25,69.42,120.18,0,57,0,0,69.42,73.25,65,78,50,
5/15/2019 17:45,75.44,69.52,145.61,0,60,0,0,69.52,75.43,65,78,50,
5/15/2019 18:00,78.22,70.34,152.21,0,60,0,0,70.34,78.22,65,78,50,
5/15/2019 18:15,70.05,76.62,250.25,0,60,0,0,76.62,70.05,65,78,50,
5/15/2019 18:30,75.89,72.01,106.49,0,56,0,0,72.01,75.89,65,78,50,
5/15/2019 18:45,75.39,70.47,71.48,0,60,0,0,70.47,75.39,65,78,50,
5/15/2019 19:00,80.28,69.09,49.56,0,60,0,0,69.09,80.28,65,78,50,
5/15/2019 19:15,85.81,67.64,29.51,0,60,0,0,67.64,85.81,65,78,50,
5/15/2019 19:30,88.72,66.4,19.15,0,60,0,0,66.4,88.71,65,78,50,
5/15/2019 19:45,82.17,69.43,7.46,0,60,0,0,69.43,82.16,65,78,50,
5/15/2019 20:00,92.61,65.02,1.38,60,60,0,0,65.02,92.61,64.97,78,50.08,
5/15/2019 20:15,91.09,65.5,0,0,60,0,0,65.5,91.08,62,78,60,
5/15/2019 20:30,95.57,63.96,0,0,57,0,0,63.96,95.57,62,78,60,
5/15/2019 20:45,97.22,63.26,0,0,56,0,0,63.26,97.22,62,78,60,
5/15/2019 21:00,98.23,62.87,0,0,56,0,0,62.87,98.23,61.94,78,60.08,
5/15/2019 21:15,99.11,62.38,0,0,60,0,0,62.38,99.1,55,78,70,
5/15/2019 21:30,99.63,61.86,0,0,55,0,0,61.86,99.63,55,78,70,
5/15/2019 21:45,100.43,61.75,0,0,55,0,0,61.75,100.43,55,78,70,
5/15/2019 22:00,100.09,61.81,0,0,60,0,0,61.81,100.08,55,78,70,
5/15/2019 22:15,100.63,61.59,0,0,60,0,0,61.59,100.63,55,78,70,
5/15/2019 22:30,101.24,61.39,0,0,60,0,0,61.39,101.24,55,78,70,
5/15/2019 22:45,101.81,61.4,0,0,59,0,0,61.4,101.81,55,78,70,
5/15/2019 23:00,101.68,61.51,0,0,60,0,0,61.51,101.68,55,78,70,
5/15/2019 23:15,101.89,61.26,0,0,59,0,0,61.26,101.89,55,78,70,
5/15/2019 23:30,102.06,60.9,0,0,60,0,0,60.9,102.06,55,78,70,
5/15/2019 23:45,102.77,61.12,0,0,59,0,0,61.12,102.77,55,78,70,
5/16/2019 00:00,102.53,61.02,0,0,59,0,0,61.02,102.52,55,78,70,
5/16/2019 00:15,103.05,60.86,0,0,59,0,0,60.86,103.05,55,78,70,
5/16/2019 00:30,102.6,60.82,0,0,59,0,0,60.82,102.6,55,78,70,
5/16/2019 00:45,102.81,61.17,0,0,59,0,0,61.17,102.81,55,78,70,
5/16/2019 01:00,102.57,61.07,0,0,59,0,0,61.07,102.57,55,78,70,
5/16/2019 01:15,102.5,60.89,0,0,59,0,0,60.89,102.5,55,78,70,
5/16/2019 01:30,101.99,60.8,0,0,59,0,0,60.8,101.99,55,78,70,
5/16/2019 01:45,102.28,60.54,0,0,59,0,0,60.54,102.28,55,78,70,
5/16/2019 02:00,102.29,60.05,0,0,59,0,0,60.05,102.29,55,78,70,
5/16/2019 02:15,102.53,59.89,0,0,59,0,0,59.89,102.53,55,78,70,
5/16/2019 02:30,102.88,59.87,0,0,60,0,0,59.87,102.87,55,78,70,
5/16/2019 02:45,103.31,59.89,0,0,59,0,0,59.89,103.31,55,78,70,
5/16/2019 03:00,102.68,59.84,0,0,59,0,0,59.84,102.68,55,78,70,
5/16/2019 03:15,103.28,59.94,0,0,60,0,0,59.94,103.28,55,78,70,
5/16/2019 03:30,103.05,60.35,0,0,59,0,0,60.35,103.05,55,78,70,
5/16/2019 03:45,103.62,60.2,0,0,59,0,0,60.2,103.62,55,78,70,
5/16/2019 04:00,104.37,60.19,0,0,60,0,0,60.19,104.37,55,78,70,
5/16/2019 04:15,103.4,60.27,0,0,60,0,0,60.27,103.4,55,78,70,
5/16/2019 04:30,103.91,60.2,0,0,60,0,0,60.2,103.9,58,78,60,
5/16/2019 04:45,104.03,60.01,0,0,59,0,0,60.01,104.03,58,78,60,
5/16/2019 05:00,103.73,60.11,0,0,60,0,0,60.11,103.73,58,78,60,
5/16/2019 05:15,104.19,60.26,0.39,0,59,0,0,60.26,104.19,58,78,60,
5/16/2019 05:30,104.32,60.06,2,0,59,0,0,60.06,104.32,58,78,60,
5/16/2019 05:45,104.06,60.21,6.62,0,60,0,0,60.21,104.06,58,78,60,
5/16/2019 06:00,103.65,60.55,14.69,0,60,0,0,60.55,103.64,58,78,60,
5/16/2019 06:15,92.02,69.19,33.18,0,59,0,0,69.19,92.02,65,78,50,
5/16/2019 06:30,90.19,67.25,32.96,0,59,0,0,67.26,90.19,65,78,50,
5/16/2019 06:45,93.18,67.11,60.64,0,59,0,0,67.11,93.18,65,78,50,
5/16/2019 07:00,98.36,65.31,94.27,0,59,0,0,65.31,98.36,65,78,50,
5/16/2019 07:15,98.3,65.75,94.46,0,60,0,0,65.75,98.3,65,78,50,
5/16/2019 07:30,97.92,66.09,108.14,0,59,0,0,66.09,97.92,65,78,50,
5/16/2019 07:45,98.58,66.51,122.62,0,59,0,0,66.51,98.58,65,78,50,
5/16/2019 08:00,95.89,67.63,166.09,0,60,0,0,67.63,95.89,65,78,50,
5/16/2019 08:15,94.98,68.86,199.61,0,59,0,0,68.86,94.98,65,78,50,
5/16/2019 08:30,87.77,67.5,267.15,0,59,0,0,67.5,87.77,65,78,50,
5/16/2019 08:45,81.8,69.65,316.81,0,60,0,0,69.65,81.8,65,78,50,
5/16/2019 09:00,64,68.16,441,0,59,0,0,68.16,64,65,78,50,
5/16/2019 09:15,56.47,69.76,1013.03,0,60,0,0,69.76,56.47,65,78,50,
5/16/2019 09:30,56.05,70.93,1009.81,0,60,0,0,70.93,56.05,65,78,50,
5/16/2019 09:45,51.43,70.71,1046.12,0,60,0,0,70.71,51.43,65,78,50,
5/16/2019 10:00,51.09,71.03,658.8,0,59,0,0,71.03,51.09,65,78,50,
5/16/2019 10:15,52.24,70.04,437.45,0,60,0,0,70.04,52.23,65,78,50,
5/16/2019 10:30,50.15,69.07,329.68,0,59,0,0,69.07,50.15,65,78,50,
5/16/2019 10:45,55.54,68.86,493.63,0,59,0,0,68.86,55.54,65,78,50,
5/16/2019 11:00,57.54,69.02,297.43,0,59,0,0,69.02,57.54,65,78,50,
5/16/2019 11:15,51.46,72.51,1203.57,0,59,0,0,72.51,51.45,65,78,50,
5/16/2019 11:30,54.1,68.84,180.24,0,60,0,0,68.84,54.09,65,78,50,
5/16/2019 11:45,55.81,69.26,288.97,0,60,0,0,69.26,55.81,65,78,50,
5/16/2019 12:00,45.08,76.37,748.15,0,1,0,8,76.37,45.08,65,78,50,
5/16/2019 12:15,46.09,71.39,688.73,0,59,0,0,71.39,46.09,65,78,50,
5/16/2019 12:30,51.65,70.35,175.06,0,59,0,0,70.35,51.65,65,78,50,
5/16/2019 12:45,55.81,66.54,236.43,0,60,0,0,66.54,55.8,65,78,50,
5/16/2019 13:00,56.67,66.21,392.08,0,59,0,0,66.21,56.67,65,78,50,
5/16/2019 13:15,51.73,69.12,250.01,0,59,0,0,69.12,51.72,65,78,50,
5/16/2019 13:30,55.68,67.69,353.57,0,60,0,0,67.69,55.68,65,78,50,
5/16/2019 13:45,53.79,68.37,350.16,0,60,0,0,68.37,53.79,65,78,50,
5/16/2019 14:00,51.28,71.09,371.73,0,59,0,0,71.09,51.28,65,78,50,
5/16/2019 14:15,58.18,66.73,189.5,0,60,0,0,66.73,58.18,65,78,50,
5/16/2019 14:30,62.94,68.67,1240.07,0,60,0,0,68.67,62.94,65,78,50,
5/16/2019 14:45,43.3,77.68,586.13,0,0,18,38,77.68,43.3,65,78,50,
5/16/2019 15:00,53.02,73.44,445.79,0,58,0,0,73.44,53.01,65,78,50,
5/16/2019 15:15,45.87,75.92,449.12,0,59,0,0,75.92,45.87,65,78,50,
5/16/2019 15:30,54.29,68.72,339.07,0,60,0,0,68.72,54.29,65,78,50,
5/16/2019 15:45,47.85,73.85,1015.91,0,59,0,0,73.85,47.84,65,78,50,
5/16/2019 16:00,53.75,69.5,204.12,0,60,0,0,69.5,53.75,65,78,50,
5/16/2019 16:15,46.65,74.74,847.62,0,59,0,0,74.74,46.64,65,78,50,
5/16/2019 16:30,53.7,71.81,253.04,0,59,0,0,71.81,53.7,65,78,50,
5/16/2019 16:45,50.74,72.4,437.28,0,59,0,0,72.4,50.74,65,78,50,
5/16/2019 17:00,54.21,68.91,198.15,0,59,0,0,68.91,54.21,65,78,50,
5/16/2019 17:15,56.5,67.06,150.61,0,60,0,0,67.06,56.5,65,78,50,
5/16/2019 17:30,60.34,65.67,98.85,0,58,0,0,65.67,60.34,65,78,50,
5/16/2019 17:45,58.18,65.76,107.36,0,60,0,0,65.76,58.18,65,78,50,
5/16/2019 18:00,62.52,65.49,74.92,56,56,0,0,65.49,62.52,65,78,50,
5/16/2019 18:15,57.28,65.48,57.45,0,60,0,0,65.48,57.28,65,78,50,
5/16/2019 18:30,58.91,67.43,60.28,23,60,0,0,67.43,58.91,65,78,50,
5/16/2019 18:45,59.1,63.97,53.94,60,60,0,0,63.97,59.1,65,78,50,
5/16/2019 19:00,58.28,65.83,33.41,0,60,0,0,65.83,58.28,65,78,50,
5/16/2019 19:15,56.38,66.37,16.96,0,56,0,0,66.37,56.38,65,78,50,
5/16/2019 19:30,56.04,69.39,11.59,0,60,0,0,69.39,56.04,65,78,50,
5/16/2019 19:45,64.06,66.05,10.42,60,60,0,0,66.05,64.06,65,78,50,
5/16/2019 20:00,64.07,66.48,2.41,44,56,0,0,66.48,64.07,65,78,50,
5/16/2019 20:15,66.4,63.23,0,0,60,0,0,63.24,66.4,62,78,60,
5/16/2019 20:30,72.65,62.87,0,60,60,0,0,62.87,72.65,62,78,60,
5/16/2019 20:45,65.75,63.54,0,0,60,0,0,63.54,65.75,62,78,60,
5/16/2019 21:00,73.01,62.68,0,60,60,0,0,62.68,73,62,78,60,
5/16/2019 21:15,81.7,57.4,0,0,57,0,0,57.4,81.7,55,78,70,
5/16/2019 21:30,87.36,57.06,0,0,60,0,0,57.06,87.36,55,78,70,
5/16/2019 21:45,89.99,56.49,0,0,60,0,0,56.49,89.98,55,78,70,
5/16/2019 22:00,91.08,55.38,0,0,56,0,0,55.38,91.08,55,78,70,
5/16/2019 22:15,88.05,56.06,0,0,56,0,0,56.06,88.05,55,78,70,
5/16/2019 22:30,81.19,58.93,0,0,56,0,0,58.93,81.19,55,78,70,
5/16/2019 22:45,83.7,56.35,0,0,60,0,0,56.35,83.7,55,78,70,
5/16/2019 23:00,88.54,55.31,0,0,60,0,0,55.31,88.54,55,78,70,
5/16/2019 23:15,88.97,54.64,0,55,55,0,0,54.64,88.97,55,78,70,
5/16/2019 23:30,92.07,56.93,0,45,56,0,0,56.93,92.07,55,78,70,
5/16/2019 23:45,82.21,56.45,0,0,60,0,0,56.45,82.2,55,78,70,
5/17/2019 00:00,87.56,57.22,0,24,57,0,0,57.22,87.56,55,78,70,
5/17/2019 00:15,85.56,59.41,0,0,60,0,0,59.41,85.56,55,78,70,
5/17/2019 00:30,81.28,57.55,0,0,59,0,0,57.56,81.28,55,78,70,
5/17/2019 00:45,84.66,58.9,0,0,60,0,0,58.9,84.66,55,78,70,
5/17/2019 01:00,85.61,54.3,0,57,57,0,0,54.3,85.61,55,78,70,
5/17/2019 01:15,88.16,57.05,0,29,58,0,0,57.05,88.16,55,78,70,
5/17/2019 01:30,83.23,56.15,0,0,58,0,0,56.15,83.23,55,78,70,
5/17/2019 01:45,90.93,55.75,0,58,58,0,0,55.75,90.93,55,78,70,
5/17/2019 02:00,82.1,56,0,0,60,0,0,56,82.1,55,78,70,
5/17/2019 02:15,81.96,59.31,0,0,60,0,0,59.31,81.96,55,78,70,
5/17/2019 02:30,84.96,54.83,0,27,56,0,0,54.83,84.96,55,78,70,
5/17/2019 02:45,80.18,57.8,0,0,55,0,0,57.8,80.18,55,78,70,
5/17/2019 03:00,87.44,54.59,0,60,60,0,0,54.59,87.44,55,78,70,
5/17/2019 03:15,77.11,58.55,0,0,60,0,0,58.55,77.11,55,78,70,
5/17/2019 03:30,89.66,55.5,0,60,60,0,0,55.5,89.66,55,78,70,
5/17/2019 03:45,79.4,55.87,0,0,60,0,0,55.87,79.4,55,78,70,
5/17/2019 04:00,84.85,58.36,0,18,60,0,0,58.36,84.84,55,78,70,
5/17/2019 04:15,84.03,55.19,0,0,57,0,0,55.19,84.03,55,78,70,
5/17/2019 04:30,74.84,60.33,0,0,56,0,0,60.33,74.84,58,78,60,
5/17/2019 04:45,77.18,60.72,0,18,60,0,0,60.73,77.18,58,78,60,
5/17/2019 05:00,76.77,60.07,0,28,60,0,0,60.07,76.77,58,78,60,
5/17/2019 05:15,81.25,57.4,1.5,56,56,0,0,57.4,81.25,58,78,60,
5/17/2019 05:30,78.97,57.39,7.11,60,60,0,0,57.39,78.97,58,78,60,
5/17/2019 05:45,76.25,58.39,11.46,0,56,0,0,58.39,76.25,58,78,60,
5/17/2019 06:00,72.38,60.53,10.22,0,60,0,0,60.53,72.38,58,78,60,
5/17/2019 06:15,72.16,61.73,15.43,57,57,0,0,61.73,72.16,65,78,50,
5/17/2019 06:30,65.34,65.16,11.57,60,60,0,0,65.16,65.34,65,78,50,
5/17/2019 06:45,64.77,65.17,10.88,56,56,0,0,65.17,64.77,65,78,50,
5/17/2019 07:00,66.69,63.98,34.22,37,60,0,0,63.98,66.69,65,78,50,
5/17/2019 07:15,73.7,63.68,22.42,55,55,0,0,63.68,73.7,65,78,50,
5/17/2019 07:30,67.7,65.31,18.6,0,57,0,0,65.32,67.7,65,78,50,
5/17/2019 07:45,69.02,64.46,24.26,16,60,0,0,64.46,69.02,65,78,50,
5/17/2019 08:00,70.56,64.69,43.42,56,56,0,0,64.69,70.56,65,78,50,
5/17/2019 08:15,65.6,66.23,88.17,0,60,0,0,66.23,65.6,65,78,50,
5/17/2019 08:30,72.93,65.68,98.11,57,57,0,0,65.68,72.93,65,78,50,
5/17/2019 08:45,71.11,63.28,58.75,55,55,0,0,63.29,71.11,65,78,50,
5/17/2019 09:00,70.06,66.08,60.9,0,58,0,0,66.08,70.06,65,78,50,
5/17/2019 09:15,71.63,66.99,117.12,12,60,0,0,66.99,71.62,65,78,50,
5/17/2019 09:30,78.2,64.31,81.85,60,0,0,80,64.31,78.2,65,78,50,
5/17/2019 09:45,81.97,65.43,55.2,0,60,0,0,65.43,81.97,65,78,50,
5/17/2019 10:00,81.35,67.46,106.21,0,60,0,0,67.46,81.35,65,78,50,
5/17/2019 10:15,88.68,65.39,106.11,0,57,0,0,65.39,88.69,65,78,50,
5/17/2019 10:30,91.71,65.3,80.73,0,60,0,0,65.3,91.71,65,78,50,
5/17/2019 10:45,89.77,57.9,48.23,0,60,0,0,57.9,89.78,65,78,50,
5/17/2019 11:00,93.54,58.31,77.45,0,60,0,0,58.31,93.53,65,78,50,
5/17/2019 11:15,90.69,59.13,181.32,0,60,0,0,59.13,90.69,65,78,50,
5/17/2019 11:30,78.3,65.76,685.63,0,60,0,0,65.76,78.3,65,78,50,
5/17/2019 11:45,70.34,75.07,859.37,0,60,0,0,75.07,70.34,65,78,50,
5/17/2019 12:00,71.08,70.93,338.56,0,60,0,0,70.93,71.08,65,78,50,
5/17/2019 12:15,58.26,74.81,889.42,0,60,0,30,74.81,58.26,65,78,50,
5/17/2019 12:30,61.71,76.17,525.76,0,60,0,30,76.17,61.7,65,78,50,
5/17/2019 12:45,60.39,75.95,650.22,0,60,0,30,75.95,60.39,65,78,50,
5/17/2019 13:00,60.71,74.55,531.47,0,60,0,30,74.55,60.71,65,78,50,
5/17/2019 13:15,61.38,75.23,532.76,0,60,0,30,75.23,61.37,65,78,50,
5/17/2019 13:30,66.02,72.3,305.6,0,57,0,30,72.3,66.02,65,78,50,
5/17/2019 13:45,68.59,70.14,448.43,0,0,57,36,70.14,68.59,65,78,50,
5/17/2019 14:00,68.19,75.37,754.01,0,0,60,36,75.37,68.18,65,78,50,
5/17/2019 14:15,61.65,76.1,573.64,0,0,60,36,76.1,61.65,65,78,50,
5/17/2019 14:30,63.23,75.91,667.34,0,0,60,36,75.91,63.23,65,78,50,
5/17/2019 14:45,61.71,78.51,914.39,0,0,60,36,78.51,61.71,65,78,50,
5/17/2019 15:00,55.81,80.7,621.51,0,0,60,36,80.7,55.81,65,78,50,
5/17/2019 15:15,57.58,81.6,764.66,0,0,57,36,81.6,57.58,65,78,50,
5/17/2019 15:30,58.91,77.05,398.24,0,0,60,36,77.05,58.91,65,78,50,
5/17/2019 15:45,60.97,78.37,288.11,0,0,18,40,78.37,60.96,65,78,50,
5/17/2019 16:00,61.91,79.72,202.77,0,60,0,0,79.72,61.9,65,78,50,
5/17/2019 16:15,63.93,74.25,221.32,0,0,0,65,74.25,63.93,65,78,50,
5/17/2019 16:30,60.79,78.26,434.88,0,0,29,65,78.26,60.79,65,78,50,
5/17/2019 16:45,58.36,77.64,736.78,0,0,0,80,77.64,58.36,65,78,50,
5/17/2019 17:00,65.19,78.04,256.35,0,0,0,60,78.04,65.18,65,78,50,
5/17/2019 17:15,65.65,80.1,314.31,0,0,10,30,80.1,65.65,65,78,50,
5/17/2019 17:30,64.73,78.56,168.11,0,57,0,0,78.56,64.73,65,78,50,
5/17/2019 17:45,66.01,77.14,221.98,0,0,0,15,77.14,66.01,65,78,50,
5/17/2019 18:00,65.55,77.89,262.3,0,0,0,4,77.89,65.55,65,78,50,
5/17/2019 18:15,61.72,78.35,232.37,0,0,0,100,78.35,61.72,65,78,50,
5/17/2019 18:30,66.41,76.76,175.8,0,0,0,35,76.76,66.41,65,78,50,
5/17/2019 18:45,64.65,78.37,147.43,0,60,0,0,78.37,64.64,65,78,50,
5/17/2019 19:00,67.16,79.19,84.94,0,60,0,0,79.19,67.16,65,78,50,
5/17/2019 19:15,71.9,77.92,56.97,0,60,0,0,77.93,71.9,65,78,50,
5/17/2019 19:30,78.75,74.99,27.23,0,60,0,0,74.99,78.75,65,78,50,
5/17/2019 19:45,85.17,72.25,13.17,0,60,0,0,72.25,85.16,65,78,50,
5/17/2019 20:00,90.36,70.43,3.5,0,60,0,0,70.43,90.35,65,78,50,
5/17/2019 20:15,94.57,69.18,0,0,60,0,0,69.18,94.57,62,78,60,
5/17/2019 20:30,96.89,68.06,0,0,60,0,0,68.06,96.89,62,78,60,
5/17/2019 20:45,98.2,67.36,0,0,60,0,0,67.36,98.2,62,78,60,
5/17/2019 21:00,99,66.69,0,0,60,0,0,66.69,99,62,78,60,
5/17/2019 21:15,99.82,66.23,0,0,60,0,0,66.23,99.82,55,78,70,
5/17/2019 21:30,101.21,65.93,0,0,59,0,0,65.93,101.21,55,78,70,
5/17/2019 21:45,101.4,65.58,0,0,60,0,0,65.58,101.4,55,78,70,
5/17/2019 22:00,102.4,65.43,0,0,59,0,0,65.43,102.4,55,78,70,
5/17/2019 22:15,102.61,65.24,0,0,59,0,0,65.24,102.6,55,78,70,
5/17/2019 22:30,103.04,65.34,0,0,60,0,0,65.35,103.04,55,78,70,
5/17/2019 22:45,102.84,65.04,0,0,60,0,0,65.04,102.84,55,78,70,
5/17/2019 23:00,103.06,64.77,0,0,59,0,0,64.78,103.06,55,78,70,
5/17/2019 23:15,103.01,64.8,0,0,60,0,0,64.8,103,55,78,70,
5/17/2019 23:30,102.67,64.35,0,0,58,0,0,64.35,102.67,55,78,70,
5/17/2019 23:45,102.96,63.6,0,0,60,0,0,63.6,102.95,55,78,70,
5/18/2019 00:00,103,63.18,0,0,60,0,0,63.18,103,55,78,70,
5/18/2019 00:15,102.26,62.75,0,0,60,0,0,62.75,102.26,55,78,70,
5/18/2019 00:30,102.39,61.87,0,0,60,0,0,61.87,102.38,55,78,70,
5/18/2019 00:45,102.73,61.5,0,0,59,0,0,61.5,102.73,55,78,70,
5/18/2019 01:00,101.58,61.22,0,0,59,0,0,61.22,101.58,55,78,70,
5/18/2019 01:15,102.25,61.13,0,0,59,0,0,61.13,102.25,55,78,70,
5/18/2019 01:30,102.37,60.68,0,0,60,0,0,60.68,102.37,55,78,70,
5/18/2019 01:45,101.64,60.2,0,0,59,0,0,60.2,101.64,55,78,70,
5/18/2019 02:00,101.58,60.15,0,0,60,0,0,60.15,101.57,55,78,70,
5/18/2019 02:15,101.46,60.1,0,0,60,0,0,60.1,101.46,55,78,70,
5/18/2019 02:30,101.4,59.69,0,0,59,0,0,59.69,101.4,55,78,70,
5/18/2019 02:45,100.95,59.4,0,0,58,0,0,59.4,100.95,55,78,70,
5/18/2019 03:00,99.67,59.15,0,0,60,0,0,59.15,99.67,55,78,70,
5/18/2019 03:15,99.34,58.7,0,0,60,0,0,58.7,99.33,55,78,70,
5/18/2019 03:30,99.98,58.52,0,0,60,0,0,58.52,99.98,55,78,70,
5/18/2019 03:45,99.07,58.1,0,0,60,0,0,58.1,99.07,55,78,70,
5/18/2019 04:00,98.3,57.86,0,0,60,0,0,57.86,98.3,55,78,70,
5/18/2019 04:15,98.41,57.8,0,0,59,0,0,57.8,98.4,55,78,70,
5/18/2019 04:30,96.66,60.3,0,29,60,0,0,60.3,96.65,58,78,60,
5/18/2019 04:45,95.69,58.41,0,0,59,0,0,58.41,95.68,58,78,60,
5/18/2019 05:00,91.64,62.74,0.42,0,60,0,0,62.74,91.64,58,78,60,
5/18/2019 05:15,95.34,58.47,6.59,0,59,0,0,58.47,95.34,58,78,60,
5/18/2019 05:30,95.16,57.85,19.09,37,59,0,0,57.85,95.16,58,78,60,
5/18/2019 05:45,93.35,59.45,33.83,0,59,0,0,59.45,93.34,58,78,60,
5/18/2019 06:00,92.54,59.19,49.12,0,60,0,0,59.19,92.54,58,78,60,
5/18/2019 06:15,78.12,65.2,79.45,0,60,0,0,65.2,78.12,65,78,50,
5/18/2019 06:30,71.12,67.96,218.17,0,59,0,0,67.96,71.12,65,78,50,
5/18/2019 06:45,70.58,70.13,243.95,0,60,0,0,70.13,70.58,65,78,50,
5/18/2019 07:00,65.72,73.4,294.45,0,60,0,0,73.4,65.71,65,78,50,
5/18/2019 07:15,60.19,76.62,354.64,0,60,0,0,76.62,60.19,65,78,50,
5/18/2019 07:30,58.65,78.76,483.52,0,60,0,0,78.76,58.65,65,78,50,
5/18/2019 07:45,52.2,78.99,496.48,0,59,0,0,78.99,52.2,65,78,50,
5/18/2019 08:00,45.48,76.04,548.36,0,59,2,7,76.04,45.48,65,78,50,
5/18/2019 08:15,50.23,77.41,572.07,0,60,0,0,77.41,50.23,65,78,50,
5/18/2019 08:30,49.28,78.21,813.28,0,59,0,0,78.21,49.28,65,78,50,
5/18/2019 08:45,47.58,78.61,752.4,0,60,0,0,78.61,47.58,65,78,50,
5/18/2019 09:00,47.78,79.6,395.97,0,60,0,0,79.6,47.77,65,78,50,
5/18/2019 09:15,41.98,78.1,951.33,0,0,22,40,78.1,41.98,65,78,50,
5/18/2019 09:30,41.95,77.35,899.24,0,0,0,22,77.36,41.95,65,78,50,
5/18/2019 09:45,47.64,79.29,657.58,0,60,0,0,79.29,47.64,65,78,50,
5/18/2019 10:00,44.66,79.08,1023.69,0,55,0,0,79.09,44.66,65,78,50,
5/18/2019 10:15,47.68,77.77,400.31,0,59,0,0,77.77,47.67,65,78,50,
5/18/2019 10:30,43.6,81.19,599.49,0,60,60,20,81.19,43.6,65,78,50,
5/18/2019 10:45,43.28,78.99,869.14,0,0,0,100,78.99,43.28,65,78,50,
5/18/2019 11:00,42.93,77.31,1170.18,0,0,0,47,77.31,42.92,65,78,50,
5/18/2019 11:15,44.03,78.32,1002.45,0,0,29,100,78.32,44.03,65,78,50,
5/18/2019 11:30,43.01,80.6,867.98,0,0,59,100,80.6,43.01,65,78,50,
5/18/2019 11:45,42.48,80.69,450.34,0,0,59,100,80.69,42.48,65,78,50,
5/18/2019 12:00,40.7,80.75,571.26,0,0,60,100,80.75,40.7,65,78,50,
5/18/2019 12:15,39.18,79.17,1162.42,0,0,60,100,79.17,39.18,65,78,50,
5/18/2019 12:30,40.38,79.89,1266.97,0,0,59,100,79.89,40.38,65,78,50,
5/18/2019 12:45,40.14,81.48,1151.03,0,0,59,100,81.48,40.14,65,78,50,
5/18/2019 13:00,40.69,80.9,1098.65,0,0,59,100,80.9,40.69,65,78,50,
5/18/2019 13:15,42.98,80.66,1252.43,0,0,60,100,80.66,42.98,65,78,50,
5/18/2019 13:30,39.99,80.96,1258.16,0,0,60,100,80.96,39.99,65,78,50,
5/18/2019 13:45,38.39,82.75,1261.15,0,0,60,100,82.75,38.39,65,78,50,
5/18/2019 14:00,39.47,79.3,1241.14,0,0,60,100,79.3,39.47,65,78,50,
5/18/2019 14:15,39.16,80.36,1181.8,0,0,36,100,80.36,39.16,65,78,50,
5/18/2019 14:30,39.75,81.93,931.2,0,0,60,100,81.93,39.75,65,78,50,
5/18/2019 14:45,38.26,82.08,719.83,0,0,58,100,82.08,38.26,65,78,50,
5/18/2019 15:00,38.59,83.4,534.61,0,0,60,100,83.41,38.59,65,78,50,
5/18/2019 15:15,39.87,82.26,700.14,0,0,60,100,82.26,39.86,65,78,50,
5/18/2019 15:30,39.21,83.51,1101.35,0,0,60,100,83.51,39.21,65,78,50,
5/18/2019 15:45,40.93,83.29,1045.14,0,0,58,100,83.29,40.93,65,78,50,
5/18/2019 16:00,41.3,80.12,1013.73,0,0,10,100,80.12,41.3,65,78,50,
5/18/2019 16:15,42.66,79.29,854.7,0,0,0,60,79.29,42.66,65,78,50,
5/18/2019 16:30,43.12,77.67,834.4,0,0,0,65,77.67,43.12,65,78,50,
5/18/2019 16:45,43.67,78.54,800.27,0,0,0,48,78.54,43.67,65,78,50,
5/18/2019 17:00,43.41,78.22,725.86,0,0,0,72,78.22,43.41,65,78,50,
5/18/2019 17:15,42.56,76.83,622.42,0,0,0,80,76.83,42.55,65,78,50,
5/18/2019 17:30,44.55,79.27,574.66,0,0,0,39,79.27,44.55,65,78,50,
5/18/2019 17:45,43.42,77.37,372.49,0,0,14,47,77.37,43.41,65,78,50,
5/18/2019 18:00,43.77,78.83,329.09,0,0,60,61,78.84,43.77,65,78,50,
5/18/2019 18:15,50.07,75.93,206.11,0,2,0,8,75.93,50.06,65,78,50,
5/18/2019 18:30,50.72,80.31,222.52,0,60,39,18,80.31,50.72,65,78,50,
5/18/2019 18:45,59.85,77.07,85.54,0,60,0,0,77.07,59.85,65,78,50,
5/18/2019 19:00,67.47,75.01,57.81,0,58,0,0,75.01,67.46,65,78,50,
5/18/2019 19:15,75.74,73.03,44.52,0,60,0,0,73.03,75.74,65,78,50,
5/18/2019 19:30,82.03,71.58,31.57,0,59,0,0,71.58,82.03,65,78,50,
5/18/2019 19:45,86,70.24,13.3,0,60,0,0,70.24,86,65,78,50,
5/18/2019 20:00,89.67,68.67,3.15,0,56,0,0,68.68,89.67,65,78,50,
5/18/2019 20:15,93.8,67.46,0,0,56,0,0,67.46,93.8,62,78,60,
5/18/2019 20:30,95.56,66.77,0,0,60,0,0,66.77,95.55,62,78,60,
5/18/2019 20:45,97.21,66.35,0,0,60,0,0,66.35,97.2,62,78,60,
5/18/2019 21:00,98.41,65.97,0,0,60,0,0,65.97,98.41,62,78,60,
5/18/2019 21:15,99.18,65.8,0,0,60,0,0,65.8,99.18,55,78,70,
5/18/2019 21:30,100.34,65.99,0,0,60,0,0,65.99,100.34,55,78,70,
5/18/2019 21:45,100.72,65.93,0,0,60,0,0,65.94,100.72,55,78,70,
5/18/2019 22:00,101.03,65.78,0,0,60,0,0,65.78,101.03,55,78,70,
5/18/2019 22:15,101.71,65.75,0,0,60,0,0,65.75,101.71,55,78,70,
5/18/2019 22:30,101.79,65.46,0,0,60,0,0,65.46,101.79,55,78,70,
5/18/2019 22:45,102.35,65.21,0,0,60,0,0,65.21,102.35,55,78,70,
5/18/2019 23:00,101.8,64.51,0,0,60,0,0,64.51,101.8,55,78,70,
5/18/2019 23:15,102.08,63.78,0,0,60,0,0,63.78,102.08,55,78,70,
5/18/2019 23:30,101.85,63.23,0,0,60,0,0,63.23,101.84,55,78,70,
5/18/2019 23:45,102.19,62.63,0,0,60,0,0,62.63,102.19,55,78,70,
5/19/2019 00:00,103.05,62.49,0,0,60,0,0,62.49,103.05,55,78,70,
5/19/2019 00:15,103.3,62.45,0,0,57,0,0,62.45,103.3,55,78,70,
5/19/2019 00:30,103.6,62.44,0,0,60,0,0,62.44,103.6,55,78,70,
5/19/2019 00:45,104.18,62.27,0,0,60,0,0,62.27,104.18,55,78,70,
5/19/2019 01:00,104.1,61.95,0,0,60,0,0,61.95,104.1,55,78,70,
5/19/2019 01:15,103.66,61.61,0,0,60,0,0,61.61,103.65,55,78,70,
5/19/2019 01:30,104.04,61.71,0,0,60,0,0,61.71,104.04,55,78,70,
5/19/2019 01:45,103.89,61.55,0,0,60,0,0,61.56,103.89,55,78,70,
5/19/2019 02:00,104.45,61.65,0.04,0,57,0,0,61.66,104.44,55,78,70,
5/19/2019 02:15,105.35,62.08,0,0,60,0,0,62.08,105.35,55,78,70,
5/19/2019 02:30,104.76,61.94,0,0,55,0,0,61.94,104.75,55,78,70,
5/19/2019 02:45,104.51,61.57,0,0,58,0,0,61.57,104.51,55,78,70,
5/19/2019 03:00,104.26,61.27,0,0,60,0,0,61.26,104.19,55,78,70,
5/19/2019 03:15,104.02,61.25,0,0,59,0,0,61.25,104.01,55,78,70,
5/19/2019 03:30,104.7,61.26,0,0,59,0,0,61.26,104.69,55,78,70,
5/19/2019 03:45,105.01,61.97,0,0,57,0,0,61.97,105.01,55,78,70,
5/19/2019 04:00,104.95,62.07,0,0,58,0,0,62.07,104.95,55,78,70,
5/19/2019 04:15,105.43,62.32,0,0,60,0,0,62.32,105.43,55,78,70,
5/19/2019 04:30,105.89,62.33,0,0,60,0,0,62.33,105.88,58,78,60,
5/19/2019 04:45,105.71,62.69,0,0,56,0,0,62.69,105.71,58,78,60,
5/19/2019 05:00,104.96,62.72,0,0,60,0,0,62.72,104.96,58,78,60,
5/19/2019 05:15,105.75,62.65,0.6,0,60,0,0,62.65,105.74,58,78,60,
5/19/2019 05:30,106.08,62.87,6.17,0,60,0,0,62.87,106.08,58,78,60,
5/19/2019 05:45,106.1,63.09,11.23,0,60,0,0,63.09,106.1,58,78,60,
5/19/2019 06:00,105.11,63.57,26.33,0,60,0,0,63.57,105.11,58,78,60,
5/19/2019 06:15,93.38,70.43,61.16,0,60,0,0,70.43,93.38,65,78,50,
5/19/2019 06:30,100.57,66.46,110.62,0,56,0,0,66.46,100.57,65,78,50,
5/19/2019 06:45,99.15,66.9,151.54,0,60,0,0,66.9,99.15,65,78,50,
5/19/2019 07:00,93.47,70.05,269.91,0,60,0,0,70.05,93.47,65,78,50,
5/19/2019 07:15,85.99,74.98,373.77,0,60,0,0,74.98,85.98,65,78,50,
5/19/2019 07:30,84.1,77.35,458.1,0,60,0,0,77.35,84.1,65,78,50,
5/19/2019 07:45,77.69,77.34,276.63,0,21,0,0,77.34,77.69,65,78,50,
5/19/2019 08:00,82.37,78.26,496.46,0,60,0,0,78.26,82.36,65,78,50,
5/19/2019 08:15,59.03,79.78,584.63,0,59,59,20,79.78,59.03,65,78,50,
5/19/2019 08:30,59.76,76.79,692.98,0,0,0,21,76.79,59.76,65,78,50,
5/19/2019 08:45,64.53,78.79,227.72,0,56,0,0,78.79,64.52,65,78,50,
5/19/2019 09:00,75.34,76.38,148.66,0,55,0,0,76.38,75.34,65,78,50,
5/19/2019 09:15,80.31,74.95,198.01,0,60,0,0,74.95,80.3,65,78,50,
5/19/2019 09:30,79.13,75.74,285.4,0,57,0,0,75.74,79.13,65,78,50,
5/19/2019 09:45,82.51,74.96,139.21,0,60,0,0,74.96,82.51,65,78,50,
5/19/2019 10:00,85.38,73.16,94.71,0,56,0,0,73.16,85.38,65,78,50,
5/19/2019 10:15,87.99,73.13,141.47,0,56,0,0,73.13,87.99,65,78,50,
5/19/2019 10:30,86.52,74.29,247.83,0,60,0,0,74.29,86.52,65,78,50,
5/19/2019 10:45,81.65,76.25,286.88,0,60,0,0,76.25,81.65,65,78,50,
5/19/2019 11:00,77.7,79.92,548.32,0,56,0,0,79.93,77.7,65,78,50,
5/19/2019 11:15,64.38,78.72,595.87,0,45,51,36,78.72,64.38,65,78,50,
5/19/2019 11:30,56.14,77.85,573.18,0,0,0,100,77.85,56.14,65,78,50,
5/19/2019 11:45,58.28,80.15,599.19,0,0,5,50,80.15,58.28,65,78,50,
5/19/2019 12:00,59.44,78.25,742.52,0,0,0,76,78.25,59.44,65,78,50,
5/19/2019 12:15,59.84,78.64,390.1,0,0,55,50,78.65,59.84,65,78,50,
5/19/2019 12:30,67.57,79.44,197.28,0,57,0,0,79.44,67.57,65,78,50,
5/19/2019 12:45,70.35,80.19,418.89,0,60,21,6,80.19,70.35,65,78,50,
5/19/2019 13:00,62.77,78.28,649.9,0,0,0,15,78.28,62.77,65,78,50,
5/19/2019 13:15,59.72,76.87,560.28,0,0,0,59,76.87,59.72,65,78,50,
5/19/2019 13:30,67.65,78.91,432.11,0,60,0,0,78.91,67.65,65,78,50,
5/19/2019 13:45,63.95,78.68,381.81,0,16,45,40,78.68,63.95,65,78,50,
5/19/2019 14:00,64.44,77.48,403.26,0,0,0,15,77.48,64.44,65,78,50,
5/19/2019 14:15,62.86,79.23,503.05,0,0,0,15,79.23,62.85,65,78,50,
5/19/2019 14:30,64.22,80.55,782.93,0,0,24,100,80.55,64.22,65,78,50,
5/19/2019 14:45,60.37,78.27,501.87,0,0,0,80,78.27,60.37,65,78,50,
5/19/2019 15:00,57.35,81.05,622.03,0,0,59,100,81.05,57.35,65,78,50,
5/19/2019 15:15,55.34,83.07,730.86,0,0,59,100,83.07,55.34,65,78,50,
5/19/2019 15:30,53.8,83.24,988.6,0,0,59,100,83.24,53.8,65,78,50,
5/19/2019 15:45,51.56,82.31,917.62,0,0,59,100,82.31,51.56,65,78,50,
5/19/2019 16:00,52.84,83.7,829.44,0,0,60,100,83.7,52.84,65,78,50,
5/19/2019 16:15,54.94,83.64,792.32,0,0,60,100,83.64,54.94,65,78,50,
5/19/2019 16:30,55.02,83.73,755.28,0,0,59,100,83.73,55.02,65,78,50,
5/19/2019 16:45,55.83,83.79,709.07,0,0,59,100,83.79,55.83,65,78,50,
5/19/2019 17:00,56.2,82.88,624.96,0,0,59,100,82.88,56.19,65,78,50,
5/19/2019 17:15,54.08,83.18,552.92,0,0,60,100,83.18,54.08,65,78,50,
5/19/2019 17:30,57.98,82.44,491.95,0,0,59,100,82.44,57.97,65,78,50,
5/19/2019 17:45,58.84,82.05,333.28,0,0,60,100,82.05,58.84,65,78,50,
5/19/2019 18:00,58.07,81.08,315.23,0,0,60,100,81.08,58.07,65,78,50,
5/19/2019 18:15,61.34,81.7,184.41,0,0,60,100,81.7,61.34,65,78,50,
5/19/2019 18:30,58.56,81.26,205.74,0,0,59,100,81.26,58.56,65,78,50,
5/19/2019 18:45,67.09,78.23,85.7,0,58,0,0,78.23,67.08,65,78,50,
5/19/2019 19:00,76.4,77.86,56.86,0,59,0,0,77.86,76.39,65,78,50,
5/19/2019 19:15,82.32,76.01,27.37,0,60,0,0,76.01,82.32,65,78,50,
5/19/2019 19:30,89.1,74.6,17.09,0,59,0,0,74.6,89.1,65,78,50,
5/19/2019 19:45,93.14,73.55,8.55,0,59,0,0,73.55,93.13,65,78,50,
5/19/2019 20:00,96.29,72.52,2.28,0,59,0,0,72.52,96.29,65,78,50,
5/19/2019 20:15,97.41,71.84,0,0,60,0,0,71.84,97.41,62,78,60,
5/19/2019 20:30,99.14,71.48,0,0,59,0,0,71.48,99.13,62,78,60,
5/19/2019 20:45,99.55,71.49,0,0,60,0,0,71.49,99.55,62,78,60,
5/19/2019 21:00,101.62,71.31,0,0,59,0,0,71.31,101.62,62,78,60,
5/19/2019 21:15,101.73,71.21,0,0,60,0,0,71.21,101.73,55,78,70,
5/19/2019 21:30,101.5,71.55,0,0,60,0,0,71.55,101.5,55,78,70,
5/19/2019 21:45,101.44,71.46,0,0,59,0,0,71.46,101.43,55,78,70,
5/19/2019 22:00,102.18,71.49,0,0,59,0,0,71.49,102.18,55,78,70,
5/19/2019 22:15,102.54,71.21,0,0,60,0,0,71.21,102.53,55,78,70,
5/19/2019 22:30,104.35,71.06,0,0,59,0,0,71.06,104.34,55,78,70,
5/19/2019 22:45,104.51,70.94,0,0,60,0,0,70.94,104.51,55,78,70,
5/19/2019 23:00,104.09,70.71,0,0,60,0,0,70.71,104.09,55,78,70,
5/19/2019 23:15,104.74,70.53,0,0,58,0,0,70.53,104.74,55,78,70,
5/19/2019 23:30,104.96,70.33,0,0,60,0,0,70.33,104.95,55,78,70,
5/19/2019 23:45,104.53,70.25,0,0,60,0,0,70.25,104.53,55,78,70,
5/20/2019 00:00,105.68,69.99,0,0,59,0,0,69.99,105.67,55,78,70,
5/20/2019 00:15,105.58,69.82,0,0,60,0,0,69.82,105.57,55,78,70,
5/20/2019 00:30,105.45,69.51,0,0,60,0,0,69.51,105.45,55,78,70,
5/20/2019 00:45,106.33,69.38,0,0,60,0,0,69.38,106.33,55,78,70,
5/20/2019 01:00,106.24,69.28,0,0,59,0,0,69.28,106.23,55,78,70,
5/20/2019 01:15,106.35,69.11,0,0,59,0,0,69.11,106.35,55,78,70,
5/20/2019 01:30,106.39,68.74,0,0,60,0,0,68.75,106.4,55,78,70,
5/20/2019 01:45,106.48,68.6,0,0,59,0,0,68.6,106.48,55,78,70,
5/20/2019 02:00,106.97,68.42,0,0,60,0,0,68.42,106.97,55,78,70,
5/20/2019 02:15,107.29,68.35,0.05,0,59,0,0,68.35,107.28,55,78,70,
5/20/2019 02:30,107.08,68.51,0,0,59,0,0,68.51,107.08,55,78,70,
5/20/2019 02:45,107.32,68.56,0.05,0,59,0,0,68.56,107.32,55,78,70,
5/20/2019 03:00,107.45,68.33,0,0,59,0,0,68.33,107.45,55,78,70,
5/20/2019 03:15,107.21,67.97,0,0,60,0,0,67.97,107.21,55,78,70,
5/20/2019 03:30,107.7,67.83,0,0,60,0,0,67.83,107.7,55,78,70,
5/20/2019 03:45,107.77,67.73,0,0,58,0,0,67.73,107.77,55,78,70,
5/20/2019 04:00,107.55,67.68,0,0,60,0,0,67.68,107.55,55,78,70,
5/20/2019 04:15,107.87,67.63,0,0,60,0,0,67.63,107.87,55.03,78,69.92,
5/20/2019 04:30,108.11,67.5,0,0,60,0,0,67.5,108.11,58,78,60,
5/20/2019 04:45,108.33,67.45,0,0,59,0,0,67.45,108.33,58,78,60,
5/20/2019 05:00,108.54,67.35,0.18,0,59,0,0,67.35,108.54,58,78,60,
5/20/2019 05:15,108.64,67.32,4.17,0,60,0,0,67.32,108.64,58,78,60,
5/20/2019 05:30,108.5,67.31,9.29,0,59,0,0,67.31,108.5,58,78,60,
5/20/2019 05:45,107.89,67.58,25.78,0,59,0,0,67.58,107.89,58,78,60,
5/20/2019 06:00,107.89,67.86,35.42,0,60,0,0,67.86,107.89,58,78,60,
5/20/2019 06:15,107,68.48,57.39,0,59,0,0,68.48,107,65,78,50,
5/20/2019 06:30,106.22,68.86,45.86,0,60,0,0,68.86,106.21,65,78,50,
5/20/2019 06:45,107.54,68.6,19.82,0,60,0,0,68.6,107.54,65,78,50,
5/20/2019 07:00,106.58,69.64,79.5,0,59,0,0,69.64,106.58,65,78,50,
5/20/2019 07:15,105.96,69.72,54.46,0,59,0,0,69.73,105.96,65,78,50,
5/20/2019 07:30,105.44,70.29,60.81,0,59,0,0,70.29,105.44,65,78,50,
5/20/2019 07:45,104.14,70.96,97.85,0,59,0,0,70.96,104.14,65,78,50,
5/20/2019 08:00,102,70.9,150.82,0,59,0,0,70.9,102,65,78,50,
5/20/2019 08:15,100.85,71.77,163.91,0,59,0,0,71.77,100.85,65,78,50,
5/20/2019 08:30,97.64,74.03,276.46,0,59,0,0,74.03,97.64,65,78,50,
5/20/2019 08:45,95.35,71.31,217.65,0,0,60,62,71.31,95.35,65,78,50,
5/20/2019 09:00,98.12,71.08,237.36,0,0,59,62,71.08,98.11,65,78,50,
5/20/2019 09:15,95.97,72.77,323.68,0,0,59,62,72.77,95.97,65,78,50,
5/20/2019 09:30,87.76,75.26,460.22,0,0,58,62,75.26,87.76,65,78,50,
5/20/2019 09:45,,,,,,,,,,,,,
5/20/2019 10:00,,,,,,,,,,,,,
5/20/2019 10:15,,,,,,,,,,,,,
5/20/2019 10:30,,,,,,,,,,,,,
5/20/2019 10:45,78.51,80.63,436.7,0,0,59,62,80.63,78.51,65,78,50,
