Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
12/1/2018 01:00,95.89,55.91,0,60,60,0,0,55.9,95.95,55,80,70,
12/1/2018 01:15,88.94,57.74,0,0,60,0,0,57.74,88.94,55,80,70,
12/1/2018 01:30,93.38,55.67,0,59,59,0,0,55.67,93.38,55,80,70,
12/1/2018 01:45,88.16,57.83,0,0,60,0,0,57.83,88.16,55,80,70,
12/1/2018 02:00,94.31,55.81,0,60,60,0,0,55.81,94.31,55,80,70,
12/1/2018 02:15,88.7,57.21,0,0,59,0,0,57.21,88.71,55,80,70,
12/1/2018 02:30,93.63,58.13,0,0,59,0,0,58.13,93.63,55,80,70,
12/1/2018 02:45,90.65,56.64,0,0,59,0,0,56.64,90.65,55,80,70,
12/1/2018 03:00,93.95,57.88,0,0,59,0,0,57.88,93.95,55,80,70,
12/1/2018 03:15,90.75,56.34,0,0,59,0,0,56.34,90.75,55,80,70,
12/1/2018 03:30,90.24,59.21,0,0,60,0,0,59.21,90.24,55,80,70,
12/1/2018 03:45,91.02,57.26,0,0,60,0,0,57.26,91.02,55,80,70,
12/1/2018 04:00,94.09,56.62,0,0,60,0,0,56.62,94.09,55,80,70,
12/1/2018 04:15,96.05,55.99,0,7,60,0,0,55.99,96.05,55,80,70,
12/1/2018 04:30,94.41,57.01,0,0,60,0,0,57,94.41,55,80,70,
12/1/2018 04:45,94.16,57.15,0,0,60,0,0,57.15,94.16,55,80,70,
12/1/2018 05:00,93.68,57.52,0,0,60,0,0,57.52,93.68,55,80,70,
12/1/2018 05:15,98.61,56.39,0.06,0,60,0,0,56.39,98.61,55,80,70,
12/1/2018 05:30,94.61,57.9,0,0,60,0,0,57.9,94.61,55,80,70,
12/1/2018 05:45,98.64,56.34,0,0,54,0,0,56.34,98.63,55,80,70,
12/1/2018 06:00,92.64,58.47,0.13,0,60,0,0,58.47,92.64,55,80,70,
12/1/2018 06:15,98.13,56.48,0,0,60,0,0,56.48,98.13,55,80,70,
12/1/2018 06:30,99.03,56.03,0.24,0,60,0,0,56.03,99.02,55,80,70,
12/1/2018 06:45,99.68,56.83,0,0,60,0,0,56.82,99.69,55,80,70,
12/1/2018 07:00,92.38,61.09,0.04,0,60,0,0,61.09,92.38,56.49,80,65.04,
12/1/2018 07:15,91.71,60.03,0,0,60,0,0,60.03,91.7,58,80,60,
12/1/2018 07:30,93.18,59.57,0.19,0,60,0,0,59.57,93.18,58,80,60,
12/1/2018 07:45,94.4,59,0.93,8,60,0,0,58.99,94.4,58,80,60,
12/1/2018 08:00,94.29,59.6,151.31,0,60,0,0,59.59,94.29,58,80,60,
12/1/2018 08:15,91.78,61.2,249.02,0,60,0,0,61.2,91.78,58,80,60,
12/1/2018 08:30,90.48,61.76,257.59,0,60,0,0,61.76,90.48,58,80,60,
12/1/2018 08:45,88.95,62.53,267.09,39,60,0,0,62.53,88.96,61.5,80,57.5,
12/1/2018 09:00,78.54,69.62,300.56,0,60,0,0,69.62,78.54,65,80,55,
12/1/2018 09:15,85.9,66.08,331.07,37,60,0,0,66.07,85.9,65,80,55,
12/1/2018 09:30,83.69,66.55,342.89,0,53,0,0,66.55,83.69,65,80,55,
12/1/2018 09:45,80.75,69.16,453.54,0,60,0,0,69.16,80.75,65,80,55,
12/1/2018 10:00,73.89,73.96,492.22,0,53,0,0,73.96,73.89,65,80,55,
12/1/2018 10:15,70.99,77.66,518.61,0,60,0,0,77.66,70.99,65,80,55,
12/1/2018 10:30,68.05,80.56,544.4,0,55,0,0,80.55,68.04,65,80,55,
12/1/2018 10:45,65.24,75.65,545.91,0,55,0,0,75.65,65.24,65,80,55,
12/1/2018 11:00,54.58,73.74,582.43,0,54,0,0,73.74,54.58,65,80,55,
12/1/2018 11:15,55.82,78.2,611.46,0,60,0,0,78.2,55.82,65,80,55,
12/1/2018 11:30,50.1,80.94,575.77,0,60,0,0,80.94,50.1,65,80,55,
12/1/2018 11:45,50.19,82.03,608.6,0,60,17,20,82.03,50.19,65,80,55,
12/1/2018 12:00,49.98,79.59,654.87,0,60,0,0,79.59,49.98,65,80,55,
12/1/2018 12:15,46.83,77.15,673.37,0,60,0,0,77.15,46.83,65,80,55,
12/1/2018 12:30,47.54,79.86,652.65,0,60,0,0,79.86,47.54,65,80,55,
12/1/2018 12:45,45.75,77.27,614.66,0,60,0,0,77.27,45.75,65,80,55,
12/1/2018 13:00,51.87,80.31,617.09,0,60,0,0,80.31,51.87,65,80,55,
12/1/2018 13:15,42.06,74.73,629.99,0,53,0,0,74.72,42.06,65,80,55,
12/1/2018 13:30,40.27,74.79,629.3,0,60,0,0,74.79,40.27,65,80,55,
12/1/2018 13:45,39.44,74.3,431.93,0,60,29,0,74.3,39.44,65,80,55,
12/1/2018 14:00,44.31,81.54,546.48,0,60,0,0,81.54,44.31,65,80,55,
12/1/2018 14:15,45.95,75.57,481.74,0,60,0,0,75.57,45.95,65,80,55,
12/1/2018 14:30,47.97,80.33,552.62,0,60,0,0,80.33,47.97,65,80,55,
12/1/2018 14:45,45.57,81.2,546.57,0,60,60,20,81.2,45.57,65,80,55,
12/1/2018 15:00,49.3,80.4,519.82,0,59,0,0,80.4,49.3,65,80,55,
12/1/2018 15:15,50.49,79.45,528.87,0,60,0,0,79.45,50.49,65,80,55,
12/1/2018 15:30,49.53,77.47,463.85,0,59,0,0,77.47,49.53,65,80,55,
12/1/2018 15:45,54.07,79.31,368.67,0,60,0,0,79.3,54.07,65,80,55,
12/1/2018 16:00,62.5,77.3,314.31,0,59,0,0,77.3,62.5,65,80,55,
12/1/2018 16:15,69.75,74.79,277.56,0,59,0,0,74.79,69.75,65,80,55,
12/1/2018 16:30,74.28,72.58,272.08,0,60,0,0,72.58,74.28,65,80,55,
12/1/2018 16:45,78.77,70.58,246.83,0,60,0,0,70.58,78.77,65,80,55,
12/1/2018 17:00,80.07,69.04,245.37,0,60,0,0,69.03,80.07,65,80,55,
12/1/2018 17:15,82.68,67.55,232.31,0,59,0,0,67.55,82.68,63.28,80,57.86,
12/1/2018 17:30,83.49,66.75,215.29,0,60,0,0,66.75,83.49,62,80,60,
12/1/2018 17:45,84.89,65.86,222.4,0,59,0,0,65.86,84.89,62,80,60,
12/1/2018 18:00,85.22,65.16,224.29,0,60,0,0,65.16,85.22,62,80,60,
12/1/2018 18:15,85.3,64.48,225.59,0,59,0,0,64.47,85.3,62,80,60,
12/1/2018 18:30,85.67,64.28,224.4,0,60,0,0,64.28,85.67,62,80,60,
12/1/2018 18:45,85.25,63.56,219.53,0,59,0,0,63.55,85.25,62,80,60,
12/1/2018 19:00,86.31,63.45,228.61,0,59,0,0,63.45,86.31,62,80,60,
12/1/2018 19:15,87.13,63.27,224.9,0,59,0,0,63.27,87.13,57.98,80,65.74,
12/1/2018 19:30,91.04,60.73,0.23,0,60,0,0,60.73,91.04,55,80,70,
12/1/2018 19:45,95.35,59.37,0.14,0,60,0,0,59.37,95.35,55,80,70,
12/1/2018 20:00,96.38,58.5,0.05,0,60,0,0,58.5,96.38,55,80,70,
12/1/2018 20:15,96.82,57.63,0.15,0,59,0,0,57.63,96.81,55,80,70,
12/1/2018 20:30,97.48,56.7,0.09,0,60,0,0,56.7,97.47,55,80,70,
12/1/2018 20:45,94.78,56.91,0.2,0,59,0,0,56.91,94.78,55,80,70,
12/1/2018 21:00,91.11,57.82,0,0,59,0,0,57.82,91.11,55,80,70,
12/1/2018 21:15,96.84,56.26,0.18,0,59,0,0,56.26,96.84,55,80,70,
12/1/2018 21:30,98.49,56.14,0.1,0,60,0,0,56.14,98.49,55,80,70,
12/1/2018 21:45,96.07,57.29,0.13,0,59,0,0,57.29,96.07,55,80,70,
12/1/2018 22:00,99.3,55.96,0.17,13,59,0,0,55.96,99.3,55,80,70,
12/1/2018 22:15,98.21,56.31,0.05,0,60,0,0,56.31,98.21,55,80,70,
12/1/2018 22:30,98.95,56.19,0.1,0,59,0,0,56.19,98.95,55,80,70,
12/1/2018 22:45,99.95,56.33,0.13,0,60,0,0,56.33,99.95,55,80,70,
12/1/2018 23:00,99.2,56.33,0.09,0,60,0,0,56.32,99.2,55,80,70,
12/1/2018 23:15,95.68,57.54,0,0,60,0,0,57.53,95.68,55,80,70,
12/1/2018 23:30,100.62,56.14,0,0,60,0,0,56.14,100.62,55,80,70,
12/1/2018 23:45,98.77,56.78,0,0,60,0,0,56.78,98.77,55,80,70,
12/2/2018 00:00,99.8,56.15,0,45,60,0,0,56.14,99.8,55,80,70,
12/2/2018 00:15,99.77,56.39,0,0,60,0,0,56.39,99.76,55,80,70,
12/2/2018 00:30,95.47,58.52,0,0,60,0,0,58.52,95.47,55,80,70,
12/2/2018 00:45,100.11,56.01,0,7,53,0,0,56.01,100.11,55,80,70,
12/2/2018 01:00,99.41,56.09,0,0,55,0,0,56.09,99.42,55,80,70,
12/2/2018 01:15,98.56,56.32,0,0,60,0,0,56.31,98.56,55,80,70,
12/2/2018 01:30,97.91,58.6,0,0,60,0,0,58.6,97.91,55,80,70,
12/2/2018 01:45,101.1,56.39,0,0,60,0,0,56.39,101.1,55,80,70,
12/2/2018 02:00,101.27,56.2,0,53,60,0,0,56.2,101.27,55,80,70,
12/2/2018 02:15,99.54,56.43,0,0,60,0,0,56.43,99.54,55,80,70,
12/2/2018 02:30,101.55,56.05,0,21,60,0,0,56.05,101.55,55,80,70,
12/2/2018 02:45,100.05,57.45,0,0,60,0,0,57.45,100.05,55,80,70,
12/2/2018 03:00,100.09,56.37,0,0,60,0,0,56.37,100.09,55,80,70,
12/2/2018 03:15,98.94,56.82,0,0,60,0,0,56.82,98.94,55,80,70,
12/2/2018 03:30,101.44,56.35,0,0,60,0,0,56.35,101.44,55,80,70,
12/2/2018 03:45,101.32,55.93,0,32,53,0,0,55.92,101.32,55,80,70,
12/2/2018 04:00,99.87,56.5,0,0,53,0,0,56.5,99.87,55,80,70,
12/2/2018 04:15,101.08,56.47,0,0,60,0,0,56.46,101.08,55,80,70,
12/2/2018 04:30,98.83,57.38,0,0,53,0,0,57.38,98.83,55,80,70,
12/2/2018 04:45,96.45,57.78,0,0,60,0,0,57.77,96.45,55,80,70,
12/2/2018 05:00,100.87,56.57,0,0,60,0,0,56.57,100.87,55,80,70,
12/2/2018 05:15,99.88,56.84,0.12,0,60,0,0,56.84,99.88,55,80,70,
12/2/2018 05:30,101.33,56.24,0.08,0,60,0,0,56.24,101.33,55,80,70,
12/2/2018 05:45,94.72,59.25,0,0,60,0,0,59.25,94.73,55,80,70,
12/2/2018 06:00,102.33,56.82,0,0,60,0,0,56.82,102.33,55,80,70,
12/2/2018 06:15,101.78,56.39,0.04,0,53,0,0,56.38,101.78,55,80,70,
12/2/2018 06:30,102.39,56.26,0.05,0,53,0,0,56.26,102.39,55,80,70,
12/2/2018 06:45,103.37,56.29,0.06,0,60,0,0,56.29,103.36,55,80,70,
12/2/2018 07:00,97.57,60.03,0,0,60,0,0,60.03,97.57,56.19,80,66.03,
12/2/2018 07:15,93.62,60.56,0.12,0,60,0,0,60.56,93.62,58,80,60,
12/2/2018 07:30,95.23,60.22,0,0,60,0,0,60.22,95.23,58,80,60,
12/2/2018 07:45,95.18,60.23,0.11,0,60,0,0,60.23,95.18,58,80,60,
12/2/2018 08:00,95.22,60.46,109.36,0,60,0,0,60.45,95.22,58,80,60,
12/2/2018 08:15,95.82,61.47,232.29,0,60,0,0,61.47,95.82,58,80,60,
12/2/2018 08:30,94.35,61.79,226.63,0,60,0,0,61.79,94.36,58,80,60,
12/2/2018 08:45,94.08,62.45,231.01,0,55,0,0,62.45,94.08,60.76,80,58.03,
12/2/2018 09:00,84.68,68.49,235.28,0,60,0,0,68.49,84.67,65,80,55,
12/2/2018 09:15,85.11,68.5,236.81,0,60,0,0,68.5,85.11,65,80,55,
12/2/2018 09:30,82.86,68.81,235.73,0,60,0,0,68.81,82.86,65,80,55,
12/2/2018 09:45,86.89,67.75,241.09,0,60,0,0,67.75,86.89,65,80,55,
12/2/2018 10:00,84.5,68.4,247.37,0,60,0,0,68.39,84.5,65,80,55,
12/2/2018 10:15,88.74,66.58,282.34,0,60,0,0,66.58,88.74,65,80,55,
12/2/2018 10:30,89.4,66.35,285.26,0,60,0,0,66.35,89.4,65,80,55,
12/2/2018 10:45,91.3,66.23,276.69,0,54,0,0,66.23,91.3,65,80,55,
12/2/2018 11:00,90.28,66.55,265.78,0,53,0,0,66.54,90.28,65,80,55,
12/2/2018 11:15,90.23,66.04,258.8,22,54,0,0,66.04,90.23,65,80,55,
12/2/2018 11:30,91.65,66.27,275.3,0,53,0,0,66.27,91.65,65,80,55,
12/2/2018 11:45,91.84,66.52,286.48,0,60,0,0,66.52,91.83,65,80,55,
12/2/2018 12:00,91.09,66.54,278,0,60,0,0,66.53,91.09,65,80,55,
12/2/2018 12:15,90.18,66.18,256.47,45,60,0,0,66.18,90.18,65,80,55,
12/2/2018 12:30,90.23,66.72,301.44,0,60,0,0,66.72,90.23,65,80,55,
12/2/2018 12:45,89.88,67.25,300.6,0,60,0,0,67.24,89.88,65,80,55,
12/2/2018 13:00,90.42,67.5,301.09,0,60,0,0,67.5,90.41,65,80,55,
12/2/2018 13:15,90.68,67.71,288.05,0,53,0,0,67.7,90.68,65,80,55,
12/2/2018 13:30,89.87,68.16,321.31,0,59,0,0,68.16,89.87,65,80,55,
12/2/2018 13:45,89.49,68.74,299.42,0,59,0,0,68.74,89.49,65,80,55,
12/2/2018 14:00,88.32,69.2,318.39,0,59,0,0,69.2,88.32,65,80,55,
12/2/2018 14:15,89.42,69.47,286.74,0,60,0,0,69.47,89.42,65,80,55,
12/2/2018 14:30,90.45,69.44,301.93,0,60,0,0,69.44,90.44,65,80,55,
12/2/2018 14:45,89.68,69.53,292.5,0,59,0,0,69.53,89.68,65,80,55,
12/2/2018 15:00,90.44,69.3,280.37,0,59,0,0,69.3,90.44,65,80,55,
12/2/2018 15:15,89.73,69.55,275.5,0,60,0,0,69.54,89.73,65,80,55,
12/2/2018 15:30,90.86,69.12,265.33,0,59,0,0,69.12,90.86,65,80,55,
12/2/2018 15:45,91.33,69.21,273.8,0,59,0,0,69.21,91.33,65,80,55,
12/2/2018 16:00,91.26,69.14,261.53,0,60,0,0,69.14,91.26,65,80,55,
12/2/2018 16:15,91.36,69.14,256.8,0,60,0,0,69.13,91.36,65,80,55,
12/2/2018 16:30,91.54,68.77,238.84,0,59,0,0,68.77,91.53,65,80,55,
12/2/2018 16:45,91.6,68.43,237.53,0,60,0,0,68.43,91.59,65,80,55,
12/2/2018 17:00,91.78,68.19,230.78,0,60,0,0,68.19,91.78,65,80,55,
12/2/2018 17:15,92.69,67.91,225.3,0,59,0,0,67.91,92.69,63.28,80,57.87,
12/2/2018 17:30,91.77,67.36,217.04,0,60,0,0,67.36,91.77,62,80,60,
12/2/2018 17:45,91.65,66.83,226.46,0,59,0,0,66.83,91.64,62,80,60,
12/2/2018 18:00,92,65.87,231.56,0,60,0,0,65.87,92,62,80,60,
12/2/2018 18:15,92.36,65.55,224.53,0,59,0,0,65.55,92.36,62,80,60,
12/2/2018 18:30,92.87,65.35,221.83,0,59,0,0,65.34,92.87,62,80,60,
12/2/2018 18:45,92.71,65.26,232.27,0,59,0,0,65.26,92.71,62,80,60,
12/2/2018 19:00,92.95,65.17,225.41,0,59,0,0,65.18,92.96,62,80,60,
12/2/2018 19:15,92.39,65.13,223.55,0,60,0,0,65.13,92.39,57.99,80,65.73,
12/2/2018 19:30,92.79,64.88,221.26,0,60,0,0,64.88,92.78,55,80,70,
12/2/2018 19:45,92.08,64.81,219.19,0,60,0,0,64.81,92.07,55,80,70,
12/2/2018 20:00,92.64,64.82,227.9,0,59,0,0,64.82,92.64,55,80,70,
12/2/2018 20:15,92.71,65.01,226.02,0,60,0,0,65.01,92.71,55,80,70,
12/2/2018 20:30,92.75,65.19,217.47,0,59,0,0,65.19,92.75,55,80,70,
12/2/2018 20:45,93.45,65.38,217.18,0,60,0,0,65.37,93.45,55,80,70,
12/2/2018 21:00,92.93,65.64,230.94,0,59,0,0,65.64,92.93,55,80,70,
12/2/2018 21:15,93.4,65.89,219.36,0,59,0,0,65.88,93.4,55,80,70,
12/2/2018 21:30,93.44,66.22,228.09,0,59,0,0,66.21,93.44,55,80,70,
12/2/2018 21:45,92.95,66.02,223.46,0,60,0,0,66.02,92.95,55,80,70,
12/2/2018 22:00,92.32,65.93,224.18,0,59,0,0,65.93,92.32,55,80,70,
12/2/2018 22:15,93.57,66.44,230.26,0,60,0,0,66.44,93.57,55,80,70,
12/2/2018 22:30,93.32,66.57,226.54,0,59,0,0,66.57,93.32,55,80,70,
12/2/2018 22:45,91.82,66.44,222.12,0,59,0,0,66.43,91.81,55,80,70,
12/2/2018 23:00,92.05,66.1,231.9,0,59,0,0,66.1,92.05,55,80,70,
12/2/2018 23:15,93.05,65.91,220.58,0,59,0,0,65.91,93.05,55,80,70,
12/2/2018 23:30,94.35,65.95,225.31,0,59,0,0,65.95,94.35,55,80,70,
12/2/2018 23:45,94.68,66.05,229.56,0,60,0,0,66.05,94.68,55,80,70,
12/3/2018 00:00,96.02,64.35,0,0,60,0,0,64.35,96.02,55,80,70,
12/3/2018 00:15,99.28,62.04,0,0,60,0,0,62.04,99.28,55,80,70,
12/3/2018 00:30,101.31,60.98,0,0,60,0,0,60.98,101.31,55,80,70,
12/3/2018 00:45,101.88,60.05,0,0,60,0,0,60.05,101.88,55,80,70,
12/3/2018 01:00,103.1,59.78,0,0,60,0,0,59.78,103.09,55,80,70,
12/3/2018 01:15,102.92,59.24,0,0,60,0,0,59.24,102.91,55,80,70,
12/3/2018 01:30,103.83,58.55,0,0,60,0,0,58.55,103.83,55,80,70,
12/3/2018 01:45,104.55,58.5,0,0,60,0,0,58.5,104.55,55,80,70,
12/3/2018 02:00,104.93,58.26,0,0,60,0,0,58.26,104.93,55,80,70,
12/3/2018 02:15,104.67,58.34,0,0,60,0,0,58.34,104.67,55,80,70,
12/3/2018 02:30,105.29,58.22,0,0,53,0,0,58.22,105.29,55,80,70,
12/3/2018 02:45,106.16,58.14,0,0,53,0,0,58.14,106.16,55,80,70,
12/3/2018 03:00,105.25,58.1,0,0,60,0,0,58.1,105.24,55,80,70,
12/3/2018 03:15,104.78,57.91,0,0,60,0,0,57.91,104.78,55,80,70,
12/3/2018 03:30,104.54,57.86,0,0,60,0,0,57.85,104.54,55,80,70,
12/3/2018 03:45,104.81,57.68,0,0,60,0,0,57.68,104.81,55,80,70,
12/3/2018 04:00,104.91,57.38,0,0,60,0,0,57.38,104.91,55,80,70,
12/3/2018 04:15,105.15,57.55,0,0,60,0,0,57.54,105.15,55,80,70,
12/3/2018 04:30,105.09,57.13,0,0,60,0,0,57.13,105.09,55,80,70,
12/3/2018 04:45,106.06,57.14,0,0,60,0,0,57.14,106.06,55,80,70,
12/3/2018 05:00,105.15,56.97,0,0,60,0,0,56.97,105.15,55,80,70,
12/3/2018 05:15,105.39,57.58,0.06,0,60,0,0,57.58,105.39,55,80,70,
12/3/2018 05:30,105.06,57.76,0.25,0,60,0,0,57.76,105.06,55,80,70,
12/3/2018 05:45,104.85,58.11,0.09,0,60,0,0,58.11,104.85,55,80,70,
12/3/2018 06:00,104.92,57.86,0.06,0,60,0,0,57.86,104.92,55,80,70,
12/3/2018 06:15,104.17,56.93,0.1,0,60,0,0,56.93,104.17,55,80,70,
12/3/2018 06:30,103.46,56.84,0,0,60,0,0,56.84,103.46,55,80,70,
12/3/2018 06:45,104.03,57.02,0.14,0,60,0,0,57.02,104.03,55,80,70,
12/3/2018 07:00,104.3,57.11,0.06,0,60,0,0,57.11,104.3,55.89,80,67.03,
12/3/2018 07:15,102.61,58.99,0,0,53,0,0,58.99,102.61,58,80,60,
12/3/2018 07:30,101.07,59.33,0.07,0,60,0,0,59.33,101.07,58,80,60,
12/3/2018 07:45,99.99,59.92,0.54,0,60,0,0,59.92,99.99,58,80,60,
12/3/2018 08:00,102.29,59.37,73,0,55,0,0,59.37,102.29,58,80,60,
12/3/2018 08:15,98.52,61.34,230.14,0,55,0,0,61.34,98.52,58,80,60,
12/3/2018 08:30,97.06,62.1,231.59,0,60,0,0,62.1,97.06,58,80,60,
12/3/2018 08:45,96.96,63.21,248.46,0,60,0,0,63.21,96.96,60.06,80,58.53,
12/3/2018 09:00,90.78,66.43,261.67,0,53,0,0,66.43,90.77,65,80,55,
12/3/2018 09:15,92.88,66.95,263.44,0,60,0,0,66.95,92.88,65,80,55,
12/3/2018 09:30,92.87,66.47,294.87,0,60,0,0,66.47,92.87,65,80,55,
12/3/2018 09:45,91.54,66.73,290.7,0,60,0,0,66.73,91.54,65,80,55,
12/3/2018 10:00,90.56,67.02,321.35,0,60,0,0,67.02,90.55,65,80,55,
12/3/2018 10:15,90.96,68.05,308.29,0,60,0,0,68.05,90.96,65,80,55,
12/3/2018 10:30,89.25,68.58,329.5,0,60,0,0,68.58,89.25,65,80,55,
12/3/2018 10:45,90.01,70,352.61,0,60,0,0,70,90.01,65,80,55,
12/3/2018 11:00,87.21,71.86,395.1,0,59,0,0,71.85,87.21,65,80,55,
12/3/2018 11:15,84.5,75.43,556.74,0,59,0,0,75.43,84.5,65,80,55,
12/3/2018 11:30,76.23,81.73,636.91,0,60,0,0,81.73,76.23,65,80,55,
12/3/2018 11:45,71.52,82.17,575.33,0,59,56,20,82.17,71.52,65,80,55,
12/3/2018 12:00,64.99,82.36,701.61,0,59,24,20,82.36,64.99,65,80,55,
12/3/2018 12:15,57.96,77.44,813.4,0,59,3,0,77.43,57.96,65,80,55,
12/3/2018 12:30,62.82,81.84,610.36,0,59,0,0,81.84,62.82,65,80,55,
12/3/2018 12:45,60.28,80.54,501.15,0,60,0,0,80.54,60.28,65,80,55,
12/3/2018 13:00,69.04,75.47,316.45,0,60,0,0,75.47,69.03,65,80,55,
12/3/2018 13:15,70.89,75.23,444.3,0,60,0,0,75.22,70.89,65,80,55,
12/3/2018 13:30,70.66,75.38,466.16,0,60,0,0,75.38,70.66,65,80,55,
12/3/2018 13:45,64.81,81.48,590.29,0,60,0,0,81.48,64.81,65,80,55,
12/3/2018 14:00,59.39,81.43,562.02,0,60,0,0,81.43,59.39,65,80,55,
12/3/2018 14:15,59.7,81,546.99,0,60,0,0,81,59.7,65,80,55,
12/3/2018 14:30,51.84,80.3,544.05,0,60,60,20,80.3,51.84,65,80,55,
12/3/2018 14:45,54.27,80.28,529.82,0,60,0,0,80.28,54.27,65,80,55,
12/3/2018 15:00,59.32,77.78,305.11,0,60,0,0,77.78,59.32,65,80,55,
12/3/2018 15:15,68.59,76.75,332.07,0,60,0,0,76.75,68.59,65,80,55,
12/3/2018 15:30,71.14,75.69,319.21,0,60,0,0,75.69,71.14,65,80,55,
12/3/2018 15:45,71.85,73.63,305.84,0,60,0,0,73.63,71.85,65,80,55,
12/3/2018 16:00,73.18,73.35,279.21,0,59,0,0,73.35,73.18,65,80,55,
12/3/2018 16:15,75.73,73.48,282.35,0,59,0,0,73.47,75.73,65,80,55,
12/3/2018 16:30,78.06,72.38,252.23,0,60,0,0,72.38,78.06,65,80,55,
12/3/2018 16:45,84.35,70.61,243.65,0,59,0,0,70.61,84.35,65,80,55,
12/3/2018 17:00,86.04,70.48,236.72,0,60,0,0,70.48,86.04,65,80,55,
12/3/2018 17:15,85.96,69.86,228.74,0,59,0,0,69.86,85.95,63.28,80,57.87,
12/3/2018 17:30,87.18,69.3,223.2,0,60,0,0,69.3,87.18,62,80,60,
12/3/2018 17:45,87.06,68.58,220.33,0,59,0,0,68.58,87.06,62,80,60,
12/3/2018 18:00,86.6,68.16,221.65,0,59,0,0,68.16,86.59,62,80,60,
12/3/2018 18:15,88.62,67.81,217.44,0,59,0,0,67.81,88.62,62,80,60,
12/3/2018 18:30,89.7,67.34,213.72,0,59,0,0,67.33,89.7,62,80,60,
12/3/2018 18:45,88.87,66.86,226.45,0,60,0,0,66.86,88.87,62,80,60,
12/3/2018 19:00,88.15,66.74,220.7,0,60,0,0,66.74,88.15,62,80,60,
12/3/2018 19:15,87.63,66.09,220.77,0,60,0,0,66.09,87.63,57.98,80,65.75,
12/3/2018 19:30,89.89,66.42,227.44,0,60,0,0,66.42,89.89,55,80,70,
12/3/2018 19:45,86.85,65.86,231.12,0,60,0,0,65.86,86.85,55,80,70,
12/3/2018 20:00,88.28,66.05,225.35,0,53,0,0,66.05,88.28,55,80,70,
12/3/2018 20:15,89.04,65.77,231.7,0,53,0,0,65.77,89.04,55,80,70,
12/3/2018 20:30,89.46,65.76,228.6,0,60,0,0,65.76,89.46,55,80,70,
12/3/2018 20:45,90.74,66.37,233.86,0,60,0,0,66.37,90.73,55,80,70,
12/3/2018 21:00,90.99,66.71,215.48,0,60,0,0,66.71,90.99,55,80,70,
12/3/2018 21:15,90.14,66.31,214.03,0,53,0,0,66.31,90.14,55,80,70,
12/3/2018 21:30,87.76,66.02,227.56,0,60,0,0,66.02,87.76,55,80,70,
12/3/2018 21:45,87.93,65.61,228.21,0,60,0,0,65.61,87.93,55,80,70,
12/3/2018 22:00,85.57,64.12,223.24,0,60,0,0,64.12,85.57,55,80,70,
12/3/2018 22:15,86.85,63.26,217.7,0,60,0,0,63.26,86.85,55,80,70,
12/3/2018 22:30,86.31,63.21,232.41,0,60,0,0,63.21,86.3,55,80,70,
12/3/2018 22:45,88.09,61.45,0.1,0,60,0,0,61.45,88.09,55,80,70,
12/3/2018 23:00,92.68,59.2,0.08,0,53,0,0,59.2,92.68,55,80,70,
12/3/2018 23:15,95.65,58.12,0,0,60,0,0,58.12,95.66,55,80,70,
12/3/2018 23:30,94.81,56.51,0,0,60,0,0,56.5,94.81,55,80,70,
12/3/2018 23:45,95.83,55.95,0,8,55,0,0,55.95,95.83,55,80,70,
12/4/2018 00:00,86.03,59.67,0,0,60,0,0,59.67,86.02,55,80,70,
12/4/2018 00:15,85.45,57.77,0,0,55,0,0,57.77,85.45,55,80,70,
12/4/2018 00:30,92.17,56.52,0,0,55,0,0,56.52,92.17,55,80,70,
12/4/2018 00:45,92.07,55.77,0,60,60,0,0,55.77,92.08,55,80,70,
12/4/2018 01:00,82.93,58.3,0,0,60,0,0,58.3,82.93,55,80,70,
12/4/2018 01:15,87.85,55.84,0,41,60,0,0,55.84,87.85,55,80,70,
12/4/2018 01:30,84.71,60.22,0,0,53,0,0,60.22,84.7,55,80,70,
12/4/2018 01:45,87.4,56.24,0,0,60,0,0,56.24,87.4,55,80,70,
12/4/2018 02:00,83.49,59.59,0,0,60,0,0,59.59,83.49,55,80,70,
12/4/2018 02:15,85.91,56.46,0,0,53,0,0,56.46,85.91,55,80,70,
12/4/2018 02:30,90.68,55.87,0,60,60,0,0,55.86,90.68,55,80,70,
12/4/2018 02:45,93.08,57.16,0,21,60,0,0,57.16,93.08,55,80,70,
12/4/2018 03:00,89.1,57.09,0,0,60,0,0,57.09,89.1,55,80,70,
12/4/2018 03:15,93.47,55.86,0,60,60,0,0,55.86,93.47,55,80,70,
12/4/2018 03:30,83.92,58.77,0,0,60,0,0,58.77,83.92,55,80,70,
12/4/2018 03:45,90.06,55.95,0,8,60,0,0,55.94,90.06,55,80,70,
12/4/2018 04:00,92.12,57.99,0,0,60,0,0,57.99,92.12,55,80,70,
12/4/2018 04:15,86.95,57.72,0,0,60,0,0,57.72,86.95,55,80,70,
12/4/2018 04:30,90.1,55.78,0,8,60,0,0,55.78,90.1,55,80,70,
12/4/2018 04:45,90.89,57.51,0,0,60,0,0,57.51,90.89,55,80,70,
12/4/2018 05:00,85.87,56.54,0,0,60,0,0,56.54,85.87,55,80,70,
12/4/2018 05:15,91,55.44,0.05,60,60,0,0,55.44,90.99,55,80,70,
12/4/2018 05:30,81.41,59.74,0.06,0,60,0,0,59.74,81.41,55,80,70,
12/4/2018 05:45,89.65,55.74,0,40,60,0,0,55.74,89.65,55,80,70,
12/4/2018 06:00,81.23,60,0.04,0,54,0,0,60,81.23,55,80,70,
12/4/2018 06:15,85.78,55.27,0.13,40,60,0,0,55.27,85.78,55,80,70,
12/4/2018 06:30,80.53,57.58,0.1,0,60,0,0,57.58,80.52,55,80,70,
12/4/2018 06:45,88.9,55.07,0.07,53,53,0,0,55.07,88.89,55,80,70,
12/4/2018 07:00,81.85,59.89,0,0,60,0,0,59.89,81.85,55.62,80,67.92,
12/4/2018 07:15,80.3,61.92,0.04,0,60,0,0,61.92,80.3,58,80,60,
12/4/2018 07:30,80.72,59.08,0.04,60,60,0,0,59.08,80.72,58,80,60,
12/4/2018 07:45,79.98,57.75,0.86,60,60,0,0,57.75,79.98,58,80,60,
12/4/2018 08:00,74.87,60.17,44.18,0,53,0,0,60.17,74.87,58,80,60,
12/4/2018 08:15,80.93,60.2,240.21,0,49,0,0,60.2,80.93,58,80,60,
12/4/2018 08:30,80.71,61.53,273.74,0,60,0,0,61.53,80.71,58,80,60,
12/4/2018 08:45,75.44,61.97,285.42,0,59,0,0,61.97,75.44,59.31,80,59.06,
12/4/2018 09:00,68.75,67.21,396.15,0,60,0,0,67.21,68.75,65,80,55,
12/4/2018 09:15,63.25,70.06,419.19,0,59,0,0,70.05,63.25,65,80,55,
12/4/2018 09:30,64.21,69.57,433.39,0,59,0,0,69.57,64.21,65,80,55,
12/4/2018 09:45,61.2,70.45,460.36,0,59,0,0,70.45,61.2,65,80,55,
12/4/2018 10:00,58.25,69.98,483.61,0,60,0,0,69.98,58.25,65,80,55,
12/4/2018 10:15,53.77,69.34,497.52,0,59,0,0,69.33,53.77,65,80,55,
12/4/2018 10:30,52.5,70.66,523.58,0,59,0,0,70.66,52.5,65,80,55,
12/4/2018 10:45,51.59,69.98,547.55,0,59,0,0,69.98,51.59,65,80,55,
12/4/2018 11:00,54.6,73.64,551.26,0,60,0,0,73.64,54.6,65,80,55,
12/4/2018 11:15,52.37,73.01,583.8,0,59,0,0,73.01,52.37,65,80,55,
12/4/2018 11:30,49.56,70.91,554.93,0,59,0,0,70.91,49.56,65,80,55,
12/4/2018 11:45,51.5,73.28,560.92,0,60,0,0,73.28,51.5,65,80,55,
12/4/2018 12:00,53.01,75.6,632.14,0,59,0,0,75.6,53.01,65,80,55,
12/4/2018 12:15,49.38,73.69,637.5,0,59,0,0,73.69,49.38,65,80,55,
12/4/2018 12:30,49.85,75.62,647.84,0,59,0,0,75.62,49.85,65,80,55,
12/4/2018 12:45,48.42,75.46,592.83,0,59,0,0,75.46,48.42,65,80,55,
12/4/2018 13:00,48.81,73.3,587.52,0,60,0,0,73.3,48.81,65,80,55,
12/4/2018 13:15,49.59,73.31,581.22,0,59,0,0,73.31,49.59,65,80,55,
12/4/2018 13:30,48.72,72.65,578.49,0,60,0,0,72.65,48.72,65,80,55,
12/4/2018 13:45,50.99,73.01,570.84,0,59,0,0,73.01,50.99,65,80,55,
12/4/2018 14:00,51.22,75.08,528.21,0,60,0,0,75.08,51.22,65,80,55,
12/4/2018 14:15,51.05,72.65,530.48,0,59,0,0,72.64,51.05,65,80,55,
12/4/2018 14:30,52.07,71.96,543.37,0,59,0,0,71.96,52.07,65,80,55,
12/4/2018 14:45,51.9,71.33,521.05,0,59,0,0,71.33,51.9,65,80,55,
12/4/2018 15:00,47.93,69.04,511.43,0,60,0,0,69.04,47.93,65,80,55,
12/4/2018 15:15,52.18,72.41,504.71,0,59,0,0,72.41,52.18,65,80,55,
12/4/2018 15:30,55.42,73.48,480.63,0,60,0,0,73.47,55.42,65,80,55,
12/4/2018 15:45,53.81,71.56,445.94,0,60,0,0,71.56,53.81,65,80,55,
12/4/2018 16:00,56.24,70.62,314.92,0,59,0,0,70.62,56.24,65,80,55,
12/4/2018 16:15,65.36,65.74,276.39,55,55,0,0,65.74,65.36,65,80,55,
12/4/2018 16:30,62.01,66.91,258.15,0,60,0,0,66.91,62.01,65,80,55,
12/4/2018 16:45,59.34,69.1,251.53,0,60,0,0,69.1,59.34,65,80,55,
12/4/2018 17:00,62.43,68.45,250.86,0,60,0,0,68.45,62.43,65,80,55,
12/4/2018 17:15,58.4,67.84,228.11,0,60,0,0,67.84,58.4,63.21,80,57.99,
12/4/2018 17:30,67.38,62.23,218.93,40,60,0,0,62.23,67.38,62,80,60,
12/4/2018 17:45,63.37,65.86,227.08,0,60,0,0,65.86,63.37,62,80,60,
12/4/2018 18:00,65.39,64.36,220.56,0,52,0,0,64.36,65.39,62,80,60,
12/4/2018 18:15,67.74,61.86,223.96,60,60,0,0,61.86,67.74,62,80,60,
12/4/2018 18:30,63.67,64.76,223.56,0,60,0,0,64.76,63.66,62,80,60,
12/4/2018 18:45,66.4,65.29,216.91,0,60,0,0,65.29,66.4,62,80,60,
12/4/2018 19:00,70.24,61.98,224.61,60,60,0,0,61.98,70.24,62,80,60,
12/4/2018 19:15,70.74,62.37,0.11,0,60,0,0,62.37,70.74,57.84,80,65.95,
12/4/2018 19:30,81.52,57.8,0.17,0,53,0,0,57.8,81.52,55,80,70,
12/4/2018 19:45,78.28,58.08,0.09,0,60,0,0,58.08,78.28,55,80,70,
12/4/2018 20:00,85.63,55.8,0.05,60,60,0,0,55.8,85.63,55,80,70,
12/4/2018 20:15,75.85,59.22,0.24,0,53,0,0,59.22,75.85,55,80,70,
12/4/2018 20:30,84.2,54.63,0.1,60,60,0,0,54.63,84.2,55,80,70,
12/4/2018 20:45,76.52,59.18,0.12,0,60,0,0,59.18,76.52,55,80,70,
12/4/2018 21:00,85.53,55.1,0.1,53,53,0,0,55.1,85.53,55,80,70,
12/4/2018 21:15,78.49,57.79,0,0,60,0,0,57.79,78.49,55,80,70,
12/4/2018 21:30,81.3,58.88,0,0,60,0,0,58.88,81.31,55,80,70,
12/4/2018 21:45,81.85,56.58,0,0,53,0,0,56.58,81.85,55,80,70,
12/4/2018 22:00,79.08,59.04,0.12,0,60,0,0,59.04,79.08,55,80,70,
12/4/2018 22:15,87.05,55.57,0.05,60,60,0,0,55.57,87.05,55,80,70,
12/4/2018 22:30,79.91,58.14,0.06,0,60,0,0,58.14,79.91,55,80,70,
12/4/2018 22:45,86.4,56.69,0,53,53,0,0,56.69,86.4,55,80,70,
12/4/2018 23:00,80.58,57.57,0.03,0,60,0,0,57.57,80.58,55,80,70,
12/4/2018 23:15,86.34,57.33,0,22,60,0,0,57.33,86.34,55,80,70,
12/4/2018 23:30,83.43,56.26,0,0,60,0,0,56.25,83.43,55,80,70,
12/4/2018 23:45,82.73,59.32,0,0,60,0,0,59.32,82.73,55,80,70,
12/5/2018 00:00,88.25,55.68,0,8,60,0,0,55.68,88.25,55,80,70,
12/5/2018 00:15,82.05,59.4,0,0,53,0,0,59.39,82.05,55,80,70,
12/5/2018 00:30,85.98,55.17,0,60,60,0,0,55.17,85.98,55,80,70,
12/5/2018 00:45,85.3,56.8,0,0,60,0,0,56.8,85.3,55,80,70,
12/5/2018 01:00,84.03,58.45,0,0,53,0,0,58.45,84.03,55,80,70,
12/5/2018 01:15,87.11,55.57,0,60,60,0,0,55.57,87.11,55,80,70,
12/5/2018 01:30,82.39,58.01,0,0,60,0,0,58.01,82.39,55,80,70,
12/5/2018 01:45,87.94,56.25,0,60,60,0,0,56.25,87.94,55,80,70,
12/5/2018 02:00,85.52,57.55,0,0,52,0,0,57.55,85.51,55,80,70,
12/5/2018 02:15,84.12,58.43,0,0,60,0,0,58.43,84.12,55,80,70,
12/5/2018 02:30,85.42,55.64,0,32,60,0,0,55.63,85.42,55,80,70,
12/5/2018 02:45,81.38,56.99,0,0,60,0,0,56.99,81.38,55,80,70,
12/5/2018 03:00,77.74,59.39,0,0,60,0,0,59.39,77.74,55,80,70,
12/5/2018 03:15,87.12,55.07,0,55,55,0,0,55.06,87.12,55,80,70,
12/5/2018 03:30,85.77,55.76,0,41,60,0,0,55.76,85.77,55,80,70,
12/5/2018 03:45,80.7,58.74,0,0,60,0,0,58.74,80.7,55,80,70,
12/5/2018 04:00,85.3,56.78,0,29,60,0,0,56.78,85.3,55,80,70,
12/5/2018 04:15,86.99,55.09,0,60,60,0,0,55.09,86.99,55,80,70,
12/5/2018 04:30,84.4,56.14,0,0,60,0,0,56.14,84.39,55,80,70,
12/5/2018 04:45,80.02,59.31,0,0,60,0,0,59.31,80.02,55,80,70,
12/5/2018 05:00,90.24,55.18,0,60,60,0,0,55.18,90.24,55,80,70,
12/5/2018 05:15,81.95,59.02,0,0,60,0,0,59.01,81.95,55,80,70,
12/5/2018 05:30,88.83,55.05,0,60,60,0,0,55.05,88.83,55,80,70,
12/5/2018 05:45,82.51,57.73,0,0,60,0,0,57.73,82.51,55,80,70,
12/5/2018 06:00,88.71,55.89,0.1,60,60,0,0,55.89,88.71,55,80,70,
12/5/2018 06:15,86.55,57.39,0,0,60,0,0,57.39,86.55,55,80,70,
12/5/2018 06:30,84.82,57.8,0.05,0,59,0,0,57.8,84.82,55,80,70,
12/5/2018 06:45,89,55.44,0.05,52,60,0,0,55.44,89,55,80,70,
12/5/2018 07:00,84.11,58.11,0.06,0,59,0,0,58.11,84.11,55.28,80,69.06,
12/5/2018 07:15,76.98,60.71,0.05,0,59,0,0,60.77,76.91,58,80,60,
12/5/2018 07:30,76.86,61.32,0.09,0,60,0,0,61.32,76.86,58,80,60,
12/5/2018 07:45,81.23,60.63,0.92,2,60,0,0,60.63,81.23,58,80,60,
12/5/2018 08:00,83.47,58.67,23.01,60,60,0,0,58.67,83.47,58,80,60,
12/5/2018 08:15,82.58,60.74,243.21,0,60,0,0,60.73,82.58,58,80,60,
12/5/2018 08:30,86.16,59.52,273.96,0,59,0,0,59.52,86.16,58,80,60,
12/5/2018 08:45,83.78,62.7,318.06,0,60,0,0,62.69,83.78,58.66,80,59.53,
12/5/2018 09:00,75.35,67.28,372.25,0,60,0,0,67.28,75.35,65,80,55,
12/5/2018 09:15,76.78,68.7,405.04,0,60,0,0,68.7,76.78,65,80,55,
12/5/2018 09:30,74.37,70.34,430.19,0,60,0,0,70.34,74.37,65,80,55,
12/5/2018 09:45,72.04,72.21,461,0,59,0,0,72.21,72.04,65,80,55,
12/5/2018 10:00,71.36,74.69,472.58,0,60,0,0,74.69,71.36,65,80,55,
12/5/2018 10:15,70.92,75.98,501.16,0,59,0,0,75.98,70.92,65,80,55,
12/5/2018 10:30,68.84,77.78,517.34,0,59,0,0,77.77,68.84,65,80,55,
12/5/2018 10:45,67.55,79.1,548.25,0,60,0,0,79.1,67.55,65,80,55,
12/5/2018 11:00,65.75,80.01,544.27,0,60,0,0,80.01,65.75,65,80,55,
12/5/2018 11:15,66.15,80.95,567.28,0,60,0,0,80.95,66.15,65,80,55,
12/5/2018 11:30,64.14,82.16,551.18,0,59,33,20,82.16,64.14,65,80,55,
12/5/2018 11:45,60.67,81.64,562.73,0,60,0,0,81.64,60.67,65,80,55,
12/5/2018 12:00,60.38,81.77,607.58,0,60,0,0,81.77,60.38,65,80,55,
12/5/2018 12:15,58.69,81.79,626.7,0,59,0,0,81.79,58.69,65,80,55,
12/5/2018 12:30,56.51,81.74,611.63,0,60,0,0,81.74,56.51,65,80,55,
12/5/2018 12:45,45.48,76.55,560.32,0,60,40,0,76.55,45.48,65,80,55,
12/5/2018 13:00,56.82,77.79,579.04,0,60,0,0,77.79,56.82,65,80,55,
12/5/2018 13:15,56.64,79.52,576.95,0,59,0,0,79.52,56.63,65,80,55,
12/5/2018 13:30,57.87,81.14,569.4,0,59,0,0,81.14,57.87,65,80,55,
12/5/2018 13:45,56.76,81.97,574.81,0,59,0,0,81.97,56.76,65,80,55,
12/5/2018 14:00,56.76,81.34,411.34,0,60,57,20,81.34,56.76,65,80,55,
12/5/2018 14:15,52.81,80.84,554.59,0,60,60,20,80.65,51.91,65,80,55,
12/5/2018 14:30,57.49,78.28,576.47,0,60,0,0,78.28,57.49,65,80,55,
12/5/2018 14:45,46.09,76.99,560.57,0,60,19,0,76.99,46.09,65,80,55,
12/5/2018 15:00,56.61,79.5,501.62,0,59,0,0,79.48,56.53,65,80,55,
12/5/2018 15:15,58.81,81.02,439.55,0,60,0,0,81.01,58.84,65,80,55,
12/5/2018 15:30,60.99,81.98,510.92,0,59,0,0,81.98,60.99,65,80,55,
12/5/2018 15:45,57.83,79.81,465.72,0,59,0,0,79.81,57.83,65,80,55,
12/5/2018 16:00,64.18,76.96,289.79,0,59,0,0,76.96,64.18,65,80,55,
12/5/2018 16:15,74.15,71.95,266.46,0,60,0,0,71.95,74.15,65,80,55,
12/5/2018 16:30,77.14,69.27,260.83,0,60,0,0,69.27,77.14,65,80,55,
12/5/2018 16:45,81.06,67.75,241.91,0,60,0,0,67.75,81.06,65,80,55,
12/5/2018 17:00,82.85,66.23,225.22,0,54,0,0,66.23,82.85,65,80,55,
12/5/2018 17:15,82.11,65.79,224.7,0,60,0,0,65.79,82.11,62.91,80,58.48,
12/5/2018 17:30,85.55,64.46,232.73,0,53,0,0,64.46,85.55,62,80,60,
12/5/2018 17:45,85.59,63.29,216.84,0,60,0,0,63.29,85.58,62,80,60,
12/5/2018 18:00,83.84,64.25,226.2,0,53,0,0,64.25,83.84,62,80,60,
12/5/2018 18:15,82.92,62.44,229.29,60,60,0,0,62.44,82.91,62,80,60,
12/5/2018 18:30,86.23,62.96,213.28,53,53,0,0,62.96,86.22,62,80,60,
12/5/2018 18:45,85.94,62.92,215.85,32,55,0,0,62.92,85.94,62,80,60,
12/5/2018 19:00,85.68,62.8,214.85,31,60,0,0,62.8,85.68,62,80,60,
12/5/2018 19:15,86.45,62.88,221.56,0,60,0,0,62.88,86.45,57.12,80,66.97,
12/5/2018 19:30,89.46,59.28,0.03,0,55,0,0,59.28,89.46,55,80,70,
12/5/2018 19:45,93.44,56.62,0.19,0,60,0,0,56.62,93.44,55,80,70,
12/5/2018 20:00,90.32,56.26,0.09,0,55,0,0,56.26,90.32,55,80,70,
12/5/2018 20:15,91.6,55.95,0.19,26,60,0,0,55.95,91.6,55,80,70,
12/5/2018 20:30,86.86,59.73,0,0,60,0,0,59.73,86.86,55,80,70,
12/5/2018 20:45,83.76,59.35,0.18,0,53,0,0,59.35,83.76,55,80,70,
12/5/2018 21:00,91.52,56.05,0.19,0,60,0,0,56.05,91.52,55,80,70,
12/5/2018 21:15,90.05,57.32,0.09,22,60,0,0,57.32,90.05,55,80,70,
12/5/2018 21:30,85.48,58.32,0.05,0,60,0,0,58.32,85.48,55,80,70,
12/5/2018 21:45,89.93,55.8,0,8,60,0,0,55.8,89.93,55,80,70,
12/5/2018 22:00,86.07,59.59,0,0,60,0,0,59.59,86.07,55,80,70,
12/5/2018 22:15,87.48,57.84,0.13,0,60,0,0,57.84,87.48,55,80,70,
12/5/2018 22:30,90.62,55.69,0,32,53,0,0,55.69,90.62,55,80,70,
12/5/2018 22:45,85.71,59.69,0,0,60,0,0,59.69,85.71,55,80,70,
12/5/2018 23:00,86.76,58.83,0,0,60,0,0,58.83,86.76,55,80,70,
12/5/2018 23:15,91.47,56.01,0,0,53,0,0,56.01,91.46,55,80,70,
12/5/2018 23:30,91.02,57.64,0,0,60,0,0,57.64,91.02,55,80,70,
12/5/2018 23:45,90.75,57.99,0,0,60,0,0,57.99,90.74,55,80,70,
12/6/2018 00:00,94.34,56.22,0,0,60,0,0,56.22,94.34,55,80,70,
12/6/2018 00:15,94.32,56.62,0,37,53,0,0,56.62,94.32,55,80,70,
12/6/2018 00:30,85.01,60.5,0,0,60,0,0,60.49,85,55,80,70,
12/6/2018 00:45,88.76,59.49,0,0,60,0,0,59.49,88.76,55,80,70,
12/6/2018 01:00,91.41,57.12,0,0,60,0,0,57.12,91.41,55,80,70,
12/6/2018 01:15,94.74,55.56,0,60,60,0,0,55.56,94.74,55,80,70,
12/6/2018 01:30,89.19,59.72,0,0,60,0,0,59.72,89.19,55,80,70,
12/6/2018 01:45,90.99,58.26,0,0,60,0,0,58.26,90.99,55,80,70,
12/6/2018 02:00,92.59,57.67,0,0,53,0,0,57.67,92.58,55,80,70,
12/6/2018 02:15,93.94,56.74,0,0,60,0,0,56.74,93.94,55,80,70,
12/6/2018 02:30,97.36,56.19,0,0,60,0,0,56.19,97.36,55,80,70,
12/6/2018 02:45,97.39,55.89,0,15,60,0,0,55.89,97.39,55,80,70,
12/6/2018 03:00,98.13,55.92,0,39,59,0,0,55.92,98.13,55,80,70,
12/6/2018 03:15,96.96,55.71,0,60,60,0,0,55.7,96.96,55,80,70,
12/6/2018 03:30,92.83,59.08,0,0,59,0,0,59.07,92.83,55,80,70,
12/6/2018 03:45,92.16,57.46,0,0,59,0,0,57.45,92.16,55,80,70,
12/6/2018 04:00,94.4,56.28,0,0,59,0,0,56.28,94.4,55,80,70,
12/6/2018 04:15,95.86,57.49,0,0,59,0,0,57.49,95.86,55,80,70,
12/6/2018 04:30,91.95,57.61,0,0,60,0,0,57.61,91.95,55,80,70,
12/6/2018 04:45,94.83,56.43,0,0,60,0,0,56.43,94.83,55,80,70,
12/6/2018 05:00,92.82,58.49,0,0,60,0,0,58.49,92.82,55,80,70,
12/6/2018 05:15,94.04,57,0.05,0,60,0,0,57,94.04,55,80,70,
12/6/2018 05:30,95.75,55.87,0,25,60,0,0,55.87,95.75,55,80,70,
12/6/2018 05:45,99.04,55.97,0.13,9,60,0,0,55.97,99.03,55,80,70,
12/6/2018 06:00,98.05,56.05,0.09,0,60,0,0,56.05,98.05,55,80,70,
12/6/2018 06:15,98.95,56.31,0.05,0,59,0,0,56.31,98.95,55,80,70,
12/6/2018 06:30,97.63,56.15,0,0,59,0,0,56.15,97.63,55,80,70,
12/6/2018 06:45,98.02,55.96,0,18,59,0,0,55.96,98.02,55,80,70,
12/6/2018 07:00,91.69,58.48,0.05,0,59,0,0,58.48,91.69,55,80,70,
12/6/2018 07:15,88.43,59.76,0.05,35,60,0,0,59.76,88.43,58,80,60,
12/6/2018 07:30,90.51,58.34,0.14,59,59,0,0,58.34,90.51,58,80,60,
12/6/2018 07:45,85.49,60.23,0.46,0,59,0,0,60.22,85.48,58,80,60,
12/6/2018 08:00,83.03,62.13,5.27,0,59,0,0,62.13,83.03,58,80,60,
12/6/2018 08:15,86.1,61.79,234.85,0,60,0,0,61.79,86.1,58,80,60,
12/6/2018 08:30,89.26,60.97,259.52,0,59,0,0,60.97,89.26,58,80,60,
12/6/2018 08:45,86.47,63.75,312.19,0,59,0,0,63.75,86.47,58,80,60,
12/6/2018 09:00,78.51,69.75,361.12,0,60,0,0,69.74,78.51,65,80,55,
12/6/2018 09:15,81.46,69.95,397.25,0,60,0,0,69.95,81.46,65,80,55,
12/6/2018 09:30,76.8,71.92,417.96,0,59,0,0,71.92,76.8,65,80,55,
12/6/2018 09:45,76.42,74.61,443.05,0,59,0,0,74.61,76.42,65,80,55,
12/6/2018 10:00,73.22,77.2,473.49,0,59,0,0,77.2,73.22,65,80,55,
12/6/2018 10:15,69.3,78.24,508.77,0,59,0,0,78.24,69.3,65,80,55,
12/6/2018 10:30,69.12,77.92,490.04,0,59,0,0,77.92,69.12,65,80,55,
12/6/2018 10:45,68.53,78.27,529.65,0,60,0,0,78.27,68.53,65,80,55,
12/6/2018 11:00,67.59,79.53,568.42,0,60,0,0,79.53,67.58,65,80,55,
12/6/2018 11:15,65.56,80.27,523.27,0,59,0,0,80.27,65.56,65,80,55,
12/6/2018 11:30,65.09,80.53,460.05,0,59,0,0,80.53,65.09,65,80,55,
12/6/2018 11:45,63.2,81.02,568.23,0,60,0,0,81.02,63.2,65,80,55,
12/6/2018 12:00,62.1,79.29,526,0,59,0,0,79.29,62.1,65,80,55,
12/6/2018 12:15,62.15,79.25,524.47,0,55,0,0,79.25,62.15,65,80,55,
12/6/2018 12:30,63.49,78.76,508.32,0,60,0,0,78.76,63.49,65,80,55,
12/6/2018 12:45,64.11,79.03,555.47,0,60,0,0,79.03,64.11,65,80,55,
12/6/2018 13:00,62.04,77.91,528.14,0,60,0,0,77.91,62.04,65,80,55,
12/6/2018 13:15,62.03,75.75,478.82,0,60,0,0,75.75,62.03,65,80,55,
12/6/2018 13:30,63.13,74.37,427.69,0,53,0,0,74.37,63.13,65,80,55,
12/6/2018 13:45,62.19,77.16,591.91,0,53,0,0,77.16,62.19,65,80,55,
12/6/2018 14:00,55.9,81.48,607.64,0,52,0,0,81.48,55.9,65,80,55,
12/6/2018 14:15,48.5,81.08,567.42,0,60,0,0,81.07,48.5,65,80,55,
12/6/2018 14:30,47.2,75.25,571.99,0,60,0,0,75.25,47.2,65,80,55,
12/6/2018 14:45,46.29,79.57,555.09,0,60,0,0,79.57,46.3,65,80,55,
12/6/2018 15:00,48.25,78.93,522.59,0,60,0,0,78.93,48.25,65,80,55,
12/6/2018 15:15,48.98,78.81,465.8,0,60,0,0,78.81,48.98,65,80,55,
12/6/2018 15:30,59.1,75.53,439.58,0,53,0,0,75.53,59.1,65,80,55,
12/6/2018 15:45,55.61,77.74,432.67,0,60,0,0,77.74,55.61,65,80,55,
12/6/2018 16:00,60.88,73.01,300.89,0,60,0,0,73.01,60.88,65,80,55,
12/6/2018 16:15,68.08,71.15,282.64,0,60,0,0,71.15,68.07,65,80,55,
12/6/2018 16:30,74.51,68.4,258.77,0,53,0,0,68.4,74.51,65,80,55,
12/6/2018 16:45,75.88,66.18,252.71,0,53,0,0,66.18,75.88,65,80,55,
12/6/2018 17:00,76,66.79,229.42,0,55,0,0,66.79,76,65,80,55,
12/6/2018 17:15,78,66.4,238.14,0,55,0,0,66.4,78,62.92,80,58.47,
12/6/2018 17:30,82.81,64.36,229.07,0,60,0,0,64.36,82.81,62,80,60,
12/6/2018 17:45,84.61,63.68,232.55,0,60,0,0,63.68,84.61,62,80,60,
12/6/2018 18:00,85.45,63.02,216.8,0,60,0,0,63.01,85.45,62,80,60,
12/6/2018 18:15,78.67,65.68,232.46,0,60,0,0,65.68,78.67,62,80,60,
12/6/2018 18:30,85.08,62.98,225.53,41,60,0,0,62.98,85.08,62,80,60,
12/6/2018 18:45,79.31,64.67,229.51,0,60,0,0,64.67,79.31,62,80,60,
12/6/2018 19:00,78.13,66.59,228.49,0,60,0,0,66.59,78.13,62,80,60,
12/6/2018 19:15,84.65,62.75,225.01,0,60,0,0,62.75,84.65,57.08,80,67.02,
12/6/2018 19:30,85.35,61.95,221.3,0,60,0,0,61.95,85.34,55,80,70,
12/6/2018 19:45,86.34,61.9,222.87,0,53,0,0,61.9,86.33,55,80,70,
12/6/2018 20:00,86.06,61.66,221.55,0,53,0,0,61.66,86.06,55,80,70,
12/6/2018 20:15,88.39,60.8,0.12,0,60,0,0,60.8,88.39,55,80,70,
12/6/2018 20:30,93.7,58.06,0.16,0,60,0,0,58.06,93.7,55,80,70,
12/6/2018 20:45,94.69,56.57,0.22,0,60,0,0,56.57,94.69,55,80,70,
12/6/2018 21:00,94.03,57.76,0.21,0,60,0,0,57.76,94.03,55,80,70,
12/6/2018 21:15,97.64,56.31,0,0,60,0,0,56.31,97.63,55,80,70,
12/6/2018 21:30,94.83,56.32,0.15,0,53,0,0,56.32,94.83,55,80,70,
12/6/2018 21:45,89.66,58.58,0.03,0,60,0,0,58.58,89.67,55,80,70,
12/6/2018 22:00,88.57,59.99,0.38,0,60,0,0,59.99,88.57,55,80,70,
12/6/2018 22:15,94.24,56.64,0,0,60,0,0,56.64,94.24,55,80,70,
12/6/2018 22:30,93.5,56.86,0.11,0,60,0,0,56.85,93.5,55,80,70,
12/6/2018 22:45,93.15,56.97,0.12,0,60,0,0,56.96,93.15,55,80,70,
12/6/2018 23:00,96.81,55.9,0,46,54,0,0,55.9,96.81,55,80,70,
12/6/2018 23:15,95.14,55.94,0,60,60,0,0,55.94,95.14,55,80,70,
12/6/2018 23:30,97.02,55.82,0,53,53,0,0,55.82,97.02,55,80,70,
12/6/2018 23:45,96.6,56,0,22,58,0,0,56,96.6,55,80,70,
12/7/2018 00:00,97.55,55.99,0,20,57,0,0,55.99,97.55,55,80,70,
12/7/2018 00:15,97.4,56.03,0,0,60,0,0,56.03,97.4,55,80,70,
12/7/2018 00:30,97.56,56.05,0,0,59,0,0,56.05,97.56,55,80,70,
12/7/2018 00:45,98.06,55.98,0,30,60,0,0,55.98,98.06,55,80,70,
12/7/2018 01:00,97.98,56.11,0,0,59,0,0,56.11,97.98,55,80,70,
12/7/2018 01:15,98.22,55.98,0,3,60,0,0,55.98,98.22,55,80,70,
12/7/2018 01:30,97,55.94,0,59,59,0,0,55.94,97,55,80,70,
12/7/2018 01:45,98.07,55.92,0,49,60,0,0,55.92,98.07,55,80,70,
12/7/2018 02:00,96.51,56.11,0,51,59,0,0,56.11,96.51,55,80,70,
12/7/2018 02:15,89.72,59.4,0,0,59,0,0,59.4,89.72,55,80,70,
12/7/2018 02:30,91.83,58.88,0,0,59,0,0,58.88,91.83,55,80,70,
12/7/2018 02:45,93.32,58.96,0,0,60,0,0,58.96,93.32,55,80,70,
12/7/2018 03:00,96.74,57.97,0,0,59,0,0,57.96,96.74,55,80,70,
12/7/2018 03:15,98.85,55.97,0,57,60,0,0,55.97,98.85,55,80,70,
12/7/2018 03:30,92.14,59.27,0,0,60,0,0,59.27,92.14,55,80,70,
12/7/2018 03:45,91.66,58.76,0,0,59,0,0,58.76,91.65,55,80,70,
12/7/2018 04:00,95.03,56.65,0,0,60,0,0,56.65,95.03,55,80,70,
12/7/2018 04:15,97.98,55.94,0,7,59,0,0,55.94,97.98,55,80,70,
12/7/2018 04:30,94.09,57.51,0,9,60,0,0,57.51,94.09,55,80,70,
12/7/2018 04:45,90.19,58.51,0,0,59,0,0,58.51,90.19,55,80,70,
12/7/2018 05:00,94.35,56.54,0,0,60,0,0,56.54,94.35,55,80,70,
12/7/2018 05:15,96.42,56.49,0.14,0,59,0,0,56.49,96.42,55,80,70,
12/7/2018 05:30,94.19,56.65,0.05,0,59,0,0,56.64,94.19,55,80,70,
12/7/2018 05:45,95.76,56.05,0.1,0,60,0,0,56.05,95.76,55,80,70,
12/7/2018 06:00,97.32,55.96,0,14,60,0,0,55.96,97.32,55,80,70,
12/7/2018 06:15,95.79,56.53,0.05,36,60,0,0,56.53,95.78,55,80,70,
12/7/2018 06:30,95.69,55.66,0.05,60,60,0,0,55.66,95.69,55,80,70,
12/7/2018 06:45,88.43,59.29,0.09,0,60,0,0,59.29,88.43,55,80,70,
12/7/2018 07:00,88.74,57.96,0,0,59,0,0,57.96,88.74,55,80,70,
12/7/2018 07:15,82.8,61.28,0.05,0,60,0,0,61.28,82.8,58,80,60,
12/7/2018 07:30,87.99,60.89,0.09,2,59,0,0,60.88,87.99,58,80,60,
12/7/2018 07:45,88.38,58.8,0.32,13,60,0,0,58.8,88.38,58,80,60,
12/7/2018 08:00,83.65,61.74,4.71,0,59,0,0,61.74,83.65,58,80,60,
12/7/2018 08:15,88.18,60.42,237.67,0,60,0,0,60.42,88.18,58,80,60,
12/7/2018 08:30,87.63,60.84,260.73,0,59,0,0,60.84,87.63,58,80,60,
12/7/2018 08:45,84.21,63.66,308.57,0,60,0,0,63.66,84.21,58,80,60,
12/7/2018 09:00,76.94,68.27,362.28,0,59,0,0,68.27,76.94,65,80,55,
12/7/2018 09:15,75.98,68.52,399.5,0,58,0,0,68.52,75.97,65,80,55,
12/7/2018 09:30,72.53,70.26,428.84,0,60,0,0,70.26,72.53,65,80,55,
12/7/2018 09:45,68.74,71.99,449.55,0,56,0,0,71.99,68.74,65,80,55,
12/7/2018 10:00,67.51,74.25,479.88,0,56,0,0,74.25,67.51,65,80,55,
12/7/2018 10:15,63.88,75.76,491.95,0,60,0,0,75.75,63.88,65,80,55,
12/7/2018 10:30,59.03,74.38,511.59,0,56,0,0,74.38,59.03,65,80,55,
12/7/2018 10:45,57.29,75.74,550.04,0,60,0,0,75.74,57.29,65,80,55,
12/7/2018 11:00,53.72,75.82,589.17,0,56,0,0,75.82,53.72,65,80,55,
12/7/2018 11:15,53.71,77.36,584.74,0,60,0,0,77.36,53.71,65,80,55,
12/7/2018 11:30,52.91,79.16,602.23,0,57,0,0,79.16,52.91,65,80,55,
12/7/2018 11:45,50.97,79.13,581.23,0,60,0,0,79.13,50.97,65,80,55,
12/7/2018 12:00,49.65,79.9,625.08,0,56,0,0,79.9,49.65,65,80,55,
12/7/2018 12:15,47.51,76.38,654.43,0,60,0,0,76.37,47.51,65,80,55,
12/7/2018 12:30,47.37,76.76,685.53,0,56,0,0,76.76,47.37,65,80,55,
12/7/2018 12:45,46.57,79.04,588.66,0,60,0,0,79.04,46.57,65,80,55,
12/7/2018 13:00,47.42,79.21,574.56,0,60,0,0,79.21,47.42,65,80,55,
12/7/2018 13:15,48.31,79.64,581.55,0,56,0,0,79.64,48.3,65,80,55,
12/7/2018 13:30,48.82,79.03,581.52,0,60,0,0,79.03,48.82,65,80,55,
12/7/2018 13:45,48.46,78.8,574.96,0,56,0,0,78.8,48.46,65,80,55,
12/7/2018 14:00,50.69,80.13,542.15,0,60,0,0,80.13,50.69,65,80,55,
12/7/2018 14:15,49.08,78.74,536.21,0,56,0,0,78.74,49.08,65,80,55,
12/7/2018 14:30,46.71,78.28,523.76,0,60,0,0,78.28,46.71,65,80,55,
12/7/2018 14:45,48.06,77.41,529.53,0,56,0,0,77.41,48.06,65,80,55,
12/7/2018 15:00,48.68,76.65,503.52,0,60,0,0,76.65,48.67,65,80,55,
12/7/2018 15:15,49.4,77.51,503.02,0,60,0,0,77.5,49.4,65,80,55,
12/7/2018 15:30,49.45,75.4,478.51,0,57,0,0,75.4,49.45,65,80,55,
12/7/2018 15:45,49.95,73.58,436.38,0,60,0,0,73.58,49.95,65,80,55,
12/7/2018 16:00,53.19,73.38,337.03,0,57,0,0,73.38,53.19,65,80,55,
12/7/2018 16:15,59.71,67.09,269.69,0,57,0,0,67.09,59.71,65,80,55,
12/7/2018 16:30,61.04,66.1,263.37,0,57,0,0,66.1,61.04,65,80,55,
12/7/2018 16:45,59.83,68.82,259.15,0,57,0,0,68.82,59.83,65,80,55,
12/7/2018 17:00,65.53,66.2,236.22,60,60,0,0,66.2,65.53,65,80,55,
12/7/2018 17:15,63.27,67.33,226.28,0,56,0,0,67.33,63.27,62.91,80,58.48,
12/7/2018 17:30,68.19,66.49,223.44,0,56,0,0,66.48,68.19,62,80,60,
12/7/2018 17:45,70.66,63.95,227.46,0,60,0,0,63.95,70.66,62,80,60,
12/7/2018 18:00,72.02,63.23,213.91,42,56,0,0,63.23,72.02,62,80,60,
12/7/2018 18:15,72.74,64.1,220.94,0,56,0,0,64.1,72.73,62,80,60,
12/7/2018 18:30,73.64,63.83,235.46,19,60,0,0,63.83,73.64,62,80,60,
12/7/2018 18:45,72.04,63.7,226.88,0,56,0,0,63.7,72.03,62,80,60,
12/7/2018 19:00,76.74,62.67,217.78,57,57,0,0,62.67,76.74,62,80,60,
12/7/2018 19:15,79.96,60.78,0.15,0,60,0,0,60.78,79.96,57.05,80,67.07,
12/7/2018 19:30,87.73,55.86,0.14,56,56,0,0,55.86,87.73,55,80,70,
12/7/2018 19:45,76.88,57.55,0.06,0,60,0,0,57.55,76.87,55,80,70,
12/7/2018 20:00,81.56,56.2,0.04,49,56,0,0,56.2,81.56,55,80,70,
12/7/2018 20:15,80.56,56.05,0.26,0,60,0,0,56.05,80.56,55,80,70,
12/7/2018 20:30,75.69,58.78,0,0,57,0,0,58.77,75.68,55,80,70,
12/7/2018 20:45,83.19,55.75,0.13,60,60,0,0,55.74,83.19,55,80,70,
12/7/2018 21:00,83.98,55.69,0.14,41,60,0,0,55.69,83.98,55,80,70,
12/7/2018 21:15,81.39,56.83,0.13,0,60,0,0,56.83,81.38,55,80,70,
12/7/2018 21:30,77.88,58.48,0.14,0,60,0,0,58.48,77.88,55,80,70,
12/7/2018 21:45,80.8,58.66,0.04,0,60,0,0,58.66,80.8,55,80,70,
12/7/2018 22:00,82.76,56.79,0.05,40,59,0,0,56.79,82.76,55,80,70,
12/7/2018 22:15,80.65,55.02,0.08,59,59,0,0,55.02,80.65,55,80,70,
12/7/2018 22:30,80.98,55.2,0.09,60,60,0,0,55.2,80.98,55,80,70,
12/7/2018 22:45,79.1,56.4,0.04,40,60,0,0,56.4,79.09,55,80,70,
12/7/2018 23:00,78.5,56.9,0.05,34,60,0,0,56.89,78.5,55,80,70,
12/7/2018 23:15,79.55,57.24,0,24,59,0,0,57.24,79.55,55,80,70,
12/7/2018 23:30,82.36,56.2,0,46,59,0,0,56.2,82.36,55,80,70,
12/7/2018 23:45,82.21,55.83,0,60,60,0,0,55.83,82.21,55,80,70,
12/8/2018 00:00,81.21,55.53,0,59,59,0,0,55.53,81.21,55,80,70,
12/8/2018 00:15,81.94,55.9,0,59,59,0,0,55.9,81.94,55,80,70,
12/8/2018 00:30,79.15,55.87,0,59,59,0,0,55.86,79.15,55,80,70,
12/8/2018 00:45,81.18,56.12,0,57,59,0,0,56.12,81.18,55,80,70,
12/8/2018 01:00,80.88,56.68,0,29,60,0,0,56.68,80.88,55,80,70,
12/8/2018 01:15,79.54,57.45,0,13,59,0,0,57.45,79.54,55,80,70,
12/8/2018 01:30,77.66,57.51,0,3,59,0,0,57.5,77.66,55,80,70,
12/8/2018 01:45,79.98,57.57,0,0,60,0,0,57.57,79.98,55,80,70,
12/8/2018 02:00,82.58,57.13,0,19,59,0,0,57.13,82.58,55,80,70,
12/8/2018 02:15,81.3,56.89,0,35,59,0,0,56.89,81.29,55,80,70,
12/8/2018 02:30,82.07,55.83,0,59,59,0,0,55.83,82.07,55,80,70,
12/8/2018 02:45,82.62,55.61,0,60,60,0,0,55.61,82.62,55,80,70,
12/8/2018 03:00,81.66,55.72,0,59,59,0,0,55.72,81.66,55,80,70,
12/8/2018 03:15,82.77,55.17,0,59,59,0,0,55.16,82.77,55,80,70,
12/8/2018 03:30,82.77,54.51,0,59,59,0,0,54.51,82.76,55,80,70,
12/8/2018 03:45,81.64,54.14,0,59,59,0,0,54.14,81.64,55,80,70,
12/8/2018 04:00,79.88,53.9,0,59,59,0,0,53.9,79.88,55,80,70,
12/8/2018 04:15,80.49,54.62,0,59,59,0,0,54.62,80.49,55,80,70,
12/8/2018 04:30,82.28,54.51,0,60,60,0,0,54.51,82.28,55,80,70,
12/8/2018 04:45,83.68,54.62,0,60,60,0,0,54.62,83.67,55,80,70,
12/8/2018 05:00,84.6,55.23,0,40,59,0,0,55.23,84.59,55,80,70,
12/8/2018 05:15,82.92,57.25,0.09,0,59,0,0,57.25,82.91,55,80,70,
12/8/2018 05:30,80.26,58.72,0.09,0,60,0,0,58.72,80.25,55,80,70,
12/8/2018 05:45,84.75,56.97,0.05,25,58,0,0,56.97,84.75,55,80,70,
12/8/2018 06:00,85.98,54.86,0.04,60,60,0,0,54.86,85.98,55,80,70,
12/8/2018 06:15,82.93,55.41,0.05,36,60,0,0,55.41,82.93,55,80,70,
12/8/2018 06:30,81.06,56.74,0.05,0,60,0,0,56.73,81.06,55,80,70,
12/8/2018 06:45,79.29,58.45,0.19,0,60,0,0,58.45,79.29,55,80,70,
12/8/2018 07:00,78.85,58.7,0,0,59,0,0,58.7,78.85,55,80,70,
12/8/2018 07:15,74.61,61.12,0.05,0,59,0,0,61.12,74.6,58,80,60,
12/8/2018 07:30,75.99,60.89,0.1,0,60,0,0,60.89,75.98,58,80,60,
12/8/2018 07:45,79.28,59.01,0.37,60,60,0,0,59.01,79.28,58,80,60,
12/8/2018 08:00,81.05,56.77,4.23,60,60,0,0,56.76,81.05,58,80,60,
12/8/2018 08:15,71.78,60.52,242.71,0,60,0,0,60.51,71.78,58,80,60,
12/8/2018 08:30,77.88,59.94,265.45,29,60,0,0,59.94,77.88,58,80,60,
12/8/2018 08:45,80.02,61.11,306.42,0,60,0,0,61.11,80.01,58,80,60,
12/8/2018 09:00,71.67,66.33,371.98,0,60,0,0,66.33,71.67,65,80,55,
12/8/2018 09:15,74.06,67.27,394.18,0,60,0,0,67.26,74.05,65,80,55,
12/8/2018 09:30,75.25,66.6,347.83,0,60,0,0,66.6,75.25,65,80,55,
12/8/2018 09:45,69.88,68.28,447.64,0,53,0,0,68.28,69.88,65,80,55,
12/8/2018 10:00,68.33,70.1,468.35,0,60,0,0,70.1,68.33,65,80,55,
12/8/2018 10:15,67.95,71.68,488.22,0,60,0,0,71.68,67.95,65,80,55,
12/8/2018 10:30,66.04,73.85,519.64,0,60,0,0,73.84,66.04,65,80,55,
12/8/2018 10:45,64.11,74.39,529.08,0,53,0,0,74.39,64.11,65,80,55,
12/8/2018 11:00,64.47,75.19,529.91,0,60,0,0,75.19,64.47,65,80,55,
12/8/2018 11:15,63.32,76.49,571.6,0,60,0,0,76.49,63.33,65,80,55,
12/8/2018 11:30,61.26,77.59,569.79,0,60,0,0,77.58,61.25,65,80,55,
12/8/2018 11:45,61.35,78.21,539.23,0,52,0,0,78.21,61.35,65,80,55,
12/8/2018 12:00,61.62,79.24,607.87,0,53,0,0,79.24,61.62,65,80,55,
12/8/2018 12:15,61.19,79.26,642.16,0,60,0,0,79.26,61.19,65,80,55,
12/8/2018 12:30,60.96,79.48,625.11,0,60,0,0,79.48,60.96,65,80,55,
12/8/2018 12:45,57.52,78.55,566.91,0,53,0,0,78.55,57.52,65,80,55,
12/8/2018 13:00,57.7,76.96,557.19,0,60,0,0,76.96,57.7,65,80,55,
12/8/2018 13:15,56.9,77.15,564.51,0,60,0,0,77.15,56.9,65,80,55,
12/8/2018 13:30,56.37,77.22,569.93,0,60,0,0,77.22,56.37,65,80,55,
12/8/2018 13:45,54.95,76.03,564.67,0,60,0,0,76.03,54.94,65,80,55,
12/8/2018 14:00,55.46,76.55,534.95,0,60,0,0,76.55,55.46,65,80,55,
12/8/2018 14:15,55.19,76.63,530.11,0,60,0,0,76.62,55.19,65,80,55,
12/8/2018 14:30,53.84,75.87,524.46,0,60,0,0,75.87,53.84,65,80,55,
12/8/2018 14:45,53.96,75.08,514.2,0,60,0,0,75.08,53.96,65,80,55,
12/8/2018 15:00,55.37,75.37,505.66,0,60,0,0,75.37,55.37,65,80,55,
12/8/2018 15:15,55.38,74.13,501.37,0,60,0,0,74.13,55.38,65,80,55,
12/8/2018 15:30,56.23,74.54,469.72,0,53,0,0,74.54,56.23,65,80,55,
12/8/2018 15:45,56.69,72.71,437.72,0,60,0,0,72.71,56.69,65,80,55,
12/8/2018 16:00,59.49,70.56,332.85,0,60,0,0,70.56,59.49,65,80,55,
12/8/2018 16:15,69.45,66.59,277.33,0,60,0,0,66.59,69.45,65,80,55,
12/8/2018 16:30,67.71,65.75,258.73,60,60,0,0,65.75,67.71,65,80,55,
12/8/2018 16:45,65.2,64.67,253.58,53,53,0,0,64.67,65.2,65,80,55,
12/8/2018 17:00,61.98,68.14,239.9,0,60,0,0,68.14,61.98,65,80,55,
12/8/2018 17:15,69.14,64.4,224.79,47,60,0,0,64.4,69.15,62.89,80,58.51,
12/8/2018 17:30,70.33,64.16,223.69,0,48,0,0,64.16,70.33,62,80,60,
12/8/2018 17:45,67.02,66.06,224.75,0,59,0,0,66.06,67.01,62,80,60,
12/8/2018 18:00,71.4,64.42,227.34,8,59,0,0,64.42,71.4,62,80,60,
12/8/2018 18:15,74.44,62.28,228.73,60,60,0,0,62.28,74.44,62,80,60,
12/8/2018 18:30,74.07,63.98,227.38,0,59,0,0,63.98,74.07,62,80,60,
12/8/2018 18:45,71.27,66.01,227.99,0,59,0,0,66.01,71.27,62,80,60,
12/8/2018 19:00,75.57,64.26,225.39,24,59,0,0,64.26,75.56,62,80,60,
12/8/2018 19:15,77.01,62.48,222.52,0,59,0,0,62.47,77.01,57.28,80,66.74,
12/8/2018 19:30,82.65,59.11,222.1,0,59,0,0,59.11,82.65,55,80,70,
12/8/2018 19:45,80.36,59.34,0,0,59,0,0,59.34,80.36,55,80,70,
