Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
12/8/2018 20:00,86.9,55.66,0.09,45,59,0,0,55.65,86.9,55,80,70,
12/8/2018 20:15,82.36,57.62,0.09,0,59,0,0,57.62,82.36,55,80,70,
12/8/2018 20:30,82.48,58.65,0.05,0,60,0,0,58.65,82.48,55,80,70,
12/8/2018 20:45,86.4,55.39,0,59,59,0,0,55.38,86.4,55,80,70,
12/8/2018 21:00,83.76,56.55,0.2,0,59,0,0,56.55,83.76,55,80,70,
12/8/2018 21:15,80.44,58.75,0.05,0,59,0,0,58.75,80.44,55,80,70,
12/8/2018 21:30,85.57,57.1,0.09,24,60,0,0,57.09,85.56,55,80,70,
12/8/2018 21:45,85.87,55.3,0.05,59,59,0,0,55.29,85.87,55,80,70,
12/8/2018 22:00,82.55,56.77,0.1,0,59,0,0,56.77,82.55,55,80,70,
12/8/2018 22:15,81.04,58.44,0.09,0,59,0,0,58.44,81.03,55,80,70,
12/8/2018 22:30,80.87,58.76,0.17,0,60,0,0,58.76,80.87,55,80,70,
12/8/2018 22:45,86.19,55.95,0.09,60,60,0,0,55.95,86.19,55,80,70,
12/8/2018 23:00,84.02,55.43,0.04,40,59,0,0,55.43,84.02,55,80,70,
12/8/2018 23:15,82.26,56.65,0,0,59,0,0,56.65,82.26,55,80,70,
12/8/2018 23:30,80.07,57.92,0,0,60,0,0,57.91,80.07,55,80,70,
12/8/2018 23:45,79.24,58.74,0,0,60,0,0,58.73,79.24,55,80,70,
12/9/2018 00:00,82.47,58.25,0,0,60,0,0,58.25,82.47,55,80,70,
12/9/2018 00:15,85.27,56.23,0,51,59,0,0,56.23,85.27,55,80,70,
12/9/2018 00:30,85.32,54.94,0,60,60,0,0,54.94,85.32,55,80,70,
12/9/2018 00:45,85.93,55.26,0,51,59,0,0,55.26,85.92,55,80,70,
12/9/2018 01:00,82.97,55.93,0,2,59,0,0,55.93,82.97,55,80,70,
12/9/2018 01:15,80.72,56.95,0,0,60,0,0,56.88,80.67,55,80,70,
12/9/2018 01:30,79.74,58.35,0,0,59,0,0,58.35,79.74,55,80,70,
12/9/2018 01:45,78.1,58.5,0,0,59,0,0,58.5,78.1,55,80,70,
12/9/2018 02:00,78.36,58.7,0,0,60,0,0,58.7,78.36,55,80,70,
12/9/2018 02:15,79.39,58.46,0,0,60,0,0,58.46,79.39,55,80,70,
12/9/2018 02:30,82.19,57.9,0,0,59,0,0,57.9,82.19,55,80,70,
12/9/2018 02:45,81.53,57.48,0,2,60,0,0,57.42,81.53,55,80,70,
12/9/2018 03:00,82.83,56.66,0,52,60,0,0,56.66,82.83,55,80,70,
12/9/2018 03:15,84.11,54.63,0,60,60,0,0,54.63,84.1,55,80,70,
12/9/2018 03:30,77.81,59.1,0,0,60,0,0,59.1,77.81,55,80,70,
12/9/2018 03:45,84.17,56.09,0,60,60,0,0,56.08,84.17,55,80,70,
12/9/2018 04:00,84.26,54.96,0,40,60,0,0,54.96,84.25,55,80,70,
12/9/2018 04:15,76.75,59.25,0,0,60,0,0,59.25,76.75,55,80,70,
12/9/2018 04:30,83.91,56.35,0,44,60,0,0,56.35,83.91,55,80,70,
12/9/2018 04:45,83.99,54.61,0,60,60,0,0,54.6,83.99,55,80,70,
12/9/2018 05:00,78.46,56.96,0,0,60,0,0,56.96,78.46,55,80,70,
12/9/2018 05:15,77.14,58.99,0.2,0,60,0,0,58.98,77.14,55,80,70,
12/9/2018 05:30,83.66,56.9,0.03,21,60,0,0,56.9,83.66,55,80,70,
12/9/2018 05:45,83.08,55.44,0.04,60,60,0,0,55.44,83.08,55,80,70,
12/9/2018 06:00,79.69,57.21,0.16,0,60,0,0,57.2,79.69,55,80,70,
12/9/2018 06:15,79.74,59.38,0,0,54,0,0,59.38,79.74,55,80,70,
12/9/2018 06:30,84.18,56.43,0,37,60,0,0,56.43,84.18,55,80,70,
12/9/2018 06:45,83.14,54.86,0,60,60,0,0,54.86,83.14,55,80,70,
12/9/2018 07:00,80.4,55.32,0,8,60,0,0,55.32,80.4,55,80,70,
12/9/2018 07:15,72.97,61.07,0,0,60,0,0,61.07,72.97,58,80,60,
12/9/2018 07:30,78.49,59.87,0.1,0,60,0,0,59.87,78.49,58,80,60,
12/9/2018 07:45,80.74,58.1,0.34,60,60,0,0,58.1,80.74,58,80,60,
12/9/2018 08:00,79.74,57.22,4.14,54,54,0,0,57.22,79.74,58,80,60,
12/9/2018 08:15,75.13,60.78,226.72,0,60,0,0,60.78,75.13,58,80,60,
12/9/2018 08:30,82.35,58.91,260.01,8,60,0,0,58.91,82.35,58,80,60,
12/9/2018 08:45,82.03,61.04,314.34,0,53,0,0,61.04,82.03,58,80,60,
12/9/2018 09:00,73.26,67.31,365.51,0,60,0,0,67.31,73.26,65,80,55,
12/9/2018 09:15,74.94,67.7,394.05,0,60,0,0,67.7,74.94,65,80,55,
12/9/2018 09:30,71.45,69.07,429.61,0,60,0,0,69.07,71.45,65,80,55,
12/9/2018 09:45,72.32,70.65,443.87,0,60,0,0,70.65,72.32,65,80,55,
12/9/2018 10:00,71.35,72.64,469.5,0,60,0,0,72.64,71.35,65,80,55,
12/9/2018 10:15,70.03,74.53,493.24,0,60,0,0,74.52,70.03,65,80,55,
12/9/2018 10:30,67.96,75.49,504.23,0,60,0,0,75.49,67.95,65,80,55,
12/9/2018 10:45,67.59,77.34,548.91,0,60,0,0,77.33,67.58,65,80,55,
12/9/2018 11:00,65.19,79.09,537.09,0,60,0,0,79.09,65.19,65,80,55,
12/9/2018 11:15,64.57,80,567.89,0,60,0,0,79.99,64.57,65,80,55,
12/9/2018 11:30,63.15,81.08,562.35,0,60,0,0,81.08,63.14,65,80,55,
12/9/2018 11:45,60.83,74.84,549.94,0,60,0,0,74.84,60.83,65,80,55,
12/9/2018 12:00,59.36,80.58,602.29,0,60,0,0,80.58,59.35,65,80,55,
12/9/2018 12:15,58.64,81.57,627.4,0,60,0,0,81.57,58.64,65,80,55,
12/9/2018 12:30,55.36,79.72,614.73,0,60,0,0,79.72,55.36,65,80,55,
12/9/2018 12:45,55.76,81.57,561.54,0,60,0,0,81.57,55.76,65,80,55,
12/9/2018 13:00,53.62,79.75,546.89,0,54,0,0,79.74,53.62,65,80,55,
12/9/2018 13:15,55.26,81.62,564.81,0,54,0,0,81.62,55.26,65,80,55,
12/9/2018 13:30,57.47,81.99,566.87,0,60,40,20,81.98,57.47,65,80,55,
12/9/2018 13:45,52.82,80.23,552.82,0,60,0,0,80.23,52.82,65,80,55,
12/9/2018 14:00,53.44,81.67,538.21,0,60,0,0,81.66,53.44,65,80,55,
12/9/2018 14:15,51.87,79.24,515.55,0,59,0,0,79.24,51.87,65,80,55,
12/9/2018 14:30,55.09,80.97,422.3,0,60,0,0,80.97,55.08,65,80,55,
12/9/2018 14:45,57.95,79.11,536.44,0,59,0,0,79.11,57.94,65,80,55,
12/9/2018 15:00,58.02,81.02,511.16,0,59,0,0,81.01,58.02,65,80,55,
12/9/2018 15:15,58.49,81.5,482.22,0,59,0,0,81.5,58.49,65,80,55,
12/9/2018 15:30,57.79,80.82,471.9,0,60,0,0,80.82,57.79,65,80,55,
12/9/2018 15:45,59.67,79.57,416.92,0,60,0,0,79.57,59.67,65,80,55,
12/9/2018 16:00,61.39,77.49,334.4,0,59,0,0,77.49,61.39,65,80,55,
12/9/2018 16:15,71.52,73.06,275.76,0,59,0,0,73.05,71.52,65,80,55,
12/9/2018 16:30,73.75,69.19,261.44,0,60,0,0,69.19,73.74,65,80,55,
12/9/2018 16:45,77.5,67.37,252,0,59,0,0,67.37,77.5,65,80,55,
12/9/2018 17:00,76,68.51,233.79,0,60,0,0,68.51,76,65,80,55,
12/9/2018 17:15,74.37,67.11,230.78,0,59,0,0,67.11,74.37,62.98,80,58.36,
12/9/2018 17:30,81.37,64.26,220.38,0,59,0,0,64.26,81.37,62,80,60,
12/9/2018 17:45,82.27,63.22,219.2,0,60,0,0,63.21,82.27,62,80,60,
12/9/2018 18:00,80.35,63.66,223.76,0,59,0,0,63.66,80.35,62,80,60,
12/9/2018 18:15,77.46,66.08,223.54,0,59,0,0,66.08,77.46,62,80,60,
12/9/2018 18:30,77.12,65.92,226.88,0,59,0,0,65.92,77.12,62,80,60,
12/9/2018 18:45,76.17,65.39,216.13,0,60,0,0,65.39,76.17,62,80,60,
12/9/2018 19:00,81.82,62.93,217.02,24,59,0,0,62.93,81.82,62,80,60,
12/9/2018 19:15,82.78,62.43,220.53,0,58,0,0,62.43,82.78,57.27,80,66.75,
12/9/2018 19:30,83.43,60.84,225.94,0,59,0,0,60.84,83.43,55,80,70,
12/9/2018 19:45,84.85,60.05,0.15,0,59,0,0,60.01,84.89,55,80,70,
12/9/2018 20:00,91.96,56.9,0.05,0,59,0,0,56.9,91.96,55,80,70,
12/9/2018 20:15,92.21,56.57,0.1,40,60,0,0,56.57,92.2,55,80,70,
12/9/2018 20:30,85.27,59.32,0.14,0,59,0,0,59.32,85.26,55,80,70,
12/9/2018 20:45,87.91,57.35,0.05,0,59,0,0,57.34,87.91,55,80,70,
12/9/2018 21:00,91.07,55.92,0.04,13,59,0,0,55.92,91.06,55,80,70,
12/9/2018 21:15,85.51,59.51,0.1,0,58,0,0,59.5,85.51,55,80,70,
12/9/2018 21:30,88.49,57.08,0.05,0,60,0,0,57.08,88.49,55,80,70,
12/9/2018 21:45,92.52,55.83,0.09,57,60,0,0,55.83,92.52,55,80,70,
12/9/2018 22:00,85.12,59.18,0.04,0,60,0,0,59.18,85.12,55,80,70,
12/9/2018 22:15,89.38,56.31,0.05,0,60,0,0,56.31,89.38,55,80,70,
12/9/2018 22:30,89.58,57.91,0.08,0,59,0,0,57.9,89.58,55,80,70,
12/9/2018 22:45,87.03,56.98,0.05,0,59,0,0,56.98,87.03,55,80,70,
12/9/2018 23:00,91.47,56.39,0,51,59,0,0,56.39,91.46,55,80,70,
12/9/2018 23:15,86.72,56.68,0,0,59,0,0,56.68,86.71,55,80,70,
12/9/2018 23:30,85.57,59.14,0,0,60,0,0,59.14,85.56,55,80,70,
12/9/2018 23:45,90.47,55.89,0,14,60,0,0,55.88,90.47,55,80,70,
12/10/2018 00:00,84.48,58.57,0,0,60,0,0,58.57,84.47,55,80,70,
12/10/2018 00:15,90.68,56.18,0,51,59,0,0,56.17,90.68,55,80,70,
12/10/2018 00:30,88.11,56.39,0,0,59,0,0,56.39,88.11,55,80,70,
12/10/2018 00:45,84.14,59.17,0,0,59,0,0,59.17,84.13,55,80,70,
12/10/2018 01:00,89.67,55.38,0,60,60,0,0,55.38,89.67,55,80,70,
12/10/2018 01:15,85.88,56.8,0,0,59,0,0,56.8,85.87,55,80,70,
12/10/2018 01:30,84.04,59.15,0,0,59,0,0,59.14,84.04,55,80,70,
12/10/2018 01:45,90.13,55.67,0,59,59,0,0,55.67,90.13,55,80,70,
12/10/2018 02:00,89.15,56.5,0,0,60,0,0,56.5,89.15,55,80,70,
12/10/2018 02:15,82.98,59.53,0,0,60,0,0,59.53,82.98,55,80,70,
12/10/2018 02:30,88.25,55.53,0,24,60,0,0,55.53,88.25,55,80,70,
12/10/2018 02:45,81.64,59.78,0,0,60,0,0,59.77,81.64,55,80,70,
12/10/2018 03:00,89.91,55.56,0,53,53,0,0,55.56,89.91,55,80,70,
12/10/2018 03:15,82.04,59.09,0,0,60,0,0,59.09,82.04,55,80,70,
12/10/2018 03:30,91.01,55.01,0,60,60,0,0,55.01,91.01,55,80,70,
12/10/2018 03:45,85,56.29,0,0,53,0,0,56.29,85,55,80,70,
12/10/2018 04:00,81.48,59.6,0,0,60,0,0,59.6,81.48,55,80,70,
12/10/2018 04:15,90.12,54.95,0,60,60,0,0,54.95,90.12,55,80,70,
12/10/2018 04:30,81.28,58.95,0,0,53,0,0,58.95,81.28,55,80,70,
12/10/2018 04:45,89.8,55.24,0,60,60,0,0,55.24,89.8,55,80,70,
12/10/2018 05:00,82.44,57.92,0,0,53,0,0,57.92,82.44,55,80,70,
12/10/2018 05:15,88.85,57.14,0.05,37,60,0,0,57.13,88.85,55,80,70,
12/10/2018 05:30,85.9,57,0.13,0,53,0,0,56.99,85.89,55,80,70,
12/10/2018 05:45,86.8,58.66,0,0,60,0,0,58.66,86.8,55,80,70,
12/10/2018 06:00,85.9,56.55,0.1,0,53,0,0,56.55,85.9,55,80,70,
12/10/2018 06:15,83.04,59.82,0.21,0,60,0,0,59.82,83.03,55,80,70,
12/10/2018 06:30,86.68,56.78,0.12,0,60,0,0,56.77,86.68,55,80,70,
12/10/2018 06:45,91.11,55.19,0,60,60,0,0,55.19,91.11,55,80,70,
12/10/2018 07:00,81.39,59.68,0,0,53,0,0,59.68,81.39,55,80,70,
12/10/2018 07:15,83.34,59.06,0.07,60,60,0,0,59.06,83.34,58,80,60,
12/10/2018 07:30,81.23,56.99,0.12,55,55,0,0,56.99,81.22,58,80,60,
12/10/2018 07:45,76.69,60.09,0.15,0,55,0,0,60.09,76.69,58,80,60,
12/10/2018 08:00,76.8,62.7,3.29,0,60,0,0,62.7,76.8,58,80,60,
12/10/2018 08:15,82.05,59.57,237.1,0,60,0,0,59.56,82.05,58,80,60,
12/10/2018 08:30,82.76,60.77,247.74,0,55,0,0,60.77,82.76,58,80,60,
12/10/2018 08:45,82.12,62.66,294.4,0,60,0,0,62.66,82.12,58,80,60,
12/10/2018 09:00,75.25,65.67,361.67,60,60,0,0,65.67,75.25,65,80,55,
12/10/2018 09:15,74.59,68.13,389.2,0,60,0,0,68.13,74.58,65,80,55,
12/10/2018 09:30,74.27,70.11,423.18,0,60,0,0,70.11,74.26,65,80,55,
12/10/2018 09:45,72.37,72.52,437.9,0,60,0,0,72.52,72.36,65,80,55,
12/10/2018 10:00,70.52,74.75,457.84,0,54,0,0,74.75,70.52,65,80,55,
12/10/2018 10:15,68.69,76.87,481.02,0,60,0,0,76.87,68.68,65,80,55,
12/10/2018 10:30,67.03,78.07,516.1,0,60,0,0,78.06,67.03,65,80,55,
12/10/2018 10:45,66.43,79.97,533.09,0,60,0,0,79.97,66.43,65,80,55,
12/10/2018 11:00,65.96,80.73,534.14,0,60,0,0,80.73,65.96,65,80,55,
12/10/2018 11:15,64.42,81.13,566.11,0,60,0,0,81.13,64.41,65,80,55,
12/10/2018 11:30,60.42,79.58,548.94,0,60,0,0,79.57,60.42,65,80,55,
12/10/2018 11:45,60.61,80.04,545.36,0,60,0,0,80.04,60.61,65,80,55,
12/10/2018 12:00,58.95,79.24,592.07,0,60,0,0,79.23,58.95,65,80,55,
12/10/2018 12:15,59.59,80.53,654.51,0,60,0,0,80.53,59.59,65,80,55,
12/10/2018 12:30,55.92,80.14,628.32,0,59,0,0,80.14,55.92,65,80,55,
12/10/2018 12:45,54.3,80.68,578.86,0,60,0,0,80.67,54.3,65,80,55,
12/10/2018 13:00,56.48,80.23,568.21,0,60,0,0,80.22,56.48,65,80,55,
12/10/2018 13:15,57.13,80.27,568.95,0,60,0,0,80.26,57.13,65,80,55,
12/10/2018 13:30,58.16,81.35,572.26,0,59,0,0,81.35,58.16,65,80,55,
12/10/2018 13:45,57.02,80.59,571.18,0,60,0,0,80.59,57.02,65,80,55,
12/10/2018 14:00,53.16,78.5,530.73,0,59,0,0,78.5,53.15,65,80,55,
12/10/2018 14:15,53.12,80.45,526.02,0,60,0,0,80.45,53.12,65,80,55,
12/10/2018 14:30,53.96,80.8,520.24,0,60,0,0,80.79,53.96,65,80,55,
12/10/2018 14:45,54.54,80.35,515.36,0,60,0,0,80.35,54.54,65,80,55,
12/10/2018 15:00,56.5,80.3,492.95,0,60,0,0,80.3,56.49,65,80,55,
12/10/2018 15:15,56.72,79.94,492.49,0,59,0,0,79.94,56.71,65,80,55,
12/10/2018 15:30,56.81,78.68,475.59,0,59,0,0,78.68,56.8,65,80,55,
12/10/2018 15:45,59.98,78.47,444.19,0,60,0,0,78.47,59.98,65,80,55,
12/10/2018 16:00,62.35,76.42,341.42,0,59,0,0,76.42,62.34,65,80,55,
12/10/2018 16:15,69.61,71.3,270.04,0,59,0,0,71.29,69.61,65,80,55,
12/10/2018 16:30,75.87,68.16,261.6,0,59,0,0,68.16,75.87,65,80,55,
12/10/2018 16:45,75.79,67.88,247.43,0,60,0,0,67.88,75.78,65,80,55,
12/10/2018 17:00,75.09,66.3,235.1,0,59,0,0,66.3,75.08,65,80,55,
12/10/2018 17:15,74.3,67.61,229.56,0,59,0,0,67.61,74.3,62.98,80,58.37,
12/10/2018 17:30,82,63.08,218.51,0,60,0,0,63.08,82,62,80,60,
12/10/2018 17:45,81.2,63.19,223.13,0,60,0,0,63.18,81.2,62,80,60,
12/10/2018 18:00,81.04,63.38,227.4,0,59,0,0,63.38,81.04,62,80,60,
12/10/2018 18:15,80.8,62.51,228.82,59,59,0,0,62.51,80.79,62,80,60,
12/10/2018 18:30,75.35,66.2,214.96,0,60,0,0,66.2,75.35,62,80,60,
12/10/2018 18:45,79.1,63.58,222.76,0,59,0,0,63.58,79.1,62,80,60,
12/10/2018 19:00,79.5,65.22,226.83,0,59,0,0,65.22,79.49,62,80,60,
12/10/2018 19:15,77.34,62.3,225.57,0,59,0,0,62.29,77.34,57.28,80,66.74,
12/10/2018 19:30,82.12,59.77,221.89,0,60,0,0,59.76,82.12,55,80,70,
12/10/2018 19:45,88.17,55.87,0,40,59,0,0,55.87,88.17,55,80,70,
12/10/2018 20:00,81.57,57.15,0,0,60,0,0,57.15,81.57,55,80,70,
12/10/2018 20:15,82.3,59.07,0,0,60,0,0,59.07,82.3,55,80,70,
12/10/2018 20:30,86.92,55.37,0,60,60,0,0,55.37,86.92,55,80,70,
12/10/2018 20:45,84.5,56.77,0,0,59,0,0,56.76,84.5,55,80,70,
12/10/2018 21:00,82.91,59.03,0,0,60,0,0,59.03,82.9,55,80,70,
12/10/2018 21:15,88.21,55.4,0,59,59,0,0,55.4,88.21,55,80,70,
12/10/2018 21:30,83.85,57.27,0,0,59,0,0,57.27,83.84,55,80,70,
12/10/2018 21:45,90.39,55.37,0,60,60,0,0,55.37,90.39,55,80,70,
12/10/2018 22:00,79.7,59.78,0,0,60,0,0,59.77,79.69,55,80,70,
12/10/2018 22:15,87.55,55.69,0,60,60,0,0,55.69,87.55,55,80,70,
12/10/2018 22:30,80.87,59.31,0,0,54,0,0,59.31,80.86,55,80,70,
12/10/2018 22:45,87.34,55.4,0,54,54,0,0,55.4,87.33,55,80,70,
12/10/2018 23:00,79.76,59.35,0,0,53,0,0,59.35,79.76,55,80,70,
12/10/2018 23:15,88.07,54.9,0,53,53,0,0,54.9,88.07,55,80,70,
12/10/2018 23:30,80.83,57.89,0,0,52,0,0,57.89,80.83,55,80,70,
12/10/2018 23:45,87.41,56.37,0,53,60,0,0,56.37,87.4,55,80,70,
12/11/2018 00:00,86.76,55.24,0,8,60,0,0,55.24,86.76,55,80,70,
12/11/2018 00:15,81.41,58.33,0,0,60,0,0,58.33,81.41,55,80,70,
12/11/2018 00:30,87.37,55.43,0,60,60,0,0,55.43,87.37,55,80,70,
12/11/2018 00:45,83.35,56.62,0,0,60,0,0,56.62,83.35,55,80,70,
12/11/2018 01:00,79.01,58.85,0,0,60,0,0,58.85,79.01,55,80,70,
12/11/2018 01:15,82.2,58.62,0,0,60,0,0,58.62,82.2,55,80,70,
12/11/2018 01:30,86.1,54.86,0,60,60,0,0,54.86,86.1,55,80,70,
12/11/2018 01:45,83.25,55.71,0,8,60,0,0,55.71,83.25,55,80,70,
12/11/2018 02:00,80.77,57.37,0,0,60,0,0,57.36,80.77,55,80,70,
12/11/2018 02:15,80.4,58.5,0,0,60,0,0,58.5,80.4,55,80,70,
12/11/2018 02:30,85.16,56.36,0,29,53,0,0,56.36,85.16,55,80,70,
12/11/2018 02:45,85.09,54.76,0,53,53,0,0,54.76,85.08,55,80,70,
12/11/2018 03:00,82.59,56.51,0,0,53,0,0,56.51,82.59,55,80,70,
12/11/2018 03:15,77.88,59.33,0,0,60,0,0,59.33,77.88,55,80,70,
12/11/2018 03:30,85.72,55.55,0,53,53,0,0,55.55,85.72,55,80,70,
12/11/2018 03:45,81.57,56.61,0,0,60,0,0,56.61,81.57,55,80,70,
12/11/2018 04:00,77.06,58.79,0,0,53,0,0,58.79,77.06,55,80,70,
12/11/2018 04:15,84.61,56.16,0,55,60,0,0,56.16,84.61,55,80,70,
12/11/2018 04:30,82.27,55.32,0,16,60,0,0,55.32,82.27,55,80,70,
12/11/2018 04:45,78.25,57.41,0,0,55,0,0,57.4,78.25,55,80,70,
12/11/2018 05:00,79.8,58.45,0,0,60,0,0,58.45,79.8,55,80,70,
12/11/2018 05:15,83.88,54.71,0,55,55,0,0,54.71,83.88,55,80,70,
12/11/2018 05:30,81.76,55.5,0,29,59,0,0,55.5,81.75,55,80,70,
12/11/2018 05:45,80.35,56.07,0,0,59,0,0,56.07,80.35,55,80,70,
12/11/2018 06:00,79.94,56.25,0,0,59,0,0,56.24,79.94,55,80,70,
12/11/2018 06:15,79.46,56.64,0,0,59,0,0,56.63,79.46,55,80,70,
12/11/2018 06:30,80.69,57.76,0,0,59,0,0,57.76,80.68,55,80,70,
12/11/2018 06:45,79.91,59.04,0,0,59,0,0,59.04,80.08,55,80,70,
12/11/2018 07:00,84.76,57.26,0,24,59,0,0,57.25,84.76,55,80,70,
12/11/2018 07:15,83.09,58.03,0,59,60,0,0,58.03,83.09,58.02,80,59.94,
12/11/2018 07:30,82.98,58.25,0,59,59,0,0,58.25,82.98,58,80,60,
12/11/2018 07:45,81.98,57.82,0,59,60,0,0,57.82,81.98,58,80,60,
12/11/2018 08:00,82.35,57.66,2.63,60,60,0,0,57.66,82.35,58,80,60,
12/11/2018 08:15,80.43,58.82,237.55,25,60,0,0,58.82,80.43,58,80,60,
12/11/2018 08:30,75.62,62.03,253.49,0,60,0,0,62.02,75.62,58,80,60,
12/11/2018 08:45,81.06,59.67,255.43,0,59,0,0,59.67,81.06,58,80,60,
12/11/2018 09:00,76.59,64.78,280.44,60,60,0,0,64.78,76.58,65.02,80,54.99,
12/11/2018 09:15,76.94,64.47,284.45,59,59,0,0,64.47,76.94,65,80,55,
12/11/2018 09:30,75.35,64.75,336.18,60,60,0,0,64.74,75.35,65,80,55,
12/11/2018 09:45,75.04,67.95,342.46,0,59,0,0,67.95,75.04,65,80,55,
12/11/2018 10:00,78.03,67.57,418.22,0,58,0,0,67.57,78.03,65,80,55,
12/11/2018 10:15,77.42,69.2,444.21,0,60,0,0,69.2,77.42,65,80,55,
12/11/2018 10:30,78.87,68.91,412.98,0,60,0,0,68.91,78.87,65,80,55,
12/11/2018 10:45,75.1,70.54,445.68,0,60,0,0,70.54,75.1,65,80,55,
12/11/2018 11:00,71.53,75.13,554.77,0,60,0,0,75.13,71.53,65,80,55,
12/11/2018 11:15,71.87,74.85,428.15,0,59,0,0,74.85,71.86,65,80,55,
12/11/2018 11:30,69.69,77.27,534.4,0,60,0,0,77.27,69.69,65,80,55,
12/11/2018 11:45,67.86,79.33,549.99,0,59,0,0,79.33,67.86,65,80,55,
12/11/2018 12:00,66.48,80.92,590.8,0,60,0,0,80.91,66.48,65,80,55,
12/11/2018 12:15,62.19,70.94,628.2,0,60,0,0,70.94,62.19,65,80,55,
12/11/2018 12:30,63.17,79.63,495.26,0,59,0,0,79.63,63.16,65,80,55,
12/11/2018 12:45,61.52,78.48,569.14,0,59,0,0,78.48,61.52,65,80,55,
12/11/2018 13:00,58.34,76.71,561.39,0,59,0,0,76.71,58.34,65,80,55,
12/11/2018 13:15,57.01,81.49,569.34,0,60,60,20,81.49,57.01,65,80,55,
12/11/2018 13:30,59.36,81.76,570.94,0,59,0,0,81.75,59.29,65,80,55,
12/11/2018 13:45,58.16,81.79,564.36,0,59,0,0,81.81,57.87,65,80,55,
12/11/2018 14:00,56.4,81.71,531.2,0,59,0,0,81.74,56.65,65,80,55,
12/11/2018 14:15,57.16,81.44,526.91,0,59,0,0,81.44,57.16,65,80,55,
12/11/2018 14:30,55.84,81.26,513.99,0,59,0,0,81.26,55.84,65,80,55,
12/11/2018 14:45,55.63,78.97,459.34,0,60,0,0,78.96,55.63,65,80,55,
12/11/2018 15:00,57.55,81.48,486.24,0,60,0,0,81.47,57.54,65,80,55,
12/11/2018 15:15,59.41,77.48,479.77,0,59,0,0,77.48,59.41,65,80,55,
12/11/2018 15:30,58.68,81.12,468.44,0,60,0,0,81.12,58.68,65,80,55,
12/11/2018 15:45,61.72,80.77,426.5,0,59,0,0,80.77,61.71,65,80,55,
12/11/2018 16:00,63.79,78.74,341.5,0,59,0,0,78.73,63.79,65,80,55,
12/11/2018 16:15,70.09,73.82,269.77,0,60,0,0,73.82,70.09,65,80,55,
12/11/2018 16:30,76.08,70.78,258.24,0,60,0,0,70.78,76.08,65,80,55,
12/11/2018 16:45,76.92,67.48,254.71,0,60,0,0,67.48,76.92,65,80,55,
12/11/2018 17:00,78.9,65.98,238.11,7,60,0,0,65.98,78.9,65,80,55,
12/11/2018 17:15,78.27,65.45,226.52,0,60,0,0,65.45,78.27,62.93,80,58.46,
12/11/2018 17:30,80.68,63.74,218.32,0,60,0,0,63.73,80.68,62,80,60,
12/11/2018 17:45,81.55,63.03,228.76,0,60,0,0,63.03,81.55,62,80,60,
12/11/2018 18:00,82.16,63.23,222.46,0,60,0,0,63.23,82.16,62,80,60,
12/11/2018 18:15,80.94,62.95,216.73,0,60,0,0,62.94,80.94,62,80,60,
12/11/2018 18:30,81.63,62.84,217.59,55,55,0,0,62.84,81.63,62,80,60,
12/11/2018 18:45,80.99,63.34,224.32,39,55,0,0,63.34,80.99,62,80,60,
12/11/2018 19:00,79.63,65.11,224.63,20,54,0,0,65.11,79.63,62,80,60,
12/11/2018 19:15,81.34,62.33,223.87,0,55,0,0,62.32,81.34,57.18,80,66.89,
12/11/2018 19:30,82.81,60.72,229.51,0,53,0,0,60.72,82.81,55,80,70,
12/11/2018 19:45,84.92,60.59,225.21,0,60,0,0,60.59,84.91,55,80,70,
12/11/2018 20:00,86.22,60.71,217.5,0,60,0,0,60.71,86.21,55,80,70,
12/11/2018 20:15,86.11,60.68,220.78,0,60,0,0,60.68,86.11,55,80,70,
12/11/2018 20:30,86.75,60.77,214.64,0,60,0,0,60.77,86.74,55,80,70,
12/11/2018 20:45,88.14,59.24,0,0,60,0,0,59.24,88.14,55,80,70,
12/11/2018 21:00,92.12,56.5,0,0,60,0,0,56.5,92.12,55,80,70,
12/11/2018 21:15,91.51,56.46,0,0,60,0,0,56.46,91.51,55,80,70,
12/11/2018 21:30,86.44,59.39,0,0,60,0,0,59.39,86.44,55,80,70,
12/11/2018 21:45,85.83,59.35,0,0,60,0,0,59.35,85.83,55,80,70,
12/11/2018 22:00,86.59,58.48,0,0,60,0,0,58.47,86.59,55,80,70,
12/11/2018 22:15,88.12,57.5,0,0,53,0,0,57.49,88.12,55,80,70,
12/11/2018 22:30,90.35,56.35,0,0,60,0,0,56.35,90.35,55,80,70,
12/11/2018 22:45,91.45,55.87,0,60,60,0,0,55.87,91.45,55,80,70,
12/11/2018 23:00,83.41,59.3,0,0,53,0,0,59.3,83.41,55,80,70,
12/11/2018 23:15,88.16,55.66,0,24,60,0,0,55.66,88.16,55,80,70,
12/11/2018 23:30,83.81,58.71,0,0,53,0,0,58.71,83.81,55,80,70,
12/11/2018 23:45,89.07,55.49,0,53,53,0,0,55.49,89.07,55,80,70,
12/12/2018 00:00,82.55,58.21,0,0,59,0,0,58.2,82.55,55,80,70,
12/12/2018 00:15,84.34,58.81,0,0,60,0,0,58.81,84.34,55,80,70,
12/12/2018 00:30,88.08,55.67,0,59,59,0,0,55.67,88.08,55,80,70,
12/12/2018 00:45,86.61,55.59,0,36,60,0,0,55.59,86.6,55,80,70,
12/12/2018 01:00,83.74,57.31,0,0,59,0,0,57.31,83.74,55,80,70,
12/12/2018 01:15,82.51,58.93,0,0,60,0,0,58.93,82.51,55,80,70,
12/12/2018 01:30,87.2,57.25,0,13,60,0,0,57.25,87.2,55,80,70,
12/12/2018 01:45,87.22,55.04,0,60,60,0,0,55.03,87.22,55,80,70,
12/12/2018 02:00,85.4,55.67,0,19,59,0,0,55.67,85.4,55,80,70,
12/12/2018 02:15,83.66,57.35,0,0,60,0,0,57.35,83.66,55,80,70,
12/12/2018 02:30,81.47,58.64,0,0,59,0,0,58.64,81.47,55,80,70,
12/12/2018 02:45,85.1,58.26,0,0,60,0,0,58.26,85.1,55,80,70,
12/12/2018 03:00,87.67,55.38,0,59,59,0,0,55.38,87.67,55,80,70,
12/12/2018 03:15,86.66,55.35,0,50,59,0,0,55.35,86.66,55,80,70,
12/12/2018 03:30,83.63,56.36,0,0,60,0,0,56.36,83.63,55,80,70,
12/12/2018 03:45,81.2,57.77,0,0,59,0,0,57.76,81.2,55,80,70,
12/12/2018 04:00,80.15,58.97,0,0,60,0,0,58.96,80.15,55,80,70,
12/12/2018 04:15,83.98,58.3,0,0,59,0,0,58.29,83.98,55,80,70,
12/12/2018 04:30,87.82,55.33,0,59,59,0,0,55.33,87.82,55,80,70,
12/12/2018 04:45,87.43,55.89,0,2,59,0,0,55.89,87.42,55,80,70,
12/12/2018 05:00,82.98,58.6,0,0,59,0,0,58.6,82.98,55,80,70,
12/12/2018 05:15,90.34,55.87,0,59,59,0,0,55.87,90.33,55,80,70,
12/12/2018 05:30,85.24,57.25,0,0,60,0,0,57.24,85.24,55,80,70,
12/12/2018 05:45,85.52,58.67,0,0,59,0,0,58.66,85.52,55,80,70,
12/12/2018 06:00,88.62,55.48,0,60,60,0,0,55.47,88.62,55,80,70,
12/12/2018 06:15,83.01,57.68,0,0,60,0,0,57.68,83.01,55,80,70,
12/12/2018 06:30,89.14,56.69,0,40,60,0,0,56.69,89.14,55,80,70,
12/12/2018 06:45,85.98,56.81,0,0,59,0,0,56.81,85.98,55,80,70,
12/12/2018 07:00,87.94,58.08,0,0,59,0,0,58.08,87.94,55,80,70,
12/12/2018 07:15,84.98,57.36,0,59,59,0,0,57.36,84.98,57.66,80,61.15,
12/12/2018 07:30,83.37,58.72,0,25,60,0,0,58.71,83.37,58,80,60,
12/12/2018 07:45,80.15,61.25,0,0,60,0,0,61.25,80.14,58,80,60,
12/12/2018 08:00,87.71,57.64,1.36,60,60,0,0,57.64,87.71,58,80,60,
12/12/2018 08:15,81.43,61.91,230.87,0,60,0,0,61.91,81.43,58,80,60,
12/12/2018 08:30,89.03,59.23,248.65,0,60,0,0,59.23,89.04,58,80,60,
12/12/2018 08:45,89.54,59.52,257.71,0,52,0,0,59.51,89.54,58,80,60,
12/12/2018 09:00,79.46,64.16,263.16,60,60,0,0,64.16,79.45,64.35,80,55.46,
12/12/2018 09:15,74.64,68.25,291.47,0,60,0,0,68.25,74.64,65,80,55,
12/12/2018 09:30,78.03,68.27,310.64,0,60,0,0,68.27,78.03,65,80,55,
12/12/2018 09:45,76.24,68.5,365.27,0,60,0,0,68.5,76.24,65,80,55,
12/12/2018 10:00,77.27,66.39,353.8,0,60,0,0,66.39,77.27,65,80,55,
12/12/2018 10:15,78.41,66.45,357.34,0,60,0,0,66.45,78.41,65,80,55,
12/12/2018 10:30,76.74,67.32,354.41,0,53,0,0,67.32,76.74,65,80,55,
12/12/2018 10:45,78.55,66.79,375.48,0,60,0,0,66.79,78.55,65,80,55,
12/12/2018 11:00,75.9,70.23,486.71,0,53,0,0,70.23,75.9,65,80,55,
12/12/2018 11:15,69.69,74.37,551.59,0,60,0,0,74.37,69.69,65,80,55,
12/12/2018 11:30,68.7,77.11,552.54,0,53,0,0,77.11,68.7,65,80,55,
12/12/2018 11:45,67.72,78.32,528.46,0,60,0,0,78.31,67.71,65,80,55,
12/12/2018 12:00,67.47,77,583.12,0,60,0,0,76.99,67.47,65,80,55,
12/12/2018 12:15,63.4,78.23,654.83,0,60,0,0,78.23,63.4,65,80,55,
12/12/2018 12:30,63.07,80.46,683.82,0,60,0,0,80.46,63.06,65,80,55,
12/12/2018 12:45,56.3,80.75,634.57,0,53,0,0,80.75,56.3,65,80,55,
12/12/2018 13:00,56.82,79.76,586.49,0,60,0,0,79.76,56.81,65,80,55,
12/12/2018 13:15,54.97,78.99,569.77,0,60,0,0,78.99,54.97,65,80,55,
12/12/2018 13:30,54.73,78.72,577.87,0,53,0,0,78.72,54.73,65,80,55,
12/12/2018 13:45,56.93,78.93,568.7,0,60,0,0,78.93,56.93,65,80,55,
12/12/2018 14:00,52.18,76.71,550.26,0,53,0,0,76.71,52.18,65,80,55,
12/12/2018 14:15,54.16,77.2,542.27,0,60,0,0,77.2,54.16,65,80,55,
12/12/2018 14:30,57.98,78.12,528.33,0,53,0,0,78.12,57.98,65,80,55,
12/12/2018 14:45,54.33,76.93,514.93,0,60,0,0,76.93,54.33,65,80,55,
12/12/2018 15:00,56.76,75.26,483.3,0,60,0,0,75.26,56.76,65,80,55,
12/12/2018 15:15,54.69,74.92,464.93,0,60,0,0,74.92,54.69,65,80,55,
12/12/2018 15:30,57.53,75.79,452.75,0,60,0,0,75.74,57.58,65,80,55,
12/12/2018 15:45,58.4,73.52,404.17,0,60,0,0,73.57,58.4,65,80,55,
12/12/2018 16:00,60.01,72.28,317.78,0,60,0,0,72.26,60.12,65,80,55,
12/12/2018 16:15,67.85,68.16,275.4,0,58,0,0,68.14,67.24,65,80,55,
12/12/2018 16:30,70.17,66.13,262.76,33,60,0,0,67.04,69.64,65,80,55,
12/12/2018 16:45,64.83,67.61,247.8,0,60,0,0,67.26,65.32,65,80,55,
12/12/2018 17:00,71.36,65.15,221.39,36,60,0,0,65.15,71.36,65,80,55,
12/12/2018 17:15,70.05,66.85,220.06,0,58,0,0,66.85,70.05,62.86,80,58.56,
12/12/2018 17:30,71.71,64.89,222.61,0,59,0,0,64.89,71.71,62,80,60,
12/12/2018 17:45,73.46,63.93,223.41,0,60,0,0,63.93,73.46,62,80,60,
12/12/2018 18:00,70.37,66.25,220.41,0,59,0,0,66.25,70.37,62,80,60,
12/12/2018 18:15,74.08,64.08,219.66,18,59,0,0,64.08,74.09,62,80,60,
12/12/2018 18:30,73.9,62.69,217.21,34,59,0,0,62.69,73.9,62,80,60,
12/12/2018 18:45,71.4,63.33,224.09,0,60,0,0,63.33,71.4,62,80,60,
12/12/2018 19:00,70.9,65.29,225.4,0,60,0,0,65.29,70.9,62,80,60,
12/12/2018 19:15,78.46,61.75,220.84,0,60,0,0,61.75,78.46,57.28,80,66.74,
12/12/2018 19:30,81.49,58.42,225.03,0,59,0,0,58.42,81.49,55,80,70,
12/12/2018 19:45,83.24,57.7,221.62,0,59,0,0,57.7,83.32,55,80,70,
12/12/2018 20:00,83.99,56.67,223.27,0,60,0,0,56.66,84.03,55,80,70,
12/12/2018 20:15,84.04,56.11,225.83,0,59,0,0,56.11,84.04,55,80,70,
12/12/2018 20:30,83.66,56.29,213.49,0,60,0,0,56.29,83.66,55,80,70,
12/12/2018 20:45,79.04,58.92,228.11,0,59,0,0,58.92,79.03,55,80,70,
12/12/2018 21:00,80.1,58.86,0,0,59,0,0,58.86,80.09,55,80,70,
12/12/2018 21:15,84.08,56.4,0,45,59,0,0,56.4,84.08,55,80,70,
12/12/2018 21:30,84.02,55.08,0,59,59,0,0,55.08,84.02,55,80,70,
12/12/2018 21:45,81.62,55.72,0,18,59,0,0,55.72,81.62,55,80,70,
12/12/2018 22:00,80.43,57.21,0,0,59,0,0,57.21,80.43,55,80,70,
12/12/2018 22:15,78.39,58.99,0,0,59,0,0,58.99,78.39,55,80,70,
12/12/2018 22:30,81.11,58.48,0,0,60,0,0,58.48,81.11,55,80,70,
12/12/2018 22:45,83.41,56.9,0,29,60,0,0,56.9,83.41,55,80,70,
12/12/2018 23:00,83.82,54.98,0,60,60,0,0,54.98,83.82,55,80,70,
12/12/2018 23:15,82.3,54.82,0,59,59,0,0,54.82,82.3,55,80,70,
12/12/2018 23:30,82.5,55.31,0,57,60,0,0,55.31,82.5,55,80,70,
12/12/2018 23:45,81.55,55.36,0,46,60,0,0,55.36,81.55,55,80,70,
12/13/2018 00:00,80.18,56.01,0,0,59,0,0,56.01,80.18,55,80,70,
12/13/2018 00:15,79.52,56.26,0,0,60,0,0,56.26,79.52,55,80,70,
12/13/2018 00:30,78.58,57.27,0,0,59,0,0,57.27,78.58,55,80,70,
12/13/2018 00:45,77.94,57.31,0,0,60,0,0,57.31,77.94,55,80,70,
12/13/2018 01:00,77.34,57.63,0,0,60,0,0,57.63,77.34,55,80,70,
12/13/2018 01:15,77.28,57.51,0,0,59,0,0,57.51,77.28,55,80,70,
12/13/2018 01:30,76.34,57.76,0,0,60,0,0,57.76,76.34,55,80,70,
12/13/2018 01:45,76.87,57.65,0,0,59,0,0,57.65,76.87,55,80,70,
12/13/2018 02:00,76.4,57.79,0,0,59,0,0,57.8,76.4,55,80,70,
12/13/2018 02:15,76.11,57.67,0,0,60,0,0,57.67,76.11,55,80,70,
12/13/2018 02:30,76.15,57.72,0,0,60,0,0,57.72,76.15,55,80,70,
12/13/2018 02:45,76.94,57.77,0,0,60,0,0,57.77,76.94,55,80,70,
12/13/2018 03:00,75.78,57.39,0,0,60,0,0,57.39,75.78,55,80,70,
12/13/2018 03:15,76.62,57.19,0,0,60,0,0,57.19,76.62,55,80,70,
12/13/2018 03:30,78.58,58.05,0,0,60,0,0,58.05,78.58,55,80,70,
12/13/2018 03:45,81.48,55.65,0,60,60,0,0,55.65,81.48,55,80,70,
12/13/2018 04:00,79.69,54.64,0,60,60,0,0,54.64,79.69,55,80,70,
12/13/2018 04:15,75.23,57.27,0,0,59,0,0,57.27,75.23,55,80,70,
12/13/2018 04:30,76.02,58.18,0,0,60,0,0,58.18,76.02,55,80,70,
12/13/2018 04:45,80.59,56.26,0,51,59,0,0,56.26,80.58,55,80,70,
12/13/2018 05:00,80.29,54.59,0,57,57,0,0,54.59,80.29,55,80,70,
12/13/2018 05:15,75.59,56.97,0,0,60,0,0,56.97,75.59,55,80,70,
12/13/2018 05:30,75.39,58.56,0,0,60,0,0,58.56,75.39,55,80,70,
12/13/2018 05:45,80.98,56.35,0,59,59,0,0,56.35,80.98,55,80,70,
12/13/2018 06:00,80.53,54.87,0,59,59,0,0,54.87,80.53,55,80,70,
12/13/2018 06:15,75.66,56.71,0,0,59,0,0,56.71,75.66,55,80,70,
12/13/2018 06:30,76.41,58.42,0,0,60,0,0,58.42,76.41,55,80,70,
12/13/2018 06:45,79.81,57.25,0,32,60,0,0,57.25,79.81,55,80,70,
12/13/2018 07:00,80.73,54.67,0,58,58,0,0,54.67,80.73,55,80,70,
12/13/2018 07:15,72.21,59.17,0,0,59,0,0,59.17,72.21,57.76,80,60.81,
12/13/2018 07:30,73.07,60.99,0,0,59,0,0,60.99,73.07,58,80,60,
12/13/2018 07:45,78.05,58.43,0,59,59,0,0,58.43,78.05,58,80,60,
12/13/2018 08:00,78.96,56.3,1.57,58,58,0,0,56.3,78.96,58,80,60,
12/13/2018 08:15,71.45,61.08,244.37,0,52,0,0,61.08,71.45,58,80,60,
12/13/2018 08:30,77.88,58.59,260.27,60,60,0,0,58.59,77.88,58,80,60,
12/13/2018 08:45,77.85,59.62,291.52,0,60,0,0,59.62,77.85,58,80,60,
12/13/2018 09:00,70.94,65.23,359.67,26,57,0,0,65.23,70.94,64.46,80,55.39,
12/13/2018 09:15,67.16,69.75,332.8,0,58,0,0,69.75,67.16,65,80,55,
12/13/2018 09:30,74.23,66.62,416.51,0,59,0,0,66.62,74.22,65,80,55,
12/13/2018 09:45,71.52,69.23,433.76,0,58,0,0,69.23,71.51,65,80,55,
12/13/2018 10:00,70.4,70.6,436.66,0,60,0,0,70.6,70.4,65,80,55,
12/13/2018 10:15,70.92,72.45,486.88,0,60,0,0,72.45,70.92,65,80,55,
12/13/2018 10:30,68.25,73.53,506.77,0,57,0,0,73.53,68.24,65,80,55,
12/13/2018 10:45,65.91,75.52,546.84,0,59,0,0,75.52,65.91,65,80,55,
12/13/2018 11:00,64.19,77.08,556.92,0,60,0,0,77.08,64.19,65,80,55,
12/13/2018 11:15,62.98,78.62,578.92,0,60,0,0,78.62,62.98,65,80,55,
12/13/2018 11:30,60.69,80.2,578.73,0,60,0,0,80.2,60.69,65,80,55,
12/13/2018 11:45,60.95,80.28,511,0,50,0,0,80.28,60.95,65,80,55,
12/13/2018 12:00,62.5,79.57,577.83,0,60,0,0,79.57,62.5,65,80,55,
12/13/2018 12:15,61.89,79.84,675.03,0,60,0,0,79.84,61.89,65,80,55,
12/13/2018 12:30,62.37,79.88,675.88,0,60,0,0,79.88,62.37,65,80,55,
12/13/2018 12:45,57.06,79.54,408.7,0,60,0,20,79.54,57.06,65,80,55,
12/13/2018 13:00,56.05,80.87,409.23,0,60,0,0,80.87,56.06,65,80,55,
12/13/2018 13:15,65.15,75.42,360.58,0,60,0,0,75.42,65.15,65,80,55,
12/13/2018 13:30,71.42,72.78,375.38,0,59,0,0,72.78,71.42,65,80,55,
12/13/2018 13:45,72.06,70.89,365.11,0,60,0,0,70.89,72.06,65,80,55,
12/13/2018 14:00,75.3,69.44,346.76,0,60,0,0,69.44,75.3,65,80,55,
12/13/2018 14:15,74.26,68.88,375.13,0,60,0,0,68.88,74.26,65,80,55,
12/13/2018 14:30,75.38,68.85,365.39,0,60,0,0,68.85,75.38,65,80,55,
12/13/2018 14:45,76.74,68.22,335.16,0,59,0,0,68.22,76.74,65,80,55,
12/13/2018 15:00,77.08,67.61,334.08,0,60,0,0,67.61,77.08,65,80,55,
12/13/2018 15:15,77.89,67.32,352.22,0,60,0,0,67.32,77.89,65,80,55,
12/13/2018 15:30,76.92,67.6,366.77,0,60,0,0,67.6,76.92,65,80,55,
12/13/2018 15:45,77.84,68.38,333.45,0,60,0,0,68.38,77.84,65,80,55,
12/13/2018 16:00,78.46,67.12,313.05,0,60,0,0,67.12,78.46,65,80,55,
12/13/2018 16:15,79.96,66.52,300.79,0,60,0,0,66.52,79.96,65,80,55,
12/13/2018 16:30,76.97,67.4,285.74,0,59,0,0,67.4,76.97,65,80,55,
12/13/2018 16:45,76.39,67.39,253.44,0,59,0,0,67.39,76.39,65,80,55,
12/13/2018 17:00,79.47,66.04,240.49,57,59,0,0,66.04,79.47,65,80,55,
12/13/2018 17:15,76.14,67.24,212.06,0,60,0,0,67.24,76.14,62.98,80,58.37,
12/13/2018 17:30,84.59,63.22,222.49,0,60,0,0,63.22,84.59,62,80,60,
12/13/2018 17:45,77.23,66.42,229.49,0,60,0,0,66.42,77.23,62,80,60,
12/13/2018 18:00,77.15,65.67,227.98,0,60,0,0,65.67,77.15,62,80,60,
12/13/2018 18:15,81.16,63.88,221.72,0,60,0,0,63.88,81.16,62,80,60,
12/13/2018 18:30,83.19,63.48,223.69,0,60,0,0,63.48,83.19,62,80,60,
12/13/2018 18:45,81.99,64.03,231.47,0,59,0,0,64.03,82.07,62,80,60,
12/13/2018 19:00,81.71,65,225.65,0,60,0,0,65,81.62,62,80,60,
12/13/2018 19:15,81.49,64.66,222.45,0,59,0,0,64.66,81.43,57.27,80,66.76,
12/13/2018 19:30,86.66,62.07,225.04,0,60,0,0,62.07,86.65,55,80,70,
12/13/2018 19:45,87.96,61.26,225.28,0,60,0,0,61.26,87.96,55,80,70,
12/13/2018 20:00,87.55,60.92,231.97,0,59,0,0,60.92,87.55,55,80,70,
12/13/2018 20:15,89.81,61.14,226.92,0,60,0,0,61.14,89.81,55,80,70,
12/13/2018 20:30,88.86,60.64,226.77,0,60,0,0,60.64,88.86,55,80,70,
12/13/2018 20:45,90,60.63,231.18,0,60,0,0,60.63,90,55,80,70,
12/13/2018 21:00,87.41,60.33,226.31,0,59,0,0,60.33,87.41,55,80,70,
12/13/2018 21:15,88.8,60.42,226.16,0,59,0,0,60.42,88.8,55,80,70,
12/13/2018 21:30,88.67,60.16,225.87,0,59,0,0,60.16,88.67,55,80,70,
12/13/2018 21:45,88.22,60.19,227.9,0,60,0,0,60.19,88.22,55,80,70,
12/13/2018 22:00,91.92,57.66,0,0,60,0,0,57.67,91.92,55,80,70,
12/13/2018 22:15,95.4,56.12,0,0,59,0,0,56.12,95.4,55,80,70,
12/13/2018 22:30,94.45,56.4,0,0,59,0,0,56.4,94.45,55,80,70,
12/13/2018 22:45,89.29,58.28,0,0,59,0,0,58.28,89.29,55,80,70,
12/13/2018 23:00,89.9,58.06,0,0,60,0,0,58.06,89.89,55,80,70,
12/13/2018 23:15,91.26,57.21,0,0,59,0,0,57.21,91.26,55,80,70,
12/13/2018 23:30,94.1,56.19,0,0,59,0,0,56.19,94.1,55,80,70,
12/13/2018 23:45,94.93,55.83,0,18,60,0,0,55.83,94.93,55,80,70,
12/14/2018 00:00,95.55,55.9,0,58,58,0,0,55.9,95.55,55,80,70,
12/14/2018 00:15,94.24,58.29,0,0,60,0,0,58.29,94.24,55,80,70,
12/14/2018 00:30,92.25,58.84,0,0,59,0,0,58.84,92.25,55,80,70,
12/14/2018 00:45,95.77,55.73,0,59,59,0,0,55.73,95.77,55,80,70,
12/14/2018 01:00,95.98,55.61,0,60,60,0,0,55.61,95.98,55,80,70,
12/14/2018 01:15,96.72,55.8,0,59,59,0,0,55.8,96.72,55,80,70,
12/14/2018 01:30,96.99,56.17,0,0,60,0,0,56.17,96.99,55,80,70,
12/14/2018 01:45,96.53,56.05,0,0,59,0,0,56.05,96.52,55,80,70,
12/14/2018 02:00,95.88,55.97,0,60,60,0,0,55.97,95.88,55,80,70,
12/14/2018 02:15,97.56,55.96,0,59,59,0,0,55.96,97.57,55,80,70,
12/14/2018 02:30,96.75,55.96,0,51,51,0,0,55.96,96.75,55,80,70,
12/14/2018 02:45,96.61,56.22,0,0,60,0,0,56.22,96.6,55,80,70,
12/14/2018 03:00,96.98,56.25,0,0,60,0,0,56.25,96.98,55,80,70,
12/14/2018 03:15,96.46,56.07,0,0,60,0,0,56.07,96.46,55,80,70,
12/14/2018 03:30,96.13,56.07,0,0,60,0,0,56.07,96.13,55,80,70,
12/14/2018 03:45,96.62,55.85,0,8,59,0,0,55.85,96.62,55,80,70,
12/14/2018 04:00,96.83,56.1,0,0,59,0,0,56.1,96.83,55,80,70,
12/14/2018 04:15,94.72,56.01,0,0,59,0,0,56.01,94.72,55,80,70,
12/14/2018 04:30,95.57,55.65,0,60,60,0,0,55.65,95.57,55,80,70,
12/14/2018 04:45,94.05,57.86,0,0,59,0,0,57.86,94.05,55,80,70,
12/14/2018 05:00,86.24,60.65,0,0,60,0,0,60.65,86.24,55,80,70,
12/14/2018 05:15,86.09,59.8,0,0,60,0,0,59.8,86.09,55,80,70,
12/14/2018 05:30,88.89,57.16,0,0,57,0,0,57.16,88.9,55,80,70,
12/14/2018 05:45,92.79,55.53,0,8,59,0,0,55.53,92.79,55,80,70,
12/14/2018 06:00,92.77,56.37,0,34,60,0,0,56.37,92.77,55,80,70,
12/14/2018 06:15,84.42,60.07,0,0,59,0,0,60.07,84.42,55,80,70,
12/14/2018 06:30,88.04,57.59,0,0,59,0,0,57.59,88.04,55,80,70,
12/14/2018 06:45,92.54,56.35,0,0,59,0,0,56.35,92.54,55,80,70,
12/14/2018 07:00,93.45,55.46,0,59,59,0,0,55.46,93.45,55,80,70,
12/14/2018 07:15,81.59,61.26,0,0,59,0,0,61.26,81.59,57.46,80,61.8,
12/14/2018 07:30,88.36,58.11,0,57,57,0,0,58.11,88.36,58,80,60,
12/14/2018 07:45,79.19,61.67,0,0,60,0,0,61.67,79.18,58,80,60,
12/14/2018 08:00,88.93,57.92,1.99,60,60,0,0,57.92,88.93,58,80,60,
12/14/2018 08:15,79.85,62.94,220.47,0,60,0,0,62.94,79.85,58,80,60,
12/14/2018 08:30,88.49,60.06,247,0,60,0,0,60.06,88.49,58,80,60,
12/14/2018 08:45,88.72,60.46,244.61,0,60,0,0,60.46,88.72,58,80,60,
12/14/2018 09:00,83.5,65.44,268.97,46,59,0,0,65.44,83.5,63.45,80,56.11,
12/14/2018 09:15,83.46,65.69,278.42,57,60,0,0,65.7,83.46,65,80,55,
12/14/2018 09:30,78.34,68.55,282.02,0,60,0,0,68.55,78.34,65,80,55,
12/14/2018 09:45,83.8,66.11,273.6,0,59,0,0,66.11,83.8,65,80,55,
12/14/2018 10:00,83.87,65.97,285.39,3,60,0,0,65.97,83.87,65,80,55,
12/14/2018 10:15,85.22,66.58,302.34,0,60,0,0,66.58,85.22,65,80,55,
12/14/2018 10:30,79.91,68.42,313.8,0,58,0,0,68.42,79.91,65,80,55,
12/14/2018 10:45,83.98,66.58,354,0,59,0,0,66.58,83.97,65,80,55,
12/14/2018 11:00,82.6,67.12,365.25,0,60,0,0,67.12,82.6,65,80,55,
12/14/2018 11:15,82.65,68.04,379.67,0,59,0,0,68.04,82.66,65,80,55,
12/14/2018 11:30,80.88,68.5,424.84,0,60,0,0,68.5,80.88,65,80,55,
12/14/2018 11:45,71.72,75.22,595.38,0,59,0,0,75.22,71.72,65,80,55,
12/14/2018 12:00,68.28,78.94,667.6,0,60,0,0,78.94,68.28,65,80,55,
12/14/2018 12:15,68.77,78.04,576.35,0,60,0,0,78.04,68.76,65,80,55,
12/14/2018 12:30,60.57,80.11,656.55,0,59,0,0,80.11,60.57,65,80,55,
12/14/2018 12:45,56.24,80.59,597.29,0,60,0,0,80.59,56.24,65,80,55,
12/14/2018 13:00,54.03,79.36,415.68,0,60,0,0,79.36,54.03,65,80,55,
12/14/2018 13:15,58.1,79.77,498.74,0,59,0,0,79.77,58.1,65,80,55,
12/14/2018 13:30,64.1,77.91,428.1,0,60,0,0,77.92,64.1,65,80,55,
12/14/2018 13:45,63.94,79.23,626.12,0,60,0,0,79.23,63.94,65,80,55,
12/14/2018 14:00,45.26,77.28,618.25,0,60,34,0,77.28,45.26,65,80,55,
12/14/2018 14:15,51.31,80.58,478.24,0,60,0,0,80.58,51.31,65,80,55,
12/14/2018 14:30,41.18,75.92,583.89,0,60,8,0,75.92,41.18,65,80,55,
12/14/2018 14:45,49.62,80.04,343.97,0,60,0,0,80.04,49.62,65,80,55,
12/14/2018 15:00,57.8,77.92,384.8,0,59,0,0,77.92,57.8,65,80,55,
12/14/2018 15:15,59.11,78.82,491.36,0,59,0,0,78.82,59.12,65,80,55,
12/14/2018 15:30,60.19,79.92,465.67,0,59,0,0,79.92,60.19,65,80,55,
12/14/2018 15:45,60.77,79.7,383.04,0,60,0,0,79.7,60.77,65,80,55,
12/14/2018 16:00,67.52,75.95,294.2,0,59,0,0,75.95,67.52,65,80,55,
12/14/2018 16:15,72.04,73.69,252.94,0,60,0,0,73.69,72.04,65,80,55,
12/14/2018 16:30,75.08,71.96,256.2,0,60,0,0,71.96,75.08,65,80,55,
12/14/2018 16:45,77.58,70.18,247.25,0,51,0,0,70.18,77.58,65,80,55,
12/14/2018 17:00,79.77,69.17,224.33,0,59,0,0,69.17,79.77,65,80,55,
12/14/2018 17:15,81.46,68.43,223.96,0,60,0,0,68.43,81.45,63.16,80,58.07,
12/14/2018 17:30,83.12,68.23,222.4,0,60,0,0,68.23,83.12,62,80,60,
12/14/2018 17:45,83.9,67.65,229.52,0,60,0,0,67.65,83.9,62,80,60,
12/14/2018 18:00,84.15,66.64,235.84,0,52,0,0,66.64,84.15,62,80,60,
12/14/2018 18:15,85.24,65.7,217.13,0,60,0,0,65.7,85.24,62,80,60,
12/14/2018 18:30,86.02,65.77,229.13,0,53,0,0,65.77,86.01,62,80,60,
12/14/2018 18:45,86.67,65.39,224.6,0,52,0,0,65.39,86.67,62,80,60,
12/14/2018 19:00,87.02,65.44,222.78,0,60,0,0,65.44,87.02,62,80,60,
12/14/2018 19:15,86.92,65.55,225,0,54,0,0,65.55,86.92,57.76,80,66.05,
12/14/2018 19:30,87.33,65.32,217.01,0,59,0,0,65.32,87.33,55,80,70,
12/14/2018 19:45,87.53,65.43,230.01,0,51,0,0,65.43,87.53,55,80,70,
12/14/2018 20:00,87.58,65.23,235.85,0,59,0,0,65.23,87.58,55,80,70,
12/14/2018 20:15,88.74,64.63,226.57,0,59,0,0,64.64,88.74,55,80,70,
12/14/2018 20:30,87.38,64.25,231.03,0,60,0,0,64.25,87.38,55,80,70,
12/14/2018 20:45,88.43,64.28,221,0,60,0,0,64.28,88.43,55,80,70,
12/14/2018 21:00,87.79,64.3,221.64,0,52,0,0,64.3,87.79,55,80,70,
12/14/2018 21:15,87.68,63.86,226.38,0,52,0,0,63.86,87.68,55,80,70,
12/14/2018 21:30,88.8,63.64,234.65,0,60,0,0,63.64,88.81,55,80,70,
12/14/2018 21:45,88.95,63.76,229.27,0,60,0,0,63.77,88.95,55,80,70,
12/14/2018 22:00,88.27,63.06,223.74,0,60,0,0,63.06,88.27,55,80,70,
12/14/2018 22:15,90.39,61.57,0,0,60,0,0,61.57,90.39,55,80,70,
12/14/2018 22:30,96.05,59.72,0,0,60,0,0,59.72,96.05,55,80,70,
12/14/2018 22:45,97.31,58.81,0,0,53,0,0,58.81,97.31,55,80,70,
12/14/2018 23:00,98.41,58.69,0,0,52,0,0,58.69,98.41,55,80,70,
12/14/2018 23:15,99.05,58.21,0,0,60,0,0,58.21,99.05,55,80,70,
12/14/2018 23:30,99.93,57.74,0,0,60,0,0,57.74,99.93,55,80,70,
12/14/2018 23:45,100.46,57.65,0,0,60,0,0,57.65,100.46,55,80,70,
12/15/2018 00:00,101.13,57.59,0,0,60,0,0,57.59,101.13,55,80,70,
12/15/2018 00:15,101.58,57.51,0,0,60,0,0,57.51,101.58,55,80,70,
12/15/2018 00:30,101.76,57.29,0,0,60,0,0,57.29,101.76,55,80,70,
12/15/2018 00:45,102.15,57.42,0,0,59,0,0,57.42,102.15,55,80,70,
12/15/2018 01:00,102.44,57.6,0,0,60,0,0,57.61,102.44,55,80,70,
12/15/2018 01:15,102.47,57.43,0,0,51,0,0,57.43,102.46,55,80,70,
12/15/2018 01:30,102.14,57.49,0,0,60,0,0,57.49,102.14,55,80,70,
12/15/2018 01:45,102.67,57.56,0,0,60,0,0,57.56,102.67,55,80,70,
12/15/2018 02:00,102.93,57.38,0,0,60,0,0,57.38,102.93,55,80,70,
12/15/2018 02:15,102.55,57.51,0,0,60,0,0,57.52,102.55,55,80,70,
12/15/2018 02:30,102.51,57.31,0,0,60,0,0,57.31,102.51,55,80,70,
12/15/2018 02:45,102.61,57.21,0,0,60,0,0,57.21,102.61,55,80,70,
12/15/2018 03:00,102.74,57.15,0,0,60,0,0,57.15,102.74,55,80,70,
12/15/2018 03:15,102.88,57.31,0,0,53,0,0,57.31,102.88,55,80,70,
12/15/2018 03:30,103.12,56.99,0,0,60,0,0,56.99,103.12,55,80,70,
12/15/2018 03:45,103.92,56.9,0,0,60,0,0,56.9,103.92,55,80,70,
12/15/2018 04:00,103.13,56.48,0,0,60,0,0,56.48,103.13,55,80,70,
12/15/2018 04:15,103.23,56.38,0,0,60,0,0,56.38,103.23,55,80,70,
12/15/2018 04:30,103.73,56.27,0,0,60,0,0,56.27,103.74,55,80,70,
12/15/2018 04:45,103.28,56.33,0,0,60,0,0,56.33,103.28,55,80,70,
12/15/2018 05:00,103.72,56.58,0,0,59,0,0,56.58,103.72,55,80,70,
12/15/2018 05:15,104.18,57.17,0,0,60,0,0,57.17,104.18,55,80,70,
12/15/2018 05:30,104.02,57.42,0,0,59,0,0,57.42,104.02,55,80,70,
12/15/2018 05:45,104.03,57.5,0,0,59,0,0,57.5,104.03,55,80,70,
12/15/2018 06:00,103.84,57.78,0,0,60,0,0,57.78,103.83,55,80,70,
12/15/2018 06:15,103.92,57.78,0,0,60,0,0,57.78,103.92,55,80,70,
12/15/2018 06:30,104.1,57.83,0,0,59,0,0,57.83,104.1,55,80,70,
12/15/2018 06:45,103.62,57.93,0,0,59,0,0,57.93,103.62,55,80,70,
12/15/2018 07:00,104.31,58.1,0,0,60,0,0,58.1,104.31,55,80,70,
12/15/2018 07:15,103.19,57.89,0,27,53,0,0,57.89,103.19,57.12,80,62.93,
12/15/2018 07:30,102.01,59.3,0,33,60,0,0,59.3,102.01,58,80,60,
12/15/2018 07:45,101.21,59.05,0,0,60,0,0,59.05,101.21,58,80,60,
12/15/2018 08:00,99.77,59.79,1.06,0,60,0,0,59.79,99.78,58,80,60,
12/15/2018 08:15,101.24,59.8,191.82,0,60,0,0,59.8,101.25,58,80,60,
12/15/2018 08:30,95.87,62.09,229.02,0,60,0,0,62.09,95.87,58,80,60,
12/15/2018 08:45,94.15,63.28,258.36,0,59,0,0,63.28,94.15,58,80,60,
12/15/2018 09:00,93.15,64.94,277.59,0,59,0,0,64.94,93.15,62.74,80,56.62,
12/15/2018 09:15,88.83,67.66,318.74,0,60,0,0,67.66,88.84,65,80,55,
12/15/2018 09:30,87.72,69.59,341.23,0,59,0,0,69.59,87.72,65,80,55,
12/15/2018 09:45,84.6,72.32,364.42,0,60,0,0,72.32,84.6,65,80,55,
12/15/2018 10:00,85.58,71.91,313.33,0,59,0,0,71.91,85.58,65,80,55,
12/15/2018 10:15,84.87,71.87,418.73,0,60,0,0,71.87,84.87,65,80,55,
12/15/2018 10:30,84.66,71.64,368.02,0,60,0,0,71.64,84.65,65,80,55,
12/15/2018 10:45,77.34,78.17,573.81,0,59,0,0,78.17,77.35,65,80,55,
12/15/2018 11:00,61.79,77.29,586.43,0,59,35,0,77.29,61.79,65,80,55,
12/15/2018 11:15,60.15,76.81,607.34,0,59,24,0,76.81,60.15,65,80,55,
12/15/2018 11:30,64.46,82.31,635.1,0,59,22,20,82.31,64.46,65,80,55,
12/15/2018 11:45,55.56,82.25,540.1,0,59,59,20,82.25,55.56,65,80,55,
12/15/2018 12:00,50.45,80.5,541.36,0,59,59,20,80.5,50.44,65,80,55,
12/15/2018 12:15,50.91,82.31,608.87,0,59,59,20,82.31,50.91,65,80,55,
12/15/2018 12:30,43.1,81.48,719.62,0,59,58,20,81.48,43.1,65,80,55,
12/15/2018 12:45,49.3,80.69,426.82,0,60,0,0,80.69,49.3,65,80,55,
12/15/2018 13:00,56.66,79.95,448.14,0,60,0,0,79.95,56.66,65,80,55,
12/15/2018 13:15,60.64,79.38,478.52,0,59,0,0,79.39,60.64,65,80,55,
12/15/2018 13:30,61.65,80.36,455.21,0,60,0,0,80.36,61.65,65,80,55,
12/15/2018 13:45,63.36,81.34,493.39,0,60,0,0,81.34,63.36,65,80,55,
12/15/2018 14:00,59.04,80.51,460.34,0,60,0,0,80.51,59.04,65,80,55,
12/15/2018 14:15,61.01,79.83,417.32,0,59,0,0,79.83,61.01,65,80,55,
12/15/2018 14:30,63.18,78.26,393.99,0,59,0,0,78.26,63.18,65,80,55,
12/15/2018 14:45,63.8,76.78,392.96,0,59,0,0,76.78,63.8,65,80,55,
12/15/2018 15:00,64.91,76.81,391.96,0,60,0,0,76.81,64.91,65,80,55,
12/15/2018 15:15,65.9,75.54,338.66,0,59,0,0,75.54,65.9,65,80,55,
12/15/2018 15:30,67.06,74.53,325.36,0,60,0,0,74.53,67.06,65,80,55,
12/15/2018 15:45,69.69,73.63,308.55,0,59,0,0,73.63,69.69,65,80,55,
12/15/2018 16:00,73.24,73.28,286.15,0,60,0,0,73.28,73.24,65,80,55,
12/15/2018 16:15,76.1,72.06,266.11,0,59,0,0,72.07,76.1,65,80,55,
12/15/2018 16:30,79.46,71.02,258.31,0,59,0,0,71.02,79.46,65,80,55,
12/15/2018 16:45,81.38,70.34,246.44,0,60,0,0,70.34,81.38,65,80,55,
12/15/2018 17:00,83.16,68.99,235.17,0,60,0,0,68.99,83.16,65,80,55,
12/15/2018 17:15,84.04,68.09,234.44,0,60,0,0,68.09,84.04,63.28,80,57.87,
12/15/2018 17:30,85.85,67.28,229.9,0,59,0,0,67.28,85.84,62,80,60,
12/15/2018 17:45,86.21,66.72,223.37,0,59,0,0,66.72,86.21,62,80,60,
12/15/2018 18:00,86.37,66.26,226.3,0,59,0,0,66.26,86.37,62,80,60,
12/15/2018 18:15,86.11,65.65,224.57,0,60,0,0,65.65,86.11,62,80,60,
12/15/2018 18:30,87.5,65.64,222.6,0,55,0,0,65.64,87.5,62,80,60,
12/15/2018 18:45,88.13,65.54,219.75,0,56,0,0,65.54,88.13,62,80,60,
12/15/2018 19:00,87.69,65.49,222.45,0,54,0,0,65.49,87.69,62,80,60,
12/15/2018 19:15,87.81,65.1,226.45,0,60,0,0,65.1,87.81,57.76,80,66.06,
12/15/2018 19:30,88.52,65.1,239.54,0,57,0,0,65.1,88.52,55,80,70,
12/15/2018 19:45,87.65,64.89,228.98,0,60,0,0,64.89,87.65,55,80,70,
12/15/2018 20:00,87.53,64.24,228.95,0,55,0,0,64.24,87.53,55,80,70,
12/15/2018 20:15,87.82,63.77,223.82,0,57,0,0,63.77,87.82,55,80,70,
12/15/2018 20:30,88.32,63.81,226.14,0,59,0,0,63.81,88.32,55,80,70,
12/15/2018 20:45,89.31,63.89,225.32,0,59,0,0,63.89,89.31,55,80,70,
12/15/2018 21:00,89,64.07,228.48,0,60,0,0,64.07,89,55,80,70,
12/15/2018 21:15,88.85,63.89,221.06,0,60,0,0,63.89,88.85,55,80,70,
12/15/2018 21:30,89.09,63.77,216.97,0,55,0,0,63.77,89.09,55,80,70,
12/15/2018 21:45,88.02,63.4,218.92,0,56,0,0,63.4,88.02,55,80,70,
12/15/2018 22:00,88.07,62.97,227.39,0,60,0,0,62.97,88.07,55,80,70,
12/15/2018 22:15,88.68,62.43,226.12,0,57,0,0,62.43,88.68,55,80,70,
12/15/2018 22:30,92.91,58.98,0.01,0,60,0,0,58.98,92.91,55,80,70,
12/15/2018 22:45,95.12,57.45,0,0,60,0,0,57.45,95.13,55,80,70,
12/15/2018 23:00,96.32,56.48,0,0,57,0,0,56.49,96.32,55,80,70,
12/15/2018 23:15,97.39,56.22,0,46,60,0,0,56.22,97.38,55,80,70,
12/15/2018 23:30,96.96,57.41,0.01,22,60,0,0,57.41,96.96,55,80,70,
12/15/2018 23:45,96.63,56.38,0,0,56,0,0,56.38,96.63,55,80,70,
12/16/2018 00:00,95.95,56.19,0,0,60,0,0,56.19,95.95,55,80,70,
12/16/2018 00:15,95.31,56.09,0,0,55,0,0,56.09,95.31,55,80,70,
12/16/2018 00:30,96.07,56.06,0,0,58,0,0,56.06,96.07,55,80,70,
12/16/2018 00:45,96.63,56.32,0,0,60,0,0,56.32,96.63,55,80,70,
12/16/2018 01:00,96.2,56.07,0,0,60,0,0,56.07,96.2,55,80,70,
12/16/2018 01:15,96.64,56.08,0,0,56,0,0,56.08,96.64,55,80,70,
12/16/2018 01:30,96.72,56.4,0,0,54,0,0,56.4,96.71,55,80,70,
12/16/2018 01:45,97.73,56.3,0,0,57,0,0,56.3,97.73,55,80,70,
12/16/2018 02:00,96.81,56.54,0,0,60,0,0,56.54,96.81,55,80,70,
12/16/2018 02:15,95.09,57.12,0,0,56,0,0,57.12,95.09,55,80,70,
12/16/2018 02:30,96.64,56.5,0,0,55,0,0,56.5,96.64,55,80,70,
12/16/2018 02:45,95.9,56.69,0,0,60,0,0,56.69,95.9,55,80,70,
12/16/2018 03:00,96.19,56.41,0,0,60,0,0,56.41,96.19,55,80,70,
12/16/2018 03:15,97.01,56.29,0,0,60,0,0,56.29,97.01,55,80,70,
12/16/2018 03:30,96.21,56.06,0,0,56,0,0,56.06,96.21,55,80,70,
12/16/2018 03:45,97.19,56.04,0,0,60,0,0,56.05,97.19,55,80,70,
12/16/2018 04:00,93.7,58.75,0,0,59,0,0,58.75,93.7,55,80,70,
12/16/2018 04:15,90.79,57.8,0,0,60,0,0,57.8,90.78,55,80,70,
12/16/2018 04:30,94.64,56.41,0,0,59,0,0,56.41,94.64,55,80,70,
12/16/2018 04:45,96.25,55.78,0,60,60,0,0,55.75,96.28,55,80,70,
12/16/2018 05:00,89.75,59.33,0,0,60,0,0,59.35,89.66,55,80,70,
12/16/2018 05:15,89.26,57.85,0,0,59,0,0,57.81,89.48,55,80,70,
12/16/2018 05:30,92.75,56.49,0,0,59,0,0,56.49,92.76,55,80,70,
12/16/2018 05:45,95.19,56.83,0,24,59,0,0,56.83,95.19,55,80,70,
12/16/2018 06:00,88.24,58.29,0,0,59,0,0,58.29,88.24,55,80,70,
12/16/2018 06:15,92.48,56.59,0,0,59,0,0,56.59,92.48,55,80,70,
12/16/2018 06:30,96.13,56.11,0,56,60,0,0,56.11,96.13,55,80,70,
12/16/2018 06:45,95.38,58.05,0,0,59,0,0,58.05,95.38,55,80,70,
12/16/2018 07:00,91.73,58.96,0,0,59,0,0,58.96,91.73,55,80,70,
12/16/2018 07:15,88.05,58.89,0,0,60,0,0,58.89,88.05,56.72,80,64.26,
12/16/2018 07:30,87,61.96,0,0,59,0,0,61.96,87,58,80,60,
12/16/2018 07:45,90.29,59.24,0,0,59,0,0,59.24,90.29,58,80,60,
12/16/2018 08:00,89.75,61.52,0.68,0,59,0,0,61.52,89.75,58,80,60,
12/16/2018 08:15,88.21,60.97,166.45,0,60,0,0,60.97,88.21,58,80,60,
12/16/2018 08:30,92.33,60.67,239.83,0,60,0,0,60.68,92.33,58,80,60,
12/16/2018 08:45,91.26,60.77,242.12,0,60,0,0,60.78,91.26,58,80,60,
12/16/2018 09:00,89.34,63,256.72,60,60,0,0,63,89.34,62.02,80,57.13,
12/16/2018 09:15,83.09,66.31,272,0,60,0,0,66.31,83.09,65,80,55,
12/16/2018 09:30,85.08,66.49,272.2,40,60,0,0,66.49,85.08,65,80,55,
12/16/2018 09:45,85.63,65.54,282.68,59,59,0,0,65.54,85.63,65,80,55,
12/16/2018 10:00,84.65,66.05,291.06,0,60,0,0,66.05,84.65,65,80,55,
12/16/2018 10:15,82.11,68.02,299.11,0,59,0,0,68.02,82.11,65,80,55,
12/16/2018 10:30,85.66,66.44,321.96,0,60,0,0,66.44,85.66,65,80,55,
12/16/2018 10:45,85.88,66.77,331.62,0,59,0,0,66.77,85.88,65,80,55,
12/16/2018 11:00,85.2,66.72,315.24,0,59,0,0,66.72,85.2,65,80,55,
12/16/2018 11:15,84.9,67.1,324.95,0,59,0,0,67.1,84.9,65,80,55,
12/16/2018 11:30,85.2,67.44,312.95,0,59,0,0,67.44,85.2,65,80,55,
12/16/2018 11:45,84.41,67.7,341.5,0,59,0,0,67.7,84.41,65,80,55,
12/16/2018 12:00,85.13,67.52,320.63,0,60,0,0,67.52,85.13,65,80,55,
12/16/2018 12:15,84.91,68.03,324.97,0,59,0,0,68.03,84.9,65,80,55,
12/16/2018 12:30,85.92,67.53,280.84,0,60,0,0,67.53,85.92,65,80,55,
12/16/2018 12:45,84.81,67.81,307.35,0,59,0,0,67.81,84.81,65,80,55,
12/16/2018 13:00,84.35,68.77,347.84,0,59,0,0,68.77,84.35,65,80,55,
12/16/2018 13:15,83.53,68.63,295.87,0,60,0,0,68.63,83.53,65,80,55,
12/16/2018 13:30,84.43,68.12,305.6,0,60,0,0,68.12,84.42,65,80,55,
