Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
12/16/2018 13:45,83.06,69.22,379.08,0,60,0,0,69.22,83.06,65,80,55,
12/16/2018 14:00,83.04,69.49,348.05,0,55,0,0,69.49,83.04,65,80,55,
12/16/2018 14:15,83.35,69.82,363.89,0,56,0,0,69.82,83.35,65,80,55,
12/16/2018 14:30,82.97,69.57,321.23,0,60,0,0,69.57,82.97,65,80,55,
12/16/2018 14:45,83.65,68.75,275.25,0,60,0,0,68.75,83.65,65,80,55,
12/16/2018 15:00,84.75,68.59,323.13,0,60,0,0,68.59,84.75,65,80,55,
12/16/2018 15:15,84.71,68.48,299.61,0,56,0,0,68.48,84.71,65,80,55,
12/16/2018 15:30,85.07,68.78,283.71,0,60,0,0,68.78,85.07,65,80,55,
12/16/2018 15:45,85.44,67.73,256.36,0,57,0,0,67.73,85.43,65,80,55,
12/16/2018 16:00,85.83,67.16,248.21,0,60,0,0,67.16,85.83,65,80,55,
12/16/2018 16:15,87.09,66.96,252.97,0,56,0,0,66.96,87.09,65,80,55,
12/16/2018 16:30,87.33,66.64,244.36,0,56,0,0,66.64,87.33,65,80,55,
12/16/2018 16:45,87.59,66.41,239.27,0,56,0,0,66.41,87.59,65,80,55,
12/16/2018 17:00,87.85,66.05,232.83,0,56,0,0,66.05,87.86,65,80,55,
12/16/2018 17:15,82.85,69.36,237.35,0,56,0,0,69.36,82.86,63.21,80,57.99,
12/16/2018 17:30,87.76,66.38,224.75,0,60,0,0,66.38,87.76,62,80,60,
12/16/2018 17:45,88.28,65.55,227.06,0,60,0,0,65.56,88.28,62,80,60,
12/16/2018 18:00,89.06,65.45,222.35,0,57,0,0,65.45,89.06,62,80,60,
12/16/2018 18:15,88.86,65.04,224.45,0,60,0,0,65.04,88.85,62,80,60,
12/16/2018 18:30,89.47,64.85,226.01,0,60,0,0,64.85,89.47,62,80,60,
12/16/2018 18:45,89.16,64.64,240.09,0,56,0,0,64.64,89.16,62,80,60,
12/16/2018 19:00,89.19,64.39,229.39,0,56,0,0,64.39,89.19,62,80,60,
12/16/2018 19:15,89.43,64.25,226.57,0,60,0,0,64.26,89.44,57.76,80,66.06,
12/16/2018 19:30,89.13,64.24,224.29,0,57,0,0,64.24,89.13,55,80,70,
12/16/2018 19:45,88.67,63.78,225.24,0,60,0,0,63.78,88.67,55,80,70,
12/16/2018 20:00,89.33,63.68,224.62,0,56,0,0,63.68,89.34,55,80,70,
12/16/2018 20:15,90.04,63.84,215.46,0,56,0,0,63.85,90.04,55,80,70,
12/16/2018 20:30,88.95,63.77,220.52,0,59,0,0,63.77,88.95,55,80,70,
12/16/2018 20:45,89.24,63.62,232.78,0,60,0,0,63.62,89.24,55,80,70,
12/16/2018 21:00,89.49,63.77,221.61,0,59,0,0,63.77,89.49,55,80,70,
12/16/2018 21:15,90.1,63.94,235.18,0,59,0,0,63.94,90.1,55,80,70,
12/16/2018 21:30,90.08,63.62,219.36,0,60,0,0,63.62,90.08,55,80,70,
12/16/2018 21:45,88.93,62.87,225.57,0,59,0,0,62.87,88.93,55,80,70,
12/16/2018 22:00,89.24,62.4,217.33,0,60,0,0,62.4,89.24,55,80,70,
12/16/2018 22:15,89.03,61.71,228.4,0,59,0,0,61.71,89.03,55,80,70,
12/16/2018 22:30,89.77,61.22,230.52,0,60,0,0,61.22,89.77,55,80,70,
12/16/2018 22:45,89.88,60.79,226.92,0,59,0,0,60.8,89.88,55,80,70,
12/16/2018 23:00,90.41,60.53,228.07,0,60,0,0,60.53,90.41,55,80,70,
12/16/2018 23:15,90.26,59.95,227.42,0,59,0,0,59.95,90.25,55,80,70,
12/16/2018 23:30,91.15,59.45,225.38,0,59,0,0,59.45,91.15,55,80,70,
12/16/2018 23:45,91.76,59.25,238.67,0,60,0,0,59.25,91.76,55,80,70,
12/17/2018 00:00,92.26,59.52,232.24,0,60,0,0,59.53,92.26,55,80,70,
12/17/2018 00:15,95.18,57.99,0,0,60,0,0,57.99,95.18,55,80,70,
12/17/2018 00:30,98.78,56.32,0,0,59,0,0,56.32,98.78,55,80,70,
12/17/2018 00:45,94.05,59.03,0,0,60,0,0,59.03,94.05,55,80,70,
12/17/2018 01:00,100.46,56.34,0,35,59,0,0,56.34,100.46,55,80,70,
12/17/2018 01:15,99.27,55.93,0,59,59,0,0,55.93,99.27,55,80,70,
12/17/2018 01:30,98.62,57.96,0,0,59,0,0,57.96,98.62,55,80,70,
12/17/2018 01:45,97.59,56.69,0,0,59,0,0,56.69,97.59,55,80,70,
12/17/2018 02:00,98.74,56.26,0,0,60,0,0,56.26,98.74,55,80,70,
12/17/2018 02:15,98.15,56.48,0,0,60,0,0,56.48,98.15,55,80,70,
12/17/2018 02:30,97.42,56.69,0,0,59,0,0,56.69,97.42,55,80,70,
12/17/2018 02:45,97.3,56.56,0,0,60,0,0,56.56,97.3,55,80,70,
12/17/2018 03:00,97.75,56.34,0,0,60,0,0,56.34,97.75,55,80,70,
12/17/2018 03:15,98.81,55.85,0,60,60,0,0,55.85,98.81,55,80,70,
12/17/2018 03:30,91.83,59.13,0,0,59,0,0,59.11,91.83,55,80,70,
12/17/2018 03:45,95.74,56.57,0,0,59,0,0,56.57,95.74,55,80,70,
12/17/2018 04:00,98.83,56.04,0,24,59,0,0,56.04,98.83,55,80,70,
12/17/2018 04:15,95.09,56.9,0,0,60,0,0,56.9,95.09,55,80,70,
12/17/2018 04:30,98.26,55.97,0,23,59,0,0,55.97,98.26,55,80,70,
12/17/2018 04:45,95.03,59.02,0,0,60,0,0,59.02,95.03,55,80,70,
12/17/2018 05:00,94.4,57.13,0,0,59,0,0,57.13,94.4,55,80,70,
12/17/2018 05:15,97.05,56.53,0,0,60,0,0,56.53,97.04,55,80,70,
12/17/2018 05:30,97.66,56.18,0,0,59,0,0,56.18,97.66,55,80,70,
12/17/2018 05:45,98.63,55.92,0,7,59,0,0,55.92,98.63,55,80,70,
12/17/2018 06:00,99.28,55.91,0,59,59,0,0,55.91,99.28,55,80,70,
12/17/2018 06:15,99.8,56.09,0,56,60,0,0,56.09,99.8,55,80,70,
12/17/2018 06:30,97.94,58.32,0,0,60,0,0,58.33,97.94,55,80,70,
12/17/2018 06:45,95.73,58.68,0,0,60,0,0,58.68,95.73,55,80,70,
12/17/2018 07:00,91.77,58.58,0,0,60,0,0,58.58,91.76,55,80,70,
12/17/2018 07:15,95.04,57.47,0,59,59,0,0,57.47,95.04,56.72,80,64.25,
12/17/2018 07:30,91.24,59.71,0,0,59,0,0,59.71,91.23,58,80,60,
12/17/2018 07:45,91.95,62.07,0,0,60,0,0,62.07,91.95,58,80,60,
12/17/2018 08:00,88.42,61.17,0.07,0,55,0,0,61.17,88.42,58,80,60,
12/17/2018 08:15,93.31,59.62,148.22,0,60,0,0,59.62,93.31,58,80,60,
12/17/2018 08:30,93.16,59.75,224.34,0,60,0,0,59.75,93.16,58,80,60,
12/17/2018 08:45,92.71,60.25,232.63,0,60,0,0,60.25,92.71,58,80,60,
12/17/2018 09:00,86.48,65.52,243.98,21,60,0,0,65.52,86.48,62.16,80,57.03,
12/17/2018 09:15,84.53,64.47,247.01,60,60,0,0,64.47,84.53,65,80,55,
12/17/2018 09:30,79.86,67.3,257.95,0,60,0,0,67.3,79.86,65,80,55,
12/17/2018 09:45,84.6,65.36,268.19,60,60,0,0,65.36,84.6,65,80,55,
12/17/2018 10:00,82.9,68.45,292.43,0,60,0,0,68.45,82.9,65,80,55,
12/17/2018 10:15,85.98,65.97,310.44,60,60,0,0,65.97,85.99,65,80,55,
12/17/2018 10:30,85.51,66.77,320.17,0,60,0,0,66.77,85.51,65,80,55,
12/17/2018 10:45,85.27,66.92,354.68,0,54,0,0,66.92,85.27,65,80,55,
12/17/2018 11:00,85.58,68.33,444.43,0,60,0,0,68.33,85.58,65,80,55,
12/17/2018 11:15,80.85,71.74,605.72,0,53,0,0,71.74,80.85,65,80,55,
12/17/2018 11:30,78.22,73.11,448.27,0,60,0,0,73.11,78.22,65,80,55,
12/17/2018 11:45,81.34,72.08,435.66,0,53,0,0,72.08,81.34,65,80,55,
12/17/2018 12:00,82.05,70.48,328.56,0,60,0,0,70.48,82.05,65,80,55,
12/17/2018 12:15,84.71,69.88,344.42,0,60,0,0,69.88,84.71,65,80,55,
12/17/2018 12:30,82.34,70.22,350.03,0,60,0,0,70.22,82.34,65,80,55,
12/17/2018 12:45,82.66,69.82,389.24,0,60,0,0,69.82,82.66,65,80,55,
12/17/2018 13:00,80.72,70.16,460.57,0,60,0,0,70.16,80.72,65,80,55,
12/17/2018 13:15,81.1,70.71,377.76,0,60,0,0,70.71,81.1,65,80,55,
12/17/2018 13:30,82.09,70.49,372.86,0,60,0,0,70.49,82.09,65,80,55,
12/17/2018 13:45,77.91,72.3,518.44,0,60,0,0,72.3,77.92,65,80,55,
12/17/2018 14:00,75.98,73.56,466.73,0,60,0,0,73.56,75.98,65,80,55,
12/17/2018 14:15,75.77,72.64,452.02,0,60,0,0,72.64,75.77,65,80,55,
12/17/2018 14:30,76.99,71.99,386.41,0,60,0,0,71.99,76.99,65,80,55,
12/17/2018 14:45,78.34,72.35,389.7,0,53,0,0,72.35,78.34,65,80,55,
12/17/2018 15:00,78.43,72.09,403.22,0,60,0,0,72.09,78.43,65,80,55,
12/17/2018 15:15,77.53,70.56,341.27,0,60,0,0,70.56,77.53,65,80,55,
12/17/2018 15:30,79.62,68.38,275.68,0,60,0,0,68.38,79.62,65,80,55,
12/17/2018 15:45,80.79,68.21,329.98,0,55,0,0,68.21,80.79,65,80,55,
12/17/2018 16:00,79.24,67.52,329.87,0,55,0,0,67.52,79.24,65,80,55,
12/17/2018 16:15,79.88,66.37,275.06,0,55,0,0,66.38,79.88,65,80,55,
12/17/2018 16:30,76.2,67.2,266.22,0,55,0,0,67.2,76.2,65,80,55,
12/17/2018 16:45,78.91,67.66,238.22,0,59,0,0,67.66,78.91,65,80,55,
12/17/2018 17:00,78.54,66.03,226.24,0,59,0,0,66.03,78.54,65,80,55,
12/17/2018 17:15,80.9,65.73,229.37,0,59,0,0,65.73,80.89,63.28,80,57.87,
12/17/2018 17:30,83.83,64.39,225.99,0,60,0,0,64.39,83.83,62,80,60,
12/17/2018 17:45,85.82,64.24,222.11,0,59,0,0,64.24,85.82,62,80,60,
12/17/2018 18:00,87.5,63.74,221.95,0,60,0,0,63.74,87.5,62,80,60,
12/17/2018 18:15,88.63,63.68,227.51,0,60,0,0,63.68,88.63,62,80,60,
12/17/2018 18:30,88.71,63.41,227.67,0,59,0,0,63.41,88.71,62,80,60,
12/17/2018 18:45,87.47,63.32,226.44,0,59,0,0,63.32,87.47,62,80,60,
12/17/2018 19:00,80.05,63.47,223.98,0,60,0,0,63.47,80.05,62,80,60,
12/17/2018 19:15,83.01,62.24,227.88,0,59,0,0,62.24,83.01,57.99,80,65.73,
12/17/2018 19:30,84.48,60.79,223.25,0,60,0,0,60.79,84.48,55,80,70,
12/17/2018 19:45,86.94,60.4,228.82,0,59,0,0,60.4,86.94,55,80,70,
12/17/2018 20:00,86.75,59.79,223.67,0,59,0,0,59.79,86.75,55,80,70,
12/17/2018 20:15,87.85,59.85,229.83,0,59,0,0,59.85,87.86,55,80,70,
12/17/2018 20:30,87.77,59.59,223.94,0,60,0,0,59.59,87.77,55,80,70,
12/17/2018 20:45,86.91,58.84,221.24,0,60,0,0,58.84,86.91,55,80,70,
12/17/2018 21:00,87.66,58.85,223.83,0,60,0,0,58.83,87.58,55,80,70,
12/17/2018 21:15,89.34,58.32,221.08,0,59,0,0,58.3,89.22,55,80,70,
12/17/2018 21:30,90.2,58.28,223.03,0,60,0,0,58.28,90.2,55,80,70,
12/17/2018 21:45,88.56,57.7,223.99,0,59,0,0,57.7,88.57,55,80,70,
12/17/2018 22:00,88.6,57.77,213.79,0,59,0,0,57.77,88.6,55,80,70,
12/17/2018 22:15,90.75,58.45,220.67,0,60,0,0,58.45,90.75,55,80,70,
12/17/2018 22:30,89.26,58.6,220.91,0,59,0,0,58.6,89.26,55,80,70,
12/17/2018 22:45,89.74,58.63,220.84,0,59,0,0,58.63,89.74,55,80,70,
12/17/2018 23:00,89.56,58.52,222.45,0,59,0,0,58.52,89.56,55,80,70,
12/17/2018 23:15,88.03,58.08,219.21,0,60,0,0,58.08,88.03,55,80,70,
12/17/2018 23:30,87.41,57.63,216.64,0,60,0,0,57.63,87.41,55,80,70,
12/17/2018 23:45,86.17,57.16,219.19,0,60,0,0,57.16,86.17,55,80,70,
12/18/2018 00:00,85.04,56.51,225.53,0,60,0,0,56.51,85.05,55,80,70,
12/18/2018 00:15,84.79,58.55,0,0,59,0,0,58.55,84.78,55,80,70,
12/18/2018 00:30,90.05,55.6,0,60,60,0,0,55.6,90.05,55,80,70,
12/18/2018 00:45,83.55,55.41,0,45,59,0,0,55.41,83.55,55,80,70,
12/18/2018 01:00,81.31,56.32,0,0,59,0,0,56.32,81.31,55,80,70,
12/18/2018 01:15,71.1,54.52,0,56,59,0,0,54.52,71.09,55,80,70,
12/18/2018 01:30,73.7,54.41,0,59,59,0,0,54.41,73.7,55,80,70,
12/18/2018 01:45,72.36,55.72,0,59,59,0,0,55.72,72.36,55,80,70,
12/18/2018 02:00,70.81,57.38,0,13,59,0,0,57.38,70.82,55,80,70,
12/18/2018 02:15,70.19,56.55,0,35,59,0,0,56.55,70.19,55,80,70,
12/18/2018 02:30,67.08,56.8,0,2,59,0,0,56.8,67.08,55,80,70,
12/18/2018 02:45,61.73,56.47,0,21,60,0,0,56.47,61.73,55,80,70,
12/18/2018 03:00,67.36,54.81,0,60,60,0,0,54.81,67.35,55,80,70,
12/18/2018 03:15,69.08,53.3,0,54,54,0,0,53.3,69.08,55,80,70,
12/18/2018 03:30,64.12,53.91,0,24,60,0,0,53.91,64.12,55,80,70,
12/18/2018 03:45,59.22,55.46,0,24,54,0,0,55.46,59.22,55,80,70,
12/18/2018 04:00,56.77,57.82,0,0,60,0,0,57.82,56.77,55,80,70,
12/18/2018 04:15,58.08,56.78,0,45,60,0,0,56.78,58.08,55,80,70,
12/18/2018 04:30,63.5,55.02,0,54,54,0,0,55.02,63.5,55,80,70,
12/18/2018 04:45,59.04,53.51,0,53,53,0,0,53.51,59.04,55,80,70,
12/18/2018 05:00,56.19,56.27,0,37,60,0,0,56.27,56.19,55,80,70,
12/18/2018 05:15,60.73,55.34,0,60,60,0,0,55.34,60.73,55,80,70,
12/18/2018 05:30,60.88,51.58,0,60,60,0,0,51.58,60.88,55,80,70,
12/18/2018 05:45,54.07,55.9,0,0,60,0,0,55.9,54.07,55,80,70,
12/18/2018 06:00,51.91,58.07,0,0,54,0,0,58.07,51.91,55,80,70,
12/18/2018 06:15,56.58,56.79,0,21,60,0,0,56.79,56.58,55,80,70,
12/18/2018 06:30,62.06,55.04,0,53,53,0,0,55.04,62.05,55,80,70,
12/18/2018 06:45,63.58,52.37,0,53,53,0,0,52.37,63.58,55,80,70,
12/18/2018 07:00,59.42,52.65,0,55,55,0,0,52.65,59.42,55,80,70,
12/18/2018 07:15,55.66,58.16,0,0,60,0,0,58.16,55.66,56.5,80,65.02,
12/18/2018 07:30,56.2,55.82,0,55,55,0,0,55.82,56.2,58,80,60,
12/18/2018 07:45,54.7,60.46,0,0,55,0,0,60.46,54.7,58,80,60,
12/18/2018 08:00,61.72,56.33,1.06,60,60,0,0,56.33,61.72,58,80,60,
12/18/2018 08:15,56.17,57.09,136.96,26,60,0,0,57.09,56.16,58,80,60,
12/18/2018 08:30,54.48,62.48,239.01,0,60,0,0,62.48,54.48,58,80,60,
12/18/2018 08:45,60.61,59.51,236.62,37,60,0,0,59.51,60.61,58,80,60,
12/18/2018 09:00,58.47,61.72,268.37,60,60,0,0,61.72,58.47,61.51,80,57.5,
12/18/2018 09:15,47.34,66.32,296.91,0,60,0,0,66.32,47.34,65,80,55,
12/18/2018 09:30,54.26,63.28,289.83,53,0,0,0,63.28,54.26,65,80,55,
12/18/2018 09:45,49.15,66.19,311.43,30,53,0,0,66.19,49.15,65,80,55,
12/18/2018 10:00,52.29,64.01,335.91,60,60,0,0,64.01,52.29,65,80,55,
12/18/2018 10:15,52.64,64.51,351.38,53,53,0,0,64.51,52.64,65,80,55,
12/18/2018 10:30,51.27,65.48,404.76,8,60,0,0,65.48,51.27,65,80,55,
12/18/2018 10:45,46.32,66.83,434.52,0,54,0,0,66.83,46.32,65,80,55,
12/18/2018 11:00,48.06,67.45,561.6,0,60,0,0,67.45,48.06,65,80,55,
12/18/2018 11:15,47.61,65.34,561.52,60,60,0,0,65.34,47.61,65,80,55,
12/18/2018 11:30,43.01,71.26,578.49,0,60,0,0,71.26,43.01,65,80,55,
12/18/2018 11:45,42,71.58,564.86,0,60,0,0,71.58,42,65,80,55,
12/18/2018 12:00,53.34,66.79,595.39,0,54,0,0,66.79,53.34,65,80,55,
12/18/2018 12:15,55.27,68.34,618.32,0,60,0,0,68.34,55.27,65,80,55,
12/18/2018 12:30,53.38,68.03,664.28,0,60,0,0,68.03,53.38,65,80,55,
12/18/2018 12:45,52.74,69.14,610.41,0,60,0,0,69.14,52.74,65,80,55,
12/18/2018 13:00,51.39,69.01,568.83,0,60,0,0,69.01,51.39,65,80,55,
12/18/2018 13:15,49.27,68.75,578.83,0,60,0,0,68.75,49.26,65,80,55,
12/18/2018 13:30,47.88,67.7,579.24,0,54,0,0,67.7,47.88,65,80,55,
12/18/2018 13:45,47.15,67.62,573.44,0,60,0,0,67.62,47.15,65,80,55,
12/18/2018 14:00,47.36,67.95,545.45,0,60,0,0,67.94,47.36,65,80,55,
12/18/2018 14:15,47.94,70.61,538.71,0,60,0,0,70.61,47.94,65,80,55,
12/18/2018 14:30,48.57,70.54,528.24,0,60,0,0,70.54,48.57,65,80,55,
12/18/2018 14:45,45.86,68.02,525.43,0,60,0,0,68.02,45.86,65,80,55,
12/18/2018 15:00,46.86,67.64,505.61,0,60,0,0,67.64,46.86,65,80,55,
12/18/2018 15:15,47.24,68.25,483.36,0,60,0,0,68.25,47.24,65,80,55,
12/18/2018 15:30,46.56,67,479.26,0,53,0,0,67,46.56,65,80,55,
12/18/2018 15:45,42.28,66.89,441.76,0,53,0,0,66.89,42.28,65,80,55,
12/18/2018 16:00,44.5,69.84,378.98,0,60,0,0,69.84,44.5,65,80,55,
12/18/2018 16:15,47.19,63.61,276.35,60,60,0,0,63.61,47.19,65,80,55,
12/18/2018 16:30,44.29,67.27,272.71,0,53,0,0,67.27,44.29,65,80,55,
12/18/2018 16:45,46.92,65.3,259.84,25,60,0,0,65.3,46.92,65,80,55,
12/18/2018 17:00,50.01,63,249.69,59,60,0,0,63,50.01,65,80,55,
12/18/2018 17:15,45.75,63.18,242.73,45,59,0,0,63.18,45.75,63.57,80,57.38,
12/18/2018 17:30,51.43,62.34,236.61,41,60,0,0,62.34,51.44,62,80,60,
12/18/2018 17:45,53.4,60.67,229.76,59,59,0,0,60.67,53.4,62,80,60,
12/18/2018 18:00,54.28,61.05,224.46,59,59,0,0,61.05,54.28,62,80,60,
12/18/2018 18:15,52.17,60.54,234.83,58,58,0,0,60.54,52.17,62,80,60,
12/18/2018 18:30,53.21,61.51,229.8,60,60,0,0,61.5,53.21,62,80,60,
12/18/2018 18:45,54.09,62.83,228.02,59,59,0,0,62.83,54.09,62,80,60,
12/18/2018 19:00,56.28,63.74,236.09,45,60,0,0,63.74,56.27,62,80,60,
12/18/2018 19:15,62.57,60.77,225.83,29,60,0,0,60.77,62.57,58.67,80,64.75,
12/18/2018 19:30,74.58,57.07,229.3,0,60,0,0,57.07,74.58,55,80,70,
12/18/2018 19:45,71.49,57.1,235.54,0,60,0,0,57.1,71.49,55,80,70,
12/18/2018 20:00,74.6,55.85,230.6,19,60,0,0,55.85,74.6,55,80,70,
12/18/2018 20:15,75,58.01,228.19,0,59,0,0,58.01,75,55,80,70,
12/18/2018 20:30,75.72,55.18,0,60,60,0,0,55.18,75.71,55,80,70,
12/18/2018 20:45,71.81,54,0,60,60,0,0,54,71.81,55,80,70,
12/18/2018 21:00,72.57,53.99,0,59,59,0,0,53.99,72.57,55,80,70,
12/18/2018 21:15,72.91,54.38,0,59,59,0,0,54.38,72.91,55,80,70,
12/18/2018 21:30,77.01,54.87,0,59,59,0,0,54.87,77.01,55,80,70,
12/18/2018 21:45,79.24,54.95,0,59,59,0,0,54.95,79.24,55,80,70,
12/18/2018 22:00,78.28,55.76,0,59,59,0,0,55.76,78.28,55,80,70,
12/18/2018 22:15,78.63,54.74,0,59,59,0,0,54.74,78.63,55,80,70,
12/18/2018 22:30,76.94,56.27,0,51,60,0,0,56.27,76.94,55,80,70,
12/18/2018 22:45,78.96,55.51,0,59,59,0,0,55.51,78.96,55,80,70,
12/18/2018 23:00,78.52,56.27,0,51,60,0,0,56.27,78.51,55,80,70,
12/18/2018 23:15,77.74,55.9,0,59,59,0,0,55.9,77.74,55,80,70,
12/18/2018 23:30,74.95,56.44,0,45,60,0,0,56.44,74.95,55,80,70,
12/18/2018 23:45,73.09,57.2,0,8,59,0,0,57.2,73.09,55,80,70,
12/19/2018 00:00,68.55,58.14,0,0,59,0,0,58.14,68.54,55,80,70,
12/19/2018 00:15,67.95,58.21,0,0,59,0,0,58.21,67.95,55,80,70,
12/19/2018 00:30,63.26,57.41,0,0,59,0,0,57.41,63.26,55,80,70,
12/19/2018 00:45,62.97,57.71,0,0,60,0,0,57.71,62.97,55,80,70,
12/19/2018 01:00,60.8,57.41,0,0,60,0,0,57.41,60.8,55,80,70,
12/19/2018 01:15,61.55,56.96,0,0,59,0,0,56.96,61.55,55,80,70,
12/19/2018 01:30,64.29,54.82,0,36,60,0,0,54.82,64.29,55,80,70,
12/19/2018 01:45,65.91,53.53,0,60,60,0,0,53.53,65.91,55,80,70,
12/19/2018 02:00,64.07,53.01,0,59,59,0,0,53.01,64.07,55,80,70,
12/19/2018 02:15,65.83,53.15,0,60,60,0,0,53.15,65.83,55,80,70,
12/19/2018 02:30,66.03,53.8,0,60,60,0,0,53.8,66.03,55,80,70,
12/19/2018 02:45,63.52,54.16,0,60,60,0,0,54.16,63.52,55,80,70,
12/19/2018 03:00,64.76,54.6,0,60,60,0,0,54.6,64.76,55,80,70,
12/19/2018 03:15,69.7,54.23,0,60,60,0,0,54.23,69.7,55,80,70,
12/19/2018 03:30,70.81,54.75,0,32,60,0,0,54.75,70.81,55,80,70,
12/19/2018 03:45,66.45,55.02,0,0,60,0,0,55.02,66.45,55,80,70,
12/19/2018 04:00,65.32,59.71,0,0,60,0,0,59.71,65.32,55,80,70,
12/19/2018 04:15,78.36,55.33,0,60,60,0,0,55.33,78.37,55,80,70,
12/19/2018 04:30,70.95,55.42,0,8,53,0,0,55.42,70.95,55,80,70,
12/19/2018 04:45,67.56,59.87,0,0,53,0,0,59.87,67.56,55,80,70,
12/19/2018 05:00,78.02,54.47,0,53,53,0,0,54.47,78.02,55,80,70,
12/19/2018 05:15,70.29,56.24,0,0,53,0,0,56.24,70.29,55,80,70,
12/19/2018 05:30,73.33,58.78,0,0,53,0,0,58.78,73.33,55,80,70,
12/19/2018 05:45,83.37,55.02,0,60,60,0,0,55.02,83.37,55,80,70,
12/19/2018 06:00,78.42,55.54,0,55,55,0,0,55.54,78.42,55,80,70,
12/19/2018 06:15,81.37,56.79,221.18,0,60,0,0,56.78,81.37,55,80,70,
12/19/2018 06:30,77.72,56.52,238.95,0,55,0,0,56.52,77.72,55,80,70,
12/19/2018 06:45,73.44,59.72,229.78,0,55,0,0,59.72,73.44,55,80,70,
12/19/2018 07:00,74.24,60.16,225.5,0,54,0,0,60.16,74.24,55,80,70,
12/19/2018 07:15,71.86,61.53,218.59,0,53,0,0,61.53,71.86,56.18,80,66.08,
12/19/2018 07:30,76.51,59.29,230.41,0,60,0,0,59.29,76.51,58,80,60,
12/19/2018 07:45,75.74,59.95,222.58,0,53,0,0,59.95,75.74,58,80,60,
12/19/2018 08:00,69.71,60.9,231.53,0,53,0,0,60.9,69.71,58,80,60,
12/19/2018 08:15,75.73,59.38,229.03,0,60,0,0,59.38,75.73,58,80,60,
12/19/2018 08:30,77.11,59.29,247.27,0,60,0,0,59.28,77.11,58,80,60,
12/19/2018 08:45,75.91,60.57,250.31,0,60,0,0,60.56,75.91,58,80,60,
12/19/2018 09:00,74.71,62.16,262.37,0,60,0,0,62.16,74.71,60.79,80,58.01,
12/19/2018 09:15,65.9,67.79,266.64,21,60,0,0,67.79,65.9,65,80,55,
12/19/2018 09:30,70.36,65.54,307.84,16,60,0,0,65.54,70.36,65,80,55,
12/19/2018 09:45,67.7,69.57,336.26,0,60,0,0,69.57,67.7,65,80,55,
12/19/2018 10:00,70.76,67.44,365.56,0,60,0,0,67.44,70.76,65,80,55,
12/19/2018 10:15,72.01,67.17,380.38,0,60,0,0,67.17,72.01,65,80,55,
12/19/2018 10:30,72.09,66.22,400.64,0,60,0,0,66.22,72.09,65,80,55,
12/19/2018 10:45,71.85,66.87,426.73,0,60,0,0,66.87,71.85,65,80,55,
12/19/2018 11:00,64.65,70.33,448.88,0,60,0,0,70.33,64.65,65,80,55,
12/19/2018 11:15,67.07,69.9,501.41,0,60,0,0,69.9,67.07,65,80,55,
12/19/2018 11:30,64.6,71.74,512.85,0,59,0,0,71.74,64.6,65,80,55,
12/19/2018 11:45,64.27,72.65,466.7,0,60,0,0,72.65,64.27,65,80,55,
12/19/2018 12:00,65.67,72.25,445.45,0,59,0,0,72.25,65.67,65,80,55,
12/19/2018 12:15,65.2,72.51,473.99,0,59,0,0,72.51,65.19,65,80,55,
12/19/2018 12:30,66.53,71.89,455.3,0,59,0,0,71.89,66.53,65,80,55,
12/19/2018 12:45,63.76,72.68,551.82,0,60,0,0,72.68,63.76,65,80,55,
12/19/2018 13:00,57.23,76.13,604.99,0,59,0,0,76.13,57.23,65,80,55,
12/19/2018 13:15,58,75.02,493.54,0,60,0,0,75.02,58,65,80,55,
12/19/2018 13:30,53.35,78.56,636.1,0,59,0,0,78.56,53.35,65,80,55,
12/19/2018 13:45,52.62,81.08,597.49,0,60,0,0,81.08,52.62,65,80,55,
12/19/2018 14:00,49.32,76.01,544.87,0,60,0,0,76.01,49.32,65,80,55,
12/19/2018 14:15,49.45,81.19,506.29,0,59,0,0,81.19,49.45,65,80,55,
12/19/2018 14:30,50.86,81.9,537.15,0,59,0,0,81.9,50.86,65,80,55,
12/19/2018 14:45,52.79,76.91,467,0,60,0,0,76.91,52.79,65,80,55,
12/19/2018 15:00,55.43,78.71,471.03,0,59,0,0,78.71,55.43,65,80,55,
12/19/2018 15:15,56.26,79.69,508.8,0,59,0,0,79.68,56.26,65,80,55,
12/19/2018 15:30,60.02,75.49,368.72,0,60,0,0,75.49,60.01,65,80,55,
12/19/2018 15:45,62.46,75.72,350.32,0,60,0,0,75.72,62.46,65,80,55,
12/19/2018 16:00,69.85,72.29,316.67,0,60,0,0,72.29,69.85,65,80,55,
12/19/2018 16:15,73.89,70.14,283.58,0,59,0,0,70.14,73.89,65,80,55,
12/19/2018 16:30,76.46,68.54,273.14,0,59,0,0,68.54,76.46,65,80,55,
12/19/2018 16:45,78.67,66.86,260.73,0,60,0,0,66.86,78.67,65,80,55,
12/19/2018 17:00,79.87,66,243.75,8,59,0,0,66,79.87,65,80,55,
12/19/2018 17:15,76.12,67.03,231.82,0,60,0,0,67.03,76.12,63.57,80,57.38,
12/19/2018 17:30,81.4,64.72,224.97,0,59,0,0,64.72,81.4,62,80,60,
12/19/2018 17:45,83.78,63.56,228.57,0,60,0,0,63.56,83.78,62,80,60,
12/19/2018 18:00,83.46,62.96,231.29,40,59,0,0,62.96,83.46,62,80,60,
12/19/2018 18:15,81.79,63.41,228.53,0,60,0,0,63.39,81.77,62,80,60,
12/19/2018 18:30,83.85,63.93,220.87,24,59,0,0,63.93,83.85,62,80,60,
12/19/2018 18:45,82.41,64.69,223.13,0,60,0,0,64.69,82.41,62,80,60,
12/19/2018 19:00,81.2,63.23,225.18,0,59,0,0,63.23,81.2,62,80,60,
12/19/2018 19:15,82.26,62.87,232.16,0,60,0,0,62.87,82.26,58.67,80,64.75,
12/19/2018 19:30,84.68,62.32,228.33,0,60,0,0,62.32,84.68,55,80,70,
12/19/2018 19:45,89.49,58.91,0,0,60,0,0,58.91,89.49,55,80,70,
12/19/2018 20:00,92.37,57.09,0,0,59,0,0,57.09,92.37,55,80,70,
12/19/2018 20:15,94.86,56.17,0,0,59,0,0,56.17,94.86,55,80,70,
12/19/2018 20:30,93.84,56.21,0,0,59,0,0,56.21,93.84,55,80,70,
12/19/2018 20:45,92.1,56.01,0,0,60,0,0,56.01,92.09,55,80,70,
12/19/2018 21:00,93.47,55.72,0,59,59,0,0,55.72,93.47,55,80,70,
12/19/2018 21:15,87.38,59.22,0,0,60,0,0,59.2,87.62,55,80,70,
12/19/2018 21:30,89.68,56.82,0,0,60,0,0,56.82,89.69,55,80,70,
12/19/2018 21:45,93.35,55.73,0,60,60,0,0,55.73,93.35,55,80,70,
12/19/2018 22:00,86.73,59.46,0,0,55,0,0,59.46,86.73,55,80,70,
12/19/2018 22:15,90.1,56.78,0,0,56,0,0,56.78,90.1,55,80,70,
12/19/2018 22:30,92.9,55.96,0.01,0,60,0,0,55.95,92.9,55,80,70,
12/19/2018 22:45,93.66,56.21,0,46,60,0,0,56.21,93.66,55,80,70,
12/19/2018 23:00,84.36,59.57,0,0,60,0,0,59.57,84.36,55,80,70,
12/19/2018 23:15,88.18,57.37,0,0,60,0,0,57.37,88.18,55,80,70,
12/19/2018 23:30,91.79,56.39,0.01,0,60,0,0,56.39,91.79,55,80,70,
12/19/2018 23:45,93.48,55.95,0,60,60,0,0,55.95,93.48,55,80,70,
12/20/2018 00:00,87.49,59.81,0,0,60,0,0,59.81,87.49,55,80,70,
12/20/2018 00:15,86.17,57.78,0,0,60,0,0,57.78,86.17,55,80,70,
12/20/2018 00:30,89.79,56.23,0,0,54,0,0,56.23,89.79,55,80,70,
12/20/2018 00:45,92.17,57.54,0,21,60,0,0,57.54,92.17,55,80,70,
12/20/2018 01:00,84.93,59.43,0,0,60,0,0,59.43,84.93,55,80,70,
12/20/2018 01:15,87.79,58.18,0,0,60,0,0,58.18,87.79,55,80,70,
12/20/2018 01:30,90.39,57.3,0,0,60,0,0,57.3,90.39,55,80,70,
12/20/2018 01:45,93.03,56.12,0,0,60,0,0,56.12,93.02,55,80,70,
12/20/2018 02:00,92.47,57.61,0,30,60,0,0,57.6,92.47,55,80,70,
12/20/2018 02:15,85.49,57.8,0,0,60,0,0,57.8,85.49,55,80,70,
12/20/2018 02:30,89.94,56.26,0,0,60,0,0,56.26,89.94,55,80,70,
12/20/2018 02:45,91.02,57.81,0,21,60,0,0,57.81,91.02,55,80,70,
12/20/2018 03:00,83.53,58.15,0,0,60,0,0,58.15,83.53,55,80,70,
12/20/2018 03:15,90.3,55.26,0,60,60,0,0,55.26,90.3,55,80,70,
12/20/2018 03:30,84.3,59.97,0,0,60,0,0,59.97,84.3,55,80,70,
12/20/2018 03:45,85.58,57.01,0,0,60,0,0,57.01,85.57,55,80,70,
12/20/2018 04:00,90.74,56.05,0,60,60,0,0,56.05,90.74,55,80,70,
12/20/2018 04:15,82,58.3,0,0,60,0,0,58.3,82,55,80,70,
12/20/2018 04:30,88.55,55.38,0,60,60,0,0,55.38,88.56,55,80,70,
12/20/2018 04:45,81.92,59.12,0,0,55,0,0,59.11,81.92,55,80,70,
12/20/2018 05:00,89.11,55.45,0,41,60,0,0,55.45,89.11,55,80,70,
12/20/2018 05:15,85.6,59.68,0,0,60,0,0,59.68,85.6,55,80,70,
12/20/2018 05:30,83.1,58.17,0,0,60,0,0,58.17,83.1,55,80,70,
12/20/2018 05:45,89.51,55.46,0,60,60,0,0,55.46,89.52,55,80,70,
12/20/2018 06:00,81.69,59.79,0,0,60,0,0,59.79,81.69,55,80,70,
12/20/2018 06:15,88.79,56.17,228.13,0,60,0,0,56.17,88.79,55,80,70,
12/20/2018 06:30,88.25,56.13,215.76,0,60,0,0,56.13,88.25,55,80,70,
12/20/2018 06:45,88.04,56.33,228.96,0,60,0,0,56.33,88.04,55,80,70,
12/20/2018 07:00,83.28,57.71,218.49,0,53,0,0,57.71,83.28,55,80,70,
12/20/2018 07:15,83.66,60.7,231.2,0,60,0,0,60.7,83.66,56.2,80,66.01,
12/20/2018 07:30,79.43,60.32,230.44,0,60,0,0,60.32,79.43,58,80,60,
12/20/2018 07:45,82.46,59.12,227.38,0,60,0,0,59.12,82.46,58,80,60,
12/20/2018 08:00,83.61,58.67,221.88,60,60,0,0,58.67,83.61,58,80,60,
12/20/2018 08:15,84.24,58.62,238.25,60,60,0,0,58.62,84.23,58,80,60,
12/20/2018 08:30,83.98,59.27,250.74,0,60,0,0,59.27,83.97,58,80,60,
12/20/2018 08:45,83.18,60.63,286.82,0,60,0,0,60.63,83.18,58,80,60,
12/20/2018 09:00,78.93,63.64,332.77,0,48,0,0,63.64,78.93,60.71,80,58.07,
12/20/2018 09:15,72.82,68.51,390.34,0,60,0,0,68.51,72.82,65,80,55,
12/20/2018 09:30,73.02,70.13,415.82,0,59,0,0,70.12,73.02,65,80,55,
12/20/2018 09:45,71.16,72.93,435.67,0,60,0,0,72.93,71.16,65,80,55,
12/20/2018 10:00,67.91,75.36,452.68,0,60,0,0,75.37,67.91,65,80,55,
12/20/2018 10:15,67,77.3,480.88,0,60,0,0,77.3,67,65,80,55,
12/20/2018 10:30,66.3,79.07,502.23,0,60,0,0,79.07,66.29,65,80,55,
12/20/2018 10:45,64.07,80.78,527,0,60,0,0,80.78,64.07,65,80,55,
12/20/2018 11:00,60.27,78.73,542.33,0,60,0,0,78.73,60.27,65,80,55,
12/20/2018 11:15,56.92,77.56,551.82,0,60,0,0,77.56,56.92,65,80,55,
12/20/2018 11:30,52.95,80.61,569.25,0,59,0,0,80.61,52.95,65,80,55,
12/20/2018 11:45,53.76,79.66,555.22,0,59,0,0,79.66,53.76,65,80,55,
12/20/2018 12:00,48.15,75.58,599.68,0,60,0,0,75.54,48.15,65,80,55,
12/20/2018 12:15,50.55,81.74,597.41,0,59,0,0,81.74,50.54,65,80,55,
12/20/2018 12:30,50.48,80.14,638.8,0,59,0,0,80.14,50.47,65,80,55,
12/20/2018 12:45,49.18,78.46,419.25,0,60,0,0,78.46,49.18,65,80,55,
12/20/2018 13:00,40.79,77.83,365.05,0,60,51,0,78.08,41.27,65,80,55,
12/20/2018 13:15,48.73,81.35,582.11,0,60,0,0,81.35,48.73,65,80,55,
12/20/2018 13:30,47.05,81.17,570.36,0,60,0,0,81.17,47.05,65,80,55,
12/20/2018 13:45,47.62,79.49,533.44,0,59,0,0,79.49,47.62,65,80,55,
12/20/2018 14:00,48.25,81.77,513.31,0,59,0,0,81.77,48.25,65,80,55,
12/20/2018 14:15,48.58,78.79,499.86,0,60,0,0,78.79,48.58,65,80,55,
12/20/2018 14:30,51.62,80.94,457.9,0,60,0,0,80.94,51.62,65,80,55,
12/20/2018 14:45,55.43,80.56,472.27,0,60,0,0,80.56,55.43,65,80,55,
12/20/2018 15:00,58.18,79.1,419.38,0,60,0,0,79.1,58.18,65,80,55,
12/20/2018 15:15,60.51,78.16,388.14,0,59,0,0,78.16,60.51,65,80,55,
12/20/2018 15:30,64.89,76.47,323.97,0,59,0,0,76.47,64.89,65,80,55,
12/20/2018 15:45,67.98,74.37,314.41,0,60,0,0,74.37,67.98,65,80,55,
12/20/2018 16:00,71.45,72.52,300.13,0,60,0,0,72.52,71.45,65,80,55,
12/20/2018 16:15,73.71,71.02,280.32,0,59,0,0,71.02,73.71,65,80,55,
12/20/2018 16:30,75.5,69.44,263.54,0,59,0,0,69.44,75.5,65,80,55,
12/20/2018 16:45,77.83,68.39,242.12,0,60,0,0,68.39,77.83,65,80,55,
12/20/2018 17:00,79.84,66.85,226.49,0,60,0,0,66.85,79.84,65,80,55,
12/20/2018 17:15,81.44,65.9,229.42,30,59,0,0,65.9,81.44,63.87,80,56.89,
12/20/2018 17:30,82.44,65.14,216.54,0,59,0,0,65.14,82.44,62,80,60,
12/20/2018 17:45,83.79,64.76,224.57,0,59,0,0,64.76,83.79,62,80,60,
12/20/2018 18:00,84.69,64.42,215.6,0,60,0,0,64.42,84.69,62,80,60,
12/20/2018 18:15,85.09,64.29,220.31,0,60,0,0,64.29,85.09,62,80,60,
12/20/2018 18:30,85.39,64.38,222.03,0,60,0,0,64.38,85.38,62,80,60,
12/20/2018 18:45,86.55,64.1,225.77,0,60,0,0,64.1,86.55,62,80,60,
12/20/2018 19:00,83.14,64.53,0,0,60,0,0,64.53,83.14,62,80,60,
12/20/2018 19:15,87.17,62.31,0,0,60,0,0,62.31,87.17,59.19,80,64.02,
12/20/2018 19:30,92.63,59.49,0,0,53,0,0,59.49,92.63,55,80,70,
12/20/2018 19:45,94.36,58.22,0,0,60,0,0,58.22,94.36,55,80,70,
12/20/2018 20:00,96.4,57.48,0,0,53,0,0,57.48,96.4,55,80,70,
12/20/2018 20:15,96.02,56.68,0,0,60,0,0,56.68,96.02,55,80,70,
12/20/2018 20:30,97.1,56.51,0,0,60,0,0,56.51,97.1,55,80,70,
12/20/2018 20:45,97.26,56.11,0,0,60,0,0,56.11,97.26,55,80,70,
12/20/2018 21:00,98.42,56.48,0,0,60,0,0,56.48,98.43,55,80,70,
12/20/2018 21:15,97.72,57.03,0,0,60,0,0,57.03,97.72,55,80,70,
12/20/2018 21:30,99.9,56.03,0,53,60,0,0,56.03,99.9,55,80,70,
12/20/2018 21:45,99.45,56.02,0,0,60,0,0,56.02,99.45,55,80,70,
12/20/2018 22:00,98.55,56.55,0,0,60,0,0,56.55,98.55,55,80,70,
12/20/2018 22:15,98.11,56.31,0,0,60,0,0,56.31,98.11,55,80,70,
12/20/2018 22:30,97.73,56.72,0,0,60,0,0,56.72,97.73,55,80,70,
12/20/2018 22:45,96.27,58.62,0,0,60,0,0,58.62,96.27,55,80,70,
12/20/2018 23:00,100,56.57,0,0,60,0,0,56.57,100,55,80,70,
12/20/2018 23:15,100.56,56.2,0,0,60,0,0,56.2,100.56,55,80,70,
12/20/2018 23:30,96.74,58.11,0,0,60,0,0,58.11,96.74,55,80,70,
12/20/2018 23:45,100.11,56.21,0,0,60,0,0,56.21,100.11,55,80,70,
12/21/2018 00:00,94.03,58.52,0,0,60,0,0,58.52,94.03,55,80,70,
12/21/2018 00:15,99.93,56.66,0,0,60,0,0,56.66,99.93,55,80,70,
12/21/2018 00:30,100.89,56.31,0,0,60,0,0,56.31,100.89,55,80,70,
12/21/2018 00:45,101.12,56.27,0,0,60,0,0,56.27,101.12,55,80,70,
12/21/2018 01:00,101.41,56.17,0,0,53,0,0,56.17,101.41,55,80,70,
12/21/2018 01:15,101.73,56.01,0,7,60,0,0,56.01,101.73,55,80,70,
12/21/2018 01:30,102.39,56,0,0,60,0,0,55.99,102.39,55,80,70,
12/21/2018 01:45,102.01,56.08,0,21,60,0,0,56.08,102.01,55,80,70,
12/21/2018 02:00,99.96,56.63,0,0,53,0,0,56.63,99.96,55,80,70,
12/21/2018 02:15,99.38,57.07,0,0,53,0,0,57.07,99.38,55,80,70,
12/21/2018 02:30,97.61,56.66,0,0,60,0,0,56.66,97.61,55,80,70,
12/21/2018 02:45,96.77,56.93,0,0,60,0,0,56.93,96.77,55,80,70,
12/21/2018 03:00,94.47,58.09,0,0,60,0,0,58.09,94.47,55,80,70,
12/21/2018 03:15,100.58,55.99,0,8,60,0,0,55.99,100.58,55,80,70,
12/21/2018 03:30,94.71,58.28,0,0,60,0,0,58.28,94.71,55,80,70,
12/21/2018 03:45,100.79,56.08,0,0,53,0,0,56.07,100.79,55,80,70,
12/21/2018 04:00,99.35,56.44,0,0,60,0,0,56.44,99.35,55,80,70,
12/21/2018 04:15,94.19,58.16,0,0,60,0,0,58.16,94.19,55,80,70,
12/21/2018 04:30,101.03,56.26,0,0,60,0,0,56.26,101.03,55,80,70,
12/21/2018 04:45,99.73,56.33,0,0,60,0,0,56.33,99.73,55,80,70,
12/21/2018 05:00,101.73,56.06,0,0,53,0,0,56.06,101.73,55,80,70,
12/21/2018 05:15,101.9,56.25,0,0,60,0,0,56.25,101.9,55,80,70,
12/21/2018 05:30,101.71,56.4,0,0,55,0,0,56.4,101.71,55,80,70,
12/21/2018 05:45,102.05,56.65,0,0,60,0,0,56.65,102.05,55,80,70,
12/21/2018 06:00,101.72,56.56,0,0,60,0,0,56.56,101.72,55,80,70,
12/21/2018 06:15,97.89,59.19,214.93,0,60,0,0,59.19,97.88,55,80,70,
12/21/2018 06:30,95.49,60.46,227.72,0,54,0,0,60.46,95.49,55,80,70,
12/21/2018 06:45,94.87,61.28,218.44,0,60,0,0,61.28,94.87,55,80,70,
12/21/2018 07:00,94.26,61.97,217.87,0,60,0,0,61.97,94.26,55,80,70,
12/21/2018 07:15,93.52,62.26,224.87,0,59,0,0,62.26,93.52,55.84,80,67.19,
12/21/2018 07:30,93.25,62.46,222.06,0,60,0,0,62.46,93.25,58,80,60,
12/21/2018 07:45,93.38,62.52,219.75,0,60,0,0,62.51,93.38,58,80,60,
12/21/2018 08:00,92.93,62.61,215.58,0,60,0,0,62.61,92.93,58,80,60,
12/21/2018 08:15,92.61,62.94,218.48,0,59,0,0,62.94,92.61,58,80,60,
12/21/2018 08:30,93.08,63.17,212.05,0,60,0,0,63.17,93.08,58,80,60,
12/21/2018 08:45,93.21,63.45,226.2,0,60,0,0,63.45,93.21,58,80,60,
12/21/2018 09:00,93.04,63.55,235.05,0,59,0,0,63.55,93.04,59.98,80,58.59,
12/21/2018 09:15,88.14,66,224.49,0,59,0,0,66,88.14,65,80,55,
12/21/2018 09:30,89.72,65.96,231.39,9,60,0,0,65.96,89.72,65,80,55,
12/21/2018 09:45,90.47,65.91,232.71,55,60,0,0,65.91,90.47,65,80,55,
12/21/2018 10:00,91.11,66.17,249.45,0,60,0,0,66.17,91.09,65,80,55,
12/21/2018 10:15,88.51,67.25,243.59,0,59,0,0,67.25,88.51,65,80,55,
12/21/2018 10:30,91.73,66.6,252.23,0,60,0,0,66.6,91.73,65,80,55,
12/21/2018 10:45,91.94,66.43,255.69,0,60,0,0,66.43,91.94,65,80,55,
12/21/2018 11:00,91.75,66.2,273.84,0,59,0,0,66.2,91.75,65,80,55,
12/21/2018 11:15,92.19,66.62,250.69,0,60,0,0,66.62,92.19,65,80,55,
12/21/2018 11:30,92.27,66.93,246.18,0,60,0,0,66.93,92.27,65,80,55,
12/21/2018 11:45,92.35,67.09,266.67,0,59,0,0,67.09,92.35,65,80,55,
12/21/2018 12:00,91.84,67.31,252.09,0,60,0,0,67.31,91.84,65,80,55,
12/21/2018 12:15,91.82,67.62,251.27,0,60,0,0,67.62,91.82,65,80,55,
12/21/2018 12:30,92.06,67.82,254.11,0,59,0,0,67.82,92.06,65,80,55,
12/21/2018 12:45,91.05,68.05,285.77,0,59,0,0,68.05,91.05,65,80,55,
12/21/2018 13:00,91.51,68.26,254.34,0,60,0,0,68.26,91.51,65,80,55,
12/21/2018 13:15,91.99,68.38,263.26,0,59,0,0,68.38,91.99,65,80,55,
12/21/2018 13:30,91.56,68.51,260.85,0,59,0,0,68.52,91.56,65,80,55,
12/21/2018 13:45,91.37,68.63,252.86,0,60,0,0,68.63,91.37,65,80,55,
12/21/2018 14:00,90.62,68.48,241.48,0,60,0,0,68.48,90.62,65,80,55,
12/21/2018 14:15,91.69,68.9,238.81,0,60,0,0,68.9,91.69,65,80,55,
12/21/2018 14:30,91.9,68.86,244.03,0,60,0,0,68.86,91.9,65,80,55,
12/21/2018 14:45,91.86,69.04,238.3,0,60,0,0,69.04,91.86,65,80,55,
12/21/2018 15:00,91.49,69.1,214.37,0,60,0,0,69.1,91.49,65,80,55,
12/21/2018 15:15,91.72,69.07,239.54,0,59,0,0,69.07,91.72,65,80,55,
12/21/2018 15:30,90.99,68.75,238.19,0,60,0,0,68.75,90.98,65,80,55,
12/21/2018 15:45,91.42,69.11,225.25,0,60,0,0,69.11,91.42,65,80,55,
12/21/2018 16:00,91.96,69.06,222.13,0,60,0,0,69.06,91.96,65,80,55,
12/21/2018 16:15,91.89,69.17,227.55,0,59,0,0,69.17,91.89,65,80,55,
12/21/2018 16:30,91.18,69.22,239.39,0,60,0,0,69.22,91.18,65,80,55,
12/21/2018 16:45,91.37,69.32,227.13,0,60,0,0,69.32,91.37,65,80,55,
12/21/2018 17:00,91.42,70.02,222.68,0,59,0,0,70.02,91.41,65,80,55,
12/21/2018 17:15,91.07,69.97,220.26,0,60,0,0,69.97,91.07,63.87,80,56.89,
12/21/2018 17:30,91.1,69.48,219.97,0,59,0,0,69.48,91.1,62,80,60,
12/21/2018 17:45,91.03,69.78,220.67,0,53,0,0,69.78,91.03,62,80,60,
12/21/2018 18:00,91.01,70.01,215.41,0,60,0,0,70.01,91.01,62,80,60,
12/21/2018 18:15,91.06,70.43,228.07,0,60,0,0,70.43,91.06,62,80,60,
12/21/2018 18:30,91.04,70.14,211.66,0,53,0,0,70.14,91.03,62,80,60,
12/21/2018 18:45,90.36,70.14,217.37,0,60,0,0,70.14,90.35,62,80,60,
12/21/2018 19:00,90.82,70.66,230.19,0,60,0,0,70.66,90.82,62,80,60,
12/21/2018 19:15,91.16,70.54,227.25,0,60,0,0,70.54,91.16,59.23,80,63.96,
12/21/2018 19:30,91.38,70.69,215.97,0,60,0,0,70.69,91.38,55,80,70,
12/21/2018 19:45,91.5,71.13,228.15,0,60,0,0,71.13,91.5,55,80,70,
12/21/2018 20:00,91.27,71.1,216.3,0,60,0,0,71.1,91.27,55,80,70,
12/21/2018 20:15,91.45,71.1,226.37,0,60,0,0,71.1,91.45,55,80,70,
12/21/2018 20:30,90.72,70.64,219.87,0,53,0,0,70.64,90.72,55,80,70,
12/21/2018 20:45,91.7,70.89,212.64,0,60,0,0,70.89,91.7,55,80,70,
12/21/2018 21:00,90.19,70.68,215.53,0,60,0,0,70.68,90.19,55,80,70,
12/21/2018 21:15,90.12,70.72,213.92,0,60,0,0,70.72,90.12,55,80,70,
12/21/2018 21:30,90.59,70.56,223.28,0,53,0,0,70.56,90.59,55,80,70,
12/21/2018 21:45,90.42,70.88,229.52,0,60,0,0,70.88,90.42,55,80,70,
12/21/2018 22:00,90.69,70.76,192.21,0,60,0,0,70.76,90.69,55,80,70,
12/21/2018 22:15,97.38,67.01,0,0,60,0,0,67.01,97.38,55,80,70,
12/21/2018 22:30,99.69,66.06,0,0,60,0,0,66.07,99.7,55,80,70,
12/21/2018 22:45,101.08,64.79,0,0,60,0,0,64.79,101.08,55,80,70,
12/21/2018 23:00,101.71,64.27,0,0,60,0,0,64.27,101.72,55,80,70,
12/21/2018 23:15,102.37,63.52,0,0,53,0,0,63.52,102.37,55,80,70,
12/21/2018 23:30,102.58,63.27,0,0,60,0,0,63.27,102.58,55,80,70,
12/21/2018 23:45,104.05,63.28,0,0,60,0,0,63.29,104.05,55,80,70,
12/22/2018 00:00,104.36,63.33,0,0,55,0,0,63.33,104.36,55,80,70,
12/22/2018 00:15,104.44,63.13,0,0,60,0,0,63.13,104.44,55,80,70,
12/22/2018 00:30,104.83,63.07,0,0,60,0,0,63.07,104.83,55,80,70,
12/22/2018 00:45,105.28,63.08,0,0,55,0,0,63.08,105.28,55,80,70,
12/22/2018 01:00,105.36,63,0,0,60,0,0,63,105.36,55,80,70,
12/22/2018 01:15,105.59,62.79,0,0,60,0,0,62.79,105.59,55,80,70,
12/22/2018 01:30,105.89,63.1,0,0,60,0,0,63.1,105.89,55,80,70,
12/22/2018 01:45,105.97,62.98,0,0,55,0,0,62.98,105.97,55,80,70,
12/22/2018 02:00,105.87,62.72,0,0,60,0,0,62.73,105.87,55,80,70,
12/22/2018 02:15,106.18,62.7,0,0,54,0,0,62.7,106.18,55,80,70,
12/22/2018 02:30,106.33,62.69,0,0,60,0,0,62.69,106.34,55,80,70,
12/22/2018 02:45,105.93,62.6,0,0,51,0,0,62.6,105.93,55,80,70,
12/22/2018 03:00,106.3,62.63,0,0,59,0,0,62.63,106.3,55,80,70,
12/22/2018 03:15,106.65,62.77,0,0,59,0,0,62.77,106.65,55,80,70,
12/22/2018 03:30,106.19,62.72,0,0,59,0,0,62.72,106.19,55,80,70,
12/22/2018 03:45,106.39,62.65,0,0,60,0,0,62.65,106.4,55,80,70,
12/22/2018 04:00,106.44,62.73,0,0,59,0,0,62.73,106.44,55,80,70,
12/22/2018 04:15,106.96,62.61,0,0,59,0,0,62.61,106.96,55,80,70,
12/22/2018 04:30,106.65,62.45,0,0,59,0,0,62.46,106.65,55,80,70,
12/22/2018 04:45,106.08,62.12,0,0,59,0,0,62.12,106.07,55,80,70,
12/22/2018 05:00,106.51,61.95,0,0,59,0,0,61.95,106.51,55,80,70,
12/22/2018 05:15,106.15,62.22,0,0,59,0,0,62.22,106.15,55,80,70,
12/22/2018 05:30,105.34,62.15,0,0,60,0,0,62.15,105.34,55,80,70,
12/22/2018 05:45,106.41,62.62,0,0,60,0,0,62.63,106.41,55,80,70,
12/22/2018 06:00,105.22,62.54,0,0,60,0,0,62.54,105.22,55,80,70,
12/22/2018 06:15,100.8,65.33,224.74,0,60,0,0,65.33,100.8,55,80,70,
12/22/2018 06:30,97.88,66.68,219.84,0,59,0,0,66.68,97.89,55,80,70,
12/22/2018 06:45,96.12,67.91,217.84,0,60,0,0,67.91,96.12,55,80,70,
12/22/2018 07:00,95.86,68.76,215.02,0,59,0,0,68.76,95.86,55,80,70,
12/22/2018 07:15,94.93,68.69,220.35,0,59,0,0,68.69,94.93,55.84,80,67.19,
12/22/2018 07:30,94.16,68.7,218.48,0,59,0,0,68.7,94.16,58,80,60,
12/22/2018 07:45,94.19,69.1,225.02,0,60,0,0,69.11,94.19,58,80,60,
12/22/2018 08:00,94.07,69.28,222.74,0,60,0,0,69.28,94.07,58,80,60,
12/22/2018 08:15,93.04,69.1,219.44,0,59,0,0,69.1,93.04,58,80,60,
12/22/2018 08:30,92.77,69.51,221.24,0,59,0,0,69.51,92.77,58,80,60,
12/22/2018 08:45,92.89,70.2,227.97,0,60,0,0,70.2,92.89,58,80,60,
12/22/2018 09:00,92.44,70.48,233.22,0,60,0,0,70.48,92.44,59.98,80,58.58,
12/22/2018 09:15,91.9,70.83,241.9,0,59,0,0,70.83,91.9,65,80,55,
12/22/2018 09:30,91.9,71.17,266.37,0,59,0,0,71.17,91.9,65,80,55,
12/22/2018 09:45,90.31,71.92,299.71,0,59,0,0,71.92,90.31,65,80,55,
12/22/2018 10:00,83.65,77.48,400.08,0,59,0,0,77.49,83.65,65,80,55,
12/22/2018 10:15,84.19,76.73,259.57,0,59,0,0,76.73,84.19,65,80,55,
12/22/2018 10:30,86.87,75.43,266.63,0,59,0,0,75.43,86.87,65,80,55,
12/22/2018 10:45,87.65,74,358.53,0,59,0,0,74,87.65,65,80,55,
12/22/2018 11:00,82.8,75.73,320.24,0,60,0,0,75.73,82.8,65,80,55,
12/22/2018 11:15,83.73,76.93,429.82,0,59,0,0,76.93,83.73,65,80,55,
12/22/2018 11:30,79.68,79.7,444.69,0,59,0,0,79.7,79.69,65,80,55,
12/22/2018 11:45,80.98,79.01,314.36,0,60,0,0,79.01,80.98,65,80,55,
12/22/2018 12:00,83.02,77.46,280.7,0,60,0,0,77.46,83.02,65,80,55,
12/22/2018 12:15,84.03,76.35,464.89,0,59,0,0,76.35,84.03,65,80,55,
12/22/2018 12:30,80.39,78.01,420.82,0,60,0,0,78.01,80.38,65,80,55,
12/22/2018 12:45,81.39,77.55,347.9,0,60,0,0,77.55,81.39,65,80,55,
12/22/2018 13:00,80.94,74.26,327.93,0,52,0,0,74.26,80.94,65,80,55,
12/22/2018 13:15,80.9,72.44,330.96,0,60,0,0,72.44,80.91,65,80,55,
12/22/2018 13:30,79.35,71.21,312.86,0,52,0,0,71.21,79.35,65,80,55,
12/22/2018 13:45,81.56,68.38,276.03,0,60,0,0,68.38,81.56,65,80,55,
12/22/2018 14:00,81.58,67.33,290.34,0,60,0,0,67.34,81.58,65,80,55,
12/22/2018 14:15,80.8,66.76,287.43,0,53,0,0,66.76,80.8,65,80,55,
12/22/2018 14:30,74.31,67.02,385.46,0,60,0,0,67.03,74.31,65,80,55,
12/22/2018 14:45,67.6,68.93,339.77,0,54,0,0,68.94,67.6,65,80,55,
12/22/2018 15:00,64.46,72.85,386.7,0,60,0,0,72.85,64.46,65,80,55,
12/22/2018 15:15,60.48,77.64,554.98,0,60,0,0,77.64,60.48,65,80,55,
12/22/2018 15:30,56.52,77.06,472.71,0,60,0,0,77.06,56.53,65,80,55,
12/22/2018 15:45,62.38,75.21,310.6,0,53,0,0,75.21,62.38,65,80,55,
12/22/2018 16:00,66.74,71.08,315.61,0,60,0,0,71.08,66.74,65,80,55,
12/22/2018 16:15,72.93,67.46,258.34,0,53,0,0,67.46,72.93,65,80,55,
12/22/2018 16:30,75.44,66.12,246.4,0,60,0,0,66.12,75.44,65,80,55,
12/22/2018 16:45,67.85,69.52,247.21,0,60,0,0,69.53,67.85,65,80,55,
12/22/2018 17:00,70.32,65.82,234.64,16,60,0,0,65.82,70.33,65,80,55,
12/22/2018 17:15,62.92,70.07,231.36,0,60,0,0,70.07,62.92,63.82,80,56.97,
12/22/2018 17:30,71.76,63.35,216.05,29,60,0,0,63.35,71.75,62,80,60,
12/22/2018 17:45,66.61,67.95,219.08,0,60,0,0,67.95,66.61,62,80,60,
12/22/2018 18:00,70.93,63.46,223.87,29,60,0,0,63.46,70.93,62,80,60,
12/22/2018 18:15,62.25,62.85,220.2,16,60,0,0,62.85,62.25,62,80,60,
12/22/2018 18:30,60.58,64.42,219.76,0,60,0,0,64.42,60.58,62,80,60,
12/22/2018 18:45,67.41,62.7,218.67,60,60,0,0,62.7,67.41,62,80,60,
12/22/2018 19:00,58.34,63.65,221.05,0,60,0,0,63.65,58.34,62,80,60,
12/22/2018 19:15,60.74,65.66,224.24,0,60,0,0,65.66,60.74,59.23,80,63.95,
12/22/2018 19:30,66.12,59.11,225.12,0,60,0,0,59.11,66.12,55,80,70,
12/22/2018 19:45,68.24,58.37,214.36,0,60,0,0,58.37,68.24,55,80,70,
12/22/2018 20:00,69.57,57.66,214.22,0,60,0,0,57.66,69.57,55,80,70,
12/22/2018 20:15,73.41,58.35,222.98,0,60,0,0,58.35,73.41,55,80,70,
12/22/2018 20:30,73.12,57.3,217.25,0,60,0,0,57.3,73.12,55,80,70,
12/22/2018 20:45,74.34,56.92,221.07,0,60,0,0,56.93,74.34,55,80,70,
12/22/2018 21:00,74.61,56.37,212.41,0,53,0,0,56.37,74.61,55,80,70,
12/22/2018 21:15,72.55,56.65,217.5,0,59,0,0,56.65,72.55,55,80,70,
12/22/2018 21:30,69.26,57.83,213.45,0,59,0,0,57.83,69.26,55,80,70,
12/22/2018 21:45,68.9,57.14,212.78,0,60,0,0,57.14,68.9,55,80,70,
12/22/2018 22:00,72.21,56.12,218.08,0,60,0,0,56.12,72.2,55,80,70,
12/22/2018 22:15,69.28,58.44,0,0,60,0,0,58.45,69.28,55,80,70,
12/22/2018 22:30,69.11,57.39,0,0,60,0,0,57.39,69.11,55,80,70,
12/22/2018 22:45,70.68,58.58,0,0,60,0,0,58.58,70.68,55,80,70,
12/22/2018 23:00,70.08,58.15,0,0,59,0,0,58.15,70.08,55,80,70,
12/22/2018 23:15,71.57,59.21,0,0,59,0,0,59.21,71.57,55,80,70,
12/22/2018 23:30,70.71,59.07,0,0,60,0,0,59.07,70.71,55,80,70,
12/22/2018 23:45,77.78,58.61,0,0,60,0,0,58.61,77.78,55,80,70,
12/23/2018 00:00,75.93,57.59,0,8,59,0,0,57.59,75.93,55,80,70,
12/23/2018 00:15,72.48,57.53,0,13,60,0,0,57.53,72.48,55,80,70,
12/23/2018 00:30,76.92,56.62,0,46,59,0,0,56.62,76.92,55,80,70,
12/23/2018 00:45,76.65,55.25,0,59,59,0,0,55.25,76.65,55,80,70,
12/23/2018 01:00,75.43,55.58,0,56,59,0,0,55.58,75.43,55,80,70,
12/23/2018 01:15,73.23,54.52,0,59,59,0,0,54.52,73.23,55,80,70,
12/23/2018 01:30,69.99,54.52,0,59,59,0,0,54.52,69.99,55,80,70,
12/23/2018 01:45,69.51,54.95,0,59,59,0,0,54.95,69.57,55,80,70,
12/23/2018 02:00,72.1,55.95,0,13,60,0,0,55.96,72.1,55,80,70,
12/23/2018 02:15,77.47,59.65,0,0,59,0,0,59.65,77.47,55,80,70,
12/23/2018 02:30,83.49,55.95,0,7,59,0,0,55.95,83.49,55,80,70,
12/23/2018 02:45,76.53,56.91,0,0,60,0,0,56.91,76.52,55,80,70,
12/23/2018 03:00,74.54,59,0,0,60,0,0,59,74.54,55,80,70,
12/23/2018 03:15,82.73,58.84,0,0,59,0,0,58.84,82.73,55,80,70,
12/23/2018 03:30,84.04,56.8,0,0,59,0,0,56.8,84.04,55,80,70,
12/23/2018 03:45,87.7,57.61,0,8,60,0,0,57.62,87.7,55,80,70,
12/23/2018 04:00,83.71,55.47,0,60,60,0,0,55.47,83.71,55,80,70,
12/23/2018 04:15,79.93,56.1,0,0,60,0,0,56.1,79.93,55,80,70,
12/23/2018 04:30,77.28,57.95,0,0,60,0,0,57.95,77.28,55,80,70,
12/23/2018 04:45,86.35,57.99,0,0,60,0,0,58,86.35,55,80,70,
12/23/2018 05:00,83.07,56,0,0,59,0,0,56,83.06,55,80,70,
12/23/2018 05:15,79.9,59.46,0,0,59,0,0,59.46,79.9,55,80,70,
12/23/2018 05:30,87.53,55.33,0,58,58,0,0,55.33,87.53,55,80,70,
12/23/2018 05:45,80.35,58.53,0,0,59,0,0,58.53,80.35,55,80,70,
12/23/2018 06:00,88.75,57.06,0,35,60,0,0,57.06,88.75,55,80,70,
12/23/2018 06:15,82.82,59.94,225.81,0,60,0,0,59.93,83.02,55,80,70,
12/23/2018 06:30,87.15,56.1,214.93,40,59,0,0,56.1,87.15,55,80,70,
12/23/2018 06:45,87.34,55.88,223.48,56,59,0,0,55.89,87.35,55,80,70,
12/23/2018 07:00,84.56,56.27,218.33,0,60,0,0,56.28,84.56,55,80,70,
12/23/2018 07:15,88.73,56.52,215.55,59,59,0,0,56.52,88.73,55.56,80,68.13,
12/23/2018 07:30,81.48,59.12,223.73,0,60,0,0,59.12,81.48,58,80,60,
12/23/2018 07:45,78.21,59.22,219.88,0,60,0,0,59.22,78.21,58,80,60,
12/23/2018 08:00,81.04,61.57,213.63,0,60,0,0,61.57,81.04,58,80,60,
12/23/2018 08:15,73.44,59.85,218.3,0,60,0,0,59.85,73.44,58,80,60,
12/23/2018 08:30,80.36,59.41,239.75,29,53,0,0,59.41,80.36,58,80,60,
12/23/2018 08:45,71.2,63.76,276.68,0,60,0,0,63.76,71.2,58,80,60,
12/23/2018 09:00,74.39,62.37,340.41,0,60,0,0,62.37,74.39,59.37,80,59.02,
12/23/2018 09:15,68.71,68.31,375.13,0,60,0,0,68.31,68.71,65,80,55,
12/23/2018 09:30,69.7,68.97,398.37,0,60,0,0,68.97,69.7,65,80,55,
12/23/2018 09:45,65.25,67.43,420.71,0,60,0,0,67.43,65.25,65,80,55,
12/23/2018 10:00,62.82,67.33,456.68,0,60,0,0,67.33,62.81,65,80,55,
12/23/2018 10:15,59.53,68.8,447.99,0,53,0,0,68.8,59.53,65,80,55,
12/23/2018 10:30,58.76,69.03,486.03,0,60,0,0,69.03,58.76,65,80,55,
12/23/2018 10:45,59.75,71.08,521.37,0,60,0,0,71.08,59.75,65,80,55,
12/23/2018 11:00,59.69,71.11,519.29,0,53,0,0,71.11,59.69,65,80,55,
12/23/2018 11:15,58.53,71.58,527.58,0,60,0,0,71.58,58.53,65,80,55,
12/23/2018 11:30,56.44,70.19,560.87,0,53,0,0,70.19,56.44,65,80,55,
12/23/2018 11:45,56.6,72.33,545.65,0,60,0,0,72.33,56.6,65,80,55,
12/23/2018 12:00,54.7,71.16,571.83,0,60,0,0,71.16,54.7,65,80,55,
12/23/2018 12:15,58.03,73.38,600.72,0,53,0,0,73.38,58.03,65,80,55,
12/23/2018 12:30,54.77,73.52,645.34,0,60,0,0,73.52,54.77,65,80,55,
12/23/2018 12:45,52.78,74.71,616.86,0,60,0,0,74.72,52.78,65,80,55,
12/23/2018 13:00,52.3,74.97,561.54,0,53,0,0,74.97,52.3,65,80,55,
12/23/2018 13:15,52.59,74.23,568.86,0,60,0,0,74.23,52.59,65,80,55,
12/23/2018 13:30,55.99,76.51,575.27,0,60,0,0,76.51,55.99,65,80,55,
12/23/2018 13:45,54.69,78.57,532.39,0,60,0,0,78.57,54.69,65,80,55,
12/23/2018 14:00,53.43,76.03,533.1,0,53,0,0,76.03,53.43,65,80,55,
12/23/2018 14:15,53.99,76.71,516.27,0,60,0,0,76.71,53.99,65,80,55,
12/23/2018 14:30,53.43,76.77,524.5,0,60,0,0,76.77,53.43,65,80,55,
12/23/2018 14:45,53.31,76.53,512.1,0,60,0,0,76.53,53.31,65,80,55,
12/23/2018 15:00,52.46,75.85,500.2,0,60,0,0,75.85,52.47,65,80,55,
12/23/2018 15:15,54.48,76.78,476.39,0,53,0,0,76.78,54.48,65,80,55,
12/23/2018 15:30,57.03,77.24,471.57,0,60,0,0,77.24,57.03,65,80,55,
12/23/2018 15:45,55.5,76.13,440.13,0,53,0,0,76.13,55.5,65,80,55,
12/23/2018 16:00,55.4,74,412.04,0,56,0,0,74,55.4,65,80,55,
12/23/2018 16:15,58.23,68.7,273.92,0,60,0,0,68.7,58.23,65,80,55,
12/23/2018 16:30,64.41,66.75,260.77,0,60,0,0,66.75,64.41,65,80,55,
12/23/2018 16:45,66.79,67.36,234.89,0,60,0,0,67.36,66.79,65,80,55,
12/23/2018 17:00,72.84,66.03,235.36,18,55,0,0,66.03,72.84,65,80,55,
12/23/2018 17:15,76.67,65.13,224.69,60,60,0,0,65.13,76.67,64.1,80,56.5,
12/23/2018 17:30,81.4,62.65,221.48,41,60,0,0,62.65,81.4,62,80,60,
12/23/2018 17:45,76.22,66.96,221.43,0,59,0,0,66.96,76.22,62,80,60,
12/23/2018 18:00,75.48,63.15,0,0,59,0,0,63.15,75.48,62,80,60,
12/23/2018 18:15,74.54,65.32,0,0,60,0,0,65.32,74.54,62,80,60,
12/23/2018 18:30,76.3,65.78,0,0,59,0,0,65.78,76.3,62,80,60,
12/23/2018 18:45,79.05,65.13,0,0,59,0,0,65.13,79.05,62,80,60,
12/23/2018 19:00,82.01,61.97,0,59,59,0,0,61.97,82.01,62,80,60,
12/23/2018 19:15,80.8,61.1,0,59,59,0,0,61.1,80.8,60.03,80,62.81,
12/23/2018 19:30,91.72,56.82,0,0,59,0,0,56.82,91.72,55,80,70,
12/23/2018 19:45,88.17,57,0,0,59,0,0,57,88.17,55,80,70,
12/23/2018 20:00,89.67,55.92,0,7,59,0,0,55.92,89.67,55,80,70,
12/23/2018 20:15,88.01,59.06,0,0,59,0,0,59.06,88.01,55,80,70,
12/23/2018 20:30,84.78,57.52,0,0,60,0,0,57.52,84.78,55,80,70,
12/23/2018 20:45,90.65,55.71,0,59,59,0,0,55.71,90.65,55,80,70,
12/23/2018 21:00,84.24,59.65,0,0,60,0,0,59.65,84.24,55,80,70,
12/23/2018 21:15,86.29,56.03,0,0,59,0,0,56.03,86.29,55,80,70,
12/23/2018 21:30,83.47,59.55,0,0,60,0,0,59.56,83.47,55,80,70,
12/23/2018 21:45,88.27,55.89,0,18,59,0,0,55.89,88.27,55,80,70,
12/23/2018 22:00,82.76,58.91,0,0,59,0,0,58.91,82.76,55,80,70,
12/23/2018 22:15,89.73,55.63,0,60,60,0,0,55.64,89.73,55,80,70,
12/23/2018 22:30,83.25,57.66,0,0,59,0,0,57.66,83.25,55,80,70,
12/23/2018 22:45,87.78,58.49,0,0,60,0,0,58.49,87.78,55,80,70,
12/23/2018 23:00,86.94,55.93,0,3,60,0,0,55.93,86.94,55,80,70,
12/23/2018 23:15,82.52,59.51,0,0,59,0,0,59.51,82.52,55,80,70,
12/23/2018 23:30,88.38,55.25,0,60,60,0,0,55.25,88.38,55,80,70,
12/23/2018 23:45,83.88,57.09,0,0,59,0,0,57.09,83.88,55,80,70,
12/24/2018 00:00,84.34,58.98,0,0,60,0,0,58.98,84.34,55,80,70,
12/24/2018 00:15,87.65,55.11,0,59,59,0,0,55.12,87.65,55,80,70,
12/24/2018 00:30,82.74,57.01,0,0,60,0,0,57.01,82.74,55,80,70,
12/24/2018 00:45,84,59.42,0,0,59,0,0,59.42,83.77,55,80,70,
12/24/2018 01:00,87.88,55.36,0,60,60,0,0,55.36,87.88,55,80,70,
12/24/2018 01:15,82.88,57.76,0,0,60,0,0,57.76,82.88,55,80,70,
12/24/2018 01:30,85.81,58.83,0,0,60,0,0,58.83,85.81,55,80,70,
12/24/2018 01:45,88.26,55.48,0,56,59,0,0,55.48,88.26,55,80,70,
12/24/2018 02:00,83.04,58.39,0,0,60,0,0,58.39,83.04,55,80,70,
12/24/2018 02:15,91.35,57.27,0,24,59,0,0,57.27,91.34,55,80,70,
12/24/2018 02:30,86.41,56.73,0,0,60,0,0,56.74,86.41,55,80,70,
12/24/2018 02:45,87.67,59.28,0,0,59,0,0,59.28,87.67,55,80,70,
12/24/2018 03:00,89.22,56.23,0,0,60,0,0,56.23,89.22,55,80,70,
12/24/2018 03:15,87.89,59.89,0,0,60,0,0,59.89,87.89,55,80,70,
12/24/2018 03:30,86.84,56.93,0,0,60,0,0,56.93,86.84,55,80,70,
12/24/2018 03:45,91.54,55.76,0,60,60,0,0,55.76,91.54,55,80,70,
12/24/2018 04:00,87.59,59.64,0,0,55,0,0,59.64,87.59,55,80,70,
12/24/2018 04:15,87.01,57.27,0,0,60,0,0,57.27,87.01,55,80,70,
12/24/2018 04:30,91.1,55.73,0,16,60,0,0,55.73,91.09,55,80,70,
12/24/2018 04:45,93.72,56.74,0,20,60,0,0,56.75,93.72,55,80,70,
12/24/2018 05:00,84.88,60.18,0,0,54,0,0,60.18,84.88,55,80,70,
12/24/2018 05:15,86.7,57.89,0,0,60,0,0,57.89,86.7,55,80,70,
12/24/2018 05:30,91.68,56.18,0,0,60,0,0,56.18,91.68,55,80,70,
12/24/2018 05:45,94.08,55.76,0,60,60,0,0,55.76,94.08,55,80,70,
12/24/2018 06:00,95.42,57.74,0,0,53,0,0,57.74,95.42,55,80,70,
