Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
12/24/2018 06:15,91.45,56.93,212.15,0,53,0,0,56.93,91.45,55,80,70,
12/24/2018 06:30,91.8,57.05,211.64,0,53,0,0,57.05,91.8,55,80,70,
12/24/2018 06:45,91.6,56.96,218.43,0,55,0,0,56.96,91.59,55,80,70,
12/24/2018 07:00,91.23,57.18,216.4,0,55,0,0,57.18,91.23,55,80,70,
12/24/2018 07:15,91.46,57.08,213.71,0,60,0,0,57.08,91.46,55.61,80,67.97,
12/24/2018 07:30,88.43,59.38,215.45,0,60,0,0,59.38,88.43,58,80,60,
12/24/2018 07:45,87.97,59.74,217.05,0,60,0,0,59.74,87.97,58,80,60,
12/24/2018 08:00,83.93,61.36,230.46,0,55,0,0,61.36,83.93,58,80,60,
12/24/2018 08:15,89.18,59,222.4,0,60,0,0,59,89.18,58,80,60,
12/24/2018 08:30,90.25,59.6,231.78,0,54,0,0,59.6,90.25,58,80,60,
12/24/2018 08:45,88.42,59.03,243.22,8,60,0,0,59.03,88.42,58,80,60,
12/24/2018 09:00,90.06,59.52,257.32,60,60,0,0,59.52,90.06,59.45,80,58.96,
12/24/2018 09:15,76.13,66.59,268.48,0,60,0,0,66.59,76.13,65,80,55,
12/24/2018 09:30,79.84,66.08,297.43,0,60,0,0,66.08,79.83,65,80,55,
12/24/2018 09:45,79.34,67.09,311.62,0,60,0,0,67.09,79.34,65,80,55,
12/24/2018 10:00,73.81,70.08,306.49,0,60,0,0,70.08,73.81,65,80,55,
12/24/2018 10:15,79.49,66.28,360.94,0,60,0,0,66.28,79.49,65,80,55,
12/24/2018 10:30,79.52,68.15,398.95,0,53,0,0,68.15,79.52,65,80,55,
12/24/2018 10:45,76.42,71.9,474.89,0,60,0,0,71.9,76.42,65,80,55,
12/24/2018 11:00,74.73,73.65,452.45,0,54,0,0,73.65,74.73,65,80,55,
12/24/2018 11:15,72.29,76.46,535.53,0,60,0,0,76.46,72.29,65,80,55,
12/24/2018 11:30,70.36,79.53,513.45,0,60,0,0,79.53,70.36,65,80,55,
12/24/2018 11:45,69.04,81.31,536.93,0,55,0,0,81.31,69.04,65,80,55,
12/24/2018 12:00,67.44,81.55,596.51,0,55,0,0,81.55,67.44,65,80,55,
12/24/2018 12:15,65.32,78.96,483.39,0,54,0,0,78.96,65.32,65,80,55,
12/24/2018 12:30,67.07,78.39,440.81,0,60,0,0,78.39,67.07,65,80,55,
12/24/2018 12:45,66.26,80.48,525.84,0,54,0,0,80.48,66.26,65,80,55,
12/24/2018 13:00,66.41,80.49,644.55,0,55,0,0,80.49,66.41,65,80,55,
12/24/2018 13:15,66.79,80.16,545.64,0,60,0,0,80.16,66.79,65,80,55,
12/24/2018 13:30,64.68,77.18,576.55,0,60,0,0,77.18,64.68,65,80,55,
12/24/2018 13:45,61.12,81.87,524.12,0,55,0,0,81.87,61.12,65,80,55,
12/24/2018 14:00,60,81,513.28,0,53,0,0,81,60,65,80,55,
12/24/2018 14:15,62.71,75.68,482.12,0,60,0,0,75.68,62.71,65,80,55,
12/24/2018 14:30,58.69,81.99,518.12,0,60,0,0,81.99,58.69,65,80,55,
12/24/2018 14:45,56.83,81.05,503.44,0,60,0,0,81.05,56.83,65,80,55,
12/24/2018 15:00,57.09,76.91,449.8,0,60,0,0,76.91,57.09,65,80,55,
12/24/2018 15:15,63.5,75.81,332.79,0,56,0,0,75.81,63.5,65,80,55,
12/24/2018 15:30,68.47,73.74,316.58,0,50,0,0,73.74,68.47,65,80,55,
12/24/2018 15:45,71.16,71.87,300.98,0,59,0,0,71.87,71.16,65,80,55,
12/24/2018 16:00,74.21,70.41,286.96,0,60,0,0,70.42,74.21,65,80,55,
12/24/2018 16:15,76.22,68.79,250.4,0,59,0,0,68.79,76.22,65,80,55,
12/24/2018 16:30,79.28,67.82,247.34,0,60,0,0,67.82,79.28,65,80,55,
12/24/2018 16:45,76.62,66.38,236.1,0,60,0,0,66.38,76.62,65,80,55,
12/24/2018 17:00,80,66.42,228.64,29,59,0,0,66.42,80,65,80,55,
12/24/2018 17:15,81.06,66,222.55,0,59,0,0,66.01,81.05,64.43,80,55.94,
12/24/2018 17:30,81.86,65.78,221.7,0,60,0,0,65.8,81.84,62,80,60,
12/24/2018 17:45,83.68,64.72,216.07,0,60,0,0,64.72,83.68,62,80,60,
12/24/2018 18:00,84.41,64.28,208.37,0,59,0,0,64.28,84.4,62,80,60,
12/24/2018 18:15,85.22,64.01,219.54,0,59,0,0,64.02,85.22,62,80,60,
12/24/2018 18:30,86.46,63.55,224.87,0,59,0,0,63.55,86.46,62,80,60,
12/24/2018 18:45,82.18,63.51,215.47,0,60,0,0,63.52,82.18,62,80,60,
12/24/2018 19:00,85.84,62.94,216.78,13,59,0,0,62.95,85.84,62,80,60,
12/24/2018 19:15,82.91,62.67,212.66,5,59,0,0,62.67,82.91,60.69,80,61.87,
12/24/2018 19:30,86.38,61.91,225.77,0,60,0,0,61.91,86.38,55,80,70,
12/24/2018 19:45,87.18,61.15,212.65,0,60,0,0,61.15,87.18,55,80,70,
12/24/2018 20:00,87.22,60.86,211.68,0,60,0,0,60.86,87.22,55,80,70,
12/24/2018 20:15,87.54,60.38,215.83,0,60,0,0,60.38,87.54,55,80,70,
12/24/2018 20:30,90.76,58.21,0,0,59,0,0,58.21,90.76,55,80,70,
12/24/2018 20:45,95.18,57.01,0,0,59,0,0,57.01,95.18,55,80,70,
12/24/2018 21:00,97.38,56.08,0,0,60,0,0,56.08,97.38,55,80,70,
12/24/2018 21:15,91.03,58.23,0,0,59,0,0,58.23,91.03,55,80,70,
12/24/2018 21:30,95,56.39,0,0,60,0,0,56.39,95,55,80,70,
12/24/2018 21:45,95.18,56.44,0,0,59,0,0,56.44,95.18,55,80,70,
12/24/2018 22:00,95.23,56.54,0,0,60,0,0,56.54,95.23,55,80,70,
12/24/2018 22:15,94.74,56.57,0,0,59,0,0,56.57,94.74,55,80,70,
12/24/2018 22:30,94.79,56.48,0,0,59,0,0,56.48,94.79,55,80,70,
12/24/2018 22:45,95.75,56.24,0,0,60,0,0,56.24,95.75,55,80,70,
12/24/2018 23:00,95.66,55.75,0,60,60,0,0,55.75,95.67,55,80,70,
12/24/2018 23:15,88.61,59.32,0,0,60,0,0,59.32,88.61,55,80,70,
12/24/2018 23:30,91.15,56.95,0,0,59,0,0,56.95,91.14,55,80,70,
12/24/2018 23:45,94.66,55.9,0,18,59,0,0,55.9,94.66,55,80,70,
12/25/2018 00:00,86.96,59.59,0,0,59,0,0,59.59,86.96,55,80,70,
12/25/2018 00:15,89.97,56.58,0,0,60,0,0,56.59,89.96,55,80,70,
12/25/2018 00:30,94.8,57.59,0,8,59,0,0,57.59,94.8,55,80,70,
12/25/2018 00:45,86.7,57.69,0,0,60,0,0,57.7,86.7,55,80,70,
12/25/2018 01:00,92.89,55.51,0,60,60,0,0,55.51,92.89,55,80,70,
12/25/2018 01:15,84.95,58.24,0,0,60,0,0,58.24,84.94,55,80,70,
12/25/2018 01:30,93.13,55.85,0,60,60,0,0,55.85,93.12,55,80,70,
12/25/2018 01:45,85.02,57.24,0,0,60,0,0,57.24,85.02,55,80,70,
12/25/2018 02:00,85.06,59.39,0,0,59,0,0,59.4,85.06,55,80,70,
12/25/2018 02:15,89.91,55.76,0,59,59,0,0,55.76,89.9,55,80,70,
12/25/2018 02:30,84.65,56.2,0,0,59,0,0,56.2,84.65,55,80,70,
12/25/2018 02:45,81.63,57.75,0,0,59,0,0,57.75,81.63,55,80,70,
12/25/2018 03:00,89.76,55.19,0,60,60,0,0,55.19,89.76,55,80,70,
12/25/2018 03:15,82.03,54.32,0,60,60,0,0,54.32,82.03,55,80,70,
12/25/2018 03:30,79.06,57.08,0,0,60,0,0,57.08,79.06,55,80,70,
12/25/2018 03:45,79.77,59.08,0,0,53,0,0,59.08,79.77,55,80,70,
12/25/2018 04:00,84.93,56.49,0,37,60,0,0,56.49,84.93,55,80,70,
12/25/2018 04:15,80.13,54.75,0,39,60,0,0,54.75,80.13,55,80,70,
12/25/2018 04:30,76.11,57.5,0,0,60,0,0,57.51,76.1,55,80,70,
12/25/2018 04:45,77.98,58.64,0,0,56,0,0,58.64,77.98,55,80,70,
12/25/2018 05:00,81.55,55.95,0,55,55,0,0,55.95,81.55,55,80,70,
12/25/2018 05:15,76.41,55.16,0,8,60,0,0,55.16,76.41,55,80,70,
12/25/2018 05:30,77.38,58.9,0,0,60,0,0,58.91,77.38,55,80,70,
12/25/2018 05:45,75.81,59.06,0,0,54,0,0,59.06,75.81,55,80,70,
12/25/2018 06:00,80.57,54.19,0,52,52,0,0,54.19,80.57,55,80,70,
12/25/2018 06:15,75.14,58.34,221.2,0,55,0,0,58.34,75.14,55,80,70,
12/25/2018 06:30,80.68,55.85,214.78,33,55,0,0,55.85,80.67,55,80,70,
12/25/2018 06:45,86.92,55.89,220.74,26,56,0,0,55.89,86.92,55,80,70,
12/25/2018 07:00,84.66,55.96,219.66,8,60,0,0,55.96,84.66,55,80,70,
12/25/2018 07:15,83.48,57.04,218.39,0,60,0,0,57.04,83.48,55.62,80,67.92,
12/25/2018 07:30,75.43,63.2,216.63,0,60,0,0,63.2,75.43,58,80,60,
12/25/2018 07:45,78.23,58.44,204.93,23,60,0,0,58.44,78.23,58,80,60,
12/25/2018 08:00,73.19,62.43,216.15,0,60,0,0,62.44,73.19,58,80,60,
12/25/2018 08:15,81.24,58.35,213.56,53,53,0,0,58.35,81.23,58,80,60,
12/25/2018 08:30,72.14,60.12,241.15,0,60,0,0,60.12,72.14,58,80,60,
12/25/2018 08:45,77.9,59.22,275.36,0,60,0,0,59.22,77.9,58,80,60,
12/25/2018 09:00,75.86,61.86,331.98,0,60,0,0,61.86,75.86,59.45,80,58.96,
12/25/2018 09:15,65.98,69.01,359.26,0,54,0,0,69.02,65.98,65,80,55,
12/25/2018 09:30,70.75,67.82,389.52,0,54,0,0,67.82,70.75,65,80,55,
12/25/2018 09:45,68.44,67.85,411.29,0,60,0,0,67.85,68.44,65,80,55,
12/25/2018 10:00,68.08,70.41,449.13,0,60,0,0,70.41,68.08,65,80,55,
12/25/2018 10:15,66.5,71.85,466.91,0,60,0,0,71.85,66.5,65,80,55,
12/25/2018 10:30,65.08,70.65,474.15,0,60,0,0,70.65,65.08,65,80,55,
12/25/2018 10:45,62,70.05,515.98,0,50,0,0,70.05,62,65,80,55,
12/25/2018 11:00,61.52,70.58,530.65,0,60,0,0,70.58,61.52,65,80,55,
12/25/2018 11:15,62.78,71.89,521.41,0,59,0,0,71.89,62.78,65,80,55,
12/25/2018 11:30,61.92,73.27,549.65,0,60,0,0,73.27,61.92,65,80,55,
12/25/2018 11:45,61.42,74.45,537.46,0,60,0,0,74.45,61.42,65,80,55,
12/25/2018 12:00,60.29,75.02,566.11,0,59,0,0,75.02,60.29,65,80,55,
12/25/2018 12:15,59.81,74.42,595.77,0,59,0,0,74.42,59.81,65,80,55,
12/25/2018 12:30,58.29,73.01,627.66,0,60,0,0,73.01,58.29,65,80,55,
12/25/2018 12:45,54.54,74.29,618.29,0,60,0,0,74.29,54.54,65,80,55,
12/25/2018 13:00,53.65,73.82,563.33,0,60,0,0,73.82,53.65,65,80,55,
12/25/2018 13:15,56.13,74.36,562.69,0,60,0,0,74.36,56.13,65,80,55,
12/25/2018 13:30,52.29,73.55,554.88,0,59,0,0,73.55,52.28,65,80,55,
12/25/2018 13:45,53.65,74.72,522.06,0,59,0,0,74.72,53.65,65,80,55,
12/25/2018 14:00,56.18,75.1,532.79,0,59,0,0,75.1,56.17,65,80,55,
12/25/2018 14:15,51.45,74.32,508.38,0,60,0,0,74.32,51.45,65,80,55,
12/25/2018 14:30,52.76,75.18,511.36,0,59,0,0,75.18,52.76,65,80,55,
12/25/2018 14:45,53.46,75.57,503.58,0,60,0,0,75.57,53.46,65,80,55,
12/25/2018 15:00,54.29,76.31,489.85,0,59,0,0,76.32,54.29,65,80,55,
12/25/2018 15:15,57.01,76.61,467.6,0,59,0,0,76.61,57.01,65,80,55,
12/25/2018 15:30,58.46,76.91,467.03,0,59,0,0,76.91,58.45,65,80,55,
12/25/2018 15:45,59.46,76.26,442.84,0,60,0,0,76.26,59.46,65,80,55,
12/25/2018 16:00,59.21,74.23,413.04,0,59,0,0,74.23,59.21,65,80,55,
12/25/2018 16:15,63.14,70.45,269.51,0,59,0,0,70.45,63.14,65,80,55,
12/25/2018 16:30,71.25,66.16,250.37,0,59,0,0,66.16,71.24,65,80,55,
12/25/2018 16:45,66.95,67.35,244.38,0,60,0,0,67.35,66.95,65,80,55,
12/25/2018 17:00,66.74,68.94,230.73,0,59,0,0,68.94,66.74,65,80,55,
12/25/2018 17:15,70.49,64.46,223.99,59,59,0,0,64.46,70.49,64.44,80,55.94,
12/25/2018 17:30,67.94,66.77,223.04,0,59,0,0,66.77,67.94,62,80,60,
12/25/2018 17:45,73.68,64.66,215.34,13,60,0,0,64.66,73.68,62,80,60,
12/25/2018 18:00,72.97,62.44,218.97,51,59,0,0,62.44,72.97,62,80,60,
12/25/2018 18:15,67.92,62.87,0,2,59,0,0,62.87,67.92,62,80,60,
12/25/2018 18:30,67.53,63.83,0,0,59,0,0,63.83,67.53,62,80,60,
12/25/2018 18:45,66.79,64.52,0,0,59,0,0,64.52,66.78,62,80,60,
12/25/2018 19:00,70.17,64.62,0,0,59,0,0,64.62,70.17,62,80,60,
12/25/2018 19:15,71.35,65.52,0,0,60,0,0,65.52,71.35,60.68,80,61.89,
12/25/2018 19:30,87.24,57.25,0,19,58,0,0,57.25,87.24,55,80,70,
12/25/2018 19:45,81.59,57.3,0,0,60,0,0,57.31,81.59,55,80,70,
12/25/2018 20:00,87.44,57.35,0,24,59,0,0,57.35,87.43,55,80,70,
12/25/2018 20:15,81.68,56.15,0,0,59,0,0,56.15,81.68,55,80,70,
12/25/2018 20:30,77.1,58.86,0,0,60,0,0,58.86,77.1,55,80,70,
12/25/2018 20:45,81.13,59.2,0,0,59,0,0,59.2,81.13,55,80,70,
12/25/2018 21:00,84.62,55.86,0,60,60,0,0,55.86,84.62,55,80,70,
12/25/2018 21:15,82.36,54.73,0,59,59,0,0,54.73,82.36,55,80,70,
12/25/2018 21:30,81.51,55.08,0,42,60,0,0,55.08,81.51,55,80,70,
12/25/2018 21:45,76.25,58.81,0,0,60,0,0,58.81,76.24,55,80,70,
12/25/2018 22:00,84.31,57.25,0,38,60,0,0,57.25,84.31,55,80,70,
12/25/2018 22:15,80.25,55.25,0,53,53,0,0,55.25,80.25,55,80,70,
12/25/2018 22:30,79.57,56.88,0,0,60,0,0,56.88,79.57,55,80,70,
12/25/2018 22:45,77.93,59.67,0,0,55,0,0,59.67,77.93,55,80,70,
12/25/2018 23:00,84.04,54.93,0,60,60,0,0,54.93,84.04,55,80,70,
12/25/2018 23:15,78.85,56.32,0,0,60,0,0,56.32,78.85,55,80,70,
12/25/2018 23:30,78.44,59.7,0,0,60,0,0,59.7,78.43,55,80,70,
12/25/2018 23:45,83.1,54.64,0,55,55,0,0,54.64,83.1,55,80,70,
12/26/2018 00:00,78.53,57.39,0,0,60,0,0,57.39,78.53,55,80,70,
12/26/2018 00:15,82.79,58.42,0,0,60,0,0,58.42,82.79,55,80,70,
12/26/2018 00:30,80.4,56.13,0,0,60,0,0,56.13,80.4,55,80,70,
12/26/2018 00:45,78.61,59.58,0,0,53,0,0,59.58,78.6,55,80,70,
12/26/2018 01:00,85.05,55.09,0,57,57,0,0,55.09,85.04,55,80,70,
12/26/2018 01:15,81.7,55.62,0,16,60,0,0,55.62,81.7,55,80,70,
12/26/2018 01:30,80.28,58.47,0,0,60,0,0,58.47,80.28,55,80,70,
12/26/2018 01:45,82.64,58.89,0,0,60,0,0,58.89,82.64,55,80,70,
12/26/2018 02:00,87.77,55.44,0,60,60,0,0,55.45,87.77,55,80,70,
12/26/2018 02:15,80.39,57.4,0,0,60,0,0,57.4,80.39,55,80,70,
12/26/2018 02:30,86.81,57.48,0,38,54,0,0,57.48,86.81,55,80,70,
12/26/2018 02:45,78.19,57.1,0,0,53,0,0,57.1,78.19,55,80,70,
12/26/2018 03:00,79.17,58.58,0,0,55,0,0,58.58,79.17,55,80,70,
12/26/2018 03:15,83.51,58.29,0,21,60,0,0,58.29,83.52,55,80,70,
12/26/2018 03:30,82.43,55.52,0,60,60,0,0,55.52,82.43,55,80,70,
12/26/2018 03:45,79.17,57.14,0,0,60,0,0,57.14,79.17,55,80,70,
12/26/2018 04:00,80.55,58.87,0,0,55,0,0,58.87,80.55,55,80,70,
12/26/2018 04:15,86.07,56.59,0,21,53,0,0,56.59,86.07,55,80,70,
12/26/2018 04:30,83.52,54.75,0,55,55,0,0,54.75,83.52,55,80,70,
12/26/2018 04:45,79.52,56.88,0,0,55,0,0,56.88,79.52,55,80,70,
12/26/2018 05:00,81.33,59.4,0,0,55,0,0,59.4,81.33,55,80,70,
12/26/2018 05:15,83.3,54.66,0,55,55,0,0,54.66,83.29,55,80,70,
12/26/2018 05:30,79.21,57.51,0,0,55,0,0,57.51,79.21,55,80,70,
12/26/2018 05:45,87.7,56.36,0,38,55,0,0,56.36,87.7,55,80,70,
12/26/2018 06:00,82.63,54.79,0,54,54,0,0,54.79,82.63,55,80,70,
12/26/2018 06:15,73.06,57.41,207.71,0,60,0,0,57.41,73.06,55,80,70,
12/26/2018 06:30,71.39,58.96,212.99,0,59,0,0,58.96,71.38,55,80,70,
12/26/2018 06:45,74.4,59.85,213.01,0,60,0,0,59.85,74.4,55,80,70,
12/26/2018 07:00,81.65,56.08,215.53,57,60,0,0,56.08,81.65,55,80,70,
12/26/2018 07:15,78.72,56.96,215.98,14,60,0,0,56.96,78.72,55.28,80,69.08,
12/26/2018 07:30,75.86,58.52,215.21,25,60,0,0,58.52,75.86,58,80,60,
12/26/2018 07:45,74.01,60.51,218.88,0,60,0,0,60.52,74.01,58,80,60,
12/26/2018 08:00,76.91,62.84,223.26,0,60,0,0,62.89,76.68,58,80,60,
12/26/2018 08:15,75.34,60.63,223.68,8,59,0,0,60.78,75.01,58,80,60,
12/26/2018 08:30,73.65,60.37,239.95,25,60,0,0,60.37,73.65,58,80,60,
12/26/2018 08:45,73.44,58.32,276.75,60,60,0,0,58.32,73.44,58,80,60,
12/26/2018 09:00,65.48,61.2,313.33,0,59,0,0,61.2,65.48,58.65,80,59.54,
12/26/2018 09:15,59.51,68.23,373.64,0,59,0,0,68.23,59.5,65,80,55,
12/26/2018 09:30,69.51,67.43,391.97,0,59,0,0,67.43,69.51,65,80,55,
12/26/2018 09:45,68.39,67.52,416.76,0,60,0,0,67.52,68.39,65,80,55,
12/26/2018 10:00,68.11,69.56,426.44,0,60,0,0,69.56,68.1,65,80,55,
12/26/2018 10:15,66.44,71.37,463.36,0,60,0,0,71.36,66.44,65,80,55,
12/26/2018 10:30,63.69,71.76,486.64,0,59,0,0,71.76,63.69,65,80,55,
12/26/2018 10:45,62.93,73.67,517.53,0,59,0,0,73.67,62.93,65,80,55,
12/26/2018 11:00,62.73,76.13,530.77,0,59,0,0,76.13,62.72,65,80,55,
12/26/2018 11:15,58.5,76.75,518.43,0,60,0,0,76.75,58.5,65,80,55,
12/26/2018 11:30,58.67,78.53,549.79,0,59,0,0,78.53,58.66,65,80,55,
12/26/2018 11:45,58.4,75.59,547.64,0,59,0,0,75.59,58.39,65,80,55,
12/26/2018 12:00,57.93,75.42,574.48,0,59,0,0,75.42,57.93,65,80,55,
12/26/2018 12:15,60.02,75.8,601.13,0,60,0,0,75.8,60.02,65,80,55,
12/26/2018 12:30,60.63,76.66,609.45,0,59,0,0,76.66,60.62,65,80,55,
12/26/2018 12:45,55.04,78.63,612.37,0,60,0,0,78.63,55.04,65,80,55,
12/26/2018 13:00,56.21,79.63,555.78,0,60,0,0,79.63,56.21,65,80,55,
12/26/2018 13:15,59.22,78.63,564.12,0,60,0,0,78.63,59.22,65,80,55,
12/26/2018 13:30,54.31,76.76,574.35,0,60,0,0,76.76,54.31,65,80,55,
12/26/2018 13:45,50.71,75.22,533.08,0,59,0,0,75.22,50.71,65,80,55,
12/26/2018 14:00,48.1,74.01,529.76,0,59,0,0,74.01,48.11,65,80,55,
12/26/2018 14:15,48.81,74.3,521.4,0,60,0,0,74.3,48.81,65,80,55,
12/26/2018 14:30,51.41,76.21,526.96,0,60,0,0,76.21,51.4,65,80,55,
12/26/2018 14:45,52.2,76.53,519.47,0,60,0,0,76.53,52.2,65,80,55,
12/26/2018 15:00,51.92,76.51,499.08,0,60,0,0,76.51,51.92,65,80,55,
12/26/2018 15:15,51.54,77.15,481.18,0,60,0,0,77.15,51.53,65,80,55,
12/26/2018 15:30,51.82,76.65,477.18,0,60,0,0,76.65,51.81,65,80,55,
12/26/2018 15:45,52.83,76.78,449.63,0,60,0,0,76.78,52.83,65,80,55,
12/26/2018 16:00,54.41,73.83,416.87,0,59,0,0,73.83,54.4,65,80,55,
12/26/2018 16:15,58.48,70.45,281.41,0,60,0,0,70.45,58.48,65,80,55,
12/26/2018 16:30,65.8,66.83,259.97,0,60,0,0,66.83,65.8,65,80,55,
12/26/2018 16:45,68.7,67.06,256.22,0,60,0,0,67.06,68.7,65,80,55,
12/26/2018 17:00,71.32,66.29,244.05,0,60,0,0,66.29,71.31,65,80,55,
12/26/2018 17:15,74.02,67.58,219.42,21,53,0,0,67.58,74.02,64.71,80,55.49,
12/26/2018 17:30,77.9,63.63,213.11,0,60,0,0,63.63,77.89,62,80,60,
12/26/2018 17:45,74.58,65.34,216.65,0,60,0,0,65.34,74.58,62,80,60,
12/26/2018 18:00,77.8,62.93,0,16,60,0,0,62.93,77.8,62,80,60,
12/26/2018 18:15,73.47,65.62,0,0,55,0,0,65.62,73.46,62,80,60,
12/26/2018 18:30,79.33,63.6,0,21,55,0,0,63.6,79.32,62,80,60,
12/26/2018 18:45,79.26,61.31,0,60,60,0,0,61.31,79.26,62,80,60,
12/26/2018 19:00,74.96,63.66,-0.01,0,60,0,0,63.66,74.96,62,80,60,
12/26/2018 19:15,75.67,65.73,0,0,54,0,0,65.73,75.67,61.31,80,60.99,
12/26/2018 19:30,88.15,57.9,0,0,60,0,0,57.9,88.15,55,80,70,
12/26/2018 19:45,88.32,56.93,-0.01,0,60,0,0,56.93,88.32,55,80,70,
12/26/2018 20:00,87.18,56.5,0,0,53,0,0,56.5,87.18,55,80,70,
12/26/2018 20:15,89.38,55.94,0,24,60,0,0,55.94,89.38,55,80,70,
12/26/2018 20:30,90.6,57.16,-0.01,37,60,0,0,57.16,90.59,55,80,70,
12/26/2018 20:45,92.55,55.88,0,60,60,0,0,55.88,92.55,55,80,70,
12/26/2018 21:00,91.42,57.77,0,0,53,0,0,57.77,91.42,55,80,70,
12/26/2018 21:15,83,59.07,0,0,60,0,0,59.07,83,55,80,70,
12/26/2018 21:30,88.17,56.26,0,0,60,0,0,56.26,88.17,55,80,70,
12/26/2018 21:45,91.7,55.67,0,60,60,0,0,55.67,91.7,55,80,70,
12/26/2018 22:00,87.83,58.93,0,0,60,0,0,58.93,87.83,55,80,70,
12/26/2018 22:15,85.52,58.62,0,0,53,0,0,58.62,85.52,55,80,70,
12/26/2018 22:30,89.71,56.31,0,0,60,0,0,56.31,89.71,55,80,70,
12/26/2018 22:45,91.46,55.73,0,55,55,0,0,55.73,91.45,55,80,70,
12/26/2018 23:00,90.16,58.28,0,0,60,0,0,58.28,90.16,55,80,70,
12/26/2018 23:15,87.1,59.72,0,0,54,0,0,59.72,87.1,55,80,70,
12/26/2018 23:30,86.71,59.73,0,0,60,0,0,59.73,86.71,55,80,70,
12/26/2018 23:45,86.84,58.92,0,0,60,0,0,58.92,86.84,55,80,70,
12/27/2018 00:00,89.74,57.1,0,0,60,0,0,57.1,89.74,55,80,70,
12/27/2018 00:15,92.3,56.32,0,0,55,0,0,56.32,92.3,55,80,70,
12/27/2018 00:30,94.45,55.9,0,53,53,0,0,55.9,94.45,55,80,70,
12/27/2018 00:45,93.55,56.05,0,0,55,0,0,56.05,93.55,55,80,70,
12/27/2018 01:00,93.98,56,0,0,53,0,0,56,93.98,55,80,70,
12/27/2018 01:15,94.93,55.87,0,33,60,0,0,55.87,94.93,55,80,70,
12/27/2018 01:30,94.98,56.01,0,60,60,0,0,56.01,94.98,55,80,70,
12/27/2018 01:45,92.52,58.41,0,0,60,0,0,58.41,92.52,55,80,70,
12/27/2018 02:00,87.51,58.65,0,0,60,0,0,58.65,87.51,55,80,70,
12/27/2018 02:15,89.59,57.15,0,0,60,0,0,57.15,89.59,55,80,70,
12/27/2018 02:30,92.16,56,0,0,60,0,0,56,92.16,55,80,70,
12/27/2018 02:45,92.64,55.5,0,55,55,0,0,55.5,92.64,55,80,70,
12/27/2018 03:00,82.89,59.64,0,0,56,0,0,59.64,82.89,55,80,70,
12/27/2018 03:15,88.03,55.53,0,60,60,0,0,55.53,88.03,55,80,70,
12/27/2018 03:30,83.78,55.69,0,29,59,0,0,55.69,83.78,55,80,70,
12/27/2018 03:45,81.55,57.17,0,0,60,0,0,57.17,81.55,55,80,70,
12/27/2018 04:00,81.18,58.9,0,0,60,0,0,58.9,81.18,55,80,70,
12/27/2018 04:15,87.72,57.32,0,19,59,0,0,57.32,87.72,55,80,70,
12/27/2018 04:30,87.27,55.05,0,59,59,0,0,55.05,87.27,55,80,70,
12/27/2018 04:45,82.73,55.08,0,52,60,0,0,55.09,82.73,55,80,70,
12/27/2018 05:00,81.37,55.42,0,40,59,0,0,55.42,81.36,55,80,70,
12/27/2018 05:15,81.32,56.24,0,0,59,0,0,56.24,81.32,55,80,70,
12/27/2018 05:30,78.58,58.07,0,0,60,0,0,58.07,78.58,55,80,70,
12/27/2018 05:45,78.06,59.21,0,0,59,0,0,59.21,78.06,55,80,70,
12/27/2018 06:00,80.71,59.19,0,0,59,0,0,59.19,80.71,55,80,70,
12/27/2018 06:15,82.75,57.06,214.22,0,60,0,0,57.06,82.75,55,80,70,
12/27/2018 06:30,81.28,59.21,215.69,0,60,0,0,59.21,81.28,55,80,70,
12/27/2018 06:45,83.91,58.4,227.24,0,59,0,0,58.4,83.91,55,80,70,
12/27/2018 07:00,86.03,56.26,218.92,40,60,0,0,56.26,86.03,55,80,70,
12/27/2018 07:15,84.45,56.47,215.02,56,59,0,0,56.47,84.44,55.28,80,69.06,
12/27/2018 07:30,77.88,59.13,214.86,0,59,0,0,59.2,77.88,58,80,60,
12/27/2018 07:45,73.96,61.35,206.63,0,60,0,0,61.35,73.95,58,80,60,
12/27/2018 08:00,77.3,61.15,220.05,0,59,0,0,61.16,77.29,58,80,60,
12/27/2018 08:15,77.76,58.53,225.35,59,59,0,0,58.53,77.76,58,80,60,
12/27/2018 08:30,75.44,60.71,239.52,0,60,0,0,60.71,75.44,58,80,60,
12/27/2018 08:45,78.64,60.04,276.16,0,60,0,0,60.04,78.64,58,80,60,
12/27/2018 09:00,77.57,61.92,323.51,0,60,0,0,61.92,77.56,58.66,80,59.53,
12/27/2018 09:15,67.09,66.4,374.55,0,59,0,0,66.4,67.09,65,80,55,
12/27/2018 09:30,68.25,66.85,400.82,0,60,0,0,66.85,68.25,65,80,55,
12/27/2018 09:45,66.76,66.87,426.32,0,59,0,0,66.87,66.76,65,80,55,
12/27/2018 10:00,65.06,68.21,429.06,0,60,0,0,68.21,65.05,65,80,55,
12/27/2018 10:15,63.55,69.21,470.53,0,60,0,0,69.21,63.55,65,80,55,
12/27/2018 10:30,62.34,70.57,478.44,0,59,0,0,70.57,62.34,65,80,55,
12/27/2018 10:45,60.86,70.6,511.29,0,59,0,0,70.6,60.86,65,80,55,
12/27/2018 11:00,61.66,71.76,503.15,0,59,0,0,71.76,61.66,65,80,55,
12/27/2018 11:15,60.78,73.28,518.24,0,59,0,0,73.28,60.78,65,80,55,
12/27/2018 11:30,61.13,74.52,532.06,0,60,0,0,74.52,61.13,65,80,55,
12/27/2018 11:45,61.28,75.52,518.24,0,59,0,0,75.52,61.28,65,80,55,
12/27/2018 12:00,62.98,76.5,571.69,0,59,0,0,76.5,62.98,65,80,55,
12/27/2018 12:15,61.53,78.37,600.12,0,59,0,0,78.37,61.53,65,80,55,
12/27/2018 12:30,59.48,78.88,641.07,0,60,0,0,78.88,59.48,65,80,55,
12/27/2018 12:45,57.94,79.72,608.45,0,60,0,0,79.72,57.94,65,80,55,
12/27/2018 13:00,58,80.16,575.1,0,60,0,0,80.16,58,65,80,55,
12/27/2018 13:15,58.21,81.18,574.68,0,60,0,0,81.18,58.21,65,80,55,
12/27/2018 13:30,57.38,81.55,586.47,0,53,0,0,81.55,57.38,65,80,55,
12/27/2018 13:45,53.55,79.16,534.4,0,60,0,0,79.16,53.55,65,80,55,
12/27/2018 14:00,54.14,81.57,525.24,0,53,0,0,81.57,54.14,65,80,55,
12/27/2018 14:15,57.04,81.37,521.1,0,60,0,0,81.37,57.03,65,80,55,
12/27/2018 14:30,58,81.04,481.3,0,54,0,0,81.04,58,65,80,55,
12/27/2018 14:45,59.13,79.29,448,0,60,0,0,79.29,59.13,65,80,55,
12/27/2018 15:00,61.95,78.11,427.84,0,60,0,0,78.11,61.95,65,80,55,
12/27/2018 15:15,63.88,76.18,403.71,0,60,0,0,76.18,63.88,65,80,55,
12/27/2018 15:30,67.01,74.13,359.52,0,60,0,0,74.13,67.01,65,80,55,
12/27/2018 15:45,72.21,72.41,342.14,0,60,0,0,72.41,72.21,65,80,55,
12/27/2018 16:00,73.08,71.05,304.9,0,60,0,0,71.05,73.08,65,80,55,
12/27/2018 16:15,74.12,69.98,299.23,0,60,0,0,69.98,74.12,65,80,55,
12/27/2018 16:30,76.39,68.7,279.91,0,60,0,0,68.7,76.39,65,80,55,
12/27/2018 16:45,76.88,67.16,259.94,0,60,0,0,67.16,76.88,65,80,55,
12/27/2018 17:00,75.53,67.08,230.51,0,60,0,0,67.08,75.53,65,80,55,
12/27/2018 17:15,76.86,66.01,222.85,0,60,0,0,66.01,76.86,64.96,80,55.06,
12/27/2018 17:30,78.57,65.11,218.98,0,60,0,0,65.11,78.57,62,80,60,
12/27/2018 17:45,81.31,63.81,226.3,36,60,0,0,63.81,81.31,62,80,60,
12/27/2018 18:00,76.21,66.59,218.08,0,60,0,0,66.59,76.2,62,80,60,
12/27/2018 18:15,77.56,66.08,223.53,0,60,0,0,66.08,77.56,62,80,60,
12/27/2018 18:30,75.59,65.69,219.39,0,54,0,0,65.69,75.59,62,80,60,
12/27/2018 18:45,82.32,61.93,0,60,60,0,0,61.93,82.32,62,80,60,
12/27/2018 19:00,80.18,63,0,0,55,0,0,63,80.18,62,80,60,
12/27/2018 19:15,75.94,66.15,0,0,55,0,0,66.15,75.94,61.92,80,60.12,
12/27/2018 19:30,89.62,58.78,0,0,55,0,0,58.78,89.62,55,80,70,
12/27/2018 19:45,91.85,57.13,0,0,55,0,0,57.13,91.85,55,80,70,
12/27/2018 20:00,93.72,56.35,0,0,60,0,0,56.35,93.71,55,80,70,
12/27/2018 20:15,92.12,56.57,0,0,60,0,0,56.57,92.11,55,80,70,
12/27/2018 20:30,91.69,56.71,0,0,60,0,0,56.71,91.69,55,80,70,
12/27/2018 20:45,91.9,56.88,0,0,60,0,0,56.88,91.9,55,80,70,
12/27/2018 21:00,90.27,57.35,0,0,60,0,0,57.35,90.27,55,80,70,
12/27/2018 21:15,91.66,56.31,0,0,60,0,0,56.31,91.65,55,80,70,
12/27/2018 21:30,93.06,55.63,0,60,60,0,0,55.64,93.06,55,80,70,
12/27/2018 21:45,85.13,59.75,0,0,60,0,0,59.75,85.13,55,80,70,
12/27/2018 22:00,86.22,58.48,0,0,60,0,0,58.48,86.22,55,80,70,
12/27/2018 22:15,90.48,56.65,0,0,60,0,0,56.65,90.48,55,80,70,
12/27/2018 22:30,93.18,56.03,0,0,60,0,0,56.03,93.17,55,80,70,
12/27/2018 22:45,93.28,55.77,0,53,53,0,0,55.77,93.28,55,80,70,
12/27/2018 23:00,88.02,59.63,0,0,53,0,0,59.63,88.02,55,80,70,
12/27/2018 23:15,85.66,59.66,0,0,60,0,0,59.66,85.66,55,80,70,
12/27/2018 23:30,88.62,57.31,0,0,60,0,0,57.31,88.61,55,80,70,
12/27/2018 23:45,91.01,55.67,0,60,60,0,0,55.67,91.01,55,80,70,
12/28/2018 00:00,84.89,59.81,0,0,60,0,0,59.81,84.89,55,80,70,
12/28/2018 00:15,88.29,56.93,0,0,60,0,0,56.93,88.29,55,80,70,
12/28/2018 00:30,91.96,55.67,0,59,59,0,0,55.67,91.96,55,80,70,
12/28/2018 00:45,86.31,59.06,0,0,59,0,0,59.06,86.31,55,80,70,
12/28/2018 01:00,90.96,56.12,0,0,60,0,0,56.12,90.96,55,80,70,
12/28/2018 01:15,87.21,59.24,0,0,60,0,0,59.24,87.21,55,80,70,
12/28/2018 01:30,89.74,57.15,0,0,60,0,0,57.16,89.73,55,80,70,
12/28/2018 01:45,92.81,55.88,0,40,59,0,0,55.88,92.81,55,80,70,
12/28/2018 02:00,88.48,59.19,0,0,59,0,0,59.2,88.48,55,80,70,
12/28/2018 02:15,90.12,57.21,0,0,59,0,0,57.22,90.11,55,80,70,
12/28/2018 02:30,94.27,55.94,0,29,59,0,0,55.96,94.08,55,80,70,
12/28/2018 02:45,91.15,58.63,0,0,60,0,0,58.63,91.14,55,80,70,
12/28/2018 03:00,89.16,58.06,0,0,59,0,0,58.06,89.16,55,80,70,
12/28/2018 03:15,92.13,57.06,0,0,60,0,0,57.07,92.13,55,80,70,
12/28/2018 03:30,93.97,56.21,0,0,60,0,0,56.21,93.97,55,80,70,
12/28/2018 03:45,95.31,55.69,0,60,60,0,0,55.69,95.31,55,80,70,
12/28/2018 04:00,94.25,57.89,0,0,60,0,0,57.89,94.25,55,80,70,
12/28/2018 04:15,89.05,59.16,0,0,60,0,0,59.17,89.05,55,80,70,
12/28/2018 04:30,90.6,58.06,0,0,59,0,0,58.06,90.6,55,80,70,
12/28/2018 04:45,91.98,57.04,0,0,59,0,0,57.04,91.98,55,80,70,
12/28/2018 05:00,92.92,56.36,0,0,59,0,0,56.4,92.87,55,80,70,
12/28/2018 05:15,95.18,55.78,0,59,59,0,0,55.78,95.18,55,80,70,
12/28/2018 05:30,92.69,58.33,0,0,59,0,0,58.33,92.69,55,80,70,
12/28/2018 05:45,88.36,58.42,0,0,60,0,0,58.42,88.36,55,80,70,
12/28/2018 06:00,92.23,56.38,0,0,59,0,0,56.38,92.23,55,80,70,
12/28/2018 06:15,92.49,57.57,221.99,0,59,0,0,57.58,92.48,55,80,70,
12/28/2018 06:30,91.93,57.92,226.1,0,59,0,0,57.92,91.93,55,80,70,
12/28/2018 06:45,90.91,58.21,215.86,0,60,0,0,58.21,90.91,55,80,70,
12/28/2018 07:00,90.54,58.34,219.17,0,60,0,0,58.34,90.53,55,80,70,
12/28/2018 07:15,90.44,58.53,223.05,0,59,0,0,58.54,90.44,55.28,80,69.08,
12/28/2018 07:30,85.7,60.17,221.67,0,60,0,0,60.17,85.69,58,80,60,
12/28/2018 07:45,89.51,59.03,224.96,0,59,0,0,59.03,89.51,58,80,60,
12/28/2018 08:00,88.99,60.06,216.35,0,59,0,0,60.06,88.99,58,80,60,
12/28/2018 08:15,90.33,59.56,223.03,0,59,0,0,59.56,90.32,58,80,60,
12/28/2018 08:30,91.3,59.42,223.67,0,59,0,0,59.42,91.29,58,80,60,
12/28/2018 08:45,91.16,59.64,219.69,0,60,0,0,59.64,91.16,58,80,60,
12/28/2018 09:00,91.06,60.05,226.01,0,60,0,0,60.05,91.05,58.79,80,59.44,
12/28/2018 09:15,76.61,69.06,228.54,0,55,0,0,69.06,76.61,65,80,55,
12/28/2018 09:30,84.16,65.19,221.66,60,60,0,0,65.19,84.15,65,80,55,
12/28/2018 09:45,79.26,68.08,230.62,0,60,0,0,68.08,79.26,65,80,55,
12/28/2018 10:00,83.51,66.31,238.23,0,55,0,0,66.31,83.51,65,80,55,
12/28/2018 10:15,84.39,67.76,240.33,0,55,0,0,67.76,84.39,65,80,55,
12/28/2018 10:30,79.45,68.48,254.3,0,60,0,0,68.48,79.45,65,80,55,
12/28/2018 10:45,83.11,66.91,245.51,0,60,0,0,66.91,83.1,65,80,55,
12/28/2018 11:00,84.64,66.07,251.81,0,60,0,0,66.07,84.63,65,80,55,
12/28/2018 11:15,83.85,66.63,261.43,0,60,0,0,66.63,83.84,65,80,55,
12/28/2018 11:30,83.48,66.73,280.03,0,60,0,0,66.73,83.48,65,80,55,
12/28/2018 11:45,85.25,66.17,267.91,0,54,0,0,66.17,85.24,65,80,55,
12/28/2018 12:00,85.82,66.44,262.96,0,53,0,0,66.44,85.82,65,80,55,
12/28/2018 12:15,83.85,66.68,265.59,0,60,0,0,66.68,83.85,65,80,55,
12/28/2018 12:30,86.27,67.53,253.74,21,60,0,0,67.53,86.26,65,80,55,
12/28/2018 12:45,86.52,66.32,267.57,0,60,0,0,66.32,86.52,65,80,55,
12/28/2018 13:00,85.71,66.51,261.39,0,53,0,0,66.51,85.71,65,80,55,
12/28/2018 13:15,87.39,66,269.6,0,60,0,0,66,87.39,65,80,55,
12/28/2018 13:30,87.58,66.09,267.09,0,60,0,0,66.1,87.58,65,80,55,
12/28/2018 13:45,88.33,66.14,298.21,0,60,0,0,66.14,88.32,65,80,55,
12/28/2018 14:00,88.49,66.33,267.52,0,54,0,0,66.33,88.49,65,80,55,
12/28/2018 14:15,88.39,66.22,255.1,0,60,0,0,66.22,88.39,65,80,55,
12/28/2018 14:30,88.25,66.05,263.36,21,60,0,0,66.05,88.25,65,80,55,
12/28/2018 14:45,87.15,66.38,271.08,0,60,0,0,66.38,87.15,65,80,55,
12/28/2018 15:00,86.56,66.61,264.93,0,60,0,0,66.61,86.56,65,80,55,
12/28/2018 15:15,87.21,67.49,253.03,0,60,0,0,67.5,87.21,65,80,55,
12/28/2018 15:30,87.64,66.13,241.67,0,60,0,0,66.13,87.64,65,80,55,
12/28/2018 15:45,87.46,65.88,237.43,60,60,0,0,65.88,87.46,65,80,55,
12/28/2018 16:00,86.88,65.99,243.46,24,60,0,0,65.99,86.87,65,80,55,
12/28/2018 16:15,80.05,68.55,229.96,0,60,0,0,68.55,80.04,65,80,55,
12/28/2018 16:30,79.78,69.54,242,0,53,0,0,69.54,79.78,65,80,55,
12/28/2018 16:45,80.15,68.97,225.96,0,60,0,0,68.97,80.15,65,80,55,
12/28/2018 17:00,82.19,68.07,217.79,0,60,0,0,68.07,82.19,65,80,55,
12/28/2018 17:15,82.63,67.56,229.48,0,60,0,0,67.56,82.63,64.96,80,55.06,
12/28/2018 17:30,87.37,64.67,225.09,0,53,0,0,64.67,87.36,62,80,60,
12/28/2018 17:45,88.69,63.81,205.31,0,53,0,0,63.81,88.69,62,80,60,
12/28/2018 18:00,89.15,63.57,223.8,0,56,0,0,63.57,89.14,62,80,60,
12/28/2018 18:15,89.9,63.18,221.88,0,55,0,0,63.18,89.89,62,80,60,
12/28/2018 18:30,86.62,64.19,231.19,0,54,0,0,64.19,86.62,62,80,60,
12/28/2018 18:45,90.02,63.2,219.61,0,55,0,0,63.2,90.02,62,80,60,
12/28/2018 19:00,85.89,64.96,211.5,0,60,0,0,64.96,85.89,62,80,60,
12/28/2018 19:15,89.5,63.44,211.98,0,60,0,0,63.44,89.5,61.92,80,60.12,
12/28/2018 19:30,89.41,62.97,230.02,0,60,0,0,62.98,89.41,55,80,70,
12/28/2018 19:45,90.2,62.67,217.6,0,60,0,0,62.67,90.2,55,80,70,
12/28/2018 20:00,90.3,62.67,220.69,0,60,0,0,62.67,90.3,55,80,70,
12/28/2018 20:15,90.45,62.55,215.6,0,53,0,0,62.55,90.45,55,80,70,
12/28/2018 20:30,89.64,62.58,204.03,0,54,0,0,62.58,89.64,55,80,70,
12/28/2018 20:45,90.45,62.32,209.18,0,60,0,0,62.32,90.45,55,80,70,
12/28/2018 21:00,90.11,61.97,217.89,0,54,0,0,61.97,90.11,55,80,70,
12/28/2018 21:15,91.97,62.05,217.61,0,53,0,0,62.05,91.97,55,80,70,
12/28/2018 21:30,91.36,62.07,214.5,0,60,0,0,62.07,91.36,55,80,70,
12/28/2018 21:45,91.45,61.91,210.69,0,59,0,0,61.92,91.45,55,80,70,
12/28/2018 22:00,92.25,61.98,219.01,0,59,0,0,61.98,92.25,55,80,70,
12/28/2018 22:15,97.59,59.12,0,0,58,0,0,59.12,97.59,55,80,70,
12/28/2018 22:30,98.95,58.16,0,0,59,0,0,58.16,98.95,55,80,70,
12/28/2018 22:45,100.26,57.44,0,0,59,0,0,57.44,100.26,55,80,70,
12/28/2018 23:00,100.39,57.01,0,0,59,0,0,57.01,100.39,55,80,70,
12/28/2018 23:15,101.11,56.77,0,0,60,0,0,56.77,101.11,55,80,70,
12/28/2018 23:30,101.25,56.85,0,0,60,0,0,56.85,101.25,55,80,70,
12/28/2018 23:45,102.17,56.97,0,0,59,0,0,56.97,102.17,55,80,70,
12/29/2018 00:00,101.82,56.8,0,0,60,0,0,56.8,101.82,55,80,70,
12/29/2018 00:15,101.59,56.36,0,0,60,0,0,56.37,101.59,55,80,70,
12/29/2018 00:30,99.79,56.7,0,0,59,0,0,56.7,99.79,55,80,70,
12/29/2018 00:45,101.42,56.15,0,5,59,0,0,56.16,101.42,55,80,70,
12/29/2018 01:00,101.89,55.97,0,25,60,0,0,55.97,101.88,55,80,70,
12/29/2018 01:15,101.01,56.06,0,0,59,0,0,56.06,101.01,55,80,70,
12/29/2018 01:30,99.96,56.52,0,0,59,0,0,56.52,99.96,55,80,70,
12/29/2018 01:45,95.27,58.09,0,0,60,0,0,58.09,95.27,55,80,70,
12/29/2018 02:00,100.74,56,0,18,60,0,0,56,100.74,55,80,70,
12/29/2018 02:15,101.02,56,0,32,59,0,0,56,101.02,55,80,70,
12/29/2018 02:30,97.69,56.85,0,0,60,0,0,56.85,97.68,55,80,70,
12/29/2018 02:45,95.98,57.43,0,0,59,0,0,57.43,95.98,55,80,70,
12/29/2018 03:00,94.29,58.52,0,0,60,0,0,58.52,94.3,55,80,70,
12/29/2018 03:15,99.67,56.63,0,0,59,0,0,56.63,99.67,55,80,70,
12/29/2018 03:30,95.01,59.02,0,0,60,0,0,59.02,95,55,80,70,
12/29/2018 03:45,100.36,57.54,0,0,60,0,0,57.54,100.36,55,80,70,
12/29/2018 04:00,100.32,56.08,0,0,60,0,0,56.08,100.32,55,80,70,
12/29/2018 04:15,100.65,56.05,0,0,59,0,0,56.05,100.65,55,80,70,
12/29/2018 04:30,99.34,56.21,0,0,60,0,0,56.21,99.34,55,80,70,
12/29/2018 04:45,97.89,57,0,0,59,0,0,57,97.88,55,80,70,
12/29/2018 05:00,98.08,57.35,0,0,59,0,0,57.35,98.08,55,80,70,
12/29/2018 05:15,101.71,56.37,0,41,59,0,0,56.37,101.71,55,80,70,
12/29/2018 05:30,100.14,56.67,0,0,59,0,0,56.68,100.14,55,80,70,
12/29/2018 05:45,101.43,56.08,0,0,60,0,0,56.08,101.43,55,80,70,
12/29/2018 06:00,97.77,58.91,0,0,60,0,0,58.91,97.77,55,80,70,
12/29/2018 06:15,96.25,59.22,220.37,0,60,0,0,59.22,96.25,55,80,70,
12/29/2018 06:30,94.16,60.1,221.77,0,60,0,0,60.1,94.16,55,80,70,
12/29/2018 06:45,94.53,60.44,214.28,0,60,0,0,60.44,94.53,55,80,70,
12/29/2018 07:00,93.05,60.8,215.31,0,59,0,0,60.8,93.04,55,80,70,
12/29/2018 07:15,93.18,60.58,225.2,0,59,0,0,60.58,93.17,55,80,70,
12/29/2018 07:30,93.01,60.87,217.61,0,59,0,0,60.87,93,58,80,60,
12/29/2018 07:45,93.47,61.12,220.68,0,59,0,0,61.12,93.47,58,80,60,
12/29/2018 08:00,92.85,61.07,221.11,0,60,0,0,61.07,92.85,58,80,60,
12/29/2018 08:15,92.53,61.3,222.95,0,60,0,0,61.3,92.53,58,80,60,
12/29/2018 08:30,92.34,62.07,228.25,0,60,0,0,62.07,92.34,58,80,60,
12/29/2018 08:45,92.68,62.44,233.71,0,60,0,0,62.44,92.68,58,80,60,
12/29/2018 09:00,92.13,63.18,264.8,0,52,0,0,63.18,92.12,58.09,80,59.93,
12/29/2018 09:15,86.09,68.65,358.25,0,54,0,0,68.65,86.09,65,80,55,
12/29/2018 09:30,82.47,69.08,400.55,0,60,0,0,69.08,82.46,65,80,55,
12/29/2018 09:45,76.96,72.65,415.11,0,60,0,0,72.65,76.96,65,80,55,
12/29/2018 10:00,74.77,75.77,434.35,0,60,0,0,75.77,74.77,65,80,55,
12/29/2018 10:15,71.03,76.93,463.57,0,60,0,0,76.93,71.03,65,80,55,
12/29/2018 10:30,69.17,79.08,482.6,0,60,0,0,79.08,69.17,65,80,55,
12/29/2018 10:45,65.6,80.3,509.47,0,60,0,0,80.3,65.59,65,80,55,
12/29/2018 11:00,61.99,80.48,527.82,0,60,0,0,80.48,61.99,65,80,55,
12/29/2018 11:15,59.46,80.81,534.34,0,60,0,0,80.81,59.46,65,80,55,
12/29/2018 11:30,57.73,81.69,576.7,0,60,0,0,81.69,57.73,65,80,55,
12/29/2018 11:45,52.68,79.05,553.37,0,60,0,0,79.05,52.68,65,80,55,
12/29/2018 12:00,50.7,79.49,569.58,0,60,0,0,79.49,50.7,65,80,55,
12/29/2018 12:15,53.22,81.2,610.06,0,54,0,0,81.2,53.22,65,80,55,
12/29/2018 12:30,50.41,81.86,672.53,0,60,41,20,81.86,50.41,65,80,55,
12/29/2018 12:45,49.72,81.01,635.47,0,53,0,0,81.01,49.72,65,80,55,
12/29/2018 13:00,51.11,81.36,585.06,0,60,0,0,81.36,51.1,65,80,55,
12/29/2018 13:15,50.78,81.44,640.39,0,60,0,0,81.44,50.78,65,80,55,
12/29/2018 13:30,49.48,79.45,456.55,0,60,0,0,79.45,49.47,65,80,55,
12/29/2018 13:45,54.68,77.96,432.66,0,60,0,0,77.96,54.68,65,80,55,
12/29/2018 14:00,59.86,74.4,366.71,0,60,0,0,74.4,59.86,65,80,55,
12/29/2018 14:15,63.06,71.09,335.99,0,60,0,0,71.09,63.05,65,80,55,
12/29/2018 14:30,61.69,70.2,344.35,0,53,0,0,70.2,61.69,65,80,55,
12/29/2018 14:45,64.37,69.49,331.81,0,60,0,0,69.49,64.37,65,80,55,
12/29/2018 15:00,67.93,68.98,302.14,0,53,0,0,68.99,67.93,65,80,55,
12/29/2018 15:15,68.38,68.15,301.99,0,60,0,0,68.15,68.38,65,80,55,
12/29/2018 15:30,69.12,68.06,300.43,0,60,0,0,68.06,69.12,65,80,55,
12/29/2018 15:45,72.29,68.06,274.9,0,59,0,0,68.06,72.29,65,80,55,
12/29/2018 16:00,73.53,67.07,248.18,0,60,0,0,67.07,73.53,65,80,55,
12/29/2018 16:15,72.6,66.23,256.92,2,60,0,0,66.23,72.6,65,80,55,
12/29/2018 16:30,68.09,69.04,243.76,0,59,0,0,69.04,68.09,65,80,55,
12/29/2018 16:45,71.84,66.49,233.62,0,59,0,0,66.49,71.84,65,80,55,
12/29/2018 17:00,73.89,66.08,234.7,0,60,0,0,66.08,73.89,65,80,55,
12/29/2018 17:15,77.85,65.9,225.74,20,60,0,0,65.9,77.85,65,80,55,
12/29/2018 17:30,77.67,64.48,216.89,0,60,0,0,64.48,77.66,62,80,60,
12/29/2018 17:45,80.06,63.07,215.6,0,59,0,0,63.07,80.05,62,80,60,
12/29/2018 18:00,78.97,63.61,222.32,0,59,0,0,63.61,78.97,62,80,60,
12/29/2018 18:15,80.83,63.61,215.15,0,59,0,0,63.61,80.83,62,80,60,
12/29/2018 18:30,79.38,64.83,228.72,0,60,0,0,64.83,79.38,62,80,60,
12/29/2018 18:45,71.18,64.18,219.8,0,59,0,0,64.18,71.17,62,80,60,
12/29/2018 19:00,76.59,63,221.94,51,59,0,0,63,76.59,62,80,60,
12/29/2018 19:15,68.72,65.53,219.36,0,60,0,0,65.53,68.72,62,80,60,
12/29/2018 19:30,79.6,60.96,219.49,0,59,0,0,60.96,79.59,55,80,70,
12/29/2018 19:45,79.41,58.4,224.26,0,59,0,0,58.4,79.41,55,80,70,
12/29/2018 20:00,81.03,56.51,0,0,59,0,0,56.51,81.03,55,80,70,
12/29/2018 20:15,77.23,59.77,0,0,60,0,0,59.77,77.23,55,80,70,
12/29/2018 20:30,83.85,56.5,0,0,59,0,0,56.5,83.85,55,80,70,
12/29/2018 20:45,77.18,59.57,0,0,60,0,0,59.57,77.18,55,80,70,
12/29/2018 21:00,75.52,59.21,0,0,60,0,0,59.21,75.51,55,80,70,
12/29/2018 21:15,69.86,58.52,0,0,60,0,0,58.52,69.86,55,80,70,
12/29/2018 21:30,76.34,59.58,0,0,59,0,0,59.58,76.35,55,80,70,
12/29/2018 21:45,79.12,58.3,0,0,59,0,0,58.3,79.12,55,80,70,
12/29/2018 22:00,74.47,59.39,0,0,59,0,0,59.39,74.47,55,80,70,
12/29/2018 22:15,76.28,58.2,0,0,59,0,0,58.2,76.27,55,80,70,
12/29/2018 22:30,80.55,58.31,0,0,60,0,0,58.31,80.55,55,80,70,
12/29/2018 22:45,78.21,56.76,0,31,59,0,0,56.76,78.21,55,80,70,
12/29/2018 23:00,82.8,56.47,0,45,59,0,0,56.47,82.79,55,80,70,
12/29/2018 23:15,81.88,54.74,0,60,60,0,0,54.74,81.88,55,80,70,
12/29/2018 23:30,82.13,54.83,0,59,59,0,0,54.83,82.13,55,80,70,
12/29/2018 23:45,82.04,54.81,0,59,60,0,0,54.81,82.04,55,80,70,
12/30/2018 00:00,81.69,54.89,0,60,60,0,0,54.89,81.68,55,80,70,
12/30/2018 00:15,79.97,55.21,0,52,60,0,0,55.21,79.97,55,80,70,
12/30/2018 00:30,79.68,55.31,0,40,59,0,0,55.31,79.68,55,80,70,
12/30/2018 00:45,78.91,55.36,0,23,59,0,0,55.36,78.91,55,80,70,
12/30/2018 01:00,77.47,56.3,0,0,60,0,0,56.3,77.47,55,80,70,
12/30/2018 01:15,76.84,56.95,0,0,59,0,0,56.95,76.84,55,80,70,
12/30/2018 01:30,76.98,57.6,0,0,60,0,0,57.6,76.98,55,80,70,
12/30/2018 01:45,78.4,58.62,0,0,59,0,0,58.62,78.4,55,80,70,
12/30/2018 02:00,81.47,58.76,0,0,60,0,0,58.76,81.47,55,80,70,
12/30/2018 02:15,84.46,57.53,0,14,59,0,0,57.53,84.46,55,80,70,
12/30/2018 02:30,85.36,56.03,0,56,59,0,0,56.03,85.36,55,80,70,
12/30/2018 02:45,83.99,54.62,0,60,60,0,0,54.66,83.99,55,80,70,
12/30/2018 03:00,83.95,55.36,0,45,59,0,0,55.36,83.95,55,80,70,
12/30/2018 03:15,82.97,56.36,0,0,60,0,0,56.36,82.97,55,80,70,
12/30/2018 03:30,81.08,57.37,0,0,59,0,0,57.37,81.08,55,80,70,
12/30/2018 03:45,80.42,58.62,0,0,60,0,0,58.62,80.42,55,80,70,
12/30/2018 04:00,83.8,58.14,0,0,59,0,0,58.14,83.8,55,80,70,
12/30/2018 04:15,86.47,56.37,0,46,59,0,0,56.37,86.46,55,80,70,
12/30/2018 04:30,85.9,55.01,0,59,59,0,0,55.01,85.9,55,80,70,
12/30/2018 04:45,84.81,56.35,0,0,60,0,0,56.35,84.81,55,80,70,
12/30/2018 05:00,83.18,58.54,0,0,59,0,0,58.54,83.18,55,80,70,
12/30/2018 05:15,89.33,55.3,0,59,59,0,0,55.3,89.33,55,80,70,
12/30/2018 05:30,83.54,57.47,0,0,59,0,0,57.47,83.53,55,80,70,
12/30/2018 05:45,87.36,58.3,0,0,59,0,0,58.3,87.36,55,80,70,
12/30/2018 06:00,86.82,56.4,0,0,60,0,0,56.4,86.82,55,80,70,
12/30/2018 06:15,89.25,57.35,213.76,0,60,0,0,57.35,89.24,55,80,70,
12/30/2018 06:30,89.5,56.84,217.61,0,59,0,0,56.84,89.5,55,80,70,
12/30/2018 06:45,89.79,56.5,217.87,0,59,0,0,56.51,89.78,55,80,70,
12/30/2018 07:00,89.36,56.26,219.95,0,60,0,0,56.26,89.36,55,80,70,
12/30/2018 07:15,90.48,56.44,217.56,0,59,0,0,56.44,90.48,55,80,70,
12/30/2018 07:30,80.91,61.13,212.37,0,60,0,0,61.14,80.91,58,80,60,
12/30/2018 07:45,84.35,61.3,223.08,0,59,0,0,61.3,84.35,58,80,60,
12/30/2018 08:00,81.6,62.18,222.22,0,59,0,0,62.18,81.6,58,80,60,
12/30/2018 08:15,84.9,61.35,219.37,0,59,0,0,61.35,84.9,58,80,60,
12/30/2018 08:30,87.33,59.5,223.45,35,59,0,0,59.5,87.33,58,80,60,
12/30/2018 08:45,86.11,59.33,237.11,0,59,0,0,59.33,86.11,58,80,60,
12/30/2018 09:00,83.3,60.69,232.5,0,59,0,0,60.69,83.3,58,80,60,
12/30/2018 09:15,72.77,66.57,242.37,0,60,0,0,66.57,72.76,65,80,55,
12/30/2018 09:30,74.04,67.92,242.8,0,59,0,0,67.92,74.04,65,80,55,
12/30/2018 09:45,73.94,68.92,294.7,0,59,0,0,68.92,73.94,65,80,55,
12/30/2018 10:00,78.17,65.5,298.97,59,59,0,0,65.5,78.16,65,80,55,
12/30/2018 10:15,75.69,66.68,301.38,0,59,0,0,66.68,75.69,65,80,55,
12/30/2018 10:30,79.24,65.75,318.26,60,60,0,0,65.75,79.23,65,80,55,
12/30/2018 10:45,79.15,66.16,350.84,0,59,0,0,66.16,79.15,65,80,55,
12/30/2018 11:00,75.69,68.13,493.1,0,60,0,0,68.13,75.68,65,80,55,
12/30/2018 11:15,72.96,72.34,484.46,0,60,0,0,72.34,72.96,65,80,55,
12/30/2018 11:30,72.16,73.51,511.03,0,59,0,0,73.51,72.16,65,80,55,
12/30/2018 11:45,69.19,76.5,547.88,0,60,0,0,76.5,69.19,65,80,55,
12/30/2018 12:00,66.08,78.32,475.78,0,60,0,0,78.32,66.08,65,80,55,
12/30/2018 12:15,65.81,78.66,638.93,0,60,0,0,78.66,65.81,65,80,55,
12/30/2018 12:30,65.78,77.87,597.28,0,60,0,0,77.87,65.77,65,80,55,
12/30/2018 12:45,65.94,77.11,390.78,0,60,0,0,77.11,65.94,65,80,55,
12/30/2018 13:00,66.8,76.97,460.14,0,59,0,0,76.97,66.79,65,80,55,
12/30/2018 13:15,64.4,80.08,564.78,0,60,0,0,80.09,64.4,65,80,55,
12/30/2018 13:30,64.24,80.69,571.7,0,59,0,0,80.69,64.24,65,80,55,
12/30/2018 13:45,62.21,80.94,558,0,59,0,0,80.94,62.2,65,80,55,
12/30/2018 14:00,62.17,80.98,529.19,0,59,0,0,80.98,62.16,65,80,55,
12/30/2018 14:15,61.39,81.32,510.38,0,59,0,0,81.32,61.39,65,80,55,
12/30/2018 14:30,60.82,80.97,515.78,0,60,0,0,80.97,60.82,65,80,55,
12/30/2018 14:45,61.38,80.62,507.29,0,59,0,0,80.62,61.37,65,80,55,
12/30/2018 15:00,61.17,81.17,506.99,0,60,0,0,81.17,61.16,65,80,55,
12/30/2018 15:15,60.61,80.79,486.27,0,60,0,0,80.79,60.6,65,80,55,
12/30/2018 15:30,60.53,80.18,483.21,0,59,0,0,80.18,60.53,65,80,55,
12/30/2018 15:45,61.48,79.25,467.36,0,60,0,0,79.25,61.48,65,80,55,
12/30/2018 16:00,63.06,78.31,397.33,0,59,0,0,78.31,63.05,65,80,55,
12/30/2018 16:15,68.12,74.67,299.58,0,60,0,0,74.67,68.12,65,80,55,
12/30/2018 16:30,75.02,71.55,265.36,0,60,0,0,71.55,75.02,65,80,55,
12/30/2018 16:45,78.4,68.11,256.26,0,59,0,0,68.11,78.4,65,80,55,
12/30/2018 17:00,77.72,68.03,242.3,0,59,0,0,68.03,77.72,65,80,55,
12/30/2018 17:15,74.29,67.44,228.2,0,60,0,0,67.45,74.28,65,80,55,
12/30/2018 17:30,79.53,65.3,217.15,0,60,0,0,65.3,79.52,62,80,60,
12/30/2018 17:45,81.52,62.94,213.11,13,59,0,0,62.95,81.52,62,80,60,
12/30/2018 18:00,78.69,64.8,220.73,0,60,0,0,64.8,78.69,62,80,60,
12/30/2018 18:15,81.43,62.8,215.79,40,60,0,0,62.85,81.51,62,80,60,
12/30/2018 18:30,80.12,64.68,216.05,0,60,0,0,64.69,80.12,62,80,60,
12/30/2018 18:45,77.85,64.62,219.78,0,59,0,0,64.62,77.85,62,80,60,
12/30/2018 19:00,78.92,63.26,212.21,0,60,0,0,63.26,78.91,62,80,60,
12/30/2018 19:15,79.73,65.31,222.98,0,59,0,0,65.32,79.72,62,80,60,
12/30/2018 19:30,83.01,62.18,223.44,0,60,0,0,62.18,83.01,55,80,70,
12/30/2018 19:45,84.7,61.1,218.47,0,59,0,0,61.1,84.7,55,80,70,
12/30/2018 20:00,88.52,58.65,0,0,60,0,0,58.65,88.52,55,80,70,
12/30/2018 20:15,91.96,56.39,0,0,59,0,0,56.39,91.95,55,80,70,
12/30/2018 20:30,90.8,56.97,0,0,59,0,0,56.97,90.8,55,80,70,
12/30/2018 20:45,90.52,56.95,0,0,60,0,0,56.95,90.52,55,80,70,
12/30/2018 21:00,91.7,55.72,0,60,60,0,0,55.72,91.7,55,80,70,
12/30/2018 21:15,85.9,58.37,0,0,59,0,0,58.37,85.9,55,80,70,
12/30/2018 21:30,91.92,55.98,0,8,60,0,0,55.99,91.92,55,80,70,
12/30/2018 21:45,86.71,59.21,0,0,59,0,0,59.21,86.7,55,80,70,
12/30/2018 22:00,91.04,56.67,0,0,59,0,0,56.67,91.03,55,80,70,
12/30/2018 22:15,94.23,55.76,0,59,59,0,0,55.76,94.23,55,80,70,
12/30/2018 22:30,92,58.58,0,0,60,0,0,58.58,92,55,80,70,
12/30/2018 22:45,91.2,57.16,0,0,60,0,0,57.16,91.2,55,80,70,
12/30/2018 23:00,93.75,56.13,0,0,59,0,0,56.13,93.75,55,80,70,
12/30/2018 23:15,90.88,57.16,0,0,59,0,0,57.17,90.88,55,80,70,
12/30/2018 23:30,94.08,56.1,0,0,60,0,0,56.1,94.08,55,80,70,
12/30/2018 23:45,95.44,57.09,0,19,59,0,0,57.09,95.44,55,80,70,
12/31/2018 00:00,88.62,58.61,0,0,60,0,0,58.61,88.62,55,80,70,
12/31/2018 00:15,91.31,57.02,0,0,59,0,0,57.02,91.3,55,80,70,
12/31/2018 00:30,94.23,56.13,0,0,60,0,0,56.13,94.23,55,80,70,
12/31/2018 00:45,95.33,55.72,0,59,60,0,0,55.73,95.33,55,80,70,
12/31/2018 01:00,92.18,58.86,0,0,60,0,0,58.87,92.18,55,80,70,
12/31/2018 01:15,91.23,57.45,0,0,59,0,0,57.45,91.23,55,80,70,
12/31/2018 01:30,94.18,56.55,0,0,60,0,0,56.55,94.18,55,80,70,
12/31/2018 01:45,95.38,55.92,0,34,59,0,0,55.92,95.37,55,80,70,
12/31/2018 02:00,93.66,58.38,0,0,59,0,0,58.38,93.66,55,80,70,
12/31/2018 02:15,90.64,57.75,0,0,60,0,0,57.75,90.64,55,80,70,
12/31/2018 02:30,92.93,56.7,0,0,60,0,0,56.7,92.93,55,80,70,
12/31/2018 02:45,95.43,56.07,0,0,59,0,0,56.07,95.43,55,80,70,
12/31/2018 03:00,96.48,57.06,0,8,60,0,0,57.07,96.47,55,80,70,
12/31/2018 03:15,90.77,58.99,0,0,60,0,0,58.99,90.77,55,80,70,
12/31/2018 03:30,91.78,57.34,0,0,60,0,0,57.34,91.78,55,80,70,
12/31/2018 03:45,93.06,56.5,0,0,59,0,0,56.5,93.05,55,80,70,
12/31/2018 04:00,95.7,55.97,0,25,60,0,0,55.97,95.7,55,80,70,
12/31/2018 04:15,93.82,58.5,0,0,59,0,0,58.5,93.81,55,80,70,
12/31/2018 04:30,90.18,58.26,0,0,60,0,0,58.26,90.17,55,80,70,
12/31/2018 04:45,93.64,56.7,0,0,60,0,0,56.7,93.64,55,80,70,
12/31/2018 05:00,96.05,55.82,0,60,60,0,0,55.82,96.04,55,80,70,
12/31/2018 05:15,92.25,58.97,0,0,60,0,0,58.97,92.25,55,80,70,
12/31/2018 05:30,89.93,59.39,0,0,60,0,0,59.39,89.93,55,80,70,
12/31/2018 05:45,91.23,59.25,0,0,59,0,0,59.25,91.22,55,80,70,
12/31/2018 06:00,93.26,59.16,0,0,59,0,0,59.16,93.25,55,80,70,
12/31/2018 06:15,92.89,58.39,220.02,0,59,0,0,58.39,92.89,55,80,70,
12/31/2018 06:30,92.88,58.91,212.26,0,59,0,0,58.91,92.88,55,80,70,
12/31/2018 06:45,92.54,58.93,218.89,0,59,0,0,58.93,92.57,55,80,70,
12/31/2018 07:00,91.87,59.15,215.04,0,60,0,0,59.15,91.86,55,80,70,
12/31/2018 07:15,90.92,58.25,217.17,0,59,0,0,58.25,90.91,55,80,70,
12/31/2018 07:30,84.45,60.9,215.3,0,59,0,0,60.9,84.45,58,80,60,
12/31/2018 07:45,84.22,61.84,209.96,0,59,0,0,61.84,84.22,58,80,60,
12/31/2018 08:00,89.49,59,218.39,57,60,0,0,59,89.49,58,80,60,
12/31/2018 08:15,83.26,62.22,223.02,0,60,0,0,62.22,83.26,58,80,60,
12/31/2018 08:30,88.63,59.11,232.84,16,59,0,0,59.11,88.63,58,80,60,
12/31/2018 08:45,88.22,59.34,251.12,0,60,0,0,59.34,88.22,58,80,60,
12/31/2018 09:00,86.97,60.84,299.42,0,59,0,0,60.84,86.97,58,80,60,
12/31/2018 09:15,80.11,66.3,302.03,51,59,0,0,66.3,80.11,65,80,55,
12/31/2018 09:30,80.87,67.66,384.91,0,59,0,0,67.66,80.86,65,80,55,
12/31/2018 09:45,77.73,70.95,410.06,0,59,0,0,70.95,77.73,65,80,55,
12/31/2018 10:00,76.64,72.46,438.79,0,60,0,0,72.46,76.64,65,80,55,
12/31/2018 10:15,73.4,75.78,471.92,0,59,0,0,75.78,73.39,65,80,55,
12/31/2018 10:30,76.1,72.87,363.23,0,60,0,0,72.87,76.1,65,80,55,
12/31/2018 10:45,78.38,72.18,390.6,0,59,0,0,72.18,78.37,65,80,55,
12/31/2018 11:00,77.09,72.57,421.15,0,59,0,0,72.57,77.09,65,80,55,
12/31/2018 11:15,73.23,75.52,495.66,0,60,0,0,75.52,73.22,65,80,55,
12/31/2018 11:30,71.13,77.49,500.58,0,59,0,0,77.49,71.13,65,80,55,
12/31/2018 11:45,71.53,78.27,554.44,0,60,0,0,78.28,71.53,65,80,55,
12/31/2018 12:00,71,78.75,545.82,0,59,0,0,78.75,70.99,65,80,55,
12/31/2018 12:15,69.42,79.76,535.03,0,60,0,0,79.76,69.42,65,80,55,
12/31/2018 12:30,67.1,80.79,589.31,0,60,0,0,80.8,67.1,65,80,55,
12/31/2018 12:45,67.51,79.73,452.6,0,60,0,0,79.73,67.51,65,80,55,
12/31/2018 13:00,70.31,77.48,447.37,0,60,0,0,77.48,70.31,65,80,55,
12/31/2018 13:15,73.65,76.79,433.07,0,60,0,0,76.79,73.65,65,80,55,
12/31/2018 13:30,73.6,77.49,452.22,0,59,0,0,77.5,73.59,65,80,55,
12/31/2018 13:45,71.75,76.6,425.69,0,59,0,0,76.6,71.74,65,80,55,
12/31/2018 14:00,75.74,75.98,429.99,0,59,0,0,75.98,75.74,65,80,55,
12/31/2018 14:15,73.53,75.35,396.05,0,60,0,0,75.35,73.53,65,80,55,
12/31/2018 14:30,74.83,74.65,405.39,0,59,0,0,74.65,75.08,65,80,55,
12/31/2018 14:45,75.76,73.82,355.21,0,60,0,0,73.82,75.76,65,80,55,
12/31/2018 15:00,78.01,72.35,317.75,0,59,0,0,72.35,78,65,80,55,
12/31/2018 15:15,81.15,71.59,316.8,0,60,0,0,71.59,81.15,65,80,55,
12/31/2018 15:30,80.64,70.8,288.3,0,59,0,0,70.8,80.64,65,80,55,
12/31/2018 15:45,81.86,70.09,278.75,0,60,0,0,70.09,81.86,65,80,55,
12/31/2018 16:00,82.8,69.08,255.01,0,60,0,0,69.08,82.8,65,80,55,
12/31/2018 16:15,85.72,68.65,239.33,0,60,0,0,68.65,85.72,65,80,55,
12/31/2018 16:30,85.4,67.82,229.15,0,59,0,0,67.82,85.4,65,80,55,
12/31/2018 16:45,86.13,67.34,224.62,0,59,0,0,67.34,86.13,65,80,55,
12/31/2018 17:00,86.9,67.04,218.69,0,59,0,0,67.04,86.89,65,80,55,
12/31/2018 17:15,86.46,66.31,224.09,0,59,0,0,66.31,86.46,65,80,55,
12/31/2018 17:30,87.17,66.18,212.39,0,59,0,0,66.18,87.17,62,80,60,
12/31/2018 17:45,87.02,65.77,221.89,0,59,0,0,65.77,87.02,62,80,60,
12/31/2018 18:00,87.21,65.62,211.06,0,60,0,0,65.62,87.21,62,80,60,
12/31/2018 18:15,88.34,65.61,207.21,0,59,0,0,65.61,88.34,62,80,60,
12/31/2018 18:30,88.37,65.36,215.65,0,60,0,0,65.36,88.37,62,80,60,
12/31/2018 18:45,87.92,65.33,219.59,0,58,0,0,65.33,87.92,62,80,60,
12/31/2018 19:00,88.76,65.05,215.41,0,60,0,0,65.05,88.76,62,80,60,
12/31/2018 19:15,88.63,65.03,234.18,0,59,0,0,65.03,88.63,62,80,60,
12/31/2018 19:30,89.1,64.94,219.04,0,60,0,0,64.94,89.1,55,80,70,
12/31/2018 19:45,88.7,64.91,221.48,0,58,0,0,64.91,88.7,55,80,70,
12/31/2018 20:00,88.99,64.74,210.22,0,58,0,0,64.74,88.99,55,80,70,
12/31/2018 20:15,88.63,64.61,211.2,0,58,0,0,64.61,88.63,55,80,70,
12/31/2018 20:30,88.44,64.39,217.77,0,58,0,0,64.39,88.44,55,80,70,
12/31/2018 20:45,89.55,64.28,223.95,0,58,0,0,64.28,89.54,55,80,70,
12/31/2018 21:00,87.89,63.76,214.22,0,60,0,0,63.76,87.89,55,80,70,
12/31/2018 21:15,92.21,61.66,0,0,60,0,0,61.67,92.21,55,80,70,
12/31/2018 21:30,95.93,59.3,0,0,57,0,0,59.3,95.93,55,80,70,
12/31/2018 21:45,97.4,57.78,0,0,60,0,0,57.78,97.4,55,80,70,
12/31/2018 22:00,98,56.71,0,0,56,0,0,56.71,98,55,80,70,
12/31/2018 22:15,93.51,58.33,0,0,57,0,0,58.33,93.51,55,80,70,
12/31/2018 22:30,96.61,57.22,0,0,57,0,0,57.22,96.61,55,80,70,
12/31/2018 22:45,92.64,57.89,0,0,60,0,0,57.89,92.64,55,80,70,
12/31/2018 23:00,92.15,57.83,0,0,56,0,0,57.83,92.15,55,80,70,
12/31/2018 23:15,94.77,56.46,0,0,60,0,0,56.46,94.77,55,80,70,
