Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
12/31/2018 23:30,96.36,55.83,0,0,57,0,0,55.83,96.36,55,80,70,
12/31/2018 23:45,96.97,55.7,0,44,60,0,0,55.7,96.97,55,80,70,
1/1/2019 00:00,97.45,56.48,0,41,60,0,0,56.48,97.45,55,80,70,
1/1/2019 00:15,91.71,59.43,0,0,56,0,0,59.43,91.71,55,80,70,
1/1/2019 00:30,89.37,59.06,0,0,57,0,0,59.06,89.37,55,80,70,
1/1/2019 00:45,93.79,57.04,0,0,60,0,0,57.04,93.79,55,80,70,
1/1/2019 01:00,96.3,56.18,0,0,56,0,0,56.18,96.3,55,80,70,
1/1/2019 01:15,97.78,55.97,0,22,56,0,0,55.97,97.78,55,80,70,
1/1/2019 01:30,96.01,58.02,0,0,57,0,0,58.02,96.01,55,80,70,
1/1/2019 01:45,90.51,59.3,0,0,60,0,0,59.3,90.51,55,80,70,
1/1/2019 02:00,92.28,57.37,0,0,57,0,0,57.37,92.28,55,80,70,
1/1/2019 02:15,95.43,56.32,0,0,56,0,0,56.32,95.43,55,80,70,
1/1/2019 02:30,97.52,56.18,0,0,60,0,0,56.18,97.51,55,80,70,
1/1/2019 02:45,97.39,56.27,0,0,56,0,0,56.27,97.38,55,80,70,
1/1/2019 03:00,98.62,56.53,0,0,56,0,0,56.53,98.62,55,80,70,
1/1/2019 03:15,94.58,58.36,0,0,60,0,0,58.36,94.58,55,80,70,
1/1/2019 03:30,96.85,57.88,0,0,60,0,0,57.89,96.84,55,80,70,
1/1/2019 03:45,95.57,59.11,0,0,56,0,0,59.11,95.57,55,80,70,
1/1/2019 04:00,99.9,56,0,56,56,0,0,56,99.9,55,80,70,
1/1/2019 04:15,100.06,56.14,0,0,60,0,0,56.14,100.05,55,80,70,
1/1/2019 04:30,100.27,56.04,0,0,60,0,0,56.04,100.27,55,80,70,
1/1/2019 04:45,101.16,55.82,0,60,60,0,0,55.82,101.15,55,80,70,
1/1/2019 05:00,101.07,56.84,0,0,56,0,0,56.84,101.07,55,80,70,
1/1/2019 05:15,102.47,56.73,0,0,56,0,0,56.73,102.47,55,80,70,
1/1/2019 05:30,102.66,56.82,0,0,56,0,0,56.82,102.66,55,80,70,
1/1/2019 05:45,102.67,56.93,0,0,60,0,0,56.93,102.66,55,80,70,
1/1/2019 06:00,102.91,57.11,0,0,57,0,0,57.11,102.91,55,80,70,
1/1/2019 06:15,98.51,59.56,214.47,0,57,0,0,59.56,98.5,55,80,70,
1/1/2019 06:30,97.2,61.15,219.11,0,60,0,0,61.15,97.19,55,80,70,
1/1/2019 06:45,95.54,61.87,220.65,0,59,0,0,61.87,95.54,55,80,70,
1/1/2019 07:00,94.95,62.28,223.16,0,59,0,0,62.29,94.95,55,80,70,
1/1/2019 07:15,93.77,62.02,224.77,0,59,0,0,62.02,93.76,55,80,70,
1/1/2019 07:30,93.23,62.02,211.25,0,60,0,0,62.02,93.23,58,80,60,
1/1/2019 07:45,93.21,61.49,213.94,0,60,0,0,61.49,93.2,58,80,60,
1/1/2019 08:00,93.95,61.54,219.38,0,60,0,0,61.54,93.94,58,80,60,
1/1/2019 08:15,94.38,62.24,218.94,0,59,0,0,62.24,94.38,58,80,60,
1/1/2019 08:30,95.1,62.64,224.72,0,60,0,0,62.64,95.1,58,80,60,
1/1/2019 08:45,93.97,62.61,228.2,0,60,0,0,62.62,93.97,58,80,60,
1/1/2019 09:00,92.87,62.98,242,0,59,0,0,62.98,92.87,58,80,60,
1/1/2019 09:15,81.54,69.93,400.36,0,59,0,0,69.93,81.53,65,80,55,
1/1/2019 09:30,88.45,67.82,278.22,0,60,0,0,67.82,88.44,65,80,55,
1/1/2019 09:45,89.04,67.39,291.9,0,59,0,0,67.39,89.04,65,80,55,
1/1/2019 10:00,88.58,67.85,474.64,0,60,0,0,67.85,88.58,65,80,55,
1/1/2019 10:15,86.27,70.37,364.08,0,59,0,0,70.37,86.27,65,80,55,
1/1/2019 10:30,84.81,70.04,349.31,0,60,0,0,70.04,84.8,65,80,55,
1/1/2019 10:45,80.87,74.12,521.62,0,60,0,0,74.12,80.87,65,80,55,
1/1/2019 11:00,76.67,78.77,541.07,0,59,0,0,78.77,76.67,65,80,55,
1/1/2019 11:15,76.15,79.51,368.17,0,59,0,0,79.51,76.15,65,80,55,
1/1/2019 11:30,76.36,77.78,387.16,0,60,0,0,77.78,76.36,65,80,55,
1/1/2019 11:45,77.64,77,427.62,0,59,0,0,77,77.64,65,80,55,
1/1/2019 12:00,67.86,76.78,567.84,0,60,0,0,76.78,68.02,65,80,55,
1/1/2019 12:15,63.88,78.96,630.61,0,59,0,0,78.96,63.88,65,80,55,
1/1/2019 12:30,59.59,78.86,585.78,0,59,0,0,78.86,59.59,65,80,55,
1/1/2019 12:45,62.33,73.09,309.45,0,59,0,0,73.09,62.33,65,80,55,
1/1/2019 13:00,59.97,74.22,609.72,0,59,0,0,74.23,59.97,65,80,55,
1/1/2019 13:15,54.34,74.75,416.32,0,60,0,0,74.75,54.34,65,80,55,
1/1/2019 13:30,59.07,70.53,427.08,0,60,0,0,70.53,59.06,65,80,55,
1/1/2019 13:45,56.03,75.08,590.8,0,60,0,0,75.08,56.03,65,80,55,
1/1/2019 14:00,53.89,79.32,586.42,0,59,0,0,79.31,53.89,65,80,55,
1/1/2019 14:15,59.61,75.86,336.82,0,60,0,0,75.86,59.61,65,80,55,
1/1/2019 14:30,59.82,73.94,460.11,0,54,0,0,73.94,59.81,65,80,55,
1/1/2019 14:45,56.18,71,352.92,0,60,0,0,71,56.18,65,80,55,
1/1/2019 15:00,57.45,68.82,483.22,0,60,0,0,68.82,57.45,65,80,55,
1/1/2019 15:15,53.9,70.25,485.86,0,60,0,0,70.25,53.9,65,80,55,
1/1/2019 15:30,54.37,73.47,494.86,0,60,0,0,73.47,54.37,65,80,55,
1/1/2019 15:45,54.21,71.26,462.68,0,60,0,0,71.26,54.21,65,80,55,
1/1/2019 16:00,53.62,70.86,428.37,0,60,0,0,70.86,53.62,65,80,55,
1/1/2019 16:15,58.75,67.02,294.64,0,60,0,0,67.02,58.75,65,80,55,
1/1/2019 16:30,61.45,69.57,284.04,0,60,0,0,69.57,61.45,65,80,55,
1/1/2019 16:45,69.72,66.51,263.05,0,60,0,0,66.51,69.72,65,80,55,
1/1/2019 17:00,70.2,67.1,234.94,45,60,0,0,67.1,70.2,65,80,55,
1/1/2019 17:15,63.91,65.58,227.11,60,60,0,0,65.58,63.91,65,80,55,
1/1/2019 17:30,69.75,64.56,228.48,0,53,0,0,64.57,69.75,62,80,60,
1/1/2019 17:45,69.54,64.31,217.54,0,60,0,0,64.31,69.54,62,80,60,
1/1/2019 18:00,74.36,64.04,211.21,0,60,0,0,64.04,74.36,62,80,60,
1/1/2019 18:15,71.99,65.05,212.9,0,60,0,0,65.05,71.99,62,80,60,
1/1/2019 18:30,71.56,63.77,207.7,0,60,0,0,63.77,71.56,62,80,60,
1/1/2019 18:45,71.72,62.63,222.76,60,60,0,0,62.63,71.72,62,80,60,
1/1/2019 19:00,67.36,67.08,220.98,0,60,0,0,67.08,67.36,62,80,60,
1/1/2019 19:15,70.29,64.15,216.08,0,60,0,0,64.16,70.28,62,80,60,
1/1/2019 19:30,78.08,61.84,217.51,0,52,0,0,61.84,78.07,55,80,70,
1/1/2019 19:45,80.85,60.84,188.37,0,60,0,0,60.84,80.84,55,80,70,
1/1/2019 20:00,87.98,57.15,0,0,60,0,0,57.15,87.98,55,80,70,
1/1/2019 20:15,84.79,56.91,0,0,55,0,0,56.91,84.79,55,80,70,
1/1/2019 20:30,84.86,57.45,0,28,60,0,0,57.45,84.86,55,80,70,
1/1/2019 20:45,79.5,56.88,0,0,55,0,0,56.88,79.49,55,80,70,
1/1/2019 21:00,81.2,59.51,0,0,60,0,0,59.51,81.2,55,80,70,
1/1/2019 21:15,80.19,56.24,0,45,60,0,0,56.24,80.19,55,80,70,
1/1/2019 21:30,77.84,54.98,0,41,60,0,0,54.98,77.84,55,80,70,
1/1/2019 21:45,75.77,57.76,0,0,53,0,0,57.76,75.77,55,80,70,
1/1/2019 22:00,75.59,59.16,0,0,60,0,0,59.16,75.59,55,80,70,
1/1/2019 22:15,80.43,55.71,0,0,60,0,0,55.71,80.43,55,80,70,
1/1/2019 22:30,78.39,60.19,0,0,60,0,0,60.19,78.39,55,80,70,
1/1/2019 22:45,82.87,57.09,0,0,60,0,0,57.09,82.87,55,80,70,
1/1/2019 23:00,86.16,57.09,0,37,60,0,0,57.09,86.16,55,80,70,
1/1/2019 23:15,82.76,55.43,0,8,53,0,0,55.43,82.76,55,80,70,
1/1/2019 23:30,76.5,59.09,0,0,60,0,0,59.09,76.5,55,80,70,
1/1/2019 23:45,84.93,56.79,0,21,60,0,0,56.79,84.93,55,80,70,
1/2/2019 00:00,81.87,55.16,0,24,60,0,0,55.16,81.87,55,80,70,
1/2/2019 00:15,78.1,57.58,0,0,53,0,0,57.58,78.1,55,80,70,
1/2/2019 00:30,86.2,58.01,0,0,54,0,0,58.01,86.2,55,80,70,
1/2/2019 00:45,84.4,56.73,0,0,60,0,0,56.73,84.39,55,80,70,
1/2/2019 01:00,82.34,59.16,0,0,60,0,0,59.16,82.34,55,80,70,
1/2/2019 01:15,82.93,54.99,0,53,53,0,0,54.99,82.93,55,80,70,
1/2/2019 01:30,78.12,57.14,0,0,60,0,0,57.14,78.11,55,80,70,
1/2/2019 01:45,79.69,58.38,0,0,60,0,0,58.38,79.69,55,80,70,
1/2/2019 02:00,83.7,55.57,0,60,60,0,0,55.57,83.7,55,80,70,
1/2/2019 02:15,79.54,55.58,0,40,60,0,0,55.58,79.54,55,80,70,
1/2/2019 02:30,77.22,58.56,0,0,53,0,0,58.56,77.21,55,80,70,
1/2/2019 02:45,82,58.23,0,21,60,0,0,58.23,82,55,80,70,
1/2/2019 03:00,84.17,54.77,0,60,60,0,0,54.77,84.16,55,80,70,
1/2/2019 03:15,80.61,56.56,0,0,60,0,0,56.56,80.61,55,80,70,
1/2/2019 03:30,79.73,58.85,0,0,55,0,0,58.85,79.72,55,80,70,
1/2/2019 03:45,85.58,57.79,0,21,55,0,0,57.79,85.58,55,80,70,
1/2/2019 04:00,84.93,56.1,0,0,60,0,0,56.1,84.92,55,80,70,
1/2/2019 04:15,83,59.47,0,0,60,0,0,59.47,82.99,55,80,70,
1/2/2019 04:30,85.96,55.1,0,60,60,0,0,55.11,85.96,55,80,70,
1/2/2019 04:45,83.64,56.19,0,0,59,0,0,56.2,83.64,55,80,70,
1/2/2019 05:00,81.08,57.68,0,0,59,0,0,57.68,81.08,55,80,70,
1/2/2019 05:15,80.36,58.73,0,0,59,0,0,58.73,80.36,55,80,70,
1/2/2019 05:30,79.31,59.3,0,0,59,0,0,59.25,79.45,55,80,70,
1/2/2019 05:45,86.95,56.93,0,24,59,0,0,56.93,86.95,55,80,70,
1/2/2019 06:00,86.51,55.17,0,59,59,0,0,55.17,86.51,55,80,70,
1/2/2019 06:15,82.04,58.06,217.53,0,59,0,0,58.06,82.04,55,80,70,
1/2/2019 06:30,88.69,55.97,213.46,35,59,0,0,55.97,88.68,55,80,70,
1/2/2019 06:45,86.89,56.22,213.97,0,60,0,0,56.22,86.89,55,80,70,
1/2/2019 07:00,85.06,57.97,219.11,0,60,0,0,57.97,85.06,55,80,70,
1/2/2019 07:15,87.62,55.85,211.21,41,60,0,0,55.85,87.62,55,80,70,
1/2/2019 07:30,81.13,59.81,214.66,0,60,0,0,59.81,81.13,58,80,60,
1/2/2019 07:45,84.73,58.21,212.53,59,59,0,0,58.22,84.72,58,80,60,
1/2/2019 08:00,80.37,61.41,213.55,0,60,0,0,61.41,80.36,58,80,60,
1/2/2019 08:15,81.58,58.37,218.58,59,59,0,0,58.37,81.57,58,80,60,
1/2/2019 08:30,77.54,60.81,233.53,0,59,0,0,60.81,77.54,58,80,60,
1/2/2019 08:45,82.28,58.77,235.83,60,60,0,0,58.77,82.27,58,80,60,
1/2/2019 09:00,83.83,60.75,261.55,0,59,0,0,60.75,83.82,58,80,60,
1/2/2019 09:15,72.41,66.98,263.27,0,60,0,0,66.98,72.41,65,80,55,
1/2/2019 09:30,70.82,68.94,380.72,0,60,0,0,68.94,70.82,65,80,55,
1/2/2019 09:45,77.04,68.16,416.15,0,59,0,0,68.16,77.04,65,80,55,
1/2/2019 10:00,69.84,69.94,434.03,0,0,0,0,69.94,69.83,65,80,55,
1/2/2019 10:15,70.32,71.3,460.22,0,60,0,0,71.3,70.31,65,80,55,
1/2/2019 10:30,69.54,73.51,491.93,0,59,0,0,73.51,69.54,65,80,55,
1/2/2019 10:45,67.08,74.97,514.16,0,59,0,0,74.97,67.25,65,80,55,
1/2/2019 11:00,67.15,76.48,527.03,0,59,0,0,76.48,67.15,65,80,55,
1/2/2019 11:15,67.2,77.75,505.24,0,60,0,0,77.75,67.2,65,80,55,
1/2/2019 11:30,65.89,78.11,556.26,0,60,0,0,78.11,65.89,65,80,55,
1/2/2019 11:45,65.5,79.21,551.44,0,60,0,0,79.21,65.5,65,80,55,
1/2/2019 12:00,63.6,80.19,550.25,0,53,0,0,80.19,63.6,65,80,55,
1/2/2019 12:15,63.04,80.69,609.85,0,60,0,0,80.69,63.04,65,80,55,
1/2/2019 12:30,62.56,81.44,703.7,0,60,0,0,81.45,62.56,65,80,55,
1/2/2019 12:45,54.7,72.37,428.28,0,60,0,0,72.37,54.69,65,80,55,
1/2/2019 13:00,55.02,79.44,575.88,0,60,0,0,79.44,55.02,65,80,55,
1/2/2019 13:15,57.13,80.62,577.24,0,60,0,0,80.62,57.13,65,80,55,
1/2/2019 13:30,56.64,80.42,543.1,0,60,0,0,80.42,56.63,65,80,55,
1/2/2019 13:45,56.76,81.17,554.86,0,60,0,0,81.17,56.76,65,80,55,
1/2/2019 14:00,56.03,81.59,571.91,0,60,0,0,81.59,56.03,65,80,55,
1/2/2019 14:15,50.3,79.77,545.88,0,53,0,0,79.77,50.3,65,80,55,
1/2/2019 14:30,42.69,72.69,396.85,0,60,0,0,72.69,42.68,65,80,55,
1/2/2019 14:45,53.2,77.77,513.26,0,60,0,0,77.77,53.19,65,80,55,
1/2/2019 15:00,51.78,81.68,579.22,0,60,0,0,81.68,51.78,65,80,55,
1/2/2019 15:15,45.64,79.96,540.23,0,60,0,0,79.96,45.63,65,80,55,
1/2/2019 15:30,50.65,81.48,540.69,0,60,0,0,81.48,50.65,65,80,55,
1/2/2019 15:45,56.2,78.21,356.29,0,60,0,0,78.21,56.2,65,80,55,
1/2/2019 16:00,64.63,73.75,307.94,0,53,0,0,73.75,64.63,65,80,55,
1/2/2019 16:15,70.94,70.61,273.7,0,53,0,0,70.61,70.94,65,80,55,
1/2/2019 16:30,74.22,68.31,272.54,0,55,0,0,68.31,74.22,65,80,55,
1/2/2019 16:45,75.44,66.17,253.96,0,60,0,0,66.17,75.44,65,80,55,
1/2/2019 17:00,75.54,65.97,234.98,0,56,0,0,65.97,75.54,65,80,55,
1/2/2019 17:15,75.28,68.01,241.21,0,55,0,0,68.01,75.28,65,80,55,
1/2/2019 17:30,76.38,64.77,224.7,0,60,0,0,64.77,76.38,62,80,60,
1/2/2019 17:45,79.45,64.38,230.98,38,60,0,0,64.38,79.44,62,80,60,
1/2/2019 18:00,79.65,63.28,222.27,21,60,0,0,63.28,79.65,62,80,60,
1/2/2019 18:15,73.79,66.16,160.54,0,53,0,0,66.16,73.78,62,80,60,
1/2/2019 18:30,80.45,63.09,0,60,60,0,0,63.09,80.45,62,80,60,
1/2/2019 18:45,78.07,62.12,0,60,60,0,0,62.12,78.06,62,80,60,
1/2/2019 19:00,73.64,65.29,0,0,60,0,0,65.29,73.64,62,80,60,
1/2/2019 19:15,77.27,65.27,0,0,53,0,0,65.27,77.27,62,80,60,
1/2/2019 19:30,83.32,59.99,-0.01,0,60,0,0,59.99,83.31,55,80,70,
1/2/2019 19:45,90.16,56.12,0,0,60,0,0,56.12,90.16,55,80,70,
1/2/2019 20:00,90.39,55.94,0,60,60,0,0,55.94,90.39,55,80,70,
1/2/2019 20:15,85.16,59.83,0,0,60,0,0,59.83,85.16,55,80,70,
1/2/2019 20:30,91.69,55.85,0,53,54,0,0,55.85,91.69,55,80,70,
1/2/2019 20:45,84.91,59.93,0,0,54,0,0,59.93,84.91,55,80,70,
1/2/2019 21:00,85.36,58.44,0,0,60,0,0,58.44,85.36,55,80,70,
1/2/2019 21:15,89.64,56.77,0,0,60,0,0,56.77,89.64,55,80,70,
1/2/2019 21:30,91.99,56.22,0,0,60,0,0,56.22,91.99,55,80,70,
1/2/2019 21:45,94.05,55.94,0,60,60,0,0,55.94,94.05,55,80,70,
1/2/2019 22:00,94.99,56.16,0,45,60,0,0,56.16,94.99,55,80,70,
1/2/2019 22:15,87.18,59.1,0,0,60,0,0,59.1,87.18,55,80,70,
1/2/2019 22:30,87.15,57.91,0,0,60,0,0,57.91,87.15,55,80,70,
1/2/2019 22:45,90.14,56.72,0,0,53,0,0,56.72,90.13,55,80,70,
1/2/2019 23:00,93.35,55.88,0,24,55,0,0,55.88,93.35,55,80,70,
1/2/2019 23:15,94.32,55.71,0,55,55,0,0,55.71,94.32,55,80,70,
1/2/2019 23:30,92.11,58.37,0,0,60,0,0,58.37,92.11,55,80,70,
1/2/2019 23:45,85.17,59.92,0,0,55,0,0,59.92,85.17,55,80,70,
1/3/2019 00:00,88.99,58.13,0,0,60,0,0,58.13,88.99,55,80,70,
1/3/2019 00:15,91.05,56.85,0,0,60,0,0,56.85,91.04,55,80,70,
1/3/2019 00:30,93.08,55.95,0,23,60,0,0,55.95,93.07,55,80,70,
1/3/2019 00:45,94.26,57.42,0,21,60,0,0,57.42,94.25,55,80,70,
1/3/2019 01:00,93.6,58.14,0,0,60,0,0,58.14,93.59,55,80,70,
1/3/2019 01:15,87.76,58.95,0,0,60,0,0,58.95,87.76,55,80,70,
1/3/2019 01:30,90.13,57.83,0,0,60,0,0,57.83,90.13,55,80,70,
1/3/2019 01:45,91.26,56.82,0,0,53,0,0,56.82,91.26,55,80,70,
1/3/2019 02:00,94.45,56.35,0,0,54,0,0,56.35,94.44,55,80,70,
1/3/2019 02:15,94.69,55.94,0,8,60,0,0,55.94,94.68,55,80,70,
1/3/2019 02:30,94.65,55.94,0,24,60,0,0,55.94,94.65,55,80,70,
1/3/2019 02:45,95.33,56.15,0,45,60,0,0,56.15,95.33,55,80,70,
1/3/2019 03:00,93.63,58.37,0,0,60,0,0,58.37,93.62,55,80,70,
1/3/2019 03:15,88.79,59.47,0,0,60,0,0,59.47,88.79,55,80,70,
1/3/2019 03:30,92.77,58.82,0,0,59,0,0,58.82,92.77,55,80,70,
1/3/2019 03:45,94.64,56.57,0,0,60,0,0,56.57,94.64,55,80,70,
1/3/2019 04:00,95.9,55.98,0,3,60,0,0,55.98,95.89,55,80,70,
1/3/2019 04:15,96.24,57.37,0,9,60,0,0,57.37,96.24,55,80,70,
1/3/2019 04:30,89.64,58.08,0,0,60,0,0,58.06,89.67,55,80,70,
1/3/2019 04:45,93.29,56.12,0,0,59,0,0,56.12,93.29,55,80,70,
1/3/2019 05:00,91.65,58.71,0,0,60,0,0,58.71,91.65,55,80,70,
1/3/2019 05:15,89.86,57.73,0,0,60,0,0,57.73,89.85,55,80,70,
1/3/2019 05:30,93.46,56.61,0.04,0,60,0,0,56.61,93.46,55,80,70,
1/3/2019 05:45,91.23,57.4,0.04,0,60,0,0,57.4,91.22,55,80,70,
1/3/2019 06:00,93.15,56.67,0,0,60,0,0,56.67,93.14,55,80,70,
1/3/2019 06:15,92.79,57.44,239.79,0,60,0,0,57.44,92.78,55,80,70,
1/3/2019 06:30,90.91,58.46,233.1,0,60,0,0,58.46,90.9,55,80,70,
1/3/2019 06:45,91.02,58.66,239.41,0,59,0,0,58.66,91.02,55,80,70,
1/3/2019 07:00,90.79,58.75,239.18,0,60,0,0,58.75,90.78,55,80,70,
1/3/2019 07:15,90.93,59.13,231.18,0,60,0,0,59.13,90.93,55,80,70,
1/3/2019 07:30,90.99,59.17,236.63,0,59,0,0,59.17,90.98,58,80,60,
1/3/2019 07:45,90.8,59.24,238,0,59,0,0,59.24,90.79,58,80,60,
1/3/2019 08:00,84.96,61.59,234.89,0,60,0,0,61.59,84.96,58,80,60,
1/3/2019 08:15,89.54,59.38,235.73,0,60,0,0,59.38,89.54,58,80,60,
1/3/2019 08:30,90.19,59.19,237.23,0,60,0,0,59.19,90.19,58,80,60,
1/3/2019 08:45,89.56,58.93,249.81,13,60,0,0,58.93,89.55,58,80,60,
1/3/2019 09:00,89.9,59.43,245.78,0,59,0,0,59.43,89.9,58,80,60,
1/3/2019 09:15,77.78,65.99,261.48,2,59,0,0,65.99,77.77,65,80,55,
1/3/2019 09:30,75.84,67.79,260.26,0,60,0,0,67.79,75.84,65,80,55,
1/3/2019 09:45,80.97,67.79,264.23,0,60,0,0,67.79,80.97,65,80,55,
1/3/2019 10:00,80.43,66.47,296.8,0,60,0,0,66.47,80.43,65,80,55,
1/3/2019 10:15,82.47,65.9,320.98,59,59,0,0,65.9,82.47,65,80,55,
1/3/2019 10:30,83.79,66.32,331.01,0,59,0,0,66.32,83.79,65,80,55,
1/3/2019 10:45,82.42,67.91,440.25,0,59,0,0,67.91,82.42,65,80,55,
1/3/2019 11:00,78.18,71.95,555.02,0,59,0,0,71.95,78.17,65,80,55,
1/3/2019 11:15,71.78,77.96,600.59,0,60,0,0,77.96,71.78,65,80,55,
1/3/2019 11:30,68.77,80.67,604.13,0,59,0,0,80.67,68.76,65,80,55,
1/3/2019 11:45,66.93,77.73,553.35,0,60,0,0,77.73,66.93,65,80,55,
1/3/2019 12:00,63.84,81.1,616.36,0,60,0,0,81.1,63.83,65,80,55,
1/3/2019 12:15,59.08,81.92,548.07,0,59,0,0,81.92,59.08,65,80,55,
1/3/2019 12:30,59.77,79.97,682.28,0,60,0,0,79.97,59.77,65,80,55,
1/3/2019 12:45,54.99,81.7,655.06,0,60,0,0,81.7,54.98,65,80,55,
1/3/2019 13:00,50.49,72.4,559.42,0,60,0,0,72.4,50.49,65,80,55,
1/3/2019 13:15,47.87,79.56,608.99,0,60,60,20,79.56,47.87,65,80,55,
1/3/2019 13:30,53.46,81.7,637.07,0,55,0,0,81.7,53.46,65,80,55,
1/3/2019 13:45,52.24,81.9,646.44,0,55,0,0,81.9,52.24,65,80,55,
1/3/2019 14:00,51.19,80.22,505.12,0,55,0,0,80.22,51.19,65,80,55,
1/3/2019 14:15,61.47,76.24,445.75,0,55,0,0,76.24,61.46,65,80,55,
1/3/2019 14:30,58.86,80.37,548.63,0,55,0,0,80.37,58.86,65,80,55,
1/3/2019 14:45,58.23,80.11,504.47,0,60,0,0,80.11,58.22,65,80,55,
1/3/2019 15:00,57.91,80.7,524.66,0,60,0,0,80.7,57.91,65,80,55,
1/3/2019 15:15,57.02,81,508.63,0,60,0,0,81,57.02,65,80,55,
1/3/2019 15:30,55.27,81.77,501.61,0,60,0,0,81.77,55.26,65,80,55,
1/3/2019 15:45,56.6,82.04,397.19,0,60,40,20,82.04,56.6,65,80,55,
1/3/2019 16:00,53.19,73.15,448.92,0,54,0,0,73.15,53.19,65,80,55,
1/3/2019 16:15,57.39,75.38,315.38,0,60,0,0,75.38,57.38,65,80,55,
1/3/2019 16:30,68.67,71.41,289.47,0,60,0,0,71.41,68.66,65,80,55,
1/3/2019 16:45,72.81,68.16,266.55,0,60,0,0,68.17,72.81,65,80,55,
1/3/2019 17:00,74.91,65.98,252.71,8,53,0,0,65.98,74.9,65,80,55,
1/3/2019 17:15,78.42,66.44,238.44,0,60,0,0,66.44,78.42,65,80,55,
1/3/2019 17:30,77.93,66.97,228.98,0,54,0,0,66.97,77.92,62.29,80,59.52,
1/3/2019 17:45,81.11,64.46,220.21,0,60,0,0,64.46,81.11,62,80,60,
1/3/2019 18:00,83.08,64.03,225.4,0,60,0,0,64.03,83.07,62,80,60,
1/3/2019 18:15,83.75,63.2,223.31,0,60,0,0,63.2,83.75,62,80,60,
1/3/2019 18:30,81.93,64.76,224.15,0,60,0,0,64.76,81.93,62,80,60,
1/3/2019 18:45,84.67,62.77,0,60,60,0,0,62.77,84.67,62,80,60,
1/3/2019 19:00,81.36,63.4,0,0,60,0,0,63.4,81.36,62,80,60,
1/3/2019 19:15,83.69,65.47,0,0,60,0,0,65.47,83.69,62,80,60,
1/3/2019 19:30,89.02,61.25,0,0,55,0,0,61.25,89.02,55.65,80,69.07,
1/3/2019 19:45,93.76,59,0,0,60,0,0,59,93.75,55,80,70,
1/3/2019 20:00,95.48,57.67,0,0,56,0,0,57.67,95.48,55,80,70,
1/3/2019 20:15,96.42,57.09,0,0,55,0,0,57.09,96.42,55,80,70,
1/3/2019 20:30,96.95,55.8,0,24,60,0,0,55.8,96.95,55,80,70,
1/3/2019 20:45,96.33,56.05,0,0,60,0,0,56.05,96.33,55,80,70,
1/3/2019 21:00,93.76,56.71,0,0,54,0,0,56.71,93.76,55,80,70,
1/3/2019 21:15,93.4,56.47,0,0,60,0,0,56.47,93.4,55,80,70,
1/3/2019 21:30,95.3,56.29,0,0,60,0,0,56.29,95.3,55,80,70,
1/3/2019 21:45,96.15,56.24,-0.01,0,60,0,0,56.24,96.15,55,80,70,
1/3/2019 22:00,95.67,56.59,0,0,60,0,0,56.59,95.67,55,80,70,
1/3/2019 22:15,94.05,57.04,0,0,53,0,0,57.04,94.05,55,80,70,
1/3/2019 22:30,93.37,57.6,0,0,60,0,0,57.6,93.37,55,80,70,
1/3/2019 22:45,90.24,57.77,0,0,60,0,0,57.77,90.24,55,80,70,
1/3/2019 23:00,94.12,56.63,0,0,53,0,0,56.63,94.12,55,80,70,
1/3/2019 23:15,94.88,55.49,0,53,53,0,0,55.49,94.88,55,80,70,
1/3/2019 23:30,96.47,56.32,-0.01,60,60,0,0,56.32,96.46,55,80,70,
1/3/2019 23:45,92.41,58.74,0,0,52,0,0,58.74,92.4,55,80,70,
1/4/2019 00:00,88.65,58.39,0,0,59,0,0,58.39,88.65,55,80,70,
1/4/2019 00:15,91.75,57.17,0,0,59,0,0,57.17,91.75,55,80,70,
1/4/2019 00:30,95.1,56.18,0,0,59,0,0,56.18,95.09,55,80,70,
1/4/2019 00:45,96.4,55.74,0,60,60,0,0,55.74,96.4,55,80,70,
1/4/2019 01:00,97.07,57.18,0,13,60,0,0,57.18,97.06,55,80,70,
1/4/2019 01:15,92.33,58.58,0,0,60,0,0,58.58,92.32,55,80,70,
1/4/2019 01:30,93.88,58.57,0,0,60,0,0,58.57,93.88,55,80,70,
1/4/2019 01:45,92.39,59.12,0,0,60,0,0,59.12,92.38,55,80,70,
1/4/2019 02:00,97.16,57.92,0,0,59,0,0,57.92,97.16,55,80,70,
1/4/2019 02:15,98.13,55.85,0,59,59,0,0,55.85,98.13,55,80,70,
1/4/2019 02:30,97.41,55.85,0,59,59,0,0,55.85,97.4,55,80,70,
1/4/2019 02:45,98.37,56.13,0,0,59,0,0,56.13,98.37,55,80,70,
1/4/2019 03:00,97.04,56.49,0,0,59,0,0,56.49,97.04,55,80,70,
1/4/2019 03:15,95.15,56.87,0,0,60,0,0,56.87,95.15,55,80,70,
1/4/2019 03:30,93.8,57.61,0,0,59,0,0,57.61,93.79,55,80,70,
1/4/2019 03:45,98.06,56.16,0,0,60,0,0,56.16,98.05,55,80,70,
1/4/2019 04:00,98.82,56.23,0,0,60,0,0,56.23,98.81,55,80,70,
1/4/2019 04:15,97.4,56.24,0,0,60,0,0,56.24,97.4,55,80,70,
1/4/2019 04:30,97.05,56.78,0,0,60,0,0,56.78,97.05,55,80,70,
1/4/2019 04:45,94.48,57.47,0,0,59,0,0,57.47,94.48,55,80,70,
1/4/2019 05:00,96.53,56.89,0,0,60,0,0,56.89,96.52,55,80,70,
1/4/2019 05:15,96.05,56.41,0,0,59,0,0,56.41,96.05,55,80,70,
1/4/2019 05:30,97.28,56.62,0,0,59,0,0,56.62,97.27,55,80,70,
1/4/2019 05:45,94.1,57.59,0,0,59,0,0,57.59,94.1,55,80,70,
1/4/2019 06:00,98.46,56.57,0,5,59,0,0,56.57,98.46,55,80,70,
1/4/2019 06:15,95.49,58.46,228.05,0,60,0,0,58.47,95.49,55,80,70,
1/4/2019 06:30,92.33,58.8,221.34,0,58,0,0,58.8,92.32,55,80,70,
1/4/2019 06:45,91.87,59.58,222.32,0,59,0,0,59.58,91.86,55,80,70,
1/4/2019 07:00,91.86,60.38,221.53,0,60,0,0,60.38,91.86,55,80,70,
1/4/2019 07:15,91.36,60.57,225.08,0,59,0,0,60.57,91.36,55,80,70,
1/4/2019 07:30,91.54,60.78,227.63,0,60,0,0,60.78,91.53,58,80,60,
1/4/2019 07:45,91.46,60.91,226.34,0,59,0,0,60.91,91.45,58,80,60,
1/4/2019 08:00,91.37,61.05,224.68,0,60,0,0,61.05,91.37,58,80,60,
1/4/2019 08:15,90.58,61.12,227.81,0,59,0,0,61.12,90.58,58,80,60,
1/4/2019 08:30,90.05,61.45,242.66,0,60,0,0,61.45,90.05,58,80,60,
1/4/2019 08:45,89.3,61.72,258.49,0,60,0,0,61.72,89.3,58,80,60,
1/4/2019 09:00,86.05,62.98,291.33,0,60,0,0,62.98,86.04,58.11,80,59.92,
1/4/2019 09:15,80.59,67.48,364.08,0,60,0,0,67.48,80.59,65,80,55,
1/4/2019 09:30,79.14,70.37,408.15,0,60,0,0,70.37,79.14,65,80,55,
1/4/2019 09:45,75.27,72.58,432.5,0,60,0,0,72.58,75.26,65,80,55,
1/4/2019 10:00,72.97,74.94,447.09,0,60,0,0,74.94,72.97,65,80,55,
1/4/2019 10:15,69.82,76.9,486.59,0,60,0,0,76.9,69.82,65,80,55,
1/4/2019 10:30,68.6,78.79,504.33,0,60,0,0,78.79,68.6,65,80,55,
1/4/2019 10:45,66.13,80.49,539.35,0,52,0,0,80.49,66.13,65,80,55,
1/4/2019 11:00,61.77,76.07,468.11,0,60,0,0,76.07,61.76,65,80,55,
1/4/2019 11:15,47.18,76.32,561.49,0,60,44,0,76.32,47.18,65,80,55,
1/4/2019 11:30,55.6,81.58,596.98,0,53,0,0,81.58,55.59,65,80,55,
1/4/2019 11:45,51.68,82.03,614.93,0,54,0,20,82.03,51.68,65,80,55,
1/4/2019 12:00,49.16,77.88,568.16,0,54,0,0,77.88,49.16,65,80,55,
1/4/2019 12:15,48.32,81.89,610.39,0,55,0,0,81.89,48.32,65,80,55,
1/4/2019 12:30,50.93,79.99,506.73,0,60,0,0,80,50.93,65,80,55,
1/4/2019 12:45,55.43,80.18,491.63,0,60,0,0,80.18,55.42,65,80,55,
1/4/2019 13:00,57.24,81.99,586.77,0,60,0,0,81.99,57.23,65,80,55,
1/4/2019 13:15,51.3,82.63,586.25,0,60,39,20,82.63,51.3,65,80,55,
1/4/2019 13:30,49.17,80.63,552.48,0,60,0,0,80.63,49.17,65,80,55,
1/4/2019 13:45,46.27,74.61,370.05,0,60,0,0,74.61,46.26,65,80,55,
1/4/2019 14:00,52.99,81.4,543.38,0,60,0,0,81.4,52.99,65,80,55,
1/4/2019 14:15,49.22,80.81,551.87,0,53,0,0,80.81,49.21,65,80,55,
1/4/2019 14:30,50.69,80.1,551.04,0,60,0,0,80.1,50.69,65,80,55,
1/4/2019 14:45,49.87,78.89,491.59,0,53,0,0,78.89,49.86,65,80,55,
1/4/2019 15:00,53.11,81.77,491.47,0,53,0,0,81.78,53.1,65,80,55,
1/4/2019 15:15,52.59,78.64,422.15,0,60,0,0,78.64,52.58,65,80,55,
1/4/2019 15:30,58.07,78.15,404.83,0,60,0,0,78.15,58.07,65,80,55,
1/4/2019 15:45,62.51,77.92,402.95,0,60,0,0,77.92,62.51,65,80,55,
1/4/2019 16:00,65.35,77.24,360.11,0,60,0,0,77.24,65.35,65,80,55,
1/4/2019 16:15,70.45,75.93,313.47,0,53,0,0,75.93,70.45,65,80,55,
1/4/2019 16:30,73.22,73.73,288.92,0,60,0,0,73.73,73.22,65,80,55,
1/4/2019 16:45,75.72,71.89,254.96,0,53,0,0,71.89,75.72,65,80,55,
1/4/2019 17:00,78.39,70.46,250.84,0,60,0,0,70.46,78.39,65,80,55,
1/4/2019 17:15,80.61,69.03,230.15,0,60,0,0,69.03,80.6,65,80,55,
1/4/2019 17:30,82.18,68.05,236.42,0,54,0,0,68.05,82.18,62.61,80,58.98,
1/4/2019 17:45,82.83,67.28,225.14,0,53,0,0,67.28,82.82,62,80,60,
1/4/2019 18:00,83.61,66.5,225.03,0,54,0,0,66.5,83.61,62,80,60,
1/4/2019 18:15,88.85,63.33,0,0,60,0,0,63.33,88.84,62,80,60,
1/4/2019 18:30,88.82,63.15,0,0,60,0,0,63.15,88.82,62,80,60,
1/4/2019 18:45,90.09,62.57,-0.01,60,60,0,0,62.57,90.09,62,80,60,
1/4/2019 19:00,85.87,66.66,-0.01,0,53,0,0,66.66,85.86,62,80,60,
1/4/2019 19:15,82.45,66.37,0,0,60,0,0,66.37,82.45,62,80,60,
1/4/2019 19:30,86.51,63.8,0,0,60,0,0,63.8,86.51,56.36,80,68.05,
1/4/2019 19:45,93.77,60.54,0,0,60,0,0,60.54,93.77,55,80,70,
1/4/2019 20:00,95.47,59.13,-0.01,0,55,0,0,59.14,95.47,55,80,70,
1/4/2019 20:15,96.64,58.53,0,0,55,0,0,58.53,96.64,55,80,70,
1/4/2019 20:30,97.56,58.04,0,0,55,0,0,58.04,97.56,55,80,70,
1/4/2019 20:45,98.41,57.51,0,0,55,0,0,57.51,98.41,55,80,70,
1/4/2019 21:00,99.15,56.95,-0.01,0,59,0,0,56.95,99.14,55,80,70,
1/4/2019 21:15,99.29,56.32,-0.01,0,59,0,0,56.32,99.29,55,80,70,
1/4/2019 21:30,99.73,55.95,-0.01,50,59,0,0,55.93,99.72,55,80,70,
1/4/2019 21:45,98.26,56.44,-0.01,0,60,0,0,56.44,98.25,55,80,70,
1/4/2019 22:00,97.9,58.15,-0.01,0,59,0,0,58.15,97.9,55,80,70,
1/4/2019 22:15,99.28,56.19,-0.01,0,59,0,0,56.19,99.28,55,80,70,
1/4/2019 22:30,98.84,56.14,-0.01,0,59,0,0,56.14,98.83,55,80,70,
1/4/2019 22:45,97.56,56.72,-0.01,0,59,0,0,56.72,97.55,55,80,70,
1/4/2019 23:00,99.99,56.99,-0.01,0,59,0,0,56.99,99.98,55,80,70,
1/4/2019 23:15,96.73,57.24,-0.01,0,59,0,0,57.24,96.72,55,80,70,
1/4/2019 23:30,97.49,58.26,-0.01,0,59,0,0,58.26,97.49,55,80,70,
1/4/2019 23:45,98.82,55.88,-0.01,46,60,0,0,55.88,98.81,55,80,70,
1/5/2019 00:00,98.85,56.1,-0.01,0,60,0,0,56.11,98.85,55,80,70,
1/5/2019 00:15,94.22,57.85,-0.01,0,60,0,0,57.85,94.22,55,80,70,
1/5/2019 00:30,92.04,59,-0.01,0,60,0,0,59,92.03,55,80,70,
1/5/2019 00:45,98.27,56.48,-0.01,8,60,0,0,56.48,98.26,55,80,70,
1/5/2019 01:00,94.89,58.6,-0.01,0,59,0,0,58.6,94.89,55,80,70,
1/5/2019 01:15,99.93,56.05,-0.01,0,59,0,0,56.05,99.93,55,80,70,
1/5/2019 01:30,98.83,56.39,-0.01,0,60,0,0,56.39,98.82,55,80,70,
1/5/2019 01:45,96.77,56.6,-0.01,0,60,0,0,56.6,96.76,55,80,70,
1/5/2019 02:00,95.89,56.41,-0.01,0,60,0,0,56.41,95.88,55,80,70,
1/5/2019 02:15,91.83,59.26,-0.01,0,60,0,0,59.26,91.83,55,80,70,
1/5/2019 02:30,98.28,56.01,-0.01,0,59,0,0,56.01,98.28,55,80,70,
1/5/2019 02:45,97.76,55.93,-0.01,30,60,0,0,55.93,97.76,55,80,70,
1/5/2019 03:00,98.43,55.87,-0.01,59,59,0,0,55.87,98.43,55,80,70,
1/5/2019 03:15,97.48,55.78,-0.01,59,59,0,0,55.78,97.47,55,80,70,
1/5/2019 03:30,97.53,57.26,-0.01,13,60,0,0,57.26,97.53,55,80,70,
1/5/2019 03:45,97.82,55.72,-0.01,60,60,0,0,55.72,97.82,55,80,70,
1/5/2019 04:00,98.44,56.31,-0.01,36,60,0,0,56.31,98.43,55,80,70,
1/5/2019 04:15,93.24,59.03,-0.01,0,60,0,0,59.03,93.23,55,80,70,
1/5/2019 04:30,91.68,59.09,-0.01,0,60,0,0,59.09,91.68,55,80,70,
1/5/2019 04:45,92.62,57.59,-0.01,0,59,0,0,57.59,92.61,55,80,70,
1/5/2019 05:00,93.75,57.18,0,0,60,0,0,56.84,93.76,55,80,70,
1/5/2019 05:15,91.15,58.69,0,0,60,0,0,58.87,91.11,55,80,70,
1/5/2019 05:30,92.03,59.54,0,0,60,0,0,59.52,92.19,55,80,70,
1/5/2019 05:45,98.47,56.1,-0.01,60,60,0,0,56.02,98.6,55,80,70,
1/5/2019 06:00,98.4,56.53,0,0,60,0,0,56.52,98.45,55,80,70,
1/5/2019 06:15,94.69,58.55,230.53,0,60,0,0,58.55,95.13,55,80,70,
1/5/2019 06:30,92.26,59.54,228.6,0,60,0,0,59.57,92.37,55,80,70,
1/5/2019 06:45,92.38,60.5,237.54,0,60,0,0,60.51,92.54,55,80,70,
1/5/2019 07:00,91.82,60.79,228.35,0,60,0,0,60.8,91.84,55,80,70,
1/5/2019 07:15,91.7,61.31,223.09,0,60,0,0,61.29,91.92,55.04,80,69.88,
1/5/2019 07:30,92.04,61.59,237.42,0,60,0,0,61.58,92.02,58,80,60,
1/5/2019 07:45,91.07,61.34,227.9,0,60,0,0,61.3,91.16,58,80,60,
1/5/2019 08:00,91.64,61.68,226.67,0,60,0,0,61.7,91.46,58,80,60,
1/5/2019 08:15,90.76,61.52,225.33,0,60,0,0,61.53,90.9,58,80,60,
1/5/2019 08:30,91.18,61.4,238.1,0,60,0,0,61.35,91.19,58,80,60,
1/5/2019 08:45,91.5,61.63,230.4,0,60,0,0,61.63,91.49,58,80,60,
1/5/2019 09:00,90.96,62.15,245.18,0,60,0,0,62.15,90.63,58.08,80,59.94,
1/5/2019 09:15,82.49,67.04,272.44,0,53,0,0,67.15,82.43,65,80,55,
1/5/2019 09:30,85.1,66.59,268.83,0,53,0,0,66.6,85.1,65,80,55,
1/5/2019 09:45,83.96,66.66,288.5,0,60,0,0,66.69,83.61,65,80,55,
1/5/2019 10:00,86.08,65.92,296.65,24,55,0,0,65.97,86.32,65,80,55,
1/5/2019 10:15,87.02,66.14,307.66,0,55,0,0,66.15,86.96,65,80,55,
1/5/2019 10:30,86.31,66.12,303.48,0,55,0,0,66.12,86.25,65,80,55,
1/5/2019 10:45,86.18,66.21,304.37,0,55,0,0,66.19,86.24,65,80,55,
1/5/2019 11:00,86.46,67.05,330.12,0,53,0,0,67.1,86.21,65,80,55,
1/5/2019 11:15,85.71,67.77,361.2,0,53,0,0,67.78,85.94,65,80,55,
1/5/2019 11:30,84.74,68.43,376.51,0,60,0,0,68.41,84.93,65,80,55,
1/5/2019 11:45,83.42,69.21,426.28,0,53,0,0,69.18,83.61,65,80,55,
1/5/2019 12:00,83.43,70.14,365.64,0,60,0,0,70.22,83.77,65,80,55,
1/5/2019 12:15,82.9,70.37,381.2,0,60,0,0,70.43,83.35,65,80,55,
1/5/2019 12:30,82.92,70.69,393.48,0,60,0,0,70.71,82.79,65,80,55,
1/5/2019 12:45,82.54,71.23,417.2,0,60,0,0,71.2,82.33,65,80,55,
1/5/2019 13:00,82.4,71.15,421.47,0,60,0,0,71.13,82.17,65,80,55,
1/5/2019 13:15,81.12,71.96,415.66,0,54,0,0,71.92,81.02,65,80,55,
1/5/2019 13:30,79.78,73.1,545.48,0,60,0,0,73.12,80.24,65,80,55,
1/5/2019 13:45,79.89,74.56,476.35,0,60,0,0,74.46,79.39,65,80,55,
1/5/2019 14:00,78.72,74.71,437.87,0,60,0,0,74.79,78.64,65,80,55,
1/5/2019 14:15,79.69,74.88,405.24,0,53,0,0,74.83,79.87,65,80,55,
1/5/2019 14:30,79.81,74.26,393.35,0,60,0,0,74.38,80.35,65,80,55,
1/5/2019 14:45,81.06,73.97,382.14,0,60,0,0,73.96,81,65,80,55,
1/5/2019 15:00,81.03,73.42,343.25,0,60,0,0,73.63,81.31,65,80,55,
1/5/2019 15:15,83.58,72.49,299.59,0,60,0,0,72.55,83.3,65,80,55,
1/5/2019 15:30,84.09,71.34,301.59,0,60,0,0,71.33,84.07,65,80,55,
1/5/2019 15:45,84.92,70.63,292.18,0,60,0,0,70.63,84.93,65,80,55,
1/5/2019 16:00,84.81,69.18,244.7,0,60,0,0,69.23,84.9,65,80,55,
1/5/2019 16:15,85.97,68.09,243.99,0,60,0,0,68.13,85.91,65,80,55,
1/5/2019 16:30,86.32,67.59,238.55,0,53,0,0,67.57,86.41,65,80,55,
1/5/2019 16:45,86.71,66.6,248.4,0,53,0,0,66.59,86.82,65,80,55,
1/5/2019 17:00,85.12,66.18,232.57,0,55,0,0,66.08,85.25,65,80,55,
1/5/2019 17:15,84.87,66.41,228.72,0,55,0,0,66.55,84.76,65,80,55,
1/5/2019 17:30,84.02,66.51,223.58,0,55,0,0,66.55,83.97,62.91,80,58.48,
1/5/2019 17:45,87.47,65.3,225.95,0,60,0,0,65.28,87.57,62,80,60,
1/5/2019 18:00,87.72,64.8,219.54,0,55,0,0,64.75,87.68,62,80,60,
1/5/2019 18:15,88.08,64.06,231.12,0,53,0,0,64.12,88.23,62,80,60,
1/5/2019 18:30,88.95,64,226.39,0,60,0,0,63.98,89,62,80,60,
1/5/2019 18:45,88.92,63.36,228.02,0,49,0,0,63.34,88.89,62,80,60,
1/5/2019 19:00,88.61,63.02,210.82,46,60,0,0,63.02,88.6,62,80,60,
1/5/2019 19:15,84.49,65.6,216.6,0,59,0,0,65.6,84.49,62,80,60,
1/5/2019 19:30,87.92,62.98,216.48,0,60,0,0,62.95,87.89,57.29,80,66.73,
1/5/2019 19:45,88.79,62.48,220.81,0,60,0,0,62.47,88.7,55,80,70,
1/5/2019 20:00,88.91,62.53,219.9,0,60,0,0,62.53,88.91,55,80,70,
1/5/2019 20:15,90.18,62.42,224.51,0,60,0,0,62.42,90.18,55,80,70,
1/5/2019 20:30,89.22,62.28,225.99,0,59,0,0,62.28,89.21,55,80,70,
1/5/2019 20:45,90.12,62.23,223.21,0,59,0,0,62.23,90.12,55,80,70,
1/5/2019 21:00,89.95,62.3,220.79,0,59,0,0,62.3,89.94,55,80,70,
1/5/2019 21:15,91.34,61.73,226.39,0,59,0,0,61.73,91.33,55,80,70,
1/5/2019 21:30,90.98,61.17,220.38,0,60,0,0,61.17,90.98,55,80,70,
1/5/2019 21:45,90.97,61.23,219.86,0,59,0,0,61.23,90.96,55,80,70,
1/5/2019 22:00,91.1,60.84,223.05,0,60,0,0,60.84,91.1,55,80,70,
1/5/2019 22:15,97.12,57.93,0,0,59,0,0,57.93,97.12,55,80,70,
1/5/2019 22:30,99.13,56.67,-0.01,0,60,0,0,56.67,99.12,55,80,70,
1/5/2019 22:45,92.72,58.8,-0.01,0,59,0,0,58.8,92.71,55,80,70,
1/5/2019 23:00,99.45,56.93,-0.01,8,60,0,0,56.93,99.45,55,80,70,
1/5/2019 23:15,93.75,58.99,-0.01,0,60,0,0,58.99,93.75,55,80,70,
1/5/2019 23:30,91.81,57.6,0,0,60,0,0,57.6,91.81,55,80,70,
1/5/2019 23:45,96.26,56.36,0,0,60,0,0,56.36,96.26,55,80,70,
1/6/2019 00:00,97.79,56.24,-0.01,46,60,0,0,56.24,97.78,55,80,70,
1/6/2019 00:15,90.27,58.22,0,0,60,0,0,58.22,90.26,55,80,70,
1/6/2019 00:30,94.97,56.05,-0.01,0,60,0,0,56.05,94.97,55,80,70,
1/6/2019 00:45,91.12,58.92,0,0,60,0,0,58.93,91.11,55,80,70,
1/6/2019 01:00,92.83,57.09,-0.01,0,59,0,0,57.09,92.83,55,80,70,
1/6/2019 01:15,95.37,57.54,0,0,59,0,0,57.54,95.37,55,80,70,
1/6/2019 01:30,91.11,56.8,0,0,60,0,0,56.8,91.11,55,80,70,
1/6/2019 01:45,95.1,57.75,0,0,59,0,0,57.75,95.23,55,80,70,
1/6/2019 02:00,92.01,56.72,0,0,60,0,0,56.72,92.01,55,80,70,
1/6/2019 02:15,96.14,55.95,0,15,60,0,0,55.95,96.13,55,80,70,
1/6/2019 02:30,94.33,58.43,-0.01,0,60,0,0,58.43,94.33,55,80,70,
1/6/2019 02:45,90.56,57.94,-0.01,0,60,0,0,57.94,90.55,55,80,70,
1/6/2019 03:00,92.78,56.15,0,0,60,0,0,56.15,92.78,55,80,70,
1/6/2019 03:15,96.51,55.99,0,60,60,0,0,55.99,96.5,55,80,70,
1/6/2019 03:30,96.32,57.81,0,0,60,0,0,57.81,96.32,55,80,70,
1/6/2019 03:45,88.87,59.69,-0.01,0,60,0,0,59.69,88.87,55,80,70,
1/6/2019 04:00,87.96,59.49,0,0,53,0,0,59.49,87.96,55,80,70,
1/6/2019 04:15,90.65,57.89,0,0,60,0,0,57.89,90.65,55,80,70,
1/6/2019 04:30,92.55,57.04,0,0,60,0,0,57.04,92.55,55,80,70,
1/6/2019 04:45,96.36,55.85,0,15,53,0,0,55.85,96.35,55,80,70,
1/6/2019 05:00,96.71,55.61,-0.01,60,60,0,0,55.61,96.71,55,80,70,
1/6/2019 05:15,95.67,58,0,0,60,0,0,58,95.67,55,80,70,
1/6/2019 05:30,88.14,59.25,0,0,60,0,0,59.25,88.14,55,80,70,
1/6/2019 05:45,90.24,58.06,0,0,60,0,0,58.06,90.23,55,80,70,
1/6/2019 06:00,92.33,57.14,0,0,60,0,0,57.15,92.32,55,80,70,
1/6/2019 06:15,94.82,58.03,225.08,0,53,0,0,58.03,94.81,55,80,70,
1/6/2019 06:30,93.68,58.87,223.22,0,60,0,0,58.87,93.68,55,80,70,
1/6/2019 06:45,93.68,58.92,231.48,0,53,0,0,58.92,93.67,55,80,70,
1/6/2019 07:00,92.39,59.35,227.97,0,60,0,0,59.35,92.38,55,80,70,
1/6/2019 07:15,93.09,59.82,228.84,0,53,0,0,59.82,93.09,55.04,80,69.88,
1/6/2019 07:30,92.38,59.99,224.19,0,60,0,0,59.99,92.38,58,80,60,
1/6/2019 07:45,92.27,59.95,216.46,0,53,0,0,59.95,92.27,58,80,60,
1/6/2019 08:00,91.59,60.07,222.27,0,60,0,0,60.07,91.58,58,80,60,
1/6/2019 08:15,91.76,59.88,232.35,0,60,0,0,59.88,91.76,58,80,60,
1/6/2019 08:30,90.87,59.97,227.69,0,55,0,0,59.97,90.87,58,80,60,
1/6/2019 08:45,91.71,60.56,239.71,0,60,0,0,60.56,91.7,58,80,60,
1/6/2019 09:00,90.91,61.14,244.71,0,55,0,0,61.14,90.91,58.08,80,59.94,
1/6/2019 09:15,85.08,65.24,257.55,60,60,0,0,65.24,85.08,65,80,55,
1/6/2019 09:30,79.17,69.82,273.14,0,60,0,0,69.82,79.17,65,80,55,
1/6/2019 09:45,85.9,66.69,295.23,37,60,0,0,66.69,85.9,65,80,55,
1/6/2019 10:00,86.2,66.7,305.94,0,60,0,0,66.7,86.19,65,80,55,
1/6/2019 10:15,85.96,66.29,322.8,0,53,0,0,66.29,85.96,65,80,55,
1/6/2019 10:30,84.58,66.62,375.04,0,60,0,0,66.62,84.58,65,80,55,
1/6/2019 10:45,81.68,67.7,376.47,0,60,0,0,67.7,81.68,65,80,55,
1/6/2019 11:00,84.14,67.98,345.96,0,60,0,0,67.98,84.14,65,80,55,
1/6/2019 11:15,82.91,69.36,384.9,0,60,0,0,69.36,82.91,65,80,55,
1/6/2019 11:30,78.27,70.97,430.93,0,60,0,0,70.97,78.27,65,80,55,
1/6/2019 11:45,76.8,70.83,420.55,0,60,0,0,70.83,76.8,65,80,55,
1/6/2019 12:00,78.78,70.31,391.64,0,60,0,0,70.31,78.77,65,80,55,
1/6/2019 12:15,78.35,70.07,388.19,0,60,0,0,70.07,78.35,65,80,55,
1/6/2019 12:30,77.48,69.39,398.67,0,60,0,0,69.39,77.47,65,80,55,
1/6/2019 12:45,76.89,70.36,415.87,0,53,0,0,70.36,76.89,65,80,55,
1/6/2019 13:00,75.83,70.18,412.54,0,60,0,0,70.18,75.83,65,80,55,
1/6/2019 13:15,74.11,70.78,451.33,0,60,0,0,70.78,74.11,65,80,55,
1/6/2019 13:30,67.26,73.49,429.45,0,60,0,0,73.49,67.26,65,80,55,
1/6/2019 13:45,66.52,73.13,385.4,0,60,0,0,73.13,66.51,65,80,55,
1/6/2019 14:00,66.99,71.87,335.46,0,60,0,0,71.87,66.99,65,80,55,
1/6/2019 14:15,65.93,72.18,561.2,0,60,0,0,72.18,65.92,65,80,55,
1/6/2019 14:30,58.52,75.01,549.5,0,60,0,0,75.01,58.52,65,80,55,
1/6/2019 14:45,55.08,74.11,552.59,0,53,0,0,74.11,55.08,65,80,55,
1/6/2019 15:00,62.47,71.47,329.94,0,53,0,0,71.47,62.47,65,80,55,
1/6/2019 15:15,66.05,72.12,315.02,0,60,0,0,72.12,66.05,65,80,55,
1/6/2019 15:30,68.55,68.89,380.58,0,53,0,0,68.89,68.54,65,80,55,
1/6/2019 15:45,66.93,70.41,522.66,0,60,0,0,70.41,66.93,65,80,55,
1/6/2019 16:00,60.97,73.97,489.55,0,60,0,0,73.97,60.96,65,80,55,
1/6/2019 16:15,57.4,72.9,363.38,0,60,0,0,72.9,57.4,65,80,55,
1/6/2019 16:30,63.54,66.38,274.38,0,60,0,0,66.38,63.53,65,80,55,
1/6/2019 16:45,64.24,68.73,253.86,0,60,0,0,68.73,64.24,65,80,55,
1/6/2019 17:00,62.35,64.83,249.56,60,60,0,0,64.83,62.35,65,80,55,
1/6/2019 17:15,62.4,64.62,232.86,60,60,0,0,64.62,62.4,65,80,55,
1/6/2019 17:30,57.63,65.92,223.95,0,60,0,0,65.92,57.62,63.21,80,57.98,
1/6/2019 17:45,65.37,66.1,218.3,0,60,0,0,66.1,65.37,62,80,60,
1/6/2019 18:00,68.24,64.87,222.14,0,59,0,0,64.87,68.23,62,80,60,
1/6/2019 18:15,68.04,61.43,229.78,60,60,0,0,61.43,68.03,62,80,60,
1/6/2019 18:30,64.78,61.56,218.9,60,60,0,0,61.56,64.78,62,80,60,
1/6/2019 18:45,61.7,64.02,227.66,24,60,0,0,64.02,61.7,62,80,60,
1/6/2019 19:00,56.06,64.85,224.71,0,60,0,0,64.85,56.05,62,80,60,
1/6/2019 19:15,57.74,64.81,229.05,0,59,0,0,64.82,57.73,62,80,60,
1/6/2019 19:30,57.23,63.55,225.62,0,60,0,0,63.55,57.22,57.99,80,65.72,
1/6/2019 19:45,71.43,55.39,221.64,59,59,0,0,55.39,71.42,55,80,70,
1/6/2019 20:00,64.21,57.3,216.36,0,59,0,0,57.3,64.21,55,80,70,
1/6/2019 20:15,67.84,56.71,221.45,36,60,0,0,56.71,67.83,55,80,70,
1/6/2019 20:30,62.52,57.61,218.21,8,59,0,0,57.61,62.51,55,80,70,
1/6/2019 20:45,69.02,57.16,217.63,0,60,0,0,57.16,69.01,55,80,70,
1/6/2019 21:00,75.39,55.88,223.48,30,60,0,0,55.88,75.39,55,80,70,
1/6/2019 21:15,80.13,55.69,226.53,59,59,0,0,55.69,80.13,55,80,70,
1/6/2019 21:30,80.19,55.3,0,51,59,0,0,55.3,80.19,55,80,70,
1/6/2019 21:45,79.26,55.35,0,40,59,0,0,55.35,79.25,55,80,70,
1/6/2019 22:00,71.87,54.46,0,56,59,0,0,54.46,71.87,55,80,70,
1/6/2019 22:15,74.08,54.61,-0.01,59,60,0,0,54.61,74.08,55,80,70,
1/6/2019 22:30,72.89,53.18,0,60,60,0,0,53.18,72.89,55,80,70,
1/6/2019 22:45,71.54,54.26,0,59,59,0,0,54.26,71.54,55,80,70,
1/6/2019 23:00,76.11,55.52,0,59,59,0,0,55.52,76.1,55,80,70,
1/6/2019 23:15,80.64,55,0,59,59,0,0,55.05,80.75,55,80,70,
1/6/2019 23:30,78.68,55.47,0,59,59,0,0,55.47,78.68,55,80,70,
1/6/2019 23:45,78.04,56.04,0,60,60,0,0,56.05,78.03,55,80,70,
1/7/2019 00:00,79.66,53.8,-0.01,60,60,0,0,53.8,79.66,55,80,70,
1/7/2019 00:15,75.84,54.61,0,53,53,0,0,54.61,75.83,55,80,70,
1/7/2019 00:30,70.67,58.33,0,0,60,0,0,58.33,70.67,55,80,70,
1/7/2019 00:45,72.64,59.17,0,0,53,0,0,59.17,72.64,55,80,70,
1/7/2019 01:00,80.22,56.18,0,44,60,0,0,56.18,80.22,55,80,70,
1/7/2019 01:15,78.96,53.8,0,60,60,0,0,53.8,78.95,55,80,70,
1/7/2019 01:30,72.14,53.26,0,60,60,0,0,53.26,72.14,55,80,70,
1/7/2019 01:45,68.37,58.02,0,0,53,0,0,58.02,68.37,55,80,70,
1/7/2019 02:00,68.99,57.55,0,0,60,0,0,57.55,68.98,55,80,70,
1/7/2019 02:15,74.88,56.83,0,37,53,0,0,56.83,74.88,55,80,70,
1/7/2019 02:30,74.44,53.86,0,60,60,0,0,53.86,74.44,55,80,70,
1/7/2019 02:45,72.34,54.23,0,60,60,0,0,54.23,72.34,55,80,70,
1/7/2019 03:00,66.43,57.05,0,0,60,0,0,57.05,66.43,55,80,70,
1/7/2019 03:15,69.85,54.55,0,60,60,0,0,54.55,69.85,55,80,70,
1/7/2019 03:30,72.2,52.21,0,60,60,0,0,52.21,72.19,55,80,70,
1/7/2019 03:45,65.81,55.93,-0.01,0,53,0,0,55.93,65.8,55,80,70,
1/7/2019 04:00,67.8,57.36,0,0,60,0,0,57.36,67.79,55,80,70,
1/7/2019 04:15,70.52,56.53,0,21,60,0,0,56.53,70.52,55,80,70,
1/7/2019 04:30,74.13,52.83,0,60,60,0,0,52.83,74.13,55,80,70,
1/7/2019 04:45,71.47,54.41,0,32,53,0,0,54.41,71.47,55,80,70,
1/7/2019 05:00,67.66,57.47,0,0,60,0,0,57.47,67.65,55,80,70,
1/7/2019 05:15,73.25,56.94,0,0,60,0,0,56.94,73.24,55,80,70,
1/7/2019 05:30,76.3,53.65,0,60,60,0,0,53.65,76.3,55,80,70,
1/7/2019 05:45,69.89,54.36,0,32,60,0,0,54.36,69.89,55,80,70,
1/7/2019 06:00,69.31,58.16,0,0,60,0,0,58.16,69.31,55,80,70,
1/7/2019 06:15,76.04,56.03,216.9,60,60,0,0,56.03,76.04,55,80,70,
1/7/2019 06:30,76.05,55.09,219.88,60,60,0,0,55.09,76.04,55,80,70,
1/7/2019 06:45,73.05,57.77,219.83,0,53,0,0,57.77,73.05,55,80,70,
1/7/2019 07:00,78.61,56.98,219.67,29,60,0,0,56.98,78.61,55,80,70,
1/7/2019 07:15,75.97,56.19,221.96,0,60,0,0,56.19,75.97,55.04,80,69.88,
1/7/2019 07:30,71.04,60.4,212.99,0,55,0,0,60.4,71.04,58,80,60,
1/7/2019 07:45,69.5,60.72,223.89,0,60,0,0,60.72,69.5,58,80,60,
1/7/2019 08:00,75.58,59.83,226.05,21,60,0,0,59.83,75.58,58,80,60,
1/7/2019 08:15,79.11,58.61,228.41,33,55,0,0,58.61,79.11,58,80,60,
1/7/2019 08:30,74.46,60.07,241.05,0,60,0,0,60.07,74.45,58,80,60,
1/7/2019 08:45,77.68,60.61,269.66,37,60,0,0,60.61,77.67,58,80,60,
1/7/2019 09:00,78.4,59.21,319.99,0,55,0,0,59.21,78.39,58.08,80,59.94,
1/7/2019 09:15,59.39,68.44,373.99,0,60,0,0,68.44,59.39,65,80,55,
1/7/2019 09:30,67.06,65.89,405.79,40,60,0,0,65.89,67.06,65,80,55,
1/7/2019 09:45,67.41,67.71,435.69,0,60,0,0,67.71,67.4,65,80,55,
1/7/2019 10:00,65.5,67.36,450.76,0,59,0,0,67.36,65.5,65,80,55,
1/7/2019 10:15,66.7,67.92,472.29,0,59,0,0,67.93,66.69,65,80,55,
1/7/2019 10:30,64.23,69.16,499.37,0,59,0,0,69.16,64.23,65,80,55,
1/7/2019 10:45,65.57,69.15,518.73,0,60,0,0,69.15,65.56,65,80,55,
1/7/2019 11:00,63.87,71.98,544.66,0,60,0,0,71.98,63.87,65,80,55,
1/7/2019 11:15,64.44,73.54,547.95,0,59,0,0,73.54,64.43,65,80,55,
1/7/2019 11:30,62.94,74.49,577.65,0,60,0,0,74.49,62.93,65,80,55,
1/7/2019 11:45,60.8,75.99,564.03,0,59,0,0,75.99,60.84,65,80,55,
1/7/2019 12:00,61.08,76.96,564.99,0,60,0,0,76.96,61.08,65,80,55,
1/7/2019 12:15,62.18,76.7,607.81,0,60,0,0,76.7,62.18,65,80,55,
1/7/2019 12:30,62.08,75.86,588.76,0,60,0,0,75.86,62.07,65,80,55,
1/7/2019 12:45,60.75,76.65,600.1,0,59,0,0,76.65,60.75,65,80,55,
1/7/2019 13:00,60.64,77.27,578.99,0,59,0,0,77.27,60.64,65,80,55,
1/7/2019 13:15,60.99,77.77,577.19,0,59,0,0,77.77,60.98,65,80,55,
1/7/2019 13:30,59.39,78.86,596.45,0,60,0,0,78.86,59.39,65,80,55,
1/7/2019 13:45,59.25,77.79,560.35,0,59,0,0,77.79,59.24,65,80,55,
1/7/2019 14:00,61.14,77.06,521.14,0,59,0,0,77.06,61.27,65,80,55,
1/7/2019 14:15,63.18,75.75,483.11,0,60,0,0,75.75,62.95,65,80,55,
1/7/2019 14:30,62.44,75.62,513.2,0,60,0,0,75.62,62.43,65,80,55,
1/7/2019 14:45,61.49,75.43,474.45,0,59,0,0,75.43,61.48,65,80,55,
1/7/2019 15:00,62.79,74.98,536.18,0,60,0,0,74.98,62.78,65,80,55,
1/7/2019 15:15,63.43,75.83,422.6,0,60,0,0,75.83,63.42,65,80,55,
1/7/2019 15:30,66.16,74.32,504.98,0,59,0,0,74.32,66.16,65,80,55,
1/7/2019 15:45,63.37,76.13,475.57,0,60,0,0,76.13,63.36,65,80,55,
1/7/2019 16:00,66.43,73.5,386.74,0,59,0,0,73.5,66.43,65,80,55,
1/7/2019 16:15,72.59,69.15,307.17,0,59,0,0,69.15,72.59,65,80,55,
1/7/2019 16:30,74.5,66.97,287.29,0,59,0,0,66.97,74.49,65,80,55,
1/7/2019 16:45,73.46,67.42,264.95,0,59,0,0,67.42,73.46,65,80,55,
1/7/2019 17:00,74.57,65.43,244.9,59,59,0,0,65.43,74.57,65,80,55,
1/7/2019 17:15,73.03,66.69,235.42,0,59,0,0,66.69,73.02,65,80,55,
1/7/2019 17:30,70.88,68.65,220.94,0,60,0,0,68.65,70.88,63.58,80,57.37,
1/7/2019 17:45,78.39,64.22,58.2,0,60,0,0,64.22,78.38,62,80,60,
1/7/2019 18:00,78.73,64.22,-0.01,19,59,0,0,64.22,78.72,62,80,60,
1/7/2019 18:15,80.34,62.87,-0.01,60,60,0,0,62.87,80.33,62,80,60,
1/7/2019 18:30,80.26,61.77,-0.01,60,60,0,0,61.77,80.26,62,80,60,
1/7/2019 18:45,79.42,61.79,0,60,60,0,0,61.79,79.42,62,80,60,
1/7/2019 19:00,78.31,62,-0.01,51,59,0,0,62.01,78.31,62,80,60,
1/7/2019 19:15,77.94,62.38,-0.01,32,59,0,0,62.38,77.94,62,80,60,
1/7/2019 19:30,76.17,63.28,0,0,60,0,0,63.28,76.17,58.55,80,64.93,
1/7/2019 19:45,89.62,56.71,0,0,60,0,0,56.71,89.61,55,80,70,
1/7/2019 20:00,87.46,56.65,0,0,60,0,0,56.65,87.46,55,80,70,
1/7/2019 20:15,89.7,55.62,0,60,60,0,0,55.62,89.69,55,80,70,
1/7/2019 20:30,81.44,59.55,-0.01,0,60,0,0,59.55,81.44,55,80,70,
1/7/2019 20:45,86.23,56.23,-0.01,0,60,0,0,56.23,86.23,55,80,70,
1/7/2019 21:00,88.98,56.93,-0.01,54,55,0,0,56.93,88.98,55,80,70,
1/7/2019 21:15,84.53,58.18,-0.01,0,60,0,0,58.18,84.53,55,80,70,
1/7/2019 21:30,87.98,56.38,0,0,52,0,0,56.38,87.98,55,80,70,
1/7/2019 21:45,89.2,57.8,0,0,60,0,0,57.8,89.2,55,80,70,
1/7/2019 22:00,85.01,57.92,0,0,60,0,0,57.93,85,55,80,70,
1/7/2019 22:15,90.83,55.6,0,40,60,0,0,55.6,90.83,55,80,70,
1/7/2019 22:30,83.56,59.84,0,0,53,0,0,59.84,83.56,55,80,70,
1/7/2019 22:45,87.16,56.96,0,0,60,0,0,56.96,87.16,55,80,70,
1/7/2019 23:00,91.81,55.61,0,59,59,0,0,55.61,91.81,55,80,70,
1/7/2019 23:15,86.25,58.45,-0.01,0,60,0,0,58.45,86.25,55,80,70,
1/7/2019 23:30,91.6,55.73,-0.01,45,59,0,0,55.73,91.59,55,80,70,
1/7/2019 23:45,86.03,59.09,-0.01,0,59,0,0,59.09,86.03,55,80,70,
1/8/2019 00:00,91.08,56.14,-0.01,0,59,0,0,56.14,91.07,55,80,70,
1/8/2019 00:15,88.64,58.96,-0.01,0,59,0,0,58.96,88.64,55,80,70,
1/8/2019 00:30,89.38,56.65,-0.01,0,59,0,0,56.65,89.38,55,80,70,
1/8/2019 00:45,92.3,57.04,-0.01,24,60,0,0,57.04,92.29,55,80,70,
1/8/2019 01:00,88.7,57.12,0,0,59,0,0,57.13,88.7,55,80,70,
1/8/2019 01:15,92.76,56.55,-0.01,40,59,0,0,56.55,92.76,55,80,70,
1/8/2019 01:30,88.65,57.36,-0.01,0,59,0,0,57.36,88.64,55,80,70,
1/8/2019 01:45,92.97,55.44,-0.01,60,60,0,0,55.42,92.96,55,80,70,
1/8/2019 02:00,87.88,58.04,0,0,60,0,0,58.04,87.88,55,80,70,
1/8/2019 02:15,92.81,55.59,-0.01,59,59,0,0,55.59,92.8,55,80,70,
1/8/2019 02:30,86.69,58.03,-0.01,0,60,0,0,58.03,86.69,55,80,70,
1/8/2019 02:45,92.89,55.76,0,45,59,0,0,55.76,92.89,55,80,70,
1/8/2019 03:00,87.81,58.78,0,0,60,0,0,58.78,87.81,55,80,70,
1/8/2019 03:15,92.31,56.3,-0.01,0,59,0,0,56.31,92.3,55,80,70,
1/8/2019 03:30,87.88,59.18,0,0,59,0,0,59.18,87.87,55,80,70,
1/8/2019 03:45,90.62,56.85,-0.01,0,59,0,0,56.85,90.62,55,80,70,
1/8/2019 04:00,94.5,56.29,-0.01,51,59,0,0,56.29,94.49,55,80,70,
1/8/2019 04:15,88.41,57.81,0,0,60,0,0,57.81,88.41,55,80,70,
1/8/2019 04:30,93,56.03,-0.01,0,59,0,0,56.03,92.99,55,80,70,
1/8/2019 04:45,91.37,58.53,-0.01,0,60,0,0,58.53,91.36,55,80,70,
1/8/2019 05:00,89.77,56.98,-0.01,0,60,0,0,56.99,89.77,55,80,70,
1/8/2019 05:15,93.77,56.55,0,40,60,0,0,56.56,93.77,55,80,70,
1/8/2019 05:30,88.24,57.98,0.04,0,59,0,0,57.98,88.23,55,80,70,
1/8/2019 05:45,91.99,55.54,0.04,60,60,0,0,55.54,91.99,55,80,70,
1/8/2019 06:00,87.13,58.47,0.04,0,60,0,0,58.47,87.13,55,80,70,
1/8/2019 06:15,92.85,57.19,232.69,0,59,0,0,57.19,92.85,55,80,70,
1/8/2019 06:30,92.45,57.75,236.72,0,60,0,0,57.75,92.45,55,80,70,
1/8/2019 06:45,92.31,58.08,225.07,0,60,0,0,58.08,92.31,55,80,70,
1/8/2019 07:00,91.03,57.86,237.51,0,60,0,0,57.86,91.03,55,80,70,
1/8/2019 07:15,91.21,58.16,237.56,0,59,0,0,58.16,91.21,55,80,70,
1/8/2019 07:30,89.8,59.38,230.95,0,59,0,0,59.39,89.79,58,80,60,
1/8/2019 07:45,89.13,59.85,231.87,0,59,0,0,59.85,89.13,58,80,60,
1/8/2019 08:00,90.63,59,226.1,19,59,0,0,59,90.62,58,80,60,
1/8/2019 08:15,90.72,59.02,223.64,0,60,0,0,59.02,90.72,58,80,60,
1/8/2019 08:30,90.35,59.03,223.12,29,60,0,0,59.03,90.34,58,80,60,
1/8/2019 08:45,90.1,59.86,238.12,0,59,0,0,59.87,90.1,58,80,60,
1/8/2019 09:00,89.65,59.35,248.34,0,60,0,0,59.35,89.64,58,80,60,
1/8/2019 09:15,77.41,66.86,257.44,0,60,0,0,66.86,77.41,65,80,55,
1/8/2019 09:30,79.29,67.95,247.61,0,55,0,0,67.96,79.28,65,80,55,
1/8/2019 09:45,79.63,65.27,250.23,32,55,0,0,65.27,79.63,65,80,55,
1/8/2019 10:00,76.75,68.86,248.36,0,60,0,0,68.86,76.75,65,80,55,
1/8/2019 10:15,80.05,65.68,245.84,60,60,0,0,65.68,80.05,65,80,55,
1/8/2019 10:30,77.45,67.44,260.84,0,55,0,0,67.44,77.45,65,80,55,
1/8/2019 10:45,80.69,66.35,269.63,31,55,0,0,66.35,80.69,65,80,55,
1/8/2019 11:00,78.11,67.38,278.18,0,60,0,0,67.38,78.1,65,80,55,
1/8/2019 11:15,84.34,66.36,230.2,0,54,0,0,66.36,84.33,65,80,55,
1/8/2019 11:30,83,65.84,294,60,60,0,0,65.84,83,65,80,55,
1/8/2019 11:45,80.88,67.23,297.07,0,55,0,0,67.23,80.88,65,80,55,
1/8/2019 12:00,82.82,66.04,320.53,0,60,0,0,66.04,82.82,65,80,55,
1/8/2019 12:15,82.28,66.84,304.45,0,60,0,0,66.84,82.28,65,80,55,
1/8/2019 12:30,81.98,65.92,301.86,45,53,0,0,65.92,81.98,65,80,55,
1/8/2019 12:45,78,67.8,324.73,0,60,0,0,67.8,78,65,80,55,
1/8/2019 13:00,78.34,69.52,311.25,0,0,0,0,69.52,78.34,65,80,55,
1/8/2019 13:15,81.72,65.93,312.41,39,60,0,0,65.93,81.72,65,80,55,
1/8/2019 13:30,81.72,67.21,314.96,29,53,0,0,67.21,81.72,65,80,55,
1/8/2019 13:45,81.8,66.44,318.4,21,60,0,0,66.44,81.8,65,80,55,
1/8/2019 14:00,77.63,70.26,284.05,0,60,0,0,70.26,77.63,65,80,55,
1/8/2019 14:15,83.03,66.12,281.28,0,60,0,0,66.12,83.03,65,80,55,
1/8/2019 14:30,80.77,66.49,324.79,0,57,0,0,66.49,80.77,65,80,55,
1/8/2019 14:45,81.48,66.46,294.49,0,58,0,0,66.46,81.49,65,80,55,
1/8/2019 15:00,79.74,67.67,296.37,0,60,0,0,67.67,79.75,65,80,55,
1/8/2019 15:15,79.19,68.38,312.02,0,60,0,0,68.38,79.18,65,80,55,
1/8/2019 15:30,83.02,67.14,278.66,8,60,0,0,67.14,83.02,65,80,55,
1/8/2019 15:45,83.16,65.75,269.9,60,60,0,0,65.75,83.16,65,80,55,
1/8/2019 16:00,79.57,69.29,255.63,0,59,0,0,69.29,79.57,65,80,55,
1/8/2019 16:15,83.21,65.81,253.34,25,60,0,0,65.81,83.21,65,80,55,
1/8/2019 16:30,82.26,67.66,251.67,8,59,0,0,67.66,82.26,65,80,55,
1/8/2019 16:45,78.03,67.55,236.86,0,60,0,0,67.55,78.03,65,80,55,
1/8/2019 17:00,81.97,65.77,233.9,51,60,0,0,65.77,81.97,65,80,55,
1/8/2019 17:15,75.74,68.61,226.08,0,59,0,0,68.61,75.74,65,80,55,
1/8/2019 17:30,80.23,65.97,222.55,0,59,0,0,65.97,80.23,63.86,80,56.9,
1/8/2019 17:45,84.88,63.22,227.58,0,59,0,0,63.22,84.88,62,80,60,
1/8/2019 18:00,81.55,64.79,226.19,0,59,0,0,64.79,81.55,62,80,60,
1/8/2019 18:15,83.87,63.92,226.2,0,59,0,0,63.92,83.87,62,80,60,
1/8/2019 18:30,82.99,63.74,225.76,0,60,0,0,63.74,82.99,62,80,60,
1/8/2019 18:45,82.36,63.96,226.94,0,59,0,0,63.96,82.36,62,80,60,
1/8/2019 19:00,83.3,63.5,230.82,0,59,0,0,63.5,83.3,62,80,60,
1/8/2019 19:15,84.91,63.37,242.84,0,59,0,0,63.37,84.91,62,80,60,
1/8/2019 19:30,86.33,62.66,230.46,0,59,0,0,62.66,86.33,59.35,80,63.79,
1/8/2019 19:45,86.86,61.81,230.09,0,59,0,0,61.81,86.86,55,80,70,
1/8/2019 20:00,86.99,61.47,221.29,0,60,0,0,61.47,86.99,55,80,70,
1/8/2019 20:15,88.08,61.66,225.83,0,59,0,0,61.66,88.08,55,80,70,
1/8/2019 20:30,88.27,61.75,225.36,0,59,0,0,61.75,88.27,55,80,70,
1/8/2019 20:45,88.43,61.72,227.4,0,60,0,0,61.72,88.43,55,80,70,
1/8/2019 21:00,88.58,61.83,225.75,0,59,0,0,61.83,88.58,55,80,70,
