Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
1/8/2019 21:15,88.93,61.31,221.94,0,59,0,0,61.31,88.93,55,80,70,
1/8/2019 21:30,89.46,61.35,222.38,0,59,0,0,61.35,89.46,55,80,70,
1/8/2019 21:45,88.93,61.2,225.95,0,59,0,0,61.2,88.93,55,80,70,
1/8/2019 22:00,89.02,60.75,218.45,0,59,0,0,60.75,89.02,55,80,70,
1/8/2019 22:15,94.57,57.21,0,0,60,0,0,57.22,94.57,55,80,70,
1/8/2019 22:30,96.91,56.11,0,0,59,0,0,56.11,96.9,55,80,70,
1/8/2019 22:45,95.62,56.01,0,59,60,0,0,56.01,95.62,55,80,70,
1/8/2019 23:00,89.7,56.75,0,0,60,0,0,56.75,89.7,55,80,70,
1/8/2019 23:15,96.86,56.16,0,0,60,0,0,56.16,96.86,55,80,70,
1/8/2019 23:30,96.69,56.59,0,0,60,0,0,56.59,96.68,55,80,70,
1/8/2019 23:45,97.05,56.46,0,0,59,0,0,56.46,97.05,55,80,70,
1/9/2019 00:00,96.14,56.59,0,0,59,0,0,56.59,96.14,55,80,70,
1/9/2019 00:15,96.83,56.03,0,0,60,0,0,56.03,96.83,55,80,70,
1/9/2019 00:30,96.42,57.97,0,0,60,0,0,57.97,96.42,55,80,70,
1/9/2019 00:45,91.8,57.11,0,0,60,0,0,57.11,91.8,55,80,70,
1/9/2019 01:00,95.88,55.94,0,9,60,0,0,55.94,95.88,55,80,70,
1/9/2019 01:15,92.24,59.23,0,0,60,0,0,59.23,92.45,55,80,70,
1/9/2019 01:30,93.85,57.54,0,0,59,0,0,57.54,93.87,55,80,70,
1/9/2019 01:45,97.76,56.08,0,0,60,0,0,56.08,97.76,55,80,70,
1/9/2019 02:00,98.67,56.06,0,0,59,0,0,56.06,98.67,55,80,70,
1/9/2019 02:15,99.3,55.9,0,60,60,0,0,55.9,99.3,55,80,70,
1/9/2019 02:30,99.57,56.03,0,27,59,0,0,56.03,99.57,55,80,70,
1/9/2019 02:45,93.45,58.26,0,0,59,0,0,58.26,93.45,55,80,70,
1/9/2019 03:00,94.7,58.02,0,0,60,0,0,58.02,94.7,55,80,70,
1/9/2019 03:15,98.92,55.92,0,59,60,0,0,55.92,98.92,55,80,70,
1/9/2019 03:30,92.44,59.01,0,0,59,0,0,59.01,92.44,55,80,70,
1/9/2019 03:45,94.09,57.9,0,0,60,0,0,57.9,94.09,55,80,70,
1/9/2019 04:00,96.11,56.81,0,0,60,0,0,56.82,96.11,55,80,70,
1/9/2019 04:15,97.58,56.41,0,0,60,0,0,56.41,97.58,55,80,70,
1/9/2019 04:30,99.14,56,0,11,60,0,0,56,99.14,55,80,70,
1/9/2019 04:45,96.73,56.87,0,0,59,0,0,56.87,96.73,55,80,70,
1/9/2019 05:00,99.31,55.98,0,14,60,0,0,55.98,99.31,55,80,70,
1/9/2019 05:15,101.22,56.46,0,0,59,0,0,56.46,101.23,55,80,70,
1/9/2019 05:30,100.44,55.98,0,29,59,0,0,55.98,100.44,55,80,70,
1/9/2019 05:45,99.23,56.52,0,0,59,0,0,56.52,99.23,55,80,70,
1/9/2019 06:00,96.54,56.88,0,0,59,0,0,56.88,96.54,55,80,70,
1/9/2019 06:15,95.41,57.74,217.36,0,60,0,0,57.74,95.41,55,80,70,
1/9/2019 06:30,93.49,58.69,220.75,0,60,0,0,58.69,93.5,55,80,70,
1/9/2019 06:45,92.85,58.72,231.02,0,60,0,0,58.72,92.85,55,80,70,
1/9/2019 07:00,92.3,59.19,224.46,0,60,0,0,59.19,92.3,55,80,70,
1/9/2019 07:15,93.13,59.61,222.83,0,60,0,0,59.61,93.13,55,80,70,
1/9/2019 07:30,91.44,59.43,232.12,0,60,0,0,59.43,91.44,58,80,60,
1/9/2019 07:45,91.04,59.38,230.27,0,59,0,0,59.38,91.04,58,80,60,
1/9/2019 08:00,91.47,59.73,233.15,0,60,0,0,59.74,91.47,58,80,60,
1/9/2019 08:15,91.46,59.65,230.92,0,60,0,0,59.65,91.46,58,80,60,
1/9/2019 08:30,90.82,59.86,230.08,0,58,0,0,59.86,90.82,58,80,60,
1/9/2019 08:45,90.65,60.17,239.44,0,60,0,0,60.17,90.65,58,80,60,
1/9/2019 09:00,90.36,60.69,249.49,0,60,0,0,60.69,90.36,58,80,60,
1/9/2019 09:15,83.95,66.37,271.09,50,60,0,0,66.37,83.95,65,80,55,
1/9/2019 09:30,82.06,67.3,264.29,0,59,0,0,67.3,82.07,65,80,55,
1/9/2019 09:45,83.11,66.85,295.43,0,59,0,0,66.85,83.11,65,80,55,
1/9/2019 10:00,85.33,66.82,292.57,0,60,0,0,66.82,85.33,65,80,55,
1/9/2019 10:15,85.48,66.92,335.06,0,59,0,0,66.92,85.48,65,80,55,
1/9/2019 10:30,86.18,66.54,316.47,0,60,0,0,66.54,86.18,65,80,55,
1/9/2019 10:45,86.04,66.34,310.11,0,60,0,0,66.34,86.04,65,80,55,
1/9/2019 11:00,81.83,69.12,336.1,0,59,0,0,69.12,81.83,65,80,55,
1/9/2019 11:15,83.26,68.66,473.62,0,59,0,0,68.66,83.26,65,80,55,
1/9/2019 11:30,81.16,70.43,417.34,0,60,0,0,70.43,81.16,65,80,55,
1/9/2019 11:45,81.87,70.23,368.99,0,60,0,0,70.24,81.87,65,80,55,
1/9/2019 12:00,82.04,69.36,362.22,0,60,0,0,69.37,82.04,65,80,55,
1/9/2019 12:15,81.57,69.19,419.32,0,59,0,0,69.19,81.57,65,80,55,
1/9/2019 12:30,77.23,72,494.02,0,60,0,0,72,77.23,65,80,55,
1/9/2019 12:45,77.53,72.61,564.47,0,59,0,0,72.61,77.54,65,80,55,
1/9/2019 13:00,72.56,71.95,394.07,0,60,0,0,71.95,72.56,65,80,55,
1/9/2019 13:15,74.65,69.76,397.45,0,59,0,0,69.76,74.65,65,80,55,
1/9/2019 13:30,75.74,67.76,389.75,0,60,0,0,67.76,75.74,65,80,55,
1/9/2019 13:45,75.47,67.47,350.85,0,60,0,0,67.47,75.47,65,80,55,
1/9/2019 14:00,70.89,67.19,309.42,0,59,0,0,67.19,70.9,65,80,55,
1/9/2019 14:15,68.95,69.14,333.32,0,59,0,0,69.14,68.95,65,80,55,
1/9/2019 14:30,72.76,65.61,302.38,59,59,0,0,65.61,72.76,65,80,55,
1/9/2019 14:45,69.96,67.42,280.64,0,59,0,0,67.42,69.96,65,80,55,
1/9/2019 15:00,64.93,68.92,304.68,0,59,0,0,68.92,64.93,65,80,55,
1/9/2019 15:15,70.38,67.55,294.49,3,60,0,0,67.55,70.38,65,80,55,
1/9/2019 15:30,68.76,64.9,280.45,59,59,0,0,64.9,68.76,65,80,55,
1/9/2019 15:45,67.17,65.99,272.64,3,60,0,0,65.99,67.17,65,80,55,
1/9/2019 16:00,65.51,66.52,273.18,0,59,0,0,66.56,65.51,65,80,55,
1/9/2019 16:15,66.65,68.88,272.4,0,60,0,0,68.88,66.65,65,80,55,
1/9/2019 16:30,70.97,67.17,272.32,0,60,0,0,67.17,70.97,65,80,55,
1/9/2019 16:45,74.54,66.68,264.77,31,60,0,0,66.68,74.54,65,80,55,
1/9/2019 17:00,68.92,67.5,247.38,0,60,0,0,67.5,68.92,65,80,55,
1/9/2019 17:15,75.42,65.57,237.48,60,60,0,0,65.57,75.42,65,80,55,
1/9/2019 17:30,70.3,67.09,232.84,0,60,0,0,67.09,70.3,64.16,80,56.41,
1/9/2019 17:45,78.92,62.81,221.73,58,59,0,0,62.81,78.92,62,80,60,
1/9/2019 18:00,75.1,65.78,229.06,0,60,0,0,65.78,75.1,62,80,60,
1/9/2019 18:15,75.94,63.36,235.06,0,60,0,0,63.36,75.94,62,80,60,
1/9/2019 18:30,79.18,62.98,222.21,29,59,0,0,62.98,79.18,62,80,60,
1/9/2019 18:45,76.69,63.28,223.19,0,59,0,0,63.28,76.7,62,80,60,
1/9/2019 19:00,79.49,62.95,226.07,43,59,0,0,62.95,79.49,62,80,60,
1/9/2019 19:15,80.25,64.47,231.38,3,59,0,0,64.47,80.25,62,80,60,
1/9/2019 19:30,77.1,65.22,230.97,0,59,0,0,65.22,77.1,60.02,80,62.83,
1/9/2019 19:45,81.15,61.14,221.55,0,59,0,0,61.14,81.15,55,80,70,
1/9/2019 20:00,80.93,60.01,225.18,0,59,0,0,60.01,80.93,55,80,70,
1/9/2019 20:15,84.4,60.49,225.25,0,59,0,0,60.49,84.4,55,80,70,
1/9/2019 20:30,80.86,58.88,224.16,0,59,0,0,58.88,80.86,55,80,70,
1/9/2019 20:45,82.25,58.43,230.31,0,59,0,0,58.43,82.25,55,80,70,
1/9/2019 21:00,82.81,58.41,223.51,0,59,0,0,58.41,82.82,55,80,70,
1/9/2019 21:15,85.09,58.73,229.54,0,60,0,0,58.73,85.08,55,80,70,
1/9/2019 21:30,85.34,58.7,218.92,0,59,0,0,58.7,85.34,55,80,70,
1/9/2019 21:45,87.22,58.49,221.25,0,59,0,0,58.49,87.22,55,80,70,
1/9/2019 22:00,88.49,59.38,237.05,0,60,0,0,59.38,88.49,55,80,70,
1/9/2019 22:15,94.94,56.37,0,0,59,0,0,56.37,94.94,55,80,70,
1/9/2019 22:30,96.72,56.93,0,2,60,0,0,56.93,96.72,55,80,70,
1/9/2019 22:45,91.67,56.86,0,0,60,0,0,56.86,91.67,55,80,70,
1/9/2019 23:00,94.05,55.95,0,7,59,0,0,55.95,94.05,55,80,70,
1/9/2019 23:15,93.58,58.15,0,0,59,0,0,58.15,93.58,55,80,70,
1/9/2019 23:30,88.64,56.96,0,0,60,0,0,56.96,88.65,55,80,70,
1/9/2019 23:45,94.02,55.9,0,59,59,0,0,55.9,94.02,55,80,70,
1/10/2019 00:00,88.48,57.17,0,0,59,0,0,57.17,88.48,55,80,70,
1/10/2019 00:15,93.46,55.77,0,59,59,0,0,55.77,93.46,55,80,70,
1/10/2019 00:30,88.06,58.07,0,0,60,0,0,58.07,88.06,55,80,70,
1/10/2019 00:45,91.84,55.88,0,41,60,0,0,55.88,91.84,55,80,70,
1/10/2019 01:00,85.53,58.56,0,0,59,0,0,58.56,85.53,55,80,70,
1/10/2019 01:15,92.5,55.85,0,52,60,0,0,55.85,92.58,55,80,70,
1/10/2019 01:30,87.43,57.65,0,0,59,0,0,57.65,87.43,55,80,70,
1/10/2019 01:45,94.73,56.33,0,46,59,0,0,56.33,94.73,55,80,70,
1/10/2019 02:00,88.34,57.62,0,0,60,0,0,57.62,88.34,55,80,70,
1/10/2019 02:15,93.6,55.85,0,40,59,0,0,55.85,93.6,55,80,70,
1/10/2019 02:30,94.65,58.14,0,0,60,0,0,58.14,94.65,55,80,70,
1/10/2019 02:45,95.08,58.39,0,0,59,0,0,58.39,95.08,55,80,70,
1/10/2019 03:00,89.84,58.8,0,0,59,0,0,58.8,89.84,55,80,70,
1/10/2019 03:15,90.45,56.75,0,0,59,0,0,56.75,90.45,55,80,70,
1/10/2019 03:30,93.54,57.49,0,5,59,0,0,57.57,93.54,55,80,70,
1/10/2019 03:45,88.58,56.95,0,0,59,0,0,56.93,88.58,55,80,70,
1/10/2019 04:00,93.3,56.08,0,0,59,0,0,56.07,93.3,55,80,70,
1/10/2019 04:15,96.15,56.83,0,18,60,0,0,56.83,96.15,55,80,70,
1/10/2019 04:30,89.42,58.13,0,0,59,0,0,58.13,89.42,55,80,70,
1/10/2019 04:45,92.21,55.96,0,18,59,0,0,55.96,92.21,55,80,70,
1/10/2019 05:00,85.36,58.59,0,0,59,0,0,58.59,85.36,55,80,70,
1/10/2019 05:15,93.44,56,0,56,59,0,0,56,93.44,55,80,70,
1/10/2019 05:30,88.74,57.52,0,0,60,0,0,57.52,88.74,55,80,70,
1/10/2019 05:45,90.4,57.05,0,19,59,0,0,57.05,90.4,55,80,70,
1/10/2019 06:00,87.16,55.57,0,60,60,0,0,55.57,87.16,55,80,70,
1/10/2019 06:15,86.36,56.52,219.35,0,60,0,0,56.53,86.36,55,80,70,
1/10/2019 06:30,85.23,56.5,220.1,0,60,0,0,56.5,85.23,55,80,70,
1/10/2019 06:45,85.21,56.21,226.5,0,59,0,0,56.21,85.21,55,80,70,
1/10/2019 07:00,84.41,55.92,223.55,40,59,0,0,55.92,84.41,55,80,70,
1/10/2019 07:15,84.64,57.02,223.22,0,59,0,0,57.02,84.64,55.29,80,69.04,
1/10/2019 07:30,76.11,62.15,226.52,0,59,0,0,62.15,76.12,58,80,60,
1/10/2019 07:45,78.35,59.7,230.46,0,60,0,0,59.7,78.35,58,80,60,
1/10/2019 08:00,80.68,59,231.2,10,59,0,0,59,80.68,58,80,60,
1/10/2019 08:15,76.23,61.83,232.19,0,60,0,0,61.86,76.23,58,80,60,
1/10/2019 08:30,77.76,59.37,242.51,0,60,0,0,59.37,77.76,58,80,60,
1/10/2019 08:45,77.46,59.68,256.65,0,60,0,0,59.68,77.46,58,80,60,
1/10/2019 09:00,74.02,61.57,263.39,0,59,0,0,61.57,74.02,58.66,80,59.53,
1/10/2019 09:15,65.06,66.64,274.53,0,60,0,0,66.64,65.06,65,80,55,
1/10/2019 09:30,67.6,67.87,305.35,0,60,0,0,67.87,67.6,65,80,55,
1/10/2019 09:45,69.72,66.95,420.78,0,59,0,0,66.95,69.72,65,80,55,
1/10/2019 10:00,72.32,66.65,340.78,24,59,0,0,66.65,72.32,65,80,55,
1/10/2019 10:15,65.07,69.07,378.15,0,60,0,0,69.07,65.07,65,80,55,
1/10/2019 10:30,65.69,68.53,408.4,0,60,0,0,68.53,65.69,65,80,55,
1/10/2019 10:45,66.36,69.73,369.21,0,59,0,0,69.73,66.36,65,80,55,
1/10/2019 11:00,62.36,69.79,577.73,0,60,0,0,69.79,62.36,65,80,55,
1/10/2019 11:15,54.87,74.33,591.45,0,60,0,0,74.33,54.87,65,80,55,
1/10/2019 11:30,58.22,69.29,386.5,0,59,0,0,69.29,58.22,65,80,55,
1/10/2019 11:45,62.73,65.85,379.51,60,60,0,0,65.85,62.73,65,80,55,
1/10/2019 12:00,55.45,69.12,405.87,0,60,0,0,69.12,55.45,65,80,55,
1/10/2019 12:15,55.65,67.57,514.49,0,60,0,0,67.57,55.65,65,80,55,
1/10/2019 12:30,56.16,68.07,487.48,0,60,0,0,68.07,56.16,65,80,55,
1/10/2019 12:45,58.57,66.67,452.28,0,59,0,0,66.67,58.57,65,80,55,
1/10/2019 13:00,61.01,68.57,537.34,0,59,0,0,68.57,61.01,65,80,55,
1/10/2019 13:15,56.3,67.01,445.33,0,60,0,0,67.01,56.3,65,80,55,
1/10/2019 13:30,57.45,65.36,439.86,60,60,0,0,65.36,57.45,65,80,55,
1/10/2019 13:45,54.85,69.35,429.59,0,59,0,0,69.35,54.85,65,80,55,
1/10/2019 14:00,59.43,66.18,405.96,0,59,0,0,66.18,59.44,65,80,55,
1/10/2019 14:15,55.81,68.74,401.63,0,59,0,0,68.74,55.81,65,80,55,
1/10/2019 14:30,57.03,66.59,386.35,40,60,0,0,66.59,57.03,65,80,55,
1/10/2019 14:45,55.61,66.99,349.54,0,60,0,0,66.99,55.61,65,80,55,
1/10/2019 15:00,55.34,67.5,438.59,0,59,0,0,67.5,55.34,65,80,55,
1/10/2019 15:15,55.84,66.05,413.75,56,60,0,0,66.05,55.84,65,80,55,
1/10/2019 15:30,55.73,66.23,381.47,41,59,0,0,66.23,55.73,65,80,55,
1/10/2019 15:45,50.3,68.37,359.2,0,60,0,0,68.37,50.3,65,80,55,
1/10/2019 16:00,51.34,66.2,394.68,51,60,0,0,66.2,51.34,65,80,55,
1/10/2019 16:15,55.21,63.72,268.75,59,59,0,0,63.72,55.21,65,80,55,
1/10/2019 16:30,53.61,66.31,262.82,0,60,0,0,66.31,53.61,65,80,55,
1/10/2019 16:45,56.01,68.67,249.59,0,60,0,0,68.67,56.01,65,80,55,
1/10/2019 17:00,60.9,65.27,250.42,60,60,0,0,65.27,60.9,65,80,55,
1/10/2019 17:15,59.74,64.77,238.4,36,60,0,0,64.77,59.74,65,80,55,
1/10/2019 17:30,55.02,67.58,232.91,0,60,0,0,67.58,55.03,64.4,80,56,
1/10/2019 17:45,56.34,66.96,225.78,0,59,0,0,66.96,56.34,62,80,60,
1/10/2019 18:00,64.69,63.38,225.26,41,60,0,0,63.38,64.7,62,80,60,
1/10/2019 18:15,63.5,63.18,237.27,0,52,0,0,63.19,63.5,62,80,60,
1/10/2019 18:30,64.77,66.22,230.05,0,51,0,0,66.22,64.77,62,80,60,
1/10/2019 18:45,68.48,62.79,227.11,60,60,0,0,62.79,68.48,62,80,60,
1/10/2019 19:00,61.19,64.62,210.74,0,54,0,0,64.62,61.19,62,80,60,
1/10/2019 19:15,70.06,63.13,226.86,51,60,0,0,63.13,70.06,62,80,60,
1/10/2019 19:30,65.69,63.16,235.91,0,59,0,0,63.16,65.69,60.54,80,62.09,
1/10/2019 19:45,75.21,57.86,220.15,0,60,0,0,57.86,75.21,55,80,70,
1/10/2019 20:00,75.57,56.07,217.29,59,60,0,0,56.07,75.57,55,80,70,
1/10/2019 20:15,72.88,59.53,222.17,0,60,0,0,59.53,72.88,55,80,70,
1/10/2019 20:30,68.09,58.2,225.54,0,60,0,0,58.2,68.09,55,80,70,
1/10/2019 20:45,72.48,57.94,0,23,60,0,0,57.94,72.48,55,80,70,
1/10/2019 21:00,72.1,54.28,0,60,60,0,0,54.28,72.1,55,80,70,
1/10/2019 21:15,68.1,56.16,0,0,60,0,0,56.16,68.1,55,80,70,
1/10/2019 21:30,69.8,59.61,0,0,60,0,0,59.61,69.8,55,80,70,
1/10/2019 21:45,70.81,56.87,0,30,59,0,0,56.87,70.81,55,80,70,
1/10/2019 22:00,68.76,57.19,0,13,60,0,0,57.19,68.76,55,80,70,
1/10/2019 22:15,68.32,57.4,0,0,60,0,0,57.4,68.32,55,80,70,
1/10/2019 22:30,64,58.06,0,0,60,0,0,58.06,64,55,80,70,
1/10/2019 22:45,62.55,57.73,0,0,59,0,0,57.73,62.55,55,80,70,
1/10/2019 23:00,62.89,57.34,0,0,59,0,0,57.34,62.89,55,80,70,
1/10/2019 23:15,65.43,55.6,0,3,60,0,0,55.6,65.43,55,80,70,
1/10/2019 23:30,66.36,55.73,0,9,60,0,0,55.73,66.36,55,80,70,
1/10/2019 23:45,71.3,54.99,0,41,60,0,0,54.99,71.3,55,80,70,
1/11/2019 00:00,74.52,54.46,0,59,59,0,0,54.46,74.51,55,80,70,
1/11/2019 00:15,75.08,54.4,0,59,59,0,0,54.4,75.08,55,80,70,
1/11/2019 00:30,75.52,55.23,0,60,60,0,0,55.23,75.52,55,80,70,
1/11/2019 00:45,70.71,54.57,0,60,60,0,0,54.57,70.72,55,80,70,
1/11/2019 01:00,64.74,53.11,0,60,60,0,0,53.11,64.75,55,80,70,
1/11/2019 01:15,61.41,54.92,0,40,59,0,0,54.92,61.41,55,80,70,
1/11/2019 01:30,62.54,54.43,0,45,59,0,0,54.43,62.55,55,80,70,
1/11/2019 01:45,65.13,54.69,0,51,60,0,0,54.7,65.13,55,80,70,
1/11/2019 02:00,68.28,53.79,0,60,60,0,0,53.79,68.28,55,80,70,
1/11/2019 02:15,65.51,52.68,0,60,60,0,0,52.68,65.51,55,80,70,
1/11/2019 02:30,65.96,53.22,0,60,60,0,0,53.22,65.96,55,80,70,
1/11/2019 02:45,68.83,54,0,59,59,0,0,54.01,68.83,55,80,70,
1/11/2019 03:00,67.77,53.73,0,59,59,0,0,53.73,67.77,55,80,70,
1/11/2019 03:15,69.37,54.37,0,59,59,0,0,54.37,69.37,55,80,70,
1/11/2019 03:30,66.95,55.08,0,59,60,0,0,55.08,66.95,55,80,70,
1/11/2019 03:45,66.85,54.1,0,60,60,0,0,54.1,66.85,55,80,70,
1/11/2019 04:00,67.34,54.06,0,60,60,0,0,54.06,67.34,55,80,70,
1/11/2019 04:15,64.92,53.01,0,60,60,0,0,53.01,64.92,55,80,70,
1/11/2019 04:30,64.66,53.55,0,59,59,0,0,53.55,64.67,55,80,70,
1/11/2019 04:45,68.4,52.76,0,59,59,0,0,52.76,68.41,55,80,70,
1/11/2019 05:00,67.95,53.31,0,59,59,0,0,53.31,67.95,55,80,70,
1/11/2019 05:15,69.59,54,0,60,60,0,0,54,69.59,55,80,70,
1/11/2019 05:30,65.64,53.87,0,60,60,0,0,53.87,65.64,55,80,70,
1/11/2019 05:45,68.52,54.91,0,59,59,0,0,54.91,68.52,55,80,70,
1/11/2019 06:00,66.04,55.38,0,60,60,0,0,55.38,66.04,55,80,70,
1/11/2019 06:15,60.9,57.39,214.97,0,60,0,0,57.39,60.9,55,80,70,
1/11/2019 06:30,59.59,58.39,226.07,0,60,0,0,58.39,59.59,55,80,70,
1/11/2019 06:45,58.27,56.77,227.29,0,60,0,0,56.77,58.27,55,80,70,
1/11/2019 07:00,60.96,56.88,226.42,0,60,0,0,56.88,60.96,55,80,70,
1/11/2019 07:15,61.99,55.03,223.41,56,59,0,0,55.03,61.99,55.28,80,69.08,
1/11/2019 07:30,57.95,57.1,231.24,59,59,0,0,57.1,57.96,58,80,60,
1/11/2019 07:45,60.66,56.04,225.24,60,60,0,0,56.04,60.66,58,80,60,
1/11/2019 08:00,59.74,57,227.28,60,60,0,0,57.01,59.75,58,80,60,
1/11/2019 08:15,64.1,57.49,231.25,60,60,0,0,57.49,64.11,58,80,60,
1/11/2019 08:30,63.28,56.78,241.03,59,59,0,0,56.78,63.28,58,80,60,
1/11/2019 08:45,61.89,56.98,266.46,59,59,0,0,56.98,61.89,58,80,60,
1/11/2019 09:00,60.33,61.13,328.38,30,59,0,0,61.13,60.33,58.66,80,59.53,
1/11/2019 09:15,55.27,62.6,290.19,60,60,0,0,62.6,55.27,65,80,55,
1/11/2019 09:30,52.46,63.95,421.17,59,59,0,0,63.95,52.46,65,80,55,
1/11/2019 09:45,51.33,64.5,466.9,59,59,0,0,64.51,51.33,65,80,55,
1/11/2019 10:00,50.29,68.29,462.97,0,60,0,0,68.29,50.29,65,80,55,
1/11/2019 10:15,51.74,67.61,418.14,3,59,0,0,67.61,51.75,65,80,55,
1/11/2019 10:30,43.93,68.66,508.88,0,59,0,0,68.66,43.92,65,80,55,
1/11/2019 10:45,47.39,64.43,525.04,59,59,0,0,64.43,47.39,65,80,55,
1/11/2019 11:00,43.91,67.68,549.23,0,59,0,0,67.68,43.91,65,80,55,
1/11/2019 11:15,48.97,66.75,547.85,35,59,0,0,66.75,48.97,65,80,55,
1/11/2019 11:30,46.1,68.38,585.74,0,60,0,0,68.38,46.1,65,80,55,
1/11/2019 11:45,49.11,67.17,576.66,0,60,0,0,67.17,49.11,65,80,55,
1/11/2019 12:00,44.91,69.51,562.83,0,59,0,0,69.51,44.91,65,80,55,
1/11/2019 12:15,49.23,67.96,637.51,0,59,0,0,67.96,49.23,65,80,55,
1/11/2019 12:30,48.95,68.74,630.69,0,60,0,0,68.74,48.95,65,80,55,
1/11/2019 12:45,48.51,67.69,638.15,0,59,0,0,67.69,48.51,65,80,55,
1/11/2019 13:00,47.54,70.36,601.16,0,60,0,0,70.36,47.54,65,80,55,
1/11/2019 13:15,49.83,69.26,591.34,0,59,0,0,69.27,49.83,65,80,55,
1/11/2019 13:30,48.49,67.62,590.75,0,60,0,0,67.62,48.49,65,80,55,
1/11/2019 13:45,47.32,66.61,596.29,0,60,0,0,66.61,47.33,65,80,55,
1/11/2019 14:00,50.65,71.69,589.37,0,60,0,0,71.69,50.65,65,80,55,
1/11/2019 14:15,51.56,69.35,562.89,0,60,0,0,69.35,51.56,65,80,55,
1/11/2019 14:30,51.23,71.82,553.36,0,60,0,0,71.82,51.23,65,80,55,
1/11/2019 14:45,53.21,72.72,577.1,0,59,0,0,72.72,53.21,65,80,55,
1/11/2019 15:00,52.59,71.23,565.98,0,59,0,0,71.23,52.59,65,80,55,
1/11/2019 15:15,52.46,70.93,548.76,0,59,0,0,70.93,52.46,65,80,55,
1/11/2019 15:30,51.93,70.72,534.35,0,60,0,0,70.72,51.93,65,80,55,
1/11/2019 15:45,53.93,67.24,473.4,0,59,0,0,67.24,53.93,65,80,55,
1/11/2019 16:00,57.36,65.68,394.56,19,60,0,0,65.68,57.36,65,80,55,
1/11/2019 16:15,49.16,69.21,418.48,0,58,0,0,69.22,49.16,65,80,55,
1/11/2019 16:30,50.89,67.7,291.82,0,60,0,0,67.7,50.89,65,80,55,
1/11/2019 16:45,47.61,66.26,276.58,45,60,0,0,66.26,47.61,65,80,55,
1/11/2019 17:00,53.77,64.09,25.85,60,60,0,0,64.09,53.77,65,80,55,
1/11/2019 17:15,50.1,65.22,15.05,19,60,0,0,65.22,50.1,65,80,55,
1/11/2019 17:30,55.02,64.69,5.46,59,59,0,0,64.69,55.02,64.72,80,55.46,
1/11/2019 17:45,56.24,59.72,0.7,60,60,0,0,59.72,56.25,62,80,60,
1/11/2019 18:00,52.61,62.06,0,30,60,0,0,62.06,52.61,62,80,60,
1/11/2019 18:15,56.27,61.73,0,59,59,0,0,61.73,56.27,62,80,60,
1/11/2019 18:30,58.18,59.82,0,59,59,0,0,59.82,58.18,62,80,60,
1/11/2019 18:45,53.49,63.12,0,45,59,0,0,63.12,53.49,62,80,60,
1/11/2019 19:00,49.05,62.44,0,59,59,0,0,62.44,49.05,62,80,60,
1/11/2019 19:15,49.7,62.89,0,35,60,0,0,62.89,49.7,62,80,60,
1/11/2019 19:30,57.17,61.92,0,59,59,0,0,61.92,57.17,61.33,80,60.96,
1/11/2019 19:45,67.29,55.23,0,59,59,0,0,55.23,67.29,55,80,70,
1/11/2019 20:00,62.96,54.05,0,60,60,0,0,54.05,62.96,55,80,70,
1/11/2019 20:15,65.55,54.69,0,59,59,0,0,54.69,65.55,55,80,70,
1/11/2019 20:30,62.76,54.86,0,59,59,0,0,54.86,62.76,55,80,70,
1/11/2019 20:45,60.31,54.61,0,60,60,0,0,54.61,60.31,55,80,70,
1/11/2019 21:00,53.83,53.72,0,60,60,0,0,53.72,53.83,55,80,70,
1/11/2019 21:15,55.67,55.62,0,60,60,0,0,55.62,55.67,55,80,70,
1/11/2019 21:30,64.6,54.7,0,59,59,0,0,54.7,64.6,55,80,70,
1/11/2019 21:45,61.97,55.01,0,59,59,0,0,55.01,61.97,55,80,70,
1/11/2019 22:00,61.03,52.12,0,60,60,0,0,52.12,61.03,55,80,70,
1/11/2019 22:15,55.55,55.81,0,2,59,0,0,55.81,55.55,55,80,70,
1/11/2019 22:30,58.87,55.59,0,59,59,0,0,55.59,58.87,55,80,70,
1/11/2019 22:45,63.23,52.97,0,60,60,0,0,52.97,63.23,55,80,70,
1/11/2019 23:00,56.39,55.62,0,14,60,0,0,55.62,56.39,55,80,70,
1/11/2019 23:15,58.06,57.47,0,0,59,0,0,57.47,58.07,55,80,70,
1/11/2019 23:30,63.38,57.48,0,0,60,0,0,57.48,63.38,55,80,70,
1/11/2019 23:45,65.14,57.83,0,0,60,0,0,57.83,65.14,55,80,70,
1/12/2019 00:00,67.21,57.7,0,0,59,0,0,57.7,67.2,55,80,70,
1/12/2019 00:15,67.38,57.24,0,0,60,0,0,57.24,67.38,55,80,70,
1/12/2019 00:30,68.56,57.38,0,0,59,0,0,57.39,68.56,55,80,70,
1/12/2019 00:45,68.94,57.14,0,0,59,0,0,57.14,68.94,55,80,70,
1/12/2019 01:00,68.37,57.75,0,0,60,0,0,57.76,68.37,55,80,70,
1/12/2019 01:15,66.89,57.35,0,0,60,0,0,57.35,66.89,55,80,70,
1/12/2019 01:30,69.16,56.95,0,0,59,0,0,56.95,69.16,55,80,70,
1/12/2019 01:45,67.7,57.47,0,0,59,0,0,57.47,67.7,55,80,70,
1/12/2019 02:00,68.03,57.03,0,3,59,0,0,57.03,68.03,55,80,70,
1/12/2019 02:15,66.53,56.38,0,35,59,0,0,56.38,66.53,55,80,70,
1/12/2019 02:30,67.69,56.29,0,45,59,0,0,56.29,67.69,55,80,70,
1/12/2019 02:45,68.09,56.4,0,40,60,0,0,56.41,68.09,55,80,70,
1/12/2019 03:00,67.08,56.12,0,51,60,0,0,56.12,67.08,55,80,70,
1/12/2019 03:15,69.88,56.13,0,57,60,0,0,56.14,69.88,55,80,70,
1/12/2019 03:30,70.35,55.69,0,59,59,0,0,55.69,70.35,55,80,70,
1/12/2019 03:45,70.95,55.87,0,59,59,0,0,55.87,70.95,55,80,70,
1/12/2019 04:00,70.37,55.54,0,60,60,0,0,55.54,70.38,55,80,70,
1/12/2019 04:15,68.93,54.31,0,59,59,0,0,54.32,68.93,55,80,70,
1/12/2019 04:30,69.32,52.92,0,60,60,0,0,52.92,69.32,55,80,70,
1/12/2019 04:45,68.07,53.61,0,59,59,0,0,53.61,68.07,55,80,70,
1/12/2019 05:00,70.21,53.5,0,59,59,0,0,53.45,70.21,55,80,70,
1/12/2019 05:15,69.93,54.46,0,60,60,0,0,54.46,69.93,55,80,70,
1/12/2019 05:30,70.21,54.33,0,60,60,0,0,54.33,70.21,55,80,70,
1/12/2019 05:45,70.84,53.85,0,60,60,0,0,53.85,70.85,55,80,70,
1/12/2019 06:00,70.88,53.79,0,59,59,0,0,53.88,70.67,55,80,70,
1/12/2019 06:15,70.52,55.58,238.28,30,60,0,0,55.52,70.51,55,80,70,
1/12/2019 06:30,69.09,55.86,226.76,7,58,0,0,55.78,69.16,55,80,70,
1/12/2019 06:45,70.45,55.6,226.69,19,60,0,0,55.6,70.45,55,80,70,
1/12/2019 07:00,71.19,56.53,231.08,0,59,0,0,56.53,71.19,55,80,70,
1/12/2019 07:15,69.87,57.45,239.12,0,60,0,0,57.45,69.87,55.28,80,69.06,
1/12/2019 07:30,68.04,58.8,239.01,5,60,0,0,58.8,68.04,58,80,60,
1/12/2019 07:45,71.26,58.94,240.35,3,60,0,0,58.94,71.26,58,80,60,
1/12/2019 08:00,70.72,58.97,235.24,3,60,0,0,58.97,70.72,58,80,60,
1/12/2019 08:15,70.78,58.78,242.87,7,59,0,0,58.78,70.79,58,80,60,
1/12/2019 08:30,69.72,59.69,257.48,0,60,0,0,59.69,69.72,58,80,60,
1/12/2019 08:45,67.29,61.26,293.46,0,59,0,0,61.26,67.29,58,80,60,
1/12/2019 09:00,71.36,59.45,344.78,57,60,0,0,59.45,71.36,58.66,80,59.53,
1/12/2019 09:15,63.52,65.41,399.57,25,60,0,0,65.41,63.52,65,80,55,
1/12/2019 09:30,59.68,67.42,446.2,0,59,0,0,67.42,59.68,65,80,55,
1/12/2019 09:45,59.06,69.56,468.97,0,59,0,0,69.57,59.07,65,80,55,
1/12/2019 10:00,59,66.08,487.83,0,60,0,0,66.08,59,65,80,55,
1/12/2019 10:15,52.33,69.34,513.79,0,59,0,0,69.34,52.33,65,80,55,
1/12/2019 10:30,53.95,68.6,535.09,0,59,0,0,68.6,53.95,65,80,55,
1/12/2019 10:45,53.04,70.23,561.15,0,60,0,0,70.23,53.04,65,80,55,
1/12/2019 11:00,55.85,66.48,579.15,0,59,0,0,66.48,55.85,65,80,55,
1/12/2019 11:15,49.6,68.37,596.7,0,60,0,0,68.37,49.6,65,80,55,
1/12/2019 11:30,49.82,66.16,645.11,0,60,0,0,66.16,49.82,65,80,55,
1/12/2019 11:45,47.86,70.4,622.39,0,60,0,0,70.4,47.86,65,80,55,
1/12/2019 12:00,45.89,69.35,607.16,0,59,0,0,69.35,45.89,65,80,55,
1/12/2019 12:15,50.23,67.63,676.69,0,59,0,0,67.63,50.23,65,80,55,
1/12/2019 12:30,46.35,68.27,654.8,0,59,0,0,68.27,46.36,65,80,55,
1/12/2019 12:45,49.55,67.13,653.78,0,59,0,0,67.14,49.55,65,80,55,
1/12/2019 13:00,50.8,66.39,631.58,0,60,0,0,66.39,50.8,65,80,55,
1/12/2019 13:15,50.56,66.16,624.86,0,60,0,0,66.16,50.56,65,80,55,
1/12/2019 13:30,51.1,67.37,627.56,0,60,0,0,67.37,51.1,65,80,55,
1/12/2019 13:45,49.78,69.2,638.83,0,59,0,0,69.2,49.78,65,80,55,
1/12/2019 14:00,52.92,68.88,626.16,0,59,0,0,68.88,52.92,65,80,55,
1/12/2019 14:15,52.99,71.29,587.72,0,60,0,0,71.29,52.99,65,80,55,
1/12/2019 14:30,52.09,68.99,578.42,0,59,0,0,68.99,52.09,65,80,55,
1/12/2019 14:45,52.46,70.46,576.64,0,59,0,0,70.46,52.47,65,80,55,
1/12/2019 15:00,49.69,68.45,571.23,0,60,0,0,68.45,49.69,65,80,55,
1/12/2019 15:15,50.54,67.86,556.66,0,60,0,0,67.87,50.54,65,80,55,
1/12/2019 15:30,50.05,67.92,526.38,0,59,0,0,67.92,50.05,65,80,55,
1/12/2019 15:45,52.58,67.06,514.87,0,59,0,0,67.06,52.58,65,80,55,
1/12/2019 16:00,47.9,70.36,486.82,0,59,0,0,70.36,47.9,65,80,55,
1/12/2019 16:15,53.52,69.26,203.33,0,60,0,0,69.26,53.52,65,80,55,
1/12/2019 16:30,60.16,66.5,63.46,45,60,0,0,66.5,60.16,65,80,55,
1/12/2019 16:45,54.38,66.18,43.44,45,60,0,0,66.19,54.38,65,80,55,
1/12/2019 17:00,56.28,64.05,31.58,59,59,0,0,64.06,56.28,65,80,55,
1/12/2019 17:15,51.34,64.22,18,57,60,0,0,64.22,51.34,65,80,55,
1/12/2019 17:30,49.54,65.22,5.47,60,60,0,0,65.23,49.54,65,80,55,
1/12/2019 17:45,56.73,59.44,0.55,59,59,0,0,59.44,56.73,62,80,60,
1/12/2019 18:00,53.82,61.9,0,23,59,0,0,61.9,53.83,62,80,60,
1/12/2019 18:15,55.39,64.39,0,0,60,0,0,64.39,55.39,62,80,60,
1/12/2019 18:30,57.83,63.16,0,30,59,0,0,63.16,57.83,62,80,60,
1/12/2019 18:45,62.62,62.61,0,60,60,0,0,62.61,62.62,62,80,60,
1/12/2019 19:00,63.48,62.17,0,59,59,0,0,62.17,63.48,62,80,60,
1/12/2019 19:15,66.31,62.08,0,59,59,0,0,62.08,66.31,62,80,60,
1/12/2019 19:30,61.86,59.33,0,60,60,0,0,59.33,61.86,62,80,60,
1/12/2019 19:45,69.2,55.47,0,24,59,0,0,55.47,69.2,55,80,70,
1/12/2019 20:00,71.46,54.96,0,40,59,0,0,54.96,71.46,55,80,70,
1/12/2019 20:15,73.29,55.34,0,34,59,0,0,55.34,73.29,55,80,70,
1/12/2019 20:30,74.28,55.33,0,34,59,0,0,55.33,74.28,55,80,70,
1/12/2019 20:45,75.03,55.17,0,45,59,0,0,55.17,75.04,55,80,70,
1/12/2019 21:00,75.06,55.92,0,9,60,0,0,55.93,75.06,55,80,70,
1/12/2019 21:15,74.52,55.37,0,34,59,0,0,55.31,74.52,55,80,70,
1/12/2019 21:30,76.7,55.81,0,13,59,0,0,55.71,76.7,55,80,70,
1/12/2019 21:45,77.26,55.54,0,36,60,0,0,55.54,77.26,55,80,70,
1/12/2019 22:00,75.54,55.78,0,13,59,0,0,55.79,75.54,55,80,70,
1/12/2019 22:15,75.27,55.5,0,25,60,0,0,55.46,75.27,55,80,70,
1/12/2019 22:30,75.46,55.18,0,35,59,0,0,55.18,75.47,55,80,70,
1/12/2019 22:45,74.07,54.94,0,51,59,0,0,54.94,74.07,55,80,70,
1/12/2019 23:00,76.11,54.49,0,59,59,0,0,54.5,76.11,55,80,70,
1/12/2019 23:15,77.84,54.52,0,59,59,0,0,54.52,77.84,55,80,70,
1/12/2019 23:30,78.83,54.35,0,60,60,0,0,54.36,78.83,55,80,70,
1/12/2019 23:45,79.18,54.2,0,59,59,0,0,54.2,79.18,55,80,70,
1/13/2019 00:00,79.2,54.3,0,59,59,0,0,54.3,79.2,55,80,70,
1/13/2019 00:15,79.83,54.39,0,59,59,0,0,54.37,80.1,55,80,70,
1/13/2019 00:30,80.32,54.47,0,60,60,0,0,54.47,80.32,55,80,70,
1/13/2019 00:45,80.77,54.54,0,60,60,0,0,54.54,80.77,55,80,70,
1/13/2019 01:00,81.67,54.79,0,60,60,0,0,54.79,81.67,55,80,70,
1/13/2019 01:15,81.77,54.85,0,60,60,0,0,54.85,81.77,55,80,70,
1/13/2019 01:30,80.09,55.13,0,59,59,0,0,55.13,80.09,55,80,70,
1/13/2019 01:45,79.57,55.76,0,59,59,0,0,55.76,79.57,55,80,70,
1/13/2019 02:00,79.42,56.08,0,57,60,0,0,56.08,79.42,55,80,70,
1/13/2019 02:15,79.12,56.04,0,56,59,0,0,56.05,79.12,55,80,70,
1/13/2019 02:30,79.36,56.38,0,46,60,0,0,56.38,79.36,55,80,70,
1/13/2019 02:45,79.06,56.81,0,29,60,0,0,56.81,79.06,55,80,70,
1/13/2019 03:00,80.3,56.26,0,51,60,0,0,56.26,80.3,55,80,70,
1/13/2019 03:15,82.07,56.37,0,46,60,0,0,56.37,82.07,55,80,70,
1/13/2019 03:30,83.13,55.25,0,59,59,0,0,55.26,83.13,55,80,70,
1/13/2019 03:45,81.7,54.57,0,60,60,0,0,54.57,81.71,55,80,70,
1/13/2019 04:00,81.29,54.56,0,60,60,0,0,54.56,81.29,55,80,70,
1/13/2019 04:15,80.7,54.51,0,60,60,0,0,54.51,80.7,55,80,70,
1/13/2019 04:30,80.65,54.39,0,60,60,0,0,54.39,80.65,55,80,70,
1/13/2019 04:45,81.45,54.62,0,59,59,0,0,54.62,81.45,55,80,70,
1/13/2019 05:00,80.68,54.47,0,59,59,0,0,54.48,80.68,55,80,70,
1/13/2019 05:15,80.63,54.48,0,59,59,0,0,54.48,80.63,55,80,70,
1/13/2019 05:30,81.01,54.47,0,59,59,0,0,54.47,81.01,55,80,70,
1/13/2019 05:45,79.71,54.46,0,60,60,0,0,54.46,79.71,55,80,70,
1/13/2019 06:00,79.7,54.38,0,59,59,0,0,54.38,79.7,55,80,70,
1/13/2019 06:15,78.03,56.04,231,0,60,0,0,56.04,78.03,55,80,70,
1/13/2019 06:30,74.12,58.39,239.43,0,59,0,0,58.39,74.12,55,80,70,
1/13/2019 06:45,80.48,55.22,233.2,60,60,0,0,55.22,80.48,55,80,70,
1/13/2019 07:00,75.28,58.14,235.75,0,60,0,0,58.14,75.28,55,80,70,
1/13/2019 07:15,80.08,55.81,234.02,60,60,0,0,55.81,80.08,55.56,80,68.13,
1/13/2019 07:30,76.77,57.97,240.97,59,59,0,0,57.97,76.77,58,80,60,
1/13/2019 07:45,76.6,58.76,230.16,29,59,0,0,58.76,76.6,58,80,60,
1/13/2019 08:00,74.34,60.17,235.45,0,59,0,0,60.17,74.34,58,80,60,
1/13/2019 08:15,72.85,61.43,236.9,0,60,0,0,61.43,72.85,58,80,60,
1/13/2019 08:30,76.83,59.57,249.57,46,60,0,0,59.57,76.83,58,80,60,
1/13/2019 08:45,76.8,59.34,263.94,0,59,0,0,59.34,76.81,58,80,60,
1/13/2019 09:00,76.82,60.8,337.7,30,60,0,0,60.8,76.82,59.31,80,59.06,
1/13/2019 09:15,69.49,66.41,398.76,0,59,0,0,66.38,69.66,65,80,55,
1/13/2019 09:30,69.7,67.31,441.68,0,60,0,0,67.31,69.7,65,80,55,
1/13/2019 09:45,70.8,67.6,477.45,0,60,0,0,67.6,70.8,65,80,55,
1/13/2019 10:00,68.81,69.57,491.24,0,60,0,0,69.58,68.81,65,80,55,
1/13/2019 10:15,67.57,71.5,509.21,0,59,0,0,71.5,67.57,65,80,55,
1/13/2019 10:30,65.8,72.67,541.87,0,59,0,0,72.67,65.81,65,80,55,
1/13/2019 10:45,64.35,74.31,588.57,0,60,0,0,74.32,64.35,65,80,55,
1/13/2019 11:00,63.72,75.99,622.35,0,60,0,0,75.99,63.72,65,80,55,
1/13/2019 11:15,62.01,77.12,614.67,0,58,0,0,77.13,62.01,65,80,55,
1/13/2019 11:30,61.69,78.74,652.92,0,59,0,0,78.75,61.7,65,80,55,
1/13/2019 11:45,60.74,79.84,609.34,0,59,0,0,79.84,60.74,65,80,55,
1/13/2019 12:00,60.38,80.56,590.5,0,60,0,0,80.56,60.38,65,80,55,
1/13/2019 12:15,59.99,80.78,661.23,0,59,0,0,80.78,59.99,65,80,55,
1/13/2019 12:30,57.98,81.61,646.32,0,60,0,0,81.61,57.98,65,80,55,
1/13/2019 12:45,54.44,79.31,615.09,0,60,0,20,79.31,54.44,65,80,55,
1/13/2019 13:00,54.07,81.59,636.85,0,59,0,0,81.59,54.08,65,80,55,
1/13/2019 13:15,54.74,81,628.84,0,60,0,0,81.01,54.74,65,80,55,
1/13/2019 13:30,53.62,79.36,638.41,0,60,0,0,79.36,53.62,65,80,55,
1/13/2019 13:45,54.74,82.17,639.35,0,59,0,20,82.18,54.74,65,80,55,
1/13/2019 14:00,50.27,80.25,626.17,0,60,0,20,80.25,50.27,65,80,55,
1/13/2019 14:15,51.23,80.89,588.43,0,59,0,0,80.89,51.23,65,80,55,
1/13/2019 14:30,54.19,81.77,590.04,0,60,0,0,81.77,54.19,65,80,55,
1/13/2019 14:45,53.83,81,573.12,0,59,0,0,81,53.83,65,80,55,
1/13/2019 15:00,53.79,78.72,576.66,0,60,0,0,78.72,53.79,65,80,55,
1/13/2019 15:15,55.66,81.26,569.52,0,60,0,20,81.27,55.66,65,80,55,
1/13/2019 15:30,53.91,81.09,532.97,0,60,0,0,81.09,53.91,65,80,55,
1/13/2019 15:45,55.08,78.02,510.85,0,59,0,0,78.03,55.07,65,80,55,
1/13/2019 16:00,54.78,80.66,492.19,0,60,0,0,80.66,54.78,65,80,55,
1/13/2019 16:15,62.25,76.79,207.79,0,59,0,0,76.79,62.25,65,80,55,
1/13/2019 16:30,69.76,70.43,65.9,0,59,0,0,70.46,69.71,65,80,55,
1/13/2019 16:45,76.06,66.02,44.6,56,60,0,0,66.02,76.06,65,80,55,
1/13/2019 17:00,74.05,65.57,32.55,35,60,0,0,65.57,74.05,65,80,55,
1/13/2019 17:15,72.03,66.1,18.96,0,59,0,0,66.1,72.03,65,80,55,
1/13/2019 17:30,70.87,66.23,6.38,0,60,0,0,66.23,70.87,65,80,55,
1/13/2019 17:45,74.3,64.67,0.77,0,60,0,0,64.67,74.3,62,80,60,
1/13/2019 18:00,72.79,65.2,0,0,59,0,0,65.21,72.79,62,80,60,
1/13/2019 18:15,72.48,65.18,0,0,59,0,0,65.18,72.48,62,80,60,
1/13/2019 18:30,72.08,65.42,0,0,60,0,0,65.42,72.08,62,80,60,
1/13/2019 18:45,73.57,65.35,0,0,59,0,0,65.35,73.57,62,80,60,
1/13/2019 19:00,73.84,65.15,0,0,59,0,0,65.15,73.84,62,80,60,
1/13/2019 19:15,74.07,64.93,0,0,60,0,0,64.93,74.07,62,80,60,
1/13/2019 19:30,74.24,64.9,0,0,60,0,0,64.9,74.24,62,80,60,
1/13/2019 19:45,85.3,56.55,0,0,60,0,0,56.55,85.3,55,80,70,
1/13/2019 20:00,85.39,57.73,0,2,60,0,0,57.74,85.39,55,80,70,
1/13/2019 20:15,82.46,56.1,0,0,60,0,0,56.1,82.47,55,80,70,
1/13/2019 20:30,79.26,58.58,0.96,0,60,0,0,58.58,79.26,55,80,70,
1/13/2019 20:45,84.8,56.98,0.92,19,59,0,0,56.98,84.8,55,80,70,
1/13/2019 21:00,84.12,55.58,0.7,51,59,0,0,55.58,84.12,55,80,70,
1/13/2019 21:15,81.18,56.72,0.5,0,60,0,0,56.72,81.18,55,80,70,
1/13/2019 21:30,81.78,58.34,0.5,0,60,0,0,58.34,81.78,55,80,70,
1/13/2019 21:45,85.79,57.99,0.5,0,59,0,0,57.99,85.79,55,80,70,
1/13/2019 22:00,86.97,55.01,0,58,59,0,0,55.01,86.98,55,80,70,
1/13/2019 22:15,84.38,55.71,0,29,59,0,0,55.71,84.38,55,80,70,
1/13/2019 22:30,81.52,57.01,0,0,59,0,0,57.01,81.52,55,80,70,
1/13/2019 22:45,80.93,58.35,0,0,59,0,0,58.35,80.93,55,80,70,
1/13/2019 23:00,81.05,58.97,0,0,60,0,0,58.98,81.05,55,80,70,
1/13/2019 23:15,84.18,57.76,0,0,59,0,0,57.76,84.18,55,80,70,
1/13/2019 23:30,85.83,56.28,0,52,59,0,0,56.28,85.83,55,80,70,
1/13/2019 23:45,85.25,55.07,0,59,59,0,0,55.07,85.25,55,80,70,
1/14/2019 00:00,84.53,54.86,0,60,60,0,0,54.86,84.53,55,80,70,
1/14/2019 00:15,83.72,54.7,0,60,60,0,0,54.7,83.72,55,80,70,
1/14/2019 00:30,83.66,54.65,0,60,60,0,0,54.65,83.66,55,80,70,
1/14/2019 00:45,82.72,54.57,0,60,60,0,0,54.57,82.72,55,80,70,
1/14/2019 01:00,81.79,54.54,0,59,59,0,0,54.54,81.79,55,80,70,
1/14/2019 01:15,80.97,54.54,0,59,59,0,0,54.55,80.97,55,80,70,
1/14/2019 01:30,80.82,54.59,0,60,60,0,0,54.59,80.82,55,80,70,
1/14/2019 01:45,80.78,54.29,0,60,60,0,0,54.3,80.78,55,80,70,
1/14/2019 02:00,79.82,54.62,0,60,60,0,0,54.62,79.82,55,80,70,
1/14/2019 02:15,79.95,54.93,0,60,60,0,0,54.93,79.95,55,80,70,
1/14/2019 02:30,81.13,54.77,0,60,60,0,0,54.77,81.14,55,80,70,
1/14/2019 02:45,81.64,54.56,0,58,58,0,0,54.56,81.64,55,80,70,
1/14/2019 03:00,81.01,54.69,0,60,60,0,0,54.69,81.01,55,80,70,
1/14/2019 03:15,81.47,54.63,0,59,59,0,0,54.64,81.47,55,80,70,
1/14/2019 03:30,82.13,54.57,0,60,60,0,0,54.57,82.13,55,80,70,
1/14/2019 03:45,81.16,54.67,0,59,59,0,0,54.67,81.16,55,80,70,
1/14/2019 04:00,81.85,54.48,0,59,59,0,0,54.48,81.85,55,80,70,
1/14/2019 04:15,81.37,54.5,0,59,59,0,0,54.5,81.37,55,80,70,
1/14/2019 04:30,81.95,54.4,0,60,60,0,0,54.4,81.95,55,80,70,
1/14/2019 04:45,82.76,54.65,0,59,59,0,0,54.65,82.76,55,80,70,
1/14/2019 05:00,82.62,54.63,0,60,60,0,0,54.64,82.63,55,80,70,
1/14/2019 05:15,81.5,55.18,0,56,59,0,0,55.18,81.5,55,80,70,
1/14/2019 05:30,80.07,55.4,0,29,59,0,0,55.4,80.07,55,80,70,
1/14/2019 05:45,78.01,55.88,0,3,60,0,0,55.88,78.01,55,80,70,
1/14/2019 06:00,79.29,56.25,0,0,59,0,0,56.25,79.29,55,80,70,
1/14/2019 06:15,78.16,58.47,236.27,0,60,0,0,58.48,78.16,55,80,70,
1/14/2019 06:30,83.14,56.16,235.63,0,60,0,0,56.16,83.15,55,80,70,
1/14/2019 06:45,84.9,56.34,232.65,35,59,0,0,56.34,84.9,55,80,70,
1/14/2019 07:00,80.24,59.17,232.17,0,59,0,0,59.17,80.24,55,80,70,
1/14/2019 07:15,79.8,58.57,237.53,0,59,0,0,58.57,79.8,55.56,80,68.13,
1/14/2019 07:30,75.04,61.54,225.5,0,59,0,0,61.54,75.04,58,80,60,
1/14/2019 07:45,81.57,58.4,232.21,60,60,0,0,58.4,81.57,58,80,60,
1/14/2019 08:00,78.32,60.49,230.49,0,59,0,0,60.49,78.32,58,80,60,
1/14/2019 08:15,82.56,59.15,242.32,57,59,0,0,59.15,82.56,58,80,60,
1/14/2019 08:30,79.57,60.11,254.17,0,60,0,0,60.11,79.57,58,80,60,
1/14/2019 08:45,80.55,61.01,292.95,0,59,0,0,61.01,80.56,58,80,60,
1/14/2019 09:00,79.44,62.75,349.5,0,59,0,0,62.76,79.45,59.32,80,59.06,
1/14/2019 09:15,75.59,66.81,396.37,0,59,0,0,66.81,75.59,65,80,55,
1/14/2019 09:30,73.73,67.62,432.67,0,60,0,0,67.62,73.73,65,80,55,
1/14/2019 09:45,71.55,69.5,465.14,0,60,0,0,69.5,71.55,65,80,55,
1/14/2019 10:00,70.84,71.07,498.48,0,60,0,0,71.07,70.84,65,80,55,
1/14/2019 10:15,69.93,73.11,538.72,0,59,0,0,73.11,69.94,65,80,55,
1/14/2019 10:30,67.39,75.38,543.25,0,60,0,0,75.38,67.39,65,80,55,
1/14/2019 10:45,67.77,77.28,581.81,0,60,0,0,77.29,67.77,65,80,55,
1/14/2019 11:00,65.66,79.04,608.85,0,59,0,0,79.04,65.66,65,80,55,
1/14/2019 11:15,61.17,79.16,601.19,0,60,0,0,79.16,61.17,65,80,55,
1/14/2019 11:30,58.94,74.39,642.12,0,59,0,0,74.39,58.94,65,80,55,
1/14/2019 11:45,61.12,78.77,617.26,0,60,0,0,78.77,61.12,65,80,55,
1/14/2019 12:00,62.83,80.74,595.23,0,59,0,0,80.74,62.83,65,80,55,
1/14/2019 12:15,61.28,81.6,670.89,0,59,0,0,81.61,61.28,65,80,55,
1/14/2019 12:30,61.04,78.82,649.86,0,59,0,0,78.82,61.04,65,80,55,
1/14/2019 12:45,61.54,78.95,636.41,0,29,0,0,78.95,61.54,65,80,55,
1/14/2019 13:00,59.77,77.86,632.51,0,60,0,0,77.86,59.77,65,80,55,
1/14/2019 13:15,56.11,81.21,637,0,60,0,0,81.21,56.11,65,80,55,
1/14/2019 13:30,56.74,81.98,644.48,0,60,0,20,81.98,56.74,65,80,55,
1/14/2019 13:45,56.27,81.52,649.27,0,60,0,0,81.53,56.27,65,80,55,
1/14/2019 14:00,56,81.52,621.5,0,59,0,0,81.52,56,65,80,55,
1/14/2019 14:15,53.48,82,595.64,0,59,2,20,82,53.48,65,80,55,
1/14/2019 14:30,54.42,82.17,588.13,0,36,60,40,82.17,54.42,65,80,55,
1/14/2019 14:45,53.76,82.62,578.33,0,59,56,20,82.62,53.76,65,80,55,
1/14/2019 15:00,50.02,81.16,579.78,0,0,59,40,81.16,50.02,65,80,55,
1/14/2019 15:15,51.51,81.95,566.26,0,26,59,40,81.95,51.51,65,80,55,
1/14/2019 15:30,49.46,81.12,529.38,0,0,59,40,81.12,49.46,65,80,55,
1/14/2019 15:45,51.35,80.49,516.73,0,60,60,20,80.49,51.34,65,80,55,
1/14/2019 16:00,55.53,81.71,262.6,0,60,0,0,81.72,55.53,65,80,55,
1/14/2019 16:15,61.56,77.69,217.55,0,60,0,0,77.69,61.56,65,80,55,
1/14/2019 16:30,70.23,72.84,73.45,0,60,0,0,72.84,70.24,65,80,55,
1/14/2019 16:45,78.85,68.02,46.2,0,60,0,0,68.02,78.85,65,80,55,
1/14/2019 17:00,76.32,67.75,33.1,0,59,0,0,67.75,76.32,65,80,55,
1/14/2019 17:15,79.1,67.9,18,8,59,0,0,67.9,79.1,65,80,55,
1/14/2019 17:30,79.59,65.99,7,57,60,0,0,66,79.59,65,80,55,
1/14/2019 17:45,79.56,64.05,0.95,0,60,0,0,64.06,79.56,62,80,60,
1/14/2019 18:00,78.52,65.87,0,0,60,0,0,65.87,78.52,62,80,60,
1/14/2019 18:15,83.28,63.19,0,56,59,0,0,63.19,83.29,62,80,60,
1/14/2019 18:30,81.79,62.03,0,59,59,0,0,62.03,81.79,62,80,60,
1/14/2019 18:45,79.14,62.96,0,3,60,0,0,62.96,79.14,62,80,60,
1/14/2019 19:00,77.41,64.57,0,0,60,0,0,64.57,77.41,62,80,60,
1/14/2019 19:15,76.37,65.58,0,0,60,0,0,65.58,76.37,62,80,60,
1/14/2019 19:30,78.05,65.69,0,0,59,0,0,65.69,78.05,62,80,60,
1/14/2019 19:45,89.84,58.17,0,0,59,0,0,58.17,89.84,55,80,70,
1/14/2019 20:00,92.98,55.97,0,26,59,0,0,55.97,92.99,55,80,70,
1/14/2019 20:15,91.41,56.77,0,24,60,0,0,56.77,91.41,55,80,70,
1/14/2019 20:30,83.78,58.8,0,0,59,0,0,58.8,83.73,55,80,70,
1/14/2019 20:45,88.58,56.28,0,0,59,0,0,56.29,88.58,55,80,70,
1/14/2019 21:00,88.81,58.52,0,0,60,0,0,58.52,88.82,55,80,70,
1/14/2019 21:15,88.02,56.34,0,0,60,0,0,56.34,88.02,55,80,70,
1/14/2019 21:30,84.29,59.13,0,0,59,0,0,59.13,84.29,55,80,70,
1/14/2019 21:45,89.91,55.81,0,59,60,0,0,55.81,89.91,55,80,70,
1/14/2019 22:00,84.25,57.24,0,0,60,0,0,57.24,84.25,55,80,70,
1/14/2019 22:15,86.66,58.63,0,0,60,0,0,58.63,86.66,55,80,70,
1/14/2019 22:30,89.44,55.36,0,60,60,0,0,55.36,89.44,55,80,70,
1/14/2019 22:45,84.99,56.9,0,0,60,0,0,56.9,84.99,55,80,70,
1/14/2019 23:00,85.14,58.86,0,0,60,0,0,58.86,85.14,55,80,70,
1/14/2019 23:15,89.51,55.43,0,60,60,0,0,55.43,89.52,55,80,70,
1/14/2019 23:30,84.73,56.81,0,0,59,0,0,56.81,84.73,55,80,70,
1/14/2019 23:45,82.36,59.1,0,0,59,0,0,59.1,82.36,55,80,70,
1/15/2019 00:00,88.26,56.96,0,29,60,0,0,56.97,88.26,55,80,70,
1/15/2019 00:15,87.86,55.25,0,60,60,0,0,55.25,87.86,55,80,70,
1/15/2019 00:30,85.42,56.24,0,0,59,0,0,56.24,85.42,55,80,70,
1/15/2019 00:45,83.93,58.01,0,0,60,0,0,58.01,83.93,55,80,70,
1/15/2019 01:00,84.18,58.61,0,0,59,0,0,58.61,84.18,55,80,70,
1/15/2019 01:15,88.88,55.93,0,60,60,0,0,55.93,88.88,55,80,70,
1/15/2019 01:30,87.14,55.84,0,18,59,0,0,55.84,87.14,55,80,70,
1/15/2019 01:45,83.31,57.5,0,0,60,0,0,57.5,83.31,55,80,70,
1/15/2019 02:00,81.66,58.81,0,0,60,0,0,58.81,81.66,55,80,70,
1/15/2019 02:15,84.8,58.57,0,0,60,0,0,58.57,84.8,55,80,70,
1/15/2019 02:30,88.34,55.86,0,60,60,0,0,55.86,88.34,55,80,70,
1/15/2019 02:45,86.76,55.46,0,56,59,0,0,55.46,86.76,55,80,70,
1/15/2019 03:00,84.72,56.39,0,0,59,0,0,56.39,84.72,55,80,70,
1/15/2019 03:15,82.88,57.62,0,0,60,0,0,57.62,82.88,55,80,70,
1/15/2019 03:30,83.17,58.78,0,0,59,0,0,58.78,83.17,55,80,70,
1/15/2019 03:45,87.56,56.73,0,35,59,0,0,56.82,87.57,55,80,70,
1/15/2019 04:00,86.2,55.25,0,59,59,0,0,55.26,86.2,55,80,70,
1/15/2019 04:15,83.67,56.65,0,0,60,0,0,56.65,83.67,55,80,70,
1/15/2019 04:30,81.52,58.37,0,0,60,0,0,58.37,81.52,55,80,70,
1/15/2019 04:45,82.83,58.6,0,0,59,0,0,58.6,82.83,55,80,70,
1/15/2019 05:00,86.71,57.14,0,18,59,0,0,57.14,86.71,55,80,70,
1/15/2019 05:15,86.82,54.92,0,60,60,0,0,54.92,86.82,55,80,70,
1/15/2019 05:30,83.88,55.61,0,19,60,0,0,55.61,83.89,55,80,70,
1/15/2019 05:45,82.12,57.41,0,0,60,0,0,57.42,82.12,55,80,70,
1/15/2019 06:00,82.32,58.97,0,0,60,0,0,58.97,82.33,55,80,70,
1/15/2019 06:15,87.14,57.11,226.77,0,60,0,0,57.11,87.14,55,80,70,
1/15/2019 06:30,89.56,56.13,227.87,0,59,0,0,56.13,89.56,55,80,70,
1/15/2019 06:45,87.63,56.46,233.78,0,60,0,0,56.46,87.63,55,80,70,
1/15/2019 07:00,86.05,56.11,229.86,24,60,0,0,56.11,86.05,55,80,70,
1/15/2019 07:15,85.1,57.95,229.26,0,60,0,0,57.95,85.1,55.84,80,67.19,
1/15/2019 07:30,78.6,61.72,233.31,0,60,0,0,61.72,78.6,58,80,60,
1/15/2019 07:45,83.77,59.52,229.02,0,60,0,0,59.52,83.77,58,80,60,
1/15/2019 08:00,85.55,59.13,231.1,0,60,0,0,59.13,85.55,58,80,60,
1/15/2019 08:15,83.86,58.77,236.63,60,60,0,0,58.77,83.86,58,80,60,
1/15/2019 08:30,83.17,58.62,262.5,60,60,0,0,58.62,83.17,58,80,60,
1/15/2019 08:45,85.81,59.97,286.32,0,59,0,0,59.97,85.81,58,80,60,
1/15/2019 09:00,83.24,61.82,312.35,0,60,0,0,61.82,83.24,59.97,80,58.59,
1/15/2019 09:15,75.64,67.22,403.51,0,60,0,0,67.22,75.64,65,80,55,
1/15/2019 09:30,75.56,69.28,460.8,0,60,0,0,69.28,75.56,65,80,55,
1/15/2019 09:45,76.99,68.93,421.28,0,59,0,0,68.94,76.99,65,80,55,
1/15/2019 10:00,73.76,70.64,506.38,0,60,0,0,70.64,73.76,65,80,55,
1/15/2019 10:15,70.42,73.74,544.92,0,58,0,0,73.74,70.42,65,80,55,
1/15/2019 10:30,67.82,75.86,537.36,0,60,0,0,75.86,67.82,65,80,55,
1/15/2019 10:45,67,77.14,558.84,0,60,0,0,77.14,67,65,80,55,
1/15/2019 11:00,68.91,78.11,586.7,0,60,0,0,78.11,68.91,65,80,55,
1/15/2019 11:15,64.64,80.95,597.45,0,59,0,0,80.95,64.65,65,80,55,
1/15/2019 11:30,60.95,81.77,620.08,0,60,0,0,81.77,60.96,65,80,55,
1/15/2019 11:45,60.44,80.83,584.24,0,59,0,0,80.83,60.44,65,80,55,
1/15/2019 12:00,62.68,79.77,468.76,0,60,0,0,79.77,62.68,65,80,55,
1/15/2019 12:15,62.43,80.72,653.84,0,59,0,0,80.73,62.43,65,80,55,
1/15/2019 12:30,62.29,80.94,609.68,0,60,0,0,80.94,62.29,65,80,55,
1/15/2019 12:45,58.82,82.39,704.46,0,60,25,20,82.39,58.83,65,80,55,
1/15/2019 13:00,54.73,79.79,615.61,0,59,0,0,79.79,54.73,65,80,55,
1/15/2019 13:15,56.53,81.68,661.91,0,60,0,0,81.68,56.53,65,80,55,
1/15/2019 13:30,50.53,81.2,609.87,0,60,0,0,81.2,50.53,65,80,55,
1/15/2019 13:45,48.7,79.47,603.72,0,60,0,0,79.47,48.7,65,80,55,
1/15/2019 14:00,48.06,79.54,626.79,0,60,0,0,79.54,48.06,65,80,55,
1/15/2019 14:15,51.13,80.99,546.61,0,59,0,0,80.99,51.13,65,80,55,
1/15/2019 14:30,56.7,79.82,502.49,0,60,0,0,79.82,56.7,65,80,55,
1/15/2019 14:45,58.66,80.69,535.66,0,59,0,0,80.69,58.66,65,80,55,
1/15/2019 15:00,58.08,79.64,500.31,0,60,0,0,79.65,58.08,65,80,55,
1/15/2019 15:15,58.47,79.56,484.33,0,59,0,0,79.56,58.47,65,80,55,
1/15/2019 15:30,61.91,77.19,426.73,0,60,0,0,77.19,61.91,65,80,55,
1/15/2019 15:45,64.74,75.38,405.94,0,60,0,0,75.38,64.74,65,80,55,
1/15/2019 16:00,63.44,75.4,414.57,0,59,0,0,75.4,63.44,65,80,55,
1/15/2019 16:15,68.08,74.01,382.7,0,60,0,0,74.02,68.08,65,80,55,
1/15/2019 16:30,71.31,71.99,318.94,0,60,0,0,71.99,71.31,65,80,55,
1/15/2019 16:45,77.33,67.35,58.23,0,60,0,0,67.35,77.33,65,80,55,
1/15/2019 17:00,78.96,65.79,44.24,23,59,0,0,65.79,78.96,65,80,55,
1/15/2019 17:15,74.5,67.34,22.95,0,60,0,0,67.34,74.5,65,80,55,
1/15/2019 17:30,74.2,68.67,8.91,0,59,0,0,68.67,74.2,65,80,55,
1/15/2019 17:45,82.44,63.45,1.6,0,59,0,0,63.45,82.45,62,80,60,
1/15/2019 18:00,83.48,63.36,0,46,60,0,0,63.36,83.49,62,80,60,
1/15/2019 18:15,79.74,62.49,0,34,59,0,0,62.49,79.74,62,80,60,
1/15/2019 18:30,77.22,64.08,0,0,59,0,0,64.08,77.23,62,80,60,
1/15/2019 18:45,77.01,65.74,0,0,59,0,0,65.74,77.01,62,80,60,
1/15/2019 19:00,80.19,65.1,0,0,59,0,0,65.11,80.19,62,80,60,
1/15/2019 19:15,83.08,62.52,0,59,59,0,0,62.53,83.08,62,80,60,
1/15/2019 19:30,79.98,61.72,0,59,59,0,0,61.72,79.98,62,80,60,
1/15/2019 19:45,87.44,58.4,0,0,60,0,0,58.4,87.36,55,80,70,
1/15/2019 20:00,91.57,57.06,0,8,59,0,0,57.06,91.57,55,80,70,
1/15/2019 20:15,83.38,57.96,0,0,60,0,0,57.96,83.38,55,80,70,
1/15/2019 20:30,87.64,55.96,0,2,59,0,0,55.96,87.64,55,80,70,
1/15/2019 20:45,84.23,59.17,0,0,60,0,0,59.17,84.23,55,80,70,
1/15/2019 21:00,87.63,56.08,0,0,59,0,0,56.08,87.63,55,80,70,
1/15/2019 21:15,84.39,59,0,0,59,0,0,59,84.39,55,80,70,
1/15/2019 21:30,89.08,55.81,0,34,59,0,0,55.81,89.08,55,80,70,
1/15/2019 21:45,84.07,58.59,0,0,60,0,0,58.6,84.07,55,80,70,
1/15/2019 22:00,89.07,55.67,0,60,60,0,0,55.67,89.07,55,80,70,
1/15/2019 22:15,84.73,58.07,0,0,60,0,0,58.07,84.73,55,80,70,
1/15/2019 22:30,91.55,56.15,0,56,59,0,0,56.15,91.56,55,80,70,
1/15/2019 22:45,85.43,57.14,0,0,60,0,0,57.15,85.43,55,80,70,
1/15/2019 23:00,91.87,56.82,0,24,60,0,0,56.82,91.87,55,80,70,
1/15/2019 23:15,86.27,57.63,0,0,60,0,0,57.63,86.27,55,80,70,
1/15/2019 23:30,91.28,56.17,0,0,60,0,0,56.18,91.28,55,80,70,
1/15/2019 23:45,95.25,56.21,0,46,60,0,0,56.21,95.26,55,80,70,
1/16/2019 00:00,88.71,58.93,0,0,59,0,0,58.93,88.71,55,80,70,
1/16/2019 00:15,89.31,57.48,0,0,59,0,0,57.48,89.31,55,80,70,
1/16/2019 00:30,92.61,56.26,0,0,59,0,0,56.26,92.61,55,80,70,
1/16/2019 00:45,94.63,55.87,0,56,60,0,0,55.87,94.64,55,80,70,
1/16/2019 01:00,95.79,55.86,0,60,60,0,0,55.86,95.79,55,80,70,
1/16/2019 01:15,87.04,58.67,0,0,59,0,0,58.68,87.04,55,80,70,
1/16/2019 01:30,91.41,56.54,0,0,60,0,0,56.54,91.41,55,80,70,
1/16/2019 01:45,94.67,56.48,0,30,59,0,0,56.48,94.67,55,80,70,
1/16/2019 02:00,87.41,57.84,0,0,59,0,0,57.84,87.42,55,80,70,
1/16/2019 02:15,92,55.63,0,59,59,0,0,55.63,92,55,80,70,
1/16/2019 02:30,85.41,57.18,0,0,59,0,0,57.18,85.41,55,80,70,
1/16/2019 02:45,88.25,58.42,0,0,59,0,0,58.42,88.25,55,80,70,
1/16/2019 03:00,87.71,55.96,0,3,60,0,0,55.96,87.72,55,80,70,
1/16/2019 03:15,83.75,58.54,0,0,60,0,0,58.54,83.75,55,80,70,
1/16/2019 03:30,90.24,56.67,0,32,60,0,0,56.68,90.24,55,80,70,
1/16/2019 03:45,86.63,56.08,0,0,60,0,0,56.08,86.63,55,80,70,
1/16/2019 04:00,84.14,58.57,0,0,60,0,0,58.57,84.14,55,80,70,
1/16/2019 04:15,90.46,56.81,0,35,60,0,0,56.81,90.46,55,80,70,
1/16/2019 04:30,87.28,55.95,0,3,60,0,0,55.95,87.28,55,80,70,
1/16/2019 04:45,83.56,58.4,0,0,60,0,0,58.4,83.56,55,80,70,
1/16/2019 05:00,87.61,57.8,0,0,60,0,0,57.8,87.61,55,80,70,
1/16/2019 05:15,87.99,55.81,0,18,59,0,0,55.81,87.99,55,80,70,
1/16/2019 05:30,82.97,58.62,0,0,60,0,0,58.6,82.97,55,80,70,
1/16/2019 05:45,89.19,55.38,0,59,59,0,0,55.35,89.19,55,80,70,
1/16/2019 06:00,83.29,57.84,0,0,60,0,0,57.89,83.29,55,80,70,
1/16/2019 06:15,88.33,57.52,232.36,0,59,0,0,57.52,88.33,55,80,70,
1/16/2019 06:30,88.07,56.53,237.45,0,59,0,0,56.53,88.07,55,80,70,
1/16/2019 06:45,89.56,56.52,226.77,0,60,0,0,56.52,89.56,55,80,70,
1/16/2019 07:00,88.6,56.12,241.12,0,59,0,0,56.12,88.6,55,80,70,
1/16/2019 07:15,87.7,58.29,235.77,18,60,0,0,58.29,87.7,55.85,80,67.18,
1/16/2019 07:30,82.85,61.45,232.77,0,60,0,0,61.45,82.86,58,80,60,
1/16/2019 07:45,88.6,59.07,236.74,0,59,0,0,59.07,88.6,58,80,60,
1/16/2019 08:00,86.35,60.21,238.27,0,59,0,0,60.21,86.35,58,80,60,
1/16/2019 08:15,88.5,59.21,244.04,0,59,0,0,59.21,88.5,58,80,60,
1/16/2019 08:30,86.65,59.48,250.47,0,60,0,0,59.48,86.65,58,80,60,
1/16/2019 08:45,86.73,60.47,271.7,0,59,0,0,60.48,86.73,58,80,60,
1/16/2019 09:00,86.59,60.79,301.66,60,60,0,0,60.79,86.59,59.99,80,58.58,
1/16/2019 09:15,77.25,67.21,307.48,0,59,0,0,67.21,77.26,65,80,55,
1/16/2019 09:30,81.57,65.82,323.34,51,59,0,0,65.82,81.57,65,80,55,
1/16/2019 09:45,79.49,65.86,343.49,27,59,0,0,65.86,79.49,65,80,55,
1/16/2019 10:00,78.58,68.72,544.49,0,59,0,0,68.72,78.57,65,80,55,
1/16/2019 10:15,79.4,68.95,383.19,0,59,0,0,68.95,79.39,65,80,55,
1/16/2019 10:30,75.71,71.41,548.39,0,60,0,0,71.41,75.71,65,80,55,
1/16/2019 10:45,69.56,74.6,577.37,0,60,0,0,74.61,69.56,65,80,55,
1/16/2019 11:00,70.35,76.92,494.16,0,59,0,0,76.92,70.35,65,80,55,
1/16/2019 11:15,74.42,73.96,415.7,0,60,0,0,73.96,74.42,65,80,55,
1/16/2019 11:30,76.91,72.05,391.48,0,60,0,0,72.05,76.91,65,80,55,
1/16/2019 11:45,79.07,71.07,398.88,0,59,0,0,71.07,79.07,65,80,55,
1/16/2019 12:00,78.89,70.37,375.03,0,59,0,0,70.37,78.89,65,80,55,
1/16/2019 12:15,78.65,70.02,441.03,0,59,0,0,70.02,78.65,65,80,55,
1/16/2019 12:30,71.54,75.15,664.85,0,59,0,0,75.15,71.54,65,80,55,
1/16/2019 12:45,70.1,77.5,659.61,0,59,0,0,77.5,70.1,65,80,55,
1/16/2019 13:00,70.85,76.38,595.28,0,60,0,0,76.39,70.85,65,80,55,
1/16/2019 13:15,68.51,77.45,514.25,0,59,0,0,77.45,68.51,65,80,55,
1/16/2019 13:30,71.57,76.53,532.28,0,59,0,0,76.53,71.57,65,80,55,
1/16/2019 13:45,67.34,77.52,508.23,0,59,0,0,77.52,67.34,65,80,55,
1/16/2019 14:00,69.47,76.38,454.56,0,60,0,0,76.38,69.47,65,80,55,
1/16/2019 14:15,69.64,75.17,446.68,0,60,0,0,75.17,69.64,65,80,55,
1/16/2019 14:30,69.13,74.72,556.56,0,60,0,0,74.72,69.13,65,80,55,
1/16/2019 14:45,60.09,78.29,640.09,0,60,0,0,78.29,60.09,65,80,55,
1/16/2019 15:00,59.27,80.75,575.66,0,59,0,0,80.75,59.27,65,80,55,
1/16/2019 15:15,56.86,81.32,580.48,0,59,0,0,81.32,56.86,65,80,55,
1/16/2019 15:30,53.43,81.45,548.14,0,60,0,0,81.45,53.43,65,80,55,
1/16/2019 15:45,51.52,78.79,528.78,0,59,0,0,78.79,51.52,65,80,55,
1/16/2019 16:00,52.71,80.18,499.95,0,59,0,0,80.18,52.71,65,80,55,
1/16/2019 16:15,54.97,80.2,468.38,0,59,0,0,80.2,54.97,65,80,55,
1/16/2019 16:30,59.36,76.46,309.06,0,60,0,0,76.46,59.36,65,80,55,
1/16/2019 16:45,68.45,73.39,286.86,0,60,0,0,73.39,68.45,65,80,55,
1/16/2019 17:00,73.71,70.87,270.28,0,60,0,0,70.87,73.71,65,80,55,
1/16/2019 17:15,77.31,68.99,263.33,0,59,0,0,68.99,77.31,65,80,55,
1/16/2019 17:30,79.39,67.71,242.6,0,59,0,0,67.71,79.39,65,80,55,
1/16/2019 17:45,80.64,66.34,242.05,0,60,0,0,66.34,80.64,61.99,80,60.01,
