Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
1/16/2019 18:00,85.5,62.56,0,58,58,0,0,62.56,85.5,62,80,60,
1/16/2019 18:15,79.54,65.22,0,0,60,0,0,65.22,79.54,62,80,60,
1/16/2019 18:30,84.62,62.25,0,59,59,0,0,62.23,84.64,62,80,60,
1/16/2019 18:45,79.72,64.95,0,0,60,0,0,64.95,79.72,62,80,60,
1/16/2019 19:00,87.56,62.9,0,60,60,0,0,62.91,87.56,62,80,60,
1/16/2019 19:15,82.63,63.95,0,0,60,0,0,63.95,82.63,62,80,60,
1/16/2019 19:30,83.4,65.56,0,0,59,0,0,65.56,83.4,62,80,60,
1/16/2019 19:45,88.22,60.6,0,0,60,0,0,60.61,88.22,54.98,80,70.02,
1/16/2019 20:00,92.14,58.64,0,0,60,0,0,58.64,92.15,55,80,70,
1/16/2019 20:15,94.1,57.5,0,0,60,0,0,57.5,94.1,55,80,70,
1/16/2019 20:30,94.26,56.75,1.04,0,60,0,0,56.75,94.26,55,80,70,
1/16/2019 20:45,92.3,56.33,1,0,60,0,0,56.33,92.3,55,80,70,
1/16/2019 21:00,91.76,56.94,0.95,0,59,0,0,56.95,91.76,55,80,70,
1/16/2019 21:15,90.87,57.24,0.5,0,60,0,0,57.24,90.87,55,80,70,
1/16/2019 21:30,90.99,57,0.5,0,59,0,0,57.01,90.99,55,80,70,
1/16/2019 21:45,90.34,57.08,0.44,0,59,0,0,57.08,90.34,55,80,70,
1/16/2019 22:00,90.78,55.88,0.5,34,59,0,0,55.88,90.78,55,80,70,
1/16/2019 22:15,82.42,58.1,0,0,59,0,0,58.1,82.42,55,80,70,
1/16/2019 22:30,91.25,56.57,0,41,59,0,0,56.57,91.26,55,80,70,
1/16/2019 22:45,83.67,56.08,0,0,60,0,0,56.08,83.67,55,80,70,
1/16/2019 23:00,79.81,57.5,0,0,60,0,0,57.5,79.81,55,80,70,
1/16/2019 23:15,78.84,58.64,0,0,60,0,0,58.64,78.84,55,80,70,
1/16/2019 23:30,77.78,59.01,0,0,59,0,0,59.01,77.78,55,80,70,
1/16/2019 23:45,77.07,58.58,0,0,59,0,0,58.58,77.07,55,80,70,
1/17/2019 00:00,76.44,58.95,0,0,59,0,0,58.94,76.36,55,80,70,
1/17/2019 00:15,76.37,58.33,0,0,59,0,0,58.33,76.37,55,80,70,
1/17/2019 00:30,75.96,58.76,0,0,59,0,0,58.76,75.96,55,80,70,
1/17/2019 00:45,73.81,58.63,0,0,59,0,0,58.63,73.81,55,80,70,
1/17/2019 01:00,72.99,58.8,0,0,59,0,0,58.81,72.99,55,80,70,
1/17/2019 01:15,76.25,58.84,0,0,59,0,0,58.84,76.26,55,80,70,
1/17/2019 01:30,77.46,58.79,0,0,60,0,0,58.79,77.46,55,80,70,
1/17/2019 01:45,75.32,58.52,0,0,59,0,0,58.52,75.32,55,80,70,
1/17/2019 02:00,76.12,58.97,0,0,60,0,0,58.97,76.12,55,80,70,
1/17/2019 02:15,75.49,58.47,0,0,60,0,0,58.47,75.49,55,80,70,
1/17/2019 02:30,74.02,58.47,0,0,59,0,0,58.47,74.02,55,80,70,
1/17/2019 02:45,72.06,58.01,0,0,59,0,0,58.01,72.06,55,80,70,
1/17/2019 03:00,72.91,57.98,0,0,60,0,0,57.98,72.91,55,80,70,
1/17/2019 03:15,75,58.28,0,0,59,0,0,58.28,75,55,80,70,
1/17/2019 03:30,75.47,57.76,0,0,60,0,0,57.76,75.47,55,80,70,
1/17/2019 03:45,74.33,57.76,0,0,60,0,0,57.77,74.33,55,80,70,
1/17/2019 04:00,72.18,57,0,0,59,0,0,57,72.18,55,80,70,
1/17/2019 04:15,71.94,56.45,0,0,60,0,0,56.45,71.94,55,80,70,
1/17/2019 04:30,73.31,55.87,0,9,60,0,0,55.87,73.32,55,80,70,
1/17/2019 04:45,73.28,55.02,0,29,60,0,0,55.02,73.28,55,80,70,
1/17/2019 05:00,72.64,55.06,0,25,60,0,0,55.06,72.64,55,80,70,
1/17/2019 05:15,72.98,55,0,40,59,0,0,55,72.98,55,80,70,
1/17/2019 05:30,72.48,55.11,0,35,60,0,0,55.11,72.48,55,80,70,
1/17/2019 05:45,74.22,54.67,0,57,60,0,0,54.67,74.22,55,80,70,
1/17/2019 06:00,74.88,54.16,0,60,60,0,0,54.16,74.89,55,80,70,
1/17/2019 06:15,73.48,55.89,240.65,9,60,0,0,55.89,73.48,55,80,70,
1/17/2019 06:30,72.01,57.63,234.25,0,59,0,0,57.63,72.01,55,80,70,
1/17/2019 06:45,72.83,58.97,238.4,0,60,0,0,58.97,72.83,55,80,70,
1/17/2019 07:00,79.31,55.87,233.05,59,59,0,0,55.87,79.31,55,80,70,
1/17/2019 07:15,74.07,55.85,243.13,56,59,0,0,55.85,74.07,56.13,80,66.22,
1/17/2019 07:30,74.41,59.23,236.98,0,59,0,0,59.23,74.41,58,80,60,
1/17/2019 07:45,72.5,60.94,236.18,0,59,0,0,60.94,72.5,58,80,60,
1/17/2019 08:00,74.66,61.23,241.21,0,60,0,0,61.23,74.66,58,80,60,
1/17/2019 08:15,80.53,58.2,246.22,60,60,0,0,58.2,80.53,58,80,60,
1/17/2019 08:30,79.4,60.3,262.17,0,60,0,0,60.3,79.4,58,80,60,
1/17/2019 08:45,79.09,58.94,296.49,13,59,0,0,58.94,79.09,58,80,60,
1/17/2019 09:00,73.43,61.69,353.77,59,60,0,0,61.69,73.43,60.64,80,58.11,
1/17/2019 09:15,63.96,66.5,415.14,45,60,0,0,66.5,63.96,65,80,55,
1/17/2019 09:30,62.52,65.96,453.41,49,59,0,0,65.96,62.53,65,80,55,
1/17/2019 09:45,64.19,65.96,485.66,48,59,0,0,65.96,64.19,65,80,55,
1/17/2019 10:00,65.37,68.11,511.61,0,59,0,0,68.11,65.37,65,80,55,
1/17/2019 10:15,64.47,69.76,551.11,0,60,0,0,69.76,64.47,65,80,55,
1/17/2019 10:30,63.7,71.93,556.32,0,60,0,0,71.93,63.7,65,80,55,
1/17/2019 10:45,62.14,72.57,584.78,0,60,0,0,72.57,62.14,65,80,55,
1/17/2019 11:00,62.77,74.58,608.68,0,60,0,0,74.59,62.77,65,80,55,
1/17/2019 11:15,61.98,76.06,611.01,0,59,0,0,76.06,61.98,65,80,55,
1/17/2019 11:30,58.74,73.71,667.33,0,59,0,0,73.71,58.74,65,80,55,
1/17/2019 11:45,58.57,76.22,650.26,0,60,0,0,76.22,58.57,65,80,55,
1/17/2019 12:00,58.45,76.95,608.7,0,59,0,0,76.95,58.45,65,80,55,
1/17/2019 12:15,56.22,76.97,700.97,0,59,0,0,76.97,56.22,65,80,55,
1/17/2019 12:30,58.96,78.2,672.42,0,60,0,0,78.2,58.96,65,80,55,
1/17/2019 12:45,56.16,78.62,662.67,0,60,0,0,78.62,56.16,65,80,55,
1/17/2019 13:00,57.66,77.86,649.36,0,59,0,0,77.86,57.66,65,80,55,
1/17/2019 13:15,56.94,78.81,627.98,0,60,0,0,78.81,56.94,65,80,55,
1/17/2019 13:30,58.25,79.68,658.45,0,60,0,0,79.68,58.25,65,80,55,
1/17/2019 13:45,56.8,79.9,665.25,0,60,0,0,79.9,56.8,65,80,55,
1/17/2019 14:00,57.14,80.38,621.46,0,60,0,0,80.38,57.14,65,80,55,
1/17/2019 14:15,56.53,81.46,601.22,0,60,0,0,81.46,56.53,65,80,55,
1/17/2019 14:30,57.47,81.82,594.61,0,59,0,0,81.82,57.47,65,80,55,
1/17/2019 14:45,53.1,81.14,607.02,0,59,0,0,81.14,53.1,65,80,55,
1/17/2019 15:00,56.18,81.7,611.79,0,59,0,0,81.7,56.18,65,80,55,
1/17/2019 15:15,58.21,81.56,584.51,0,60,0,0,81.56,58.21,65,80,55,
1/17/2019 15:30,57.5,80.96,550.52,0,60,0,0,80.96,57.51,65,80,55,
1/17/2019 15:45,58.62,80.24,520.25,0,60,0,0,80.24,58.62,65,80,55,
1/17/2019 16:00,64.69,76.34,266.77,0,59,0,0,76.34,64.7,65,80,55,
1/17/2019 16:15,65.91,73.36,193.85,0,59,0,0,73.36,65.91,65,80,55,
1/17/2019 16:30,73.69,69.08,93.92,0,59,0,0,69.08,73.69,65,80,55,
1/17/2019 16:45,72.54,68.84,52.1,0,60,0,0,68.85,72.54,65,80,55,
1/17/2019 17:00,75.56,66.94,35.95,34,60,0,0,66.94,75.56,65,80,55,
1/17/2019 17:15,76.23,64.58,22.95,59,59,0,0,64.58,76.23,65,80,55,
1/17/2019 17:30,74.97,64.8,9.64,60,60,0,0,64.8,74.98,65,80,55,
1/17/2019 17:45,75.98,64.67,1.6,0,59,0,0,64.67,75.98,62.34,80,59.43,
1/17/2019 18:00,74.6,65.86,0,0,60,0,0,65.86,74.6,62,80,60,
1/17/2019 18:15,77.28,64.49,0,8,59,0,0,64.49,77.28,62,80,60,
1/17/2019 18:30,77.9,63.33,0,52,59,0,0,63.33,77.89,62,80,60,
1/17/2019 18:45,79.43,61.89,0,60,60,0,0,61.89,79.43,62,80,60,
1/17/2019 19:00,78.79,61.56,0,59,59,0,0,61.56,78.79,62,80,60,
1/17/2019 19:15,79.34,62.02,0,59,59,0,0,62.02,79.34,62,80,60,
1/17/2019 19:30,76.58,62.85,0,3,60,0,0,62.86,76.58,62,80,60,
1/17/2019 19:45,85.11,58.58,0,0,60,0,0,58.59,85.11,55.81,80,68.84,
1/17/2019 20:00,89.86,55.97,0,59,60,0,0,55.98,89.86,55,80,70,
1/17/2019 20:15,82.97,58.42,0,0,60,0,0,58.42,82.97,55,80,70,
1/17/2019 20:30,88.08,55.96,0,18,59,0,0,55.96,88.09,55,80,70,
1/17/2019 20:45,82.82,59.3,0,0,59,0,0,59.3,82.82,55,80,70,
1/17/2019 21:00,86.94,56.56,0,0,59,0,0,56.56,86.94,55,80,70,
1/17/2019 21:15,86.25,58.71,0,0,60,0,0,58.71,86.25,55,80,70,
1/17/2019 21:30,86.62,56.6,0,0,60,0,0,56.6,86.62,55,80,70,
1/17/2019 21:45,86.07,58.87,0,0,60,0,0,58.87,86.07,55,80,70,
1/17/2019 22:00,87.62,56.3,0,0,60,0,0,56.3,87.63,55,80,70,
1/17/2019 22:15,85.99,58.93,0,0,59,0,0,58.93,86,55,80,70,
1/17/2019 22:30,86.28,57,0,0,59,0,0,57,86.28,55,80,70,
1/17/2019 22:45,90.5,55.58,0,59,59,0,0,55.58,90.49,55,80,70,
1/17/2019 23:00,85.39,58.02,0,0,60,0,0,58.03,85.39,55,80,70,
1/17/2019 23:15,90.09,56.04,0,56,60,0,0,56.05,90.09,55,80,70,
1/17/2019 23:30,85.38,57.07,0,0,59,0,0,57.07,85.38,55,80,70,
1/17/2019 23:45,87.9,57.76,0,0,59,0,0,57.76,88.07,55,80,70,
1/18/2019 00:00,88.18,56.63,0,0,60,0,0,56.64,88.19,55,80,70,
1/18/2019 00:15,86.81,58.71,0,0,60,0,0,58.71,86.81,55,80,70,
1/18/2019 00:30,87.7,56.34,0,0,59,0,0,56.34,87.7,55,80,70,
1/18/2019 00:45,86.93,58.75,0,0,59,0,0,58.75,86.93,55,80,70,
1/18/2019 01:00,87.95,56.92,0,0,59,0,0,56.92,87.96,55,80,70,
1/18/2019 01:15,87.91,58.44,0,0,59,0,0,58.44,87.91,55,80,70,
1/18/2019 01:30,87.27,56.37,0,0,59,0,0,56.37,87.27,55,80,70,
1/18/2019 01:45,85.71,58.94,0,0,59,0,0,58.95,85.71,55,80,70,
1/18/2019 02:00,89.66,56.14,0,0,60,0,0,56.14,89.66,55,80,70,
1/18/2019 02:15,85.05,59.07,0,0,60,0,0,59.07,85.05,55,80,70,
1/18/2019 02:30,90.27,55.98,0,8,59,0,0,55.98,90.28,55,80,70,
1/18/2019 02:45,84.68,58.94,0,0,59,0,0,58.94,84.68,55,80,70,
1/18/2019 03:00,90.5,56.03,0,0,59,0,0,56.04,90.5,55,80,70,
1/18/2019 03:15,85.16,59.05,0,0,59,0,0,59.05,85.16,55,80,70,
1/18/2019 03:30,90.32,56.39,0,0,59,0,0,56.39,90.32,55,80,70,
1/18/2019 03:45,88.6,58.33,0,0,59,0,0,58.33,88.6,55,80,70,
1/18/2019 04:00,87.03,56.98,0,0,59,0,0,56.99,87.03,55,80,70,
1/18/2019 04:15,89.59,57.7,0,8,59,0,0,57.7,89.59,55,80,70,
1/18/2019 04:30,88.24,56.84,0,0,59,0,0,56.84,88.24,55,80,70,
1/18/2019 04:45,88.09,58.27,0,0,59,0,0,58.28,88.09,55,80,70,
1/18/2019 05:00,87.23,56.9,0,0,60,0,0,56.9,87.24,55,80,70,
1/18/2019 05:15,89.81,57.23,0,24,60,0,0,57.24,89.81,55,80,70,
1/18/2019 05:30,84.9,57.18,0,0,60,0,0,57.18,84.9,55,80,70,
1/18/2019 05:45,88.25,57.84,0,0,59,0,0,57.84,88.25,55,80,70,
1/18/2019 06:00,86.48,55.94,0,8,60,0,0,55.94,86.48,55,80,70,
1/18/2019 06:15,88.13,56.42,229.64,0,59,0,0,56.42,88.13,55,80,70,
1/18/2019 06:30,87.75,56.94,229.55,0,60,0,0,56.94,87.75,55,80,70,
1/18/2019 06:45,88.99,55.99,238.49,2,59,0,0,55.99,88.99,55,80,70,
1/18/2019 07:00,87.8,57.05,240.9,0,59,0,0,57.05,87.81,55,80,70,
1/18/2019 07:15,83.24,59.97,233.98,0,59,0,0,59.97,83.25,56.13,80,66.22,
1/18/2019 07:30,84.87,60.02,232.62,0,60,0,0,60.02,84.87,58,80,60,
1/18/2019 07:45,85.08,60.53,238.07,0,60,0,0,60.53,85.09,58,80,60,
1/18/2019 08:00,85.21,59.61,236.49,0,59,0,0,59.61,85.21,58,80,60,
1/18/2019 08:15,84.84,60.65,232.92,0,60,0,0,60.66,84.84,58,80,60,
1/18/2019 08:30,86.6,58.81,249.71,54,59,0,0,58.81,86.6,58,80,60,
1/18/2019 08:45,88.02,59.83,253.11,0,60,0,0,59.83,88.02,58,80,60,
1/18/2019 09:00,83.01,62.88,274.32,35,60,0,0,62.89,83.02,60.64,80,58.11,
1/18/2019 09:15,77.56,65.03,289.29,59,59,0,0,65.18,77.74,65,80,55,
1/18/2019 09:30,78.36,66.79,312.68,0,60,0,0,66.79,78.36,65,80,55,
1/18/2019 09:45,80.17,65.4,305.26,60,60,0,0,65.41,80.17,65,80,55,
1/18/2019 10:00,74.35,68.94,309.03,0,60,0,0,68.94,74.35,65,80,55,
1/18/2019 10:15,78.14,67.39,332.16,0,59,0,0,67.4,78.15,65,80,55,
1/18/2019 10:30,79.98,66.96,352.2,0,60,0,0,66.96,79.98,65,80,55,
1/18/2019 10:45,82.2,66.3,361.01,0,58,0,0,66.31,82.2,65,80,55,
1/18/2019 11:00,83.22,66.3,378.42,0,60,0,0,66.3,83.22,65,80,55,
1/18/2019 11:15,83.52,66.4,370.05,0,60,0,0,66.4,83.53,65,80,55,
1/18/2019 11:30,83.58,66.7,389.61,0,60,0,0,66.7,83.58,65,80,55,
1/18/2019 11:45,83.52,67.51,403.71,0,60,0,0,67.51,83.52,65,80,55,
1/18/2019 12:00,79.95,68.19,439.41,0,59,0,0,68.19,79.95,65,80,55,
1/18/2019 12:15,79.7,69.74,428.7,0,59,0,0,69.74,79.7,65,80,55,
1/18/2019 12:30,79.94,70.43,414.05,0,59,0,0,70.43,79.94,65,80,55,
1/18/2019 12:45,78.37,70.46,425.18,0,59,0,0,70.46,78.37,65,80,55,
1/18/2019 13:00,77.36,72.32,538.29,0,59,0,0,72.32,77.36,65,80,55,
1/18/2019 13:15,76.71,73.65,471.3,0,60,0,0,73.65,76.71,65,80,55,
1/18/2019 13:30,77.63,73.91,477.36,0,60,0,0,73.92,77.63,65,80,55,
1/18/2019 13:45,76.79,74.63,490.88,0,60,0,0,74.63,76.79,65,80,55,
1/18/2019 14:00,75.17,75.9,547.35,0,59,0,0,75.9,75.17,65,80,55,
1/18/2019 14:15,73.34,76.25,518.25,0,59,0,0,76.25,73.35,65,80,55,
1/18/2019 14:30,73.22,76.39,430.75,0,60,0,0,76.39,73.22,65,80,55,
1/18/2019 14:45,75.9,75.34,447.61,0,59,0,0,75.34,75.91,65,80,55,
1/18/2019 15:00,75.12,74.26,388.5,0,60,0,0,74.26,75.12,65,80,55,
1/18/2019 15:15,78.2,72.71,369.78,0,59,0,0,72.72,78.09,65,80,55,
1/18/2019 15:30,77.42,72.23,373.34,0,59,0,0,72.23,77.42,65,80,55,
1/18/2019 15:45,78.57,71.43,356.44,0,59,0,0,71.43,78.57,65,80,55,
1/18/2019 16:00,79.76,70.54,307.34,0,60,0,0,70.54,79.76,65,80,55,
1/18/2019 16:15,82.33,69.86,301.71,0,60,0,0,69.86,82.33,65,80,55,
1/18/2019 16:30,83.52,69.35,274.08,0,60,0,0,69.35,83.52,65,80,55,
1/18/2019 16:45,83.84,68.52,258.55,0,59,0,0,68.52,83.84,65,80,55,
1/18/2019 17:00,85.23,67.7,244.41,0,59,0,0,67.7,85.23,65,80,55,
1/18/2019 17:15,85.55,66.96,250.87,0,60,0,0,66.96,85.55,65,80,55,
1/18/2019 17:30,86.35,66.31,242.35,0,59,0,0,66.31,86.35,65,80,55,
1/18/2019 17:45,87.51,66.34,232.16,0,59,0,0,66.34,87.51,62.67,80,58.89,
1/18/2019 18:00,88.4,66,241.28,0,59,0,0,66,88.4,62,80,60,
1/18/2019 18:15,88.39,65.45,242.22,0,59,0,0,65.46,88.39,62,80,60,
1/18/2019 18:30,88.06,65.14,236.34,0,59,0,0,65.14,88.06,62,80,60,
1/18/2019 18:45,88.29,64.97,228.68,0,59,0,0,64.97,88.3,62,80,60,
1/18/2019 19:00,88.6,64.97,234.13,0,59,0,0,64.96,88.6,62,80,60,
1/18/2019 19:15,88.45,64.95,237.07,0,59,0,0,64.95,88.45,62,80,60,
1/18/2019 19:30,88.16,64.82,240.21,0,59,0,0,64.82,88.17,62,80,60,
1/18/2019 19:45,89.34,64.42,233.73,0,59,0,0,64.42,89.34,56.56,80,67.77,
1/18/2019 20:00,89.46,64.51,235.61,0,60,0,0,64.51,89.46,55,80,70,
1/18/2019 20:15,88.9,64.22,237.19,0,59,0,0,64.23,88.9,55,80,70,
1/18/2019 20:30,89.25,63.95,243.46,0,60,0,0,63.95,89.25,55,80,70,
1/18/2019 20:45,88.67,63.38,238.28,0,59,0,0,63.38,88.68,55,80,70,
1/18/2019 21:00,91.68,60.17,0,0,59,0,0,60.17,91.68,55,80,70,
1/18/2019 21:15,95.06,57.8,0,0,59,0,0,57.8,95.06,55,80,70,
1/18/2019 21:30,96.77,56.31,0,0,59,0,0,56.31,96.77,55,80,70,
1/18/2019 21:45,94.95,56.12,0,0,59,0,0,56.12,94.95,55,80,70,
1/18/2019 22:00,94.77,56.65,0,0,60,0,0,56.65,94.77,55,80,70,
1/18/2019 22:15,95.06,57.19,0,0,60,0,0,57.19,95.06,55,80,70,
1/18/2019 22:30,99.56,56.26,0,0,60,0,0,56.26,99.56,55,80,70,
1/18/2019 22:45,97.92,56.6,0,30,60,0,0,56.6,97.92,55,80,70,
1/18/2019 23:00,91.86,58.96,0,0,60,0,0,58.96,91.86,55,80,70,
1/18/2019 23:15,90.46,57.96,0,0,60,0,0,57.96,90.46,55,80,70,
1/18/2019 23:30,93.71,56.28,0,0,60,0,0,56.28,93.72,55,80,70,
1/18/2019 23:45,94.09,57.69,0,2,59,0,0,57.69,94.09,55,80,70,
1/19/2019 00:00,90.14,57.6,0,0,59,0,0,57.6,90.14,55,80,70,
1/19/2019 00:15,93.41,56.35,0,0,59,0,0,56.35,93.42,55,80,70,
1/19/2019 00:30,96.66,56.3,0,0,59,0,0,56.3,96.66,55,80,70,
1/19/2019 00:45,93.43,57.09,0,0,60,0,0,57.09,93.43,55,80,70,
1/19/2019 01:00,94.47,57.04,0,0,59,0,0,57.04,94.47,55,80,70,
1/19/2019 01:15,94.28,57.11,0,0,60,0,0,57.11,94.29,55,80,70,
1/19/2019 01:30,94.77,56.01,0,0,60,0,0,56.01,94.77,55,80,70,
1/19/2019 01:45,91.3,58.64,0,0,60,0,0,58.64,91.3,55,80,70,
1/19/2019 02:00,88.83,58.41,0,0,60,0,0,58.41,88.83,55,80,70,
1/19/2019 02:15,94.52,56.46,0,0,59,0,0,56.46,94.53,55,80,70,
1/19/2019 02:30,93.96,57.13,0,13,60,0,0,57.13,93.96,55,80,70,
1/19/2019 02:45,89.27,57.85,0,0,59,0,0,57.85,89.27,55,80,70,
1/19/2019 03:00,94.41,56.05,0,0,59,0,0,56.05,94.42,55,80,70,
1/19/2019 03:15,90.49,58.59,0,0,60,0,0,58.59,90.49,55,80,70,
1/19/2019 03:30,89.89,56.89,0,0,60,0,0,56.89,89.89,55,80,70,
1/19/2019 03:45,92.24,57.63,0,0,59,0,0,57.63,92.24,55,80,70,
1/19/2019 04:00,88.61,57.25,0,0,59,0,0,57.25,88.61,55,80,70,
1/19/2019 04:15,92.06,57.51,0,2,60,0,0,57.52,92.06,55,80,70,
1/19/2019 04:30,90.05,56.89,0,0,59,0,0,56.89,90.05,55,80,70,
1/19/2019 04:45,92.67,57.35,0,13,59,0,0,57.35,92.67,55,80,70,
1/19/2019 05:00,89.19,57.45,0,0,60,0,0,57.45,89.19,55,80,70,
1/19/2019 05:15,93.61,56.14,0,56,60,0,0,56.14,93.61,55,80,70,
1/19/2019 05:30,88.05,58.63,0,0,59,0,0,58.63,88.05,55,80,70,
1/19/2019 05:45,91.74,55.87,0,25,60,0,0,55.87,91.74,55,80,70,
1/19/2019 06:00,86.13,58.74,0,0,60,0,0,58.74,86.13,55,80,70,
1/19/2019 06:15,91.86,56.91,232.89,0,60,0,0,56.91,91.86,55,80,70,
1/19/2019 06:30,89.84,56.84,235.92,0,60,0,0,56.84,89.84,55,80,70,
1/19/2019 06:45,89.01,56.55,234.98,0,60,0,0,56.55,89.01,55,80,70,
1/19/2019 07:00,90.16,56.31,234.14,0,59,0,0,56.31,90.16,55,80,70,
1/19/2019 07:15,82.15,60.38,240.01,0,60,0,0,60.38,82.15,56.43,80,65.25,
1/19/2019 07:30,87.13,58.86,230.9,25,60,0,0,58.86,87.13,58,80,60,
1/19/2019 07:45,85.89,59.54,237.9,0,59,0,0,59.54,85.9,58,80,60,
1/19/2019 08:00,87.25,59.07,231.89,0,60,0,0,59.07,87.25,58,80,60,
1/19/2019 08:15,88.18,58.96,240.6,51,60,0,0,58.97,88.19,58,80,60,
1/19/2019 08:30,87.55,59.6,264.32,0,60,0,0,59.6,87.56,58,80,60,
1/19/2019 08:45,88.3,60.13,275.37,0,59,0,0,60.14,88.31,58,80,60,
1/19/2019 09:00,86.77,62.52,328.63,29,58,0,0,62.53,86.77,61.33,80,57.62,
1/19/2019 09:15,76.4,69.86,392.86,0,60,0,0,69.86,76.4,65,80,55,
1/19/2019 09:30,77.55,71.51,472.7,0,59,0,0,71.51,77.55,65,80,55,
1/19/2019 09:45,79.4,71.46,397.31,0,58,0,0,71.46,79.4,65,80,55,
1/19/2019 10:00,79.16,70.21,411.33,0,60,0,0,70.21,79.16,65,80,55,
1/19/2019 10:15,79.21,70.37,418.61,0,58,0,0,70.38,79.21,65,80,55,
1/19/2019 10:30,73.68,73.4,581.45,0,60,0,0,73.4,73.68,65,80,55,
1/19/2019 10:45,70.03,76.49,588.34,0,60,0,0,76.49,70.03,65,80,55,
1/19/2019 11:00,67.41,79.2,620.55,0,60,0,0,79.21,67.41,65,80,55,
1/19/2019 11:15,64.58,80.31,625.16,0,60,0,0,80.31,64.58,65,80,55,
1/19/2019 11:30,64.44,81.51,674.56,0,59,0,0,81.51,64.44,65,80,55,
1/19/2019 11:45,60.7,81.35,657.83,0,59,0,0,81.35,60.7,65,80,55,
1/19/2019 12:00,61.58,79.03,585.6,0,59,0,0,79.03,61.58,65,80,55,
1/19/2019 12:15,65.38,79.19,581.65,0,59,0,0,79.2,65.38,65,80,55,
1/19/2019 12:30,64.09,78.93,653.57,0,54,0,0,78.94,64.09,65,80,55,
1/19/2019 12:45,63.77,82.43,640.39,0,60,29,20,82.44,63.77,65,80,55,
1/19/2019 13:00,60.48,81.62,666.98,0,59,0,0,81.62,60.48,65,80,55,
1/19/2019 13:15,67.33,76.53,463.54,0,59,0,0,76.53,67.33,65,80,55,
1/19/2019 13:30,71.22,76,509.44,0,59,0,0,76,71.23,65,80,55,
1/19/2019 13:45,71.22,76.37,517.73,0,59,0,0,76.37,71.22,65,80,55,
1/19/2019 14:00,70.97,76.67,514.26,0,60,0,0,76.68,70.97,65,80,55,
1/19/2019 14:15,72.64,76.19,500.28,0,60,0,0,76.19,72.64,65,80,55,
1/19/2019 14:30,73.43,75.07,449.13,0,59,0,0,75.07,73.43,65,80,55,
1/19/2019 14:45,75.18,74.06,423.33,0,59,0,0,74.06,75.18,65,80,55,
1/19/2019 15:00,75.73,72.96,419.88,0,60,0,0,72.97,75.74,65,80,55,
1/19/2019 15:15,76.61,71.69,371.98,0,59,0,0,71.69,76.61,65,80,55,
1/19/2019 15:30,78.35,69.77,342.46,0,60,0,0,69.77,78.35,65,80,55,
1/19/2019 15:45,80.2,68.39,325.23,0,59,0,0,68.4,80.2,65,80,55,
1/19/2019 16:00,82,66.81,300.6,0,59,0,0,66.81,82,65,80,55,
1/19/2019 16:15,77.22,68.54,268.96,0,60,0,0,68.54,77.22,65,80,55,
1/19/2019 16:30,81.22,65.58,270.92,60,60,0,0,65.59,81.22,65,80,55,
1/19/2019 16:45,76.67,68.05,255.2,0,60,0,0,68.05,76.67,65,80,55,
1/19/2019 17:00,79.99,65.91,241.76,25,60,0,0,65.92,79.99,65,80,55,
1/19/2019 17:15,78.34,68.48,244.1,0,59,0,0,68.49,78.34,65,80,55,
1/19/2019 17:30,79.31,66.14,243.61,0,60,0,0,66.14,79.31,65,80,55,
1/19/2019 17:45,79.68,66.42,231.32,0,60,0,0,66.42,79.68,62.98,80,58.37,
1/19/2019 18:00,85.02,62.37,0,60,60,0,0,62.38,85.02,62,80,60,
1/19/2019 18:15,81.16,63.24,0,0,60,0,0,63.25,81.16,62,80,60,
1/19/2019 18:30,79.39,64.5,0,0,60,0,0,64.5,79.39,62,80,60,
1/19/2019 18:45,77.84,64.98,0,0,60,0,0,64.98,77.84,62,80,60,
1/19/2019 19:00,77.8,65.45,0,0,59,0,0,65.46,77.8,62,80,60,
1/19/2019 19:15,79.72,65.25,0,0,59,0,0,65.25,79.72,62,80,60,
1/19/2019 19:30,82.22,63.43,0,51,60,0,0,63.43,82.23,62,80,60,
1/19/2019 19:45,84.23,61.01,0,0,60,0,0,61.01,84.23,57.29,80,66.73,
1/19/2019 20:00,92.95,56.96,0,0,60,0,0,56.96,92.95,55,80,70,
1/19/2019 20:15,93.23,55.95,0,3,60,0,0,55.95,93.23,55,80,70,
1/19/2019 20:30,95.32,55.95,0,46,59,0,0,55.95,95.32,55,80,70,
1/19/2019 20:45,90.96,58.37,0,0,59,0,0,58.37,90.96,55,80,70,
1/19/2019 21:00,87.91,58.91,0,0,59,0,0,58.91,87.91,55,80,70,
1/19/2019 21:15,90.31,57.04,0,0,60,0,0,57.04,90.32,55,80,70,
1/19/2019 21:30,93.16,55.52,0,60,60,0,0,55.52,93.16,55,80,70,
1/19/2019 21:45,88.45,57.53,0,0,60,0,0,57.54,88.45,55,80,70,
1/19/2019 22:00,94.08,55.71,0,59,59,0,0,55.71,94.08,55,80,70,
1/19/2019 22:15,88.3,58.86,0,0,59,0,0,58.86,88.31,55,80,70,
1/19/2019 22:30,92.69,55.95,0,2,59,0,0,55.95,92.71,55,80,70,
1/19/2019 22:45,87.41,58.89,0,0,59,0,0,58.89,87.41,55,80,70,
1/19/2019 23:00,90.89,56.54,0,0,60,0,0,56.52,90.93,55,80,70,
1/19/2019 23:15,87.45,58.96,0,0,59,0,0,58.96,87.28,55,80,70,
1/19/2019 23:30,91.62,55.8,0,24,59,0,0,55.8,91.62,55,80,70,
1/19/2019 23:45,87.16,58.16,0,0,60,0,0,58.16,87.16,55,80,70,
1/20/2019 00:00,91.9,56.82,0,35,59,0,0,56.9,91.86,55,80,70,
1/20/2019 00:15,90.31,56.63,0,0,60,0,0,56.64,90.31,55,80,70,
1/20/2019 00:30,87.48,58.84,0,0,60,0,0,58.84,87.49,55,80,70,
1/20/2019 00:45,92.04,55.41,0,59,59,0,0,55.42,92.04,55,80,70,
1/20/2019 01:00,87.5,57.66,0,0,59,0,0,57.67,87.5,55,80,70,
1/20/2019 01:15,90.96,57.3,0,14,59,0,0,57.3,90.96,55,80,70,
1/20/2019 01:30,91.59,56.31,0,0,59,0,0,56.32,91.6,55,80,70,
1/20/2019 01:45,85.63,58.75,0,0,60,0,0,58.75,85.63,55,80,70,
1/20/2019 02:00,91.46,55.31,0,59,59,0,0,55.31,91.46,55,80,70,
1/20/2019 02:15,88.08,56.48,0,0,59,0,0,56.48,88.08,55,80,70,
1/20/2019 02:30,85.43,58.99,0,0,59,0,0,58.99,85.43,55,80,70,
1/20/2019 02:45,91.33,55.19,0,60,60,0,0,55.19,91.33,55,80,70,
1/20/2019 03:00,88.96,56.58,0,0,59,0,0,56.59,88.97,55,80,70,
1/20/2019 03:15,85.77,58.69,0,0,60,0,0,58.7,85.77,55,80,70,
1/20/2019 03:30,92.97,55.01,0,60,60,0,0,55.01,92.98,55,80,70,
1/20/2019 03:45,87.17,59.15,0,0,60,0,0,59.15,87.17,55,80,70,
1/20/2019 04:00,90.1,56.78,0,0,59,0,0,56.78,90.1,55,80,70,
1/20/2019 04:15,92.25,55.09,0,59,59,0,0,55.09,92.25,55,80,70,
1/20/2019 04:30,87.88,59,0,0,60,0,0,59,87.88,55,80,70,
1/20/2019 04:45,87.57,57.57,0,0,60,0,0,57.57,87.57,55,80,70,
1/20/2019 05:00,91.62,55.27,0,60,60,0,0,55.27,91.62,55,80,70,
1/20/2019 05:15,85.87,58.93,0.12,0,59,0,0,58.93,85.87,55,80,70,
1/20/2019 05:30,88.81,56.71,0.13,0,60,0,0,56.71,88.82,55,80,70,
1/20/2019 05:45,90.1,57.67,0.11,48,60,0,0,57.68,90.1,55,80,70,
1/20/2019 06:00,83.53,59.67,0.27,0,59,0,0,59.64,83.41,55,80,70,
1/20/2019 06:15,87.13,58.24,248.89,0,59,0,0,58.24,87.13,55,80,70,
1/20/2019 06:30,91.14,56.27,247.38,0,59,0,0,56.27,91.13,55,80,70,
1/20/2019 06:45,92.26,56.2,257.89,0,60,0,0,56.2,92.26,55,80,70,
1/20/2019 07:00,87.03,58.54,252.44,0,59,0,0,58.55,87.03,55,80,70,
1/20/2019 07:15,84.52,60.35,268.47,0,59,0,0,60.35,84.52,56.5,80,65.01,
1/20/2019 07:30,86.57,59.42,259.72,0,59,0,0,59.43,86.49,58,80,60,
1/20/2019 07:45,87.05,59.09,259.95,0,60,0,0,59.09,87.05,58,80,60,
1/20/2019 08:00,87.53,59.16,251.42,0,60,0,0,59.16,87.53,58,80,60,
1/20/2019 08:15,87.97,59.19,246.27,0,60,0,0,59.19,87.97,58,80,60,
1/20/2019 08:30,86.71,58.89,257.71,32,58,0,0,58.89,86.72,58,80,60,
1/20/2019 08:45,83.47,60.61,256.3,0,60,0,0,60.61,83.47,58,80,60,
1/20/2019 09:00,83.78,60.28,257.12,46,46,0,0,60.28,83.78,61.44,80,57.54,
1/20/2019 09:15,76.5,64.09,256,60,60,0,0,64.09,76.5,65,80,55,
1/20/2019 09:30,76.46,64.58,261.98,59,59,0,0,64.58,76.46,65,80,55,
1/20/2019 09:45,76.18,65.15,267.26,41,60,0,0,65.15,76.18,65,80,55,
1/20/2019 10:00,75.63,65.54,272.53,24,59,0,0,65.54,75.64,65,80,55,
1/20/2019 10:15,75.04,66.14,268.27,0,59,0,0,66.15,75.04,65,80,55,
1/20/2019 10:30,74.94,67.32,274.39,0,59,0,0,67.32,74.95,65,80,55,
1/20/2019 10:45,73.56,68.37,281.47,0,59,0,0,68.37,73.56,65,80,55,
1/20/2019 11:00,77.15,68.11,288.57,0,60,0,0,68.12,77.15,65,80,55,
1/20/2019 11:15,78.52,65.22,278.9,60,60,0,0,65.23,78.52,65,80,55,
1/20/2019 11:30,76.65,65.81,280.1,14,60,0,0,65.81,76.65,65,80,55,
1/20/2019 11:45,74.54,67.98,285.61,0,60,0,0,67.99,74.54,65,80,55,
1/20/2019 12:00,74.52,68.46,275.49,0,59,0,0,68.46,74.52,65,80,55,
1/20/2019 12:15,76.55,67.85,279.98,0,59,0,0,67.85,76.55,65,80,55,
1/20/2019 12:30,78.16,65.93,280.75,60,60,0,0,65.94,78.16,65,80,55,
1/20/2019 12:45,75.88,65.55,281.01,33,58,0,0,65.55,75.88,65,80,55,
1/20/2019 13:00,75,66.65,274.73,0,60,0,0,66.65,75,65,80,55,
1/20/2019 13:15,74.28,68.05,276.16,0,59,0,0,68.05,74.28,65,80,55,
1/20/2019 13:30,76.38,68.57,268.78,0,59,0,0,68.57,76.38,65,80,55,
1/20/2019 13:45,79.89,65.48,277.76,59,60,0,0,65.49,79.89,65,80,55,
1/20/2019 14:00,77.68,66.82,277.05,0,59,0,0,66.82,77.68,65,80,55,
1/20/2019 14:15,75.17,68.68,275.92,0,60,0,0,68.68,75.17,65,80,55,
1/20/2019 14:30,79.75,66.65,264.2,40,59,0,0,66.65,79.75,65,80,55,
1/20/2019 14:45,79.89,65.81,284.47,24,59,0,0,65.82,79.89,65,80,55,
1/20/2019 15:00,77.04,67.56,280.11,0,59,0,0,67.56,77.04,65,80,55,
1/20/2019 15:15,78.51,67,268.97,0,60,0,0,67.01,78.51,65,80,55,
1/20/2019 15:30,77.77,65.21,256.27,25,59,0,0,65.21,77.77,65,80,55,
1/20/2019 15:45,72.22,68.03,262.09,0,60,0,0,68.03,72.22,65,80,55,
1/20/2019 16:00,71.53,68.12,268.12,0,60,0,0,68.13,71.53,65,80,55,
1/20/2019 16:15,72.91,68.42,258.06,0,59,0,0,68.42,72.91,65,80,55,
1/20/2019 16:30,74.12,68.42,267.83,0,60,0,0,68.42,74.12,65,80,55,
1/20/2019 16:45,74.98,68.37,280.34,0,60,0,0,68.37,74.99,65,80,55,
1/20/2019 17:00,78.92,66.76,279.91,35,59,0,0,66.77,78.92,65,80,55,
1/20/2019 17:15,79.7,65.42,263.02,59,60,0,0,65.39,79.7,65,80,55,
1/20/2019 17:30,78.72,66.6,252.26,0,59,0,0,66.6,78.72,65,80,55,
1/20/2019 17:45,76.5,68.68,243.5,0,60,0,0,68.68,76.51,63.57,80,57.38,
1/20/2019 18:00,78.31,65.52,241.43,0,60,0,0,65.52,78.31,62,80,60,
1/20/2019 18:15,82.68,62.67,244.08,60,60,0,0,62.67,82.68,62,80,60,
1/20/2019 18:30,79.54,64.35,246.11,0,59,0,0,64.35,79.54,62,80,60,
1/20/2019 18:45,82.9,62.59,241.71,60,60,0,0,62.59,82.9,62,80,60,
1/20/2019 19:00,79.27,64.73,240.21,0,60,0,0,64.73,79.27,62,80,60,
1/20/2019 19:15,85.3,63.36,238.89,0,60,0,0,63.36,85.3,62,80,60,
1/20/2019 19:30,82.1,64.91,246.76,0,59,0,0,64.91,82.11,62,80,60,
1/20/2019 19:45,84.55,63.28,245.97,0,59,0,0,63.28,84.55,58.67,80,64.76,
1/20/2019 20:00,89.42,61.54,245.66,0,59,0,0,61.54,89.42,55,80,70,
1/20/2019 20:15,88.1,60.64,240.2,0,59,0,0,60.65,88.11,55,80,70,
1/20/2019 20:30,87.57,58.53,246.34,0,60,0,0,58.53,87.57,55,80,70,
1/20/2019 20:45,87,56.45,250.98,0,60,0,0,56.45,87,55,80,70,
1/20/2019 21:00,85.25,56.03,237.57,0,60,0,0,56.03,85.25,55,80,70,
1/20/2019 21:15,84.66,55.75,246.95,59,59,0,0,55.75,84.66,55,80,70,
1/20/2019 21:30,78.72,59.32,242.32,0,59,0,0,59.33,78.72,55,80,70,
1/20/2019 21:45,80.41,55.13,246.25,59,59,0,0,55.13,80.41,55,80,70,
1/20/2019 22:00,78.55,55.56,247.66,29,59,0,0,55.56,78.55,55,80,70,
1/20/2019 22:15,79.14,54.79,0,56,59,0,0,54.8,79.14,55,80,70,
1/20/2019 22:30,76.48,53.57,0,59,59,0,0,53.57,76.48,55,80,70,
1/20/2019 22:45,75.05,54.26,0,57,60,0,0,54.27,75.06,55,80,70,
1/20/2019 23:00,75.22,53.56,0,60,60,0,0,53.56,75.23,55,80,70,
1/20/2019 23:15,73.76,53.81,0,59,59,0,0,53.82,73.76,55,80,70,
1/20/2019 23:30,73.83,54.58,0,52,60,0,0,54.58,73.83,55,80,70,
1/20/2019 23:45,73.45,54.16,0,56,59,0,0,54.16,73.45,55,80,70,
1/21/2019 00:00,72.45,54.6,0,45,59,0,0,54.61,72.45,55,80,70,
1/21/2019 00:15,71.91,54.29,0,47,60,0,0,54.29,71.91,55,80,70,
1/21/2019 00:30,71.47,54.76,0,29,59,0,0,54.76,71.47,55,80,70,
1/21/2019 00:45,69.18,55.82,0,3,60,0,0,55.82,69.18,55,80,70,
1/21/2019 01:00,69.49,56.24,0,0,60,0,0,56.25,69.49,55,80,70,
1/21/2019 01:15,71.45,56.36,0,0,60,0,0,56.36,71.45,55,80,70,
1/21/2019 01:30,70.21,56.22,0,0,60,0,0,56.23,70.22,55,80,70,
1/21/2019 01:45,69.27,56.56,0,0,59,0,0,56.56,69.27,55,80,70,
1/21/2019 02:00,68.87,56.41,0,0,60,0,0,56.41,68.87,55,80,70,
1/21/2019 02:15,66.47,56.84,0,0,60,0,0,56.84,66.48,55,80,70,
1/21/2019 02:30,67.67,57.17,0,0,60,0,0,57.17,67.67,55,80,70,
1/21/2019 02:45,68.21,57.38,0,0,60,0,0,57.38,68.21,55,80,70,
1/21/2019 03:00,69.81,57.28,0,2,59,0,0,57.28,69.81,55,80,70,
1/21/2019 03:15,73.19,56.22,0,47,60,0,0,56.22,73.19,55,80,70,
1/21/2019 03:30,74.04,56.19,0,51,60,0,0,56.19,74.04,55,80,70,
1/21/2019 03:45,74.76,55.4,0,60,60,0,0,55.41,74.76,55,80,70,
1/21/2019 04:00,74.09,55.55,0,60,60,0,0,55.55,74.09,55,80,70,
1/21/2019 04:15,75.42,54.35,0,59,59,0,0,54.36,75.42,55,80,70,
1/21/2019 04:30,75.41,53.51,0,59,59,0,0,53.51,75.41,55,80,70,
1/21/2019 04:45,76.15,53.2,0,60,60,0,0,53.2,76.15,55,80,70,
1/21/2019 05:00,74.88,53.24,0,60,60,0,0,53.24,74.88,55,80,70,
1/21/2019 05:15,75.97,53.55,0.25,60,60,0,0,53.55,75.97,55,80,70,
1/21/2019 05:30,77.47,53.76,0.05,59,59,0,0,53.76,77.47,55,80,70,
1/21/2019 05:45,76.7,53.82,0,59,59,0,0,53.82,76.71,55,80,70,
1/21/2019 06:00,76.98,53.85,0.04,59,59,0,0,53.86,76.98,55,80,70,
1/21/2019 06:15,76.38,54.88,238.4,59,59,0,0,54.88,76.38,55,80,70,
1/21/2019 06:30,75.75,55.67,245.32,34,59,0,0,55.67,75.75,55,80,70,
1/21/2019 06:45,73.58,56.87,242.2,0,60,0,0,56.87,73.59,55,80,70,
1/21/2019 07:00,72.71,58.46,240.64,0,60,0,0,58.46,72.71,55,80,70,
1/21/2019 07:15,74.64,58.68,247.95,35,60,0,0,58.68,74.64,56.72,80,64.27,
1/21/2019 07:30,73.15,59.82,255.64,41,59,0,0,59.83,73.15,58,80,60,
1/21/2019 07:45,74.39,58.86,243.24,59,59,0,0,58.86,74.39,58,80,60,
1/21/2019 08:00,74.32,57.91,243.1,59,59,0,0,57.91,74.32,58,80,60,
1/21/2019 08:15,73.48,57.21,250.81,59,59,0,0,57.21,73.48,58,80,60,
1/21/2019 08:30,73.02,57.48,242.16,60,60,0,0,57.48,73.02,58,80,60,
1/21/2019 08:45,73.27,57.51,255.33,59,59,0,0,57.52,73.27,58,80,60,
1/21/2019 09:00,69.85,61.12,260.15,59,59,0,0,61.13,69.86,62.03,80,57.12,
1/21/2019 09:15,61.4,66.43,274.39,0,59,0,0,66.44,61.4,65,80,55,
1/21/2019 09:30,60.81,66.78,285.68,0,59,0,0,66.78,60.81,65,80,55,
1/21/2019 09:45,61.61,67.37,294.57,0,60,0,0,67.37,61.61,65,80,55,
1/21/2019 10:00,62.45,67.09,309.73,0,60,0,0,67.09,62.45,65,80,55,
1/21/2019 10:15,61.01,67.73,317.2,0,60,0,0,67.73,61.01,65,80,55,
1/21/2019 10:30,63.27,67.3,328.5,0,59,0,0,67.3,63.27,65,80,55,
1/21/2019 10:45,65.64,67.32,346.55,0,60,0,0,67.32,65.64,65,80,55,
1/21/2019 11:00,65.2,67.66,362.71,0,59,0,0,67.67,65.21,65,80,55,
1/21/2019 11:15,63.44,68.17,397.67,0,60,0,0,68.17,63.44,65,80,55,
1/21/2019 11:30,64.58,67.5,413.48,0,60,0,0,67.51,64.58,65,80,55,
1/21/2019 11:45,63.44,67.68,428.4,0,59,0,0,67.68,63.44,65,80,55,
1/21/2019 12:00,63.18,68.88,489.71,0,59,0,0,68.88,63.19,65,80,55,
1/21/2019 12:15,66.79,66.45,457.29,45,60,0,0,66.46,66.8,65,80,55,
1/21/2019 12:30,66.89,66.73,444.88,32,54,0,0,66.73,66.89,65,80,55,
1/21/2019 12:45,67.51,65.13,450.14,59,59,0,0,65.13,67.51,65,80,55,
1/21/2019 13:00,65.73,64.65,471.6,59,59,0,0,64.65,65.73,65,80,55,
1/21/2019 13:15,65.19,64.94,478.67,59,59,0,0,64.94,65.2,65,80,55,
1/21/2019 13:30,65.6,66.09,493.44,0,59,0,0,66.09,65.6,65,80,55,
1/21/2019 13:45,63.82,66.84,499.7,0,59,0,0,66.85,63.82,65,80,55,
1/21/2019 14:00,63.38,68.76,453.35,0,60,0,0,68.76,63.38,65,80,55,
1/21/2019 14:15,63.68,68.59,537.21,0,60,0,0,68.6,63.69,65,80,55,
1/21/2019 14:30,65.95,66.31,400.47,51,59,0,0,66.31,65.95,65,80,55,
1/21/2019 14:45,63.95,67.12,418.96,13,59,0,0,67.12,63.96,65,80,55,
1/21/2019 15:00,62.62,67.24,392.67,18,59,0,0,67.24,62.62,65,80,55,
1/21/2019 15:15,62.24,67.53,376.81,2,60,0,0,67.53,62.24,65,80,55,
1/21/2019 15:30,62.49,67.73,351.31,0,60,0,0,67.73,62.5,65,80,55,
1/21/2019 15:45,60.68,67.39,354.93,0,59,0,0,67.39,60.68,65,80,55,
1/21/2019 16:00,57.85,67.26,344.92,0,59,0,0,67.26,57.85,65,80,55,
1/21/2019 16:15,58.15,67.35,330.5,0,60,0,0,67.35,58.15,65,80,55,
1/21/2019 16:30,60.97,67.61,296.71,0,60,0,0,67.61,60.97,65,80,55,
1/21/2019 16:45,59.16,67.2,282.46,0,60,0,0,67.21,59.17,65,80,55,
1/21/2019 17:00,60.4,66.71,265.03,3,59,0,0,66.71,60.4,65,80,55,
1/21/2019 17:15,59.48,66.29,253.69,50,60,0,0,66.29,59.49,65,80,55,
1/21/2019 17:30,61.87,63.74,246.67,60,60,0,0,63.74,61.87,65,80,55,
1/21/2019 17:45,64.29,63.16,246.07,59,59,0,0,63.16,64.29,63.87,80,56.88,
1/21/2019 18:00,67.17,60.69,236.86,59,59,0,0,60.7,67.17,62,80,60,
1/21/2019 18:15,65.73,60.84,234.68,59,59,0,0,60.84,65.73,62,80,60,
1/21/2019 18:30,64.24,60.15,240.25,59,59,0,0,60.15,64.25,62,80,60,
1/21/2019 18:45,64.81,59.82,231.53,60,60,0,0,59.82,64.81,62,80,60,
1/21/2019 19:00,64.57,60.1,238.92,59,59,0,0,60.1,64.58,62,80,60,
1/21/2019 19:15,64.66,60.12,243.41,59,59,0,0,60.12,64.66,62,80,60,
1/21/2019 19:30,64.21,60.65,240.68,60,60,0,0,60.65,64.21,62,80,60,
1/21/2019 19:45,64.98,59.19,243.59,60,60,0,0,59.19,64.98,59.37,80,63.76,
1/21/2019 20:00,70.34,58.19,237.31,0,59,0,0,58.19,70.34,55,80,70,
1/21/2019 20:15,69.88,59.19,238.44,0,59,0,0,59.19,69.89,55,80,70,
1/21/2019 20:30,71.29,58.58,241.65,0,59,0,0,58.59,71.29,55,80,70,
1/21/2019 20:45,71.97,57.75,198.57,0,59,0,0,57.75,71.97,55,80,70,
1/21/2019 21:00,72.23,57.16,0.09,8,59,0,0,57.16,72.23,55,80,70,
1/21/2019 21:15,72.01,57.11,0,8,59,0,0,57.11,72.01,55,80,70,
1/21/2019 21:30,70.92,56.84,0,8,59,0,0,56.84,70.92,55,80,70,
1/21/2019 21:45,70.22,56.76,0,24,59,0,0,56.77,70.22,55,80,70,
1/21/2019 22:00,72.8,55.92,0,59,59,0,0,55.92,72.8,55,80,70,
1/21/2019 22:15,72.99,55.14,0,60,60,0,0,55.15,72.99,55,80,70,
1/21/2019 22:30,75.11,54.02,0,60,60,0,0,54.02,75.11,55,80,70,
1/21/2019 22:45,76.73,53.11,0,60,60,0,0,53.11,76.73,55,80,70,
1/21/2019 23:00,73.25,53,0,59,59,0,0,53.01,73.25,55,80,70,
1/21/2019 23:15,72.96,54.39,0,55,58,0,0,54.39,72.96,55,80,70,
1/21/2019 23:30,73.74,54.03,0,60,60,0,0,54.03,73.74,55,80,70,
1/21/2019 23:45,72.67,53.56,0,59,59,0,0,53.56,72.67,55,80,70,
1/22/2019 00:00,73.61,53.51,0,59,59,0,0,53.51,73.61,55,80,70,
1/22/2019 00:15,72.52,53.26,0,59,59,0,0,53.26,72.52,55,80,70,
1/22/2019 00:30,67.53,55.1,0,24,59,0,0,55.1,67.53,55,80,70,
1/22/2019 00:45,67.74,57.84,0,0,60,0,0,57.84,67.74,55,80,70,
1/22/2019 01:00,73.11,53.94,0,60,60,0,0,53.94,73.11,55,80,70,
1/22/2019 01:15,70.62,54.48,0,40,60,0,0,54.49,70.63,55,80,70,
1/22/2019 01:30,65.71,57.79,0,0,53,0,0,57.79,65.71,55,80,70,
1/22/2019 01:45,70.96,54.84,0,60,60,0,0,54.84,70.96,55,80,70,
1/22/2019 02:00,69.97,52.67,0,54,54,0,0,52.67,69.97,55,80,70,
1/22/2019 02:15,64.66,58.32,0,0,53,0,0,58.33,64.66,55,80,70,
1/22/2019 02:30,68.26,56.1,0,60,60,0,0,56.1,68.27,55,80,70,
1/22/2019 02:45,70.67,53.2,0,60,60,0,0,53.2,70.68,55,80,70,
1/22/2019 03:00,68.83,53.46,0,59,59,0,0,53.47,68.83,55,80,70,
1/22/2019 03:15,66.54,52.35,0,60,60,0,0,52.35,66.54,55,80,70,
1/22/2019 03:30,64.83,55.31,0,18,59,0,0,55.31,64.83,55,80,70,
1/22/2019 03:45,64.78,57.35,0,0,60,0,0,57.35,64.79,55,80,70,
1/22/2019 04:00,68.51,57.58,0,0,59,0,0,57.58,68.51,55,80,70,
1/22/2019 04:15,69.66,57.38,0,0,60,0,0,57.38,69.66,55,80,70,
1/22/2019 04:30,70.35,57.29,0,0,59,0,0,57.29,70.35,55,80,70,
1/22/2019 04:45,71.54,57.13,0,8,59,0,0,57.13,71.54,55,80,70,
1/22/2019 05:00,73.68,57.21,0,8,59,0,0,57.22,73.68,55,80,70,
1/22/2019 05:15,75.22,56.96,0.13,24,60,0,0,56.97,75.22,55,80,70,
1/22/2019 05:30,74.43,56.04,0.04,56,60,0,0,56.04,74.43,55,80,70,
1/22/2019 05:45,74.99,55.62,0,60,60,0,0,55.62,74.99,55,80,70,
1/22/2019 06:00,73.76,55.08,0,59,59,0,0,55.08,73.76,55,80,70,
1/22/2019 06:15,72.12,56.15,234.46,46,60,0,0,56.16,72.12,55,80,70,
1/22/2019 06:30,74.64,54.81,233.41,59,59,0,0,54.81,74.65,55,80,70,
1/22/2019 06:45,77.96,55.94,234.99,9,60,0,0,55.94,77.97,55,80,70,
1/22/2019 07:00,75.56,56.61,236.54,0,59,0,0,56.61,75.56,55,80,70,
1/22/2019 07:15,73.39,58.4,240.24,3,60,0,0,58.4,73.39,57.02,80,63.26,
1/22/2019 07:30,70.74,59.71,239.85,0,60,0,0,59.71,70.74,58,80,60,
1/22/2019 07:45,72.54,60.09,234.98,0,60,0,0,60.1,72.55,58,80,60,
1/22/2019 08:00,71.24,60.95,247.47,0,60,0,0,60.95,71.24,58,80,60,
1/22/2019 08:15,69.62,61.34,243.05,0,59,0,0,61.34,69.62,58,80,60,
1/22/2019 08:30,67.92,61.46,273.39,0,60,0,0,61.47,67.92,58,80,60,
1/22/2019 08:45,69.84,61.57,300.51,0,60,0,0,61.57,69.85,58,80,60,
1/22/2019 09:00,68.59,65.02,354.76,41,59,0,0,65.02,68.59,62.72,80,56.63,
1/22/2019 09:15,67.72,66.29,387.84,51,60,0,0,66.29,67.72,65,80,55,
1/22/2019 09:30,67.66,66.37,430.18,0,59,0,0,66.37,67.66,65,80,55,
1/22/2019 09:45,69.56,66.06,433.86,0,60,0,0,66.06,69.57,65,80,55,
1/22/2019 10:00,69.87,66.35,425.24,0,60,0,0,66.35,69.87,65,80,55,
1/22/2019 10:15,71.19,66.78,411.67,0,59,0,0,66.78,71.2,65,80,55,
1/22/2019 10:30,74.94,65.55,394.52,57,60,0,0,65.55,74.94,65,80,55,
1/22/2019 10:45,75.42,67.4,396.14,0,60,0,0,67.41,75.42,65,80,55,
1/22/2019 11:00,74.4,67.79,400.26,0,60,0,0,67.79,74.4,65,80,55,
1/22/2019 11:15,70.18,67.01,413.31,0,60,0,0,67.01,70.18,65,80,55,
1/22/2019 11:30,69.69,67.75,441.38,0,59,0,0,67.75,69.69,65,80,55,
1/22/2019 11:45,69.75,68.43,465.24,0,60,0,0,68.43,69.75,65,80,55,
1/22/2019 12:00,67.49,68.16,471.03,0,60,0,0,68.16,67.49,65,80,55,
1/22/2019 12:15,65.02,68.91,500.89,0,60,0,0,68.91,65.02,65,80,55,
1/22/2019 12:30,65.57,66.88,547.02,0,59,0,0,66.88,65.58,65,80,55,
1/22/2019 12:45,64.05,70.12,580.57,0,60,0,0,70.12,64.06,65,80,55,
1/22/2019 13:00,63.65,70.95,633.89,0,59,0,0,70.95,63.65,65,80,55,
1/22/2019 13:15,64.44,72.45,642.78,0,60,0,0,72.45,64.44,65,80,55,
1/22/2019 13:30,63.34,73.06,666.41,0,60,0,0,73.06,63.34,65,80,55,
1/22/2019 13:45,62.74,74.64,676.6,0,59,0,0,74.64,62.74,65,80,55,
1/22/2019 14:00,63.06,74.89,646.51,0,59,0,0,74.9,63.06,65,80,55,
1/22/2019 14:15,63.42,76.56,638.07,0,59,0,0,76.56,63.42,65,80,55,
1/22/2019 14:30,62.08,76.66,626.64,0,59,0,0,76.67,62.08,65,80,55,
1/22/2019 14:45,62.03,76.51,637.35,0,60,0,0,76.52,62.03,65,80,55,
1/22/2019 15:00,60.95,77.61,632.69,0,60,0,0,77.61,60.95,65,80,55,
1/22/2019 15:15,62.54,77.68,579.5,0,60,0,0,77.68,62.54,65,80,55,
1/22/2019 15:30,64.08,75.53,469.71,0,60,0,0,75.53,64.08,65,80,55,
1/22/2019 15:45,64.62,72.12,441.1,0,60,0,0,72.12,64.63,65,80,55,
1/22/2019 16:00,64.07,70.43,460.34,0,60,0,0,70.43,64.07,65,80,55,
1/22/2019 16:15,66.5,69.42,433.28,0,59,0,0,69.37,66.5,65,80,55,
1/22/2019 16:30,67.34,68.45,396.95,0,60,0,0,68.45,67.34,65,80,55,
1/22/2019 16:45,69.3,67.81,299.29,21,60,0,0,67.82,69.31,65,80,55,
1/22/2019 17:00,67.84,68.79,110.23,0,60,0,0,68.79,67.84,65,80,55,
1/22/2019 17:15,70.25,68.02,28.49,0,53,0,0,68.02,70.25,65,80,55,
1/22/2019 17:30,75.15,65.24,16.39,60,60,0,0,65.24,75.15,65,80,55,
1/22/2019 17:45,73.62,62.97,3.9,60,60,0,0,62.98,73.62,64.09,80,56.52,
1/22/2019 18:00,71.18,64.51,0.2,0,60,0,0,64.51,71.18,62,80,60,
1/22/2019 18:15,71.42,65.32,0,0,53,0,0,65.33,71.42,62,80,60,
1/22/2019 18:30,71.54,65.71,0,0,60,0,0,65.71,71.54,62,80,60,
1/22/2019 18:45,78.2,61.99,0,60,60,0,0,61.99,78.2,62,80,60,
1/22/2019 19:00,76.53,61.02,0,53,53,0,0,61.02,76.53,62,80,60,
1/22/2019 19:15,72.23,62.63,0,8,60,0,0,62.63,72.23,62,80,60,
1/22/2019 19:30,70.92,65.99,0,0,60,0,0,66,70.92,62,80,60,
1/22/2019 19:45,79.63,63.03,0,29,60,0,0,63.03,79.63,59.92,80,62.98,
1/22/2019 20:00,90.37,57.85,0,0,54,0,0,57.85,90.37,55,80,70,
1/22/2019 20:15,87.22,58.95,0,0,60,0,0,58.95,87.21,55,80,70,
1/22/2019 20:30,87.57,58.1,0,0,60,0,0,58.1,87.58,55,80,70,
1/22/2019 20:45,90.49,56.82,0,0,60,0,0,56.82,90.49,55,80,70,
1/22/2019 21:00,92.83,55.88,0,41,60,0,0,55.88,92.83,55,80,70,
1/22/2019 21:15,86.36,59.15,0,0,59,0,0,59.15,86.36,55,80,70,
1/22/2019 21:30,90.12,56.69,0,0,60,0,0,56.69,90.12,55,80,70,
1/22/2019 21:45,92.29,56.13,0,57,59,0,0,56.13,92.29,55,80,70,
1/22/2019 22:00,88.42,57.72,0,0,59,0,0,57.72,88.43,55,80,70,
1/22/2019 22:15,91.27,55.55,0,60,60,0,0,55.56,91.28,55,80,70,
1/22/2019 22:30,87.18,57.32,0,0,59,0,0,57.33,87.18,55,80,70,
1/22/2019 22:45,90.14,56.84,0,29,59,0,0,56.84,90.14,55,80,70,
1/22/2019 23:00,89.3,56.38,0,0,59,0,0,56.38,89.3,55,80,70,
1/22/2019 23:15,84.28,58.88,0,0,60,0,0,58.88,84.28,55,80,70,
1/22/2019 23:30,90,55.37,0,60,60,0,0,55.37,90,55,80,70,
1/22/2019 23:45,85.7,57.38,0,0,59,0,0,57.38,85.7,55,80,70,
1/23/2019 00:00,85.23,58.85,0,0,59,0,0,58.85,85.23,55,80,70,
1/23/2019 00:15,90.75,55.55,0,60,60,0,0,55.55,90.75,55,80,70,
1/23/2019 00:30,86.99,57.05,0,0,60,0,0,57.06,86.99,55,80,70,
1/23/2019 00:45,86.26,58.6,0,0,59,0,0,58.61,86.26,55,80,70,
1/23/2019 01:00,89.9,56.03,0,0,60,0,0,56.03,89.9,55,80,70,
1/23/2019 01:15,84.79,58.82,0,0,59,0,0,58.82,84.79,55,80,70,
1/23/2019 01:30,90.42,55.52,0,59,59,0,0,55.52,90.42,55,80,70,
1/23/2019 01:45,87.83,56.57,0,0,59,0,0,56.57,87.83,55,80,70,
1/23/2019 02:00,82.97,58.8,0,0,60,0,0,58.8,82.97,55,80,70,
1/23/2019 02:15,89.9,56.21,0,56,60,0,0,56.21,89.9,55,80,70,
1/23/2019 02:30,89.27,56.05,0,0,60,0,0,56.05,89.27,55,80,70,
1/23/2019 02:45,84.36,58.57,0,0,59,0,0,58.57,84.36,55,80,70,
1/23/2019 03:00,89.47,56.34,0,51,59,0,0,56.34,89.48,55,80,70,
1/23/2019 03:15,87.47,56.5,0,0,53,0,0,56.5,87.47,55,80,70,
1/23/2019 03:30,85.34,58.99,0,0,60,0,0,58.99,85.34,55,80,70,
1/23/2019 03:45,89.23,55.38,0,16,60,0,0,55.38,89.24,55,80,70,
1/23/2019 04:00,84.76,58.96,0,0,60,0,0,58.96,84.76,55,80,70,
1/23/2019 04:15,89.86,55.75,0,31,60,0,0,55.75,89.86,55,80,70,
1/23/2019 04:30,81.84,59.32,0,0,60,0,0,59.32,81.85,55,80,70,
1/23/2019 04:45,89.29,55.03,0,60,60,0,0,55.03,89.29,55,80,70,
1/23/2019 05:00,83.34,58.97,0,0,60,0,0,58.97,83.34,55,80,70,
1/23/2019 05:15,90.13,56.41,0,0,53,0,0,56.41,90.13,55,80,70,
1/23/2019 05:30,92.25,55.2,0,60,60,0,0,55.2,92.25,55,80,70,
1/23/2019 05:45,90.98,57.53,0,0,60,0,0,57.54,90.98,55,80,70,
1/23/2019 06:00,86.75,58.63,0,0,60,0,0,58.63,86.75,55,80,70,
1/23/2019 06:15,92.91,56.75,230.89,0,60,0,0,56.75,92.91,55,80,70,
1/23/2019 06:30,91.56,57.17,233.47,0,60,0,0,57.17,91.56,55,80,70,
1/23/2019 06:45,91.5,57.12,235.34,0,60,0,0,57.12,91.5,55,80,70,
1/23/2019 07:00,92.32,57.47,237.65,0,60,0,0,57.47,92.32,55,80,70,
1/23/2019 07:15,84.01,62.3,244.85,0,55,0,0,62.3,84.01,57.41,80,61.98,
1/23/2019 07:30,87.06,60.85,240.75,0,55,0,0,60.85,87.06,58,80,60,
1/23/2019 07:45,89.79,59.58,238.17,0,55,0,0,59.58,89.79,58,80,60,
1/23/2019 08:00,88.7,59.43,234.18,0,60,0,0,59.43,88.7,58,80,60,
1/23/2019 08:15,89.02,59.01,233.7,0,60,0,0,59.02,89.02,58,80,60,
1/23/2019 08:30,89.9,59.18,240.59,0,60,0,0,59.19,89.9,58,80,60,
1/23/2019 08:45,89.19,59.5,264.89,0,60,0,0,59.5,89.19,58,80,60,
1/23/2019 09:00,80.35,64.87,275.64,16,60,0,0,64.88,80.35,63.63,80,55.98,
1/23/2019 09:15,76.57,68.39,287.41,0,60,0,0,68.39,76.57,65,80,55,
1/23/2019 09:30,80.7,65.9,317.37,33,60,0,0,65.9,80.7,65,80,55,
1/23/2019 09:45,76.42,69.24,352.02,0,60,0,0,69.25,76.42,65,80,55,
1/23/2019 10:00,81.27,66.3,381.28,0,59,0,0,66.3,81.27,65,80,55,
1/23/2019 10:15,80.44,67.37,349.1,0,58,0,0,67.37,80.44,65,80,55,
1/23/2019 10:30,84.79,66.53,383.67,0,59,0,0,66.54,84.79,65,80,55,
1/23/2019 10:45,83.56,66.66,387.36,0,60,0,0,66.67,83.57,65,80,55,
1/23/2019 11:00,84.9,66.07,356.64,5,60,0,0,66.08,84.9,65,80,55,
1/23/2019 11:15,83.21,66.92,354.22,0,60,0,0,66.93,83.21,65,80,55,
1/23/2019 11:30,83.39,66.56,348.82,0,59,0,0,66.56,83.4,65,80,55,
1/23/2019 11:45,83.9,66.77,443.64,0,60,0,0,66.77,83.9,65,80,55,
1/23/2019 12:00,83.88,66.64,360.95,0,59,0,0,66.64,83.89,65,80,55,
1/23/2019 12:15,84.44,66.8,382.66,0,60,0,0,66.8,84.44,65,80,55,
1/23/2019 12:30,83.57,67.55,424.79,0,54,0,0,67.55,83.57,65,80,55,
1/23/2019 12:45,82.42,68.36,454.55,0,59,0,0,68.36,82.43,65,80,55,
1/23/2019 13:00,81.51,68.75,446.78,0,60,0,0,68.75,81.51,65,80,55,
1/23/2019 13:15,81.05,69.44,492.03,0,60,0,0,69.44,81.05,65,80,55,
1/23/2019 13:30,78.2,70.32,504.45,0,59,0,0,70.33,78.2,65,80,55,
1/23/2019 13:45,78.37,71.24,522.16,0,60,0,0,71.24,78.37,65,80,55,
1/23/2019 14:00,79.92,71.24,431.47,0,59,0,0,71.24,79.92,65,80,55,
1/23/2019 14:15,79.84,70.8,460.37,0,59,0,0,70.8,79.84,65,80,55,
1/23/2019 14:30,80.6,70.5,408.68,0,59,0,0,70.5,80.61,65,80,55,
1/23/2019 14:45,81.94,71.25,470.64,0,60,0,0,71.25,81.94,65,80,55,
1/23/2019 15:00,80.09,72.29,453.94,0,60,0,0,72.3,80.09,65,80,55,
1/23/2019 15:15,81.03,73.03,428.38,0,60,0,0,73.03,81.03,65,80,55,
1/23/2019 15:30,77.81,75.15,696.91,0,60,0,0,75.15,77.81,65,80,55,
1/23/2019 15:45,78.18,75.07,594.65,0,59,0,0,75.07,78.18,65,80,55,
1/23/2019 16:00,74.89,75.53,382.84,0,60,0,0,75.53,74.89,65,80,55,
1/23/2019 16:15,79.75,72.11,301.38,0,60,0,0,72.11,79.76,65,80,55,
1/23/2019 16:30,82.34,70.84,317.72,0,59,0,0,70.84,82.35,65,80,55,
1/23/2019 16:45,84.16,69.75,268.4,0,60,0,0,69.75,84.16,65,80,55,
1/23/2019 17:00,85.43,68.7,267.4,0,60,0,0,68.7,85.43,65,80,55,
1/23/2019 17:15,85.6,67.87,254.84,0,60,0,0,67.88,85.6,65,80,55,
1/23/2019 17:30,86.85,67.16,236.46,0,59,0,0,67.16,86.85,65,80,55,
1/23/2019 17:45,88.02,66.6,234.66,0,60,0,0,66.6,88.02,64.72,80,55.47,
1/23/2019 18:00,88.54,66.35,234.39,0,60,0,0,66.36,88.54,62,80,60,
1/23/2019 18:15,88.82,65.96,231.69,0,60,0,0,65.96,88.82,62,80,60,
1/23/2019 18:30,89.08,65.62,236.71,0,60,0,0,65.62,89.08,62,80,60,
1/23/2019 18:45,88.54,65.22,229.86,0,60,0,0,65.22,88.54,62,80,60,
1/23/2019 19:00,89.93,65.21,236.32,0,59,0,0,65.21,89.93,62,80,60,
1/23/2019 19:15,90.62,65.19,239.58,0,60,0,0,65.16,90.61,62,80,60,
1/23/2019 19:30,89.89,64.97,230.59,0,59,0,0,64.98,89.89,62,80,60,
1/23/2019 19:45,90.46,65.01,232.61,0,59,0,0,65.01,90.46,61.34,80,60.94,
1/23/2019 20:00,89.77,64.9,234.91,0,59,0,0,64.9,89.77,55,80,70,
1/23/2019 20:15,89.16,64.39,229,0,58,0,0,64.39,89.16,55,80,70,
1/23/2019 20:30,90.19,64,0,0,60,0,0,64,90.19,55,80,70,
1/23/2019 20:45,95.69,61.11,0,0,60,0,0,61.11,95.69,55,80,70,
1/23/2019 21:00,97.49,60.33,0,0,59,0,0,60.33,97.49,55,80,70,
1/23/2019 21:15,98.23,59.09,0,0,59,0,0,59.09,98.23,55,80,70,
1/23/2019 21:30,100.07,58.62,0,0,59,0,0,58.62,100.08,55,80,70,
1/23/2019 21:45,100.48,58.19,0,0,59,0,0,58.19,100.48,55,80,70,
1/23/2019 22:00,100.05,57.81,0,0,59,0,0,57.81,100.05,55,80,70,
1/23/2019 22:15,101.58,57.83,0,0,60,0,0,57.83,101.58,55,80,70,
1/23/2019 22:30,101.62,57.53,0,0,59,0,0,57.53,101.62,55,80,70,
1/23/2019 22:45,101.44,57.5,0,0,60,0,0,57.5,101.45,55,80,70,
1/23/2019 23:00,102.45,57.32,0,0,60,0,0,57.32,102.45,55,80,70,
1/23/2019 23:15,101.97,56.99,0,0,60,0,0,56.99,101.97,55,80,70,
1/23/2019 23:30,102.4,56.58,0,0,60,0,0,56.58,102.4,55,80,70,
1/23/2019 23:45,102.65,56.57,0,0,60,0,0,56.57,102.65,55,80,70,
1/24/2019 00:00,103.29,56.6,0,0,59,0,0,56.6,103.3,55,80,70,
1/24/2019 00:15,102.93,56.75,0,0,60,0,0,56.75,102.93,55,80,70,
1/24/2019 00:30,103.47,56.96,0,0,59,0,0,56.96,103.47,55,80,70,
1/24/2019 00:45,103.09,57.11,0,0,59,0,0,57.11,103.09,55,80,70,
1/24/2019 01:00,103.53,57.21,0,0,60,0,0,57.21,103.53,55,80,70,
1/24/2019 01:15,103.59,57.48,0,0,59,0,0,57.49,103.59,55,80,70,
1/24/2019 01:30,104.33,57.86,0,0,59,0,0,57.86,104.34,55,80,70,
1/24/2019 01:45,103.51,57.73,0,0,60,0,0,57.73,103.51,55,80,70,
1/24/2019 02:00,104.17,57.72,0,0,60,0,0,57.72,104.17,55,80,70,
1/24/2019 02:15,103.87,57.54,0,0,60,0,0,57.54,103.87,55,80,70,
1/24/2019 02:30,103.65,57.34,0,0,60,0,0,57.34,103.65,55,80,70,
1/24/2019 02:45,104.19,57.24,0,0,60,0,0,57.24,104.19,55,80,70,
1/24/2019 03:00,103.55,57.11,0,0,60,0,0,57.11,103.55,55,80,70,
1/24/2019 03:15,103.79,57.11,0,0,59,0,0,57.11,103.79,55,80,70,
1/24/2019 03:30,104.16,57.17,0,0,60,0,0,57.17,104.16,55,80,70,
1/24/2019 03:45,104.51,57.18,0,0,59,0,0,57.18,104.51,55,80,70,
1/24/2019 04:00,104.86,57.3,0,0,59,0,0,57.3,104.86,55,80,70,
1/24/2019 04:15,105.05,57.36,0,0,59,0,0,57.36,105.05,55,80,70,
1/24/2019 04:30,104.33,57.24,0,0,59,0,0,57.24,104.33,55,80,70,
1/24/2019 04:45,104.85,57.3,0,0,60,0,0,57.31,104.85,55,80,70,
1/24/2019 05:00,104.87,56.81,0,0,59,0,0,56.81,104.88,55,80,70,
1/24/2019 05:15,104.49,57.14,0,0,59,0,0,57.14,104.5,55,80,70,
1/24/2019 05:30,104.44,57.5,0,0,60,0,0,57.5,104.44,55,80,70,
1/24/2019 05:45,104.65,57.78,0,0,60,0,0,57.78,104.66,55,80,70,
1/24/2019 06:00,104.41,57.79,0,0,59,0,0,57.8,104.41,55,80,70,
1/24/2019 06:15,101,60.98,239.61,0,59,0,0,60.99,101.01,55,80,70,
1/24/2019 06:30,97.92,62.19,233.01,0,59,0,0,62.2,97.97,55,80,70,
1/24/2019 06:45,97.46,63.09,224.4,0,60,0,0,63.09,97.46,55,80,70,
1/24/2019 07:00,96.83,63.67,227.61,0,60,0,0,63.67,96.83,55,80,70,
1/24/2019 07:15,96.69,64.44,239.28,0,59,0,0,64.44,96.7,57.33,80,62.22,
1/24/2019 07:30,96.47,64.87,228.57,0,59,0,0,64.87,96.47,58,80,60,
1/24/2019 07:45,96.39,65.51,233.72,0,60,0,0,65.51,96.39,58,80,60,
1/24/2019 08:00,96.52,66.12,235.17,0,59,0,0,66.12,96.52,58,80,60,
1/24/2019 08:15,95.96,66.39,239.65,0,59,0,0,66.39,95.96,58,80,60,
1/24/2019 08:30,95.62,66.77,240.22,0,59,0,0,66.78,95.63,58,80,60,
1/24/2019 08:45,95.85,67.29,251.53,0,59,0,0,67.29,95.85,58,80,60,
1/24/2019 09:00,95.65,67.84,253.71,0,60,0,0,67.84,95.65,63.62,80,55.99,
1/24/2019 09:15,94.81,67.94,269.62,0,60,0,0,67.95,94.81,65,80,55,
1/24/2019 09:30,94.88,68.06,249.32,0,60,0,0,68.06,94.88,65,80,55,
1/24/2019 09:45,94.53,68.79,282.56,0,60,0,0,68.79,94.53,65,80,55,
1/24/2019 10:00,93.26,69.58,304.17,0,57,0,0,69.58,93.26,65,80,55,
1/24/2019 10:15,92.45,69.09,287.57,0,59,0,0,69.1,92.45,65,80,55,
1/24/2019 10:30,93.04,69.99,327.74,0,60,0,0,70,93.04,65,80,55,
1/24/2019 10:45,91.32,70.75,318.11,0,60,0,0,70.76,91.32,65,80,55,
1/24/2019 11:00,91.06,71.08,311.12,0,59,0,0,71.08,91.07,65,80,55,
1/24/2019 11:15,90.42,71.31,328.68,0,59,0,0,71.31,90.42,65,80,55,
1/24/2019 11:30,89.55,71.56,336.08,0,59,0,0,71.56,89.55,65,80,55,
1/24/2019 11:45,89.35,71.26,330.19,0,59,0,0,71.26,89.35,65,80,55,
1/24/2019 12:00,88.63,71.19,328.21,0,60,0,0,71.19,88.64,65,80,55,
1/24/2019 12:15,88.79,71.85,354.88,0,60,0,0,71.85,88.8,65,80,55,
1/24/2019 12:30,88.89,71.67,324.01,0,60,0,0,71.68,88.89,65,80,55,
1/24/2019 12:45,88.97,71.44,308.84,0,59,0,0,71.44,88.97,65,80,55,
1/24/2019 13:00,88.65,71.16,316.29,0,60,0,0,71.16,88.65,65,80,55,
1/24/2019 13:15,88.75,71.29,300.48,0,59,0,0,71.3,88.75,65,80,55,
1/24/2019 13:30,88.53,71.05,311.29,0,59,0,0,71.06,88.53,65,80,55,
1/24/2019 13:45,88.75,71.11,303.43,0,59,0,0,71.11,88.75,65,80,55,
