Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
1/24/2019 14:00,88.67,70.93,315.3,0,59,0,0,70.93,88.68,65,80,55,
1/24/2019 14:15,88.45,71.17,294.7,0,60,0,0,71.17,88.45,65,80,55,
1/24/2019 14:30,88.38,71.09,286.9,0,60,0,0,71.09,88.39,65,80,55,
1/24/2019 14:45,88.29,71.06,280.39,0,60,0,0,71.06,88.3,65,80,55,
1/24/2019 15:00,88.66,71.01,279.29,0,59,0,0,71.01,88.66,65,80,55,
1/24/2019 15:15,88.84,70.8,283.1,0,60,0,0,70.8,88.85,65,80,55,
1/24/2019 15:30,89.57,71.24,263.25,0,60,0,0,71.24,89.57,65,80,55,
1/24/2019 15:45,89.56,71.26,269.45,0,60,0,0,71.26,89.56,65,80,55,
1/24/2019 16:00,89.76,71.66,252.09,0,59,0,0,71.66,89.76,65,80,55,
1/24/2019 16:15,91.22,70.93,243.94,0,60,0,0,70.94,91.22,65,80,55,
1/24/2019 16:30,91.97,70.57,245.33,0,59,0,0,70.58,91.97,65,80,55,
1/24/2019 16:45,92.19,70.84,247.7,0,59,0,0,70.84,92.2,65,80,55,
1/24/2019 17:00,91.6,70.37,233.84,0,59,0,0,70.37,91.6,65,80,55,
1/24/2019 17:15,91.65,70.39,236.54,0,59,0,0,70.39,91.65,65,80,55,
1/24/2019 17:30,92.41,70.37,237.05,0,60,0,0,70.37,92.41,65,80,55,
1/24/2019 17:45,92.16,70.61,230.11,0,59,0,0,70.61,92.16,65,80,55,
1/24/2019 18:00,92.1,70.57,242.41,0,59,0,0,70.57,92.1,62,80,60,
1/24/2019 18:15,92.45,70.74,245.43,0,59,0,0,70.74,92.45,62,80,60,
1/24/2019 18:30,92.26,70.77,233.75,0,60,0,0,70.77,92.26,62,80,60,
1/24/2019 18:45,91.16,69.9,241.7,0,60,0,0,69.91,91.16,62,80,60,
1/24/2019 19:00,90.95,68.94,241.87,0,59,0,0,68.94,90.95,62,80,60,
1/24/2019 19:15,91.08,68.33,232.47,0,60,0,0,68.33,91.08,62,80,60,
1/24/2019 19:30,92.22,68.34,233.26,0,59,0,0,68.35,92.22,62,80,60,
1/24/2019 19:45,92.21,67.51,233.66,0,59,0,0,67.52,92.22,62,80,60,
1/24/2019 20:00,91.98,67.47,240.42,0,59,0,0,67.48,91.98,55,80,70,
1/24/2019 20:15,92.44,67.69,229.76,0,59,0,0,67.7,92.44,55,80,70,
1/24/2019 20:30,92.99,67.29,234.53,0,59,0,0,67.29,93,55,80,70,
1/24/2019 20:45,92.04,67.01,231.87,0,59,0,0,67.01,92.04,55,80,70,
1/24/2019 21:00,91.18,66.26,236.88,0,60,0,0,66.26,91.18,55,80,70,
1/24/2019 21:15,91.23,64.68,234.74,0,59,0,0,64.68,91.23,55,80,70,
1/24/2019 21:30,90.85,63.96,235.45,0,60,0,0,63.96,90.85,55,80,70,
1/24/2019 21:45,92.02,63.99,235.2,0,60,0,0,63.99,92.02,55,80,70,
1/24/2019 22:00,91.56,63.8,218.46,0,60,0,0,63.8,91.56,55,80,70,
1/24/2019 22:15,97.18,60.15,0,0,60,0,0,60.15,97.18,55,80,70,
1/24/2019 22:30,98.95,59.05,0,0,60,0,0,59.05,98.95,55,80,70,
1/24/2019 22:45,99.99,57.49,0,0,60,0,0,57.49,99.99,55,80,70,
1/24/2019 23:00,100.18,56.64,0,0,55,0,0,56.64,100.18,55,80,70,
1/24/2019 23:15,102.52,57.1,0,0,60,0,0,57.11,102.53,55,80,70,
1/24/2019 23:30,101.11,56.15,0,0,53,0,0,56.15,101.12,55,80,70,
1/24/2019 23:45,98.64,56.95,0,0,60,0,0,56.95,98.64,55,80,70,
1/25/2019 00:00,97.77,58.5,0,0,60,0,0,58.5,97.77,55,80,70,
1/25/2019 00:15,94.98,58.39,0,0,60,0,0,58.4,94.98,55,80,70,
1/25/2019 00:30,97.51,56.35,0,0,53,0,0,56.35,97.51,55,80,70,
1/25/2019 00:45,100.92,56.72,0,44,60,0,0,56.72,100.93,55,80,70,
1/25/2019 01:00,90.96,59.44,0,0,60,0,0,59.44,90.96,55,80,70,
1/25/2019 01:15,92.16,57.25,0,0,60,0,0,57.25,92.17,55,80,70,
1/25/2019 01:30,95.01,56.64,0,0,60,0,0,56.64,95.02,55,80,70,
1/25/2019 01:45,96.45,56.06,0,0,60,0,0,56.06,96.45,55,80,70,
1/25/2019 02:00,97.39,58.11,0,0,60,0,0,58.11,97.39,55,80,70,
1/25/2019 02:15,88.79,59.74,0,0,60,0,0,59.74,88.79,55,80,70,
1/25/2019 02:30,91.19,56.78,0,0,60,0,0,56.78,91.19,55,80,70,
1/25/2019 02:45,92.82,58.96,0,0,60,0,0,58.96,92.82,55,80,70,
1/25/2019 03:00,88.16,56.84,0,0,60,0,0,56.84,88.16,55,80,70,
1/25/2019 03:15,96.33,57.17,0,14,59,0,0,57.17,96.33,55,80,70,
1/25/2019 03:30,92.01,57.24,0,0,60,0,0,57.24,92.01,55,80,70,
1/25/2019 03:45,97.47,56.73,0,24,60,0,0,56.73,97.47,55,80,70,
1/25/2019 04:00,91.32,56.84,0,0,60,0,0,56.84,91.32,55,80,70,
1/25/2019 04:15,94.09,58.32,0,0,59,0,0,58.33,94.09,55,80,70,
1/25/2019 04:30,93.53,55.4,0,59,59,0,0,55.4,93.53,55,80,70,
1/25/2019 04:45,88.83,56.98,0,0,60,0,0,56.98,88.83,55,80,70,
1/25/2019 05:00,86.58,59.01,0,0,59,0,0,59.02,86.58,55,80,70,
1/25/2019 05:15,92.5,57.41,0,8,60,0,0,57.41,92.5,55,80,70,
1/25/2019 05:30,89.64,55.22,0,59,59,0,0,55.22,89.64,55,80,70,
1/25/2019 05:45,86.55,56.19,0,0,59,0,0,56.19,86.55,55,80,70,
1/25/2019 06:00,85.23,57.57,0,0,60,0,0,57.57,85.23,55,80,70,
1/25/2019 06:15,88.31,57.21,234.38,0,59,0,0,57.22,88.31,55,80,70,
1/25/2019 06:30,89.72,56.91,235.47,0,60,0,0,56.91,89.72,55,80,70,
1/25/2019 06:45,90.67,56.76,235.14,0,60,0,0,56.76,90.67,55,80,70,
1/25/2019 07:00,91.16,57.16,232.82,0,59,0,0,57.16,91.16,55,80,70,
1/25/2019 07:15,83.63,61.38,240.04,0,60,0,0,61.38,83.63,57.66,80,61.15,
1/25/2019 07:30,84.51,60.83,235.48,0,59,0,0,60.83,84.51,58,80,60,
1/25/2019 07:45,91.38,59.03,232.72,0,60,0,0,59.03,91.38,58,80,60,
1/25/2019 08:00,91.13,58.91,234.23,60,60,0,0,58.91,91.13,58,80,60,
1/25/2019 08:15,91.38,59.2,245.6,0,60,0,0,59.2,91.38,58,80,60,
1/25/2019 08:30,90.39,60.36,270.94,0,60,0,0,60.37,90.39,58,80,60,
1/25/2019 08:45,87.71,62.69,312.48,0,60,0,0,62.69,87.71,58,80,60,
1/25/2019 09:00,83.02,66.74,374.02,0,59,0,0,66.74,83.02,64.2,80,55.57,
1/25/2019 09:15,78.7,70.56,427.34,0,59,0,0,70.56,78.7,65,80,55,
1/25/2019 09:30,75.51,73.52,489.48,0,60,0,0,73.52,75.51,65,80,55,
1/25/2019 09:45,73.21,76.49,490.96,0,60,0,0,76.49,73.21,65,80,55,
1/25/2019 10:00,70.34,79.1,535.09,0,60,0,0,79.1,70.34,65,80,55,
1/25/2019 10:15,71.86,78.18,568.29,0,59,0,0,78.19,71.86,65,80,55,
1/25/2019 10:30,67.74,80.1,614.51,0,60,0,0,80.1,67.74,65,80,55,
1/25/2019 10:45,65.64,81.1,616.93,0,59,0,0,81.1,65.64,65,80,55,
1/25/2019 11:00,56.44,78.95,652.15,0,60,57,0,78.96,56.44,65,80,55,
1/25/2019 11:15,53.21,78.62,650.62,0,60,56,0,78.62,53.21,65,80,55,
1/25/2019 11:30,52.78,79.28,768.22,0,59,59,20,79.29,52.78,65,80,55,
1/25/2019 11:45,58.64,78.39,479.64,0,60,0,0,78.4,58.64,65,80,55,
1/25/2019 12:00,59.43,79.88,632.62,0,60,0,0,79.9,59.25,65,80,55,
1/25/2019 12:15,61.37,78.23,492.71,0,59,0,0,78.21,61.6,65,80,55,
1/25/2019 12:30,64.17,76.01,436.49,0,54,0,0,76.04,64.39,65,80,55,
1/25/2019 12:45,68.49,74.8,444.59,0,60,0,0,74.8,68.49,65,80,55,
1/25/2019 13:00,69.88,74.28,563.95,0,60,0,0,74.28,69.88,65,80,55,
1/25/2019 13:15,59.73,82.24,638.12,0,60,35,20,82.24,59.73,65,80,55,
1/25/2019 13:30,60.49,76.3,445.65,0,60,0,0,76.3,60.49,65,80,55,
1/25/2019 13:45,65.95,73.5,420,0,60,0,0,73.51,65.95,65,80,55,
1/25/2019 14:00,68.68,73.29,435.65,0,60,0,0,73.29,68.68,65,80,55,
1/25/2019 14:15,69.22,73.51,417.56,0,59,0,0,73.51,69.22,65,80,55,
1/25/2019 14:30,71.36,72.63,425.8,0,60,0,0,72.63,71.36,65,80,55,
1/25/2019 14:45,70.89,73.55,422.39,0,60,0,0,73.55,70.9,65,80,55,
1/25/2019 15:00,72.51,72.37,431.71,0,60,0,0,72.37,72.51,65,80,55,
1/25/2019 15:15,73.44,72.04,391.8,0,60,0,0,72.04,73.44,65,80,55,
1/25/2019 15:30,76.58,70.37,378.23,0,60,0,0,70.37,76.58,65,80,55,
1/25/2019 15:45,78.57,70.06,343.66,0,60,0,0,70.06,78.56,65,80,55,
1/25/2019 16:00,78.75,69.23,336.25,0,60,0,0,69.23,78.75,65,80,55,
1/25/2019 16:15,80.46,68.16,337.56,0,60,0,0,68.16,80.47,65,80,55,
1/25/2019 16:30,80.33,67.76,316.92,0,60,0,0,67.77,80.33,65,80,55,
1/25/2019 16:45,81.36,67.07,284.93,0,60,0,0,67.07,81.36,65,80,55,
1/25/2019 17:00,75.89,68.44,292.57,0,60,0,0,68.45,75.89,65,80,55,
1/25/2019 17:15,81.95,66.07,275.94,60,60,0,0,66.07,81.95,65,80,55,
1/25/2019 17:30,74.79,69.76,257.71,0,60,0,0,69.76,74.79,65,80,55,
1/25/2019 17:45,74.42,67.15,182.23,0,60,0,0,67.15,74.42,65,80,55,
1/25/2019 18:00,84.5,62.39,0.77,60,60,0,0,62.39,84.5,62,80,60,
1/25/2019 18:15,78.55,64.69,0,0,53,0,0,64.69,78.55,62,80,60,
1/25/2019 18:30,86.05,63.34,0,45,53,0,0,63.34,86.05,62,80,60,
1/25/2019 18:45,82.35,62.17,0,57,60,0,0,62.18,82.35,62,80,60,
1/25/2019 19:00,79.6,63.71,0,0,60,0,0,63.71,79.6,62,80,60,
1/25/2019 19:15,77.29,65.19,0,0,60,0,0,65.19,77.29,62,80,60,
1/25/2019 19:30,77.92,65.36,0,0,60,0,0,65.36,77.92,62,80,60,
1/25/2019 19:45,76.66,65.5,0,0,60,0,0,65.5,76.66,62,80,60,
1/25/2019 20:00,89.24,57.32,0,0,60,0,0,57.32,89.25,55,80,70,
1/25/2019 20:15,86.03,59.03,0,0,60,0,0,59.04,86.03,55,80,70,
1/25/2019 20:30,88.41,57.17,0,0,59,0,0,57.17,88.42,55,80,70,
1/25/2019 20:45,90.65,55.67,0,60,60,0,0,55.67,90.65,55,80,70,
1/25/2019 21:00,82.52,57.42,0,0,60,0,0,57.42,82.53,55,80,70,
1/25/2019 21:15,82.61,58.93,0,0,59,0,0,58.93,82.61,55,80,70,
1/25/2019 21:30,87.93,56.81,0,29,59,0,0,56.81,87.93,55,80,70,
1/25/2019 21:45,86.13,55.32,0,60,60,0,0,55.32,86.13,55,80,70,
1/25/2019 22:00,82.81,56.57,0,0,60,0,0,56.57,82.81,55,80,70,
1/25/2019 22:15,82.68,58.59,0,0,59,0,0,58.59,82.68,55,80,70,
1/25/2019 22:30,84.19,58.48,0,0,59,0,0,58.48,84.19,55,80,70,
1/25/2019 22:45,86.72,55.74,0,59,59,0,0,55.74,86.72,55,80,70,
1/25/2019 23:00,83.12,54.55,0,60,60,0,0,54.55,83.12,55,80,70,
1/25/2019 23:15,81.92,54.87,0,59,59,0,0,54.87,81.92,55,80,70,
1/25/2019 23:30,80.52,55.42,0,29,59,0,0,55.42,80.52,55,80,70,
1/25/2019 23:45,79.09,56.6,0,0,59,0,0,56.6,79.09,55,80,70,
1/26/2019 00:00,80.42,58.44,0,0,59,0,0,58.44,80.42,55,80,70,
1/26/2019 00:15,81.66,59.18,0,0,59,0,0,59.18,81.66,55,80,70,
1/26/2019 00:30,87,57.21,0,18,60,0,0,57.21,87,55,80,70,
1/26/2019 00:45,87.83,55.21,0,59,59,0,0,55.21,87.84,55,80,70,
1/26/2019 01:00,84.1,56.18,0,0,59,0,0,56.18,84.1,55,80,70,
1/26/2019 01:15,82.6,58.02,0,0,60,0,0,58.02,82.6,55,80,70,
1/26/2019 01:30,83.38,58.78,0,0,59,0,0,58.78,83.38,55,80,70,
1/26/2019 01:45,88.46,56.76,0,29,59,0,0,56.76,88.46,55,80,70,
1/26/2019 02:00,86.75,55.47,0,57,60,0,0,55.47,86.75,55,80,70,
1/26/2019 02:15,83.6,56.97,0,0,60,0,0,56.97,83.61,55,80,70,
1/26/2019 02:30,82.26,58.61,0,0,60,0,0,58.62,82.27,55,80,70,
1/26/2019 02:45,86.98,58.22,0,0,60,0,0,58.22,86.98,55,80,70,
1/26/2019 03:00,88.37,55.14,0,60,60,0,0,55.14,88.37,55,80,70,
1/26/2019 03:15,85.72,56.28,0,0,59,0,0,56.29,85.72,55,80,70,
1/26/2019 03:30,82.26,57.83,0,0,60,0,0,57.83,82.26,55,80,70,
1/26/2019 03:45,83.66,58.64,0,0,60,0,0,58.64,83.67,55,80,70,
1/26/2019 04:00,88.72,56.57,0,35,60,0,0,56.57,88.72,55,80,70,
1/26/2019 04:15,87.63,55.33,0,56,59,0,0,55.33,87.63,55,80,70,
1/26/2019 04:30,83.98,56.53,0,0,59,0,0,56.53,83.98,55,80,70,
1/26/2019 04:45,81.97,58.2,0,0,60,0,0,58.21,81.98,55,80,70,
1/26/2019 05:00,84.81,58.64,0,0,60,0,0,58.64,84.82,55,80,70,
1/26/2019 05:15,88.28,55.25,0,59,59,0,0,55.25,88.28,55,80,70,
1/26/2019 05:30,84.97,56.2,0,0,60,0,0,56.2,84.97,55,80,70,
1/26/2019 05:45,81.72,58.12,0,0,60,0,0,58.12,81.72,55,80,70,
1/26/2019 06:00,85.96,58.12,0,0,60,0,0,58.12,85.96,55,80,70,
1/26/2019 06:15,83.01,57.5,234.8,0,59,0,0,57.5,83.02,55,80,70,
1/26/2019 06:30,86.76,56.1,232.06,0,60,0,0,56.1,86.77,55,80,70,
1/26/2019 06:45,85.59,56.78,234.31,0,60,0,0,56.78,85.59,55,80,70,
1/26/2019 07:00,81.67,59,235.68,0,59,0,0,59,81.67,55,80,70,
1/26/2019 07:15,82.9,59.74,230.65,39,60,0,0,59.74,82.9,58.01,80,59.98,
1/26/2019 07:30,80.94,59.52,236.23,0,60,0,0,59.52,80.95,58,80,60,
1/26/2019 07:45,82.62,60.84,239.14,0,59,0,0,60.85,82.62,58,80,60,
1/26/2019 08:00,79.42,60.04,238.97,0,60,0,0,60.04,79.42,58,80,60,
1/26/2019 08:15,83.08,59.12,239.17,0,60,0,0,59.12,83.08,58,80,60,
1/26/2019 08:30,83.23,60.02,283.85,0,60,0,0,60.02,83.24,58,80,60,
1/26/2019 08:45,84.35,59.96,297.79,0,59,0,0,59.96,84.35,58,80,60,
1/26/2019 09:00,76.98,64.02,309.86,59,59,0,0,64.02,76.99,65.04,80,54.97,
1/26/2019 09:15,74.9,67.07,326.31,0,59,0,0,67.07,74.91,65,80,55,
1/26/2019 09:30,77.05,67.98,363.6,0,60,0,0,67.98,77.05,65,80,55,
1/26/2019 09:45,74.31,68.1,374.19,0,59,0,0,68.1,74.31,65,80,55,
1/26/2019 10:00,78.63,66.03,432.04,37,60,0,0,66.03,78.63,65,80,55,
1/26/2019 10:15,75.79,68.41,422.5,0,59,0,0,68.41,75.79,65,80,55,
1/26/2019 10:30,71.98,71.31,506.33,0,59,0,0,71.32,71.98,65,80,55,
1/26/2019 10:45,72.22,72.25,510.84,0,59,0,0,72.25,72.22,65,80,55,
1/26/2019 11:00,71.15,73.42,600.43,0,60,0,0,73.42,71.15,65,80,55,
1/26/2019 11:15,67.14,77.2,650.77,0,59,0,0,77.2,67.14,65,80,55,
1/26/2019 11:30,65.04,79.49,693.05,0,60,0,0,79.49,65.04,65,80,55,
1/26/2019 11:45,62.3,80.47,675.04,0,60,0,0,80.48,62.3,65,80,55,
1/26/2019 12:00,61.56,81.87,641.97,0,59,0,0,81.87,61.57,65,80,55,
1/26/2019 12:15,60.82,79.66,729.83,0,59,0,0,79.66,60.82,65,80,55,
1/26/2019 12:30,56.71,79.71,719.54,0,0,0,40,79.71,56.71,65,80,55,
1/26/2019 12:45,50.06,79.68,636.33,0,0,60,40,79.68,50.06,65,80,55,
1/26/2019 13:00,52.21,81.44,664.47,0,60,0,0,81.44,52.22,65,80,55,
1/26/2019 13:15,54.21,80.46,685.07,0,60,0,0,80.46,54.21,65,80,55,
1/26/2019 13:30,50.04,76.41,668.92,0,0,0,0,76.41,50.04,65,80,55,
1/26/2019 13:45,55.51,79.07,518.27,0,60,0,0,79.08,55.51,65,80,55,
1/26/2019 14:00,58.47,79.93,597.32,0,50,0,0,79.93,58.48,65,80,55,
1/26/2019 14:15,61.36,79,586.17,0,60,0,0,79,61.36,65,80,55,
1/26/2019 14:30,61.9,79.05,541.14,0,59,0,0,79.05,61.9,65,80,55,
1/26/2019 14:45,64.39,77.73,505.48,0,60,0,0,77.74,64.39,65,80,55,
1/26/2019 15:00,66.5,77.15,503.98,0,59,0,0,77.16,66.5,65,80,55,
1/26/2019 15:15,67.65,76.6,464.26,0,59,0,0,76.6,67.65,65,80,55,
1/26/2019 15:30,65.63,77.09,624.73,0,60,0,0,77.09,65.63,65,80,55,
1/26/2019 15:45,62.54,79.39,595.8,0,60,0,0,79.39,62.54,65,80,55,
1/26/2019 16:00,59.41,77.61,510.9,0,59,0,0,77.61,59.41,65,80,55,
1/26/2019 16:15,65.7,75.65,391.23,0,59,0,0,75.66,65.7,65,80,55,
1/26/2019 16:30,73.79,71.18,208.8,0,60,0,0,71.18,73.79,65,80,55,
1/26/2019 16:45,75.54,68.44,69.88,0,58,0,0,68.44,75.54,65,80,55,
1/26/2019 17:00,73.17,68.88,60.39,0,59,0,0,68.88,73.17,65,80,55,
1/26/2019 17:15,79.94,66.01,40.05,57,59,0,0,66.01,79.94,65,80,55,
1/26/2019 17:30,77,64.93,22.22,59,59,0,0,64.93,77,65,80,55,
1/26/2019 17:45,75.15,65.17,7.23,46,60,0,0,65.18,75.15,65,80,55,
1/26/2019 18:00,82.57,62.24,0.95,59,59,0,0,62.24,82.58,62,80,60,
1/26/2019 18:15,79.11,62.51,0,35,59,0,0,62.51,79.11,62,80,60,
1/26/2019 18:30,77.28,63.56,0,0,60,0,0,63.56,77.28,62,80,60,
1/26/2019 18:45,76.06,65.1,0,0,60,0,0,65.1,76.06,62,80,60,
1/26/2019 19:00,77.05,65.76,0,0,59,0,0,65.77,77.05,62,80,60,
1/26/2019 19:15,79.16,65.32,0,0,60,0,0,65.32,79.17,62,80,60,
1/26/2019 19:30,81.61,63.66,0,29,60,0,0,63.66,81.61,62,80,60,
1/26/2019 19:45,81.78,61.54,0,53,53,0,0,61.54,81.78,62,80,60,
1/26/2019 20:00,86.76,58.02,0,0,60,0,0,58.02,86.76,55,80,70,
1/26/2019 20:15,90.86,56.8,0,20,60,0,0,56.8,90.86,55,80,70,
1/26/2019 20:30,84.49,59.66,0,0,60,0,0,59.66,84.49,55,80,70,
1/26/2019 20:45,85.35,56.98,0,0,60,0,0,56.98,85.35,55,80,70,
1/26/2019 21:00,89.24,55.72,0,55,55,0,0,55.72,89.24,55,80,70,
1/26/2019 21:15,82.72,59.27,0,0,60,0,0,59.27,82.73,55,80,70,
1/26/2019 21:30,89.29,55.55,0,59,59,0,0,55.55,89.3,55,80,70,
1/26/2019 21:45,85,56.69,0,0,59,0,0,56.69,84.99,55,80,70,
1/26/2019 22:00,83.45,59.15,0,0,59,0,0,59.15,83.45,55,80,70,
1/26/2019 22:15,89.83,55.86,0,59,59,0,0,55.87,89.83,55,80,70,
1/26/2019 22:30,85.91,56.03,0,0,59,0,0,56.09,85.91,55,80,70,
1/26/2019 22:45,82.77,57.68,0,0,59,0,0,57.68,82.77,55,80,70,
1/26/2019 23:00,83.21,58.98,0,0,59,0,0,58.98,83.21,55,80,70,
1/26/2019 23:15,88.47,56.47,0,46,60,0,0,56.47,88.47,55,80,70,
1/26/2019 23:30,86.29,55.59,0,35,59,0,0,55.6,86.29,55,80,70,
1/26/2019 23:45,82.62,56.98,0,0,60,0,0,56.98,82.62,55,80,70,
1/27/2019 00:00,81.8,58.76,0,0,60,0,0,58.76,81.8,55,80,70,
1/27/2019 00:15,87.54,57.35,0,13,60,0,0,57.35,87.54,55,80,70,
1/27/2019 00:30,87.37,55.31,0,59,59,0,0,55.31,87.37,55,80,70,
1/27/2019 00:45,84.15,55.85,0,14,60,0,0,55.85,84.15,55,80,70,
1/27/2019 01:00,81.87,57,0,0,60,0,0,57,81.87,55,80,70,
1/27/2019 01:15,81.64,58.42,0,0,60,0,0,58.42,81.64,55,80,70,
1/27/2019 01:30,83.8,58.75,0,0,59,0,0,58.75,83.8,55,80,70,
1/27/2019 01:45,88,56.75,0,35,59,0,0,56.75,88.01,55,80,70,
1/27/2019 02:00,87.59,55.77,0,25,60,0,0,55.72,87.59,55,80,70,
1/27/2019 02:15,84.02,57.5,0,0,60,0,0,57.5,84.02,55,80,70,
1/27/2019 02:30,86.61,58.68,0,0,60,0,0,58.68,86.61,55,80,70,
1/27/2019 02:45,89.96,55.59,0,60,60,0,0,55.59,89.96,55,80,70,
1/27/2019 03:00,84.76,57.57,0,0,60,0,0,57.57,84.76,55,80,70,
1/27/2019 03:15,88.49,58.12,0,0,59,0,0,58.12,88.49,55,80,70,
1/27/2019 03:30,88.75,55.72,0,35,60,0,0,55.72,88.75,55,80,70,
1/27/2019 03:45,84.28,57.73,0,0,60,0,0,57.73,84.28,55,80,70,
1/27/2019 04:00,86.59,58.5,0,0,60,0,0,58.5,86.6,55,80,70,
1/27/2019 04:15,89.99,55.62,0,60,60,0,0,55.62,89.99,55,80,70,
1/27/2019 04:30,86.37,55.62,0,35,60,0,0,55.62,86.37,55,80,70,
1/27/2019 04:45,83.11,56.63,0,0,59,0,0,56.63,83.11,55,80,70,
1/27/2019 05:00,81.08,57.86,0,0,59,0,0,57.86,81.08,55,80,70,
1/27/2019 05:15,81.18,58.71,0,0,59,0,0,58.71,81.18,55,80,70,
1/27/2019 05:30,84.03,58.3,0,0,60,0,0,58.3,84.03,55,80,70,
1/27/2019 05:45,86.38,56.6,0,35,59,0,0,56.6,86.38,55,80,70,
1/27/2019 06:00,85.53,54.84,0,59,59,0,0,54.84,85.53,55,80,70,
1/27/2019 06:15,80.45,58.12,225.07,0,60,0,0,58.12,80.45,55,80,70,
1/27/2019 06:30,85.66,55.79,225.08,60,60,0,0,55.79,85.66,55,80,70,
1/27/2019 06:45,82.45,58.89,237.68,0,60,0,0,58.89,82.45,55,80,70,
1/27/2019 07:00,85.58,55.86,230.65,60,60,0,0,55.86,85.58,55,80,70,
1/27/2019 07:15,79.22,59,236.47,0,60,0,0,59,79.23,58,80,60,
1/27/2019 07:30,77.38,60.82,241.24,0,59,0,0,60.82,77.38,58,80,60,
1/27/2019 07:45,81.16,61.45,239.25,0,59,0,0,61.45,81.16,58,80,60,
1/27/2019 08:00,80.12,59.64,233.14,0,60,0,0,59.64,80.12,58,80,60,
1/27/2019 08:15,80.71,61.34,252.37,0,59,0,0,61.34,80.71,58,80,60,
1/27/2019 08:30,82.59,59.16,285.38,0,60,0,0,59.16,82.6,58,80,60,
1/27/2019 08:45,83.74,59.02,290.42,10,59,0,0,59.02,83.75,58,80,60,
1/27/2019 09:00,74.62,66.67,295.24,35,60,0,0,66.67,74.63,65,80,55,
1/27/2019 09:15,76.08,66.71,315.67,35,59,0,0,66.71,76.08,65,80,55,
1/27/2019 09:30,76.79,66.97,375.2,0,60,0,0,66.98,76.79,65,80,55,
1/27/2019 09:45,77.71,66.62,407.45,0,60,0,0,66.62,77.71,65,80,55,
1/27/2019 10:00,73.55,70.49,532.19,0,59,0,0,70.49,73.55,65,80,55,
1/27/2019 10:15,71.4,73.76,553.69,0,59,0,0,73.76,71.4,65,80,55,
1/27/2019 10:30,69.74,76.49,546.46,0,60,0,0,76.49,69.74,65,80,55,
1/27/2019 10:45,65.94,79.31,634.02,0,59,0,0,79.31,65.94,65,80,55,
1/27/2019 11:00,66.58,78.91,605.39,0,59,0,0,78.91,66.59,65,80,55,
1/27/2019 11:15,61.78,81.52,616.09,0,60,0,0,81.52,61.78,65,80,55,
1/27/2019 11:30,62.3,80.05,574.55,0,59,0,0,80.05,62.29,65,80,55,
1/27/2019 11:45,57.25,80.03,705.18,0,59,59,20,80.03,57.25,65,80,55,
1/27/2019 12:00,55.96,76.02,618.19,0,59,0,0,76.02,55.96,65,80,55,
1/27/2019 12:15,60.96,79.33,441.45,0,60,0,0,79.33,60.96,65,80,55,
1/27/2019 12:30,63.13,77.23,434.54,0,54,0,0,77.23,63.14,65,80,55,
1/27/2019 12:45,68.36,74.34,430.02,0,59,0,0,74.34,68.36,65,80,55,
1/27/2019 13:00,71.22,72.25,389.69,0,59,0,0,72.25,71.22,65,80,55,
1/27/2019 13:15,72.05,71.46,416.04,0,60,0,0,71.46,72.05,65,80,55,
1/27/2019 13:30,66.46,75.96,692.34,0,59,0,0,75.96,66.46,65,80,55,
1/27/2019 13:45,65.5,75.68,661.85,0,59,0,0,75.69,65.51,65,80,55,
1/27/2019 14:00,67.57,75.31,475.35,0,59,0,0,75.31,67.57,65,80,55,
1/27/2019 14:15,65.38,77.6,571.63,0,59,0,0,77.6,65.39,65,80,55,
1/27/2019 14:30,61.14,80.15,552.99,0,59,0,0,80.15,61.14,65,80,55,
1/27/2019 14:45,60.89,80.78,525.16,0,59,0,0,80.78,60.89,65,80,55,
1/27/2019 15:00,69.47,76.4,336.2,0,60,0,0,76.4,69.47,65,80,55,
1/27/2019 15:15,71.04,74.78,397.34,0,59,0,0,74.78,71.04,65,80,55,
1/27/2019 15:30,70.37,76.5,661.38,0,60,0,0,76.5,70.37,65,80,55,
1/27/2019 15:45,66.91,77.61,369.39,0,60,0,0,77.61,66.91,65,80,55,
1/27/2019 16:00,62.82,79.92,355.21,0,60,0,0,79.92,62.83,65,80,55,
1/27/2019 16:15,64.09,80.6,528.78,0,60,0,0,80.6,64.1,65,80,55,
1/27/2019 16:30,68.89,76.89,330.69,0,59,0,0,76.9,68.9,65,80,55,
1/27/2019 16:45,73.45,73.88,322.86,0,59,0,0,73.89,73.45,65,80,55,
1/27/2019 17:00,77.48,71.92,278.63,0,59,0,0,71.92,77.48,65,80,55,
1/27/2019 17:15,79.35,70.73,261.06,0,59,0,0,70.73,79.35,65,80,55,
1/27/2019 17:30,86.21,66.73,9.64,0,59,0,0,66.73,86.21,65,80,55,
1/27/2019 17:45,87.08,65.72,3.41,57,60,0,0,65.72,87.08,65,80,55,
1/27/2019 18:00,89.95,64.53,0.29,0,60,0,0,64.53,89.95,62,80,60,
1/27/2019 18:15,91.24,64.79,0,0,59,0,0,64.79,91.24,62,80,60,
1/27/2019 18:30,85.13,64.67,0,0,59,0,0,64.67,85.13,62,80,60,
1/27/2019 18:45,89.37,63.15,0,0,60,0,0,63.15,89.37,62,80,60,
1/27/2019 19:00,91.55,63.69,0,34,60,0,0,63.69,91.55,62,80,60,
1/27/2019 19:15,84.57,65.09,0,0,59,0,0,65.09,84.57,62,80,60,
1/27/2019 19:30,89.54,62.85,0,60,60,0,0,62.85,89.54,62,80,60,
1/27/2019 19:45,84.23,64.27,0,0,60,0,0,64.28,84.23,62,80,60,
1/27/2019 20:00,90.32,61.95,0,0,60,0,0,61.95,90.32,55,80,70,
1/27/2019 20:15,94.34,60.18,0,0,59,0,0,60.19,94.31,55,80,70,
1/27/2019 20:30,96.02,59.19,0,0,60,0,0,59.19,96.02,55,80,70,
1/27/2019 20:45,96.49,58.43,0,0,60,0,0,58.43,96.5,55,80,70,
1/27/2019 21:00,96.72,57.86,0,0,60,0,0,57.86,96.72,55,80,70,
1/27/2019 21:15,97.66,57.42,0,0,59,0,0,57.42,97.66,55,80,70,
1/27/2019 21:30,98.62,56.78,0,0,59,0,0,56.78,98.63,55,80,70,
1/27/2019 21:45,98.34,56.27,0,0,59,0,0,56.27,98.34,55,80,70,
1/27/2019 22:00,99.07,56.63,0,2,60,0,0,56.63,99.07,55,80,70,
1/27/2019 22:15,98.64,56.24,0,6,59,0,0,56.24,98.64,55,80,70,
1/27/2019 22:30,92.18,58.51,0,0,59,0,0,58.51,92.18,55,80,70,
1/27/2019 22:45,98.87,56.09,0,0,59,0,0,56.09,98.87,55,80,70,
1/27/2019 23:00,94.65,57.52,0,0,60,0,0,57.52,94.65,55,80,70,
1/27/2019 23:15,99.41,55.97,0,32,59,0,0,55.97,99.41,55,80,70,
1/27/2019 23:30,98.85,56.43,0,0,60,0,0,56.43,98.85,55,80,70,
1/27/2019 23:45,99.99,56.07,0,0,60,0,0,56.07,99.99,55,80,70,
1/28/2019 00:00,100.59,56.22,0,0,60,0,0,56.22,100.59,55,80,70,
1/28/2019 00:15,94.97,57.34,0,0,60,0,0,57.34,94.92,55,80,70,
1/28/2019 00:30,94.77,56.68,0,0,60,0,0,56.68,94.78,55,80,70,
1/28/2019 00:45,95.1,56.27,0,0,59,0,0,56.27,95.1,55,80,70,
1/28/2019 01:00,95.8,55.94,0,52,60,0,0,55.94,95.8,55,80,70,
1/28/2019 01:15,89.17,58.94,0,0,60,0,0,58.94,89.17,55,80,70,
1/28/2019 01:30,92.26,56.1,0,0,60,0,0,56.1,92.26,55,80,70,
1/28/2019 01:45,94.94,57.54,0,0,59,0,0,57.54,94.94,55,80,70,
1/28/2019 02:00,87.91,57.45,0,0,60,0,0,57.45,87.91,55,80,70,
1/28/2019 02:15,94.91,56.16,0,51,59,0,0,56.16,94.91,55,80,70,
1/28/2019 02:30,87.34,58.16,0,0,59,0,0,58.16,87.34,55,80,70,
1/28/2019 02:45,92.74,56.14,0,57,60,0,0,56.14,92.74,55,80,70,
1/28/2019 03:00,86.78,56.41,0,0,59,0,0,56.41,86.79,55,80,70,
1/28/2019 03:15,83.11,58.92,0,0,59,0,0,58.93,83.11,55,80,70,
1/28/2019 03:30,92.16,55.89,0,59,59,0,0,55.9,92.16,55,80,70,
1/28/2019 03:45,86.57,56.61,0,0,59,0,0,56.61,86.57,55,80,70,
1/28/2019 04:00,81.97,58.88,0,0,59,0,0,58.88,81.98,55,80,70,
1/28/2019 04:15,84.95,58.93,0,0,59,0,0,58.93,84.94,55,80,70,
1/28/2019 04:30,87.36,56.83,0,30,60,0,0,56.83,87.36,55,80,70,
1/28/2019 04:45,87.98,55.18,0,60,60,0,0,55.18,87.98,55,80,70,
1/28/2019 05:00,85.45,55.56,0,30,60,0,0,55.57,85.45,55,80,70,
1/28/2019 05:15,83.56,57.66,0,0,59,0,0,57.66,83.56,55,80,70,
1/28/2019 05:30,83.1,59.15,0,0,59,0,0,59.15,83.1,55,80,70,
1/28/2019 05:45,87.95,57.23,0,18,59,0,0,57.24,87.95,55,80,70,
1/28/2019 06:00,87.12,55.19,0,59,59,0,0,55.19,87.12,55,80,70,
1/28/2019 06:15,81.12,57.59,231.71,0,60,0,0,57.59,81.12,55,80,70,
1/28/2019 06:30,82.67,56.7,232.55,0,60,0,0,56.7,82.67,55,80,70,
1/28/2019 06:45,85.75,55.98,228.77,43,59,0,0,55.98,85.75,55,80,70,
1/28/2019 07:00,84.41,56.19,238.3,0,60,0,0,56.2,84.41,55,80,70,
1/28/2019 07:15,79.3,59.12,236.33,0,59,0,0,59.12,79.3,58,80,60,
1/28/2019 07:30,76.71,61.79,227.65,0,59,0,0,61.79,76.71,58,80,60,
1/28/2019 07:45,82.24,58.48,234.54,59,59,0,0,58.48,82.25,58,80,60,
1/28/2019 08:00,77.9,61.46,231.13,0,59,0,0,61.46,77.9,58,80,60,
1/28/2019 08:15,83.03,59.25,250.18,0,59,0,0,59.25,83.03,58,80,60,
1/28/2019 08:30,80.72,61.45,253.6,0,59,0,0,61.45,80.72,58,80,60,
1/28/2019 08:45,81.51,59.76,310.35,0,60,0,0,59.76,81.51,58,80,60,
1/28/2019 09:00,73.92,67.42,383.12,24,59,0,0,67.43,73.92,65,80,55,
1/28/2019 09:15,73.49,68.25,421.71,0,59,0,0,68.25,73.49,65,80,55,
1/28/2019 09:30,69.89,70.23,450.57,0,60,0,0,70.23,69.89,65,80,55,
1/28/2019 09:45,68.07,71.39,483.84,0,59,0,0,71.39,68.07,65,80,55,
1/28/2019 10:00,65.21,72.6,536.33,0,60,0,0,72.6,65.21,65,80,55,
1/28/2019 10:15,63.87,73.59,542.86,0,59,0,0,73.59,63.88,65,80,55,
1/28/2019 10:30,64.36,74.35,587.59,0,59,0,0,74.35,64.37,65,80,55,
1/28/2019 10:45,61.45,76.41,626.25,0,60,0,0,76.41,61.45,65,80,55,
1/28/2019 11:00,60.91,78.94,661.24,0,60,0,0,78.94,60.91,65,80,55,
1/28/2019 11:15,59.06,79.79,639.9,0,58,0,0,79.79,59.07,65,80,55,
1/28/2019 11:30,59.34,80.99,670.44,0,60,0,0,80.99,59.34,65,80,55,
1/28/2019 11:45,59.51,81.14,647.86,0,60,0,0,81.14,59.51,65,80,55,
1/28/2019 12:00,56.49,81.03,650.57,0,60,0,0,81.03,56.49,65,80,55,
1/28/2019 12:15,56.09,81.58,757.63,0,59,0,0,81.58,56.09,65,80,55,
1/28/2019 12:30,52.03,81.65,763.72,0,60,0,20,81.65,52.03,65,80,55,
1/28/2019 12:45,45.91,77.82,629.61,0,0,0,20,77.82,45.91,65,80,55,
1/28/2019 13:00,51.4,80.95,688.33,0,60,0,0,80.95,51.41,65,80,55,
1/28/2019 13:15,50.99,81.5,695.29,0,59,0,0,81.5,50.99,65,80,55,
1/28/2019 13:30,52.4,82.16,702.2,0,60,0,20,82.16,52.4,65,80,55,
1/28/2019 13:45,45.97,77.59,678.58,0,0,0,20,77.59,45.97,65,80,55,
1/28/2019 14:00,46.91,78.35,458,0,59,0,0,78.35,46.91,65,80,55,
1/28/2019 14:15,54.53,81.41,586.59,0,59,0,0,81.41,54.53,65,80,55,
1/28/2019 14:30,53.85,80.66,634.36,0,60,0,0,80.66,53.85,65,80,55,
1/28/2019 14:45,54.11,81.91,637.16,0,59,0,20,81.91,54.11,65,80,55,
1/28/2019 15:00,53.21,82.19,650.7,0,60,0,20,82.19,53.22,65,80,55,
1/28/2019 15:15,52.45,79.67,577.45,0,60,0,0,79.67,52.45,65,80,55,
1/28/2019 15:30,58.62,78.17,417.61,0,60,0,0,78.17,58.62,65,80,55,
1/28/2019 15:45,65.46,73.93,213.89,0,59,0,0,73.93,65.46,65,80,55,
1/28/2019 16:00,71.17,71.06,182.22,0,60,0,0,71.06,71.17,65,80,55,
1/28/2019 16:15,72.32,69.67,209.51,0,59,0,0,69.68,72.32,65,80,55,
1/28/2019 16:30,70.8,69.71,186.33,0,60,0,0,69.71,70.81,65,80,55,
1/28/2019 16:45,74.71,68.59,84.3,0,59,0,0,68.59,74.71,65,80,55,
1/28/2019 17:00,77.2,65.27,63.62,57,60,0,0,65.27,77.2,65,80,55,
1/28/2019 17:15,75.16,66.22,41.77,0,59,0,0,66.22,75.17,65,80,55,
1/28/2019 17:30,73,67.37,24,0,59,0,0,67.37,73,65,80,55,
1/28/2019 17:45,72.51,67.76,9,0,60,0,0,67.76,72.51,65,80,55,
1/28/2019 18:00,75.38,66.54,1.63,0,59,0,0,66.55,75.38,61.98,80,60.03,
1/28/2019 18:15,80.07,64.19,0,19,59,0,0,64.19,80.07,62,80,60,
1/28/2019 18:30,80.8,62.96,0,59,59,0,0,62.96,80.8,62,80,60,
1/28/2019 18:45,81.06,62,0,60,60,0,0,62,81.06,62,80,60,
1/28/2019 19:00,79.96,61.67,0,60,60,0,0,61.67,79.96,62,80,60,
1/28/2019 19:15,78.89,61.74,0,60,60,0,0,61.74,78.89,62,80,60,
1/28/2019 19:30,78.44,62.05,0,60,60,0,0,62.05,78.44,62,80,60,
1/28/2019 19:45,77.26,62.34,0,40,59,0,0,62.34,77.26,62,80,60,
1/28/2019 20:00,86.38,58.25,0.17,0,60,0,0,58.25,86.38,54.98,80,70.02,
1/28/2019 20:15,84.31,58.99,0.87,0,60,0,0,58.99,84.31,55,80,70,
1/28/2019 20:30,84.9,56.94,0.84,0,59,0,0,56.94,84.9,55,80,70,
1/28/2019 20:45,87.14,58.33,0.95,0,59,0,0,58.33,87.15,55,80,70,
1/28/2019 21:00,85.69,55.88,0.91,9,60,0,0,55.88,85.69,55,80,70,
1/28/2019 21:15,81.77,57.61,0.46,0,60,0,0,57.61,81.77,55,80,70,
1/28/2019 21:30,83.45,58.96,0.5,0,60,0,0,58.96,83.45,55,80,70,
1/28/2019 21:45,89.07,56.54,0.46,35,59,0,0,56.54,89.07,55,80,70,
1/28/2019 22:00,87.28,55.46,0,59,59,0,0,55.46,87.28,55,80,70,
1/28/2019 22:15,84.81,56.31,0,0,60,0,0,56.31,84.81,55,80,70,
1/28/2019 22:30,82.85,57.5,0,0,59,0,0,57.5,82.86,55,80,70,
1/28/2019 22:45,84.87,58.92,0,0,59,0,0,58.92,84.87,55,80,70,
1/28/2019 23:00,90.04,55.87,0,59,59,0,0,55.87,90.04,55,80,70,
1/28/2019 23:15,86.46,55.63,0,29,59,0,0,55.63,86.46,55,80,70,
1/28/2019 23:30,83.68,56.43,0,0,60,0,0,56.43,83.68,55,80,70,
1/28/2019 23:45,81.62,57.21,0,0,59,0,0,57.21,81.62,55,80,70,
1/29/2019 00:00,81.06,57.79,0,0,59,0,0,57.79,81.06,55,80,70,
1/29/2019 00:15,80.54,58.74,0,0,59,0,0,58.75,80.54,55,80,70,
1/29/2019 00:30,83.04,58.3,0,0,59,0,0,58.3,83.05,55,80,70,
1/29/2019 00:45,84.87,57.65,0,2,59,0,0,57.65,84.88,55,80,70,
1/29/2019 01:00,86.38,56.3,0,51,59,0,0,56.3,86.38,55,80,70,
1/29/2019 01:15,86.93,55.35,0,60,60,0,0,55.35,86.93,55,80,70,
1/29/2019 01:30,85.47,54.8,0,60,60,0,0,54.8,85.47,55,80,70,
1/29/2019 01:45,84.19,55.25,0,51,60,0,0,55.25,84.19,55,80,70,
1/29/2019 02:00,82.51,55.77,0,13,59,0,0,55.78,82.51,55,80,70,
1/29/2019 02:15,81.74,56.31,0,0,60,0,0,56.31,81.74,55,80,70,
1/29/2019 02:30,80.28,56.76,0,0,59,0,0,56.76,80.28,55,80,70,
1/29/2019 02:45,79.49,57.38,0,0,59,0,0,57.38,79.49,55,80,70,
1/29/2019 03:00,79.81,57.71,0,0,60,0,0,57.71,79.81,55,80,70,
1/29/2019 03:15,79.46,57.92,0,0,59,0,0,57.92,79.46,55,80,70,
1/29/2019 03:30,79.29,57.93,0,0,60,0,0,57.93,79.29,55,80,70,
1/29/2019 03:45,79.26,57.65,0,0,60,0,0,57.65,79.26,55,80,70,
1/29/2019 04:00,78.98,57.68,0,0,59,0,0,57.68,78.98,55,80,70,
1/29/2019 04:15,78.66,57.8,0,0,60,0,0,57.81,78.66,55,80,70,
1/29/2019 04:30,78.37,57.77,0,0,60,0,0,57.77,78.37,55,80,70,
1/29/2019 04:45,77.48,57.95,0,0,60,0,0,57.95,77.48,55,80,70,
1/29/2019 05:00,78.76,57.23,0,0,59,0,0,57.23,78.77,55,80,70,
1/29/2019 05:15,77.73,57.41,0,0,59,0,0,57.41,77.74,55,80,70,
1/29/2019 05:30,77.45,57.66,0,0,59,0,0,57.66,77.46,55,80,70,
1/29/2019 05:45,77.49,57.43,0,0,60,0,0,57.43,77.49,55,80,70,
1/29/2019 06:00,77.07,57.06,0,0,60,0,0,57.06,77.08,55,80,70,
1/29/2019 06:15,77.58,58.42,223.25,0,60,0,0,58.42,77.58,55,80,70,
1/29/2019 06:30,83.57,56.58,233.43,40,59,0,0,56.59,83.57,55,80,70,
1/29/2019 06:45,80.18,56.66,238.42,0,59,0,0,56.66,80.18,55,80,70,
1/29/2019 07:00,77.78,59.02,225.99,0,59,0,0,59.02,77.78,55,80,70,
1/29/2019 07:15,74.5,61.39,228.94,0,60,0,0,61.4,74.5,58,80,60,
1/29/2019 07:30,76.78,60.92,232.5,0,60,0,0,60.92,76.78,58,80,60,
1/29/2019 07:45,78.89,59.35,227,46,60,0,0,59.35,78.89,58,80,60,
1/29/2019 08:00,79.02,58.1,230.15,59,59,0,0,58.1,79.03,58,80,60,
1/29/2019 08:15,77.29,59.6,246.48,0,60,0,0,59.6,77.29,58,80,60,
1/29/2019 08:30,75.16,61.8,250.02,0,59,0,0,61.8,75.16,58,80,60,
1/29/2019 08:45,81.24,58.88,268.94,35,60,0,0,58.89,81.24,58,80,60,
1/29/2019 09:00,72.79,65.09,299.65,60,60,0,0,65.09,72.79,65,80,55,
1/29/2019 09:15,72.15,65.11,376.7,58,58,0,0,65.12,72.15,65,80,55,
1/29/2019 09:30,73.58,64.83,344.61,60,60,0,0,64.83,73.58,65,80,55,
1/29/2019 09:45,74.41,65.57,352.59,51,60,0,0,65.57,74.41,65,80,55,
1/29/2019 10:00,71.73,68.09,396.99,0,60,0,0,68.09,71.73,65,80,55,
1/29/2019 10:15,72.53,68.03,458.34,0,60,0,0,68.03,72.53,65,80,55,
1/29/2019 10:30,76.9,67.17,462.01,0,60,0,0,67.17,76.9,65,80,55,
1/29/2019 10:45,77.47,67.42,482.37,0,59,0,0,67.42,77.47,65,80,55,
1/29/2019 11:00,78.05,66.24,405.9,0,60,0,0,66.24,78.05,65,80,55,
1/29/2019 11:15,76.07,67.04,432.22,0,60,0,0,67.04,76.08,65,80,55,
1/29/2019 11:30,73.55,68.64,385.02,0,60,0,0,68.64,73.55,65,80,55,
1/29/2019 11:45,78.21,65.94,406.46,49,60,0,0,65.94,78.21,65,80,55,
1/29/2019 12:00,73.91,68.73,426.85,0,59,0,0,68.73,73.91,65,80,55,
1/29/2019 12:15,76.96,66.77,469.33,0,60,0,0,66.77,76.97,65,80,55,
1/29/2019 12:30,79.48,66.72,454.83,0,54,0,0,66.72,79.49,65,80,55,
1/29/2019 12:45,78.17,67.47,452,0,60,0,0,67.48,78.17,65,80,55,
1/29/2019 13:00,78.11,66.88,438.86,0,59,0,0,66.88,78.11,65,80,55,
1/29/2019 13:15,79.05,66.39,381.17,0,59,0,0,66.39,79.05,65,80,55,
1/29/2019 13:30,79,66.05,350.32,0,60,0,0,66.05,79,65,80,55,
1/29/2019 13:45,79.54,65.73,342.11,59,59,0,0,65.73,79.54,65,80,55,
1/29/2019 14:00,77.06,68.66,349.51,0,60,0,0,68.66,77.06,65,80,55,
1/29/2019 14:15,76.67,68.25,359.71,0,60,0,0,68.25,76.67,65,80,55,
1/29/2019 14:30,80.37,66.14,348.54,30,59,0,0,66.14,80.37,65,80,55,
1/29/2019 14:45,79.76,65.62,318.96,60,60,0,0,65.62,79.76,65,80,55,
1/29/2019 15:00,74.97,68.97,304.28,0,60,0,0,68.97,74.97,65,80,55,
1/29/2019 15:15,77.63,66.54,293.64,0,59,0,0,66.54,77.63,65,80,55,
1/29/2019 15:30,79.69,67.22,297.74,24,59,0,0,67.22,79.69,65,80,55,
1/29/2019 15:45,78.24,66.23,285.93,0,60,0,0,66.23,78.24,65,80,55,
1/29/2019 16:00,78.02,68.37,294.3,0,59,0,0,68.37,78.02,65,80,55,
1/29/2019 16:15,77.79,66.65,274.04,0,60,0,0,66.65,77.8,65,80,55,
1/29/2019 16:30,77.28,68.28,264,0,59,0,0,68.28,77.28,65,80,55,
1/29/2019 16:45,78.9,66.01,255.86,0,59,0,0,66.01,78.9,65,80,55,
1/29/2019 17:00,75.64,68.34,244.8,0,60,0,0,68.34,75.64,65,80,55,
1/29/2019 17:15,79.99,65.41,244.06,59,59,0,0,65.42,79.99,65,80,55,
1/29/2019 17:30,76.99,66.47,238.71,0,59,0,0,66.47,76.99,65,80,55,
1/29/2019 17:45,74.04,68.64,237.94,0,60,0,0,68.65,74.04,65,80,55,
1/29/2019 18:00,80.75,64.53,228.06,0,60,0,0,64.53,80.75,62.35,80,59.42,
1/29/2019 18:15,80.81,63.9,229.36,0,59,0,0,63.9,80.81,62,80,60,
1/29/2019 18:30,82.36,62.62,233.38,60,60,0,0,62.62,82.36,62,80,60,
1/29/2019 18:45,77.61,65.39,243.46,0,60,0,0,65.39,77.61,62,80,60,
1/29/2019 19:00,81.64,62.99,233.02,7,58,0,0,62.99,81.64,62,80,60,
1/29/2019 19:15,81.91,64.96,238.59,0,59,0,0,64.96,81.91,62,80,60,
1/29/2019 19:30,79.76,63.89,232.55,0,59,0,0,63.89,79.76,62,80,60,
1/29/2019 19:45,82.91,63.62,242.73,40,60,0,0,63.62,82.91,62,80,60,
1/29/2019 20:00,84.34,61.5,245.04,0,59,0,0,61.5,84.34,55.81,80,68.84,
1/29/2019 20:15,86.27,60.58,253.62,0,59,0,0,60.59,86.27,55,80,70,
1/29/2019 20:30,85.89,59.97,260.46,0,60,0,0,59.97,85.89,55,80,70,
1/29/2019 20:45,86.87,59.5,252.47,0,60,0,0,59.5,86.87,55,80,70,
1/29/2019 21:00,87.05,59.32,251.48,0,59,0,0,59.32,87.05,55,80,70,
1/29/2019 21:15,88.05,58.29,248.72,0,59,0,0,58.3,88.05,55,80,70,
1/29/2019 21:30,88.63,57.71,0,0,59,0,0,57.71,88.63,55,80,70,
1/29/2019 21:45,90.26,56.19,0,0,59,0,0,56.19,90.26,55,80,70,
1/29/2019 22:00,87.2,59.01,0,0,60,0,0,59.01,87.21,55,80,70,
1/29/2019 22:15,91.48,55.87,0,18,59,0,0,55.87,91.48,55,80,70,
1/29/2019 22:30,86.29,58.52,0,0,59,0,0,58.52,86.29,55,80,70,
1/29/2019 22:45,92.8,55.84,0,59,59,0,0,55.84,92.8,55,80,70,
1/29/2019 23:00,88.37,56.9,0,0,60,0,0,56.9,88.37,55,80,70,
1/29/2019 23:15,87.64,58.94,0,0,59,0,0,58.94,87.64,55,80,70,
1/29/2019 23:30,91.05,55.8,0,40,59,0,0,55.8,91.06,55,80,70,
1/29/2019 23:45,86.46,57.47,0,0,60,0,0,57.47,86.46,55,80,70,
1/30/2019 00:00,92.68,57.38,0,8,59,0,0,57.38,92.68,55,80,70,
1/30/2019 00:15,90.25,55.99,0,2,59,0,0,55.99,90.25,55,80,70,
1/30/2019 00:30,86.76,58.13,0,0,59,0,0,58.13,86.77,55,80,70,
1/30/2019 00:45,93.61,56.58,0,40,60,0,0,56.59,93.61,55,80,70,
1/30/2019 01:00,89.07,56.6,0,0,60,0,0,56.6,89.07,55,80,70,
1/30/2019 01:15,87.91,59.09,0,0,59,0,0,59.09,87.91,55,80,70,
1/30/2019 01:30,91.51,55.86,0,30,60,0,0,55.86,91.51,55,80,70,
1/30/2019 01:45,87.15,57.94,0,0,60,0,0,57.94,87.15,55,80,70,
1/30/2019 02:00,94.23,56.34,0,45,60,0,0,56.34,94.23,55,80,70,
1/30/2019 02:15,89.8,56.85,0,0,60,0,0,56.86,89.8,55,80,70,
1/30/2019 02:30,90.56,58.73,0,0,60,0,0,58.73,90.56,55,80,70,
1/30/2019 02:45,91.08,56.02,0,0,59,0,0,56.02,91.08,55,80,70,
1/30/2019 03:00,87.9,58.8,0,0,59,0,0,58.8,87.91,55,80,70,
1/30/2019 03:15,93.05,55.58,0,59,59,0,0,55.58,93.05,55,80,70,
1/30/2019 03:30,88.22,57.86,0,0,60,0,0,57.86,88.22,55,80,70,
1/30/2019 03:45,93.85,57.18,0,14,60,0,0,57.18,93.85,55,80,70,
1/30/2019 04:00,90.84,56.26,0,0,60,0,0,56.24,90.9,55,80,70,
1/30/2019 04:15,87.47,58.69,0,0,59,0,0,58.69,87.47,55,80,70,
1/30/2019 04:30,94.26,55.9,0,59,59,0,0,55.91,94.27,55,80,70,
1/30/2019 04:45,89.75,56.63,0,0,59,0,0,56.63,89.75,55,80,70,
1/30/2019 05:00,88.3,59,0,0,60,0,0,59,88.3,55,80,70,
1/30/2019 05:15,91.49,55.88,0.08,14,60,0,0,55.86,91.5,55,80,70,
1/30/2019 05:30,87.37,58.58,0.04,0,59,0,0,58.61,87.38,55,80,70,
1/30/2019 05:45,93.16,55.5,0,59,59,0,0,55.5,93.16,55,80,70,
1/30/2019 06:00,87.94,57.12,0.15,0,59,0,0,57.13,87.94,55,80,70,
1/30/2019 06:15,92.43,56.73,244.98,0,60,0,0,56.73,92.43,55,80,70,
1/30/2019 06:30,92.38,57.53,243.12,0,60,0,0,57.53,92.38,55,80,70,
1/30/2019 06:45,91.9,57.86,241.42,0,59,0,0,57.86,91.9,55,80,70,
1/30/2019 07:00,91.71,57.98,245.23,0,59,0,0,57.98,91.71,55,80,70,
1/30/2019 07:15,84.27,61.16,242.22,0,59,0,0,61.16,84.27,58,80,60,
1/30/2019 07:30,91.19,59.1,238.12,0,60,0,0,59.1,91.19,58,80,60,
1/30/2019 07:45,90.16,59.12,243.14,0,59,0,0,59.12,90.16,58,80,60,
1/30/2019 08:00,87.01,60.25,244.87,0,60,0,0,60.25,87.01,58,80,60,
1/30/2019 08:15,90.72,59.38,247.43,0,59,0,0,59.38,90.72,58,80,60,
1/30/2019 08:30,90.1,59.77,264.3,0,60,0,0,59.78,90.1,58,80,60,
1/30/2019 08:45,87.08,61.92,337.5,0,59,0,0,61.92,87.08,58,80,60,
1/30/2019 09:00,77.61,68.75,358.33,0,60,0,0,68.75,77.61,65,80,55,
1/30/2019 09:15,78.01,69.59,436.75,0,60,0,0,69.59,78.01,65,80,55,
1/30/2019 09:30,73.19,71.27,472.08,0,60,0,0,71.27,73.19,65,80,55,
1/30/2019 09:45,73.31,72.47,495.9,0,60,0,0,72.48,73.31,65,80,55,
1/30/2019 10:00,71.13,74.96,511.62,0,60,0,0,74.96,71.13,65,80,55,
1/30/2019 10:15,69.67,76.83,553.35,0,59,0,0,76.84,69.67,65,80,55,
1/30/2019 10:30,67.28,77.32,591.08,0,59,0,0,77.32,67.28,65,80,55,
1/30/2019 10:45,67.09,78.11,619.76,0,60,0,0,78.11,67.09,65,80,55,
1/30/2019 11:00,65.25,80.15,652.32,0,59,0,0,80.15,65.25,65,80,55,
1/30/2019 11:15,65.76,79.85,683.83,0,59,0,0,79.86,65.76,65,80,55,
1/30/2019 11:30,60.62,76.22,584.78,0,59,0,0,76.22,60.62,65,80,55,
1/30/2019 11:45,59.13,81.19,701.52,0,59,0,0,81.19,59.14,65,80,55,
1/30/2019 12:00,53.62,78.42,693.76,0,59,35,0,78.42,53.62,65,80,55,
1/30/2019 12:15,56.44,80.89,797.41,0,59,0,0,80.89,56.44,65,80,55,
1/30/2019 12:30,44.13,74.73,664.41,0,0,0,20,74.73,44.13,65,80,55,
1/30/2019 12:45,49.68,82.44,664.15,0,59,59,20,82.44,49.68,65,80,55,
1/30/2019 13:00,49.24,81.72,702.02,0,59,0,0,81.72,49.24,65,80,55,
1/30/2019 13:15,50.59,81.32,700.97,0,60,0,0,81.32,50.59,65,80,55,
1/30/2019 13:30,53.06,80.57,703.35,0,60,0,0,80.57,53.06,65,80,55,
1/30/2019 13:45,52.18,80.93,720.06,0,60,0,0,80.93,52.18,65,80,55,
1/30/2019 14:00,53.11,80.56,717.88,0,59,0,0,80.56,53.11,65,80,55,
1/30/2019 14:15,53.64,81.26,721.26,0,60,0,0,81.26,53.64,65,80,55,
1/30/2019 14:30,51.53,81.32,676.26,0,59,0,20,81.33,51.53,65,80,55,
1/30/2019 14:45,49.83,76.8,684.5,0,59,0,0,76.8,49.83,65,80,55,
1/30/2019 15:00,52.87,81.39,686.68,0,59,0,0,81.39,52.87,65,80,55,
1/30/2019 15:15,55.29,77.76,421.63,0,60,0,0,77.76,55.29,65,80,55,
1/30/2019 15:30,58.84,76.92,383.22,0,60,0,0,76.92,58.84,65,80,55,
1/30/2019 15:45,61.29,77.3,340.96,0,60,0,0,77.3,61.29,65,80,55,
1/30/2019 16:00,65.21,77.18,325.54,0,60,0,0,77.18,65.22,65,80,55,
1/30/2019 16:15,65.15,77.21,306.7,0,58,0,0,77.21,65.15,65,80,55,
1/30/2019 16:30,67.41,74.75,257.57,0,60,0,0,74.75,67.41,65,80,55,
1/30/2019 16:45,72.51,71.33,117.76,0,60,0,0,71.33,72.5,65,80,55,
1/30/2019 17:00,77.56,67.95,72.99,0,60,0,0,67.95,77.56,65,80,55,
1/30/2019 17:15,77.83,65.46,42.17,41,60,0,0,65.46,77.83,65,80,55,
1/30/2019 17:30,74.1,66.77,24.17,0,60,0,0,66.77,74.1,65,80,55,
1/30/2019 17:45,73.81,67.28,9.95,0,59,0,0,67.28,73.81,65,80,55,
1/30/2019 18:00,73.76,66.78,1.91,0,60,0,0,66.78,73.76,62.98,80,58.37,
1/30/2019 18:15,81.77,62.42,0,60,60,0,0,62.43,81.77,62,80,60,
1/30/2019 18:30,80.31,62.26,0,58,59,0,0,62.26,80.31,62,80,60,
1/30/2019 18:45,79.73,63.21,0,0,60,0,0,63.21,79.73,62,80,60,
1/30/2019 19:00,76.29,64.07,0,0,60,0,0,64.07,76.29,62,80,60,
1/30/2019 19:15,77.86,65.81,0,0,59,0,0,65.81,77.87,62,80,60,
1/30/2019 19:30,81.47,64.72,0,0,60,0,0,64.72,81.47,62,80,60,
1/30/2019 19:45,82.52,63.01,0,57,59,0,0,63.01,82.52,62,80,60,
1/30/2019 20:00,81.69,61.07,0,0,60,0,0,61.07,81.69,57.29,80,66.73,
1/30/2019 20:15,93.29,56.08,0,10,59,0,0,56.08,93.29,55,80,70,
1/30/2019 20:30,90.19,55.99,0,0,60,0,0,56,90.2,55,80,70,
1/30/2019 20:45,83.54,57.49,0,0,59,0,0,57.49,83.54,55,80,70,
1/30/2019 21:00,82.28,59.12,0,0,59,0,0,59.12,82.28,55,80,70,
1/30/2019 21:15,86.93,58.08,0,0,59,0,0,58.08,86.93,55,80,70,
1/30/2019 21:30,86.87,57.34,0,19,60,0,0,57.34,86.87,55,80,70,
1/30/2019 21:45,85.73,55.02,0,60,60,0,0,55.03,85.73,55,80,70,
1/30/2019 22:00,78.21,58.59,0,0,53,0,0,58.59,78.21,55,80,70,
1/30/2019 22:15,88.59,56.69,0,22,55,0,0,56.69,88.59,55,80,70,
1/30/2019 22:30,93.28,54.54,0,60,60,0,0,54.54,93.28,55,80,70,
1/30/2019 22:45,84.09,52.98,0,55,55,0,0,52.98,84.09,55,80,70,
1/30/2019 23:00,74.71,57.42,0,0,60,0,0,57.42,74.71,55,80,70,
1/30/2019 23:15,79.8,55.44,0,55,55,0,0,55.44,79.8,55,80,70,
1/30/2019 23:30,79.08,52.84,0,60,60,0,0,52.84,79.08,55,80,70,
1/30/2019 23:45,78.9,53.42,0,59,59,0,0,53.42,78.9,55,80,70,
1/31/2019 00:00,79.02,52.97,0,60,60,0,0,52.97,79.02,55,80,70,
1/31/2019 00:15,77.9,53.29,0,59,59,0,0,53.3,77.9,55,80,70,
1/31/2019 00:30,78.97,53.15,0,60,60,0,0,53.15,78.98,55,80,70,
1/31/2019 00:45,77.43,53.51,0,60,60,0,0,53.51,77.43,55,80,70,
1/31/2019 01:00,78.2,53.08,0,59,59,0,0,53.08,78.2,55,80,70,
1/31/2019 01:15,76.98,53.05,0,60,60,0,0,53.05,76.98,55,80,70,
1/31/2019 01:30,75.93,53.2,0,60,60,0,0,53.2,75.93,55,80,70,
1/31/2019 01:45,74.49,53.26,0,60,60,0,0,53.26,74.49,55,80,70,
1/31/2019 02:00,74.86,53.17,0,60,60,0,0,53.17,74.86,55,80,70,
1/31/2019 02:15,73.64,53.09,0,60,60,0,0,53.09,73.64,55,80,70,
1/31/2019 02:30,72.46,53.5,0,59,60,0,0,53.5,72.46,55,80,70,
1/31/2019 02:45,73.44,54.02,0,60,60,0,0,54.02,73.44,55,80,70,
1/31/2019 03:00,75.28,53.22,0,60,60,0,0,53.22,75.28,55,80,70,
1/31/2019 03:15,78.24,53.81,0,59,59,0,0,53.81,78.24,55,80,70,
1/31/2019 03:30,78.5,54.06,0,59,59,0,0,54.07,78.5,55,80,70,
1/31/2019 03:45,78.84,54.03,0,60,60,0,0,54.03,78.84,55,80,70,
1/31/2019 04:00,79.05,54.39,0,59,59,0,0,54.39,79.05,55,80,70,
1/31/2019 04:15,79.56,54.21,0,60,60,0,0,54.21,79.56,55,80,70,
1/31/2019 04:30,80.08,53.99,0,60,60,0,0,53.99,80.09,55,80,70,
1/31/2019 04:45,79.53,53.82,0,60,60,0,0,53.82,79.53,55,80,70,
1/31/2019 05:00,79.06,53.78,0,59,59,0,0,53.78,79.06,55,80,70,
1/31/2019 05:15,79.86,53.77,0,60,60,0,0,53.77,79.86,55,80,70,
1/31/2019 05:30,79.41,54,0,59,59,0,0,54,79.41,55,80,70,
1/31/2019 05:45,78.85,53.72,0,60,60,0,0,53.72,78.85,55,80,70,
1/31/2019 06:00,79.36,54.05,0,60,60,0,0,54.05,79.36,55,80,70,
1/31/2019 06:15,80.47,55.78,224.92,19,60,0,0,55.78,80.48,55,80,70,
1/31/2019 06:30,79.37,57.48,234.58,0,60,0,0,57.48,79.37,55,80,70,
1/31/2019 06:45,77.2,58.66,223.22,0,60,0,0,58.66,77.2,55,80,70,
1/31/2019 07:00,82.28,56.04,230.95,56,60,0,0,56.04,82.28,55,80,70,
1/31/2019 07:15,75.37,59.91,232.84,18,60,0,0,59.91,75.38,58,80,60,
1/31/2019 07:30,74.33,60.12,238.4,13,59,0,0,60.12,74.34,58,80,60,
1/31/2019 07:45,73.83,59.95,228.32,24,60,0,0,59.96,73.83,58,80,60,
1/31/2019 08:00,74.38,59.86,237.02,24,59,0,0,59.86,74.38,58,80,60,
1/31/2019 08:15,73.94,60.2,250.03,24,60,0,0,60.21,73.94,58,80,60,
1/31/2019 08:30,77.37,58.46,271.4,59,59,0,0,58.46,77.37,58,80,60,
1/31/2019 08:45,73.7,61,324.68,0,60,0,0,61,73.7,58,80,60,
1/31/2019 09:00,65.69,66,378.03,56,60,0,0,66.01,65.69,65,80,55,
1/31/2019 09:15,68.15,66.11,444.43,0,60,0,0,66.11,68.15,65,80,55,
1/31/2019 09:30,69.45,66.02,471.68,48,59,0,0,66.02,69.45,65,80,55,
1/31/2019 09:45,70.16,66.47,502.6,0,59,0,0,66.47,70.16,65,80,55,
1/31/2019 10:00,68.29,65.82,545.13,19,60,0,0,65.82,68.29,65,80,55,
1/31/2019 10:15,70.16,68,580.56,0,59,0,0,68,70.16,65,80,55,
1/31/2019 10:30,69.7,70.69,610.84,0,60,0,0,70.7,69.7,65,80,55,
1/31/2019 10:45,65.87,71.87,640.6,0,60,0,0,71.87,65.87,65,80,55,
1/31/2019 11:00,66.51,72.6,656.48,0,58,0,0,72.6,66.51,65,80,55,
1/31/2019 11:15,64.13,73.49,645.22,0,59,0,0,73.49,64.13,65,80,55,
1/31/2019 11:30,63.32,74.53,671.73,0,59,0,0,74.54,63.32,65,80,55,
1/31/2019 11:45,63.38,75.62,623.39,0,60,0,0,75.62,63.38,65,80,55,
1/31/2019 12:00,61.74,75.27,686.28,0,59,0,0,75.27,61.74,65,80,55,
1/31/2019 12:15,63.79,76,801.24,0,60,0,0,76,63.79,65,80,55,
1/31/2019 12:30,59.28,76.38,768.95,0,54,0,0,76.38,59.28,65,80,55,
1/31/2019 12:45,61.47,78.81,691.47,0,60,0,0,78.81,61.47,65,80,55,
1/31/2019 13:00,60.12,78.32,728.89,0,59,0,0,78.32,60.13,65,80,55,
1/31/2019 13:15,58.4,77.93,718.88,0,60,0,0,77.93,58.4,65,80,55,
1/31/2019 13:30,61.08,79.31,717.27,0,59,0,0,79.31,61.08,65,80,55,
1/31/2019 13:45,58.49,79.88,739.15,0,60,0,0,79.88,58.49,65,80,55,
1/31/2019 14:00,58.99,80.54,735.44,0,60,0,0,80.54,58.99,65,80,55,
1/31/2019 14:15,59.06,80.51,728.71,0,60,0,0,80.51,59.06,65,80,55,
1/31/2019 14:30,58.81,80.69,677.05,0,60,0,0,80.69,58.81,65,80,55,
1/31/2019 14:45,59.05,81.16,684.9,0,60,0,0,81.16,59.05,65,80,55,
1/31/2019 15:00,57.9,81.32,689.33,0,59,0,0,81.32,57.9,65,80,55,
1/31/2019 15:15,60.12,79.43,416.7,0,60,0,0,79.43,60.11,65,80,55,
1/31/2019 15:30,62.53,77.39,382.8,0,59,0,0,77.39,62.53,65,80,55,
1/31/2019 15:45,62.69,74.88,339.12,0,59,0,0,74.88,62.69,65,80,55,
1/31/2019 16:00,65.32,73.21,319.63,0,60,0,0,73.21,65.32,65,80,55,
1/31/2019 16:15,65.1,72.09,304.04,0,60,0,0,72.09,65.1,65,80,55,
1/31/2019 16:30,66.4,69.65,258.71,0,60,0,0,69.65,66.4,65,80,55,
1/31/2019 16:45,66.68,68.63,123.38,0,60,0,0,68.63,66.68,65,80,55,
1/31/2019 17:00,70.19,65.24,76.14,59,59,0,0,65.24,70.19,65,80,55,
1/31/2019 17:15,69.25,63.86,42.7,60,60,0,0,63.86,69.25,65,80,55,
1/31/2019 17:30,69.9,63.42,27.87,60,60,0,0,63.42,69.9,65,80,55,
1/31/2019 17:45,68.84,63.11,13.14,60,60,0,0,63.12,68.85,65,80,55,
1/31/2019 18:00,69.69,64.26,2.87,29,59,0,0,64.26,69.69,63.28,80,57.87,
1/31/2019 18:15,72.25,62.79,0,7,60,0,0,62.79,72.25,62,80,60,
1/31/2019 18:30,70.64,63.33,0,0,59,0,0,63.33,70.64,62,80,60,
1/31/2019 18:45,69.36,63.19,0,0,59,0,0,63.19,69.36,62,80,60,
1/31/2019 19:00,67.53,63.75,0,0,59,0,0,63.75,67.53,62,80,60,
1/31/2019 19:15,68.2,63.8,0,0,60,0,0,63.8,68.2,62,80,60,
1/31/2019 19:30,68.57,64.61,0,0,60,0,0,64.61,68.57,62,80,60,
1/31/2019 19:45,69.09,64.38,0,0,59,0,0,64.38,69.09,62,80,60,
1/31/2019 20:00,71.26,63.27,0,0,60,0,0,63.31,71.27,57.99,80,65.73,
1/31/2019 20:15,77.55,57.39,0,0,60,0,0,57.39,77.55,55,80,70,
1/31/2019 20:30,77.25,58.98,0,0,59,0,0,58.98,77.25,55,80,70,
1/31/2019 20:45,80.78,57.24,0,24,59,0,0,57.24,80.78,55,80,70,
1/31/2019 21:00,82.02,54.92,0,60,60,0,0,54.92,82.02,55,80,70,
1/31/2019 21:15,81.45,54.77,0,59,59,0,0,54.77,81.46,55,80,70,
1/31/2019 21:30,78.11,55.66,0,13,59,0,0,55.73,78.08,55,80,70,
1/31/2019 21:45,77.21,56.42,0,0,59,0,0,56.5,77.12,55,80,70,
1/31/2019 22:00,75.67,57.23,0,0,59,0,0,57.23,75.67,55,80,70,
1/31/2019 22:15,74.13,57.68,0,0,59,0,0,57.69,74.13,55,80,70,
1/31/2019 22:30,73.3,58.13,0,0,59,0,0,58.13,73.3,55,80,70,
1/31/2019 22:45,74.07,58.04,0,0,59,0,0,58.04,74.07,55,80,70,
1/31/2019 23:00,74.51,58.09,0,0,59,0,0,58.09,74.51,55,80,70,
1/31/2019 23:15,75.87,57.75,0,0,59,0,0,57.75,75.87,55,80,70,
1/31/2019 23:30,77.1,57.19,0,13,60,0,0,57.19,77.1,55,80,70,
1/31/2019 23:45,77.4,56.77,0,35,59,0,0,56.77,77.4,55,80,70,
2/1/2019 00:00,79.15,55.58,0,60,60,0,0,55.58,79.15,55,80,70,
2/1/2019 00:15,79.32,55.12,0,60,60,0,0,55.12,79.32,55,80,70,
2/1/2019 00:30,79.2,54.92,0,60,60,0,0,54.92,79.2,55,80,70,
2/1/2019 00:45,79.1,54.34,0,59,59,0,0,54.34,79.1,55,80,70,
2/1/2019 01:00,78.81,54.02,0,59,59,0,0,54.02,78.81,55,80,70,
2/1/2019 01:15,78.82,54.14,0,60,60,0,0,54.14,78.82,55,80,70,
2/1/2019 01:30,78.6,54.18,0,59,60,0,0,54.18,78.6,55,80,70,
2/1/2019 01:45,77.83,55.09,0,40,60,0,0,55.09,77.83,55,80,70,
2/1/2019 02:00,73.99,57.67,0,0,60,0,0,57.67,73.99,55,80,70,
2/1/2019 02:15,74.54,58.22,0,0,53,0,0,58.22,74.54,55,80,70,
2/1/2019 02:30,78.68,55.56,0,60,60,0,0,55.56,78.68,55,80,70,
2/1/2019 02:45,78.04,54.2,0,59,59,0,0,54.2,78.04,55,80,70,
2/1/2019 03:00,78.32,54.1,0,59,59,0,0,54.1,78.31,55,80,70,
2/1/2019 03:15,78.99,54.99,0,56,59,0,0,54.99,78.99,55,80,70,
2/1/2019 03:30,76.66,55.33,0,40,59,0,0,55.33,76.66,55,80,70,
2/1/2019 03:45,76.37,55.74,0,19,60,0,0,55.74,76.37,55,80,70,
2/1/2019 04:00,75.49,56.21,0,0,59,0,0,56.21,75.49,55,80,70,
2/1/2019 04:15,75.22,56.63,0,0,60,0,0,56.63,75.22,55,80,70,
2/1/2019 04:30,74.51,57.12,0,0,60,0,0,57.13,74.51,55,80,70,
2/1/2019 04:45,74.76,57.79,0,0,60,0,0,57.79,74.76,55,80,70,
2/1/2019 05:00,74.68,57.93,0,0,60,0,0,57.93,74.68,55,80,70,
2/1/2019 05:15,74.42,58.01,0,0,59,0,0,58.01,74.42,55,80,70,
2/1/2019 05:30,75.48,57.67,0,0,59,0,0,57.67,75.48,55,80,70,
2/1/2019 05:45,76.08,57.11,0,18,59,0,0,57.11,76.08,55,80,70,
2/1/2019 06:00,77.25,55.89,0,60,60,0,0,55.89,77.25,55,80,70,
2/1/2019 06:15,77.29,54.98,232.11,60,60,0,0,54.98,77.29,55,80,70,
2/1/2019 06:30,77.15,56.64,234.44,0,60,0,0,56.64,77.15,55,80,70,
2/1/2019 06:45,72.96,58.58,232.4,0,60,0,0,58.58,72.96,55,80,70,
2/1/2019 07:00,78.38,55.09,231.43,59,59,0,0,55.09,78.38,55.28,80,69.06,
2/1/2019 07:15,75.94,58.01,227.91,59,59,0,0,58.01,75.94,58,80,60,
2/1/2019 07:30,75.11,58.95,230.2,3,60,0,0,58.95,75.11,58,80,60,
2/1/2019 07:45,72.77,60.15,230.28,0,59,0,0,60.15,72.77,58,80,60,
2/1/2019 08:00,71.16,61.7,238.47,0,60,0,0,61.7,71.16,58,80,60,
2/1/2019 08:15,76.13,59.28,251.43,51,59,0,0,59.28,76.14,58,80,60,
2/1/2019 08:30,75.62,60.33,290.99,0,60,0,0,60.33,75.63,58,80,60,
2/1/2019 08:45,77.91,60.08,341.41,37,59,0,0,60.08,77.91,58.66,80,59.53,
2/1/2019 09:00,68.04,68.09,387.29,0,59,0,0,68.09,68.04,65,80,55,
2/1/2019 09:15,71.57,66.32,445.15,0,60,0,0,66.32,71.57,65,80,55,
2/1/2019 09:30,70.06,68.48,491.81,0,59,0,0,68.48,70.06,65,80,55,
2/1/2019 09:45,69.49,69.8,517.06,0,58,0,0,69.8,69.49,65,80,55,
2/1/2019 10:00,68.38,70.51,559.4,0,60,0,0,70.51,68.38,65,80,55,
2/1/2019 10:15,66.77,72.77,592.42,0,60,0,0,72.77,66.78,65,80,55,
2/1/2019 10:30,65.33,74.8,613.52,0,59,0,0,74.8,65.33,65,80,55,
2/1/2019 10:45,62.18,75.63,652.16,0,60,0,0,75.63,62.18,65,80,55,
