Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
2/1/2019 11:00,60.71,76.96,672.76,0,60,0,0,76.96,60.7,65,80,55,
2/1/2019 11:15,60.67,77.5,676.61,0,59,0,0,77.5,60.67,65,80,55,
2/1/2019 11:30,58.53,75.9,654.97,0,59,0,0,75.9,58.53,65,80,55,
2/1/2019 11:45,58.11,77.9,710.89,0,60,0,0,77.92,58.38,65,80,55,
2/1/2019 12:00,58.39,77.93,695.11,0,60,0,0,77.93,58.39,65,80,55,
2/1/2019 12:15,59.35,78.67,834.72,0,60,0,0,78.67,59.35,65,80,55,
2/1/2019 12:30,54.35,81.15,789.78,0,59,0,0,81.16,54.35,65,80,55,
2/1/2019 12:45,56.42,78.36,661.14,0,60,0,0,78.36,56.42,65,80,55,
2/1/2019 13:00,56.48,80.07,701.69,0,60,0,0,80.07,56.49,65,80,55,
2/1/2019 13:15,53.81,78.45,698.95,0,60,0,0,78.45,53.82,65,80,55,
2/1/2019 13:30,53.8,76.85,716.28,0,59,0,0,76.85,53.8,65,80,55,
2/1/2019 13:45,57.13,76.43,628.72,0,59,0,0,76.43,57.14,65,80,55,
2/1/2019 14:00,58.02,75.58,627.59,0,60,0,0,75.58,58.03,65,80,55,
2/1/2019 14:15,58.98,77.03,621.96,0,60,0,0,77.03,58.98,65,80,55,
2/1/2019 14:30,60.14,73.88,564.78,0,60,0,0,73.88,60.14,65,80,55,
2/1/2019 14:45,58.95,73.46,631.6,0,60,0,0,73.46,58.95,65,80,55,
2/1/2019 15:00,57.1,74.42,677.53,0,60,0,0,74.42,57.1,65,80,55,
2/1/2019 15:15,55.95,77.64,669.73,0,59,0,0,77.65,55.95,65,80,55,
2/1/2019 15:30,58.4,74.28,406.21,0,60,0,0,74.28,58.4,65,80,55,
2/1/2019 15:45,61.08,73.17,339.13,0,60,0,0,73.19,61.13,65,80,55,
2/1/2019 16:00,64.37,72.15,325.36,0,60,0,0,72.16,64.37,65,80,55,
2/1/2019 16:15,65.09,71.62,312.19,0,59,0,0,71.62,65.09,65,80,55,
2/1/2019 16:30,66.49,71.75,263.32,0,60,0,0,71.75,66.49,65,80,55,
2/1/2019 16:45,69.49,67.42,131.04,0,59,0,0,67.42,69.49,65,80,55,
2/1/2019 17:00,72.55,65.61,93.28,59,59,0,0,65.61,72.55,65,80,55,
2/1/2019 17:15,71.13,64.03,46.1,53,53,0,0,64.03,71.14,65,80,55,
2/1/2019 17:30,66.69,65.61,30.17,15,60,0,0,65.61,66.69,65,80,55,
2/1/2019 17:45,64.8,67.65,14.87,0,60,0,0,67.65,64.8,65,80,55,
2/1/2019 18:00,70.05,66.48,3.92,0,60,0,0,66.48,70.05,63.52,80,57.47,
2/1/2019 18:15,75.68,61.96,0,54,54,0,0,61.96,75.68,62,80,60,
2/1/2019 18:30,73.69,60.96,0,60,60,0,0,60.96,73.69,62,80,60,
2/1/2019 18:45,72.58,62.49,0,16,54,0,0,62.49,72.58,62,80,60,
2/1/2019 19:00,70.37,64.63,0,0,60,0,0,64.63,70.37,62,80,60,
2/1/2019 19:15,71.91,64.4,0,0,60,0,0,64.41,71.91,62,80,60,
2/1/2019 19:30,74.68,62.33,0,60,60,0,0,62.33,74.68,62,80,60,
2/1/2019 19:45,74.29,60.15,0,60,60,0,0,60.15,74.3,62,80,60,
2/1/2019 20:00,66.97,63.05,0,0,54,0,0,63.05,66.97,58.59,80,64.88,
2/1/2019 20:15,78.16,56.66,0,0,59,0,0,56.66,78.16,55,80,70,
2/1/2019 20:30,77.02,58.55,0,0,60,0,0,58.55,77.02,55,80,70,
2/1/2019 20:45,80.18,58.44,0,0,60,0,0,58.44,80.18,55,80,70,
2/1/2019 21:00,83.64,56.21,0,56,59,0,0,56.21,83.64,55,80,70,
2/1/2019 21:15,83.36,54.87,0,60,60,0,0,54.87,83.36,55,80,70,
2/1/2019 21:30,81.6,54.55,0,59,60,0,0,54.55,81.6,55,80,70,
2/1/2019 21:45,82.39,54.83,0,60,60,0,0,54.83,82.39,55,80,70,
2/1/2019 22:00,79.94,54.86,0,60,60,0,0,54.86,79.94,55,80,70,
2/1/2019 22:15,80.09,55.26,0,45,59,0,0,55.26,80.09,55,80,70,
2/1/2019 22:30,81.38,55.98,0,2,59,0,0,55.98,81.38,55,80,70,
2/1/2019 22:45,79.15,57.16,0,0,60,0,0,57.16,79.15,55,80,70,
2/1/2019 23:00,77.42,58.24,0,0,60,0,0,58.24,77.42,55,80,70,
2/1/2019 23:15,77.66,58.32,0,0,59,0,0,58.32,77.67,55,80,70,
2/1/2019 23:30,79.73,57.61,0,0,60,0,0,57.62,79.73,55,80,70,
2/1/2019 23:45,79.7,56.47,0,41,59,0,0,56.48,79.7,55,80,70,
2/2/2019 00:00,80.23,55.85,0,60,60,0,0,55.85,80.23,55,80,70,
2/2/2019 00:15,80.54,55.12,0,59,59,0,0,55.12,80.54,55,80,70,
2/2/2019 00:30,80.18,54.54,0,60,60,0,0,54.54,80.18,55,80,70,
2/2/2019 00:45,80.52,54.32,0,60,60,0,0,54.32,80.52,55,80,70,
2/2/2019 01:00,80.97,54.6,0,60,60,0,0,54.6,80.97,55,80,70,
2/2/2019 01:15,78.64,55.32,0,41,60,0,0,55.32,78.64,55,80,70,
2/2/2019 01:30,78.62,55.33,0,34,59,0,0,55.33,78.63,55,80,70,
2/2/2019 01:45,78.99,56.06,0,0,59,0,0,56.06,78.99,55,80,70,
2/2/2019 02:00,78.66,57.12,0,0,60,0,0,57.12,78.66,55,80,70,
2/2/2019 02:15,77.39,58.09,0,0,59,0,0,58.09,77.39,55,80,70,
2/2/2019 02:30,79.25,57.62,0,0,60,0,0,57.62,79.25,55,80,70,
2/2/2019 02:45,81.03,56.04,0,51,59,0,0,56.04,81.04,55,80,70,
2/2/2019 03:00,81.52,54.96,0,60,60,0,0,54.96,81.52,55,80,70,
2/2/2019 03:15,81.49,54.19,0,59,59,0,0,54.2,81.5,55,80,70,
2/2/2019 03:30,84.1,55.36,0,41,60,0,0,55.36,84.1,55,80,70,
2/2/2019 03:45,81.46,56.12,0,0,60,0,0,56.12,81.46,55,80,70,
2/2/2019 04:00,77.74,56.87,0,0,60,0,0,56.87,77.74,55,80,70,
2/2/2019 04:15,75.81,58.14,0,0,59,0,0,58.14,75.81,55,80,70,
2/2/2019 04:30,77.58,58.15,0,0,60,0,0,58.15,77.58,55,80,70,
2/2/2019 04:45,79.83,56.6,0,35,60,0,0,56.6,79.83,55,80,70,
2/2/2019 05:00,81.03,55.55,0,58,58,0,0,55.55,81.04,55,80,70,
2/2/2019 05:15,83.07,54.27,0,59,59,0,0,54.27,83.08,55,80,70,
2/2/2019 05:30,81.26,55.14,0,40,60,0,0,55.14,81.26,55,80,70,
2/2/2019 05:45,81.32,56.48,0,0,60,0,0,56.55,81.35,55,80,70,
2/2/2019 06:00,76.72,58.04,0,0,60,0,0,58.01,76.77,55,80,70,
2/2/2019 06:15,80.82,56.87,238.53,24,60,0,0,56.87,80.82,55,80,70,
2/2/2019 06:30,81.24,57.73,237.12,0,60,0,0,57.73,81.25,55,80,70,
2/2/2019 06:45,76.85,58.63,231.16,0,59,0,0,58.63,76.85,55,80,70,
2/2/2019 07:00,79.94,56.07,229.63,58,59,0,0,56.07,79.94,55.57,80,68.11,
2/2/2019 07:15,79.61,58.11,229.98,60,60,0,0,58.11,79.61,58,80,60,
2/2/2019 07:30,78.81,60.08,235.89,0,59,0,0,60.08,78.81,58,80,60,
2/2/2019 07:45,75.66,61.17,237.83,0,60,0,0,61.17,75.67,58,80,60,
2/2/2019 08:00,80.15,58.31,236.77,60,60,0,0,58.31,80.15,58,80,60,
2/2/2019 08:15,78.11,60.31,262.87,0,60,0,0,60.31,78.11,58,80,60,
2/2/2019 08:30,79.14,57.96,291.26,59,59,0,0,57.96,79.14,58,80,60,
2/2/2019 08:45,78.65,59.48,321.87,59,59,0,0,59.48,78.65,59.31,80,59.06,
2/2/2019 09:00,71.21,64.65,365.06,60,60,0,0,64.65,71.21,65,80,55,
2/2/2019 09:15,71.06,66.73,393.7,0,59,0,0,66.73,71.06,65,80,55,
2/2/2019 09:30,73.56,66.27,459.06,0,60,0,0,66.27,73.56,65,80,55,
2/2/2019 09:45,75.79,66.1,448.78,0,60,0,0,66.1,75.79,65,80,55,
2/2/2019 10:00,74.81,67.87,484.59,0,60,0,0,67.87,74.82,65,80,55,
2/2/2019 10:15,74.86,68.31,480.45,0,60,0,0,68.32,74.86,65,80,55,
2/2/2019 10:30,73.82,69.35,535.28,0,60,0,0,69.35,73.82,65,80,55,
2/2/2019 10:45,72.89,70.61,550.44,0,60,0,0,70.61,72.89,65,80,55,
2/2/2019 11:00,71.08,71.01,628.35,0,55,0,0,71.01,71.08,65,80,55,
2/2/2019 11:15,70.28,72.98,577.26,0,60,0,0,72.98,70.28,65,80,55,
2/2/2019 11:30,68.5,74.49,644.63,0,53,0,0,74.49,68.5,65,80,55,
2/2/2019 11:45,68.54,75.06,660.48,0,53,0,0,75.06,68.54,65,80,55,
2/2/2019 12:00,70.01,74.09,393.04,0,60,0,0,74.09,70.01,65,80,55,
2/2/2019 12:15,70.96,73.84,566.39,0,53,0,0,73.84,70.97,65,80,55,
2/2/2019 12:30,70.54,74.49,351.41,0,53,0,0,74.49,70.54,65,80,55,
2/2/2019 12:45,68.71,76.15,624.45,0,60,0,0,76.15,68.71,65,80,55,
2/2/2019 13:00,66.85,76,622.51,0,53,0,0,76,66.85,65,80,55,
2/2/2019 13:15,68.21,75.32,537.67,0,60,0,0,75.32,68.21,65,80,55,
2/2/2019 13:30,68.53,74.19,554.29,0,60,0,0,74.19,68.53,65,80,55,
2/2/2019 13:45,67.53,74.83,644.55,0,53,0,0,74.83,67.53,65,80,55,
2/2/2019 14:00,66.88,75.15,421.11,0,60,0,0,75.15,66.88,65,80,55,
2/2/2019 14:15,67.39,75.62,408.11,0,54,0,0,75.62,67.39,65,80,55,
2/2/2019 14:30,66.69,76.25,345.17,0,60,0,0,76.25,66.69,65,80,55,
2/2/2019 14:45,71.48,74.26,409.1,0,53,0,0,74.26,71.48,65,80,55,
2/2/2019 15:00,70.94,73.02,566.93,0,60,0,0,73.03,70.95,65,80,55,
2/2/2019 15:15,69.69,74.16,553.63,0,53,0,0,74.16,69.7,65,80,55,
2/2/2019 15:30,67.78,74.88,354.59,0,60,0,0,74.88,67.78,65,80,55,
2/2/2019 15:45,68.67,74.56,446.6,0,60,0,0,74.56,68.67,65,80,55,
2/2/2019 16:00,68.88,72.51,476.57,0,53,0,0,72.51,68.89,65,80,55,
2/2/2019 16:15,71.64,72.82,367.31,0,60,0,0,72.83,71.64,65,80,55,
2/2/2019 16:30,75.46,69.77,366.22,0,60,0,0,69.77,75.46,65,80,55,
2/2/2019 16:45,74.13,70.5,345.07,0,60,0,0,70.5,74.13,65,80,55,
2/2/2019 17:00,78.23,68.51,307.16,0,60,0,0,68.51,78.23,65,80,55,
2/2/2019 17:15,81.2,66.41,49.52,0,60,0,0,66.36,81.21,65,80,55,
2/2/2019 17:30,77.46,68.43,17.04,0,60,0,0,68.43,77.46,65,80,55,
2/2/2019 17:45,82.61,67.04,8.83,19,59,0,0,67.04,82.61,65,80,55,
2/2/2019 18:00,84.18,65.26,1.12,59,59,0,0,65.27,84.18,64.15,80,56.41,
2/2/2019 18:15,83.89,65.73,0,0,60,0,0,65.73,83.89,62,80,60,
2/2/2019 18:30,87.15,62.77,0,24,60,0,0,62.77,87.15,62,80,60,
2/2/2019 18:45,81.26,65.67,0,0,60,0,0,65.67,81.26,62,80,60,
2/2/2019 19:00,86.65,62.57,0,59,59,0,0,62.57,86.65,62,80,60,
2/2/2019 19:15,82.33,62.73,0,18,59,0,0,62.73,82.33,62,80,60,
2/2/2019 19:30,79.99,64.55,0,0,59,0,0,64.55,79.99,62,80,60,
2/2/2019 19:45,82.93,65.42,0,0,59,0,0,65.42,82.93,62,80,60,
2/2/2019 20:00,86.45,62.44,0,0,59,0,0,62.44,86.45,60.02,80,62.83,
2/2/2019 20:15,95.01,59.28,0,0,59,0,0,59.28,95.01,55,80,70,
2/2/2019 20:30,95.33,57.32,0,0,60,0,0,57.32,95.33,55,80,70,
2/2/2019 20:45,95.71,56.1,0,51,60,0,0,56.1,95.71,55,80,70,
2/2/2019 21:00,94.58,56.36,0,40,59,0,0,56.36,94.58,55,80,70,
2/2/2019 21:15,89.15,58.89,0,0,59,0,0,58.89,89.15,55,80,70,
2/2/2019 21:30,92.04,56.64,0,0,59,0,0,56.64,92.04,55,80,70,
2/2/2019 21:45,94.03,55.63,0,59,59,0,0,55.63,94.12,55,80,70,
2/2/2019 22:00,89.66,58.63,0,0,59,0,0,58.63,89.66,55,80,70,
2/2/2019 22:15,90.19,56.79,0,0,60,0,0,56.81,90.08,55,80,70,
2/2/2019 22:30,91.67,57.18,0,8,60,0,0,57.18,91.67,55,80,70,
2/2/2019 22:45,88.84,57.22,0,0,59,0,0,57.22,88.84,55,80,70,
2/2/2019 23:00,93.35,55.81,0,60,60,0,0,55.82,93.36,55,80,70,
2/2/2019 23:15,86.43,57.24,0,0,59,0,0,57.24,86.45,55,80,70,
2/2/2019 23:30,90.96,57.61,0,2,59,0,0,57.61,90.96,55,80,70,
2/2/2019 23:45,87.52,56.28,0,0,60,0,0,56.28,87.52,55,80,70,
2/3/2019 00:00,85.37,59.09,0,0,59,0,0,59.09,85.37,55,80,70,
2/3/2019 00:15,91.33,55.62,0,56,59,0,0,55.62,91.32,55,80,70,
2/3/2019 00:30,84.75,58.46,0,0,60,0,0,58.46,84.75,55,80,70,
2/3/2019 00:45,92.53,56.14,0,0,60,0,0,56.14,92.53,55,80,70,
2/3/2019 01:00,90.1,58.1,0,21,53,0,0,58.1,90.11,55,80,70,
2/3/2019 01:15,85.36,57.8,0,0,53,0,0,57.8,85.36,55,80,70,
2/3/2019 01:30,91.53,55.66,0,60,60,0,0,55.66,91.53,55,80,70,
2/3/2019 01:45,86.03,57.76,0,0,55,0,0,57.76,86.03,55,80,70,
2/3/2019 02:00,91.69,56.6,0,39,60,0,0,56.6,91.69,55,80,70,
2/3/2019 02:15,84.62,58.28,0,0,60,0,0,58.28,84.62,55,80,70,
2/3/2019 02:30,91.04,56.34,0,0,55,0,0,56.35,91.04,55,80,70,
2/3/2019 02:45,91.69,57.37,0,0,60,0,0,57.37,91.69,55,80,70,
2/3/2019 03:00,88.65,57.89,0,0,55,0,0,57.89,88.65,55,80,70,
2/3/2019 03:15,92.43,56.89,0,0,60,0,0,56.89,92.43,55,80,70,
2/3/2019 03:30,92.83,55.41,0,60,60,0,0,55.41,92.83,55,80,70,
2/3/2019 03:45,85.2,59.73,0,0,60,0,0,59.73,85.2,55,80,70,
2/3/2019 04:00,89.61,57.06,0,0,60,0,0,57.06,89.61,55,80,70,
2/3/2019 04:15,93.48,55.54,0,60,60,0,0,55.54,93.48,55,80,70,
2/3/2019 04:30,85.39,59.59,0,0,60,0,0,59.59,85.39,55,80,70,
2/3/2019 04:45,92.17,56.49,0,0,60,0,0,56.5,92.17,55,80,70,
2/3/2019 05:00,89.14,58.4,0,0,59,0,0,58.4,89.14,55,80,70,
2/3/2019 05:15,91.34,56.75,0,0,60,0,0,56.75,91.34,55,80,70,
2/3/2019 05:30,92,57.05,0,24,59,0,0,57.14,92,55,80,70,
2/3/2019 05:45,89.96,57.35,0,0,59,0,0,57.34,89.96,55,80,70,
2/3/2019 06:00,92.83,55.42,0,60,60,0,0,55.42,92.83,55,80,70,
2/3/2019 06:15,93.39,57.16,227.53,0,60,0,0,57.16,93.39,55,80,70,
2/3/2019 06:30,93.25,57.02,235.35,0,60,0,0,57.02,93.25,55,80,70,
2/3/2019 06:45,92.58,56.66,238.55,0,60,0,0,56.66,92.58,55,80,70,
2/3/2019 07:00,88.91,58.17,228.59,24,59,0,0,58.17,88.91,55.85,80,67.16,
2/3/2019 07:15,86.26,59.6,225.07,0,59,0,0,59.58,86.26,58,80,60,
2/3/2019 07:30,88.42,59.04,232.38,0,60,0,0,59.04,88.42,58,80,60,
2/3/2019 07:45,88.84,58.95,234.55,55,60,0,0,58.97,88.84,58,80,60,
2/3/2019 08:00,85.6,61.02,241.49,0,60,0,0,61.02,85.6,58,80,60,
2/3/2019 08:15,89.48,59.68,252.48,0,59,0,0,59.68,89.48,58,80,60,
2/3/2019 08:30,89.5,59.61,266.53,0,60,0,0,59.61,89.5,58,80,60,
2/3/2019 08:45,86.79,61.41,286.52,45,60,0,0,61.41,86.79,59.98,80,58.59,
2/3/2019 09:00,80.63,64.9,302.75,59,59,0,0,64.9,80.64,65,80,55,
2/3/2019 09:15,78.44,67.62,315.73,0,59,0,0,67.63,78.44,65,80,55,
2/3/2019 09:30,83.77,65.89,321.84,60,60,0,0,65.89,83.77,65,80,55,
2/3/2019 09:45,79.52,68.62,345.53,0,60,0,0,68.62,79.52,65,80,55,
2/3/2019 10:00,85.27,66.25,355.34,0,59,0,0,66.25,85.27,65,80,55,
2/3/2019 10:15,81.52,67.37,379.54,0,60,0,0,67.37,81.52,65,80,55,
2/3/2019 10:30,83.81,67.31,386.9,0,59,0,0,67.31,83.81,65,80,55,
2/3/2019 10:45,83.52,67.49,391.03,0,59,0,0,67.49,83.52,65,80,55,
2/3/2019 11:00,82.12,68.81,498.63,0,59,0,0,68.81,82.12,65,80,55,
2/3/2019 11:15,80.13,71.33,509.84,0,60,0,0,71.33,80.13,65,80,55,
2/3/2019 11:30,77.97,72.16,513.29,0,59,0,0,72.16,77.97,65,80,55,
2/3/2019 11:45,77.31,73.19,452.79,0,60,0,0,73.19,77.32,65,80,55,
2/3/2019 12:00,78.19,72.88,481.69,0,59,0,0,72.88,78.2,65,80,55,
2/3/2019 12:15,76.44,73.61,552.92,0,60,0,0,73.61,76.44,65,80,55,
2/3/2019 12:30,74.4,76.24,563.39,0,59,0,0,76.24,74.4,65,80,55,
2/3/2019 12:45,72.81,76.99,590.89,0,60,0,0,76.99,72.81,65,80,55,
2/3/2019 13:00,79.12,76.95,586.98,0,59,0,0,76.95,79.12,65,80,55,
2/3/2019 13:15,77.53,78.07,560.24,0,60,0,0,78.07,77.53,65,80,55,
2/3/2019 13:30,76.26,78.8,606.58,0,60,0,0,78.8,76.27,65,80,55,
2/3/2019 13:45,74.41,79.31,561.12,0,60,0,0,79.31,74.41,65,80,55,
2/3/2019 14:00,75.2,78.68,500.82,0,60,0,0,78.68,75.2,65,80,55,
2/3/2019 14:15,75.67,78.08,525.64,0,60,0,0,78.09,75.67,65,80,55,
2/3/2019 14:30,75.35,78.76,528.12,0,60,0,0,78.76,75.35,65,80,55,
2/3/2019 14:45,78.59,78.2,494.58,0,59,0,0,78.2,78.59,65,80,55,
2/3/2019 15:00,78.2,77.41,444.82,0,60,0,0,77.42,78.2,65,80,55,
2/3/2019 15:15,79.55,75.32,371.66,0,60,0,0,75.32,79.55,65,80,55,
2/3/2019 15:30,81.14,73.65,349.01,0,60,0,0,73.65,81.14,65,80,55,
2/3/2019 15:45,81.91,72.16,325.8,0,59,0,0,72.16,81.91,65,80,55,
2/3/2019 16:00,81.92,70.95,322.87,0,59,0,0,70.95,81.92,65,80,55,
2/3/2019 16:15,84.12,69.89,284.44,0,59,0,0,69.89,84.13,65,80,55,
2/3/2019 16:30,85,68.93,283.94,0,60,0,0,68.93,85,65,80,55,
2/3/2019 16:45,83.88,67.54,264.1,0,60,0,0,67.54,83.88,65,80,55,
2/3/2019 17:00,85.6,67.04,270.14,0,59,0,0,67.04,85.6,65,80,55,
2/3/2019 17:15,85.95,66.8,249.78,0,60,0,0,66.8,85.96,65,80,55,
2/3/2019 17:30,87.25,66.16,254.57,0,60,0,0,66.16,87.25,65,80,55,
2/3/2019 17:45,85.53,66.96,229.59,0,60,0,0,66.96,85.54,65,80,55,
2/3/2019 18:00,87.73,66.12,244.45,0,59,0,0,66.13,87.73,64.44,80,55.94,
2/3/2019 18:15,87.8,65.91,234.03,0,60,0,0,65.91,87.8,62,80,60,
2/3/2019 18:30,87.38,65.51,236.82,0,60,0,0,65.51,87.38,62,80,60,
2/3/2019 18:45,87.74,65.38,236.44,0,59,0,0,65.38,87.74,62,80,60,
2/3/2019 19:00,87.33,65.2,228.31,0,60,0,0,65.21,87.33,62,80,60,
2/3/2019 19:15,87.68,64.32,0,0,60,0,0,64.32,87.68,62,80,60,
2/3/2019 19:30,91.37,63.46,0,0,59,0,0,63.46,91.37,62,80,60,
2/3/2019 19:45,92.67,62.51,0,59,59,0,0,62.51,92.67,62,80,60,
2/3/2019 20:00,85.17,65.45,0,0,60,0,0,65.45,85.17,60.69,80,61.87,
2/3/2019 20:15,96,60.72,0,0,60,0,0,60.72,96,55,80,70,
2/3/2019 20:30,96.91,59.36,0,0,60,0,0,59.37,96.91,55,80,70,
2/3/2019 20:45,100.29,59.16,0,0,60,0,0,59.16,100.29,55,80,70,
2/3/2019 21:00,100.56,58.58,0,0,59,0,0,58.58,100.56,55,80,70,
2/3/2019 21:15,101.3,57.76,0,0,59,0,0,57.76,101.31,55,80,70,
2/3/2019 21:30,101.29,57.08,0,0,60,0,0,57.08,101.29,55,80,70,
2/3/2019 21:45,103.09,56.81,0,0,60,0,0,56.81,103.09,55,80,70,
2/3/2019 22:00,101.89,56.58,0,0,59,0,0,56.59,101.89,55,80,70,
2/3/2019 22:15,101.46,56.28,0,0,59,0,0,56.28,101.46,55,80,70,
2/3/2019 22:30,102.31,56.53,0,0,60,0,0,56.54,102.31,55,80,70,
2/3/2019 22:45,102.09,56.18,0,0,60,0,0,56.18,102.09,55,80,70,
2/3/2019 23:00,102.58,56.26,0,0,59,0,0,56.26,102.58,55,80,70,
2/3/2019 23:15,102.39,56.07,0,0,59,0,0,56.07,102.39,55,80,70,
2/3/2019 23:30,100.94,57.05,0,0,60,0,0,57.05,100.94,55,80,70,
2/3/2019 23:45,102.61,56.45,0,0,60,0,0,56.45,102.61,55,80,70,
2/4/2019 00:00,102.46,56.28,0,0,59,0,0,56.28,102.46,55,80,70,
2/4/2019 00:15,102.05,55.97,0,45,59,0,0,55.97,102.05,55,80,70,
2/4/2019 00:30,101.99,56.3,0,0,60,0,0,56.3,102,55,80,70,
2/4/2019 00:45,103.24,56.28,0,0,59,0,0,56.28,103.24,55,80,70,
2/4/2019 01:00,103.29,56.24,0,0,60,0,0,56.24,103.29,55,80,70,
2/4/2019 01:15,103.41,56.34,0,0,60,0,0,56.34,103.41,55,80,70,
2/4/2019 01:30,102.84,56.03,0,50,60,0,0,56.03,102.84,55,80,70,
2/4/2019 01:45,102.6,56.19,0,0,60,0,0,56.19,102.6,55,80,70,
2/4/2019 02:00,98.51,57.63,0,0,60,0,0,57.63,98.51,55,80,70,
2/4/2019 02:15,102.77,56.06,0,0,60,0,0,56.06,102.77,55,80,70,
2/4/2019 02:30,101,56.93,0,0,60,0,0,56.93,101,55,80,70,
2/4/2019 02:45,101.8,56.32,0,0,60,0,0,56.32,101.8,55,80,70,
2/4/2019 03:00,103.4,56.24,0,0,59,0,0,56.24,103.4,55,80,70,
2/4/2019 03:15,103.81,56.11,0,27,58,0,0,56.12,103.81,55,80,70,
2/4/2019 03:30,101.76,56.37,0,0,60,0,0,56.38,101.76,55,80,70,
2/4/2019 03:45,103.23,56.15,0,0,60,0,0,56.15,103.23,55,80,70,
2/4/2019 04:00,102.94,56.12,0,0,59,0,0,56.12,102.94,55,80,70,
2/4/2019 04:15,103.42,57.14,0,0,59,0,0,57.14,103.42,55,80,70,
2/4/2019 04:30,103.02,56.58,0,0,60,0,0,56.58,103.02,55,80,70,
2/4/2019 04:45,103.54,56.28,0,0,59,0,0,56.29,103.54,55,80,70,
2/4/2019 05:00,103.18,56.43,0,0,60,0,0,56.44,103.18,55,80,70,
2/4/2019 05:15,102.66,56.19,0,0,59,0,0,56.19,102.66,55,80,70,
2/4/2019 05:30,102.75,56.43,0,0,59,0,0,56.44,102.75,55,80,70,
2/4/2019 05:45,103.05,56.24,0,0,59,0,0,56.25,103.05,55,80,70,
2/4/2019 06:00,102.79,56.27,0,0,59,0,0,56.28,102.79,55,80,70,
2/4/2019 06:15,98.13,58.97,226.9,0,59,0,0,58.97,98.13,55,80,70,
2/4/2019 06:30,95.9,60.51,221.91,0,59,0,0,60.51,95.9,55,80,70,
2/4/2019 06:45,94.74,61.37,227.8,0,59,0,0,61.37,94.74,55,80,70,
2/4/2019 07:00,94.37,61.92,229.38,0,60,0,0,61.92,94.38,56.13,80,66.24,
2/4/2019 07:15,94.91,62.47,230.14,0,60,0,0,62.47,94.92,58,80,60,
2/4/2019 07:30,93.94,62.8,230.34,0,59,0,0,62.8,93.94,58,80,60,
2/4/2019 07:45,93.09,62.69,230.49,0,60,0,0,62.69,93.1,58,80,60,
2/4/2019 08:00,93.67,62.85,242.91,0,59,0,0,62.85,93.67,58,80,60,
2/4/2019 08:15,92.18,63.12,248.18,0,60,0,0,63.12,92.18,58,80,60,
2/4/2019 08:30,90.76,63.81,279.44,0,60,0,0,63.82,90.76,58,80,60,
2/4/2019 08:45,90.47,65.4,276.89,0,60,0,0,65.4,90.47,60.65,80,58.11,
2/4/2019 09:00,87.48,67.26,286.51,0,60,0,0,67.25,87.48,65,80,55,
2/4/2019 09:15,88.65,67.13,321.86,0,60,0,0,67.13,88.65,65,80,55,
2/4/2019 09:30,87.84,67.94,338.14,0,59,0,0,67.94,87.84,65,80,55,
2/4/2019 09:45,87.12,68.85,368.76,0,60,0,0,68.85,87.12,65,80,55,
2/4/2019 10:00,86.6,69.82,396.33,0,60,0,0,69.82,86.6,65,80,55,
2/4/2019 10:15,85.23,70.8,380.53,0,60,0,0,70.8,85.23,65,80,55,
2/4/2019 10:30,81.18,73.67,535.03,0,60,0,0,73.67,81.18,65,80,55,
2/4/2019 10:45,77.69,77.63,661.74,0,59,0,0,77.63,77.69,65,80,55,
2/4/2019 11:00,64.54,80.05,608.59,0,0,59,65,80.06,64.54,65,80,55,
2/4/2019 11:15,67.58,81.01,495.83,0,60,0,0,80.99,67.58,65,80,55,
2/4/2019 11:30,61.36,79.28,333.61,0,59,59,20,79.28,61.36,65,80,55,
2/4/2019 11:45,54.14,78.98,517.9,0,0,0,25,78.98,54.15,65,80,55,
2/4/2019 12:00,57.2,78.99,398.05,0,60,0,0,78.99,57.2,65,80,55,
2/4/2019 12:15,55.79,80.72,674.83,0,0,59,40,80.72,55.79,65,80,55,
2/4/2019 12:30,51.76,81.13,595.54,0,0,0,20,81.13,51.76,65,80,55,
2/4/2019 12:45,47.96,80.23,434.5,0,0,59,60,80.23,47.96,65,80,55,
2/4/2019 13:00,49.13,80.23,494.99,0,0,60,65,80.24,49.13,65,80,55,
2/4/2019 13:15,45.42,81.32,509.62,0,0,59,90,81.32,45.42,65,80,55,
2/4/2019 13:30,46.31,81.96,498.05,0,0,59,90,81.97,46.32,65,80,55,
2/4/2019 13:45,42.59,83,541.65,0,0,59,65,83.01,42.59,65,80,55,
2/4/2019 14:00,45.02,83.6,535.3,0,0,59,65,83.6,45.03,65,80,55,
2/4/2019 14:15,48.37,81.81,535.28,0,59,0,0,81.82,48.37,65,80,55,
2/4/2019 14:30,49.59,80.49,402.41,0,59,0,0,80.49,49.59,65,80,55,
2/4/2019 14:45,47.3,78.74,443.73,0,0,0,25,78.74,47.3,65,80,55,
2/4/2019 15:00,46.04,80.09,444.93,0,0,59,90,80.09,46.04,65,80,55,
2/4/2019 15:15,46.64,80.21,442.38,0,0,0,50,80.21,46.64,65,80,55,
2/4/2019 15:30,47.88,81.09,409.15,0,0,0,50,81.1,47.87,65,80,55,
2/4/2019 15:45,47.58,80.63,380.56,0,0,0,50,80.64,47.58,65,80,55,
2/4/2019 16:00,45.97,81.1,528.45,0,0,0,50,81.1,45.97,65,80,55,
2/4/2019 16:15,45.23,81.27,581.83,0,0,60,70,81.28,45.23,65,80,55,
2/4/2019 16:30,46.45,81.93,500.09,0,0,59,70,81.93,46.46,65,80,55,
2/4/2019 16:45,47.42,79.49,382.97,0,0,60,90,79.49,47.42,65,80,55,
2/4/2019 17:00,50.11,81.92,328.45,0,59,0,0,81.92,50.11,65,80,55,
2/4/2019 17:15,55.6,78.54,289.07,0,59,0,0,78.54,55.6,65,80,55,
2/4/2019 17:30,63.18,77.66,269.34,0,59,0,0,77.66,63.18,65,80,55,
2/4/2019 17:45,69.78,75.86,256.85,0,59,0,0,75.86,69.78,65,80,55,
2/4/2019 18:00,78.26,73.02,6.85,0,58,0,0,73.02,78.26,64.72,80,55.47,
2/4/2019 18:15,85.73,69.9,0.41,0,60,0,0,69.9,85.73,62,80,60,
2/4/2019 18:30,90.12,67.96,0,0,59,0,0,67.96,90.12,62,80,60,
2/4/2019 18:45,92.86,66.39,0,0,59,0,0,66.4,92.86,62,80,60,
2/4/2019 19:00,94.19,65.09,0,0,60,0,0,65.09,94.19,62,80,60,
2/4/2019 19:15,95.51,64.36,0,0,59,0,0,64.36,95.51,62,80,60,
2/4/2019 19:30,96.17,63.36,0,0,60,0,0,63.36,96.17,62,80,60,
2/4/2019 19:45,89.7,65.65,0,0,60,0,0,65.65,89.7,62,80,60,
2/4/2019 20:00,97.81,63.42,0,24,59,0,0,63.43,97.82,61.33,80,60.96,
2/4/2019 20:15,97.29,63.01,0,0,59,0,0,63.02,97.29,55,80,70,
2/4/2019 20:30,97.03,61.82,0,0,59,0,0,61.82,97.03,55,80,70,
2/4/2019 20:45,98.57,61.04,0,0,60,0,0,61.04,98.57,55,80,70,
2/4/2019 21:00,98.82,60.77,0,0,60,0,0,60.77,98.82,55,80,70,
2/4/2019 21:15,100.34,60.18,0,0,60,0,0,60.19,100.34,55,80,70,
2/4/2019 21:30,100.75,60.1,0,0,60,0,0,60.1,100.75,55,80,70,
2/4/2019 21:45,100.69,59.39,0,0,60,0,0,59.4,100.69,55,80,70,
2/4/2019 22:00,100.37,58.54,0,0,58,0,0,58.54,100.37,55,80,70,
2/4/2019 22:15,100.57,58.01,0,0,60,0,0,58.01,100.57,55,80,70,
2/4/2019 22:30,101.55,57.84,0,0,60,0,0,57.84,101.55,55,80,70,
2/4/2019 22:45,102.46,57.87,0,0,59,0,0,57.87,102.46,55,80,70,
2/4/2019 23:00,102.05,57.83,0,0,59,0,0,57.83,102.05,55,80,70,
2/4/2019 23:15,101.67,57.48,0,0,60,0,0,57.48,101.67,55,80,70,
2/4/2019 23:30,102.38,57.45,0,0,59,0,0,57.45,102.38,55,80,70,
2/4/2019 23:45,102.01,56.99,0,0,60,0,0,56.99,102.01,55,80,70,
2/5/2019 00:00,101.28,56.73,0,0,60,0,0,56.73,101.28,55,80,70,
2/5/2019 00:15,101.73,56.57,0,0,60,0,0,56.57,101.73,55,80,70,
2/5/2019 00:30,102.71,56.58,0,0,59,0,0,56.58,102.71,55,80,70,
2/5/2019 00:45,103.03,56.52,0,0,60,0,0,56.52,103.03,55,80,70,
2/5/2019 01:00,102.53,56.15,0,0,59,0,0,56.15,102.53,55,80,70,
2/5/2019 01:15,102.79,56.35,0,0,59,0,0,56.35,102.79,55,80,70,
2/5/2019 01:30,101.39,56.42,0,0,59,0,0,56.42,101.39,55,80,70,
2/5/2019 01:45,102.29,56.06,0,0,59,0,0,56.06,102.29,55,80,70,
2/5/2019 02:00,101.09,56.83,0,0,59,0,0,56.84,101.09,55,80,70,
2/5/2019 02:15,101.36,56.32,0,0,60,0,0,56.32,101.36,55,80,70,
2/5/2019 02:30,100.89,56.46,0,0,60,0,0,56.46,100.89,55,80,70,
2/5/2019 02:45,100.76,56.88,0,0,59,0,0,56.88,100.77,55,80,70,
2/5/2019 03:00,102.72,56.37,0,0,60,0,0,56.37,102.72,55,80,70,
2/5/2019 03:15,99.4,57.75,0,0,59,0,0,57.76,99.41,55,80,70,
2/5/2019 03:30,102.93,56.69,0,0,60,0,0,56.69,102.93,55,80,70,
2/5/2019 03:45,102.54,56.11,0,0,59,0,0,56.11,102.54,55,80,70,
2/5/2019 04:00,99.51,57.43,0,0,60,0,0,57.44,99.51,55,80,70,
2/5/2019 04:15,102.69,56.47,0,0,60,0,0,56.48,102.69,55,80,70,
2/5/2019 04:30,103.45,56.31,0,0,60,0,0,56.31,103.45,55,80,70,
2/5/2019 04:45,104.37,56.66,0,0,59,0,0,56.67,104.37,55,80,70,
2/5/2019 05:00,103.2,56.22,0,0,60,0,0,56.22,103.2,55,80,70,
2/5/2019 05:15,103.53,56.66,0,0,59,0,0,56.66,103.53,55,80,70,
2/5/2019 05:30,102.3,56.57,0,0,59,0,0,56.57,102.3,55,80,70,
2/5/2019 05:45,102.97,56.71,0,0,59,0,0,56.72,102.97,55,80,70,
2/5/2019 06:00,103.15,56.79,0,0,60,0,0,56.79,103.15,55,80,70,
2/5/2019 06:15,98.41,59.54,223.79,0,59,0,0,59.55,98.41,55,80,70,
2/5/2019 06:30,96.09,60.95,232.47,0,60,0,0,60.95,96.09,55,80,70,
2/5/2019 06:45,94.96,61.7,234.23,0,60,0,0,61.71,94.96,55,80,70,
2/5/2019 07:00,93.91,62.31,230.11,0,58,0,0,62.31,93.92,56.43,80,65.24,
2/5/2019 07:15,94.01,62.8,228.02,0,59,0,0,62.8,94.01,58,80,60,
2/5/2019 07:30,93.89,63.65,229.43,0,59,0,0,63.65,93.89,58,80,60,
2/5/2019 07:45,93.48,64.02,231.34,0,59,0,0,64.02,93.49,58,80,60,
2/5/2019 08:00,93.57,64.68,236.9,0,59,0,0,64.69,93.57,58,80,60,
2/5/2019 08:15,92.53,64.82,240.13,0,60,0,0,64.82,92.53,58,80,60,
2/5/2019 08:30,91.68,65.7,249.1,0,59,0,0,65.7,91.68,58,80,60,
2/5/2019 08:45,92.53,65.96,247.22,0,60,0,0,65.96,92.53,61.32,80,57.63,
2/5/2019 09:00,92.02,66.3,283.95,0,60,0,0,66.3,92.02,65,80,55,
2/5/2019 09:15,90.27,67.22,327.53,0,59,0,0,67.22,90.27,65,80,55,
2/5/2019 09:30,89.03,67.83,329.09,0,60,0,0,67.83,89.03,65,80,55,
2/5/2019 09:45,89.19,67.84,350.04,0,60,0,0,67.84,89.19,65,80,55,
2/5/2019 10:00,87.67,69.75,396.96,0,60,0,0,69.74,87.68,65,80,55,
2/5/2019 10:15,86.48,70.79,385.32,0,59,0,0,70.79,86.48,65,80,55,
2/5/2019 10:30,85.59,72.01,442.06,0,60,0,0,72.02,85.59,65,80,55,
2/5/2019 10:45,86.39,72.37,421.68,0,59,0,0,72.37,86.39,65,80,55,
2/5/2019 11:00,76.77,80.74,663.39,0,59,0,0,80.72,77.13,65,80,55,
2/5/2019 11:15,68.97,81.47,679.76,0,60,0,0,81.47,68.97,65,80,55,
2/5/2019 11:30,60.52,79.07,475.13,0,60,0,0,79.07,60.52,65,80,55,
2/5/2019 11:45,62.79,81.71,413.65,0,59,0,0,81.71,62.79,65,80,55,
2/5/2019 12:00,60.97,81.96,490.2,0,60,0,0,81.96,60.97,65,80,55,
2/5/2019 12:15,60.53,81.23,587.15,0,60,0,0,81.23,60.53,65,80,55,
2/5/2019 12:30,58.74,79.49,579.56,0,0,0,25,79.5,58.74,65,80,55,
2/5/2019 12:45,54.83,80.88,419.55,0,0,59,45,80.88,54.83,65,80,55,
2/5/2019 13:00,54.41,80.1,477.18,0,0,60,45,80.1,54.41,65,80,55,
2/5/2019 13:15,54.25,79.35,492.9,0,0,59,45,79.35,54.25,65,80,55,
2/5/2019 13:30,55.4,78.79,501.71,0,0,2,25,78.79,55.4,65,80,55,
2/5/2019 13:45,53.85,78.28,535.82,0,60,0,0,78.28,53.85,65,80,55,
2/5/2019 14:00,54.07,81.9,536.14,0,59,0,0,81.9,54.07,65,80,55,
2/5/2019 14:15,51.52,83.22,525.01,0,59,59,40,83.23,51.52,65,80,55,
2/5/2019 14:30,55.06,78.63,413.24,0,59,0,0,78.63,55.06,65,80,55,
2/5/2019 14:45,51,80.69,432.78,0,59,0,0,80.69,51.01,65,80,55,
2/5/2019 15:00,52.5,82.81,435.78,0,60,36,20,82.82,52.5,65,80,55,
2/5/2019 15:15,50.92,81.19,442.51,0,0,0,25,81.19,50.92,65,80,55,
2/5/2019 15:30,52.39,79.2,413.33,0,0,0,25,79.2,52.39,65,80,55,
2/5/2019 15:45,51.67,78.56,385.77,0,0,0,5,78.56,51.67,65,80,55,
2/5/2019 16:00,47.89,80.31,606.95,0,0,59,95,80.31,47.89,65,80,55,
2/5/2019 16:15,52.68,79.24,582.34,0,0,0,55,79.25,52.68,65,80,55,
2/5/2019 16:30,52.1,80.85,510.08,0,0,0,55,80.85,52.1,65,80,55,
2/5/2019 16:45,50.67,79.1,395.22,0,0,0,5,79.1,50.67,65,80,55,
2/5/2019 17:00,55.19,78.68,330.96,0,56,0,5,78.68,55.19,65,80,55,
2/5/2019 17:15,62.04,79.74,281.28,0,59,0,0,79.74,62.05,65,80,55,
2/5/2019 17:30,68.28,77.7,266.7,0,59,0,0,77.7,68.28,65,80,55,
2/5/2019 17:45,73.34,76.23,255.4,0,60,0,0,76.23,73.34,65,80,55,
2/5/2019 18:00,78.49,75.04,240.99,0,59,0,0,75.05,78.49,65,80,55,
2/5/2019 18:15,81,71.86,0.5,0,59,0,0,71.86,81,62,80,60,
2/5/2019 18:30,84.35,68.13,0,0,60,0,0,68.13,84.35,62,80,60,
2/5/2019 18:45,86.85,66.4,0,0,59,0,0,66.4,86.85,62,80,60,
2/5/2019 19:00,88.85,65.19,0,0,60,0,0,65.19,88.85,62,80,60,
2/5/2019 19:15,92.21,64.22,0,0,60,0,0,64.23,92.21,62,80,60,
2/5/2019 19:30,95.53,63.47,0,0,60,0,0,63.47,95.54,62,80,60,
2/5/2019 19:45,89.61,63.8,0,0,60,0,0,63.8,89.61,62,80,60,
2/5/2019 20:00,88.64,63.98,0,0,59,0,0,63.98,88.65,62,80,60,
2/5/2019 20:15,94.25,62.2,0,0,60,0,0,62.2,94.25,55,80,70,
2/5/2019 20:30,94.52,61.28,0,0,60,0,0,61.28,94.52,55,80,70,
2/5/2019 20:45,93.8,60.53,0,0,59,0,0,60.53,93.8,55,80,70,
2/5/2019 21:00,93.96,59.64,0,0,60,0,0,59.64,93.96,55,80,70,
2/5/2019 21:15,96.01,58.51,0,0,59,0,0,58.52,96.01,55,80,70,
2/5/2019 21:30,95.21,57.48,0,0,58,0,0,57.48,95.22,55,80,70,
2/5/2019 21:45,96.11,56.73,0,0,59,0,0,56.74,96.11,55,80,70,
2/5/2019 22:00,98.32,56.55,0,0,60,0,0,56.55,98.32,55,80,70,
2/5/2019 22:15,97.74,56.34,0,0,59,0,0,56.34,97.74,55,80,70,
2/5/2019 22:30,91.14,57.97,0,0,60,0,0,57.97,91.14,55,80,70,
2/5/2019 22:45,96.84,56.03,0,0,59,0,0,56.03,96.84,55,80,70,
2/5/2019 23:00,96.36,57.2,0,8,59,0,0,57.2,96.36,55,80,70,
2/5/2019 23:15,95,56.07,0,0,60,0,0,56.07,94.97,55,80,70,
2/5/2019 23:30,97.52,56.11,0,0,59,0,0,56.12,97.63,55,80,70,
2/5/2019 23:45,97.15,57,0,18,60,0,0,56.94,97.17,55,80,70,
2/6/2019 00:00,98.17,57.2,0,0,60,0,0,57.2,98.17,55,80,70,
2/6/2019 00:15,98.8,55.98,0,59,59,0,0,55.98,98.8,55,80,70,
2/6/2019 00:30,91.13,58.74,0,0,59,0,0,58.74,91.13,55,80,70,
2/6/2019 00:45,92.03,57.04,0,0,59,0,0,57.05,92.03,55,80,70,
2/6/2019 01:00,94.75,56.06,0,0,59,0,0,56.06,94.75,55,80,70,
2/6/2019 01:15,95.2,58.1,0,0,59,0,0,58.1,95.2,55,80,70,
2/6/2019 01:30,88.93,58.13,0,0,60,0,0,58.13,88.94,55,80,70,
2/6/2019 01:45,93.64,55.85,0,59,59,0,0,55.85,93.64,55,80,70,
2/6/2019 02:00,87.54,58.05,0,0,58,0,0,58.05,87.55,55,80,70,
2/6/2019 02:15,93.44,56.4,0,0,60,0,0,56.4,93.44,55,80,70,
2/6/2019 02:30,96.18,56.09,0,57,59,0,0,56.09,96.18,55,80,70,
2/6/2019 02:45,88.4,57.65,0,0,59,0,0,57.65,88.4,55,80,70,
2/6/2019 03:00,93.48,55.74,0,59,59,0,0,55.74,93.48,55,80,70,
2/6/2019 03:15,88.47,59.02,0,0,59,0,0,59.02,88.48,55,80,70,
2/6/2019 03:30,91.95,55.66,0,60,60,0,0,55.66,91.95,55,80,70,
2/6/2019 03:45,87.97,57.63,0,0,60,0,0,57.63,87.97,55,80,70,
2/6/2019 04:00,93.29,57.01,0,13,58,0,0,57.01,93.29,55,80,70,
2/6/2019 04:15,90.66,56.42,0,0,59,0,0,56.42,90.66,55,80,70,
2/6/2019 04:30,91.35,58.63,0,0,60,0,0,58.64,91.35,55,80,70,
2/6/2019 04:45,90.94,56.34,0,0,60,0,0,56.35,90.94,55,80,70,
2/6/2019 05:00,91.88,58.69,0,0,60,0,0,58.69,91.88,55,80,70,
2/6/2019 05:15,89.32,57.33,0,0,59,0,0,57.33,89.32,55,80,70,
2/6/2019 05:30,94.22,55.97,0,40,59,0,0,55.97,94.22,55,80,70,
2/6/2019 05:45,96.63,57.18,0,8,59,0,0,57.18,96.63,55,80,70,
2/6/2019 06:00,89.49,59.33,0,0,60,0,0,59.33,89.49,55,80,70,
2/6/2019 06:15,92.38,57.68,229.29,0,59,0,0,57.68,92.38,55,80,70,
2/6/2019 06:30,91.92,57.87,223.84,0,59,0,0,57.87,91.92,55,80,70,
2/6/2019 06:45,91.94,58.18,223.65,0,59,0,0,58.18,91.94,55,80,70,
2/6/2019 07:00,90.73,58.33,222.09,2,59,0,0,58.34,90.73,57.03,80,63.24,
2/6/2019 07:15,89.58,59.49,229.53,0,60,0,0,59.5,89.58,58,80,60,
2/6/2019 07:30,90.14,59.09,236.48,0,60,0,0,59.09,90.14,58,80,60,
2/6/2019 07:45,90.63,59.03,233.33,13,59,0,0,59.03,90.63,58,80,60,
2/6/2019 08:00,90.57,59,240.5,0,58,0,0,59,90.57,58,80,60,
2/6/2019 08:15,89.53,60.36,269.18,0,60,0,0,60.36,89.54,58,80,60,
2/6/2019 08:30,87.15,62.41,313.97,0,60,0,0,62.41,87.15,58,80,60,
2/6/2019 08:45,84.17,66.32,369.97,0,60,0,0,66.32,84.17,62.73,80,56.62,
2/6/2019 09:00,80.49,69.66,433.92,0,59,0,0,69.66,80.49,65,80,55,
2/6/2019 09:15,76.25,73.68,491.7,0,59,0,0,73.68,76.26,65,80,55,
2/6/2019 09:30,72.34,76.89,514.64,0,60,0,0,76.89,72.34,65,80,55,
2/6/2019 09:45,70.66,79.29,540.41,0,60,0,0,79.29,70.66,65,80,55,
2/6/2019 10:00,69.57,81.41,574.23,0,59,0,0,81.41,69.57,65,80,55,
2/6/2019 10:15,66.72,81.52,615.7,0,59,0,0,81.52,66.72,65,80,55,
2/6/2019 10:30,63.61,81.8,642.15,0,60,0,0,81.8,63.61,65,80,55,
2/6/2019 10:45,55.56,77.45,485.74,0,0,0,20,77.45,55.56,65,80,55,
2/6/2019 11:00,52.09,77.12,669.01,0,0,0,20,77.12,52.1,65,80,55,
2/6/2019 11:15,54.67,81.7,704.39,0,59,0,0,81.7,54.67,65,80,55,
2/6/2019 11:30,47.71,79.36,515.77,0,0,58,65,79.36,47.71,65,80,55,
2/6/2019 11:45,49.43,80.49,437.31,0,59,59,20,80.49,49.43,65,80,55,
2/6/2019 12:00,53.9,79.37,494.7,0,60,60,20,79.37,53.9,65,80,55,
2/6/2019 12:15,55.45,80.06,568.63,0,59,59,20,80.06,55.46,65,80,55,
2/6/2019 12:30,55.19,82.37,582.62,0,60,60,20,82.37,55.2,65,80,55,
2/6/2019 12:45,51.3,80.16,428.8,0,60,60,20,80.17,51.3,65,80,55,
2/6/2019 13:00,54.95,80.8,493.37,0,60,0,0,80.8,54.95,65,80,55,
2/6/2019 13:15,52.45,81.6,501.61,0,60,0,0,81.6,52.45,65,80,55,
2/6/2019 13:30,53.43,81.98,504.51,0,59,0,0,81.98,53.43,65,80,55,
2/6/2019 13:45,52.61,81.84,551.87,0,60,0,0,81.84,52.61,65,80,55,
2/6/2019 14:00,52.06,82.24,539.98,0,59,24,20,82.24,52.06,65,80,55,
2/6/2019 14:15,54.17,79.23,450.67,0,60,0,0,79.23,54.18,65,80,55,
2/6/2019 14:30,57.98,80.84,353.97,0,60,0,0,80.84,57.99,65,80,55,
2/6/2019 14:45,59.73,81.73,595.53,0,60,0,0,81.73,59.73,65,80,55,
2/6/2019 15:00,58.78,81.47,626.85,0,60,60,20,81.48,58.78,65,80,55,
2/6/2019 15:15,57.79,82.08,574.41,0,60,60,20,82.08,57.79,65,80,55,
2/6/2019 15:30,59.31,79.6,517.96,0,60,0,0,79.61,59.31,65,80,55,
2/6/2019 15:45,63.82,77.97,429.47,0,60,0,0,77.97,63.82,65,80,55,
2/6/2019 16:00,69.37,75.74,401.47,0,60,0,0,75.74,69.37,65,80,55,
2/6/2019 16:15,73.51,73.47,371.64,0,60,0,0,73.47,73.51,65,80,55,
2/6/2019 16:30,78.95,72.72,352.85,0,60,0,0,72.72,78.95,65,80,55,
2/6/2019 16:45,81.75,68.59,87.79,0,60,0,0,68.59,81.76,65,80,55,
2/6/2019 17:00,83.36,66.22,64.09,37,53,0,0,66.23,83.36,65,80,55,
2/6/2019 17:15,76.55,69.48,42.01,0,60,0,0,69.48,76.55,65,80,55,
2/6/2019 17:30,81.65,65.97,23,8,60,0,0,65.97,81.65,65,80,55,
2/6/2019 17:45,79.78,68.72,10.69,0,53,0,0,68.72,79.78,65,80,55,
2/6/2019 18:00,83.74,65.17,2.5,53,53,0,0,65.17,83.75,65,80,55,
2/6/2019 18:15,87.92,63,0.21,0,52,0,0,63.01,87.92,62,80,60,
2/6/2019 18:30,85.91,66.38,0,0,53,0,0,66.38,85.91,62,80,60,
2/6/2019 18:45,83.73,64.05,0,0,60,0,0,64.05,83.74,62,80,60,
2/6/2019 19:00,87.7,62.51,0,60,60,0,0,62.51,87.7,62,80,60,
2/6/2019 19:15,83.72,65.91,0,0,60,0,0,65.91,83.72,62,80,60,
2/6/2019 19:30,88.64,62.4,0,60,60,0,0,62.4,88.64,62,80,60,
2/6/2019 19:45,86.71,66.09,0,0,60,0,0,66.09,86.71,62,80,60,
2/6/2019 20:00,83.43,64.86,0,0,60,0,0,64.86,83.43,62,80,60,
2/6/2019 20:15,94.2,60.48,0,0,53,0,0,60.49,94.2,55,80,70,
2/6/2019 20:30,96.78,59.31,0,0,60,0,0,59.31,96.78,55,80,70,
2/6/2019 20:45,97.14,58.46,0,0,60,0,0,58.47,97.14,55,80,70,
2/6/2019 21:00,98.47,57.65,0,0,60,0,0,57.65,98.47,55,80,70,
2/6/2019 21:15,98.92,56.84,0,0,60,0,0,56.84,98.92,55,80,70,
2/6/2019 21:30,99.46,56.29,0,0,60,0,0,56.29,99.46,55,80,70,
2/6/2019 21:45,96.75,57.79,0,0,60,0,0,57.79,96.75,55,80,70,
2/6/2019 22:00,100.17,55.97,0,49,60,0,0,55.97,100.18,55,80,70,
2/6/2019 22:15,95.54,58.34,0,0,59,0,0,58.34,95.55,55,80,70,
2/6/2019 22:30,99.98,56.01,0,56,60,0,0,56.01,99.98,55,80,70,
2/6/2019 22:45,99.01,55.97,0,40,59,0,0,55.97,99.01,55,80,70,
2/6/2019 23:00,99.28,56.22,0,0,60,0,0,56.22,99.28,55,80,70,
2/6/2019 23:15,100.19,57.96,0,0,60,0,0,57.96,100.19,55,80,70,
2/6/2019 23:30,100.82,56.37,0,0,60,0,0,56.37,100.82,55,80,70,
2/6/2019 23:45,94.59,58.58,0,0,59,0,0,58.58,94.59,55,80,70,
2/7/2019 00:00,95.63,58.64,0,0,59,0,0,58.64,95.63,55,80,70,
2/7/2019 00:15,93.5,58.29,0,0,59,0,0,58.29,93.5,55,80,70,
2/7/2019 00:30,99.54,57.84,0,0,60,0,0,57.84,99.54,55,80,70,
2/7/2019 00:45,100.2,55.88,0,59,59,0,0,55.88,100.2,55,80,70,
2/7/2019 01:00,99.66,55.82,0,59,59,0,0,55.82,99.66,55,80,70,
2/7/2019 01:15,101.17,56.85,0,13,59,0,0,56.85,101.17,55,80,70,
2/7/2019 01:30,98.68,58.29,0,0,59,0,0,58.29,98.68,55,80,70,
2/7/2019 01:45,100.4,57.36,0,0,59,0,0,57.36,100.4,55,80,70,
2/7/2019 02:00,96.23,58.76,0,0,60,0,0,58.76,96.23,55,80,70,
2/7/2019 02:15,99.79,58.12,0,0,60,0,0,58.12,99.79,55,80,70,
2/7/2019 02:30,100.54,56.44,0,0,60,0,0,56.45,100.54,55,80,70,
2/7/2019 02:45,99.63,56.5,0,0,60,0,0,56.51,99.64,55,80,70,
2/7/2019 03:00,101.55,55.93,0,36,60,0,0,55.93,101.55,55,80,70,
2/7/2019 03:15,102.24,56.23,0,0,59,0,0,56.23,102.24,55,80,70,
2/7/2019 03:30,99.5,56.94,0,0,59,0,0,56.94,99.51,55,80,70,
2/7/2019 03:45,101.92,55.91,0,38,59,0,0,55.91,101.92,55,80,70,
2/7/2019 04:00,101.34,56.37,0,0,59,0,0,56.37,101.35,55,80,70,
2/7/2019 04:15,102.8,56.01,0,0,59,0,0,56.01,102.8,55,80,70,
2/7/2019 04:30,101.64,56.47,0,0,59,0,0,56.47,101.64,55,80,70,
2/7/2019 04:45,102.87,55.95,0,2,59,0,0,55.96,102.87,55,80,70,
2/7/2019 05:00,102.58,57.19,0,0,55,0,0,57.19,102.58,55,80,70,
2/7/2019 05:15,102.46,56.39,0,0,56,0,0,56.39,102.46,55,80,70,
2/7/2019 05:30,102.6,56.23,0,0,60,0,0,56.23,102.6,55,80,70,
2/7/2019 05:45,101.13,57.62,0,0,60,0,0,57.62,101.13,55,80,70,
2/7/2019 06:00,102.61,56.51,0,0,54,0,0,56.51,102.61,55,80,70,
2/7/2019 06:15,98.36,59.02,232,0,60,0,0,59.02,98.36,55,80,70,
2/7/2019 06:30,96.48,60.49,223.83,0,55,0,0,60.49,96.47,55,80,70,
2/7/2019 06:45,96.23,61.28,232.98,0,60,0,0,61.28,96.23,55,80,70,
2/7/2019 07:00,95.39,61.75,232.3,0,60,0,0,61.75,95.39,57.34,80,62.19,
2/7/2019 07:15,94.93,62.18,223.28,0,59,0,0,62.18,94.94,58,80,60,
2/7/2019 07:30,94.54,62.38,228.34,0,58,0,0,62.38,94.54,58,80,60,
2/7/2019 07:45,94.22,62.63,226.06,0,60,0,0,62.63,94.22,58,80,60,
2/7/2019 08:00,93.86,62.81,230.93,0,60,0,0,62.81,93.86,58,80,60,
2/7/2019 08:15,94.37,63.09,236,0,60,0,0,63.09,94.37,58,80,60,
2/7/2019 08:30,93.77,63.19,254.14,0,60,0,0,63.18,93.8,58,80,60,
2/7/2019 08:45,93.22,64.24,269.91,60,60,0,0,64.25,93.23,63.5,80,56.07,
2/7/2019 09:00,85.03,66.97,267.93,0,60,0,0,66.97,85.03,65,80,55,
2/7/2019 09:15,86.98,66.96,284.71,0,60,0,0,66.96,86.98,65,80,55,
2/7/2019 09:30,91.02,66.31,287.47,24,60,0,0,66.32,91.02,65,80,55,
2/7/2019 09:45,91.87,66.4,279.86,0,60,0,0,66.4,91.87,65,80,55,
2/7/2019 10:00,89.01,65.76,291.21,18,58,0,0,65.77,89.01,65,80,55,
2/7/2019 10:15,91.71,68.53,309.75,0,59,0,0,68.53,91.7,65,80,55,
2/7/2019 10:30,90.66,68.53,329.99,0,60,0,0,68.53,90.66,65,80,55,
2/7/2019 10:45,89.15,67.9,334.21,0,59,0,0,67.9,89.15,65,80,55,
2/7/2019 11:00,89.89,67.88,313.24,0,59,0,0,67.88,89.89,65,80,55,
2/7/2019 11:15,88.88,67.5,316.46,0,60,0,0,67.5,88.88,65,80,55,
2/7/2019 11:30,88.06,67.73,335.11,0,59,0,0,67.73,88.06,65,80,55,
2/7/2019 11:45,88.21,67.6,331.15,0,60,0,0,67.6,88.22,65,80,55,
2/7/2019 12:00,87.74,67.79,332.66,0,59,0,0,67.79,87.57,65,80,55,
2/7/2019 12:15,86.97,67.79,357.93,0,60,0,0,67.79,86.96,65,80,55,
2/7/2019 12:30,86.95,68.43,381.95,0,59,0,0,68.44,86.96,65,80,55,
2/7/2019 12:45,86.24,69.17,397.43,0,59,0,0,69.17,86.24,65,80,55,
2/7/2019 13:00,85.8,69.79,380.75,0,60,0,0,69.79,85.8,65,80,55,
2/7/2019 13:15,85.54,69.71,368.21,0,60,0,0,69.71,85.54,65,80,55,
2/7/2019 13:30,85.19,69.76,368.25,0,59,0,0,69.76,85.19,65,80,55,
2/7/2019 13:45,85.14,70.64,408.39,0,60,0,0,70.64,85.14,65,80,55,
2/7/2019 14:00,84.65,71.36,386.57,0,60,0,0,71.36,84.65,65,80,55,
2/7/2019 14:15,83.74,71.72,402.67,0,60,0,0,71.72,83.74,65,80,55,
2/7/2019 14:30,83.79,72.72,435.04,0,60,0,0,72.72,83.8,65,80,55,
2/7/2019 14:45,83.27,72.59,399.46,0,59,0,0,72.6,83.27,65,80,55,
2/7/2019 15:00,82.9,71.83,334.3,0,60,0,0,71.83,82.91,65,80,55,
2/7/2019 15:15,85.47,71.13,351.66,0,60,0,0,71.14,85.47,65,80,55,
2/7/2019 15:30,85.19,70.47,358.43,0,60,0,0,70.47,85.18,65,80,55,
2/7/2019 15:45,85.31,70.19,318.22,0,60,0,0,70.19,85.31,65,80,55,
2/7/2019 16:00,85.83,70.28,318.64,0,60,0,0,70.28,85.83,65,80,55,
2/7/2019 16:15,85.97,69.55,323.7,0,60,0,0,69.55,85.97,65,80,55,
2/7/2019 16:30,85.98,69.16,300.82,0,60,0,0,69.17,85.98,65,80,55,
2/7/2019 16:45,86.87,69,288.75,0,60,0,0,69,86.87,65,80,55,
2/7/2019 17:00,87.4,68.12,261.95,0,53,0,0,68.12,87.4,65,80,55,
2/7/2019 17:15,88.14,67.74,267.31,0,60,0,0,67.75,88.15,65,80,55,
2/7/2019 17:30,89,67.27,253.54,0,60,0,0,67.27,89,65,80,55,
2/7/2019 17:45,89.08,67,236.89,0,60,0,0,67,89.09,65,80,55,
2/7/2019 18:00,89.92,66.61,226.77,0,60,0,0,66.61,89.92,65,80,55,
2/7/2019 18:15,90.34,66.4,247.51,0,60,0,0,66.4,90.33,62,80,60,
2/7/2019 18:30,91.08,66.14,236.34,0,60,0,0,66.14,91.08,62,80,60,
2/7/2019 18:45,90.98,65.93,236.92,0,60,0,0,65.93,90.98,62,80,60,
2/7/2019 19:00,90.95,65.83,240.52,0,59,0,0,65.83,90.95,62,80,60,
2/7/2019 19:15,90.84,65.49,237.02,0,60,0,0,65.49,90.83,62,80,60,
2/7/2019 19:30,91.05,65.3,234.79,0,59,0,0,65.3,91.05,62,80,60,
2/7/2019 19:45,91.62,65.17,233.46,0,59,0,0,65.18,91.62,62,80,60,
2/7/2019 20:00,90.65,65.07,217.7,0,60,0,0,65.08,90.65,62,80,60,
2/7/2019 20:15,90.8,64.97,231.05,0,59,0,0,64.97,90.8,55,80,70,
2/7/2019 20:30,91.46,64.88,234.76,0,59,0,0,64.9,91.4,55,80,70,
2/7/2019 20:45,91.57,64.82,235.26,0,60,0,0,64.82,91.57,55,80,70,
2/7/2019 21:00,90.84,64.61,234.09,0,59,0,0,64.61,90.84,55,80,70,
2/7/2019 21:15,91.38,64.22,234.7,0,59,0,0,64.23,91.37,55,80,70,
2/7/2019 21:30,91.77,63.92,230.33,0,59,0,0,63.92,91.77,55,80,70,
2/7/2019 21:45,91.64,63.72,229.38,0,59,0,0,63.72,91.64,55,80,70,
2/7/2019 22:00,92.04,63.57,237.45,0,59,0,0,63.57,92.04,55,80,70,
2/7/2019 22:15,97.53,60.38,0,0,60,0,0,60.38,97.52,55,80,70,
2/7/2019 22:30,99.43,59.03,0,0,59,0,0,59.03,99.43,55,80,70,
2/7/2019 22:45,100.73,58.08,0,0,60,0,0,58.08,100.73,55,80,70,
2/7/2019 23:00,101.31,57.41,0,0,59,0,0,57.41,101.31,55,80,70,
2/7/2019 23:15,101.76,56.92,0,0,59,0,0,56.93,101.76,55,80,70,
2/7/2019 23:30,102.3,56.58,0,0,60,0,0,56.58,102.3,55,80,70,
2/7/2019 23:45,103.1,56.28,0,0,59,0,0,56.28,103.1,55,80,70,
2/8/2019 00:00,103.36,56.34,0,0,60,0,0,56.34,103.35,55,80,70,
2/8/2019 00:15,103.72,56.31,0,0,59,0,0,56.32,103.71,55,80,70,
2/8/2019 00:30,103.87,56.27,0,0,60,0,0,56.27,103.87,55,80,70,
2/8/2019 00:45,103.5,55.93,0,32,59,0,0,55.93,103.5,55,80,70,
2/8/2019 01:00,102.12,56.86,0,0,60,0,0,56.86,102.12,55,80,70,
2/8/2019 01:15,103.28,56.15,0,0,60,0,0,56.15,103.28,55,80,70,
2/8/2019 01:30,103.4,56.09,0,0,60,0,0,56.09,103.41,55,80,70,
2/8/2019 01:45,101.47,56.95,0,0,55,0,0,56.95,101.47,55,80,70,
2/8/2019 02:00,103.41,56.34,0,0,60,0,0,56.34,103.41,55,80,70,
2/8/2019 02:15,103.89,55.92,0,40,60,0,0,55.92,103.89,55,80,70,
2/8/2019 02:30,102.59,56.88,0,0,53,0,0,56.88,102.59,55,80,70,
2/8/2019 02:45,103.25,56.28,0,0,60,0,0,56.28,103.24,55,80,70,
2/8/2019 03:00,103.13,56.47,0,0,60,0,0,56.47,103.13,55,80,70,
2/8/2019 03:15,103.38,56.35,0,0,60,0,0,56.35,103.38,55,80,70,
2/8/2019 03:30,102.56,56.32,0,0,60,0,0,56.32,102.56,55,80,70,
2/8/2019 03:45,102.36,56.7,0,0,60,0,0,56.7,102.36,55,80,70,
2/8/2019 04:00,98.27,58.16,0,0,60,0,0,58.16,98.27,55,80,70,
2/8/2019 04:15,103.44,56.16,0,0,60,0,0,56.16,103.44,55,80,70,
2/8/2019 04:30,103.01,56.21,0,0,60,0,0,56.21,103,55,80,70,
2/8/2019 04:45,102.08,57.16,0,0,60,0,0,57.16,102.08,55,80,70,
2/8/2019 05:00,103.48,55.88,0,0,60,0,0,55.88,103.48,55,80,70,
2/8/2019 05:15,101.86,56.3,0,0,53,0,0,56.31,101.86,55,80,70,
2/8/2019 05:30,101.75,58.02,0,0,53,0,0,58.02,101.75,55,80,70,
2/8/2019 05:45,101.96,56.21,0,0,60,0,0,56.21,101.96,55,80,70,
2/8/2019 06:00,103.04,56.27,0,0,60,0,0,56.27,103.04,55,80,70,
2/8/2019 06:15,99.7,58.99,238.57,0,54,0,0,58.99,99.7,55,80,70,
2/8/2019 06:30,97.28,60.47,219.26,0,60,0,0,60.48,97.27,55,80,70,
2/8/2019 06:45,95.95,61.49,237.91,0,60,0,0,61.49,95.95,55,80,70,
2/8/2019 07:00,95.76,61.94,228.54,0,60,0,0,61.94,95.76,57.73,80,60.91,
2/8/2019 07:15,94.24,62.2,231.18,0,54,0,0,62.2,94.24,58,80,60,
2/8/2019 07:30,94.37,62.47,246.65,0,60,0,0,62.47,94.37,58,80,60,
2/8/2019 07:45,93.58,62.9,239.08,0,60,0,0,62.9,93.59,58,80,60,
2/8/2019 08:00,93.96,62.92,230.75,0,53,0,0,62.92,93.96,58,80,60,
2/8/2019 08:15,93.24,63.39,248.22,0,60,0,0,63.39,93.24,58,80,60,
2/8/2019 08:30,93.24,63.22,244.38,0,60,0,0,63.23,93.24,58,80,60,
2/8/2019 08:45,91.67,64.27,249.5,60,60,0,0,64.27,91.67,64.38,80,55.44,
2/8/2019 09:00,90.3,65.8,267.65,31,60,0,0,65.8,90.3,65,80,55,
2/8/2019 09:15,90.3,66.52,268.1,0,54,0,0,66.52,90.3,65,80,55,
2/8/2019 09:30,87.01,67.29,300.1,0,60,0,0,67.3,87.01,65,80,55,
2/8/2019 09:45,89.32,66.99,304.62,0,52,0,0,67,89.33,65,80,55,
2/8/2019 10:00,88.14,66.04,276.63,24,55,0,0,66.04,88.14,65,80,55,
2/8/2019 10:15,88.9,67.27,320.38,0,56,0,0,67.27,88.9,65,80,55,
2/8/2019 10:30,88.49,66.69,303.87,0,60,0,0,66.69,88.49,65,80,55,
2/8/2019 10:45,88.55,65.67,276.45,60,60,0,0,65.67,88.55,65,80,55,
2/8/2019 11:00,89.59,66.66,262.22,0,55,0,0,66.66,89.59,65,80,55,
2/8/2019 11:15,87.68,66.31,295.11,0,53,0,0,66.32,87.68,65,80,55,
2/8/2019 11:30,86.38,67,295.24,0,60,0,0,67,86.38,65,80,55,
2/8/2019 11:45,86.91,66.31,291.63,0,60,0,0,66.31,86.91,65,80,55,
2/8/2019 12:00,85.65,67.87,270.11,0,60,0,0,67.87,85.65,65,80,55,
2/8/2019 12:15,89.73,66.47,260.96,0,53,0,0,66.47,89.73,65,80,55,
2/8/2019 12:30,89.45,66.84,318.08,0,60,0,0,66.84,89.45,65,80,55,
2/8/2019 12:45,88.18,67.23,336.28,0,60,0,0,67.23,88.18,65,80,55,
2/8/2019 13:00,87.43,69.33,484.77,0,60,0,0,69.33,87.43,65,80,55,
2/8/2019 13:15,87.97,68.71,327.83,0,60,0,0,68.71,87.97,65,80,55,
2/8/2019 13:30,82.35,72.87,597.44,0,58,0,0,72.88,82.36,65,80,55,
2/8/2019 13:45,83.1,74.57,590.54,0,60,0,0,74.57,83.1,65,80,55,
2/8/2019 14:00,76.97,80.15,651.04,0,59,0,0,80.15,76.97,65,80,55,
2/8/2019 14:15,67.08,77.5,553.61,0,34,0,0,77.5,67.08,65,80,55,
2/8/2019 14:30,63.12,78.19,598.44,0,59,0,0,78.19,63.12,65,80,55,
2/8/2019 14:45,54.26,83.33,693.09,0,60,60,20,83.33,54.26,65,80,55,
2/8/2019 15:00,51.47,82.97,707.74,0,59,59,20,82.97,51.47,65,80,55,
2/8/2019 15:15,51.46,82.39,490.35,0,59,56,20,82.4,51.46,65,80,55,
2/8/2019 15:30,48.09,81.17,459.33,0,60,60,20,81.18,48.09,65,80,55,
2/8/2019 15:45,49.76,81.53,425.41,0,60,0,0,81.53,49.76,65,80,55,
2/8/2019 16:00,48.14,79.86,382.4,0,60,0,0,79.86,48.14,65,80,55,
2/8/2019 16:15,50.2,81.39,479.68,0,60,0,0,81.39,50.2,65,80,55,
2/8/2019 16:30,45.21,81.77,584.4,0,60,0,0,81.77,45.21,65,80,55,
2/8/2019 16:45,46.75,78.44,495.97,0,60,0,0,78.44,46.75,65,80,55,
2/8/2019 17:00,52.7,77.3,351.97,0,60,0,0,77.3,52.7,65,80,55,
2/8/2019 17:15,59.17,75.84,295.29,0,60,0,0,75.85,59.17,65,80,55,
2/8/2019 17:30,62.04,71.52,282.39,0,60,0,0,71.52,62.04,65,80,55,
2/8/2019 17:45,63.88,68.64,256.91,0,58,0,0,68.64,63.89,65,80,55,
2/8/2019 18:00,65.1,66.93,247.34,0,60,0,0,66.93,65.1,65,80,55,
2/8/2019 18:15,70.85,66.15,246.17,0,60,0,0,66.16,70.85,62,80,60,
2/8/2019 18:30,74.06,64.91,234.13,0,60,0,0,64.92,74.06,62,80,60,
2/8/2019 18:45,76.5,64.35,230.4,0,60,0,0,64.35,76.5,62,80,60,
2/8/2019 19:00,75.27,62.95,238.92,60,60,0,0,62.96,75.27,62,80,60,
2/8/2019 19:15,73.51,63.55,238.35,21,60,0,0,63.55,73.51,62,80,60,
2/8/2019 19:30,67.64,67.02,246.15,0,60,0,0,67.02,67.64,62,80,60,
2/8/2019 19:45,68.1,66.65,237.61,0,60,0,0,66.65,68.1,62,80,60,
2/8/2019 20:00,69.53,65.89,226.3,0,60,0,0,65.89,69.53,62,80,60,
2/8/2019 20:15,77.48,61.49,235.14,0,55,0,0,61.5,77.49,55,80,70,
2/8/2019 20:30,82.1,57.28,0,0,55,0,0,57.29,82.1,55,80,70,
2/8/2019 20:45,78.69,57.15,0,0,60,0,0,57.15,78.69,55,80,70,
2/8/2019 21:00,82.99,56.15,0,54,60,0,0,56.15,82.99,55,80,70,
2/8/2019 21:15,77.02,58.03,0,0,60,0,0,58.03,77.02,55,80,70,
2/8/2019 21:30,80.98,55.36,0,55,55,0,0,55.36,80.98,55,80,70,
2/8/2019 21:45,72.45,57.75,0,0,55,0,0,57.75,72.45,55,80,70,
2/8/2019 22:00,73.32,59.44,0,0,60,0,0,59.44,73.32,55,80,70,
2/8/2019 22:15,77.91,54.87,0,60,60,0,0,54.87,77.91,55,80,70,
2/8/2019 22:30,72.63,58.47,0,0,60,0,0,58.47,72.63,55,80,70,
2/8/2019 22:45,74.82,58.89,0,0,60,0,0,58.89,74.82,55,80,70,
2/8/2019 23:00,76.54,55.13,0,53,53,0,0,55.13,76.54,55,80,70,
2/8/2019 23:15,73.69,55.82,0,23,60,0,0,55.82,73.69,55,80,70,
2/8/2019 23:30,72.41,57.61,0,0,60,0,0,57.62,72.41,55,80,70,
2/8/2019 23:45,74.63,58.55,0,0,60,0,0,58.55,74.63,55,80,70,
2/9/2019 00:00,80.27,54.78,0,60,60,0,0,54.79,80.27,55,80,70,
2/9/2019 00:15,74.99,57.44,0,0,60,0,0,57.44,74.99,55,80,70,
2/9/2019 00:30,74.62,58.42,0,0,53,0,0,58.42,74.62,55,80,70,
2/9/2019 00:45,72.52,58.59,0,0,60,0,0,58.59,72.52,55,80,70,
2/9/2019 01:00,78.45,55.58,0,53,53,0,0,55.58,78.45,55,80,70,
2/9/2019 01:15,77.3,54.97,0,60,60,0,0,54.97,77.3,55,80,70,
2/9/2019 01:30,74.24,55.25,0,30,60,0,0,55.25,74.24,55,80,70,
2/9/2019 01:45,73.62,55.79,0,2,59,0,0,55.8,73.62,55,80,70,
2/9/2019 02:00,75.72,56.04,0,0,60,0,0,56.05,75.72,55,80,70,
2/9/2019 02:15,78.48,55.96,0,2,59,0,0,55.96,78.48,55,80,70,
2/9/2019 02:30,75.44,56.35,0,0,60,0,0,56.35,75.44,55,80,70,
2/9/2019 02:45,75.22,57.03,0,0,60,0,0,57.03,75.22,55,80,70,
2/9/2019 03:00,73.31,57.23,0,0,60,0,0,57.23,73.31,55,80,70,
2/9/2019 03:15,73.14,57.43,0,0,60,0,0,57.43,73.14,55,80,70,
2/9/2019 03:30,70.1,57.66,0,0,60,0,0,57.66,70.1,55,80,70,
2/9/2019 03:45,68.24,57.79,0,0,60,0,0,57.8,68.24,55,80,70,
2/9/2019 04:00,67.93,55.84,0,13,59,0,0,55.85,67.93,55,80,70,
2/9/2019 04:15,69.25,55.45,0,23,59,0,0,55.45,69.25,55,80,70,
2/9/2019 04:30,66.78,55.18,0,18,59,0,0,55.18,66.78,55,80,70,
2/9/2019 04:45,65.79,56.05,0,0,59,0,0,56.05,65.79,55,80,70,
2/9/2019 05:00,67.75,56.26,0,0,60,0,0,56.26,67.75,55,80,70,
2/9/2019 05:15,67.52,55.79,0,3,60,0,0,55.79,67.52,55,80,70,
2/9/2019 05:30,67.31,56.09,0,0,60,0,0,56.09,67.31,55,80,70,
2/9/2019 05:45,66.91,54.88,0,45,59,0,0,54.89,66.91,55,80,70,
2/9/2019 06:00,68.96,54.35,0,60,60,0,0,54.36,68.96,55,80,70,
2/9/2019 06:15,67.45,55.49,230.42,30,60,0,0,55.49,67.45,55,80,70,
2/9/2019 06:30,67.88,57.05,232.28,0,60,0,0,57.05,67.88,55,80,70,
2/9/2019 06:45,62.92,58.17,236.68,0,60,0,0,58.17,62.92,55,80,70,
2/9/2019 07:00,63.08,59.51,235.45,3,60,0,0,59.51,63.08,58.02,80,59.94,
2/9/2019 07:15,63.55,60.26,238.97,0,60,0,0,60.26,63.55,58,80,60,
2/9/2019 07:30,61.98,60.84,241.06,0,60,0,0,60.84,61.98,58,80,60,
2/9/2019 07:45,66.75,61.8,238.25,0,59,0,0,61.8,66.75,58,80,60,
2/9/2019 08:00,65.83,61.55,249.4,0,60,0,0,61.55,65.83,58,80,60,
2/9/2019 08:15,68.94,59.01,272.27,57,60,0,0,59.01,68.94,58,80,60,
2/9/2019 08:30,66.64,60.52,313.22,0,60,0,0,60.53,66.64,58,80,60,
2/9/2019 08:45,61.03,64.73,387.27,60,60,0,0,64.73,61.03,65.02,80,54.99,
2/9/2019 09:00,57.77,68.37,428.68,0,60,0,0,68.38,57.77,65,80,55,
2/9/2019 09:15,58.69,66.68,486.24,0,60,0,0,66.68,58.69,65,80,55,
2/9/2019 09:30,57.21,68.64,534.48,0,52,0,0,68.64,57.21,65,80,55,
2/9/2019 09:45,53.8,69.89,583.44,0,60,0,0,69.9,53.81,65,80,55,
