Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
2/9/2019 10:00,52,70.51,581.24,0,60,0,0,70.51,52,65,80,55,
2/9/2019 10:15,53.25,72.56,628.79,0,60,0,0,72.56,53.25,65,80,55,
2/9/2019 10:30,50.35,73.37,672.97,0,60,0,0,73.37,50.35,65,80,55,
2/9/2019 10:45,49.03,75.5,703.79,0,60,0,0,75.5,49.03,65,80,55,
2/9/2019 11:00,47.74,74.93,698.51,0,53,0,0,74.93,47.74,65,80,55,
2/9/2019 11:15,47.45,71.78,502.59,0,60,0,0,71.78,47.45,65,80,55,
2/9/2019 11:30,48.63,69.7,558.69,0,60,0,0,69.7,48.64,65,80,55,
2/9/2019 11:45,49.13,71.17,467.62,0,60,0,0,71.18,49.13,65,80,55,
2/9/2019 12:00,49.96,72.59,560.84,0,60,0,0,72.59,49.96,65,80,55,
2/9/2019 12:15,51.27,72.51,631.93,0,60,0,0,72.51,51.27,65,80,55,
2/9/2019 12:30,48.66,72,582.65,0,60,0,0,72.01,48.66,65,80,55,
2/9/2019 12:45,48.37,72.9,475.5,0,60,0,0,72.9,48.37,65,80,55,
2/9/2019 13:00,48.75,71.53,511.7,0,53,0,0,71.53,48.75,65,80,55,
2/9/2019 13:15,49.81,73.04,517.05,0,55,0,0,73.04,49.82,65,80,55,
2/9/2019 13:30,48.62,74,541.94,0,60,0,0,74,48.62,65,80,55,
2/9/2019 13:45,49.03,74.27,574.26,0,60,0,0,74.27,49.03,65,80,55,
2/9/2019 14:00,49.86,75.72,568.09,0,60,0,0,75.72,49.86,65,80,55,
2/9/2019 14:15,48.4,75.61,548.28,0,60,0,0,75.61,48.4,65,80,55,
2/9/2019 14:30,47.62,74.21,471.8,0,60,0,0,74.21,47.62,65,80,55,
2/9/2019 14:45,46.27,73.85,442.85,0,53,0,0,73.85,46.27,65,80,55,
2/9/2019 15:00,49.1,73.88,469.7,0,60,0,0,73.88,49.11,65,80,55,
2/9/2019 15:15,47.25,74.33,486.66,0,60,0,0,74.33,47.25,65,80,55,
2/9/2019 15:30,47.81,74.01,455.54,0,60,0,0,74.02,47.81,65,80,55,
2/9/2019 15:45,48.23,74.49,418.31,0,60,0,0,74.5,48.23,65,80,55,
2/9/2019 16:00,49.34,73.14,378,0,60,0,0,73.15,49.34,65,80,55,
2/9/2019 16:15,50.24,72.59,380.57,0,53,0,0,72.59,50.25,65,80,55,
2/9/2019 16:30,50.46,71.95,325.69,0,60,0,0,71.95,50.46,65,80,55,
2/9/2019 16:45,51.45,68.23,256.9,0,60,0,0,68.23,51.45,65,80,55,
2/9/2019 17:00,52.12,68.88,115.2,0,53,0,0,68.89,52.12,65,80,55,
2/9/2019 17:15,55.03,65.05,64.44,60,60,0,0,65.05,55.03,65,80,55,
2/9/2019 17:30,55.45,63.01,39.77,60,60,0,0,63.01,55.45,65,80,55,
2/9/2019 17:45,56.14,64.54,26.49,24,60,0,0,64.54,56.14,65,80,55,
2/9/2019 18:00,54.18,66.83,12.04,0,60,0,0,66.84,54.18,65,80,55,
2/9/2019 18:15,57.72,66.6,2,0,53,0,0,66.6,57.73,62.28,80,59.54,
2/9/2019 18:30,63.33,62.79,0,60,60,0,0,62.79,63.33,62,80,60,
2/9/2019 18:45,64.06,60.91,0,60,60,0,0,60.92,64.06,62,80,60,
2/9/2019 19:00,62.15,61.99,0,39,60,0,0,61.99,62.15,62,80,60,
2/9/2019 19:15,61.31,64.81,0,0,60,0,0,64.81,61.31,62,80,60,
2/9/2019 19:30,63.7,65.83,0,0,60,0,0,65.83,63.7,62,80,60,
2/9/2019 19:45,71.88,63.33,0,46,54,0,0,63.33,71.88,62,80,60,
2/9/2019 20:00,72.86,60.79,0,55,55,0,0,60.79,72.86,62,80,60,
2/9/2019 20:15,74.69,60.24,0,0,60,0,0,60.24,74.69,55.62,80,69.11,
2/9/2019 20:30,79.16,57.47,0,0,60,0,0,57.47,79.16,55,80,70,
2/9/2019 20:45,81.94,57.31,0,29,60,0,0,57.31,81.94,55,80,70,
2/9/2019 21:00,79.36,55.9,0,10,60,0,0,55.9,79.36,55,80,70,
2/9/2019 21:15,74.67,59.46,0,0,60,0,0,59.46,74.67,55,80,70,
2/9/2019 21:30,82.01,56.1,0,60,60,0,0,56.1,82.01,55,80,70,
2/9/2019 21:45,80.94,55.52,0,45,59,0,0,55.52,80.94,55,80,70,
2/9/2019 22:00,78.29,56.69,0,0,59,0,0,56.7,78.29,55,80,70,
2/9/2019 22:15,77.64,58.54,0,0,59,0,0,58.55,77.64,55,80,70,
2/9/2019 22:30,80.7,58.81,0,0,60,0,0,58.81,80.7,55,80,70,
2/9/2019 22:45,85.22,55.3,0,59,59,0,0,55.3,85.22,55,80,70,
2/9/2019 23:00,83.85,55.94,0,7,59,0,0,55.94,83.85,55,80,70,
2/9/2019 23:15,78.53,57.56,0,0,60,0,0,57.56,78.53,55,80,70,
2/9/2019 23:30,77.98,58.61,0,0,60,0,0,58.61,77.98,55,80,70,
2/9/2019 23:45,78.8,58.76,0,0,59,0,0,58.76,78.8,55,80,70,
2/10/2019 00:00,81.58,57.81,0,0,60,0,0,57.81,81.58,55,80,70,
2/10/2019 00:15,84.08,55.62,0,60,60,0,0,55.62,84.07,55,80,70,
2/10/2019 00:30,83.99,55.86,0,7,59,0,0,55.86,83.99,55,80,70,
2/10/2019 00:45,79.79,58.37,0,0,60,0,0,58.37,79.79,55,80,70,
2/10/2019 01:00,84.65,57.33,0,8,60,0,0,57.33,84.65,55,80,70,
2/10/2019 01:15,85.4,55.02,0,60,60,0,0,55.02,85.41,55,80,70,
2/10/2019 01:30,83.94,56.64,0,0,60,0,0,56.65,83.94,55,80,70,
2/10/2019 01:45,80.74,58.72,0,0,60,0,0,58.73,80.74,55,80,70,
2/10/2019 02:00,85.47,57.02,0,19,59,0,0,57.03,85.47,55,80,70,
2/10/2019 02:15,85.35,55.16,0,60,60,0,0,55.16,85.35,55,80,70,
2/10/2019 02:30,81.15,57.96,0,0,60,0,0,57.96,81.15,55,80,70,
2/10/2019 02:45,83.65,57.93,0,0,60,0,0,57.93,83.66,55,80,70,
2/10/2019 03:00,84.39,56.13,0,0,60,0,0,56.13,84.39,55,80,70,
2/10/2019 03:15,79.44,59.38,0,0,60,0,0,59.38,79.44,55,80,70,
2/10/2019 03:30,86.1,55.12,0,60,60,0,0,55.12,86.1,55,80,70,
2/10/2019 03:45,80.8,57.58,0,0,60,0,0,57.59,80.8,55,80,70,
2/10/2019 04:00,87.12,55.66,0,60,60,0,0,55.67,87.12,55,80,70,
2/10/2019 04:15,82.31,57.41,0,0,60,0,0,57.41,82.31,55,80,70,
2/10/2019 04:30,85.97,56.51,0,21,60,0,0,56.51,85.97,55,80,70,
2/10/2019 04:45,83.77,56.17,0,0,60,0,0,56.17,83.77,55,80,70,
2/10/2019 05:00,78.97,59.46,0,0,60,0,0,59.46,78.97,55,80,70,
2/10/2019 05:15,86.86,55.2,0,53,53,0,0,55.2,86.86,55,80,70,
2/10/2019 05:30,82.09,57.67,0,0,53,0,0,57.67,82.09,55,80,70,
2/10/2019 05:45,86.37,55.3,0,60,60,0,0,55.3,86.37,55,80,70,
2/10/2019 06:00,82.7,57.08,0,0,60,0,0,57.08,82.71,55,80,70,
2/10/2019 06:15,85.56,56.53,231.76,0,53,0,0,56.53,85.56,55,80,70,
2/10/2019 06:30,85.31,55.87,236.2,60,60,0,0,55.87,85.31,55,80,70,
2/10/2019 06:45,86.02,56.19,234.72,0,60,0,0,56.19,86.02,55,80,70,
2/10/2019 07:00,76.1,61.85,237.68,0,60,0,0,61.85,76.11,58,80,60,
2/10/2019 07:15,79.95,59.48,221.59,0,60,0,0,59.48,79.95,58,80,60,
2/10/2019 07:30,82.3,58.44,229.99,60,60,0,0,58.44,82.3,58,80,60,
2/10/2019 07:45,75.73,62.59,243.91,0,60,0,0,62.59,75.73,58,80,60,
2/10/2019 08:00,72.09,61.63,257.94,0,60,0,0,61.63,72.09,58,80,60,
2/10/2019 08:15,77.27,59.85,276.9,0,60,0,0,59.85,77.28,58,80,60,
2/10/2019 08:30,77.78,60.27,317.56,0,60,0,0,60.27,77.79,58,80,60,
2/10/2019 08:45,71.7,65.09,326.42,53,53,0,0,65.09,71.7,65,80,55,
2/10/2019 09:00,67.96,66.82,355.2,0,53,0,0,66.82,67.96,65,80,55,
2/10/2019 09:15,69.2,67.45,413.16,0,55,0,0,67.45,69.2,65,80,55,
2/10/2019 09:30,68.75,68.55,477.59,0,60,0,0,68.55,68.75,65,80,55,
2/10/2019 09:45,67.51,69.25,538.57,0,60,0,0,69.25,67.51,65,80,55,
2/10/2019 10:00,65.8,70.51,549.99,0,55,0,0,70.51,65.8,65,80,55,
2/10/2019 10:15,65.16,71.44,614.77,0,60,0,0,71.45,65.16,65,80,55,
2/10/2019 10:30,59.19,73.58,651.05,0,53,0,0,73.58,59.19,65,80,55,
2/10/2019 10:45,56.49,73.96,708.5,0,60,0,0,73.96,56.49,65,80,55,
2/10/2019 11:00,53.57,75.31,686.03,0,53,0,0,75.31,53.57,65,80,55,
2/10/2019 11:15,52.87,75.95,728.2,0,60,0,0,75.95,52.87,65,80,55,
2/10/2019 11:30,53.65,74.42,548.75,0,60,0,0,74.42,53.65,65,80,55,
2/10/2019 11:45,55.62,73.56,432.13,0,60,0,0,73.56,55.62,65,80,55,
2/10/2019 12:00,54.92,75.29,549.94,0,60,0,0,75.29,54.92,65,80,55,
2/10/2019 12:15,54.85,74.45,624.22,0,60,0,0,74.46,54.84,65,80,55,
2/10/2019 12:30,53.3,75.26,597.49,0,60,0,0,75.26,53.31,65,80,55,
2/10/2019 12:45,54.87,75.48,474.7,0,60,0,0,75.49,54.87,65,80,55,
2/10/2019 13:00,54.67,73.55,466.29,0,60,0,0,73.55,54.67,65,80,55,
2/10/2019 13:15,56.4,73.23,476.07,0,60,0,0,73.23,56.4,65,80,55,
2/10/2019 13:30,56.11,74.49,537.55,0,58,0,0,74.5,56.11,65,80,55,
2/10/2019 13:45,52.82,75.6,567.42,0,60,0,0,75.6,52.82,65,80,55,
2/10/2019 14:00,55.52,76.76,546.26,0,60,0,0,76.76,55.52,65,80,55,
2/10/2019 14:15,53.48,77.33,522.64,0,60,0,0,77.33,53.48,65,80,55,
2/10/2019 14:30,54.03,78.16,482.88,0,60,0,0,78.17,54.03,65,80,55,
2/10/2019 14:45,52.94,78.53,428.31,0,60,0,0,78.53,52.94,65,80,55,
2/10/2019 15:00,53.01,78.42,470.42,0,60,0,0,78.42,53.01,65,80,55,
2/10/2019 15:15,53.33,77.71,499.9,0,60,0,0,77.71,53.33,65,80,55,
2/10/2019 15:30,54.97,77.76,484.94,0,60,0,0,77.76,54.97,65,80,55,
2/10/2019 15:45,54.6,77.95,408.7,0,58,0,0,77.96,54.6,65,80,55,
2/10/2019 16:00,55.01,78.72,568.42,0,60,0,0,78.72,55.01,65,80,55,
2/10/2019 16:15,52.34,78.79,617.77,0,60,0,0,78.8,52.34,65,80,55,
2/10/2019 16:30,59.43,74.89,452.71,0,59,0,0,74.89,59.43,65,80,55,
2/10/2019 16:45,66.01,70.15,121.82,0,60,0,0,70.15,66.01,65,80,55,
2/10/2019 17:00,70.5,67.35,114.15,0,59,0,0,67.35,70.5,65,80,55,
2/10/2019 17:15,70.93,66.45,81.03,0,60,0,0,66.45,70.93,65,80,55,
2/10/2019 17:30,,,,,,,,,,,,,
2/10/2019 17:45,76.18,65.13,23.91,0,60,0,0,65.13,76.18,65,80,55,
2/10/2019 18:00,70.69,68.53,10.5,0,59,0,0,68.53,70.69,65,80,55,
2/10/2019 18:15,79.89,62.85,1.65,0,59,0,0,62.85,79.89,62.67,80,58.89,
2/10/2019 18:30,80.56,63.25,0,56,59,0,0,63.25,80.56,62,80,60,
2/10/2019 18:45,76.1,62.66,0,0,60,0,0,62.66,76.1,62,80,60,
2/10/2019 19:00,78.02,64.18,0,25,60,0,0,64.18,78.02,62,80,60,
2/10/2019 19:15,77.16,61.66,0,9,60,0,0,61.66,77.16,62,80,60,
2/10/2019 19:30,78.79,63.63,0,25,60,0,0,63.63,78.79,62,80,60,
2/10/2019 19:45,74.18,63.6,0,0,55,0,0,63.6,74.18,62,80,60,
2/10/2019 20:00,78.48,64,0,29,60,0,0,64,78.48,62,80,60,
2/10/2019 20:15,79.43,60.9,0,0,59,0,0,60.9,79.43,56.57,80,67.76,
2/10/2019 20:30,91.03,56,0,0,60,0,0,56,91.03,55,80,70,
2/10/2019 20:45,84.67,57.6,0,0,60,0,0,57.6,84.67,55,80,70,
2/10/2019 21:00,90.95,57.53,0,8,60,0,0,57.53,90.95,55,80,70,
2/10/2019 21:15,93.55,54.9,0,59,59,0,0,54.9,93.55,55,80,70,
2/10/2019 21:30,93.5,55.59,0,60,60,0,0,55.65,93.52,55,80,70,
2/10/2019 21:45,90.51,57.74,0,8,59,0,0,57.74,90.51,55,80,70,
2/10/2019 22:00,91.82,57.48,0,14,59,0,0,57.48,91.82,55,80,70,
2/10/2019 22:15,95.89,54.9,0,34,59,0,0,54.9,95.89,55,80,70,
2/10/2019 22:30,94.56,55.01,0,0,60,0,0,55.01,94.56,55,80,70,
2/10/2019 22:45,93.91,55.15,0,0,59,0,0,55.15,93.91,55,80,70,
2/10/2019 23:00,94.4,55.23,0,0,60,0,0,55.23,94.4,55,80,70,
2/10/2019 23:15,92.95,55.38,0,0,60,0,0,55.38,92.95,55,80,70,
2/10/2019 23:30,93.8,55.61,0,0,59,0,0,55.61,93.8,55,80,70,
2/10/2019 23:45,93.19,55.54,0,0,60,0,0,55.54,93.19,55,80,70,
2/11/2019 00:00,91.8,55.25,0,0,60,0,0,55.25,91.8,55,80,70,
2/11/2019 00:15,93.97,54.89,0,41,60,0,0,54.89,93.97,55,80,70,
2/11/2019 00:30,93.52,56.46,0,46,59,0,0,56.46,93.53,55,80,70,
2/11/2019 00:45,88.73,58.75,0,0,60,0,0,58.75,88.73,55,80,70,
2/11/2019 01:00,84.72,58.28,0,0,59,0,0,58.28,84.72,55,80,70,
2/11/2019 01:15,88.16,55.2,0,0,59,0,0,55.2,88.16,55,80,70,
2/11/2019 01:30,83.15,58.69,0,0,59,0,0,58.69,83.15,55,80,70,
2/11/2019 01:45,84.74,55.93,0,0,59,0,0,55.93,84.74,55,80,70,
2/11/2019 02:00,89.24,56.2,0,51,59,0,0,56.2,89.24,55,80,70,
2/11/2019 02:15,83.79,56.49,0,0,60,0,0,56.49,83.79,55,80,70,
2/11/2019 02:30,85.82,56.14,0,52,60,0,0,56.14,85.82,55,80,70,
2/11/2019 02:45,81.58,56.1,0,0,59,0,0,56.1,81.58,55,80,70,
2/11/2019 03:00,88.86,55.51,0,59,59,0,0,55.51,88.86,55,80,70,
2/11/2019 03:15,80.06,57.98,0,0,60,0,0,57.98,80.06,55,80,70,
2/11/2019 03:30,87.24,54.42,0,59,59,0,0,54.42,87.24,55,80,70,
2/11/2019 03:45,78.71,58.82,0,0,60,0,0,58.82,78.71,55,80,70,
2/11/2019 04:00,87.61,54.59,0,51,60,0,0,54.59,87.61,55,80,70,
2/11/2019 04:15,81.07,59.25,0,0,60,0,0,59.26,81.07,55,80,70,
2/11/2019 04:30,85.88,55.69,0,0,59,0,0,55.69,85.88,55,80,70,
2/11/2019 04:45,86.99,57.47,0,8,60,0,0,57.47,86.99,55,80,70,
2/11/2019 05:00,83.26,56.5,0,0,59,0,0,56.5,83.26,55,80,70,
2/11/2019 05:15,89.98,54.87,0,18,59,0,0,54.87,89.98,55,80,70,
2/11/2019 05:30,90.74,56.9,0,35,59,0,0,56.9,90.74,55,80,70,
2/11/2019 05:45,83.78,58.92,0,0,60,0,0,58.92,83.78,55,80,70,
2/11/2019 06:00,87.49,56.02,0,0,59,0,0,56.02,87.49,55,80,70,
2/11/2019 06:15,91.97,55.94,239.21,0,59,0,0,55.94,91.97,55,80,70,
2/11/2019 06:30,90.09,56.21,235.07,0,59,0,0,56.21,90.09,55,80,70,
2/11/2019 06:45,90.24,56.33,233.81,0,60,0,0,56.33,90.24,55,80,70,
2/11/2019 07:00,79.16,62.14,229.69,0,59,0,0,62.14,79.16,58,80,60,
2/11/2019 07:15,84.86,60.86,231.74,2,59,0,0,60.86,84.86,58,80,60,
2/11/2019 07:30,87.03,58.31,226.23,0,59,0,0,58.31,87.03,58,80,60,
2/11/2019 07:45,83.95,59.19,232.55,0,59,0,0,59.19,83.95,58,80,60,
2/11/2019 08:00,79.35,62.49,245.12,0,59,0,0,62.49,79.34,58,80,60,
2/11/2019 08:15,86.01,58.49,260.52,0,59,0,0,58.49,86.01,58,80,60,
2/11/2019 08:30,86.83,58.64,282.79,0,59,0,0,58.64,86.83,58,80,60,
2/11/2019 08:45,77.72,64.28,300.89,60,60,0,0,64.28,77.72,65,80,55,
2/11/2019 09:00,74.08,68.7,338.22,0,60,0,0,68.7,74.08,65,80,55,
2/11/2019 09:15,80.72,65.49,388.46,0,59,0,0,65.49,80.72,65,80,55,
2/11/2019 09:30,77.8,67.7,447,0,59,0,0,67.7,77.8,65,80,55,
2/11/2019 09:45,76.51,68.16,451.42,0,60,0,0,68.16,76.51,65,80,55,
2/11/2019 10:00,76.43,68.63,477.84,0,60,0,0,68.63,76.43,65,80,55,
2/11/2019 10:15,73.59,70.02,587.62,0,53,0,0,70.02,73.59,65,80,55,
2/11/2019 10:30,69.9,71.56,576.53,0,60,0,0,71.56,69.9,65,80,55,
2/11/2019 10:45,69.09,73.56,572.97,0,55,0,0,73.56,69.09,65,80,55,
2/11/2019 11:00,65.02,75.76,694.15,0,60,0,0,75.76,65.02,65,80,55,
2/11/2019 11:15,65.7,75.8,517.82,0,60,0,0,75.8,65.7,65,80,55,
2/11/2019 11:30,66.82,76.38,548.24,0,53,0,0,76.38,66.82,65,80,55,
2/11/2019 11:45,66.42,76.1,403.98,0,60,0,0,76.1,66.42,65,80,55,
2/11/2019 12:00,68.22,75.96,527.78,0,55,0,0,75.96,68.22,65,80,55,
2/11/2019 12:15,65.29,77.43,631.21,0,60,0,0,77.43,65.29,65,80,55,
2/11/2019 12:30,62.22,77.59,572.36,0,53,0,0,77.59,62.22,65,80,55,
2/11/2019 12:45,59.17,79.19,495.46,0,60,0,0,79.19,59.17,65,80,55,
2/11/2019 13:00,62.6,78.73,538.2,0,60,0,0,78.73,62.6,65,80,55,
2/11/2019 13:15,59.39,79.73,549.87,0,60,0,0,79.73,59.39,65,80,55,
2/11/2019 13:30,60.8,80.72,581.65,0,60,0,0,80.72,60.8,65,80,55,
2/11/2019 13:45,57.38,73.98,587.68,0,36,0,0,73.98,57.38,65,80,55,
2/11/2019 14:00,56.6,79.92,581,0,60,0,0,79.92,56.6,65,80,55,
2/11/2019 14:15,56.56,80.94,548.53,0,60,0,0,80.94,56.56,65,80,55,
2/11/2019 14:30,57.93,81.16,463.14,0,55,0,0,81.16,57.93,65,80,55,
2/11/2019 14:45,58.39,80.35,447.68,0,55,0,0,80.35,58.39,65,80,55,
2/11/2019 15:00,58.02,79.62,483.46,0,57,0,0,79.62,58.02,65,80,55,
2/11/2019 15:15,57.96,79.2,512.5,0,55,0,0,79.2,57.97,65,80,55,
2/11/2019 15:30,57.54,79.02,386.18,0,60,0,0,79.02,57.54,65,80,55,
2/11/2019 15:45,61.52,77.72,406.36,0,60,0,0,77.72,61.52,65,80,55,
2/11/2019 16:00,60.08,77.2,378.27,0,60,0,0,77.2,60.08,65,80,55,
2/11/2019 16:15,59.31,79.6,592.89,0,60,0,0,79.6,59.31,65,80,55,
2/11/2019 16:30,56.04,79.43,543.19,0,60,0,0,79.43,56.04,65,80,55,
2/11/2019 16:45,56.77,77.88,339.99,0,60,0,0,77.88,56.77,65,80,55,
2/11/2019 17:00,64.14,72.55,129.59,0,53,0,0,72.55,64.14,65,80,55,
2/11/2019 17:15,72.01,67.59,80.08,0,60,0,0,67.59,72.01,65,80,55,
2/11/2019 17:30,67.45,69.72,41.57,0,60,0,0,69.72,67.45,65,80,55,
2/11/2019 17:45,72.71,65.72,23.95,0,59,0,0,65.72,72.71,65,80,55,
2/11/2019 18:00,68.47,68.45,10.5,0,60,0,0,68.45,68.47,65,80,55,
2/11/2019 18:15,76.92,64.12,2.45,60,60,0,0,64.12,76.92,63.28,80,57.87,
2/11/2019 18:30,74.89,63.34,0,0,60,0,0,63.34,74.89,62,80,60,
2/11/2019 18:45,76.36,64.9,0,2,59,0,0,64.9,76.35,62,80,60,
2/11/2019 19:00,77.11,60.65,0,60,60,0,0,60.65,77.11,62,80,60,
2/11/2019 19:15,73.67,62.89,0,0,60,0,0,62.89,73.67,62,80,60,
2/11/2019 19:30,71.56,65.62,0,0,60,0,0,65.62,71.56,62,80,60,
2/11/2019 19:45,77.72,61.51,0,59,59,0,0,61.51,77.72,62,80,60,
2/11/2019 20:00,76.54,61.07,0,50,59,0,0,61.07,76.54,62,80,60,
2/11/2019 20:15,73.36,63.34,0,0,59,0,0,63.34,73.36,57.98,80,65.74,
2/11/2019 20:30,88.45,55.49,0,0,60,0,0,55.49,88.45,55,80,70,
2/11/2019 20:45,88.57,54.72,0,59,59,0,0,54.72,88.57,55,80,70,
2/11/2019 21:00,86.09,58.5,0,0,59,0,0,58.5,86.09,55,80,70,
2/11/2019 21:15,81.74,57.79,0,0,59,0,0,57.79,81.74,55,80,70,
2/11/2019 21:30,87.99,54.51,0,59,59,0,0,54.51,88,55,80,70,
2/11/2019 21:45,81.15,59.37,0,0,60,0,0,59.37,81.15,55,80,70,
2/11/2019 22:00,84.6,56.16,0,0,60,0,0,56.16,84.6,55,80,70,
2/11/2019 22:15,88.46,56.13,0,57,59,0,0,56.13,88.47,55,80,70,
2/11/2019 22:30,83.19,58.3,0,0,60,0,0,58.3,83.19,55,80,70,
2/11/2019 22:45,87.9,54.51,0,60,60,0,0,54.51,87.9,55,80,70,
2/11/2019 23:00,79.24,58.87,0,0,60,0,0,58.87,79.24,55,80,70,
2/11/2019 23:15,87.25,54.79,0,23,59,0,0,54.79,87.25,55,80,70,
2/11/2019 23:30,79.58,59.02,0,0,59,0,0,59.02,79.58,55,80,70,
2/11/2019 23:45,86.44,54.86,0,13,59,0,0,54.86,86.44,55,80,70,
2/12/2019 00:00,81.59,58.62,0,0,59,0,0,58.62,81.59,55,80,70,
2/12/2019 00:15,86.56,54.33,0,59,59,0,0,54.33,86.56,55,80,70,
2/12/2019 00:30,79.78,58.52,0,0,60,0,0,58.48,79.86,55,80,70,
2/12/2019 00:45,86.53,54.59,0,51,59,0,0,54.59,86.53,55,80,70,
2/12/2019 01:00,79.78,58.76,0,0,59,0,0,58.76,79.78,55,80,70,
2/12/2019 01:15,88.39,54.77,0,46,60,0,0,54.77,88.39,55,80,70,
2/12/2019 01:30,80.58,58.81,0,0,59,0,0,58.81,80.58,55,80,70,
2/12/2019 01:45,85.96,54.32,0,51,59,0,0,54.32,85.96,55,80,70,
2/12/2019 02:00,79.12,58.5,0,0,60,0,0,58.5,79.12,55,80,70,
2/12/2019 02:15,84.99,55.71,0,0,53,0,0,55.71,84.99,55,80,70,
2/12/2019 02:30,88.67,54.08,0,60,60,0,0,54.08,88.68,55,80,70,
2/12/2019 02:45,82.86,58.78,0,0,60,0,0,58.78,82.86,55,80,70,
2/12/2019 03:00,80.67,58.56,0,0,60,0,0,58.56,80.67,55,80,70,
2/12/2019 03:15,86.76,55.31,0,0,59,0,0,55.31,86.76,55,80,70,
2/12/2019 03:30,85.5,57.79,0,0,59,0,0,57.79,85.5,55,80,70,
2/12/2019 03:45,85.49,55.9,0,0,60,0,0,55.9,85.49,55,80,70,
2/12/2019 04:00,87.96,56.39,0,51,59,0,0,56.39,87.96,55,80,70,
2/12/2019 04:15,83.9,56.43,0,0,59,0,0,56.43,83.9,55,80,70,
2/12/2019 04:30,88.38,55.39,0,59,59,0,0,55.39,88.38,55,80,70,
2/12/2019 04:45,82.84,56.78,0,0,60,0,0,56.78,82.84,55,80,70,
2/12/2019 05:00,87.95,55.06,0,60,60,0,0,55.06,87.95,55,80,70,
2/12/2019 05:15,83.04,56.95,0,0,60,0,0,56.95,83.04,55,80,70,
2/12/2019 05:30,89.42,54.27,0,60,60,0,0,54.27,89.42,55,80,70,
2/12/2019 05:45,80.19,58.48,0,0,60,0,0,58.48,80.19,55,80,70,
2/12/2019 06:00,87.62,54.86,0,18,59,0,0,54.86,87.62,55,80,70,
2/12/2019 06:15,87.41,55.72,230.68,0,59,0,0,55.72,87.41,55,80,70,
2/12/2019 06:30,80.9,58.27,226.08,0,60,0,0,58.27,80.9,55,80,70,
2/12/2019 06:45,86.75,55.14,224.1,0,60,0,0,55.14,86.75,55,80,70,
2/12/2019 07:00,82.09,58.45,235.85,60,60,0,0,58.45,82.09,58,80,60,
2/12/2019 07:15,75.39,61.95,234.79,0,60,0,0,61.95,75.39,58,80,60,
2/12/2019 07:30,78.27,60.23,240.29,0,59,0,0,60.23,78.27,58,80,60,
2/12/2019 07:45,81.26,59.67,246.47,0,59,0,0,59.67,81.26,58,80,60,
2/12/2019 08:00,78.64,61.56,273.87,0,59,0,0,61.56,78.64,58,80,60,
2/12/2019 08:15,84.4,59.83,282.26,0,60,0,0,59.83,84.4,58,80,60,
2/12/2019 08:30,83.45,59.94,309.89,0,59,0,0,59.94,83.45,58,80,60,
2/12/2019 08:45,74.32,66.53,366.28,0,60,0,0,66.53,74.32,65,80,55,
2/12/2019 09:00,77.26,66.47,357.25,0,59,0,0,66.47,77.26,65,80,55,
2/12/2019 09:15,76.61,66.65,371.2,0,60,0,0,66.65,76.61,65,80,55,
2/12/2019 09:30,76.24,67.03,393.14,0,59,0,0,67.03,76.24,65,80,55,
2/12/2019 09:45,80.71,65.44,410.8,0,60,0,0,65.44,80.71,65,80,55,
2/12/2019 10:00,80.81,66.04,432.98,0,60,0,0,66.04,80.81,65,80,55,
2/12/2019 10:15,80.13,66.49,433.05,0,60,0,0,66.49,80.13,65,80,55,
2/12/2019 10:30,80.65,66.65,412.36,0,60,0,0,66.67,80.61,65,80,55,
2/12/2019 10:45,81.38,65.57,432.38,0,59,0,0,65.57,81.38,65,80,55,
2/12/2019 11:00,77.11,64.99,434.55,2,59,0,0,64.99,77.11,65,80,55,
2/12/2019 11:15,79.53,67.22,441.75,0,60,0,0,67.22,79.53,65,80,55,
2/12/2019 11:30,79.72,67.64,472.78,0,59,0,0,67.64,79.72,65,80,55,
2/12/2019 11:45,79.09,68.04,484.95,0,60,0,0,68.04,79.09,65,80,55,
2/12/2019 12:00,79.42,68.4,488.03,0,53,0,0,68.41,79.42,65,80,55,
2/12/2019 12:15,78.87,69.13,461.99,0,60,0,0,69.13,78.87,65,80,55,
2/12/2019 12:30,78.47,68.02,448.93,0,60,0,0,68.02,78.47,65,80,55,
2/12/2019 12:45,79.04,68.11,417.09,0,60,0,0,68.11,79.03,65,80,55,
2/12/2019 13:00,78.65,69.06,564.53,0,60,0,0,69.06,78.65,65,80,55,
2/12/2019 13:15,77.64,70.98,501.39,0,60,0,0,70.98,77.64,65,80,55,
2/12/2019 13:30,81.02,68.96,368.96,0,60,0,0,68.96,81.03,65,80,55,
2/12/2019 13:45,81.72,68.16,381.45,0,58,0,0,68.16,81.72,65,80,55,
2/12/2019 14:00,80.52,68.22,459.83,0,59,0,0,68.22,80.52,65,80,55,
2/12/2019 14:15,79.51,68.61,432.18,0,59,0,0,68.61,79.51,65,80,55,
2/12/2019 14:30,80.29,67.57,376.59,0,59,0,0,67.57,80.29,65,80,55,
2/12/2019 14:45,81.35,66.91,361.61,0,59,0,0,66.91,81.35,65,80,55,
2/12/2019 15:00,82.66,66.2,351.55,0,60,0,0,66.2,82.66,65,80,55,
2/12/2019 15:15,81.94,65.37,321.18,0,59,0,0,65.37,81.94,65,80,55,
2/12/2019 15:30,78.11,68.25,320.61,0,59,0,0,68.25,78.11,65,80,55,
2/12/2019 15:45,80.95,66.99,306.62,24,60,0,0,66.99,80.95,65,80,55,
2/12/2019 16:00,83.23,65.22,295.53,0,60,0,0,65.22,83.23,65,80,55,
2/12/2019 16:15,81.77,65.21,286.32,0,60,0,0,65.21,81.78,65,80,55,
2/12/2019 16:30,82.49,65.05,271.33,0,59,0,0,65.05,82.49,65,80,55,
2/12/2019 16:45,84.55,65.01,273.52,0,60,0,0,65.02,84.55,65,80,55,
2/12/2019 17:00,81.08,64.81,261.69,59,59,0,0,64.81,81.08,65,80,55,
2/12/2019 17:15,75.99,68.81,257.09,0,58,0,0,68.81,75.99,65,80,55,
2/12/2019 17:30,78.72,67.34,258.39,0,60,0,0,67.34,78.72,65,80,55,
2/12/2019 17:45,80.09,65.53,250.9,0,60,0,0,65.53,80.09,65,80,55,
2/12/2019 18:00,82.16,64.8,250.94,60,60,0,0,64.8,82.16,65,80,55,
2/12/2019 18:15,81.76,63.57,248.14,0,59,0,0,63.57,81.76,63.58,80,57.37,
2/12/2019 18:30,84.73,62.69,259.17,59,59,0,0,62.69,84.73,62,80,60,
2/12/2019 18:45,84.86,62.06,248.47,0,60,0,0,62.06,84.86,62,80,60,
2/12/2019 19:00,83.23,62.19,250.63,0,60,0,0,62.19,83.23,62,80,60,
2/12/2019 19:15,82.89,62.93,251.72,0,60,0,0,62.93,82.89,62,80,60,
2/12/2019 19:30,82.1,63.08,246.42,0,59,0,0,63.08,82.1,62,80,60,
2/12/2019 19:45,81.85,63.26,255.9,0,60,0,0,63.26,81.85,62,80,60,
2/12/2019 20:00,81.31,63.79,260.66,0,59,0,0,63.79,81.31,62,80,60,
2/12/2019 20:15,86.95,60.24,0.04,0,60,0,0,60.24,86.95,58.68,80,64.74,
2/12/2019 20:30,93.84,56.8,0.05,0,60,0,0,56.8,93.84,55,80,70,
2/12/2019 20:45,96.64,55.19,0.23,0,60,0,0,55.19,96.64,55,80,70,
2/12/2019 21:00,92.43,56.27,0,0,57,0,0,56.27,92.43,55,80,70,
2/12/2019 21:15,89.41,57.47,0,0,56,0,0,57.47,89.41,55,80,70,
2/12/2019 21:30,90.33,59.38,0,0,55,0,0,59.38,90.33,55,80,70,
2/12/2019 21:45,96.22,54.78,0,60,60,0,0,54.78,96.22,55,80,70,
2/12/2019 22:00,96.31,54.82,0,60,60,0,0,54.82,96.31,55,80,70,
2/12/2019 22:15,97.15,55.02,0,30,60,0,0,55.02,97.15,55,80,70,
2/12/2019 22:30,97.03,55.08,0,59,59,0,0,55.08,97.03,55,80,70,
2/12/2019 22:45,96.52,54.87,0,59,59,0,0,54.87,96.52,55,80,70,
2/12/2019 23:00,96.66,54.86,0,35,60,0,0,54.86,96.66,55,80,70,
2/12/2019 23:15,97.38,55.1,0,0,60,0,0,55.1,97.37,55,80,70,
2/12/2019 23:30,96.98,55.11,0,0,59,0,0,55.11,96.97,55,80,70,
2/12/2019 23:45,96.14,55.35,0,0,59,0,0,55.35,96.14,55,80,70,
2/13/2019 00:00,95.48,55.51,0,0,59,0,0,55.51,95.48,55,80,70,
2/13/2019 00:15,94.84,55.81,0,0,59,0,0,55.81,94.84,55,80,70,
2/13/2019 00:30,92.45,56.74,0,0,59,0,0,56.74,92.45,55,80,70,
2/13/2019 00:45,90.57,58.26,0,0,59,0,0,58.26,90.57,55,80,70,
2/13/2019 01:00,89.7,58.95,0,0,60,0,0,58.95,89.7,55,80,70,
2/13/2019 01:15,91.09,59.11,0,0,59,0,0,59.11,91.09,55,80,70,
2/13/2019 01:30,98.59,55.7,0,60,60,0,0,55.7,98.59,55,80,70,
2/13/2019 01:45,98.46,54.92,0,40,59,0,0,54.92,98.46,55,80,70,
2/13/2019 02:00,98.19,55.17,0,0,60,0,0,55.17,98.19,55,80,70,
2/13/2019 02:15,97.72,55.8,0,0,59,0,0,55.8,97.72,55,80,70,
2/13/2019 02:30,95.24,56.64,0,0,59,0,0,56.64,95.24,55,80,70,
2/13/2019 02:45,90.96,58.53,0,0,59,0,0,58.53,90.95,55,80,70,
2/13/2019 03:00,99.27,56.77,0,30,59,0,0,56.77,99.36,55,80,70,
2/13/2019 03:15,100.13,55.24,0,0,59,0,0,55.24,100.13,55,80,70,
2/13/2019 03:30,96.73,56.45,0,0,60,0,0,56.45,96.72,55,80,70,
2/13/2019 03:45,101,54.97,0,59,60,0,0,54.97,101,55,80,70,
2/13/2019 04:00,100.36,55.8,0,0,60,0,0,55.8,100.37,55,80,70,
2/13/2019 04:15,92.98,59.26,0,0,59,0,0,59.26,92.98,55,80,70,
2/13/2019 04:30,101.09,55.12,0,0,59,0,0,55.12,101.09,55,80,70,
2/13/2019 04:45,98.17,56.33,0,0,60,0,0,56.33,98.17,55,80,70,
2/13/2019 05:00,99.02,57.85,0,0,60,0,0,57.85,99.02,55,80,70,
2/13/2019 05:15,100.07,55.65,0,0,60,0,0,55.65,100.07,55,80,70,
2/13/2019 05:30,102.07,55.14,0,0,59,0,0,55.15,102.07,55,80,70,
2/13/2019 05:45,98.9,56.66,0,0,60,0,0,56.66,98.89,55,80,70,
2/13/2019 06:00,101.65,55.34,0,0,60,0,0,55.34,101.69,55,80,70,
2/13/2019 06:15,97.78,57.98,240.38,0,59,0,0,57.98,97.78,55,80,70,
2/13/2019 06:30,96.13,59.03,229.6,0,60,0,0,59.03,96.13,55,80,70,
2/13/2019 06:45,96.12,59.95,231.57,0,60,0,0,59.95,96.12,55.34,80,68.86,
2/13/2019 07:00,94.81,59.7,233.66,0,55,0,0,59.7,94.82,58,80,60,
2/13/2019 07:15,94.07,59.35,236.32,0,60,0,0,59.35,94.08,58,80,60,
2/13/2019 07:30,94.4,59.73,230.53,0,60,0,0,59.73,94.4,58,80,60,
2/13/2019 07:45,93.38,59.79,238.52,0,60,0,0,59.79,93.38,58,80,60,
2/13/2019 08:00,93.36,60.03,251.52,0,60,0,0,60.04,93.37,58,80,60,
2/13/2019 08:15,92.54,60.16,258.2,0,60,0,0,60.16,92.54,58,80,60,
2/13/2019 08:30,91.43,60.59,290.32,0,60,0,0,60.59,91.43,58.88,80,59.37,
2/13/2019 08:45,80.45,66.45,283.12,0,60,0,0,66.45,80.45,65,80,55,
2/13/2019 09:00,85.19,65.96,286.74,0,60,0,0,65.96,85.19,65,80,55,
2/13/2019 09:15,83.02,67.32,345.05,0,60,0,0,67.32,83.02,65,80,55,
2/13/2019 09:30,87.15,65.08,333.52,0,60,0,0,65.09,87.15,65,80,55,
2/13/2019 09:45,87.88,66.1,367.4,0,60,0,0,66.1,87.88,65,80,55,
2/13/2019 10:00,85.89,66.56,404.36,0,60,0,0,66.56,85.89,65,80,55,
2/13/2019 10:15,86.22,67.46,423.11,0,60,0,0,67.46,86.22,65,80,55,
2/13/2019 10:30,85.68,68.13,381.98,0,55,0,0,68.13,85.68,65,80,55,
2/13/2019 10:45,85.18,68.44,465.02,0,60,0,0,68.44,85.18,65,80,55,
2/13/2019 11:00,83.07,68.8,438.78,0,60,0,0,68.8,83.07,65,80,55,
2/13/2019 11:15,82.87,69.01,387.08,0,52,0,0,69.01,82.87,65,80,55,
2/13/2019 11:30,85.43,68.19,403.65,0,60,0,0,68.19,85.43,65,80,55,
2/13/2019 11:45,82.48,68.66,472.44,0,60,0,0,68.66,82.48,65,80,55,
2/13/2019 12:00,79.61,69.67,654.14,0,60,0,0,69.67,79.61,65,80,55,
2/13/2019 12:15,81.53,69.56,324.32,0,60,0,0,69.56,81.54,65,80,55,
2/13/2019 12:30,81.13,69.35,477.21,0,59,0,0,69.35,81.13,65,80,55,
2/13/2019 12:45,81.35,70.09,544.08,0,59,0,0,70.09,81.35,65,80,55,
2/13/2019 13:00,79.07,71.33,373.07,0,60,0,0,71.33,79.07,65,80,55,
2/13/2019 13:15,76.4,74.1,380.42,0,59,0,0,74.1,76.4,65,80,55,
2/13/2019 13:30,75.16,76.99,680.22,0,60,0,0,76.99,75.16,65,80,55,
2/13/2019 13:45,73.94,76.43,489.92,0,59,0,0,76.43,73.95,65,80,55,
2/13/2019 14:00,72.56,80.15,300.78,0,59,0,0,80.15,72.56,65,80,55,
2/13/2019 14:15,77.98,75.59,483.4,0,59,0,0,75.59,77.98,65,80,55,
2/13/2019 14:30,75.69,76.35,586.52,0,59,0,0,76.35,75.69,65,80,55,
2/13/2019 14:45,77.25,75.75,444.57,0,60,0,0,75.75,77.25,65,80,55,
2/13/2019 15:00,78.5,75.9,521.31,0,60,0,0,75.9,78.5,65,80,55,
2/13/2019 15:15,77.24,76.84,439.88,0,60,0,0,76.84,77.25,65,80,55,
2/13/2019 15:30,76.49,77.33,527.57,0,60,0,0,77.34,76.49,65,80,55,
2/13/2019 15:45,77.12,76.26,280.38,0,60,0,0,76.27,77.12,65,80,55,
2/13/2019 16:00,79.91,74.79,398.77,0,59,0,0,74.79,79.91,65,80,55,
2/13/2019 16:15,81.63,72.29,301.89,0,59,0,0,72.29,81.63,65,80,55,
2/13/2019 16:30,84.03,70.77,315.72,0,60,0,0,70.77,84.03,65,80,55,
2/13/2019 16:45,85.84,70.03,286.57,0,59,0,0,70.03,85.84,65,80,55,
2/13/2019 17:00,85.68,69.26,286.37,0,60,0,0,69.26,85.68,65,80,55,
2/13/2019 17:15,86.08,68.56,273.73,0,60,0,0,68.56,86.08,65,80,55,
2/13/2019 17:30,87.04,68.05,262.57,0,60,0,0,68.04,87.1,65,80,55,
2/13/2019 17:45,87.98,66.89,249.67,0,59,0,0,66.89,87.98,65,80,55,
2/13/2019 18:00,88.52,65.72,250.8,0,60,0,0,65.72,88.52,65,80,55,
2/13/2019 18:15,89.25,65.21,236.39,0,60,0,0,65.21,89.25,63.87,80,56.89,
2/13/2019 18:30,89.24,64.65,238.38,0,59,0,0,64.65,89.24,62,80,60,
2/13/2019 18:45,87.97,61.99,236.29,2,60,0,0,61.99,87.97,62,80,60,
2/13/2019 19:00,87.48,63,0,0,60,0,0,63,87.48,62,80,60,
2/13/2019 19:15,91.31,61.74,0,51,59,0,0,61.74,91.31,62,80,60,
2/13/2019 19:30,89.82,64.41,0,13,59,0,0,64.41,89.82,62,80,60,
2/13/2019 19:45,84.93,64.47,0,0,59,0,0,64.47,84.92,62,80,60,
2/13/2019 20:00,88.25,61.54,0,51,60,0,0,61.54,88.25,62,80,60,
2/13/2019 20:15,83.48,64.92,0,0,59,0,0,64.92,83.48,59.35,80,63.78,
2/13/2019 20:30,95.5,58.7,0,0,60,0,0,58.7,95.5,55,80,70,
2/13/2019 20:45,97.03,57.16,0,0,59,0,0,57.16,97.03,55,80,70,
2/13/2019 21:00,98.76,56.14,0,0,60,0,0,56.14,98.76,55,80,70,
2/13/2019 21:15,99.59,55.59,0,0,60,0,0,55.59,99.58,55,80,70,
2/13/2019 21:30,100.39,55.22,0,0,60,0,0,55.22,100.39,55,80,70,
2/13/2019 21:45,102.21,55.22,0,56,59,0,0,55.22,102.22,55,80,70,
2/13/2019 22:00,98.46,55.7,0,0,59,0,0,55.7,98.46,55,80,70,
2/13/2019 22:15,92.9,57.77,0,0,59,0,0,57.77,92.9,55,80,70,
2/13/2019 22:30,99.43,54.98,0,34,59,0,0,54.98,99.43,55,80,70,
2/13/2019 22:45,97.62,55.47,0,0,60,0,0,55.48,97.62,55,80,70,
2/13/2019 23:00,95.7,55.61,0,0,60,0,0,55.61,95.7,55,80,70,
2/13/2019 23:15,96.19,55.79,0,0,59,0,0,55.79,96.19,55,80,70,
2/13/2019 23:30,95.93,56.22,0,0,59,0,0,56.22,95.93,55,80,70,
2/13/2019 23:45,91.94,56.25,0,0,59,0,0,56.25,91.94,55,80,70,
2/14/2019 00:00,94.32,56.28,0,0,60,0,0,56.28,94.32,55,80,70,
2/14/2019 00:15,92.1,56.99,0,0,59,0,0,56.99,92.1,55,80,70,
2/14/2019 00:30,92.56,55.96,0,0,60,0,0,55.96,92.56,55,80,70,
2/14/2019 00:45,95.93,55.83,0,0,60,0,0,55.84,95.93,55,80,70,
2/14/2019 01:00,94.71,56.01,0,0,59,0,0,56.01,94.71,55,80,70,
2/14/2019 01:15,93.27,56.47,0,0,60,0,0,56.47,93.27,55,80,70,
2/14/2019 01:30,91.64,56.84,0,0,60,0,0,56.84,91.64,55,80,70,
2/14/2019 01:45,92.9,56.24,0,0,60,0,0,56.24,92.9,55,80,70,
2/14/2019 02:00,93.64,55.31,0,0,60,0,0,55.31,93.64,55,80,70,
2/14/2019 02:15,95.11,54.55,0,59,59,0,0,54.55,95.12,55,80,70,
2/14/2019 02:30,93.36,57.64,0,8,59,0,0,57.64,93.36,55,80,70,
2/14/2019 02:45,87.97,59.25,0,0,60,0,0,59.25,87.97,55,80,70,
2/14/2019 03:00,88.64,58.45,0,0,59,0,0,58.45,88.64,55,80,70,
2/14/2019 03:15,91.15,56.59,0,0,59,0,0,56.5,91.18,55,80,70,
2/14/2019 03:30,93.6,55.43,0,0,59,0,0,55.43,93.6,55,80,70,
2/14/2019 03:45,95.38,54.93,0,29,59,0,0,54.93,95.39,55,80,70,
2/14/2019 04:00,95.69,54.87,0,59,59,0,0,54.88,95.68,55,80,70,
2/14/2019 04:15,92.23,58.28,0,0,59,0,0,58.28,92.23,55,80,70,
2/14/2019 04:30,86.86,58.86,0,0,60,0,0,58.86,86.86,55,80,70,
2/14/2019 04:45,89.96,57.38,0,0,60,0,0,57.38,89.96,55,80,70,
2/14/2019 05:00,92.31,55.87,0,0,59,0,0,55.87,92.31,55,80,70,
2/14/2019 05:15,94.23,55.54,0,0,60,0,0,55.54,94.23,55,80,70,
2/14/2019 05:30,95.17,55.41,0,0,59,0,0,55.42,95.17,55,80,70,
2/14/2019 05:45,94.38,55.73,0,0,60,0,0,55.74,94.38,55,80,70,
2/14/2019 06:00,90.73,56.59,0,0,59,0,0,56.59,90.73,55,80,70,
2/14/2019 06:15,94.73,57.1,227.62,0,54,0,0,57.1,94.72,55,80,70,
2/14/2019 06:30,93.77,58.09,232.18,0,55,0,0,58.09,93.77,55,80,70,
2/14/2019 06:45,92.81,58.45,226.52,0,55,0,0,58.45,92.81,55.63,80,67.91,
2/14/2019 07:00,92.61,58.68,227.39,0,60,0,0,58.68,92.61,58,80,60,
2/14/2019 07:15,91.82,59.19,238.33,0,60,0,0,59.19,91.82,58,80,60,
2/14/2019 07:30,93.42,59.38,240.49,0,60,0,0,59.38,93.41,58,80,60,
2/14/2019 07:45,92.06,59.79,247.28,0,54,0,0,59.79,92.06,58,80,60,
2/14/2019 08:00,91.58,59.81,244.6,0,60,0,0,59.81,91.58,58,80,60,
2/14/2019 08:15,90.59,59.84,262.77,0,60,0,0,59.84,90.59,58,80,60,
2/14/2019 08:30,90.44,60.27,287.39,0,60,0,0,60.27,90.44,59.57,80,58.88,
2/14/2019 08:45,81.45,67.46,377.47,0,60,0,0,67.46,81.45,65,80,55,
2/14/2019 09:00,78.74,69.61,444.09,0,60,0,0,69.61,78.74,65,80,55,
2/14/2019 09:15,75.72,72.55,522.59,0,60,0,0,72.55,75.72,65,80,55,
2/14/2019 09:30,69.56,75.15,565.07,0,60,0,0,75.15,69.56,65,80,55,
2/14/2019 09:45,68.36,76.8,615.49,0,54,0,0,76.8,68.36,65,80,55,
2/14/2019 10:00,66.12,78.59,614.77,0,60,0,0,78.59,66.12,65,80,55,
2/14/2019 10:15,65.48,80.37,689.74,0,60,0,0,80.38,65.47,65,80,55,
2/14/2019 10:30,66.64,78.82,416.37,0,53,0,0,78.82,66.64,65,80,55,
2/14/2019 10:45,65.35,75.81,511.6,0,58,0,0,75.81,65.35,65,80,55,
2/14/2019 11:00,62.53,76.19,507.93,0,58,0,0,76.19,62.53,65,80,55,
2/14/2019 11:15,58.84,76.28,654.82,0,60,0,0,76.28,58.84,65,80,55,
2/14/2019 11:30,58.02,77.72,484.2,0,59,0,0,77.72,58.02,65,80,55,
2/14/2019 11:45,58.57,77.34,463.38,0,60,0,0,77.34,58.57,65,80,55,
2/14/2019 12:00,55.84,78.54,668.01,0,59,0,0,78.54,55.84,65,80,55,
2/14/2019 12:15,55.67,81.29,662.76,0,59,0,0,81.29,55.66,65,80,55,
2/14/2019 12:30,51.4,81.34,637.63,0,60,0,0,81.34,51.4,65,80,55,
2/14/2019 12:45,51.54,81.23,593.74,0,60,0,0,81.23,51.54,65,80,55,
2/14/2019 13:00,44.09,74.35,611.34,0,59,0,0,74.35,44.09,65,80,55,
2/14/2019 13:15,43.26,81.53,641.48,0,58,0,0,81.53,43.26,65,80,55,
2/14/2019 13:30,38.89,73.21,639.89,0,0,0,15,73.21,38.89,65,80,55,
2/14/2019 13:45,41.49,81.34,645.09,0,59,0,0,81.34,41.49,65,80,55,
2/14/2019 14:00,44.11,81.28,661.31,0,59,0,0,81.28,44.11,65,80,55,
2/14/2019 14:15,44.76,82,583.52,0,59,0,0,82,44.76,65,80,55,
2/14/2019 14:30,38.15,77.9,506.16,0,58,0,0,77.9,38.15,65,80,55,
2/14/2019 14:45,45.88,77.25,454.29,0,58,0,0,77.25,45.88,65,80,55,
2/14/2019 15:00,50.19,76.81,504.59,0,59,0,0,76.81,50.19,65,80,55,
2/14/2019 15:15,48.22,80.32,562.15,0,59,0,0,80.32,48.22,65,80,55,
2/14/2019 15:30,47.67,80.55,520.65,0,58,0,0,80.55,47.67,65,80,55,
2/14/2019 15:45,47.05,81.94,480.85,0,60,60,20,81.94,47.05,65,80,55,
2/14/2019 16:00,43.34,77.59,400.31,0,60,0,0,77.59,43.34,65,80,55,
2/14/2019 16:15,47.19,79.21,391.56,0,58,0,0,79.21,47.2,65,80,55,
2/14/2019 16:30,49.96,78.88,355.57,0,59,0,0,78.88,49.96,65,80,55,
2/14/2019 16:45,52.62,77.36,303.47,0,59,0,0,77.36,52.62,65,80,55,
2/14/2019 17:00,57.89,73.35,147.88,0,60,0,0,73.35,57.9,65,80,55,
2/14/2019 17:15,63.39,69.86,92.99,0,59,0,0,69.86,63.39,65,80,55,
2/14/2019 17:30,70.42,65.96,48.35,0,60,0,0,65.96,70.42,65,80,55,
2/14/2019 17:45,74.65,64.47,34.26,60,60,0,0,64.47,74.65,65,80,55,
2/14/2019 18:00,71.13,69.01,18.45,0,59,0,0,69.01,71.14,65,80,55,
2/14/2019 18:15,77.23,64.39,5.04,0,59,0,0,64.39,77.23,64.44,80,55.94,
2/14/2019 18:30,83.44,61.84,0,35,60,0,0,61.84,83.44,62,80,60,
2/14/2019 18:45,78,66.35,0,0,59,0,0,66.35,77.99,62,80,60,
2/14/2019 19:00,79.19,62.86,0,0,60,0,0,62.86,79.2,62,80,60,
2/14/2019 19:15,83.48,63.31,0,51,59,0,0,63.31,83.48,62,80,60,
2/14/2019 19:30,77.6,63.35,0,0,60,0,0,63.35,77.6,62,80,60,
2/14/2019 19:45,83.05,63.48,0,40,60,0,0,63.48,83.05,62,80,60,
2/14/2019 20:00,77.95,63.05,0,0,60,0,0,63.05,77.96,62,80,60,
2/14/2019 20:15,81.05,64.7,0,2,60,0,0,64.7,81.05,60.69,80,61.87,
2/14/2019 20:30,88.93,58.32,0,0,60,0,0,58.32,88.93,55,80,70,
2/14/2019 20:45,91.26,56.31,0,0,60,0,0,56.31,91.26,55,80,70,
2/14/2019 21:00,92.5,54.95,0,59,59,0,0,54.95,92.5,55,80,70,
2/14/2019 21:15,91.75,55.24,0,0,60,0,0,55.24,91.75,55,80,70,
2/14/2019 21:30,91.01,55.73,0,0,59,0,0,55.73,91.01,55,80,70,
2/14/2019 21:45,88.64,56.36,0,0,60,0,0,56.36,88.64,55,80,70,
2/14/2019 22:00,86.15,57.03,0,0,60,0,0,57.03,86.15,55,80,70,
2/14/2019 22:15,85.3,57.4,0,0,59,0,0,57.4,85.3,55,80,70,
2/14/2019 22:30,83.57,58.63,0,0,60,0,0,58.63,83.57,55,80,70,
2/14/2019 22:45,83.45,58.31,0,0,59,0,0,58.31,83.45,55,80,70,
2/14/2019 23:00,84.19,57.38,0,0,59,0,0,57.38,84.19,55,80,70,
2/14/2019 23:15,87.38,55.97,0,0,60,0,0,55.97,87.38,55,80,70,
2/14/2019 23:30,89.17,55.49,0,0,60,0,0,55.49,89.17,55,80,70,
2/14/2019 23:45,91.08,55.33,0,0,59,0,0,55.33,91.08,55,80,70,
2/15/2019 00:00,91.66,55.52,0,0,60,0,0,55.52,91.66,55,80,70,
2/15/2019 00:15,90.81,55.92,0,0,60,0,0,55.92,90.81,55,80,70,
2/15/2019 00:30,88.37,56.77,0,0,59,0,0,56.77,88.38,55,80,70,
2/15/2019 00:45,86.6,57.65,0,0,59,0,0,57.65,86.6,55,80,70,
2/15/2019 01:00,96.32,55.66,0,59,59,0,0,55.66,96.32,55,80,70,
2/15/2019 01:15,94.26,55.28,0,0,59,0,0,55.28,94.26,55,80,70,
2/15/2019 01:30,92.18,55.9,0,0,60,0,0,55.9,92.18,55,80,70,
2/15/2019 01:45,89.23,56.73,0,0,59,0,0,56.73,89.24,55,80,70,
2/15/2019 02:00,87.31,57.04,0,0,59,0,0,57.04,87.31,55,80,70,
2/15/2019 02:15,87.79,56.7,0,0,59,0,0,56.7,87.79,55,80,70,
2/15/2019 02:30,89.25,55.96,0,0,59,0,0,55.96,89.25,55,80,70,
2/15/2019 02:45,89.7,55.94,0,0,59,0,0,55.94,89.7,55,80,70,
2/15/2019 03:00,90.6,55.38,0,0,59,0,0,55.38,90.6,55,80,70,
2/15/2019 03:15,91.79,55.01,0,0,60,0,0,55.01,91.79,55,80,70,
2/15/2019 03:30,93.56,55.08,0,59,59,0,0,55.08,93.56,55,80,70,
2/15/2019 03:45,93.99,56.09,0,51,60,0,0,56.09,94,55,80,70,
2/15/2019 04:00,87.89,59.02,0,0,59,0,0,59.02,87.89,55,80,70,
2/15/2019 04:15,85.03,59.53,0,0,60,0,0,59.53,85.03,55,80,70,
2/15/2019 04:30,89.5,58.88,0,0,60,0,0,58.88,89.5,55,80,70,
2/15/2019 04:45,85.54,59.36,0,0,60,0,0,59.36,85.54,55,80,70,
2/15/2019 05:00,86.68,57.96,0,0,60,0,0,57.96,86.68,55,80,70,
2/15/2019 05:15,86.36,57.7,0,0,60,0,0,57.7,86.36,55,80,70,
2/15/2019 05:30,87.94,56.54,0,0,59,0,0,56.54,87.94,55,80,70,
2/15/2019 05:45,89.5,55.64,0,0,60,0,0,55.64,89.5,55,80,70,
2/15/2019 06:00,91.48,55.15,0,0,59,0,0,55.15,91.48,55,80,70,
2/15/2019 06:15,89.27,58.25,238.1,0,59,0,0,58.25,89.27,55,80,70,
2/15/2019 06:30,90.7,58.26,229.01,0,59,0,0,58.26,90.7,55,80,70,
2/15/2019 06:45,88.36,58.09,232.82,0,60,0,0,58.09,88.36,56.13,80,66.22,
2/15/2019 07:00,83.86,61.1,241.17,0,60,0,0,61.1,83.86,58,80,60,
2/15/2019 07:15,87.95,59.68,236.04,0,59,0,0,59.68,87.96,58,80,60,
2/15/2019 07:30,89.18,59.34,235.78,0,60,0,0,59.34,89.18,58,80,60,
2/15/2019 07:45,89.77,59.79,243.76,0,59,0,0,59.79,89.77,58,80,60,
2/15/2019 08:00,89.11,60.15,236.83,0,60,0,0,60.15,89.11,58,80,60,
2/15/2019 08:15,88.97,61.19,263.46,0,59,0,0,61.19,88.97,58,80,60,
2/15/2019 08:30,89.47,61.86,280.55,0,60,0,0,61.86,89.47,60.65,80,58.11,
2/15/2019 08:45,83.01,65.27,287.81,0,60,0,0,65.27,83.01,65,80,55,
2/15/2019 09:00,86.49,65.99,283.25,0,60,0,0,65.99,86.49,65,80,55,
2/15/2019 09:15,85.66,65.57,307.95,0,60,0,0,65.57,85.66,65,80,55,
2/15/2019 09:30,86.46,65.42,309.32,0,60,0,0,65.42,86.46,65,80,55,
2/15/2019 09:45,84.5,65.82,332.2,0,59,0,0,65.81,84.5,65,80,55,
2/15/2019 10:00,83.56,66.65,355.57,0,60,0,0,66.65,83.56,65,80,55,
2/15/2019 10:15,83.02,65.85,309.03,0,60,0,0,65.85,83.02,65,80,55,
2/15/2019 10:30,83.98,65.72,325.89,0,59,0,0,65.72,83.98,65,80,55,
2/15/2019 10:45,84.13,66.38,347.23,0,60,0,0,66.38,84.13,65,80,55,
2/15/2019 11:00,84.22,66.04,310.07,0,60,0,0,66.04,84.21,65,80,55,
2/15/2019 11:15,83.62,65.19,284.36,0,60,0,0,65.19,83.62,65,80,55,
2/15/2019 11:30,82.27,66.01,273.09,0,59,0,0,66.01,82.27,65,80,55,
2/15/2019 11:45,78.18,68.63,291.07,0,60,0,0,68.63,78.17,65,80,55,
2/15/2019 12:00,84.18,65.39,287.77,0,59,0,0,65.39,84.18,65,80,55,
2/15/2019 12:15,85.87,65.2,290.8,0,59,0,0,65.2,85.87,65,80,55,
2/15/2019 12:30,85.24,65.48,311.59,0,59,0,0,65.48,85.24,65,80,55,
2/15/2019 12:45,85.23,65.59,315.55,0,60,0,0,65.59,85.23,65,80,55,
2/15/2019 13:00,85.16,66.35,323.18,0,59,0,0,66.35,85.16,65,80,55,
2/15/2019 13:15,86.45,66.34,367.36,0,59,0,0,66.34,86.45,65,80,55,
2/15/2019 13:30,84.55,66.2,312.83,0,59,0,0,66.2,84.55,65,80,55,
2/15/2019 13:45,84.65,65.73,312.58,0,60,0,0,65.73,84.65,65,80,55,
2/15/2019 14:00,85.85,66.36,350.58,0,60,0,0,66.36,85.85,65,80,55,
2/15/2019 14:15,84.05,66.75,348.83,0,59,0,0,66.75,84.05,65,80,55,
2/15/2019 14:30,85.13,67.53,305.41,0,60,0,0,67.53,85.13,65,80,55,
2/15/2019 14:45,85.78,67.43,314.31,0,60,0,0,67.43,85.78,65,80,55,
2/15/2019 15:00,85.47,68.34,298.29,0,60,0,0,68.34,85.47,65,80,55,
2/15/2019 15:15,85.57,68.78,324.72,0,59,0,0,68.78,85.57,65,80,55,
2/15/2019 15:30,85.94,69.14,322.63,0,60,0,0,69.14,85.94,65,80,55,
2/15/2019 15:45,85.94,69.4,328.04,0,59,0,0,69.4,85.94,65,80,55,
2/15/2019 16:00,86.23,69.64,310.64,0,60,0,0,69.64,86.23,65,80,55,
2/15/2019 16:15,85.98,70.05,288.6,0,60,0,0,70.05,85.99,65,80,55,
2/15/2019 16:30,86.71,69.67,291.45,0,60,0,0,69.67,86.71,65,80,55,
2/15/2019 16:45,86.58,69.26,277.61,0,60,0,0,69.26,86.58,65,80,55,
2/15/2019 17:00,87.16,68.74,268.19,0,59,0,0,68.74,87.16,65,80,55,
2/15/2019 17:15,88.55,68.4,266.78,0,59,0,0,68.4,88.55,65,80,55,
2/15/2019 17:30,87.83,67.98,256.09,0,60,0,0,67.98,87.83,65,80,55,
2/15/2019 17:45,87.86,67.99,236.28,0,60,0,0,67.99,87.86,65,80,55,
2/15/2019 18:00,88.91,68.07,239.27,0,59,0,0,68.07,88.91,65,80,55,
2/15/2019 18:15,89.29,67.55,244.65,0,60,0,0,67.55,89.29,64.72,80,55.46,
2/15/2019 18:30,89.33,67.47,232.49,0,59,0,0,67.47,89.34,62,80,60,
2/15/2019 18:45,89.48,67.63,238.14,0,60,0,0,67.63,89.48,62,80,60,
2/15/2019 19:00,88.37,67.52,236.7,0,59,0,0,67.52,88.37,62,80,60,
2/15/2019 19:15,89.18,67.34,234.25,0,60,0,0,67.34,89.19,62,80,60,
2/15/2019 19:30,88.86,67.37,237.99,0,60,0,0,67.35,88.86,62,80,60,
2/15/2019 19:45,88.97,67.53,240.24,0,59,0,0,67.53,88.97,62,80,60,
2/15/2019 20:00,90.09,67.73,239.99,0,59,0,0,67.73,90.09,62,80,60,
2/15/2019 20:15,89.25,67.6,240.93,0,60,0,0,67.6,89.25,61.34,80,60.94,
2/15/2019 20:30,89.26,67.38,240.48,0,59,0,0,67.38,89.26,55,80,70,
2/15/2019 20:45,90.09,66.99,229.46,0,59,0,0,66.99,90.09,55,80,70,
2/15/2019 21:00,89.73,67.02,237.61,0,60,0,0,67.02,89.73,55,80,70,
2/15/2019 21:15,89.66,66.71,234.29,0,59,0,0,66.71,89.66,55,80,70,
2/15/2019 21:30,89.69,66.41,236,0,59,0,0,66.41,89.69,55,80,70,
2/15/2019 21:45,90.29,66.25,237.54,0,59,0,0,66.25,90.29,55,80,70,
2/15/2019 22:00,89.57,65.65,241.18,0,60,0,0,65.65,89.57,55,80,70,
2/15/2019 22:15,96.11,62.2,0,0,59,0,0,62.2,96.11,55,80,70,
2/15/2019 22:30,97.39,60.4,0,0,59,0,0,60.4,97.39,55,80,70,
2/15/2019 22:45,98.83,59.16,0,0,59,0,0,59.16,98.83,55,80,70,
2/15/2019 23:00,99.21,58.42,0,0,60,0,0,58.42,99.21,55,80,70,
2/15/2019 23:15,100.87,58.32,0,0,59,0,0,58.32,100.87,55,80,70,
2/15/2019 23:30,100.9,58.03,0,0,60,0,0,58.03,100.9,55,80,70,
2/15/2019 23:45,101.62,58.01,0,0,59,0,0,58.01,101.62,55,80,70,
2/16/2019 00:00,100.57,57.59,0,0,60,0,0,57.59,100.57,55,80,70,
2/16/2019 00:15,100.39,56.94,0,0,60,0,0,56.94,100.39,55,80,70,
2/16/2019 00:30,100.63,56.41,0,0,58,0,0,56.41,100.63,55,80,70,
2/16/2019 00:45,101.09,56.37,0,0,60,0,0,56.37,101.09,55,80,70,
2/16/2019 01:00,100.87,56.3,0,0,59,0,0,56.3,100.87,55,80,70,
2/16/2019 01:15,102.1,56.32,0,0,59,0,0,56.32,102.1,55,80,70,
2/16/2019 01:30,102.06,56.16,0,0,60,0,0,56.16,102.06,55,80,70,
2/16/2019 01:45,101.86,56.01,0,0,60,0,0,56.01,101.86,55,80,70,
2/16/2019 02:00,101.98,55.71,0,0,60,0,0,55.71,101.98,55,80,70,
2/16/2019 02:15,102,55.59,0,0,59,0,0,55.59,102,55,80,70,
2/16/2019 02:30,92.9,58.21,0,0,60,0,0,58.21,92.9,55,80,70,
2/16/2019 02:45,100.82,55.76,0,0,60,0,0,55.76,100.82,55,80,70,
2/16/2019 03:00,101.53,55.11,0,0,60,0,0,55.11,101.53,55,80,70,
2/16/2019 03:15,92.72,58.76,0,0,59,0,0,58.77,92.72,55,80,70,
2/16/2019 03:30,99.64,55.41,0,0,60,0,0,55.41,99.64,55,80,70,
2/16/2019 03:45,95.71,56.09,0,0,60,0,0,56.09,95.72,55,80,70,
2/16/2019 04:00,92.37,57.4,0,0,60,0,0,57.41,92.27,55,80,70,
2/16/2019 04:15,99.54,55.05,0,0,59,0,0,55.05,99.55,55,80,70,
2/16/2019 04:30,97.17,55.61,0,0,60,0,0,55.61,97.17,55,80,70,
2/16/2019 04:45,94.63,55.65,0,0,59,0,0,55.65,94.63,55,80,70,
2/16/2019 05:00,95.57,55.43,0,0,59,0,0,55.43,95.57,55,80,70,
2/16/2019 05:15,95.1,55.77,0,0,60,0,0,55.78,95.1,55,80,70,
2/16/2019 05:30,94.06,55.43,0,0,59,0,0,55.43,94.06,55,80,70,
2/16/2019 05:45,94.15,55.41,0,0,60,0,0,55.41,94.15,55,80,70,
2/16/2019 06:00,93.83,55.42,0,0,60,0,0,55.43,93.76,55,80,70,
2/16/2019 06:15,93.46,56.8,237.89,0,59,0,0,56.8,93.46,55,80,70,
2/16/2019 06:30,92.3,57.74,234.58,0,59,0,0,57.74,92.3,55,80,70,
2/16/2019 06:45,92.6,58.3,236,0,60,0,0,58.3,92.6,56.42,80,65.26,
2/16/2019 07:00,92.26,58.73,233.64,0,60,0,0,58.73,92.26,58,80,60,
2/16/2019 07:15,91.95,59.11,234.96,0,60,0,0,59.11,91.95,58,80,60,
2/16/2019 07:30,91.45,58.91,235.35,0,60,0,0,58.91,91.45,58,80,60,
2/16/2019 07:45,91.69,59.04,243.47,0,59,0,0,59.04,91.69,58,80,60,
2/16/2019 08:00,90.94,58.93,254.29,0,59,0,0,58.93,90.94,58,80,60,
2/16/2019 08:15,89.71,59.9,279.39,0,60,0,0,59.9,89.71,58,80,60,
2/16/2019 08:30,87.73,61.53,303.74,0,60,0,0,61.53,87.73,61.33,80,57.62,
2/16/2019 08:45,80.43,68.45,367.12,0,60,0,0,68.45,80.43,65,80,55,
2/16/2019 09:00,76.51,69.83,428.37,0,60,0,0,69.83,76.51,65,80,55,
2/16/2019 09:15,71.64,72.95,534.05,0,59,0,0,72.95,71.64,65,80,55,
2/16/2019 09:30,68.01,75.49,569.42,0,59,0,0,75.49,68.01,65,80,55,
2/16/2019 09:45,65.34,77.83,632.71,0,60,0,0,77.83,65.34,65,80,55,
2/16/2019 10:00,61.34,79.8,679.69,0,58,0,0,79.8,61.33,65,80,55,
2/16/2019 10:15,58.25,79.98,696.02,0,59,0,0,79.98,58.18,65,80,55,
2/16/2019 10:30,55.88,82.16,716.74,0,60,25,10,82.16,55.88,65,80,55,
2/16/2019 10:45,53.07,76.49,502.51,0,59,0,0,76.49,53.07,65,80,55,
2/16/2019 11:00,54.62,78.65,526.66,0,59,0,0,78.65,54.62,65,80,55,
2/16/2019 11:15,55.68,79.07,564.98,0,60,0,0,79.07,55.68,65,80,55,
2/16/2019 11:30,54.7,80.96,606.85,0,60,0,0,80.96,54.7,65,80,55,
2/16/2019 11:45,51.76,75.92,457.04,0,60,0,0,75.92,51.77,65,80,55,
2/16/2019 12:00,48.54,80.89,653.6,0,25,59,40,80.89,48.54,65,80,55,
2/16/2019 12:15,49.31,79.48,618.4,0,59,0,0,79.48,49.31,65,80,55,
2/16/2019 12:30,47.83,76.28,659.52,0,59,0,0,76.29,47.83,65,80,55,
2/16/2019 12:45,36.54,71.53,530.04,0,0,0,65,71.53,36.54,65,80,55,
2/16/2019 13:00,44.37,79.51,602.19,0,59,0,0,79.52,44.37,65,80,55,
2/16/2019 13:15,43.39,73.65,724.25,0,0,0,15,73.65,43.39,65,80,55,
2/16/2019 13:30,39.39,79.75,702.07,0,0,59,40,79.75,39.39,65,80,55,
2/16/2019 13:45,43.51,81.83,724.69,0,60,0,0,81.84,43.51,65,80,55,
2/16/2019 14:00,45.98,80.38,774.63,0,59,0,0,80.38,45.98,65,80,55,
2/16/2019 14:15,44.03,80.44,484.18,0,60,0,0,80.44,44.03,65,80,55,
2/16/2019 14:30,40.89,80,497.87,0,0,59,40,80,40.89,65,80,55,
2/16/2019 14:45,43.06,80.8,554.41,0,60,0,0,80.8,43.06,65,80,55,
2/16/2019 15:00,44.92,77.76,571.11,0,59,0,0,77.76,44.92,65,80,55,
2/16/2019 15:15,45.71,81.85,574.92,0,60,0,0,81.85,45.71,65,80,55,
2/16/2019 15:30,43.35,79.61,511.6,0,59,0,0,79.61,43.35,65,80,55,
2/16/2019 15:45,47.21,81.59,484.02,0,60,0,0,81.59,47.21,65,80,55,
2/16/2019 16:00,49.28,81.01,423.65,0,60,0,0,81.01,49.28,65,80,55,
2/16/2019 16:15,50.35,80.81,406.4,0,59,0,0,80.78,50.35,65,80,55,
2/16/2019 16:30,51.99,79.53,173.08,0,60,0,0,79.53,51.99,65,80,55,
2/16/2019 16:45,58.87,75.31,271.51,0,59,0,0,75.31,58.87,65,80,55,
2/16/2019 17:00,60.56,74.12,144.41,0,60,0,0,74.12,60.56,65,80,55,
2/16/2019 17:15,68.04,69.85,100.77,0,59,0,0,69.86,68.04,65,80,55,
2/16/2019 17:30,72.58,66.78,53.84,0,60,0,0,66.78,72.58,65,80,55,
2/16/2019 17:45,72.17,65.26,37.15,0,59,0,0,65.26,72.17,65,80,55,
2/16/2019 18:00,74.51,68.39,21.14,0,60,0,0,68.4,74.51,65,80,55,
2/16/2019 18:15,75.81,64.85,6.59,13,59,0,0,64.85,75.81,65,80,55,
2/16/2019 18:30,83.7,61.71,0,60,60,0,0,61.71,83.71,62,80,60,
2/16/2019 18:45,72.99,65.21,0,0,60,0,0,65.21,72.99,62,80,60,
2/16/2019 19:00,80.87,63.1,0,51,59,0,0,63.1,80.88,62,80,60,
2/16/2019 19:15,77.21,62.57,0,0,60,0,0,62.57,77.21,62,80,60,
2/16/2019 19:30,76.82,65.74,0,0,59,0,0,65.74,76.82,62,80,60,
2/16/2019 19:45,82.28,61.36,0,57,60,0,0,61.36,82.28,62,80,60,
2/16/2019 20:00,76.95,64.76,0,0,59,0,0,64.76,76.95,62,80,60,
2/16/2019 20:15,84.42,62.77,0,60,60,0,0,62.78,84.42,62,80,60,
2/16/2019 20:30,87.21,57.41,0,0,59,0,0,57.41,87.21,55,80,70,
2/16/2019 20:45,91.18,54.93,0,60,60,0,0,54.93,91.18,55,80,70,
2/16/2019 21:00,91.97,55,0,59,59,0,0,55,91.97,55,80,70,
2/16/2019 21:15,80.4,59.2,0,0,60,0,0,59.2,80.4,55,80,70,
2/16/2019 21:30,83.87,55.55,0,0,60,0,0,55.55,83.87,55,80,70,
2/16/2019 21:45,88.82,54.88,0,14,60,0,0,54.88,88.82,55,80,70,
2/16/2019 22:00,85.31,59.18,0,0,60,0,0,59.18,85.31,55,80,70,
2/16/2019 22:15,82.98,55.88,0,0,60,0,0,55.88,82.98,55,80,70,
2/16/2019 22:30,81.74,58.22,0,0,60,0,0,58.22,81.74,55,80,70,
2/16/2019 22:45,82,54.9,0,2,59,0,0,54.9,82,55,80,70,
2/16/2019 23:00,77.66,59,0,0,59,0,0,59,77.66,55,80,70,
2/16/2019 23:15,85.37,54.31,0,60,60,0,0,54.31,85.37,55,80,70,
2/16/2019 23:30,78.62,57.65,0,0,60,0,0,57.65,78.62,55,80,70,
2/16/2019 23:45,88,54.51,0,60,60,0,0,54.51,88,55,80,70,
2/17/2019 00:00,75.89,56.91,0,0,60,0,0,56.92,75.89,55,80,70,
2/17/2019 00:15,80.25,57.9,0,0,59,0,0,57.9,80.25,55,80,70,
2/17/2019 00:30,80.96,53.87,0,60,60,0,0,53.87,80.96,55,80,70,
2/17/2019 00:45,76.69,57.52,0,0,59,0,0,57.52,76.69,55,80,70,
2/17/2019 01:00,81.28,57.89,0,2,59,0,0,57.89,81.28,55,80,70,
2/17/2019 01:15,81.78,54.64,0,35,59,0,0,54.64,81.78,55,80,70,
2/17/2019 01:30,76.03,57.88,0,0,60,0,0,57.88,76.03,55,80,70,
2/17/2019 01:45,80.52,57.62,0,8,60,0,0,57.62,80.52,55,80,70,
2/17/2019 02:00,82.69,54.41,0,59,60,0,0,54.41,82.48,55,80,70,
2/17/2019 02:15,76.38,56.82,0,0,60,0,0,56.77,76.41,55,80,70,
2/17/2019 02:30,78.21,58.8,0,0,59,0,0,58.71,78.43,55,80,70,
2/17/2019 02:45,83.77,54.08,0,59,59,0,0,54.05,83.9,55,80,70,
2/17/2019 03:00,78.43,57.56,0,0,60,0,0,57.56,78.43,55,80,70,
2/17/2019 03:15,85.87,56.53,0,40,59,0,0,56.53,85.87,55,80,70,
2/17/2019 03:30,81.75,55.68,0,0,59,0,0,55.68,81.76,55,80,70,
2/17/2019 03:45,79.78,58.76,0,0,60,0,0,58.76,79.78,55,80,70,
2/17/2019 04:00,87.08,54.64,0,59,59,0,0,54.64,87.08,55,80,70,
2/17/2019 04:15,78.64,56.45,0,0,60,0,0,56.46,78.64,55,80,70,
2/17/2019 04:30,86.06,57.14,0,19,60,0,0,57.14,86.06,55,80,70,
2/17/2019 04:45,82.41,55.66,0,0,59,0,0,55.66,82.41,55,80,70,
2/17/2019 05:00,83,58.66,0,0,59,0,0,58.66,83.01,55,80,70,
2/17/2019 05:15,83.76,55.43,0,0,60,0,0,55.43,83.76,55,80,70,
2/17/2019 05:30,84.4,58.21,0,0,59,0,0,58.21,84.4,55,80,70,
2/17/2019 05:45,82,56.18,0,0,60,0,0,56.18,82,55,80,70,
2/17/2019 06:00,87.45,56.73,0,35,59,0,0,56.73,87.45,55,80,70,
2/17/2019 06:15,85.98,55.51,233.77,0,59,0,0,55.51,85.98,55,80,70,
2/17/2019 06:30,85.8,54.95,236.04,25,60,0,0,54.95,85.8,55,80,70,
2/17/2019 06:45,83.37,55.71,230.76,59,59,0,0,55.71,83.37,56.72,80,64.25,
2/17/2019 07:00,74.07,61.74,241.72,0,60,0,0,61.74,74.07,58,80,60,
