Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
2/17/2019 07:15,78.16,57.98,240.44,3,60,0,0,57.98,78.16,58,80,60,
2/17/2019 07:30,80.31,60.33,235.47,19,60,0,0,60.33,80.31,58,80,60,
2/17/2019 07:45,73.57,61.16,255.36,0,59,0,0,61.17,73.56,58,80,60,
2/17/2019 08:00,75.29,60.52,265.75,0,60,0,0,60.52,75.29,58,80,60,
2/17/2019 08:15,80.17,59.06,302.88,0,59,0,0,59.06,80.18,58,80,60,
2/17/2019 08:30,78.17,61.84,355.62,2,60,0,0,61.84,78.17,62.03,80,57.12,
2/17/2019 08:45,72.83,67.69,417.81,0,59,0,0,67.7,72.83,65,80,55,
2/17/2019 09:00,70.21,69.78,465.64,0,59,0,0,69.78,70.21,65,80,55,
2/17/2019 09:15,66.66,72.16,524.94,0,60,0,0,72.16,66.66,65,80,55,
2/17/2019 09:30,65.69,74.19,567.55,0,60,0,0,74.19,65.69,65,80,55,
2/17/2019 09:45,63.86,76.71,640.54,0,58,0,0,76.71,63.87,65,80,55,
2/17/2019 10:00,59.94,79.34,685.8,0,60,0,0,79.34,59.94,65,80,55,
2/17/2019 10:15,59.5,80.94,723.6,0,59,0,0,80.94,59.5,65,80,55,
2/17/2019 10:30,60.46,80.31,483.29,0,59,0,0,80.31,60.46,65,80,55,
2/17/2019 10:45,60.54,80.7,500.66,0,60,0,0,80.71,60.53,65,80,55,
2/17/2019 11:00,56.2,78.28,540.22,0,13,0,46,78.29,56.2,65,80,55,
2/17/2019 11:15,57.32,81.54,577.36,0,60,0,0,81.54,57.32,65,80,55,
2/17/2019 11:30,51.94,73.31,627.77,0,0,0,30,73.31,51.94,65,80,55,
2/17/2019 11:45,43.52,74.99,1202.37,0,0,0,65,74.99,43.52,65,80,55,
2/17/2019 12:00,46.94,82.36,679.13,0,60,60,20,82.36,46.94,65,80,55,
2/17/2019 12:15,43.8,80.65,647.85,0,60,0,0,80.65,43.8,65,80,55,
2/17/2019 12:30,44.1,73.01,604.57,0,0,0,15,73.01,44.1,65,80,55,
2/17/2019 12:45,43.72,74.56,535.54,0,0,0,15,74.56,43.72,65,80,55,
2/17/2019 13:00,41.68,75.36,595.68,0,0,0,35,75.36,41.68,65,80,55,
2/17/2019 13:15,40.02,73.81,626.55,0,0,0,66,73.81,40.02,65,80,55,
2/17/2019 13:30,39.8,82.06,640.52,0,0,60,48,82.06,39.8,65,80,55,
2/17/2019 13:45,39.23,82.23,655.11,0,41,59,35,82.23,39.23,65,80,55,
2/17/2019 14:00,38.28,82.38,657.75,0,47,60,33,82.38,38.28,65,80,55,
2/17/2019 14:15,38.31,82.15,580.87,0,60,60,21,82.15,38.31,65,80,55,
2/17/2019 14:30,38.07,78.74,473.36,0,0,56,65,78.74,38.07,65,80,55,
2/17/2019 14:45,37.58,77.38,493,0,0,24,44,77.38,37.58,65,80,55,
2/17/2019 15:00,41.3,74.94,605.12,0,0,0,40,74.94,41.3,65,80,55,
2/17/2019 15:15,42.86,73.33,574.68,0,0,0,21,73.33,42.86,65,80,55,
2/17/2019 15:30,40.95,70.63,524.49,0,0,0,13,70.63,40.95,65,80,55,
2/17/2019 15:45,38.76,76.12,574.01,0,0,0,40,76.12,38.76,65,80,55,
2/17/2019 16:00,47.96,77.83,402.68,0,59,0,0,77.83,47.96,65,80,55,
2/17/2019 16:15,53.11,78.2,411.22,0,60,0,0,78.2,53.11,65,80,55,
2/17/2019 16:30,64.17,73.82,259.99,0,60,0,0,73.82,64.17,65,80,55,
2/17/2019 16:45,61.63,75.97,301.34,0,60,0,0,75.97,61.63,65,80,55,
2/17/2019 17:00,65.96,74.6,168.62,0,60,0,0,74.6,65.96,65,80,55,
2/17/2019 17:15,74.19,68.32,61.05,0,60,0,0,68.32,74.18,65,80,55,
2/17/2019 17:30,79.85,65.01,79.6,0,60,0,0,65.01,79.85,65,80,55,
2/17/2019 17:45,77.6,67.37,44.32,18,60,0,0,67.37,77.6,65,80,55,
2/17/2019 18:00,73.74,66.67,23.09,0,59,0,0,66.67,73.74,65,80,55,
2/17/2019 18:15,77.56,67.32,7.13,19,60,0,0,67.32,77.56,65,80,55,
2/17/2019 18:30,75.77,65.94,1.82,0,59,0,0,65.95,75.77,62,80,60,
2/17/2019 18:45,81.48,61.87,0.5,9,60,0,0,61.87,81.48,62,80,60,
2/17/2019 19:00,76.66,66.01,0.5,0,59,0,0,66.01,76.66,62,80,60,
2/17/2019 19:15,83.14,61.25,0,59,59,0,0,61.25,83.14,62,80,60,
2/17/2019 19:30,77.26,63.03,0,0,59,0,0,63.03,77.26,62,80,60,
2/17/2019 19:45,82.68,63.05,0,60,60,0,0,63.05,82.68,62,80,60,
2/17/2019 20:00,77.84,62.5,0,0,59,0,0,62.5,77.84,62,80,60,
2/17/2019 20:15,81.66,63.64,0,23,58,0,0,63.64,81.66,62,80,60,
2/17/2019 20:30,88.97,58.26,0,0,59,0,0,58.26,88.97,55,80,70,
2/17/2019 20:45,92.54,56.52,0,0,60,0,0,56.52,92.54,55,80,70,
2/17/2019 21:00,94.62,55.72,0,0,60,0,0,55.72,94.62,55,80,70,
2/17/2019 21:15,94.76,55.01,0,0,59,0,0,55.01,94.76,55,80,70,
2/17/2019 21:30,90.09,56.99,0,0,59,0,0,56.99,90.09,55,80,70,
2/17/2019 21:45,94.8,54.79,0,59,59,0,0,54.79,94.8,55,80,70,
2/17/2019 22:00,93.75,55.47,0,0,59,0,0,55.47,93.75,55,80,70,
2/17/2019 22:15,85.27,60.31,0,0,59,0,0,60.31,85.27,55,80,70,
2/17/2019 22:30,94.64,55.24,0,0,53,0,0,55.24,94.64,55,80,70,
2/17/2019 22:45,90.63,56.89,0,0,59,0,0,56.89,90.63,55,80,70,
2/17/2019 23:00,96.07,55.13,0,0,60,0,0,55.13,96.07,55,80,70,
2/17/2019 23:15,94.18,55.99,0,0,60,0,0,56,94.18,55,80,70,
2/17/2019 23:30,87.87,58.23,0,0,59,0,0,58.23,87.87,55,80,70,
2/17/2019 23:45,95.87,55.08,0,0,59,0,0,55.08,95.87,55,80,70,
2/18/2019 00:00,94.4,55.78,0,0,59,0,0,55.78,94.4,55,80,70,
2/18/2019 00:15,87.65,58.78,0,0,60,0,0,58.78,87.65,55,80,70,
2/18/2019 00:30,95.98,54.99,0,14,60,0,0,54.99,95.98,55,80,70,
2/18/2019 00:45,95.15,55.61,0,0,59,0,0,55.61,95.15,55,80,70,
2/18/2019 01:00,88.83,57.72,0,0,60,0,0,57.72,88.83,55,80,70,
2/18/2019 01:15,97.25,55.23,0,60,60,0,0,55.23,97.25,55,80,70,
2/18/2019 01:30,95.73,55.55,0,0,60,0,0,55.56,95.73,55,80,70,
2/18/2019 01:45,89.98,57.44,0,0,60,0,0,57.44,89.98,55,80,70,
2/18/2019 02:00,96.5,55.05,0,46,60,0,0,55.05,96.5,55,80,70,
2/18/2019 02:15,95.59,55.69,0,0,60,0,0,55.69,95.59,55,80,70,
2/18/2019 02:30,90.22,57.32,0,0,60,0,0,57.32,90.22,55,80,70,
2/18/2019 02:45,96.51,55.01,0,19,60,0,0,55.01,96.51,55,80,70,
2/18/2019 03:00,95.63,55.49,0,0,60,0,0,55.49,95.63,55,80,70,
2/18/2019 03:15,92.15,56.63,0,0,59,0,0,56.63,92.15,55,80,70,
2/18/2019 03:30,96.59,57.47,0,8,60,0,0,57.55,96.47,55,80,70,
2/18/2019 03:45,96.07,54.97,0,7,59,0,0,54.97,96.04,55,80,70,
2/18/2019 04:00,94.87,55.4,0,0,59,0,0,55.37,94.91,55,80,70,
2/18/2019 04:15,94,55.78,0,0,59,0,0,55.78,94,55,80,70,
2/18/2019 04:30,90.68,56.31,0,0,60,0,0,56.32,90.68,55,80,70,
2/18/2019 04:45,89.81,56.73,0,0,59,0,0,56.73,89.81,55,80,70,
2/18/2019 05:00,89.11,57.04,0,0,59,0,0,57.04,89.11,55,80,70,
2/18/2019 05:15,89.34,59.63,0,0,59,0,0,59.63,89.34,55,80,70,
2/18/2019 05:30,95.77,55,0,0,59,0,0,55,95.77,55,80,70,
2/18/2019 05:45,94.36,55.68,0,0,59,0,0,55.68,94.36,55,80,70,
2/18/2019 06:00,89.97,57.14,0,0,60,0,0,57.14,89.97,55,80,70,
2/18/2019 06:15,91.7,57.86,231.48,0,59,0,0,57.86,91.7,55,80,70,
2/18/2019 06:30,90.93,58.6,247.75,0,59,0,0,58.6,90.93,55,80,70,
2/18/2019 06:45,89.77,58.87,237.22,0,59,0,0,58.87,89.77,57.4,80,61.99,
2/18/2019 07:00,89.84,59.24,227.64,0,49,0,0,59.24,89.84,58,80,60,
2/18/2019 07:15,89.56,59.42,227.61,0,60,0,0,59.42,89.57,58,80,60,
2/18/2019 07:30,90.07,59.52,240.48,0,60,0,0,59.52,90.07,58,80,60,
2/18/2019 07:45,89.23,59.72,241.43,0,58,0,0,59.72,89.23,58,80,60,
2/18/2019 08:00,88.72,59.3,236.11,0,58,0,0,59.3,88.72,58,80,60,
2/18/2019 08:15,88.33,59.5,243.83,0,59,0,0,59.5,88.33,58,80,60,
2/18/2019 08:30,81.2,65.73,249.34,31,59,0,0,65.73,81.2,63.62,80,55.99,
2/18/2019 08:45,78.16,66.11,252.79,0,58,0,0,66.11,78.15,65,80,55,
2/18/2019 09:00,82.2,65.34,256.47,58,58,0,0,65.34,82.2,65,80,55,
2/18/2019 09:15,77.75,68.61,264.58,0,58,0,0,68.61,77.75,65,80,55,
2/18/2019 09:30,75.93,68.22,268.99,0,58,0,0,68.22,75.93,65,80,55,
2/18/2019 09:45,77.47,66.76,275,0,59,0,0,66.77,77.47,65,80,55,
2/18/2019 10:00,77.56,66.48,278,0,59,0,0,66.48,77.56,65,80,55,
2/18/2019 10:15,78.61,66.33,305.51,0,59,0,0,66.33,78.61,65,80,55,
2/18/2019 10:30,77.87,66.31,320.35,0,60,0,0,66.31,77.87,65,80,55,
2/18/2019 10:45,76.04,67.47,298.87,0,60,0,0,67.47,76.04,65,80,55,
2/18/2019 11:00,72.49,70.21,343.84,0,60,0,0,70.21,72.49,65,80,55,
2/18/2019 11:15,81,65.12,339.76,58,58,0,0,65.12,81,65,80,55,
2/18/2019 11:30,79.48,65.92,372.95,0,59,0,0,65.92,79.48,65,80,55,
2/18/2019 11:45,80.2,65.5,396.28,0,59,0,0,65.5,80.2,65,80,55,
2/18/2019 12:00,80.17,65.28,379.31,0,60,0,0,65.28,80.17,65,80,55,
2/18/2019 12:15,81.68,65.24,390.7,0,60,0,0,65.24,81.68,65,80,55,
2/18/2019 12:30,74.09,70.27,375.78,0,58,0,0,70.27,74.09,65,80,55,
2/18/2019 12:45,81.19,65.9,353.39,0,59,0,0,65.9,81.19,65,80,55,
2/18/2019 13:00,81.75,65.24,352.71,0,58,0,0,65.24,81.75,65,80,55,
2/18/2019 13:15,77.92,66.57,337.72,0,59,0,0,66.57,77.92,65,80,55,
2/18/2019 13:30,80.59,65.02,356.18,58,58,0,0,65.02,80.59,65,80,55,
2/18/2019 13:45,78.71,66.29,397.26,0,58,0,0,66.29,78.71,65,80,55,
2/18/2019 14:00,80.51,66.5,392.29,0,60,0,0,66.5,80.51,65,80,55,
2/18/2019 14:15,80.19,65.78,371.97,0,60,0,0,65.78,80.19,65,80,55,
2/18/2019 14:30,80.01,66.04,376.41,0,60,0,0,66.04,80.01,65,80,55,
2/18/2019 14:45,79.67,66.1,389.47,0,58,0,0,66.1,79.67,65,80,55,
2/18/2019 15:00,80.36,65.83,365.9,0,59,0,0,65.83,80.36,65,80,55,
2/18/2019 15:15,80.35,65.59,357.94,0,59,0,0,65.59,80.35,65,80,55,
2/18/2019 15:30,80.67,65.25,350.26,0,58,0,0,65.25,80.67,65,80,55,
2/18/2019 15:45,72.94,69.13,363.45,0,58,0,0,69.13,72.94,65,80,55,
2/18/2019 16:00,79.57,66.05,366.86,0,59,0,0,66.05,79.57,65,80,55,
2/18/2019 16:15,80.62,65.29,350.47,0,58,0,0,65.29,80.62,65,80,55,
2/18/2019 16:30,80.86,65.5,349.33,0,59,0,0,65.5,80.86,65,80,55,
2/18/2019 16:45,81.59,65.21,355.27,0,59,0,0,65.21,81.6,65,80,55,
2/18/2019 17:00,78.98,66.59,332.07,0,59,0,0,66.59,78.98,65,80,55,
2/18/2019 17:15,81.79,65.18,297.49,60,60,0,0,65.18,81.79,65,80,55,
2/18/2019 17:30,81.31,65.06,274.92,0,60,0,0,65.07,81.31,65,80,55,
2/18/2019 17:45,81.08,65.31,255.54,0,60,0,0,65.31,81.08,65,80,55,
2/18/2019 18:00,80.39,65.22,242.14,0,58,0,0,65.22,80.39,65,80,55,
2/18/2019 18:15,80.71,65.26,253.2,0,57,0,0,65.26,80.71,65,80,55,
2/18/2019 18:30,81.89,64.87,241.02,0,59,0,0,64.87,81.89,62,80,60,
2/18/2019 18:45,84.68,63.17,237.78,0,59,0,0,63.17,84.68,62,80,60,
2/18/2019 19:00,85.62,62.38,243.41,0,59,0,0,62.39,85.62,62,80,60,
2/18/2019 19:15,77.78,66.36,233.7,0,59,0,0,66.36,77.78,62,80,60,
2/18/2019 19:30,85.03,62.31,238.86,0,59,0,0,62.31,85.03,62,80,60,
2/18/2019 19:45,79.02,65.41,235.5,0,57,0,0,65.41,79.02,62,80,60,
2/18/2019 20:00,84.83,61.98,233.87,60,60,0,0,61.98,84.83,62,80,60,
2/18/2019 20:15,82.21,61.91,243.63,36,59,0,0,61.91,82.21,62,80,60,
2/18/2019 20:30,82.03,61.53,249.36,0,59,0,0,61.53,82.03,55,80,70,
2/18/2019 20:45,83.81,59.6,236.38,0,60,0,0,59.6,83.81,55,80,70,
2/18/2019 21:00,84.06,57.64,234.4,0,59,0,0,57.64,84.06,55,80,70,
2/18/2019 21:15,83.24,55.17,233.82,0,60,0,0,55.17,83.24,55,80,70,
2/18/2019 21:30,81.46,55.54,233.09,0,59,0,0,55.54,81.46,55,80,70,
2/18/2019 21:45,79.76,55.7,236.6,0,60,0,0,55.7,79.76,55,80,70,
2/18/2019 22:00,79.16,54.84,224.94,34,59,0,0,54.84,79.16,55,80,70,
2/18/2019 22:15,74.5,57.44,0,0,59,0,0,57.44,74.5,55,80,70,
2/18/2019 22:30,74.8,58.49,0,0,59,0,0,58.49,74.8,55,80,70,
2/18/2019 22:45,80.01,55.75,0,60,60,0,0,55.75,80.01,55,80,70,
2/18/2019 23:00,80.72,54.15,0,60,60,0,0,54.08,80.59,55,80,70,
2/18/2019 23:15,77.24,52.97,0,60,60,0,0,52.97,77.24,55,80,70,
2/18/2019 23:30,72.63,54.12,0,29,59,0,0,54.12,72.63,55,80,70,
2/18/2019 23:45,70.9,55.99,0,0,59,0,0,55.99,70.9,55,80,70,
2/19/2019 00:00,72,58.17,0,0,60,0,0,58.18,72,55,80,70,
2/19/2019 00:15,75.48,57.55,0,0,59,0,0,57.55,75.48,55,80,70,
2/19/2019 00:30,78.72,55.93,0,60,60,0,0,55.93,78.72,55,80,70,
2/19/2019 00:45,79.52,53.3,0,60,60,0,0,53.3,79.52,55,80,70,
2/19/2019 01:00,76.41,53.73,0,59,59,0,0,53.73,76.42,55,80,70,
2/19/2019 01:15,72.45,54.75,0,7,59,0,0,54.75,72.45,55,80,70,
2/19/2019 01:30,69.92,56.47,0,0,60,0,0,56.47,69.93,55,80,70,
2/19/2019 01:45,69.52,58.11,0,0,60,0,0,58.11,69.52,55,80,70,
2/19/2019 02:00,71.82,57.13,0,18,59,0,0,57.13,71.82,55,80,70,
2/19/2019 02:15,73.86,55.18,0,59,59,0,0,55.18,73.86,55,80,70,
2/19/2019 02:30,75.99,53,0,60,60,0,0,53,75.99,55,80,70,
2/19/2019 02:45,71.69,53.84,0,46,60,0,0,53.84,71.69,55,80,70,
2/19/2019 03:00,70.61,56.14,0,0,59,0,0,56.14,70.61,55,80,70,
2/19/2019 03:15,70.38,57.85,0,0,59,0,0,57.85,70.38,55,80,70,
2/19/2019 03:30,70.19,57.93,0,0,59,0,0,57.93,70.19,55,80,70,
2/19/2019 03:45,73.88,56.48,0,40,59,0,0,56.48,73.88,55,80,70,
2/19/2019 04:00,77.4,54.73,0,59,59,0,0,54.73,77.4,55,80,70,
2/19/2019 04:15,75.65,52.91,0,59,59,0,0,52.91,75.65,55,80,70,
2/19/2019 04:30,70.58,53.56,0,46,60,0,0,53.56,70.58,55,80,70,
2/19/2019 04:45,68.88,55.9,0,0,59,0,0,55.9,68.88,55,80,70,
2/19/2019 05:00,69.77,57.72,0,0,60,0,0,57.72,69.77,55,80,70,
2/19/2019 05:15,71.44,57.65,0,0,60,0,0,57.65,71.44,55,80,70,
2/19/2019 05:30,74.84,55.37,0,60,60,0,0,55.37,74.85,55,80,70,
2/19/2019 05:45,76.35,52.97,0,59,59,0,0,52.97,76.35,55,80,70,
2/19/2019 06:00,72.46,53.51,0,56,59,0,0,53.51,72.46,55,80,70,
2/19/2019 06:15,68.48,56.66,236.14,0,60,0,0,56.66,68.48,55,80,70,
2/19/2019 06:30,71.35,58.8,245.23,0,59,0,0,58.8,71.35,55,80,70,
2/19/2019 06:45,73.68,55.7,224.49,60,60,0,0,55.7,73.68,57.65,80,61.15,
2/19/2019 07:00,68.86,58.17,237.1,0,60,0,0,58.17,68.86,58,80,60,
2/19/2019 07:15,66.37,60.66,239.34,0,59,0,0,60.66,66.37,58,80,60,
2/19/2019 07:30,67.74,61.27,241.32,0,59,0,0,61.27,67.74,58,80,60,
2/19/2019 07:45,73.17,58.79,254.4,59,59,0,0,58.79,73.17,58,80,60,
2/19/2019 08:00,69.28,59.45,266.4,0,60,0,0,59.45,69.28,58,80,60,
2/19/2019 08:15,74.89,58.19,303.65,0,60,0,0,58.19,74.89,58,80,60,
2/19/2019 08:30,69.36,65.82,374.6,35,59,0,0,65.82,69.37,64.2,80,55.57,
2/19/2019 08:45,65.13,66.27,416.13,0,59,0,0,66.27,65.13,65,80,55,
2/19/2019 09:00,61.24,68.57,480.88,0,59,0,0,68.58,61.24,65,80,55,
2/19/2019 09:15,65.6,67.29,520.14,0,60,0,0,67.3,65.6,65,80,55,
2/19/2019 09:30,63.1,68.39,591.33,0,60,0,0,68.39,63.1,65,80,55,
2/19/2019 09:45,61.02,70.76,649.47,0,59,0,0,70.76,61.02,65,80,55,
2/19/2019 10:00,59.33,72.67,671.59,0,60,0,0,72.67,59.33,65,80,55,
2/19/2019 10:15,59.61,71.33,509.63,0,60,0,0,71.33,59.61,65,80,55,
2/19/2019 10:30,62.82,70.73,504.44,0,59,0,0,70.73,62.82,65,80,55,
2/19/2019 10:45,62.42,72.73,506.85,0,59,0,0,72.74,62.42,65,80,55,
2/19/2019 11:00,62.29,73.14,557.08,0,59,0,0,73.14,62.29,65,80,55,
2/19/2019 11:15,58.93,73.49,593.19,0,60,0,0,73.49,58.94,65,80,55,
2/19/2019 11:30,58.48,73.74,560.48,0,60,0,0,73.74,58.49,65,80,55,
2/19/2019 11:45,57.84,74.36,497.14,0,60,0,0,74.36,57.85,65,80,55,
2/19/2019 12:00,55.59,75.04,706.41,0,60,0,0,75.06,55.67,65,80,55,
2/19/2019 12:15,54.58,74.69,607.95,0,60,0,0,74.69,54.58,65,80,55,
2/19/2019 12:30,52.09,76.56,623.62,0,60,0,0,76.56,52.09,65,80,55,
2/19/2019 12:45,53.31,77.75,578.64,0,60,0,0,77.76,53.31,65,80,55,
2/19/2019 13:00,53.26,77.68,633.24,0,59,0,0,77.68,53.26,65,80,55,
2/19/2019 13:15,53.35,79.55,667.81,0,59,0,0,79.55,53.35,65,80,55,
2/19/2019 13:30,51.16,79.47,661.21,0,60,0,0,79.47,51.16,65,80,55,
2/19/2019 13:45,51.38,78.89,662.64,0,60,0,0,78.89,51.38,65,80,55,
2/19/2019 14:00,51.42,79.48,672.51,0,59,0,0,79.48,51.42,65,80,55,
2/19/2019 14:15,52.22,80.36,597.09,0,59,0,0,80.37,52.22,65,80,55,
2/19/2019 14:30,52.05,80.75,487.46,0,60,0,0,80.75,52.05,65,80,55,
2/19/2019 14:45,54.01,80.24,519.34,0,59,0,0,80.24,54.01,65,80,55,
2/19/2019 15:00,54.44,80.92,609.91,0,60,0,0,80.92,54.44,65,80,55,
2/19/2019 15:15,56.57,81.3,565.2,0,59,0,0,81.3,56.58,65,80,55,
2/19/2019 15:30,52.73,80.04,597.35,0,60,0,0,80.05,52.77,65,80,55,
2/19/2019 15:45,54.32,78.41,492.55,0,59,0,0,78.42,54.32,65,80,55,
2/19/2019 16:00,53.98,78.17,444.91,0,60,0,0,78.17,53.98,65,80,55,
2/19/2019 16:15,55.02,78.07,407.81,0,59,0,0,78.07,55.02,65,80,55,
2/19/2019 16:30,56.88,75.84,367.04,0,60,0,0,75.84,56.88,65,80,55,
2/19/2019 16:45,57.89,74.11,293.13,0,59,0,0,74.11,57.89,65,80,55,
2/19/2019 17:00,59.4,71.12,189.42,0,60,0,0,71.12,59.4,65,80,55,
2/19/2019 17:15,65.61,66.15,111.62,0,59,0,0,66.15,65.61,65,80,55,
2/19/2019 17:30,64.37,65.17,67.02,0,59,0,0,65.17,64.37,65,80,55,
2/19/2019 17:45,63.06,67.61,39.63,0,59,0,0,67.62,63.06,65,80,55,
2/19/2019 18:00,67.56,66.97,24.8,24,60,0,0,66.97,67.56,65,80,55,
2/19/2019 18:15,72.71,64.05,8.28,59,59,0,0,64.05,72.71,65,80,55,
2/19/2019 18:30,70.68,64.1,2.05,0,60,0,0,64.1,70.68,62,80,60,
2/19/2019 18:45,76.15,64.26,0.5,13,59,0,0,64.26,76.15,62,80,60,
2/19/2019 19:00,77.94,60.61,0.5,59,59,0,0,60.61,77.94,62,80,60,
2/19/2019 19:15,73.4,62.51,0,0,60,0,0,62.51,73.4,62,80,60,
2/19/2019 19:30,71.78,65.17,0,0,59,0,0,65.17,71.78,62,80,60,
2/19/2019 19:45,79.25,60.97,0,59,59,0,0,60.98,79.25,62,80,60,
2/19/2019 20:00,70.02,64.4,0,0,60,0,0,64.4,70.02,62,80,60,
2/19/2019 20:15,77.18,62.56,0,58,58,0,0,62.56,77.18,62,80,60,
2/19/2019 20:30,84.85,56.22,0,0,58,0,0,56.22,84.84,55,80,70,
2/19/2019 20:45,84.02,55.45,0,0,60,0,0,55.45,84.02,55,80,70,
2/19/2019 21:00,86.89,54.53,0,60,60,0,0,54.53,86.89,55,80,70,
2/19/2019 21:15,77.97,60.11,0,0,59,0,0,60.11,77.97,55,80,70,
2/19/2019 21:30,79.14,56.56,0,0,59,0,0,56.56,79.14,55,80,70,
2/19/2019 21:45,87.02,55.42,0,60,60,0,0,55.43,87.02,55,80,70,
2/19/2019 22:00,76.23,59.01,0,0,58,0,0,59.01,76.23,55,80,70,
2/19/2019 22:15,81.88,54.98,0,0,59,0,0,54.98,81.88,55,80,70,
2/19/2019 22:30,85.57,56.8,0,58,58,0,0,56.8,85.57,55,80,70,
2/19/2019 22:45,75.24,59.24,0,0,58,0,0,59.24,75.24,55,80,70,
2/19/2019 23:00,82.14,54.98,0,0,59,0,0,54.98,82.14,55,80,70,
2/19/2019 23:15,84.06,56.99,0,0,58,0,0,56.99,84.06,55,80,70,
2/19/2019 23:30,81.58,55.23,0,0,59,0,0,55.23,81.58,55,80,70,
2/19/2019 23:45,87.1,54.84,0,58,58,0,0,54.84,87.1,55,80,70,
2/20/2019 00:00,77.08,60.04,0,0,50,0,0,60.04,77.08,55,80,70,
2/20/2019 00:15,79.83,55.75,0,0,52,0,0,55.75,79.83,55,80,70,
2/20/2019 00:30,78.39,59.16,0,0,60,0,0,59.17,78.38,55,80,70,
2/20/2019 00:45,81.24,55.15,0,0,59,0,0,55.15,81.24,55,80,70,
2/20/2019 01:00,80.87,57.93,0,0,60,0,0,57.93,80.87,55,80,70,
2/20/2019 01:15,82.28,53.79,0,60,60,0,0,53.79,82.28,55,80,70,
2/20/2019 01:30,75.96,55.5,0,0,60,0,0,55.51,75.96,55,80,70,
2/20/2019 01:45,76.08,58.43,0,0,59,0,0,58.43,76.08,55,80,70,
2/20/2019 02:00,82.32,56.89,0,35,60,0,0,56.89,82.32,55,80,70,
2/20/2019 02:15,80.33,53.92,0,60,60,0,0,53.92,80.33,55,80,70,
2/20/2019 02:30,76.9,56.29,0,0,60,0,0,56.29,76.9,55,80,70,
2/20/2019 02:45,77.73,58.67,0,0,60,0,0,58.68,77.73,55,80,70,
2/20/2019 03:00,84.56,54.24,0,59,59,0,0,54.24,84.56,55,80,70,
2/20/2019 03:15,78.43,55.58,0,0,59,0,0,55.58,78.42,55,80,70,
2/20/2019 03:30,77.42,58.64,0,0,60,0,0,58.64,77.42,55,80,70,
2/20/2019 03:45,83.74,55.4,0,59,59,0,0,55.4,83.74,55,80,70,
2/20/2019 04:00,78.92,55.02,0,0,60,0,0,55.03,78.92,55,80,70,
2/20/2019 04:15,76.47,58.55,0,0,60,0,0,58.55,76.47,55,80,70,
2/20/2019 04:30,83.52,55.81,0,60,60,0,0,55.81,83.52,55,80,70,
2/20/2019 04:45,80.11,54.69,0,25,60,0,0,54.69,80.11,55,80,70,
2/20/2019 05:00,76.19,57.75,0,0,60,0,0,57.75,76.19,55,80,70,
2/20/2019 05:15,83.61,56.29,0,51,60,0,0,56.29,83.61,55,80,70,
2/20/2019 05:30,80.11,55.21,0,0,60,0,0,55.21,80.12,55,80,70,
2/20/2019 05:45,77.3,58.88,0,0,60,0,0,58.88,77.3,55,80,70,
2/20/2019 06:00,82.35,54.05,0,59,59,0,0,54.05,82.36,55,80,70,
2/20/2019 06:15,84.08,55.14,240.53,60,60,0,0,55.15,84.08,55,80,70,
2/20/2019 06:30,83.02,54.92,240.99,29,59,0,0,54.92,83.02,55,80,70,
2/20/2019 06:45,77.48,60.18,228.54,24,59,0,0,60.18,77.48,58,80,60,
2/20/2019 07:00,77.77,60.6,234.2,0,59,0,0,60.6,77.77,58,80,60,
2/20/2019 07:15,78.66,58.98,229.8,0,59,0,0,58.98,78.66,58,80,60,
2/20/2019 07:30,78.65,60.24,237.94,0,59,0,0,60.25,78.65,58,80,60,
2/20/2019 07:45,73.58,62.68,247.73,0,58,0,0,62.68,73.58,58,80,60,
2/20/2019 08:00,82.62,57.84,272.55,59,59,0,0,57.84,82.63,58,80,60,
2/20/2019 08:15,80.84,59.65,306.71,0,60,0,0,59.65,80.84,58,80,60,
2/20/2019 08:30,68.71,68.41,334.01,0,58,0,0,68.41,68.71,65,80,55,
2/20/2019 08:45,74.51,66.58,351,0,59,0,0,66.58,74.51,65,80,55,
2/20/2019 09:00,75.9,66.22,387.04,0,58,0,0,66.22,75.9,65,80,55,
2/20/2019 09:15,77.22,65.91,448.01,0,59,0,0,65.91,77.23,65,80,55,
2/20/2019 09:30,74.06,67.62,487.78,0,60,0,0,67.62,74.06,65,80,55,
2/20/2019 09:45,74.49,70.21,540.13,0,60,0,0,70.21,74.49,65,80,55,
2/20/2019 10:00,71.06,73.09,596.39,0,60,0,0,73.09,71.07,65,80,55,
2/20/2019 10:15,68.22,74.85,706.32,0,59,0,0,74.85,68.22,65,80,55,
2/20/2019 10:30,66.03,76.69,656.37,0,59,0,0,76.69,66.03,65,80,55,
2/20/2019 10:45,67.36,77.61,678.48,0,59,0,0,77.61,67.36,65,80,55,
2/20/2019 11:00,68.54,76.95,632.07,0,58,0,0,76.95,68.54,65,80,55,
2/20/2019 11:15,69.45,78.87,662.98,0,58,0,0,78.87,69.45,65,80,55,
2/20/2019 11:30,68.65,80.36,675.13,0,59,0,0,80.36,68.65,65,80,55,
2/20/2019 11:45,66.88,82.18,548.5,0,59,0,20,82.18,66.88,65,80,55,
2/20/2019 12:00,62.44,79.3,671.44,0,60,0,0,79.3,62.44,65,80,55,
2/20/2019 12:15,62.1,81.84,657.93,0,60,0,0,81.84,62.1,65,80,55,
2/20/2019 12:30,62.66,79.59,678.89,0,59,0,0,79.59,62.66,65,80,55,
2/20/2019 12:45,59.75,81.56,644.51,0,60,60,40,81.56,59.75,65,80,55,
2/20/2019 13:00,61.19,77.92,545.4,0,60,0,0,77.92,61.19,65,80,55,
2/20/2019 13:15,65.57,78.15,580.5,0,60,0,0,78.15,65.57,65,80,55,
2/20/2019 13:30,67.95,78.27,568.31,0,60,0,0,78.27,67.95,65,80,55,
2/20/2019 13:45,68.85,78.03,553.1,0,58,0,0,78.03,68.85,65,80,55,
2/20/2019 14:00,71.81,76.53,495.54,0,59,0,0,76.53,71.81,65,80,55,
2/20/2019 14:15,74.05,74.77,445.85,0,59,0,0,74.77,74.05,65,80,55,
2/20/2019 14:30,73.69,74.29,455.23,0,60,0,0,74.29,73.69,65,80,55,
2/20/2019 14:45,75.48,73.23,455.43,0,60,0,0,73.23,75.48,65,80,55,
2/20/2019 15:00,74.7,73.94,516.94,0,59,0,0,73.94,74.7,65,80,55,
2/20/2019 15:15,72.78,74.6,539.74,0,60,0,0,74.6,72.78,65,80,55,
2/20/2019 15:30,72.9,74.85,474.42,0,60,0,0,74.85,72.9,65,80,55,
2/20/2019 15:45,74.24,75.47,501.24,0,60,0,0,75.47,74.24,65,80,55,
2/20/2019 16:00,73.68,74.71,466.98,0,59,0,0,74.71,73.68,65,80,55,
2/20/2019 16:15,76.21,73.29,400.78,0,59,0,0,73.29,76.21,65,80,55,
2/20/2019 16:30,77.14,71.57,365.29,0,59,0,0,71.57,77.14,65,80,55,
2/20/2019 16:45,79.29,69.04,118.22,0,59,0,0,69.04,79.29,65,80,55,
2/20/2019 17:00,82.86,66.47,95.86,0,60,0,0,66.47,82.86,65,80,55,
2/20/2019 17:15,76.56,68.35,75.54,0,60,0,0,68.35,76.56,65,80,55,
2/20/2019 17:30,78.13,66.95,55.47,0,59,0,0,66.96,78.13,65,80,55,
2/20/2019 17:45,82.15,64.75,33.23,41,60,0,0,64.75,82.16,65,80,55,
2/20/2019 18:00,75.64,68.81,15.92,0,59,0,0,68.81,75.64,65,80,55,
2/20/2019 18:15,80.79,64.56,4.2,35,60,0,0,64.56,80.79,65,80,55,
2/20/2019 18:30,86.23,62.39,0.5,0,59,0,0,62.39,86.23,62.34,80,59.43,
2/20/2019 18:45,86.88,61.66,0,59,59,0,0,61.66,86.88,62,80,60,
2/20/2019 19:00,79.67,66.03,0,0,59,0,0,66.03,79.67,62,80,60,
2/20/2019 19:15,81.31,63.06,0,0,60,0,0,63.06,81.31,62,80,60,
2/20/2019 19:30,87.44,62.04,0,59,60,0,0,62.04,87.44,62,80,60,
2/20/2019 19:45,78.71,65.66,0,0,59,0,0,65.66,78.71,62,80,60,
2/20/2019 20:00,83.41,62.56,0,0,60,0,0,62.56,83.41,62,80,60,
2/20/2019 20:15,87.82,62.24,0,59,59,0,0,62.24,87.82,62,80,60,
2/20/2019 20:30,89.61,59.82,0,0,60,0,0,59.82,89.62,55.79,80,68.86,
2/20/2019 20:45,91.97,57.98,0,0,60,0,0,57.98,91.97,55,80,70,
2/20/2019 21:00,94.14,56.9,0,0,60,0,0,56.9,94.14,55,80,70,
2/20/2019 21:15,94.34,55.83,0,0,60,0,0,55.83,94.35,55,80,70,
2/20/2019 21:30,95.74,55.02,0,0,59,0,0,55.02,95.74,55,80,70,
2/20/2019 21:45,93.45,56.24,0,0,60,0,0,56.24,93.45,55,80,70,
2/20/2019 22:00,95.67,54.95,0,0,60,0,0,54.95,95.67,55,80,70,
2/20/2019 22:15,93.13,56.06,0,0,60,0,0,56.06,93.13,55,80,70,
2/20/2019 22:30,93.51,57.43,0,23,59,0,0,57.43,93.51,55,80,70,
2/20/2019 22:45,93.47,54.82,0,59,59,0,0,54.82,93.47,55,80,70,
2/20/2019 23:00,92.49,55.25,0,0,59,0,0,55.25,92.49,55,80,70,
2/20/2019 23:15,90.56,55.7,0,0,58,0,0,55.7,90.56,55,80,70,
2/20/2019 23:30,89.04,56.34,0,0,59,0,0,56.34,89.04,55,80,70,
2/20/2019 23:45,86.12,57.5,0,0,58,0,0,57.5,86.12,55,80,70,
2/21/2019 00:00,83.45,59.91,0,0,58,0,0,59.91,83.45,55,80,70,
2/21/2019 00:15,93.34,57.63,0,32,59,0,0,57.63,93.34,55,80,70,
2/21/2019 00:30,93.68,55.2,0,0,59,0,0,55.21,93.69,55,80,70,
2/21/2019 00:45,92.08,55.73,0,0,58,0,0,55.73,92.07,55,80,70,
2/21/2019 01:00,89.86,56.5,0,0,60,0,0,56.5,89.86,55,80,70,
2/21/2019 01:15,85.25,58.28,0,0,60,0,0,58.28,85.25,55,80,70,
2/21/2019 01:30,88.17,59.75,0,0,60,0,0,59.75,88.17,55,80,70,
2/21/2019 01:45,92.16,58.34,0,0,59,0,0,58.34,92.16,55,80,70,
2/21/2019 02:00,93.44,57.79,0,23,59,0,0,57.79,93.44,55,80,70,
2/21/2019 02:15,95.2,55.14,0,59,59,0,0,55.14,95.2,55,80,70,
2/21/2019 02:30,93.9,55.02,0,0,60,0,0,55.02,93.9,55,80,70,
2/21/2019 02:45,93.54,55.06,0,0,59,0,0,55.06,93.54,55,80,70,
2/21/2019 03:00,93.8,54.87,0,60,60,0,0,54.87,93.8,55,80,70,
2/21/2019 03:15,93.89,54.86,0,60,60,0,0,54.86,93.89,55,80,70,
2/21/2019 03:30,95.18,55.11,0,59,59,0,0,55.11,95.17,55,80,70,
2/21/2019 03:45,95.18,56.64,0,35,59,0,0,56.64,95.18,55,80,70,
2/21/2019 04:00,90.95,58.67,0,0,59,0,0,58.67,90.95,55,80,70,
2/21/2019 04:15,89.57,59.11,0,0,60,0,0,59.11,89.57,55,80,70,
2/21/2019 04:30,89.4,59.09,0,0,60,0,0,59.1,89.4,55,80,70,
2/21/2019 04:45,85.45,58.63,0,0,59,0,0,58.63,85.45,55,80,70,
2/21/2019 05:00,87.24,57.18,0,0,59,0,0,57.18,87.24,55,80,70,
2/21/2019 05:15,87.09,57.64,0.09,0,59,0,0,57.64,87.09,55,80,70,
2/21/2019 05:30,86.69,57.95,0,0,60,0,0,57.95,86.68,55,80,70,
2/21/2019 05:45,86.73,59.29,0.05,0,59,0,0,59.29,86.73,55,80,70,
2/21/2019 06:00,90.98,58.97,0.18,0,60,0,0,58.97,90.98,55,80,70,
2/21/2019 06:15,90.67,57.86,247.87,0,59,0,0,57.86,90.67,55,80,70,
2/21/2019 06:30,89.83,58.51,253.19,0,60,0,0,58.52,89.83,55,80,70,
2/21/2019 06:45,90.32,59.02,239.23,0,60,0,0,59.02,90.32,58,80,60,
2/21/2019 07:00,89.88,58.73,231.08,0,59,0,0,58.73,89.88,58,80,60,
2/21/2019 07:15,90.16,58.8,241.35,0,60,0,0,58.8,90.16,58,80,60,
2/21/2019 07:30,89.61,58.8,239.71,0,59,0,0,58.8,89.61,58,80,60,
2/21/2019 07:45,89.57,58.98,247.26,0,60,0,0,58.98,89.57,58,80,60,
2/21/2019 08:00,89.87,59.28,245.58,0,59,0,0,59.29,89.87,58,80,60,
2/21/2019 08:15,89.63,59.97,272.25,0,59,0,0,59.97,89.63,58,80,60,
2/21/2019 08:30,75.62,68.16,273.12,0,59,0,0,68.16,75.62,65,80,55,
2/21/2019 08:45,83.08,65.58,290.74,0,60,0,0,65.59,83.08,65,80,55,
2/21/2019 09:00,83.5,65.96,342.25,0,60,0,0,65.96,83.5,65,80,55,
2/21/2019 09:15,80.5,67.96,372.36,0,60,0,0,67.96,80.51,65,80,55,
2/21/2019 09:30,83.41,65.76,334.64,0,60,0,0,65.76,83.41,65,80,55,
2/21/2019 09:45,83.82,67.4,354,0,60,0,0,67.4,83.82,65,80,55,
2/21/2019 10:00,88.85,65.69,363.65,0,59,0,0,65.7,88.85,65,80,55,
2/21/2019 10:15,87.34,65.71,411.34,0,58,0,0,65.71,87.34,65,80,55,
2/21/2019 10:30,83.14,66.73,431.15,0,59,0,0,66.74,83.14,65,80,55,
2/21/2019 10:45,83.67,66.3,430.25,0,60,0,0,66.31,83.67,65,80,55,
2/21/2019 11:00,81.84,67.7,388.3,0,60,0,0,67.7,81.84,65,80,55,
2/21/2019 11:15,79.55,70.55,592.82,0,59,0,0,70.56,79.55,65,80,55,
2/21/2019 11:30,77.84,73.32,613.44,0,59,0,0,73.33,77.84,65,80,55,
2/21/2019 11:45,75.32,76.11,410.93,0,60,0,0,76.11,75.32,65,80,55,
2/21/2019 12:00,76.53,76.24,634.28,0,59,0,0,76.24,76.53,65,80,55,
2/21/2019 12:15,74.11,79.27,650.82,0,59,0,0,79.27,74.1,65,80,55,
2/21/2019 12:30,74.1,80.34,504.64,0,60,0,0,80.34,74.1,65,80,55,
2/21/2019 12:45,75.12,79.19,397.57,0,60,0,0,79.2,75.12,65,80,55,
2/21/2019 13:00,74.31,78.39,499.14,0,60,0,0,78.39,74.31,65,80,55,
2/21/2019 13:15,74.66,77.21,501.01,0,60,0,0,77.21,74.66,65,80,55,
2/21/2019 13:30,73.45,78.9,643.36,0,60,0,0,78.91,73.45,65,80,55,
2/21/2019 13:45,68.53,81.91,657.77,0,59,0,0,81.91,68.53,65,80,55,
2/21/2019 14:00,61.46,81.78,631.84,0,60,0,0,81.79,61.46,65,80,55,
2/21/2019 14:15,56.26,79.73,469.08,0,60,0,0,79.73,56.25,65,80,55,
2/21/2019 14:30,52.47,77.45,534.09,0,58,0,0,77.45,52.47,65,80,55,
2/21/2019 14:45,50.45,76.86,594.21,0,60,0,0,76.86,50.45,65,80,55,
2/21/2019 15:00,48.34,73.87,624.77,0,0,0,15,73.87,48.34,65,80,55,
2/21/2019 15:15,49.07,75.57,641.7,0,0,0,15,75.58,49.07,65,80,55,
2/21/2019 15:30,45.64,79.89,614.69,0,59,0,0,79.89,45.64,65,80,55,
2/21/2019 15:45,44.44,81.64,709.17,0,59,0,0,81.64,44.44,65,80,55,
2/21/2019 16:00,43.95,79.67,364.52,0,60,0,0,79.67,43.95,65,80,55,
2/21/2019 16:15,41.06,77.94,721.43,0,60,0,0,77.95,41.06,65,80,55,
2/21/2019 16:30,43.1,81.36,463.55,0,60,0,0,81.36,43.1,65,80,55,
2/21/2019 16:45,45.84,75.45,534.1,0,59,0,0,75.45,45.84,65,80,55,
2/21/2019 17:00,47.58,77.99,376.58,0,60,0,0,77.99,47.57,65,80,55,
2/21/2019 17:15,55.08,75.87,382.61,0,59,0,0,75.87,55.08,65,80,55,
2/21/2019 17:30,61.98,73,84.54,0,60,0,0,73,61.97,65,80,55,
2/21/2019 17:45,69.65,67.72,46.96,0,60,0,0,67.72,69.65,65,80,55,
2/21/2019 18:00,66.93,69.46,28.35,0,60,0,0,69.46,66.93,65,80,55,
2/21/2019 18:15,72.62,66.68,12.5,0,60,0,0,66.68,72.61,65,80,55,
2/21/2019 18:30,78.37,64.11,1.96,0,60,0,0,64.11,78.36,62.67,80,58.89,
2/21/2019 18:45,86.7,61.95,0,40,59,0,0,61.95,86.7,62,80,60,
2/21/2019 19:00,87.53,62.54,0,0,60,0,0,62.54,87.53,62,80,60,
2/21/2019 19:15,87.62,63.21,0,0,59,0,0,63.21,87.62,62,80,60,
2/21/2019 19:30,82.6,65.28,0,0,60,0,0,65.28,82.61,62,80,60,
2/21/2019 19:45,81.43,66.42,0,0,59,0,0,66.42,81.43,62,80,60,
2/21/2019 20:00,82.92,66.47,0,0,59,0,0,66.47,82.92,62,80,60,
2/21/2019 20:15,89.44,64.36,0,24,59,0,0,64.36,89.44,62,80,60,
2/21/2019 20:30,91.58,61.77,0,0,60,0,0,61.77,91.57,56.54,80,67.8,
2/21/2019 20:45,94.78,60.71,0,0,59,0,0,60.71,94.78,55,80,70,
2/21/2019 21:00,95.89,60.02,0,0,60,0,0,60.02,95.89,55,80,70,
2/21/2019 21:15,96.39,59.13,0,0,60,0,0,59.14,96.38,55,80,70,
2/21/2019 21:30,96.38,58.23,0,0,59,0,0,58.23,96.38,55,80,70,
2/21/2019 21:45,97.31,58.04,0,0,59,0,0,58.04,97.31,55,80,70,
2/21/2019 22:00,97.5,57.74,0,0,59,0,0,57.74,97.5,55,80,70,
2/21/2019 22:15,97.93,57.38,0,0,59,0,0,57.38,97.93,55,80,70,
2/21/2019 22:30,97.48,57.1,0,0,59,0,0,57.1,97.48,55,80,70,
2/21/2019 22:45,99.68,57.07,0,0,59,0,0,57.07,99.67,55,80,70,
2/21/2019 23:00,98.22,56.34,0,0,59,0,0,56.34,98.22,55,80,70,
2/21/2019 23:15,95.86,55.56,0,0,59,0,0,55.56,95.86,55,80,70,
2/21/2019 23:30,96.96,55.65,0,0,60,0,0,55.65,96.96,55,80,70,
2/21/2019 23:45,97.19,55.4,0,0,59,0,0,55.4,97.19,55,80,70,
2/22/2019 00:00,97.28,55.26,0,0,59,0,0,55.26,97.28,55,80,70,
2/22/2019 00:15,97.54,55.36,0,0,59,0,0,55.36,97.53,55,80,70,
2/22/2019 00:30,87.59,58.13,0,0,60,0,0,58.13,87.62,55,80,70,
2/22/2019 00:45,96.28,55.6,0,0,60,0,0,55.6,96.28,55,80,70,
2/22/2019 01:00,89.19,57.73,0,0,60,0,0,57.73,89.19,55,80,70,
2/22/2019 01:15,96.98,55.42,0,0,59,0,0,55.42,96.97,55,80,70,
2/22/2019 01:30,97.88,55.41,0,0,60,0,0,55.41,97.88,55,80,70,
2/22/2019 01:45,97.95,55.14,0,0,60,0,0,55.15,97.95,55,80,70,
2/22/2019 02:00,99.43,55.18,0,0,59,0,0,55.18,99.43,55,80,70,
2/22/2019 02:15,99.79,55.29,0,0,59,0,0,55.29,99.79,55,80,70,
2/22/2019 02:30,100.35,55.41,0,0,59,0,0,55.41,100.35,55,80,70,
2/22/2019 02:45,89.69,58.07,0,0,59,0,0,58.07,89.69,55,80,70,
2/22/2019 03:00,92.53,58.87,0,0,59,0,0,58.87,92.53,55,80,70,
2/22/2019 03:15,96.93,55.31,0,0,59,0,0,55.31,96.93,55,80,70,
2/22/2019 03:30,94.84,55.47,0,0,59,0,0,55.47,94.83,55,80,70,
2/22/2019 03:45,93.39,55.81,0,0,59,0,0,55.81,93.39,55,80,70,
2/22/2019 04:00,98.16,55.21,0,59,59,0,0,55.21,98.16,55,80,70,
2/22/2019 04:15,95.98,55.5,0,0,60,0,0,55.51,95.98,55,80,70,
2/22/2019 04:30,92.2,55.67,0,0,59,0,0,55.67,92.2,55,80,70,
2/22/2019 04:45,92.11,56.64,0,0,60,0,0,56.64,92.11,55,80,70,
2/22/2019 05:00,89.23,59.42,0,0,60,0,0,59.42,89.23,55,80,70,
2/22/2019 05:15,96.28,55.31,0,0,59,0,0,55.31,96.28,55,80,70,
2/22/2019 05:30,93.01,56.36,0,0,60,0,0,56.36,93.01,55,80,70,
2/22/2019 05:45,98.44,55.2,0,0,60,0,0,55.2,98.44,55,80,70,
2/22/2019 06:00,94.77,55.88,0,0,60,0,0,55.88,94.77,55,80,70,
2/22/2019 06:15,92.52,57.12,238.99,0,60,0,0,57.15,92.61,55,80,70,
2/22/2019 06:30,91.11,58.37,231.17,0,59,0,0,58.36,91.48,55,80,70,
2/22/2019 06:45,91.55,58.81,233.85,0,60,0,0,58.81,91.55,58,80,60,
2/22/2019 07:00,89.24,58.9,238.77,0,59,0,0,58.9,89.24,58,80,60,
2/22/2019 07:15,89.64,59.02,243.37,0,60,0,0,59.02,89.64,58,80,60,
2/22/2019 07:30,90.88,59.27,240.81,0,60,0,0,59.27,90.88,58,80,60,
2/22/2019 07:45,89.72,59.65,254.8,0,60,0,0,59.63,89.58,58,80,60,
2/22/2019 08:00,88.12,60.67,285.27,0,60,0,0,60.67,88.12,58,80,60,
2/22/2019 08:15,84.09,62.17,318.88,0,59,0,0,62.17,84.09,58,80,60,
2/22/2019 08:30,76.33,69.29,373.73,0,60,0,0,69.29,76.33,65,80,55,
2/22/2019 08:45,76.67,70.53,437.19,0,59,0,0,70.54,76.67,65,80,55,
2/22/2019 09:00,70.87,73.7,509.41,0,60,0,0,73.7,70.87,65,80,55,
2/22/2019 09:15,66.13,76.03,541.39,0,60,0,0,76.03,66.13,65,80,55,
2/22/2019 09:30,62.97,79.27,617.41,0,60,0,0,79.27,62.97,65,80,55,
2/22/2019 09:45,58.07,81.23,656.58,0,60,0,0,81.23,58.07,65,80,55,
2/22/2019 10:00,51.38,70.72,718.04,0,60,0,0,70.72,51.38,65,80,55,
2/22/2019 10:15,50.55,79.12,541.36,0,59,0,0,79.12,50.55,65,80,55,
2/22/2019 10:30,51.17,80.06,588.81,0,60,0,0,80.06,51.17,65,80,55,
2/22/2019 10:45,51.74,80.81,538.73,0,59,0,0,80.81,51.75,65,80,55,
2/22/2019 11:00,46.87,78.2,569.97,0,60,0,0,78.2,46.87,65,80,55,
2/22/2019 11:15,46.68,81.74,612.68,0,60,0,0,81.74,46.68,65,80,55,
2/22/2019 11:30,49.18,75.83,571.74,0,13,0,2,75.83,49.18,65,80,55,
2/22/2019 11:45,43.39,76.63,544.14,0,60,0,0,76.63,43.39,65,80,55,
2/22/2019 12:00,43.15,75.98,724.33,0,60,0,0,75.98,43.15,65,80,55,
2/22/2019 12:15,42.45,76.56,628.49,0,60,0,0,76.57,42.45,65,80,55,
2/22/2019 12:30,38.12,70.16,617.85,0,0,0,15,70.16,38.12,65,80,55,
2/22/2019 12:45,36.02,77.81,575.84,0,0,35,55,77.81,36.01,65,80,55,
2/22/2019 13:00,38.81,81.78,661.59,0,59,0,0,81.78,38.81,65,80,55,
2/22/2019 13:15,38.35,81.29,690.18,0,60,0,0,81.29,38.35,65,80,55,
2/22/2019 13:30,39.41,81.41,690.28,0,60,0,0,81.41,39.41,65,80,55,
2/22/2019 13:45,37.53,79.88,701.74,0,59,0,0,79.88,37.53,65,80,55,
2/22/2019 14:00,38.77,77.71,689,0,60,0,0,77.71,38.77,65,80,55,
2/22/2019 14:15,37.86,80.4,600.88,0,60,0,0,80.4,37.86,65,80,55,
2/22/2019 14:30,38.31,83.1,544.65,0,60,60,20,83.1,38.31,65,80,55,
2/22/2019 14:45,36.89,80.51,580.68,0,60,0,0,80.51,36.89,65,80,55,
2/22/2019 15:00,37.45,82.03,630.1,0,60,60,20,82.03,37.45,65,80,55,
2/22/2019 15:15,37.31,77,577.67,0,0,2,36,77,37.31,65,80,55,
2/22/2019 15:30,33.05,75.59,571.47,0,0,0,65,75.59,33.28,65,80,55,
2/22/2019 15:45,38.28,81.77,506.03,0,60,0,0,81.77,38.28,65,80,55,
2/22/2019 16:00,40.58,80.64,462.41,0,60,0,0,80.64,40.58,65,80,55,
2/22/2019 16:15,47.98,80.53,305.05,0,59,0,0,80.53,47.99,65,80,55,
2/22/2019 16:30,53.25,78.15,238.13,0,60,0,0,78.15,53.25,65,80,55,
2/22/2019 16:45,57.7,75,253.5,0,58,0,0,75,57.7,65,80,55,
2/22/2019 17:00,61.03,73.08,228.82,0,60,0,0,73.08,61.02,65,80,55,
2/22/2019 17:15,66.77,70.27,136.33,0,59,0,0,70.27,66.77,65,80,55,
2/22/2019 17:30,72.5,68.05,83.6,0,59,0,0,68.05,72.5,65,80,55,
2/22/2019 17:45,78.89,65,47.93,60,60,0,0,65,78.89,65,80,55,
2/22/2019 18:00,74.52,68.63,28.9,0,60,0,0,68.63,74.52,65,80,55,
2/22/2019 18:15,74.78,66.56,10.59,0,59,0,0,66.56,74.78,65,80,55,
2/22/2019 18:30,82.55,63.73,1.3,0,59,0,0,63.73,82.55,62.98,80,58.37,
2/22/2019 18:45,82.21,63.46,0,0,59,0,0,63.46,82.21,62,80,60,
2/22/2019 19:00,84.23,61.31,0,59,59,0,0,61.31,84.23,62,80,60,
2/22/2019 19:15,78.15,65.83,0,0,60,0,0,65.83,78.15,62,80,60,
2/22/2019 19:30,84.26,62.02,0,0,59,0,0,62.02,84.25,62,80,60,
2/22/2019 19:45,82.91,64.99,0,0,59,0,0,64.99,82.91,62,80,60,
2/22/2019 20:00,82.82,63.17,0,0,59,0,0,63.17,82.82,62,80,60,
2/22/2019 20:15,86.08,63.44,0,47,60,0,0,63.44,86.08,62,80,60,
2/22/2019 20:30,84.02,62.81,0,0,60,0,0,62.81,84.02,57.29,80,66.72,
2/22/2019 20:45,94.44,58.45,0,0,59,0,0,58.45,94.44,55,80,70,
2/22/2019 21:00,95.35,56.76,0,0,59,0,0,56.77,95.35,55,80,70,
2/22/2019 21:15,95.87,55.57,0,0,60,0,0,55.57,95.87,55,80,70,
2/22/2019 21:30,86.78,59.21,0,0,60,0,0,59.21,86.78,55,80,70,
2/22/2019 21:45,96.18,55.05,0,0,60,0,0,55.05,96.18,55,80,70,
2/22/2019 22:00,95.19,55.89,0,0,60,0,0,55.89,95.19,55,80,70,
2/22/2019 22:15,89.32,57.78,0,0,60,0,0,57.78,89.32,55,80,70,
2/22/2019 22:30,97.4,55.04,0,30,60,0,0,55.04,97.4,55,80,70,
2/22/2019 22:45,95.65,55.29,0,0,60,0,0,55.29,95.65,55,80,70,
2/22/2019 23:00,93.13,56.42,0,0,60,0,0,56.42,93.13,55,80,70,
2/22/2019 23:15,91.57,59.02,0,0,59,0,0,59.02,91.57,55,80,70,
2/22/2019 23:30,96.92,55.11,0,60,60,0,0,55.11,96.91,55,80,70,
2/22/2019 23:45,92.17,57.9,0,8,59,0,0,57.9,92.17,55,80,70,
2/23/2019 00:00,90.46,59.02,0,0,59,0,0,59.02,90.46,55,80,70,
2/23/2019 00:15,96.67,55.03,0,0,60,0,0,55.03,96.67,55,80,70,
2/23/2019 00:30,95.37,55.37,0,0,60,0,0,55.37,95.37,55,80,70,
2/23/2019 00:45,95.88,55.8,0,0,59,0,0,55.8,95.88,55,80,70,
2/23/2019 01:00,92.85,56.32,0,0,60,0,0,56.32,92.85,55,80,70,
2/23/2019 01:15,88.93,58.01,0,0,59,0,0,58.01,88.93,55,80,70,
2/23/2019 01:30,87.85,59.24,0,0,59,0,0,59.24,87.85,55,80,70,
2/23/2019 01:45,95.68,56.43,0,46,60,0,0,56.43,95.68,55,80,70,
2/23/2019 02:00,96.39,54.57,0,60,60,0,0,54.57,96.39,55,80,70,
2/23/2019 02:15,96.23,55.12,0,59,59,0,0,55.12,96.23,55,80,70,
2/23/2019 02:30,97.01,54.95,0,40,60,0,0,54.95,97.01,55,80,70,
2/23/2019 02:45,96.76,55,0,0,59,0,0,55,96.76,55,80,70,
2/23/2019 03:00,96.62,55.23,0,0,60,0,0,55.23,96.62,55,80,70,
2/23/2019 03:15,95.72,55.1,0,0,60,0,0,55.1,95.72,55,80,70,
2/23/2019 03:30,95.37,55.17,0,0,60,0,0,55.17,95.37,55,80,70,
2/23/2019 03:45,94.72,54.82,0,24,59,0,0,54.82,94.72,55,80,70,
2/23/2019 04:00,97,54.95,0,23,59,0,0,54.95,97,55,80,70,
2/23/2019 04:15,95.78,54.85,0,46,60,0,0,54.85,95.78,55,80,70,
2/23/2019 04:30,95.34,55.01,0,59,60,0,0,55.01,95.28,55,80,70,
2/23/2019 04:45,94.78,56.2,0,51,59,0,0,56.2,94.78,55,80,70,
2/23/2019 05:00,88.57,58.8,0,0,60,0,0,58.8,88.57,55,80,70,
2/23/2019 05:15,86.36,59.24,0,0,60,0,0,59.24,86.37,55,80,70,
2/23/2019 05:30,88.6,58.01,0,0,59,0,0,58.01,88.6,55,80,70,
2/23/2019 05:45,88.65,57.39,0,0,59,0,0,57.39,88.65,55,80,70,
2/23/2019 06:00,91.44,56.09,0,0,60,0,0,56.09,91.44,55,80,70,
2/23/2019 06:15,93.03,56.12,238.56,0,60,0,0,56.12,93.03,55,80,70,
2/23/2019 06:30,92.21,56.46,239.28,0,60,0,0,56.46,92.21,55,80,70,
2/23/2019 06:45,83.96,61,232.25,0,59,0,0,61,83.96,58,80,60,
2/23/2019 07:00,88.32,58.23,244.9,59,60,0,0,58.23,88.32,58,80,60,
2/23/2019 07:15,87.89,58.5,240.16,0,59,0,0,58.5,87.89,58,80,60,
2/23/2019 07:30,85.64,60.01,234,0,59,0,0,60.01,85.65,58,80,60,
2/23/2019 07:45,88.2,58.42,261.89,0,60,0,0,58.42,88.21,58,80,60,
2/23/2019 08:00,88.65,59.88,284.85,0,60,0,0,59.88,88.65,58,80,60,
2/23/2019 08:15,86.97,61.78,319,0,59,0,0,61.78,86.97,58,80,60,
2/23/2019 08:30,73.52,70,391.55,0,59,0,0,70,73.52,65,80,55,
2/23/2019 08:45,78.74,69.43,409.52,0,60,0,0,69.43,78.74,65,80,55,
2/23/2019 09:00,74.54,72.24,494.94,0,59,0,0,72.25,74.54,65,80,55,
2/23/2019 09:15,74.49,73.9,491.7,0,60,0,0,73.9,74.49,65,80,55,
2/23/2019 09:30,71.12,75.68,586.45,0,59,0,0,75.69,71.12,65,80,55,
2/23/2019 09:45,69.18,78.37,623.78,0,59,0,0,78.37,69.18,65,80,55,
2/23/2019 10:00,67.07,78.43,604.89,0,60,0,0,78.42,67.13,65,80,55,
2/23/2019 10:15,66.09,80.9,684.87,0,60,0,0,80.9,66.09,65,80,55,
2/23/2019 10:30,66.78,79.76,454.99,0,59,0,0,79.76,66.78,65,80,55,
2/23/2019 10:45,68.05,80.34,521.49,0,60,0,0,80.34,68.05,65,80,55,
2/23/2019 11:00,55.21,74.39,596.55,0,0,0,40,74.39,55.21,65,80,55,
2/23/2019 11:15,50.28,81.74,508.22,0,0,60,53,81.74,50.28,65,80,55,
2/23/2019 11:30,49.93,80.62,568.71,0,60,0,0,80.62,49.93,65,80,55,
2/23/2019 11:45,47.96,76.51,545.62,0,59,0,0,76.51,47.96,65,80,55,
2/23/2019 12:00,46.69,74.05,636.42,0,0,0,15,74.05,46.69,65,80,55,
2/23/2019 12:15,46.9,81.39,633.49,0,0,60,64,81.39,46.9,65,80,55,
2/23/2019 12:30,44.34,82.74,623.01,0,59,56,20,82.74,44.34,65,80,55,
2/23/2019 12:45,44.46,80.87,527.59,0,60,0,0,80.87,44.46,65,80,55,
2/23/2019 13:00,44.85,74.57,564.49,0,0,0,11,74.57,44.85,65,80,55,
2/23/2019 13:15,40.92,77.16,570.34,0,0,0,64,77.16,40.92,65,80,55,
2/23/2019 13:30,45.85,81.44,548.81,0,59,0,0,81.44,45.85,65,80,55,
2/23/2019 13:45,43.07,78.14,557.08,0,60,0,0,78.14,43.04,65,80,55,
2/23/2019 14:00,42.97,74.13,516.55,0,0,0,40,74.13,42.97,65,80,55,
2/23/2019 14:15,47.66,80.61,506.97,0,59,0,0,80.61,47.66,65,80,55,
2/23/2019 14:30,53.07,80.55,471.29,0,59,0,0,80.55,53.07,65,80,55,
2/23/2019 14:45,57.69,80.95,386.15,0,59,0,0,80.95,57.69,65,80,55,
2/23/2019 15:00,60.19,81.32,595.34,0,60,0,0,81.32,60.18,65,80,55,
2/23/2019 15:15,50.38,75.84,576.85,0,60,0,0,75.84,50.38,65,80,55,
2/23/2019 15:30,52.64,81.85,591.35,0,60,0,0,81.85,52.64,65,80,55,
2/23/2019 15:45,48.86,77.14,517.2,0,59,0,0,77.14,48.86,65,80,55,
2/23/2019 16:00,53.67,80.47,527.95,0,59,0,0,80.47,53.67,65,80,55,
2/23/2019 16:15,56.43,81.48,464.7,0,60,0,0,81.48,56.43,65,80,55,
2/23/2019 16:30,61.47,79.55,425.77,0,59,0,0,79.56,61.47,65,80,55,
2/23/2019 16:45,63.43,78.77,257.56,0,60,0,0,78.77,63.43,65,80,55,
2/23/2019 17:00,73.83,75.38,162.45,0,58,0,0,75.38,73.83,65,80,55,
2/23/2019 17:15,79.46,72.11,106.09,0,58,0,0,72.11,79.46,65,80,55,
2/23/2019 17:30,84.1,69.28,78.13,0,60,0,0,69.28,84.1,65,80,55,
2/23/2019 17:45,85.88,66.91,58.26,0,60,0,0,66.91,85.88,65,80,55,
2/23/2019 18:00,89.03,65,32.29,19,60,0,0,65,89.03,65,80,55,
2/23/2019 18:15,88.93,64.69,15.2,56,59,0,0,64.69,88.93,65,80,55,
2/23/2019 18:30,89.79,63.84,3.19,0,60,0,0,63.84,89.79,63.58,80,57.37,
2/23/2019 18:45,83.3,66.29,0,0,59,0,0,66.29,83.3,62,80,60,
2/23/2019 19:00,82.49,66.11,0,0,59,0,0,66.11,82.49,62,80,60,
2/23/2019 19:15,84.82,64.43,0,0,59,0,0,64.43,84.82,62,80,60,
2/23/2019 19:30,87.25,62.98,0,0,59,0,0,62.98,87.25,62,80,60,
2/23/2019 19:45,90.79,61.72,0,56,60,0,0,61.72,90.79,62,80,60,
2/23/2019 20:00,86.11,64.55,0,8,60,0,0,64.55,86.11,62,80,60,
2/23/2019 20:15,83,65.08,0,0,59,0,0,65.09,83,62,80,60,
2/23/2019 20:30,87.42,62.51,0,0,60,0,0,62.51,87.42,58.68,80,64.74,
2/23/2019 20:45,94.37,58.73,0,0,60,0,0,58.73,94.37,55,80,70,
2/23/2019 21:00,96.86,57.17,0,0,59,0,0,57.17,96.85,55,80,70,
2/23/2019 21:15,97.72,55.88,0,0,59,0,0,55.88,97.71,55,80,70,
2/23/2019 21:30,99.01,55.44,0,0,59,0,0,55.44,99.01,55,80,70,
2/23/2019 21:45,93.31,57.77,0,0,60,0,0,57.77,93.31,55,80,70,
2/23/2019 22:00,99.28,55.76,0,0,60,0,0,55.76,99.28,55,80,70,
2/23/2019 22:15,99.48,55.32,0,0,60,0,0,55.34,99.48,55,80,70,
2/23/2019 22:30,95.1,58.63,0,0,59,0,0,58.63,95.1,55,80,70,
2/23/2019 22:45,99.26,55.8,0,0,59,0,0,55.8,99.26,55,80,70,
2/23/2019 23:00,99.13,56.57,0,40,59,0,0,56.57,99.13,55,80,70,
2/23/2019 23:15,98.78,55.56,0,0,59,0,0,55.56,98.78,55,80,70,
2/23/2019 23:30,98.94,56.23,0,51,59,0,0,56.23,98.94,55,80,70,
2/23/2019 23:45,98.98,55.62,0,0,59,0,0,55.62,98.98,55,80,70,
2/24/2019 00:00,101.53,55.19,0,0,60,0,0,55.19,101.53,55,80,70,
2/24/2019 00:15,96.88,56.67,0,0,60,0,0,56.67,96.88,55,80,70,
2/24/2019 00:30,100.4,55.53,0,0,60,0,0,55.53,100.4,55,80,70,
2/24/2019 00:45,101.97,55.18,0,0,60,0,0,55.18,101.97,55,80,70,
2/24/2019 01:00,97.21,57.6,0,0,59,0,0,57.6,97.21,55,80,70,
2/24/2019 01:15,102,55.97,0,0,59,0,0,55.97,102,55,80,70,
2/24/2019 01:30,102.27,55.25,0,0,59,0,0,55.26,102.27,55,80,70,
2/24/2019 01:45,95.26,58.93,0,0,60,0,0,58.93,95.27,55,80,70,
2/24/2019 02:00,100.46,55.82,0,0,60,0,0,55.82,100.46,55,80,70,
2/24/2019 02:15,101.61,55.4,0,0,59,0,0,55.4,101.61,55,80,70,
2/24/2019 02:30,97.36,57.19,0,0,60,0,0,57.19,97.36,55,80,70,
2/24/2019 02:45,101.52,55.58,0,0,59,0,0,55.58,101.52,55,80,70,
2/24/2019 03:00,101.94,55.08,0,0,60,0,0,55.08,101.94,55,80,70,
2/24/2019 03:15,93.16,59.47,0,0,59,0,0,59.47,93.16,55,80,70,
2/24/2019 03:30,100.6,55.88,0,0,59,0,0,55.88,100.6,55,80,70,
2/24/2019 03:45,101.4,55.3,0,0,59,0,0,55.3,101.4,55,80,70,
2/24/2019 04:00,102.22,55.13,0,0,59,0,0,55.13,102.27,55,80,70,
2/24/2019 04:15,96.37,57.5,0,0,59,0,0,57.48,96.48,55,80,70,
2/24/2019 04:30,101.02,55.68,0,0,59,0,0,55.68,101.03,55,80,70,
2/24/2019 04:45,102.52,55.53,0,0,59,0,0,55.53,102.52,55,80,70,
2/24/2019 05:00,102.3,55.35,0,0,60,0,0,55.35,102.3,55,80,70,
2/24/2019 05:15,102.38,55.55,0,0,60,0,0,55.55,102.37,55,80,70,
2/24/2019 05:30,103.54,55.88,0,0,59,0,0,55.88,103.54,55,80,70,
2/24/2019 05:45,102.62,55.67,0,0,60,0,0,55.67,102.62,55,80,70,
2/24/2019 06:00,103.22,55.79,0,0,59,0,0,55.8,103.22,55,80,70,
2/24/2019 06:15,98.82,58.73,231.85,0,60,0,0,58.73,98.82,55,80,70,
2/24/2019 06:30,96.72,59.97,238.34,0,59,0,0,59.97,96.71,55.56,80,68.13,
2/24/2019 06:45,93.96,60.56,226.33,0,60,0,0,60.56,93.96,58,80,60,
2/24/2019 07:00,95.16,60.94,233.19,0,60,0,0,60.94,95.16,58,80,60,
2/24/2019 07:15,94.52,61.28,234.86,0,60,0,0,61.29,94.52,58,80,60,
2/24/2019 07:30,94.55,61.63,230.76,0,60,0,0,61.63,94.55,58,80,60,
2/24/2019 07:45,93.43,61.86,228.96,0,53,0,0,61.86,93.43,58,80,60,
2/24/2019 08:00,93.93,62.43,236.46,0,55,0,0,62.43,93.92,58,80,60,
2/24/2019 08:15,92.61,62.45,248.31,0,60,0,0,62.45,92.61,59.45,80,58.97,
2/24/2019 08:30,83.31,66.67,243.5,0,54,0,0,66.67,83.31,65,80,55,
2/24/2019 08:45,83.27,66.53,271.19,0,53,0,0,66.53,83.27,65,80,55,
2/24/2019 09:00,82.36,66.94,264.08,0,54,0,0,66.94,82.36,65,80,55,
2/24/2019 09:15,78.29,68.5,270.51,0,54,0,0,68.5,78.29,65,80,55,
2/24/2019 09:30,78.74,69.3,282.63,0,53,0,0,69.3,78.74,65,80,55,
2/24/2019 09:45,79.47,67.76,285.48,0,54,0,0,67.76,79.47,65,80,55,
2/24/2019 10:00,76.83,68.43,290.15,0,50,0,0,68.43,76.84,65,80,55,
2/24/2019 10:15,78.64,68.45,297.23,0,59,0,0,68.45,78.64,65,80,55,
2/24/2019 10:30,79.13,68.31,314.75,0,60,0,0,68.31,79.13,65,80,55,
2/24/2019 10:45,80.13,68.6,304.67,0,60,0,0,68.6,80.13,65,80,55,
2/24/2019 11:00,79.47,68.91,330.81,0,60,0,0,68.91,79.47,65,80,55,
2/24/2019 11:15,85,64.88,344.23,60,60,0,0,64.88,84.99,65,80,55,
2/24/2019 11:30,85.5,65.24,356.27,0,60,0,0,65.24,85.5,65,80,55,
2/24/2019 11:45,84.98,65.39,337.2,0,60,0,0,65.39,84.97,65,80,55,
2/24/2019 12:00,83.52,65.91,340.24,0,59,0,0,65.91,83.52,65,80,55,
2/24/2019 12:15,83.45,65.75,352.3,0,60,0,0,65.75,83.45,65,80,55,
2/24/2019 12:30,83.1,65.21,349.01,0,60,0,0,65.21,83.1,65,80,55,
2/24/2019 12:45,83.09,66.27,349.78,0,59,0,0,66.27,83.09,65,80,55,
2/24/2019 13:00,86,65.09,337.06,0,60,0,0,65.1,86,65,80,55,
2/24/2019 13:15,84.87,65.2,382.12,0,59,0,0,65.2,84.87,65,80,55,
2/24/2019 13:30,80.27,65.47,394.84,0,59,0,0,65.47,80.27,65,80,55,
2/24/2019 13:45,84.04,66.27,407.08,0,60,0,0,66.27,84.04,65,80,55,
2/24/2019 14:00,84.98,66.32,432.7,0,60,0,0,66.32,84.98,65,80,55,
2/24/2019 14:15,86.09,66.32,416.08,0,59,0,0,66.32,86.09,65,80,55,
2/24/2019 14:30,86.23,66.97,406.1,0,58,0,0,66.97,86.24,65,80,55,
2/24/2019 14:45,87.17,66.99,379.14,0,60,0,0,66.99,87.17,65,80,55,
2/24/2019 15:00,87.32,66.31,353.91,0,60,0,0,66.31,87.32,65,80,55,
2/24/2019 15:15,88.43,66.22,384.12,0,59,0,0,66.22,88.43,65,80,55,
2/24/2019 15:30,88.69,66.34,341.39,0,59,0,0,66.34,88.69,65,80,55,
2/24/2019 15:45,89.46,65.93,294.65,0,60,0,0,65.93,89.46,65,80,55,
2/24/2019 16:00,90.97,65.4,265.87,0,60,0,0,65.41,90.97,65,80,55,
2/24/2019 16:15,85.82,67.16,257.82,0,60,0,0,67.16,85.82,65,80,55,
2/24/2019 16:30,90.8,65.11,286.77,0,59,0,0,65.09,90.8,65,80,55,
2/24/2019 16:45,84.8,67.43,276.35,0,60,0,0,67.43,84.79,65,80,55,
2/24/2019 17:00,91.21,65.36,255.15,0,60,0,0,65.36,91.21,65,80,55,
2/24/2019 17:15,91.06,65.45,259.66,0,60,0,0,65.45,91.05,65,80,55,
2/24/2019 17:30,89.01,66.93,244.57,24,60,0,0,66.93,89.01,65,80,55,
2/24/2019 17:45,89.49,66.08,252.64,0,60,0,0,66.08,89.49,65,80,55,
2/24/2019 18:00,92.07,65.35,255.28,0,60,0,0,65.36,92.07,65,80,55,
2/24/2019 18:15,90.94,64.76,230.87,53,53,0,0,64.76,90.94,65,80,55,
2/24/2019 18:30,90.64,66.2,225.46,0,55,0,0,66.2,90.64,63.78,80,57.04,
2/24/2019 18:45,92.12,64.7,239.74,0,60,0,0,64.7,92.12,62,80,60,
2/24/2019 19:00,92.61,64.04,235.44,0,60,0,0,64.04,92.61,62,80,60,
2/24/2019 19:15,92.3,63.37,243.14,0,60,0,0,63.37,92.3,62,80,60,
2/24/2019 19:30,92.7,63.33,224.64,0,60,0,0,63.33,92.7,62,80,60,
2/24/2019 19:45,93.3,62.91,236.31,0,60,0,0,62.91,93.3,62,80,60,
2/24/2019 20:00,93.32,62.87,232.42,0,53,0,0,62.87,93.32,62,80,60,
2/24/2019 20:15,93.84,62.76,233.31,0,60,0,0,62.76,93.84,62,80,60,
2/24/2019 20:30,94.15,62.69,236.99,0,60,0,0,62.69,94.15,59.17,80,64.05,
2/24/2019 20:45,93.1,62.25,245.13,0,60,0,0,62.25,93.1,55,80,70,
2/24/2019 21:00,93.51,62.46,236.82,0,60,0,0,62.46,93.51,55,80,70,
2/24/2019 21:15,94.26,62.04,227.2,0,53,0,0,62.04,94.26,55,80,70,
2/24/2019 21:30,94.22,61.95,236.06,0,59,0,0,61.95,94.3,55,80,70,
2/24/2019 21:45,94.94,61.9,233.29,0,59,0,0,61.9,94.94,55,80,70,
2/24/2019 22:00,95.34,62.62,236.67,0,59,0,0,62.62,95.34,55,80,70,
2/24/2019 22:15,100.81,59.87,0,0,59,0,0,59.87,100.81,55,80,70,
2/24/2019 22:30,102.62,58.82,0,0,59,0,0,58.82,102.62,55,80,70,
2/24/2019 22:45,103.98,58.03,0,0,59,0,0,58.03,103.98,55,80,70,
2/24/2019 23:00,103.81,57.44,0,0,59,0,0,57.44,103.81,55,80,70,
2/24/2019 23:15,103.68,56.68,0,0,59,0,0,56.68,103.68,55,80,70,
2/24/2019 23:30,104.55,55.98,0,0,60,0,0,55.98,104.55,55,80,70,
2/24/2019 23:45,105.05,55.65,0,0,59,0,0,55.65,105.05,55,80,70,
2/25/2019 00:00,95.85,59.12,0,0,59,0,0,59.12,95.85,55,80,70,
2/25/2019 00:15,103.03,55.55,0,0,60,0,0,55.55,103.03,55,80,70,
2/25/2019 00:30,97.02,57.26,0,0,59,0,0,57.26,97.02,55,80,70,
2/25/2019 00:45,93.01,58.58,0,0,60,0,0,58.58,93.01,55,80,70,
2/25/2019 01:00,94.51,58.98,0,0,59,0,0,58.98,94.51,55,80,70,
2/25/2019 01:15,100.67,56.71,0,30,59,0,0,56.71,100.67,55,80,70,
2/25/2019 01:30,101.45,55.31,0,0,59,0,0,55.31,101.45,55,80,70,
2/25/2019 01:45,96.4,57.37,0,0,59,0,0,57.37,96.4,55,80,70,
2/25/2019 02:00,103.27,55.49,0,0,59,0,0,55.49,103.27,55,80,70,
2/25/2019 02:15,96.02,57.04,0,0,59,0,0,57.04,96.03,55,80,70,
2/25/2019 02:30,102.61,55.17,0,59,59,0,0,55.17,102.61,55,80,70,
2/25/2019 02:45,102.14,55.53,0,0,60,0,0,55.53,102.14,55,80,70,
2/25/2019 03:00,98.17,56.32,0,0,60,0,0,56.32,98.17,55,80,70,
2/25/2019 03:15,93.94,58.91,0,0,60,0,0,58.91,93.94,55,80,70,
2/25/2019 03:30,101.41,54.72,0,59,59,0,0,54.72,101.41,55,80,70,
