Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
2/25/2019 03:45,100.77,55.18,0,0,59,0,0,55.18,100.77,55,80,70,
2/25/2019 04:00,99.38,55.95,0,0,60,0,0,55.95,99.38,55,80,70,
2/25/2019 04:15,95.24,56.78,0,0,60,0,0,56.78,95.25,55,80,70,
2/25/2019 04:30,93.4,57.9,0,0,59,0,0,57.9,93.4,55,80,70,
2/25/2019 04:45,101.43,55.13,0,0,59,0,0,55.13,101.43,55,80,70,
2/25/2019 05:00,96.43,55.7,0,0,59,0,0,55.7,96.43,55,80,70,
2/25/2019 05:15,96.08,55.7,0,0,60,0,0,55.7,96.08,55,80,70,
2/25/2019 05:30,97.37,55.8,0,0,59,0,0,55.8,97.37,55,80,70,
2/25/2019 05:45,94.05,56.37,0,0,59,0,0,56.37,94.05,55,80,70,
2/25/2019 06:00,91.41,56.59,0,0,60,0,0,56.59,91.41,55,80,70,
2/25/2019 06:15,94.47,56.7,241.53,0,60,0,0,56.7,94.47,55,80,70,
2/25/2019 06:30,94.02,57.27,232.45,0,60,0,0,57.27,94.02,56.13,80,66.22,
2/25/2019 06:45,86.79,60.57,236.23,0,59,0,0,60.57,86.78,58,80,60,
2/25/2019 07:00,92.65,58.61,228.54,0,60,0,0,58.61,92.65,58,80,60,
2/25/2019 07:15,94.23,58.53,237.73,0,60,0,0,58.53,94.23,58,80,60,
2/25/2019 07:30,85.77,61.87,237.42,0,59,0,0,61.87,85.77,58,80,60,
2/25/2019 07:45,90.33,58.53,257.02,0,59,0,0,58.53,90.33,58,80,60,
2/25/2019 08:00,91.38,58.98,282.59,0,60,0,0,58.98,91.38,58,80,60,
2/25/2019 08:15,88.45,59.53,276.16,60,60,0,0,59.53,88.45,60.64,80,58.11,
2/25/2019 08:30,76.82,66.31,372.75,0,60,0,0,66.31,76.82,65,80,55,
2/25/2019 08:45,76.97,68.86,429.33,0,59,0,0,68.86,76.97,65,80,55,
2/25/2019 09:00,74.9,70.39,515.06,0,60,0,0,70.39,74.9,65,80,55,
2/25/2019 09:15,72.34,72.37,554.29,0,60,0,0,72.37,72.34,65,80,55,
2/25/2019 09:30,69.26,72.76,643.59,0,60,0,0,72.76,69.26,65,80,55,
2/25/2019 09:45,68.98,74.49,679.9,0,59,0,0,74.49,68.98,65,80,55,
2/25/2019 10:00,63.13,74.51,526.65,0,60,0,0,74.51,63.13,65,80,55,
2/25/2019 10:15,64.11,70.76,265.59,0,59,0,0,70.76,64.11,65,80,55,
2/25/2019 10:30,62.33,72.25,486.1,0,59,0,0,72.25,62.33,65,80,55,
2/25/2019 10:45,65.08,69.45,416,0,59,0,0,69.45,65.08,65,80,55,
2/25/2019 11:00,67.06,71.48,417.37,0,60,0,0,71.48,67.06,65,80,55,
2/25/2019 11:15,65.86,71.95,516.98,0,59,0,0,71.95,65.86,65,80,55,
2/25/2019 11:30,65.75,69.25,560.73,0,60,0,0,69.25,65.75,65,80,55,
2/25/2019 11:45,64.23,69.92,481.06,0,60,0,0,69.92,64.23,65,80,55,
2/25/2019 12:00,60.64,70.82,605.73,0,60,0,0,70.82,60.64,65,80,55,
2/25/2019 12:15,62.8,69.74,546.04,0,59,0,0,69.75,62.77,65,80,55,
2/25/2019 12:30,60.5,71.77,544.3,0,60,0,0,71.77,60.5,65,80,55,
2/25/2019 12:45,58.67,72.35,367.65,0,59,0,0,72.35,58.67,65,80,55,
2/25/2019 13:00,60.06,70.94,429.29,0,60,0,0,70.94,60.06,65,80,55,
2/25/2019 13:15,66.15,70.43,511.47,0,60,0,0,70.43,66.15,65,80,55,
2/25/2019 13:30,66.32,70.19,589.68,0,60,0,0,70.19,66.32,65,80,55,
2/25/2019 13:45,70.13,69.25,532.84,0,58,0,0,69.25,70.14,65,80,55,
2/25/2019 14:00,69.37,67.83,323.79,0,60,0,0,67.83,69.37,65,80,55,
2/25/2019 14:15,69.52,69.51,559.5,0,60,0,0,69.51,69.53,65,80,55,
2/25/2019 14:30,64.64,70.27,345.1,0,59,0,0,70.27,64.64,65,80,55,
2/25/2019 14:45,66.05,71.09,582.29,0,60,0,0,71.09,66.05,65,80,55,
2/25/2019 15:00,67.74,70.16,497.87,0,59,0,0,70.16,67.74,65,80,55,
2/25/2019 15:15,66.51,68.4,462.74,0,60,0,0,68.4,66.5,65,80,55,
2/25/2019 15:30,69.61,66.99,451.87,0,60,0,0,66.99,69.61,65,80,55,
2/25/2019 15:45,67.41,67.14,508.07,0,60,0,0,67.14,67.41,65,80,55,
2/25/2019 16:00,69.36,65.94,385.13,0,59,0,0,65.94,69.36,65,80,55,
2/25/2019 16:15,67.36,67.64,401.87,0,59,0,0,67.64,67.36,65,80,55,
2/25/2019 16:30,66.3,68.93,478.25,0,59,0,0,68.93,66.3,65,80,55,
2/25/2019 16:45,71.43,65.24,354.81,0,60,0,0,65.24,71.43,65,80,55,
2/25/2019 17:00,68.67,66.4,326.99,48,60,0,0,66.4,68.67,65,80,55,
2/25/2019 17:15,65.03,67.65,325.4,0,60,0,0,67.66,65.03,65,80,55,
2/25/2019 17:30,67.45,65.31,323.83,0,60,0,0,65.31,67.44,65,80,55,
2/25/2019 17:45,66.29,65.06,62,60,60,0,0,65.07,66.29,65,80,55,
2/25/2019 18:00,67.65,64,38.83,59,59,0,0,64,67.65,65,80,55,
2/25/2019 18:15,61.58,65.4,13.46,0,60,0,0,65.4,61.58,65,80,55,
2/25/2019 18:30,59.48,67.11,3.68,0,60,0,0,67.11,59.48,64.16,80,56.41,
2/25/2019 18:45,68.37,62.27,1.1,59,59,0,0,62.27,68.37,62,80,60,
2/25/2019 19:00,67.48,60.38,1,60,60,0,0,60.38,67.48,62,80,60,
2/25/2019 19:15,65.1,59.79,0,59,59,0,0,59.79,65.1,62,80,60,
2/25/2019 19:30,61.98,63.93,0,0,59,0,0,63.93,61.98,62,80,60,
2/25/2019 19:45,62.03,64.1,0,0,59,0,0,64.1,62.03,62,80,60,
2/25/2019 20:00,65.58,62.76,0,60,60,0,0,62.76,65.58,62,80,60,
2/25/2019 20:15,67.53,61.37,0,59,59,0,0,61.37,67.53,62,80,60,
2/25/2019 20:30,66.71,59.06,0,41,60,0,0,59.06,66.71,60.03,80,62.81,
2/25/2019 20:45,78.97,54.43,0,59,59,0,0,54.43,78.97,55,80,70,
2/25/2019 21:00,72.28,56.62,0,0,59,0,0,56.62,72.28,55,80,70,
2/25/2019 21:15,78.54,56.79,0,35,60,0,0,56.79,78.54,55,80,70,
2/25/2019 21:30,76.49,55.09,0,0,60,0,0,55.09,76.49,55,80,70,
2/25/2019 21:45,73.92,58.92,0,0,59,0,0,58.92,73.93,55,80,70,
2/25/2019 22:00,80.02,54.17,0,59,59,0,0,54.17,80.02,55,80,70,
2/25/2019 22:15,73.48,57.04,0,0,60,0,0,57.04,73.48,55,80,70,
2/25/2019 22:30,77.28,57.06,0,19,60,0,0,57.06,77.28,55,80,70,
2/25/2019 22:45,77.39,53.9,0,60,60,0,0,53.9,77.39,55,80,70,
2/25/2019 23:00,73.86,56.7,0,0,60,0,0,56.7,73.86,55,80,70,
2/25/2019 23:15,73.13,57.81,0,0,59,0,0,57.81,73.13,55,80,70,
2/25/2019 23:30,75.38,56.05,0,56,59,0,0,56.05,75.38,55,80,70,
2/25/2019 23:45,75.19,53.39,0,60,60,0,0,53.39,75.19,55,80,70,
2/26/2019 00:00,71.71,54.76,0,9,60,0,0,54.76,71.71,55,80,70,
2/26/2019 00:15,68.43,57.76,0,0,59,0,0,57.76,68.43,55,80,70,
2/26/2019 00:30,71.98,57.86,0,0,60,0,0,57.86,71.98,55,80,70,
2/26/2019 00:45,73.87,54.97,0,60,60,0,0,54.97,73.87,55,80,70,
2/26/2019 01:00,71.39,53.2,0,59,59,0,0,53.2,71.39,55,80,70,
2/26/2019 01:15,72.01,54.99,0,2,59,0,0,54.99,72.01,55,80,70,
2/26/2019 01:30,65.91,56.72,0,0,59,0,0,56.68,66.31,55,80,70,
2/26/2019 01:45,70.85,58.07,0,0,60,0,0,58.07,70.85,55,80,70,
2/26/2019 02:00,80.09,55.47,0,58,58,0,0,55.47,80.09,55,80,70,
2/26/2019 02:15,77.58,53.39,0,59,59,0,0,53.39,77.58,55,80,70,
2/26/2019 02:30,73.5,54.67,0,14,60,0,0,54.68,73.5,55,80,70,
2/26/2019 02:45,69.89,57.4,0,0,59,0,0,57.4,69.89,55,80,70,
2/26/2019 03:00,71.51,57.79,0,0,60,0,0,57.79,71.51,55,80,70,
2/26/2019 03:15,76.65,55.8,0,59,59,0,0,55.8,76.65,55,80,70,
2/26/2019 03:30,74.74,53.08,0,60,60,0,0,53.08,74.74,55,80,70,
2/26/2019 03:45,70.6,53.24,0,59,59,0,0,53.24,70.6,55,80,70,
2/26/2019 04:00,68.48,56.21,0,0,59,0,0,56.21,68.48,55,80,70,
2/26/2019 04:15,66.7,57.63,0,0,60,0,0,57.63,66.7,55,80,70,
2/26/2019 04:30,70.71,56.2,0,51,60,0,0,56.2,70.71,55,80,70,
2/26/2019 04:45,74.19,53.8,0,60,60,0,0,53.8,74.19,55,80,70,
2/26/2019 05:00,73.63,54.23,0,45,59,0,0,54.23,73.63,55,80,70,
2/26/2019 05:15,72.13,55.72,0,0,59,0,0,55.72,72.13,55,80,70,
2/26/2019 05:30,70.87,57.96,0,0,60,0,0,57.96,70.87,55,80,70,
2/26/2019 05:45,75.55,55.98,0,60,60,0,0,55.98,75.55,55,80,70,
2/26/2019 06:00,76.27,53.14,0,59,59,0,0,53.14,76.27,55,80,70,
2/26/2019 06:15,71.57,55.49,235.54,0,59,0,0,55.49,71.57,55,80,70,
2/26/2019 06:30,69.02,59.42,228.51,3,59,0,0,59.42,69.02,56.43,80,65.23,
2/26/2019 06:45,70.98,56.79,239.64,60,60,0,0,56.79,70.98,58,80,60,
2/26/2019 07:00,68.44,56.95,236.41,50,59,0,0,56.95,68.44,58,80,60,
2/26/2019 07:15,61.74,59.74,244.14,0,59,0,0,59.74,61.74,58,80,60,
2/26/2019 07:30,64.9,60.78,243.64,0,59,0,0,60.78,64.9,58,80,60,
2/26/2019 07:45,67.48,58.9,268.75,60,60,0,0,58.91,67.48,58,80,60,
2/26/2019 08:00,65.64,56.5,292.42,60,60,0,0,56.5,65.64,58,80,60,
2/26/2019 08:15,59.03,59.92,325.76,29,59,0,0,59.92,59.03,61.33,80,57.62,
2/26/2019 08:30,51.3,67.87,392.07,0,59,0,0,67.87,51.3,65,80,55,
2/26/2019 08:45,56.46,64.63,482.88,59,59,0,0,64.63,56.46,65,80,55,
2/26/2019 09:00,51.28,68.95,521.36,0,59,0,0,68.95,51.28,65,80,55,
2/26/2019 09:15,49.54,70.48,554.08,0,59,0,0,70.48,49.54,65,80,55,
2/26/2019 09:30,53.89,66.43,617.61,0,59,0,0,66.43,53.89,65,80,55,
2/26/2019 09:45,53.26,67.5,676.74,0,59,0,0,67.5,53.26,65,80,55,
2/26/2019 10:00,52.38,67.58,722.34,0,60,0,0,67.58,52.38,65,80,55,
2/26/2019 10:15,54.97,67.6,525.09,25,59,0,0,67.6,54.96,65,80,55,
2/26/2019 10:30,54.45,67.32,568.7,24,59,0,0,67.33,54.45,65,80,55,
2/26/2019 10:45,55.58,65.5,541.54,0,59,0,0,65.5,55.57,65,80,55,
2/26/2019 11:00,54.99,65.86,575.64,0,59,0,0,65.86,54.99,65,80,55,
2/26/2019 11:15,55.31,67.67,588.66,0,59,0,0,67.67,55.31,65,80,55,
2/26/2019 11:30,53.12,66.81,569.65,0,59,0,0,66.81,53.12,65,80,55,
2/26/2019 11:45,49.59,68.54,658.22,0,60,0,0,68.54,49.59,65,80,55,
2/26/2019 12:00,51.73,69.68,743.17,0,60,0,0,69.68,51.73,65,80,55,
2/26/2019 12:15,49.89,68.3,725.63,0,59,0,0,68.3,49.88,65,80,55,
2/26/2019 12:30,49.79,68.99,594.41,0,60,0,0,68.99,49.79,65,80,55,
2/26/2019 12:45,47.58,70.93,604.03,0,60,0,0,70.93,47.58,65,80,55,
2/26/2019 13:00,49.83,71.74,680.44,0,59,0,0,71.74,49.83,65,80,55,
2/26/2019 13:15,48.29,70,691.16,0,59,0,0,70,48.29,65,80,55,
2/26/2019 13:30,48.41,70.55,680.37,0,59,0,0,70.55,48.41,65,80,55,
2/26/2019 13:45,48.68,72.19,712.47,0,59,0,0,72.19,48.68,65,80,55,
2/26/2019 14:00,47.58,71.02,720.5,0,60,0,0,71.02,47.58,65,80,55,
2/26/2019 14:15,47.06,72.35,554.34,0,59,0,0,72.35,47.06,65,80,55,
2/26/2019 14:30,48.09,73.21,590.05,0,60,0,0,73.21,48.09,65,80,55,
2/26/2019 14:45,48.63,72.98,618.86,0,60,0,0,72.98,48.63,65,80,55,
2/26/2019 15:00,48.91,73.11,650.51,0,59,0,0,73.11,48.91,65,80,55,
2/26/2019 15:15,48.4,71.42,575.71,0,60,0,0,71.42,48.39,65,80,55,
2/26/2019 15:30,47.3,71.9,586.35,0,59,0,0,71.91,47.3,65,80,55,
2/26/2019 15:45,47.98,71.53,532.85,0,58,0,0,71.53,47.98,65,80,55,
2/26/2019 16:00,49.97,71.62,465.96,0,59,0,0,71.62,49.97,65,80,55,
2/26/2019 16:15,49.42,69.57,405.68,0,59,0,0,69.57,49.42,65,80,55,
2/26/2019 16:30,52.23,68.83,396.62,0,60,0,0,68.83,52.23,65,80,55,
2/26/2019 16:45,53.17,67.17,376.05,0,60,0,0,67.17,53.17,65,80,55,
2/26/2019 17:00,51.88,67.97,293.06,0,60,0,0,67.97,51.88,65,80,55,
2/26/2019 17:15,52.14,65.1,141.22,0,60,0,0,65.1,52.14,65,80,55,
2/26/2019 17:30,50.83,67.7,87.82,0,60,0,0,67.7,50.84,65,80,55,
2/26/2019 17:45,50.55,66.07,49,56,60,0,0,66.07,50.55,65,80,55,
2/26/2019 18:00,46.4,65.1,32.75,0,59,0,0,65.1,46.4,65,80,55,
2/26/2019 18:15,53.51,61.37,17.41,60,60,0,0,61.37,53.51,65,80,55,
2/26/2019 18:30,52.91,64.38,4,59,59,0,0,64.38,52.91,64.44,80,55.94,
2/26/2019 18:45,57.22,59.78,0,60,60,0,0,59.78,57.23,62,80,60,
2/26/2019 19:00,58.83,62.51,0,60,60,0,0,62.51,58.83,62,80,60,
2/26/2019 19:15,61.47,59.59,0,60,60,0,0,59.6,61.47,62,80,60,
2/26/2019 19:30,60.51,63.05,0,56,59,0,0,63.05,60.51,62,80,60,
2/26/2019 19:45,63.33,59.58,0,59,59,0,0,59.58,63.33,62,80,60,
2/26/2019 20:00,62.86,63.27,0,35,59,0,0,63.27,62.86,62,80,60,
2/26/2019 20:15,64.2,59.61,0,60,60,0,0,59.61,64.2,62,80,60,
2/26/2019 20:30,61.83,63.5,0,8,59,0,0,63.45,62.13,60.68,80,61.88,
2/26/2019 20:45,72.58,53.71,0,29,56,0,0,53.71,72.57,55,80,70,
2/26/2019 21:00,67.25,59.04,0,0,60,0,0,59.04,67.25,55,80,70,
2/26/2019 21:15,75.56,53.34,0,53,53,0,0,53.34,75.56,55,80,70,
2/26/2019 21:30,70.6,57.94,0,0,60,0,0,57.94,70.6,55,80,70,
2/26/2019 21:45,76.14,53.57,0,60,60,0,0,53.57,76.14,55,80,70,
2/26/2019 22:00,73.36,54.01,0,39,58,0,0,54.01,73.36,55,80,70,
2/26/2019 22:15,68.34,57.08,0,0,59,0,0,57.08,68.33,55,80,70,
2/26/2019 22:30,70.25,56.91,0,2,59,0,0,56.91,70.25,55,80,70,
2/26/2019 22:45,71.23,54.48,0,59,59,0,0,54.48,71.23,55,80,70,
2/26/2019 23:00,68.38,51.92,0,60,60,0,0,51.92,68.38,55,80,70,
2/26/2019 23:15,65.78,54.31,0,25,60,0,0,54.31,65.78,55,80,70,
2/26/2019 23:30,66.4,56.85,0,2,60,0,0,56.85,66.4,55,80,70,
2/26/2019 23:45,72.07,54.74,0,60,60,0,0,54.74,72.06,55,80,70,
2/27/2019 00:00,69.19,53.63,0,51,60,0,0,53.63,69.19,55,80,70,
2/27/2019 00:15,66.72,57.06,0,0,59,0,0,57.06,66.72,55,80,70,
2/27/2019 00:30,72.64,56.03,0,51,59,0,0,56.03,72.64,55,80,70,
2/27/2019 00:45,76.23,53.36,0,59,59,0,0,53.36,76.23,55,80,70,
2/27/2019 01:00,69.99,53.64,0,41,60,0,0,53.64,69.99,55,80,70,
2/27/2019 01:15,66.9,56.46,0,0,59,0,0,56.46,66.9,55,80,70,
2/27/2019 01:30,72.68,56.5,0,13,60,0,0,56.5,72.68,55,80,70,
2/27/2019 01:45,77.01,53.04,0,60,60,0,0,53.04,77.01,55,80,70,
2/27/2019 02:00,72.43,54.72,0,2,59,0,0,54.72,72.43,55,80,70,
2/27/2019 02:15,70.73,57.52,0,0,60,0,0,57.52,70.73,55,80,70,
2/27/2019 02:30,73.62,54.96,0,60,60,0,0,54.96,73.62,55,80,70,
2/27/2019 02:45,70.94,52.11,0,59,59,0,0,52.11,70.94,55,80,70,
2/27/2019 03:00,67.71,56.67,0,0,60,0,0,56.67,67.71,55,80,70,
2/27/2019 03:15,70.97,56.8,0,8,59,0,0,56.8,70.97,55,80,70,
2/27/2019 03:30,74.02,53.62,0,59,60,0,0,53.62,74.02,55,80,70,
2/27/2019 03:45,68,54.91,0,9,60,0,0,54.91,68,55,80,70,
2/27/2019 04:00,71.54,56.59,0,8,59,0,0,56.59,71.54,55,80,70,
2/27/2019 04:15,75.98,54.54,0,60,60,0,0,54.54,75.98,55,80,70,
2/27/2019 04:30,75.4,53.36,0,59,59,0,0,53.36,75.4,55,80,70,
2/27/2019 04:45,70.16,56.54,0,0,59,0,0,56.54,70.16,55,80,70,
2/27/2019 05:00,72.87,56.39,0,29,59,0,0,56.39,72.87,55,80,70,
2/27/2019 05:15,76.31,53.45,0,59,59,0,0,53.45,76.31,55,80,70,
2/27/2019 05:30,73.55,54.21,0,40,59,0,0,54.21,73.55,55,80,70,
2/27/2019 05:45,68.23,56.9,0,0,60,0,0,56.9,68.23,55,80,70,
2/27/2019 06:00,71.31,56.31,0,40,59,0,0,56.31,71.31,55,80,70,
2/27/2019 06:15,75.08,53.98,228.8,59,59,0,0,53.98,75.08,55,80,70,
2/27/2019 06:30,68.88,60,242.08,0,60,0,0,60,68.88,57.14,80,62.85,
2/27/2019 06:45,70.99,55.54,227.76,60,60,0,0,55.54,70.99,58,80,60,
2/27/2019 07:00,65.17,60.98,240.02,0,60,0,0,60.98,65.17,58,80,60,
2/27/2019 07:15,70.25,55.5,236.76,60,60,0,0,55.5,70.25,58,80,60,
2/27/2019 07:30,67.5,60.54,253.25,0,54,0,0,60.54,67.49,58,80,60,
2/27/2019 07:45,69.91,57.41,273.1,12,60,0,0,57.41,69.92,58,80,60,
2/27/2019 08:00,74.62,57.59,288.48,53,53,0,0,57.59,74.62,58,80,60,
2/27/2019 08:15,69.32,64.71,345.15,0,60,0,0,64.71,69.32,62.72,80,56.63,
2/27/2019 08:30,67.57,64.25,412.58,59,59,0,0,64.25,67.57,65,80,55,
2/27/2019 08:45,66.08,67.95,496.85,2,59,0,0,67.95,66.08,65,80,55,
2/27/2019 09:00,70.99,65.4,431.54,59,59,0,0,65.4,70.99,65,80,55,
2/27/2019 09:15,61.85,68.9,514.03,0,60,0,0,68.9,61.85,65,80,55,
2/27/2019 09:30,62.39,67.32,527.83,0,60,0,0,67.32,62.39,65,80,55,
2/27/2019 09:45,64.12,66.24,612.01,0,60,0,0,66.24,64.12,65,80,55,
2/27/2019 10:00,60.46,68.76,524.58,0,59,0,0,68.76,60.46,65,80,55,
2/27/2019 10:15,67.66,65.74,666.19,0,59,0,0,65.74,67.66,65,80,55,
2/27/2019 10:30,69.15,68.29,564.29,0,60,0,0,68.29,69.15,65,80,55,
2/27/2019 10:45,67.45,68.46,518.63,0,60,0,0,68.46,67.45,65,80,55,
2/27/2019 11:00,67.32,69.46,514.96,0,59,0,0,69.46,67.31,65,80,55,
2/27/2019 11:15,68.07,67.24,422.74,0,60,0,0,67.24,68.07,65,80,55,
2/27/2019 11:30,73.27,66.07,482.83,0,59,0,0,66.07,73.27,65,80,55,
2/27/2019 11:45,71.32,66.11,608.28,0,58,0,0,66.11,71.32,65,80,55,
2/27/2019 12:00,72.12,67.42,576.67,0,59,0,0,67.42,72.12,65,80,55,
2/27/2019 12:15,71.03,67.07,606.37,0,60,0,0,67.07,71.03,65,80,55,
2/27/2019 12:30,67.39,67.83,669.27,0,59,0,0,67.83,67.39,65,80,55,
2/27/2019 12:45,67.43,67.37,414.16,0,60,0,0,67.37,67.42,65,80,55,
2/27/2019 13:00,70.59,65.57,438.41,0,59,0,0,65.57,70.59,65,80,55,
2/27/2019 13:15,72.31,65.28,400.35,0,60,0,0,65.28,72.31,65,80,55,
2/27/2019 13:30,63.38,69.23,391.65,0,60,0,0,69.23,63.38,65,80,55,
2/27/2019 13:45,69.77,66.72,634.25,0,60,0,0,66.72,69.77,65,80,55,
2/27/2019 14:00,69.13,67.13,441.29,0,59,0,0,67.13,69.14,65,80,55,
2/27/2019 14:15,72.02,66.24,388.02,0,60,0,0,66.24,72.02,65,80,55,
2/27/2019 14:30,70.88,65.35,366.96,60,60,0,0,65.35,70.88,65,80,55,
2/27/2019 14:45,71.56,65.23,356.57,0,59,0,0,65.23,71.56,65,80,55,
2/27/2019 15:00,69.04,67.52,567.67,0,60,0,0,67.52,69.04,65,80,55,
2/27/2019 15:15,68.96,66.02,500.45,0,59,0,0,66.02,68.96,65,80,55,
2/27/2019 15:30,70.56,64.98,476.45,14,60,0,0,64.98,70.56,65,80,55,
2/27/2019 15:45,71.88,65.62,431.53,0,60,0,0,65.62,71.88,65,80,55,
2/27/2019 16:00,74.36,64.76,391.14,60,60,0,0,64.76,74.36,65,80,55,
2/27/2019 16:15,68.17,69.01,409.31,0,59,0,0,69.01,68.17,65,80,55,
2/27/2019 16:30,76.03,65.06,390.75,0,60,0,0,65.06,76.03,65,80,55,
2/27/2019 16:45,71.25,64.19,364.41,46,60,0,0,64.19,71.25,65,80,55,
2/27/2019 17:00,73.21,65.12,352.47,60,60,0,0,65.12,73.2,65,80,55,
2/27/2019 17:15,66.74,68.39,325.99,0,59,0,0,68.39,66.74,65,80,55,
2/27/2019 17:30,73.42,65.02,298.42,0,60,0,0,65.02,73.42,65,80,55,
2/27/2019 17:45,70.62,67.66,274.4,0,60,0,0,67.66,70.63,65,80,55,
2/27/2019 18:00,71.99,65.24,128.5,0,60,0,0,65.24,71.99,65,80,55,
2/27/2019 18:15,70.2,66.8,7.33,8,59,0,0,66.8,70.2,65,80,55,
2/27/2019 18:30,73.36,62.64,2.04,59,59,0,0,62.64,73.36,65,80,55,
2/27/2019 18:45,71.04,64.9,0,0,60,0,0,64.9,71.04,62,80,60,
2/27/2019 19:00,76.26,62.27,0,59,59,0,0,62.27,76.26,62,80,60,
2/27/2019 19:15,76.63,61.64,0,19,60,0,0,61.64,76.63,62,80,60,
2/27/2019 19:30,72.1,64.75,0,0,60,0,0,64.75,72.1,62,80,60,
2/27/2019 19:45,79.2,61.48,0,59,59,0,0,61.48,79.2,62,80,60,
2/27/2019 20:00,73.93,64.3,0,0,60,0,0,64.3,73.94,62,80,60,
2/27/2019 20:15,81.24,60.15,0,54,54,0,0,60.15,81.24,62,80,60,
2/27/2019 20:30,75.62,64.69,0,0,60,0,0,64.69,75.62,61.91,80,60.13,
2/27/2019 20:45,89.54,56.62,0,0,60,0,0,56.62,89.54,55,80,70,
2/27/2019 21:00,79.59,58.38,0,0,60,0,0,58.38,79.59,55,80,70,
2/27/2019 21:15,80.51,58.27,0,0,60,0,0,58.27,80.51,55,80,70,
2/27/2019 21:30,85.77,56.17,0,0,57,0,0,56.17,85.77,55,80,70,
2/27/2019 21:45,90.65,54.77,0,9,55,0,0,54.77,90.65,55,80,70,
2/27/2019 22:00,90.66,54.51,0,60,60,0,0,54.51,90.66,55,80,70,
2/27/2019 22:15,89.63,55.77,0,54,54,0,0,55.77,89.63,55,80,70,
2/27/2019 22:30,81.39,59.39,0,0,53,0,0,59.4,81.39,55,80,70,
2/27/2019 22:45,82.09,57.5,0,0,60,0,0,57.5,82.09,55,80,70,
2/27/2019 23:00,88.9,54.99,0,0,60,0,0,54.99,88.91,55,80,70,
2/27/2019 23:15,87.48,57.49,0,60,60,0,0,57.49,87.48,55,80,70,
2/27/2019 23:30,80.05,59.69,0,0,52,0,0,59.69,80.05,55,80,70,
2/27/2019 23:45,83.05,57.02,0,0,60,0,0,57.02,83.05,55,80,70,
2/28/2019 00:00,88.09,55.3,0,0,60,0,0,55.3,88.09,55,80,70,
2/28/2019 00:15,89.06,55.38,0,60,60,0,0,55.39,89.06,55,80,70,
2/28/2019 00:30,85.46,58.77,0,0,53,0,0,58.77,85.46,55,80,70,
2/28/2019 00:45,80.3,59.66,0,0,60,0,0,59.66,80.3,55,80,70,
2/28/2019 01:00,85.09,57.22,0,0,60,0,0,57.22,85.09,55,80,70,
2/28/2019 01:15,87.64,55.87,0,0,52,0,0,55.87,87.64,55,80,70,
2/28/2019 01:30,89.72,54.99,0,0,56,0,0,54.99,89.72,55,80,70,
2/28/2019 01:45,92.14,55.04,0,56,56,0,0,55.04,92.14,55,80,70,
2/28/2019 02:00,89.1,58.19,0,25,60,0,0,58.19,89.1,55,80,70,
2/28/2019 02:15,85.12,59.24,0,0,55,0,0,59.24,85.12,55,80,70,
2/28/2019 02:30,84.21,57.89,0,0,60,0,0,57.89,84.22,55,80,70,
2/28/2019 02:45,88.8,55.38,0,0,59,0,0,55.38,88.8,55,80,70,
2/28/2019 03:00,91.83,56.26,0,51,59,0,0,56.26,91.83,55,80,70,
2/28/2019 03:15,84.89,57.67,0,0,59,0,0,57.67,84.89,55,80,70,
2/28/2019 03:30,90.78,55.09,0,0,60,0,0,55.09,90.78,55,80,70,
2/28/2019 03:45,91.67,57.09,0,24,60,0,0,57.09,91.67,55,80,70,
2/28/2019 04:00,85.35,57.8,0,0,60,0,0,57.8,85.35,55,80,70,
2/28/2019 04:15,90.66,55.35,0,0,60,0,0,55.32,90.74,55,80,70,
2/28/2019 04:30,91.45,56.81,0,29,59,0,0,56.81,91.45,55,80,70,
2/28/2019 04:45,85.75,57.52,0,0,60,0,0,57.52,85.75,55,80,70,
2/28/2019 05:00,91.07,54.82,0,29,59,0,0,54.82,91.07,55,80,70,
2/28/2019 05:15,87.78,58.37,0,0,60,0,0,58.37,87.79,55,80,70,
2/28/2019 05:30,87.12,56.28,0,0,59,0,0,56.28,87.12,55,80,70,
2/28/2019 05:45,92.45,54.56,0,59,59,0,0,54.56,92.45,55,80,70,
2/28/2019 06:00,85.32,58.6,0,0,59,0,0,58.6,85.32,55,80,70,
2/28/2019 06:15,91.03,55.39,257.53,0,60,0,0,55.39,91.03,55,80,70,
2/28/2019 06:30,86.44,60.38,245.28,0,60,0,0,60.38,86.44,57.33,80,62.24,
2/28/2019 06:45,82.9,60.17,243.42,0,60,0,0,60.17,82.91,58,80,60,
2/28/2019 07:00,83.98,59.19,243.69,0,60,0,0,59.19,83.98,58,80,60,
2/28/2019 07:15,84.62,58.69,243.84,0,59,0,0,58.69,84.62,58,80,60,
2/28/2019 07:30,84.57,58.85,246.61,0,60,0,0,58.85,84.57,58,80,60,
2/28/2019 07:45,83.31,59.41,257.67,0,59,0,0,59.41,83.31,58,80,60,
2/28/2019 08:00,81.69,60.45,256.26,0,59,0,0,60.46,81.69,58,80,60,
2/28/2019 08:15,76.21,65.06,276.35,0,60,0,0,65.06,76.21,63.45,80,56.11,
2/28/2019 08:30,78.84,63.75,292.5,60,60,0,0,63.75,78.84,65,80,55,
2/28/2019 08:45,74.11,68.37,351.61,0,60,0,0,68.37,74.11,65,80,55,
2/28/2019 09:00,74.93,68.58,373.59,0,60,0,0,68.58,74.92,65,80,55,
2/28/2019 09:15,77.98,66.55,402.62,40,59,0,0,66.55,77.98,65,80,55,
2/28/2019 09:30,78.37,67.75,484.03,0,60,0,0,67.75,78.37,65,80,55,
2/28/2019 09:45,75.1,68.74,506.34,0,60,0,0,68.74,75.1,65,80,55,
2/28/2019 10:00,75.62,70.23,568.39,0,60,0,0,70.23,75.62,65,80,55,
2/28/2019 10:15,76.15,71.88,564.05,0,60,0,0,71.88,76.15,65,80,55,
2/28/2019 10:30,74.94,73.6,681.05,0,59,0,0,73.6,74.94,65,80,55,
2/28/2019 10:45,76.46,72.91,524.8,0,60,0,0,72.92,76.46,65,80,55,
2/28/2019 11:00,74.2,75.02,625.63,0,60,0,0,75.02,74.2,65,80,55,
2/28/2019 11:15,68.14,78.8,571.62,0,60,0,0,78.81,68.14,65,80,55,
2/28/2019 11:30,65.44,79.7,545.86,0,59,0,0,79.7,65.44,65,80,55,
2/28/2019 11:45,63.9,79.79,703.55,0,60,0,0,79.79,63.9,65,80,55,
2/28/2019 12:00,62.11,81.26,786.76,0,60,0,0,81.26,62.11,65,80,55,
2/28/2019 12:15,56.7,80.85,761.85,0,60,0,0,80.85,56.7,65,80,55,
2/28/2019 12:30,54.41,76.71,611.89,0,59,0,0,76.71,54.41,65,80,55,
2/28/2019 12:45,51.21,78.6,636.21,0,59,0,0,78.6,51.21,65,80,55,
2/28/2019 13:00,47.45,72.87,726.03,0,0,0,11,72.87,47.45,65,80,55,
2/28/2019 13:15,42.87,75.08,754.5,0,10,0,4,75.08,42.87,65,80,55,
2/28/2019 13:30,43.84,74.88,796.45,0,16,0,0,74.88,43.84,65,80,55,
2/28/2019 13:45,41.11,74.08,813.92,0,60,0,0,74.08,41.11,65,80,55,
2/28/2019 14:00,41.71,77.69,390.79,0,60,0,0,77.69,41.71,65,80,55,
2/28/2019 14:15,41.33,69.84,558.94,0,0,0,23,69.84,41.32,65,80,55,
2/28/2019 14:30,44.61,74.34,620.84,0,0,0,10,74.34,44.61,65,80,55,
2/28/2019 14:45,38.13,72.03,650.56,0,0,0,40,72.03,38.13,65,80,55,
2/28/2019 15:00,40.68,80.4,679.83,0,60,0,0,80.4,40.68,65,80,55,
2/28/2019 15:15,40.27,66.97,571.9,0,0,0,28,66.97,40.26,65,80,55,
2/28/2019 15:30,42.87,82,615.72,0,53,0,0,82,42.87,65,80,55,
2/28/2019 15:45,41.31,77.78,549.86,0,55,0,0,77.78,41.31,65,80,55,
2/28/2019 16:00,41.95,80.28,473.53,0,55,55,31,80.28,41.95,65,80,55,
2/28/2019 16:15,44.68,82.04,412.07,0,56,9,0,82.04,44.68,65,80,55,
2/28/2019 16:30,45.98,80.51,444.28,0,60,0,0,80.51,45.98,65,80,55,
2/28/2019 16:45,49.31,80.32,403.79,0,57,0,0,80.32,49.31,65,80,55,
2/28/2019 17:00,54.34,78.28,304.99,0,56,0,0,78.28,54.34,65,80,55,
2/28/2019 17:15,60.3,74.58,151.71,0,53,0,0,74.58,60.3,65,80,55,
2/28/2019 17:30,68.61,70.83,100.88,0,60,0,0,70.83,68.61,65,80,55,
2/28/2019 17:45,71.06,65.92,62.73,0,53,0,0,65.92,71.06,65,80,55,
2/28/2019 18:00,70.37,66.47,37.2,0,60,0,0,66.48,70.38,65,80,55,
2/28/2019 18:15,73.29,67.02,21.07,53,54,0,0,67.03,73.29,65,80,55,
2/28/2019 18:30,71.24,66.06,6.4,0,60,0,0,66.06,71.24,65,80,55,
2/28/2019 18:45,80.44,61.2,0,60,60,0,0,61.2,80.44,62,80,60,
2/28/2019 19:00,72.94,65.83,0,0,54,0,0,65.83,72.94,62,80,60,
2/28/2019 19:15,77.6,61.6,0,55,55,0,0,61.6,77.6,62,80,60,
2/28/2019 19:30,72.2,65.82,0,0,60,0,0,65.82,72.19,62,80,60,
2/28/2019 19:45,79.97,59.87,0,60,60,0,0,59.87,79.97,62,80,60,
2/28/2019 20:00,71.19,65.07,0,0,54,0,0,65.07,71.18,62,80,60,
2/28/2019 20:15,78.94,60.68,0,60,60,0,0,60.68,78.94,62,80,60,
2/28/2019 20:30,71.68,63.26,0,0,60,0,0,63.26,71.68,62,80,60,
2/28/2019 20:45,82.25,57.97,0,0,53,0,0,57.97,82.25,55,80,70,
2/28/2019 21:00,82.91,59.21,0,0,54,0,0,59.21,82.91,55,80,70,
2/28/2019 21:15,76.63,60.55,0,0,60,0,0,60.55,76.63,55,80,70,
2/28/2019 21:30,79.37,57.24,0,0,60,0,0,57.24,79.37,55,80,70,
2/28/2019 21:45,85.75,55.11,0,0,60,0,0,55.11,85.75,55,80,70,
2/28/2019 22:00,88.18,54.46,0,60,60,0,0,54.46,88.19,55,80,70,
2/28/2019 22:15,87.31,55.93,0,60,60,0,0,55.93,87.31,55,80,70,
2/28/2019 22:30,82.53,58.79,0,0,60,0,0,58.79,82.53,55,80,70,
2/28/2019 22:45,77.02,60.42,0,0,60,0,0,60.42,77.02,55,80,70,
2/28/2019 23:00,84.36,55.94,0,0,60,0,0,55.94,84.36,55,80,70,
2/28/2019 23:15,83.57,57.7,0,8,60,0,0,57.7,83.33,55,80,70,
2/28/2019 23:30,82.72,55.67,0,0,60,0,0,55.67,82.72,55,80,70,
2/28/2019 23:45,80.92,58.68,0,0,60,0,0,58.68,80.92,55,80,70,
3/1/2019 00:00,84.39,54.96,0,2,60,0,0,54.96,84.39,55,80,70,
3/1/2019 00:15,81.07,58.84,0,0,59,0,0,58.84,81.07,55,80,70,
3/1/2019 00:30,85.52,54.65,0,36,60,0,0,54.65,85.52,55,80,70,
3/1/2019 00:45,78.86,58.55,0,0,59,0,0,58.55,78.85,55,80,70,
3/1/2019 01:00,86.45,54.28,0,59,59,0,0,54.28,86.45,55,80,70,
3/1/2019 01:15,78.02,58.32,0,0,60,0,0,58.32,78.02,55,80,70,
3/1/2019 01:30,85.93,54.5,0,59,59,0,0,54.5,85.93,55,80,70,
3/1/2019 01:45,79.62,57.16,0,0,60,0,0,57.16,79.62,55,80,70,
3/1/2019 02:00,86.14,54.58,0,60,60,0,0,54.59,86.14,55,80,70,
3/1/2019 02:15,79.22,57.1,0,0,60,0,0,57.1,79.22,55,80,70,
3/1/2019 02:30,86.43,55.03,0,59,59,0,0,55.03,86.43,55,80,70,
3/1/2019 02:45,80,56.75,0,0,59,0,0,56.75,80,55,80,70,
3/1/2019 03:00,83.48,56.3,0,57,60,0,0,56.3,83.48,55,80,70,
3/1/2019 03:15,82.48,55.49,0,0,60,0,0,55.49,82.48,55,80,70,
3/1/2019 03:30,77.83,58.5,0,0,59,0,0,58.5,77.83,55,80,70,
3/1/2019 03:45,84.27,53.95,0,60,60,0,0,53.95,84.27,55,80,70,
3/1/2019 04:00,77.69,56.81,0,0,60,0,0,56.81,77.69,55,80,70,
3/1/2019 04:15,81.91,56.84,0,40,60,0,0,56.84,81.91,55,80,70,
3/1/2019 04:30,82.67,54.89,0,3,60,0,0,54.9,82.67,55,80,70,
3/1/2019 04:45,76.56,58.43,0,0,60,0,0,58.43,76.56,55,80,70,
3/1/2019 05:00,83.55,54.52,0,60,60,0,0,54.52,83.54,55,80,70,
3/1/2019 05:15,80.76,55.81,0,0,59,0,0,55.81,80.76,55,80,70,
3/1/2019 05:30,77.76,58.12,0,0,59,0,0,58.12,77.76,55,80,70,
3/1/2019 05:45,83.37,53.72,0,60,60,0,0,53.72,83.37,55,80,70,
3/1/2019 06:00,78.32,57.02,0,0,60,0,0,57.02,78.31,55,80,70,
3/1/2019 06:15,83.37,55.2,233.76,0,60,0,0,55.2,83.37,55,80,70,
3/1/2019 06:30,79.84,58.13,233.52,59,59,0,0,58.13,79.84,58.01,80,59.95,
3/1/2019 06:45,75.01,59.88,235.61,0,59,0,0,59.88,75.01,58,80,60,
3/1/2019 07:00,79.45,57.48,235.57,60,60,0,0,57.48,79.45,58,80,60,
3/1/2019 07:15,74.33,61.56,232.91,0,59,0,0,61.56,74.33,58,80,60,
3/1/2019 07:30,79.26,58.86,241.86,0,60,0,0,58.86,79.26,58,80,60,
3/1/2019 07:45,81.72,58.28,259.63,0,59,0,0,58.28,81.72,58,80,60,
3/1/2019 08:00,82.92,58.02,273.29,40,59,0,0,58.02,82.92,58,80,60,
3/1/2019 08:15,69.92,66.79,276.91,0,59,0,0,66.79,69.92,65.03,80,54.98,
3/1/2019 08:30,75.29,63.81,304.28,59,59,0,0,63.81,75.29,65,80,55,
3/1/2019 08:45,72.41,67.69,323.62,0,60,0,0,67.69,72.41,65,80,55,
3/1/2019 09:00,76.38,64.96,346.75,24,59,0,0,64.95,76.4,65,80,55,
3/1/2019 09:15,69.03,69.33,383.08,0,60,0,0,69.33,69.03,65,80,55,
3/1/2019 09:30,77.7,65.24,442,0,59,0,0,65.24,77.7,65,80,55,
3/1/2019 09:45,77.55,65.75,455.66,0,60,0,0,65.75,77.55,65,80,55,
3/1/2019 10:00,73.86,69.71,514.8,0,60,0,0,69.71,73.86,65,80,55,
3/1/2019 10:15,70.44,72.61,701.55,0,59,0,0,72.61,70.44,65,80,55,
3/1/2019 10:30,66.57,77.25,592.14,0,60,0,0,77.25,66.57,65,80,55,
3/1/2019 10:45,63.44,80.64,631.63,0,60,0,0,80.64,63.44,65,80,55,
3/1/2019 11:00,57.59,76.13,695.96,0,0,0,15,76.13,57.59,65,80,55,
3/1/2019 11:15,45.9,75.79,657.96,0,0,0,53,75.8,45.9,65,80,55,
3/1/2019 11:30,40.53,76.14,499.27,0,0,8,63,76.14,40.53,65,80,55,
3/1/2019 11:45,38.56,78.25,602.26,0,0,41,68,78.25,38.56,65,80,55,
3/1/2019 12:00,41.04,77.09,672.41,0,0,2,27,77.09,41.04,65,80,55,
3/1/2019 12:15,40.52,74.86,774.6,0,0,0,27,74.86,40.52,65,80,55,
3/1/2019 12:30,37.57,73.98,550.23,0,0,0,15,73.98,37.57,65,80,55,
3/1/2019 12:45,37.7,73.8,638.96,0,0,0,17,73.8,37.7,65,80,55,
3/1/2019 13:00,36.04,77.02,730.32,0,0,8,63,77.02,36.04,65,80,55,
3/1/2019 13:15,35.91,80.39,731.54,0,0,60,40,80.39,35.91,65,80,55,
3/1/2019 13:30,37.98,77.14,733.03,0,60,0,6,77.14,37.98,65,80,55,
3/1/2019 13:45,38.76,78.82,775.77,0,60,0,0,78.82,38.76,65,80,55,
3/1/2019 14:00,32.53,76.23,780.65,0,59,29,10,76.23,32.53,65,80,55,
3/1/2019 14:15,34.05,78.34,519.97,0,51,51,30,78.34,34.05,65,80,55,
3/1/2019 14:30,38.18,81.88,698.98,0,59,0,0,81.88,38.18,65,80,55,
3/1/2019 14:45,33.98,75.25,648.15,0,0,0,36,75.25,33.98,65,80,55,
3/1/2019 15:00,37.04,81.48,677.11,0,59,0,0,81.48,37.04,65,80,55,
3/1/2019 15:15,33.78,74.91,586.54,0,14,0,40,74.91,33.78,65,80,55,
3/1/2019 15:30,37.9,80.15,623.5,0,59,0,0,80.15,37.9,65,80,55,
3/1/2019 15:45,38.8,82.45,557.84,0,59,46,15,82.45,38.8,65,80,55,
3/1/2019 16:00,38.33,79.32,469.13,0,59,0,0,79.32,38.33,65,80,55,
3/1/2019 16:15,40.7,81.65,435.1,0,60,0,0,81.65,40.7,65,80,55,
3/1/2019 16:30,40.7,80.53,453.47,0,59,0,0,80.53,40.7,65,80,55,
3/1/2019 16:45,44.18,81.9,412.12,0,59,0,0,81.9,44.18,65,80,55,
3/1/2019 17:00,42.8,80.13,299.55,0,60,0,0,80.13,42.79,65,80,55,
3/1/2019 17:15,50.31,77.33,157.8,0,60,0,0,77.33,50.31,65,80,55,
3/1/2019 17:30,61.29,71.9,91.92,0,60,0,0,71.9,61.29,65,80,55,
3/1/2019 17:45,67.91,67.66,65,0,60,0,0,67.66,67.91,65,80,55,
3/1/2019 18:00,72.54,68.27,39.23,0,60,0,0,68.27,72.54,65,80,55,
3/1/2019 18:15,72.42,65.89,19.32,0,59,0,0,65.89,72.42,65,80,55,
3/1/2019 18:30,72.56,68.08,5.01,0,59,0,0,68.08,72.56,65,80,55,
3/1/2019 18:45,73.34,65.14,0,0,59,0,0,65.14,73.34,62,80,60,
3/1/2019 19:00,81.11,61.56,0,51,59,0,0,61.56,81.11,62,80,60,
3/1/2019 19:15,74.64,65.86,0,0,59,0,0,65.86,74.64,62,80,60,
3/1/2019 19:30,81.6,61.25,0,59,59,0,0,61.25,81.6,62,80,60,
3/1/2019 19:45,75.13,64.85,0,0,59,0,0,64.85,75.13,62,80,60,
3/1/2019 20:00,82.74,61.35,0,60,60,0,0,61.35,82.75,62,80,60,
3/1/2019 20:15,76.6,63.48,0,0,59,0,0,63.48,76.6,62,80,60,
3/1/2019 20:30,80.86,63.86,0,30,59,0,0,63.86,80.86,62,80,60,
3/1/2019 20:45,89,58.33,0,0,59,0,0,58.33,89.01,55,80,70,
3/1/2019 21:00,92.22,56.21,0,0,60,0,0,56.21,92.21,55,80,70,
3/1/2019 21:15,92.91,55.58,0,60,60,0,0,55.58,92.91,55,80,70,
3/1/2019 21:30,93.57,55.31,0,0,60,0,0,55.31,93.57,55,80,70,
3/1/2019 21:45,91.25,55.85,0,0,60,0,0,55.85,91.25,55,80,70,
3/1/2019 22:00,89.97,56.48,0,0,60,0,0,56.48,89.97,55,80,70,
3/1/2019 22:15,87.05,57.48,0,0,60,0,0,57.48,87.05,55,80,70,
3/1/2019 22:30,84.35,59.36,0,0,59,0,0,59.36,84.35,55,80,70,
3/1/2019 22:45,91.52,57.78,0,2,60,0,0,57.78,91.52,55,80,70,
3/1/2019 23:00,94.05,55.7,0,60,60,0,0,55.7,94.05,55,80,70,
3/1/2019 23:15,93.57,56.17,0,51,59,0,0,56.17,93.57,55,80,70,
3/1/2019 23:30,94.42,54.8,0,40,60,0,0,54.8,94.42,55,80,70,
3/1/2019 23:45,93.8,54.98,0,2,59,0,0,54.98,93.8,55,80,70,
3/2/2019 00:00,93.83,55.22,0,0,59,0,0,55.22,93.83,55,80,70,
3/2/2019 00:15,93.32,55.52,0,0,59,0,0,55.52,93.32,55,80,70,
3/2/2019 00:30,91.88,55.56,0,0,60,0,0,55.56,91.88,55,80,70,
3/2/2019 00:45,92.31,55.67,0,0,59,0,0,55.67,92.31,55,80,70,
3/2/2019 01:00,92.17,55.46,0,0,59,0,0,55.46,92.17,55,80,70,
3/2/2019 01:15,89.84,56.51,0,0,56,0,0,56.51,89.84,55,80,70,
3/2/2019 01:30,85.8,57.9,0,0,60,0,0,57.9,85.79,55,80,70,
3/2/2019 01:45,85.67,58.28,0,0,60,0,0,58.28,85.67,55,80,70,
3/2/2019 02:00,85.99,58.13,0,0,60,0,0,58.13,85.98,55,80,70,
3/2/2019 02:15,83.15,59.75,0,0,54,0,0,59.74,83.15,55,80,70,
3/2/2019 02:30,86.3,59.15,0,0,53,0,0,59.15,86.3,55,80,70,
3/2/2019 02:45,83.37,59.63,0,0,55,0,0,59.63,83.37,55,80,70,
3/2/2019 03:00,82.44,59.96,0,0,60,0,0,59.96,82.44,55,80,70,
3/2/2019 03:15,82.54,59.64,0,0,60,0,0,59.64,82.54,55,80,70,
3/2/2019 03:30,82.79,58.63,0,0,53,0,0,58.63,82.79,55,80,70,
3/2/2019 03:45,84.56,57.53,0,0,60,0,0,57.53,84.56,55,80,70,
3/2/2019 04:00,86.04,56.61,0,0,54,0,0,56.61,86.04,55,80,70,
3/2/2019 04:15,89.35,55.36,0,0,60,0,0,55.36,89.35,55,80,70,
3/2/2019 04:30,89.37,55.62,0,0,55,0,0,55.62,89.37,55,80,70,
3/2/2019 04:45,91.33,55.13,0,0,60,0,0,55.13,91.33,55,80,70,
3/2/2019 05:00,92.71,55.18,0,0,60,0,0,55.18,92.71,55,80,70,
3/2/2019 05:15,92.19,55.32,0,0,60,0,0,55.32,92.19,55,80,70,
3/2/2019 05:30,92.65,55.45,0,0,60,0,0,55.45,92.65,55,80,70,
3/2/2019 05:45,92.39,55.57,0,0,53,0,0,55.57,92.39,55,80,70,
3/2/2019 06:00,90.8,56.26,0,0,60,0,0,56.26,90.8,55,80,70,
3/2/2019 06:15,91.54,56.51,245.09,0,53,0,0,56.51,91.54,55,80,70,
3/2/2019 06:30,89.86,57.76,238.95,60,60,0,0,57.76,89.86,58,80,60,
3/2/2019 06:45,87.9,59.17,228.44,0,54,0,0,59.17,87.9,58,80,60,
3/2/2019 07:00,89.08,58.51,230.4,0,56,0,0,58.51,89.08,58,80,60,
3/2/2019 07:15,89.52,58.35,227.28,0,60,0,0,58.35,89.52,58,80,60,
3/2/2019 07:30,88.69,58.18,242.39,0,59,0,0,58.18,88.69,58,80,60,
3/2/2019 07:45,89.58,58.29,234.1,0,60,0,0,58.29,89.58,58,80,60,
3/2/2019 08:00,89.11,58.31,253.94,0,59,0,0,58.31,89.11,58,80,60,
3/2/2019 08:15,79.74,63.29,270.94,59,60,0,0,63.29,79.74,65,80,55,
3/2/2019 08:30,74.92,67.76,271.58,0,60,0,0,67.76,74.92,65,80,55,
3/2/2019 08:45,80.61,65.52,294.14,0,60,0,0,65.52,80.61,65,80,55,
3/2/2019 09:00,81.75,65.46,294.73,0,59,0,0,65.46,81.75,65,80,55,
3/2/2019 09:15,80.52,65.93,323.13,0,60,0,0,65.93,80.52,65,80,55,
3/2/2019 09:30,79.16,66.69,337.34,0,59,0,0,66.69,79.16,65,80,55,
3/2/2019 09:45,83.15,65.8,351.46,0,59,0,0,65.8,83.15,65,80,55,
3/2/2019 10:00,83.52,65.5,367.28,0,60,0,0,65.5,83.52,65,80,55,
3/2/2019 10:15,82.92,65.84,379.08,0,60,0,0,65.84,82.92,65,80,55,
3/2/2019 10:30,82.43,66.31,396.65,0,60,0,0,66.31,82.43,65,80,55,
3/2/2019 10:45,82.3,66.5,395.87,0,60,0,0,66.5,82.3,65,80,55,
3/2/2019 11:00,80.8,66.52,400.08,0,59,0,0,66.52,80.8,65,80,55,
3/2/2019 11:15,80.81,66.71,413.66,0,59,0,0,66.71,80.81,65,80,55,
3/2/2019 11:30,79.19,67.39,417.97,0,59,0,0,67.39,79.19,65,80,55,
3/2/2019 11:45,79.74,67.56,430.09,0,59,0,0,67.56,79.74,65,80,55,
3/2/2019 12:00,78.72,67.64,434.67,0,59,0,0,67.64,78.72,65,80,55,
3/2/2019 12:15,79.42,67.71,431.82,0,59,0,0,67.71,79.42,65,80,55,
3/2/2019 12:30,78.23,67.83,444.99,0,59,0,0,67.83,78.23,65,80,55,
3/2/2019 12:45,77.88,67.96,454.97,0,60,0,0,67.96,77.88,65,80,55,
3/2/2019 13:00,77.79,68.17,478.96,0,60,0,0,68.17,77.79,65,80,55,
3/2/2019 13:15,77.89,68.62,453.26,0,59,0,0,68.62,77.89,65,80,55,
3/2/2019 13:30,78.33,68.36,451.53,0,59,0,0,68.36,78.33,65,80,55,
3/2/2019 13:45,77.91,68.48,481.95,0,60,0,0,68.48,77.91,65,80,55,
3/2/2019 14:00,76.95,68.65,504.54,0,59,0,0,68.65,76.95,65,80,55,
3/2/2019 14:15,74.99,69.15,510.47,0,58,0,0,69.15,74.99,65,80,55,
3/2/2019 14:30,76.29,69.98,512.92,0,59,0,0,69.98,76.29,65,80,55,
3/2/2019 14:45,75.95,69.8,491.15,0,60,0,0,69.8,75.95,65,80,55,
3/2/2019 15:00,76.76,69.81,467,0,60,0,0,69.81,76.76,65,80,55,
3/2/2019 15:15,77.86,68.99,421.43,0,60,0,0,68.99,77.86,65,80,55,
3/2/2019 15:30,79.72,67.66,349,0,60,0,0,67.66,79.72,65,80,55,
3/2/2019 15:45,81.84,66.65,320.87,0,59,0,0,66.65,81.84,65,80,55,
3/2/2019 16:00,82.43,65.76,305.31,0,60,0,0,65.76,82.43,65,80,55,
3/2/2019 16:15,84.21,65.54,305.6,0,60,0,0,65.54,84.21,65,80,55,
3/2/2019 16:30,84.44,65.14,305.57,0,59,0,0,65.14,84.44,65,80,55,
3/2/2019 16:45,80.96,66.99,302.13,0,60,0,0,66.99,80.96,65,80,55,
3/2/2019 17:00,84.44,65.8,286.82,0,59,0,0,65.8,84.43,65,80,55,
3/2/2019 17:15,83.77,65.04,296.06,0,60,0,0,65.04,83.77,65,80,55,
3/2/2019 17:30,81.37,66.54,267.06,0,59,0,0,66.54,81.37,65,80,55,
3/2/2019 17:45,82.56,67.11,265.79,24,60,0,0,67.11,82.56,65,80,55,
3/2/2019 18:00,84.3,65.11,256.07,0,60,0,0,65.11,84.3,65,80,55,
3/2/2019 18:15,83.13,65.51,246.43,0,59,0,0,65.51,83.13,65,80,55,
3/2/2019 18:30,80.22,66.47,238,0,59,0,0,66.47,80.21,65,80,55,
3/2/2019 18:45,85.43,64.49,234.46,0,59,0,0,64.49,85.43,62,80,60,
3/2/2019 19:00,86.38,63.53,236.83,0,60,0,0,63.53,86.38,62,80,60,
3/2/2019 19:15,87.3,62.9,231.11,0,60,0,0,62.9,87.3,62,80,60,
3/2/2019 19:30,87.16,62.56,229.16,0,60,0,0,62.56,87.16,62,80,60,
3/2/2019 19:45,87.44,62.53,231.15,0,53,0,0,62.53,87.44,62,80,60,
3/2/2019 20:00,83.22,64.23,238.3,0,60,0,0,64.23,83.21,62,80,60,
3/2/2019 20:15,86.19,62.93,238.85,0,60,0,0,62.93,86.19,62,80,60,
3/2/2019 20:30,87.02,62.56,234.26,0,59,0,0,62.56,87.02,62,80,60,
3/2/2019 20:45,87.45,62.21,239.21,0,60,0,0,62.21,87.45,55,80,70,
3/2/2019 21:00,86.9,61.52,226.72,0,59,0,0,61.52,86.9,55,80,70,
3/2/2019 21:15,88.32,59.81,0,0,60,0,0,59.81,88.32,55,80,70,
3/2/2019 21:30,94.51,57.47,0,0,60,0,0,57.47,94.51,55,80,70,
3/2/2019 21:45,96.3,56.34,0,0,59,0,0,56.34,96.3,55,80,70,
3/2/2019 22:00,97.32,55.5,0,0,60,0,0,55.51,97.32,55,80,70,
3/2/2019 22:15,97.89,55.02,0,0,60,0,0,55.02,97.89,55,80,70,
3/2/2019 22:30,95.78,55.94,0,0,59,0,0,55.94,95.78,55,80,70,
3/2/2019 22:45,88.95,59.25,0,0,60,0,0,59.26,88.95,55,80,70,
3/2/2019 23:00,97.51,55.27,0,0,59,0,0,55.27,97.51,55,80,70,
3/2/2019 23:15,93.04,56.13,0,0,59,0,0,56.13,93.04,55,80,70,
3/2/2019 23:30,90.32,56.72,0,0,59,0,0,56.72,90.32,55,80,70,
3/2/2019 23:45,89.73,56.72,0,0,59,0,0,56.72,89.73,55,80,70,
3/3/2019 00:00,90.89,55.89,0,0,59,0,0,55.89,90.89,55,80,70,
3/3/2019 00:15,92.6,55.69,0,0,59,0,0,55.69,92.6,55,80,70,
3/3/2019 00:30,92.72,55.71,0,0,60,0,0,55.72,92.72,55,80,70,
3/3/2019 00:45,91.13,56.75,0,0,59,0,0,56.75,91.13,55,80,70,
3/3/2019 01:00,88.71,57.52,0,0,59,0,0,57.52,88.71,55,80,70,
3/3/2019 01:15,87.72,57.63,0,0,59,0,0,57.63,87.72,55,80,70,
3/3/2019 01:30,89.25,56.89,0,0,60,0,0,56.9,89.25,55,80,70,
3/3/2019 01:45,89.56,56.37,0,0,59,0,0,56.37,89.56,55,80,70,
3/3/2019 02:00,90.95,55.11,0,0,59,0,0,55.11,90.95,55,80,70,
3/3/2019 02:15,91.71,56.66,0,35,59,0,0,56.66,91.7,55,80,70,
3/3/2019 02:30,84.45,58.03,0,0,60,0,0,58.03,84.44,55,80,70,
3/3/2019 02:45,88.87,55.56,0,0,59,0,0,55.56,88.87,55,80,70,
3/3/2019 03:00,91.56,55.78,0,59,60,0,0,55.78,91.56,55,80,70,
3/3/2019 03:15,82.93,58.29,0,0,59,0,0,58.29,82.93,55,80,70,
3/3/2019 03:30,89.32,55.09,0,0,59,0,0,55.09,89.32,55,80,70,
3/3/2019 03:45,87.53,57.9,0,0,59,0,0,57.9,87.53,55,80,70,
3/3/2019 04:00,84.89,56.29,0,0,60,0,0,56.29,84.89,55,80,70,
3/3/2019 04:15,90.26,55.18,0,59,59,0,0,55.18,90.26,55,80,70,
3/3/2019 04:30,82.45,57.99,0,0,60,0,0,57.99,82.45,55,80,70,
3/3/2019 04:45,89.41,54.95,0,9,60,0,0,54.95,89.41,55,80,70,
3/3/2019 05:00,87.06,58.1,0,0,60,0,0,58.1,87.06,55,80,70,
3/3/2019 05:15,86.38,56.82,0,0,60,0,0,56.82,86.38,55,80,70,
3/3/2019 05:30,90.64,54.57,0,59,59,0,0,54.57,90.64,55,80,70,
3/3/2019 05:45,82.26,58.91,0,0,59,0,0,58.91,82.26,55,80,70,
3/3/2019 06:00,86.63,55.65,0,0,60,0,0,55.65,86.63,55,80,70,
3/3/2019 06:15,86.47,56.44,235.88,0,59,0,0,56.44,86.47,55,80,70,
3/3/2019 06:30,78.85,62.28,237.3,0,60,0,0,62.28,78.86,58,80,60,
3/3/2019 06:45,80.11,62.19,237.83,0,59,0,0,62.19,80.12,58,80,60,
3/3/2019 07:00,81.96,62.12,234.95,0,59,0,0,62.12,81.96,58,80,60,
3/3/2019 07:15,79.06,62.29,234.32,0,59,0,0,62.29,79.06,58,80,60,
3/3/2019 07:30,78.36,62.44,249.06,0,59,0,0,62.44,78.36,58,80,60,
3/3/2019 07:45,83.84,58.49,278.8,0,60,0,0,58.49,83.84,58,80,60,
3/3/2019 08:00,82.88,59.72,308.4,0,60,0,0,59.72,82.88,58,80,60,
3/3/2019 08:15,73.95,67.4,382.52,0,60,0,0,67.4,73.95,65,80,55,
3/3/2019 08:30,75.78,68.27,432.06,0,60,0,0,68.27,75.78,65,80,55,
3/3/2019 08:45,74.02,71.8,504.17,0,60,0,0,71.8,74.02,65,80,55,
3/3/2019 09:00,71.34,75.32,552.24,0,60,0,0,75.32,71.34,65,80,55,
3/3/2019 09:15,66.18,78.72,633.48,0,60,0,0,78.73,66.18,65,80,55,
3/3/2019 09:30,62.78,82.29,641.54,0,59,40,19,82.29,62.78,65,80,55,
3/3/2019 09:45,49.85,79.46,518.87,0,60,60,20,79.46,49.85,65,80,55,
3/3/2019 10:00,53.4,80.9,525.67,0,59,59,20,80.9,53.4,65,80,55,
3/3/2019 10:15,51.2,81.83,538.59,0,59,0,0,81.83,51.2,65,80,55,
3/3/2019 10:30,50.02,77.86,576.27,0,60,0,0,77.86,50.02,65,80,55,
3/3/2019 10:45,49.34,81.47,623.79,0,60,0,0,81.47,49.34,65,80,55,
3/3/2019 11:00,47.91,81.47,690,0,60,0,0,81.47,47.9,65,80,55,
3/3/2019 11:15,44.7,82.47,678.87,0,60,41,19,82.47,44.7,65,80,55,
3/3/2019 11:30,40.92,79.59,344.87,0,59,0,8,79.59,40.92,65,80,55,
3/3/2019 11:45,38.55,78.43,715.41,0,59,0,0,78.44,38.55,65,80,55,
3/3/2019 12:00,41.86,82.42,766.44,0,60,56,20,82.43,41.86,65,80,55,
3/3/2019 12:15,34.96,75.22,803.21,0,0,0,15,75.22,34.96,65,80,55,
3/3/2019 12:30,38.45,81.86,646.79,0,60,0,0,81.86,38.45,65,80,55,
3/3/2019 12:45,37.54,76.67,702.28,0,0,0,15,76.67,37.54,65,80,55,
3/3/2019 13:00,33.93,80.24,769.45,0,46,60,33,80.24,33.93,65,80,55,
3/3/2019 13:15,40.07,76.5,308.42,0,60,0,6,76.5,40.07,65,80,55,
3/3/2019 13:30,43,78.5,784.28,0,60,0,1,78.5,42.99,65,80,55,
3/3/2019 13:45,42.1,80.96,555.78,0,59,0,0,80.96,42.1,65,80,55,
3/3/2019 14:00,39.81,75.95,374.38,0,0,0,28,75.95,39.81,65,80,55,
3/3/2019 14:15,43.29,82.55,649.15,0,60,60,20,82.55,43.29,65,80,55,
3/3/2019 14:30,39.43,83.62,816.64,0,60,60,15,83.62,39.43,65,80,55,
3/3/2019 14:45,33.79,75.92,791.22,0,0,0,15,75.92,33.78,65,80,55,
3/3/2019 15:00,36.49,84.1,767,0,53,53,20,84.1,36.48,65,80,55,
3/3/2019 15:15,32.34,75.22,604.95,0,0,0,3,75.22,32.34,65,80,55,
3/3/2019 15:30,37.5,78.95,650.36,0,60,0,0,78.95,37.5,65,80,55,
3/3/2019 15:45,34.85,81.43,560.93,0,56,56,20,81.43,34.85,65,80,55,
3/3/2019 16:00,35.88,82.15,550.12,0,58,58,22,82.15,35.88,65,80,55,
3/3/2019 16:15,42.22,80.67,471.2,0,59,0,0,80.67,42.22,65,80,55,
3/3/2019 16:30,40.13,76.08,456.92,0,60,0,0,76.08,40.13,65,80,55,
3/3/2019 16:45,44.43,81.05,329.63,0,59,0,0,81.05,44.43,65,80,55,
3/3/2019 17:00,53.48,78.2,225.68,0,60,0,0,78.2,53.48,65,80,55,
3/3/2019 17:15,63.37,73,118.9,0,58,0,0,73,63.37,65,80,55,
3/3/2019 17:30,70.29,69.98,89.99,0,60,0,0,69.98,70.29,65,80,55,
3/3/2019 17:45,76.7,66.24,64.54,0,60,0,0,66.24,76.7,65,80,55,
3/3/2019 18:00,73.48,66.55,33.16,0,59,0,0,66.55,73.48,65,80,55,
3/3/2019 18:15,79.24,64.69,13.7,34,59,0,0,64.69,79.24,65,80,55,
3/3/2019 18:30,73.41,68.71,2.58,0,60,0,0,68.71,73.41,65,80,55,
3/3/2019 18:45,77.93,64.85,0,0,60,0,0,64.85,77.93,61.98,80,60.03,
3/3/2019 19:00,78.74,64.71,0,0,60,0,0,64.71,78.73,62,80,60,
3/3/2019 19:15,83.08,62.54,0,0,60,0,0,62.57,82.98,62,80,60,
3/3/2019 19:30,85.81,62.76,0,59,60,0,0,62.76,85.81,62,80,60,
3/3/2019 19:45,78.9,64.86,0,0,60,0,0,64.86,78.89,62,80,60,
3/3/2019 20:00,83.04,61.93,0,9,60,0,0,61.93,83.04,62,80,60,
3/3/2019 20:15,81.56,65.55,0,0,59,0,0,65.55,81.56,62,80,60,
3/3/2019 20:30,79.6,63.28,0,0,59,0,0,63.28,79.6,62,80,60,
3/3/2019 20:45,85.76,60.85,0,0,60,0,0,60.85,85.76,54.98,80,70.02,
3/3/2019 21:00,92.32,58.54,0,0,53,0,0,58.54,92.33,55,80,70,
3/3/2019 21:15,94.75,57.74,0,0,60,0,0,57.74,94.75,55,80,70,
3/3/2019 21:30,95.94,57.04,0,0,60,0,0,57.04,95.94,55,80,70,
3/3/2019 21:45,96.64,56.67,0,0,60,0,0,56.67,96.63,55,80,70,
3/3/2019 22:00,97.39,56.39,0,0,60,0,0,56.39,97.39,55,80,70,
3/3/2019 22:15,98.3,55.49,0,0,60,0,0,55.49,98.3,55,80,70,
3/3/2019 22:30,97.73,54.99,0,31,56,0,0,54.99,97.72,55,80,70,
3/3/2019 22:45,95.85,55.92,0,0,60,0,0,55.92,95.85,55,80,70,
3/3/2019 23:00,98.26,55.06,0,60,60,0,0,55.06,98.26,55,80,70,
3/3/2019 23:15,95.74,56.09,0,0,60,0,0,56.09,95.74,55,80,70,
3/3/2019 23:30,86.87,59.95,0,0,60,0,0,59.95,86.87,55,80,70,
3/3/2019 23:45,96.32,55.33,0,0,60,0,0,55.33,96.31,55,80,70,
3/4/2019 00:00,87.32,59.11,0,0,60,0,0,59.11,87.32,55,80,70,
3/4/2019 00:15,97.31,55.09,0,0,60,0,0,55.08,97.31,55,80,70,
3/4/2019 00:30,92.4,56.64,0,0,60,0,0,56.64,92.4,55,80,70,
3/4/2019 00:45,88.62,60.03,0,0,51,0,0,60.03,88.62,55,80,70,
3/4/2019 01:00,97.81,55.28,0,0,52,0,0,55.28,97.81,55,80,70,
3/4/2019 01:15,91.2,56.89,0,0,52,0,0,56.89,91.2,55,80,70,
3/4/2019 01:30,94.52,58.51,0,0,60,0,0,58.51,94.52,55,80,70,
3/4/2019 01:45,96.81,55.69,0,0,60,0,0,55.69,96.8,55,80,70,
3/4/2019 02:00,88.69,58.68,0,0,60,0,0,58.68,88.68,55,80,70,
3/4/2019 02:15,98.89,55.17,0,0,60,0,0,55.17,98.89,55,80,70,
3/4/2019 02:30,93.83,56.63,0,0,60,0,0,56.63,93.83,55,80,70,
3/4/2019 02:45,94.24,58.85,0,0,52,0,0,58.85,94.24,55,80,70,
3/4/2019 03:00,97.36,55.47,0,0,53,0,0,55.47,97.36,55,80,70,
3/4/2019 03:15,90.14,57.64,0,0,60,0,0,57.64,90.14,55,80,70,
3/4/2019 03:30,98.7,55.02,0,0,54,0,0,55.02,98.7,55,80,70,
3/4/2019 03:45,95.96,55.88,0,0,60,0,0,55.88,95.97,55,80,70,
3/4/2019 04:00,89.48,58.17,0,0,60,0,0,58.17,89.48,55,80,70,
3/4/2019 04:15,98.18,54.82,0,53,53,0,0,54.82,98.18,55,80,70,
3/4/2019 04:30,96.98,55.31,0,0,60,0,0,55.31,96.98,55,80,70,
3/4/2019 04:45,92.37,56.88,0,0,54,0,0,56.88,92.37,55,80,70,
3/4/2019 05:00,87.03,60.09,0,0,52,0,0,60.09,87.03,55,80,70,
3/4/2019 05:15,98.1,54.89,0,37,60,0,0,54.89,98.1,55,80,70,
3/4/2019 05:30,96.61,55.52,0,0,60,0,0,55.52,96.61,55,80,70,
3/4/2019 05:45,95.14,56.1,0,0,60,0,0,56.1,95.14,55,80,70,
3/4/2019 06:00,92.05,56.86,0,0,59,0,0,56.86,92.05,55,80,70,
3/4/2019 06:15,94.65,57.11,236.51,0,59,0,0,57.11,94.66,55,80,70,
3/4/2019 06:30,84.43,62.53,248.72,0,60,0,0,62.53,84.43,58,80,60,
3/4/2019 06:45,91.59,59.04,247.57,0,60,0,0,59.04,91.59,58,80,60,
3/4/2019 07:00,91.88,58.66,243.87,0,60,0,0,58.66,91.87,58,80,60,
3/4/2019 07:15,91.5,58.75,245.2,0,60,0,0,58.75,91.5,58,80,60,
3/4/2019 07:30,91.52,58.47,245.41,0,60,0,0,58.47,91.52,58,80,60,
3/4/2019 07:45,91.71,58.65,252.99,0,60,0,0,58.65,91.71,58,80,60,
3/4/2019 08:00,91.93,59.11,253.52,0,60,0,0,59.11,91.92,58,80,60,
3/4/2019 08:15,81.16,66.5,285.23,40,60,0,0,66.5,81.16,65,80,55,
3/4/2019 08:30,79.6,66.36,288.52,0,60,0,0,66.36,79.6,65,80,55,
3/4/2019 08:45,82.99,64.51,299.3,60,60,0,0,64.51,83,65,80,55,
3/4/2019 09:00,84.72,64.81,334.91,60,60,0,0,64.81,84.72,65,80,55,
3/4/2019 09:15,84.79,65.38,349.38,0,60,0,0,65.38,84.79,65,80,55,
3/4/2019 09:30,82.21,66.49,367.77,0,59,0,0,66.5,82.3,65,80,55,
3/4/2019 09:45,84.19,65.16,384.61,0,59,0,0,65.16,84.18,65,80,55,
3/4/2019 10:00,83.67,65.27,417.35,0,59,0,0,65.28,83.67,65,80,55,
3/4/2019 10:15,83.04,65.32,415.99,0,59,0,0,65.32,83.04,65,80,55,
3/4/2019 10:30,82.34,65.72,443.3,0,59,0,0,65.72,82.34,65,80,55,
3/4/2019 10:45,82.43,66.63,457.64,0,60,0,0,66.63,82.43,65,80,55,
3/4/2019 11:00,81.22,67.76,482.28,0,60,0,0,67.76,81.22,65,80,55,
3/4/2019 11:15,81.3,68.19,461.67,0,59,0,0,68.19,81.3,65,80,55,
3/4/2019 11:30,80.47,68.76,518.59,0,60,0,0,68.76,80.47,65,80,55,
3/4/2019 11:45,79.59,71.19,613.61,0,60,0,0,71.19,79.59,65,80,55,
3/4/2019 12:00,75.37,73.16,515.79,0,60,0,0,73.16,75.37,65,80,55,
3/4/2019 12:15,74.07,75.56,602.79,0,59,0,0,75.56,74.07,65,80,55,
3/4/2019 12:30,65.23,80.2,555.79,0,60,0,0,80.19,65.23,65,80,55,
3/4/2019 12:45,59.1,76.42,905.91,0,48,0,8,76.42,59.1,65,80,55,
3/4/2019 13:00,55.79,77.53,660.68,0,59,0,0,77.53,55.79,65,80,55,
3/4/2019 13:15,53.9,74.89,593.69,0,59,0,0,74.89,53.9,65,80,55,
3/4/2019 13:30,57.01,78.1,481.72,0,60,0,0,78.1,57.01,65,80,55,
3/4/2019 13:45,61.29,77.94,613.37,0,60,0,0,77.94,61.29,65,80,55,
3/4/2019 14:00,66.62,76.16,467.14,0,60,0,0,76.16,66.62,65,80,55,
3/4/2019 14:15,67.28,75.52,561.25,0,60,0,0,75.52,67.28,65,80,55,
3/4/2019 14:30,68.8,75.95,482.48,0,60,0,0,75.95,68.8,65,80,55,
3/4/2019 14:45,74.36,72.84,340.68,0,59,0,0,72.84,74.36,65,80,55,
3/4/2019 15:00,72.4,72.72,570.81,0,59,0,0,72.72,72.4,65,80,55,
3/4/2019 15:15,67.21,72.5,553.57,0,59,0,0,72.5,67.21,65,80,55,
3/4/2019 15:30,59.99,73.82,529.19,0,59,0,0,73.82,59.99,65,80,55,
3/4/2019 15:45,50.1,78.78,514.26,0,60,0,0,78.78,50.1,65,80,55,
3/4/2019 16:00,54.09,75.65,332.17,0,59,0,0,75.65,54.09,65,80,55,
3/4/2019 16:15,54.83,74.18,662.23,0,60,0,0,74.18,54.83,65,80,55,
3/4/2019 16:30,59.13,73.98,452.52,0,60,0,0,73.98,59.13,65,80,55,
3/4/2019 16:45,59.17,73.6,627.84,0,60,0,0,73.6,59.17,65,80,55,
3/4/2019 17:00,53.51,75.66,598.44,0,60,0,0,75.66,53.51,65,80,55,
3/4/2019 17:15,53.4,74.6,414.82,0,60,0,0,74.6,53.39,65,80,55,
3/4/2019 17:30,62,68.54,122.46,0,59,0,0,68.54,62,65,80,55,
3/4/2019 17:45,68.18,65.8,73.9,0,60,0,0,65.8,68.18,65,80,55,
3/4/2019 18:00,69.59,66.16,45.19,50,59,0,0,66.16,69.6,65,80,55,
3/4/2019 18:15,67.42,64.24,26.82,35,60,0,0,64.24,67.42,65,80,55,
3/4/2019 18:30,67.14,68.09,10.3,0,60,0,0,68.09,67.14,65,80,55,
3/4/2019 18:45,77.48,61.96,1.13,7,59,0,0,61.96,77.48,62.34,80,59.43,
3/4/2019 19:00,75.66,65.66,0,0,60,0,0,65.66,75.66,62,80,60,
3/4/2019 19:15,81.24,61.09,0,60,60,0,0,61.09,81.24,62,80,60,
3/4/2019 19:30,75.59,64.27,0,0,60,0,0,64.27,75.59,62,80,60,
3/4/2019 19:45,81.33,63.6,0,35,59,0,0,63.6,81.33,62,80,60,
3/4/2019 20:00,78.44,61.43,0,35,59,0,0,61.43,78.44,62,80,60,
3/4/2019 20:15,74.83,64.9,0,0,59,0,0,64.9,74.83,62,80,60,
3/4/2019 20:30,82.89,62.35,0,59,60,0,0,62.34,82.89,62,80,60,
3/4/2019 20:45,80.9,61.3,0,0,60,0,0,61.3,80.9,55.81,80,68.85,
3/4/2019 21:00,91.76,56.44,0,0,60,0,0,56.44,91.76,55,80,70,
3/4/2019 21:15,92.87,57.16,0,19,60,0,0,57.16,92.87,55,80,70,
3/4/2019 21:30,93.39,56.39,0,45,60,0,0,56.39,93.39,55,80,70,
3/4/2019 21:45,92.88,56.36,0,51,59,0,0,56.36,92.88,55,80,70,
3/4/2019 22:00,90.12,57.97,0,0,60,0,0,57.97,90.12,55,80,70,
3/4/2019 22:15,86.29,59.09,0,0,59,0,0,59.09,86.29,55,80,70,
3/4/2019 22:30,85.43,58.52,0,0,60,0,0,58.52,85.42,55,80,70,
3/4/2019 22:45,85.56,57.21,0,0,60,0,0,57.21,85.55,55,80,70,
3/4/2019 23:00,90.53,55.9,0,0,60,0,0,55.9,90.53,55,80,70,
3/4/2019 23:15,90.61,54.35,0,60,60,0,0,54.35,90.61,55,80,70,
3/4/2019 23:30,79.09,58.64,0,0,60,0,0,58.64,79.09,55,80,70,
3/4/2019 23:45,76.59,57.22,0,2,59,0,0,57.22,76.59,55,80,70,
3/5/2019 00:00,80.76,56.29,0,45,60,0,0,56.29,80.76,55,80,70,
3/5/2019 00:15,78.64,53.62,0,59,59,0,0,53.62,78.63,55,80,70,
3/5/2019 00:30,75.7,55.35,0,0,59,0,0,55.35,75.7,55,80,70,
3/5/2019 00:45,73.23,58.84,0,0,59,0,0,58.84,73.23,55,80,70,
3/5/2019 01:00,81.21,54.86,0,60,60,0,0,54.86,81.21,55,80,70,
3/5/2019 01:15,79.76,53.79,0,60,60,0,0,53.79,79.76,55,80,70,
3/5/2019 01:30,73.89,56.01,0,0,59,0,0,56.01,73.89,55,80,70,
3/5/2019 01:45,74.27,58.22,0,0,60,0,0,58.22,74.27,55,80,70,
3/5/2019 02:00,79.08,55.41,0,60,60,0,0,55.41,79.08,55,80,70,
