Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
3/5/2019 02:15,78.54,54.44,0,41,60,0,0,54.44,78.54,55,80,70,
3/5/2019 02:30,76.18,57.38,0,0,60,0,0,57.38,76.18,55,80,70,
3/5/2019 02:45,79.56,57.66,0,0,59,0,0,57.66,79.56,55,80,70,
3/5/2019 03:00,81.13,53.44,0,58,59,0,0,53.44,81.14,55,80,70,
3/5/2019 03:15,77.96,56.65,0,0,59,0,0,56.65,77.96,55,80,70,
3/5/2019 03:30,80.4,57.27,0,9,59,0,0,57.27,80.4,55,80,70,
3/5/2019 03:45,82.87,54.01,0,59,59,0,0,54.01,82.87,55,80,70,
3/5/2019 04:00,77.66,57.52,0,0,60,0,0,57.52,77.66,55,80,70,
3/5/2019 04:15,86.59,55.18,0,60,60,0,0,55.18,86.59,55,80,70,
3/5/2019 04:30,82.49,55.07,0,0,60,0,0,55.06,82.49,55,80,70,
3/5/2019 04:45,77.84,58.3,0,0,59,0,0,58.3,77.84,55,80,70,
3/5/2019 05:00,83.75,55.42,0,60,60,0,0,55.41,83.75,55,80,70,
3/5/2019 05:15,81.18,54.61,0,24,59,0,0,54.61,81.18,55,80,70,
3/5/2019 05:30,76.48,58.16,0,0,59,0,0,58.15,76.48,55,80,70,
3/5/2019 05:45,84.66,54.97,0,60,60,0,0,54.97,84.66,55,80,70,
3/5/2019 06:00,81.23,55.74,0,0,59,0,0,55.74,81.23,55,80,70,
3/5/2019 06:15,84.3,54.88,229.74,59,59,0,0,54.88,84.3,55.57,80,68.11,
3/5/2019 06:30,74.58,60.12,224.31,0,60,0,0,60.11,74.58,58,80,60,
3/5/2019 06:45,80.51,58.67,227.92,60,60,0,0,58.67,80.5,58,80,60,
3/5/2019 07:00,75.99,58.65,226.61,0,59,0,0,58.65,75.99,58,80,60,
3/5/2019 07:15,74.55,61.56,239,0,59,0,0,61.56,74.55,58,80,60,
3/5/2019 07:30,78.59,58.23,258.71,0,58,0,0,58.23,78.59,58,80,60,
3/5/2019 07:45,81.65,58.43,272.44,0,60,0,0,58.43,81.65,58,80,60,
3/5/2019 08:00,78.66,60.21,314.75,0,60,0,0,60.21,78.66,59.31,80,59.07,
3/5/2019 08:15,74.47,65.12,387.56,0,60,0,0,65.12,74.47,65,80,55,
3/5/2019 08:30,71.98,67.95,442.48,0,60,0,0,67.95,71.98,65,80,55,
3/5/2019 08:45,71.34,69.67,509.12,0,60,0,0,69.67,71.34,65,80,55,
3/5/2019 09:00,69.39,72.14,575.62,0,59,0,0,72.14,69.39,65,80,55,
3/5/2019 09:15,67.36,74.19,631,0,59,0,0,74.19,67.36,65,80,55,
3/5/2019 09:30,65.69,75.69,684.62,0,59,0,0,75.69,65.69,65,80,55,
3/5/2019 09:45,61,77.47,656.4,0,60,0,0,77.47,60.99,65,80,55,
3/5/2019 10:00,60.97,77.99,498.35,0,60,0,0,77.99,60.96,65,80,55,
3/5/2019 10:15,62.92,77.34,559.94,0,60,0,0,77.33,62.92,65,80,55,
3/5/2019 10:30,61.2,78.65,572.81,0,59,0,0,78.65,61.2,65,80,55,
3/5/2019 10:45,56.65,79.86,651.71,0,59,0,0,79.86,56.65,65,80,55,
3/5/2019 11:00,54.3,80.14,705.36,0,60,0,0,80.14,54.3,65,80,55,
3/5/2019 11:15,53.51,81.7,744.47,0,60,0,0,81.7,53.51,65,80,55,
3/5/2019 11:30,46.17,79.91,485.88,0,52,0,0,79.91,46.17,65,80,55,
3/5/2019 11:45,45.29,74.27,713.76,0,60,0,0,74.27,45.29,65,80,55,
3/5/2019 12:00,41.68,79.11,660.62,0,33,0,40,79.11,41.68,65,80,55,
3/5/2019 12:15,42.05,80.22,769,0,60,0,0,80.22,42.05,65,80,55,
3/5/2019 12:30,41.89,76.71,590.39,0,60,0,0,76.71,41.89,65,80,55,
3/5/2019 12:45,42.07,79.12,688.76,0,53,0,0,79.12,42.07,65,80,55,
3/5/2019 13:00,41.43,74.62,740.96,0,52,0,0,74.62,41.43,65,80,55,
3/5/2019 13:15,39.91,80.05,750.19,0,60,0,0,80.05,39.91,65,80,55,
3/5/2019 13:30,38.48,80.49,770.65,0,60,0,0,80.49,38.48,65,80,55,
3/5/2019 13:45,38.29,77.79,809.1,0,60,0,0,77.79,38.29,65,80,55,
3/5/2019 14:00,40.26,82.42,787.65,0,59,34,16,82.42,40.26,65,80,55,
3/5/2019 14:15,38.11,76.32,570.31,0,59,0,0,76.32,38.09,65,80,55,
3/5/2019 14:30,39.3,82.11,718.55,0,59,7,1,82.11,39.3,65,80,55,
3/5/2019 14:45,38.68,77.79,622.94,0,60,0,0,77.78,38.68,65,80,55,
3/5/2019 15:00,38.17,81.52,687.3,0,60,0,0,81.52,38.17,65,80,55,
3/5/2019 15:15,39.74,82.1,603.01,0,59,14,0,82.09,39.78,65,80,55,
3/5/2019 15:30,33.75,73.01,596.01,0,59,0,0,73,33.75,65,80,55,
3/5/2019 15:45,38.19,79.55,532.99,0,60,0,0,79.54,38.19,65,80,55,
3/5/2019 16:00,39.96,79.2,495.75,0,60,0,0,79.2,39.96,65,80,55,
3/5/2019 16:15,41.64,78.42,468.26,0,60,0,0,78.42,41.64,65,80,55,
3/5/2019 16:30,43.84,80.71,432.8,0,59,0,0,80.72,43.83,65,80,55,
3/5/2019 16:45,48.74,80.2,383.04,0,60,0,0,80.2,48.74,65,80,55,
3/5/2019 17:00,51.02,77.91,307.69,0,59,0,0,77.91,51.02,65,80,55,
3/5/2019 17:15,53.95,74.55,195.79,0,59,0,0,74.55,53.95,65,80,55,
3/5/2019 17:30,62.49,70.63,119.14,0,60,0,0,70.63,62.49,65,80,55,
3/5/2019 17:45,68.63,66.72,77.16,0,60,0,0,66.72,68.63,65,80,55,
3/5/2019 18:00,68.71,66.31,46.31,0,59,0,0,66.31,68.71,65,80,55,
3/5/2019 18:15,70.81,67.54,28.17,0,60,0,0,67.54,70.81,65,80,55,
3/5/2019 18:30,73.95,63.83,11,60,60,0,0,63.83,73.95,65,80,55,
3/5/2019 18:45,68.99,66.76,1.37,0,60,0,0,66.76,68.99,62.67,80,58.88,
3/5/2019 19:00,75.64,61.89,0,14,60,0,0,61.89,75.64,62,80,60,
3/5/2019 19:15,71.74,65.18,0,0,60,0,0,65.18,71.74,62,80,60,
3/5/2019 19:30,78.24,61.57,0,60,60,0,0,61.57,78.24,62,80,60,
3/5/2019 19:45,73,62.42,0,0,60,0,0,62.42,73,62,80,60,
3/5/2019 20:00,71.6,64.94,0,0,59,0,0,64.94,71.6,62,80,60,
3/5/2019 20:15,78.08,61.06,0,59,60,0,0,61.06,78.08,62,80,60,
3/5/2019 20:30,72.91,62.21,0,0,60,0,0,62.21,72.91,62,80,60,
3/5/2019 20:45,82.74,57.86,0,0,59,0,0,57.86,82.74,56.55,80,67.78,
3/5/2019 21:00,82.89,58.41,0,0,59,0,0,58.41,82.89,55,80,70,
3/5/2019 21:15,78.08,57.71,0,0,59,0,0,57.71,78.07,55,80,70,
3/5/2019 21:30,83.72,55.15,0,0,59,0,0,55.15,83.72,55,80,70,
3/5/2019 21:45,83.52,57.76,0,0,59,0,0,57.76,83.52,55,80,70,
3/5/2019 22:00,79,56.81,0,0,60,0,0,56.81,79,55,80,70,
3/5/2019 22:15,86.33,55.12,0,59,59,0,0,55.11,86.33,55,80,70,
3/5/2019 22:30,76.84,56.52,0,0,59,0,0,56.52,76.84,55,80,70,
3/5/2019 22:45,83.76,56.95,0,29,59,0,0,56.94,83.76,55,80,70,
3/5/2019 23:00,79.65,56.23,0,0,60,0,0,56.23,79.65,55,80,70,
3/5/2019 23:15,86.23,56.17,0,57,59,0,0,56.17,86.23,55,80,70,
3/5/2019 23:30,78.94,56.27,0,0,58,0,0,56.27,78.93,55,80,70,
3/5/2019 23:45,83.81,57.01,0,29,60,0,0,57.01,83.81,55,80,70,
3/6/2019 00:00,79.68,56.56,0,0,59,0,0,56.55,79.68,55,80,70,
3/6/2019 00:15,86.45,55.48,0,60,60,0,0,55.48,86.45,55,80,70,
3/6/2019 00:30,78.45,56.41,0,0,59,0,0,56.41,78.45,55,80,70,
3/6/2019 00:45,82.83,57.31,0,13,59,0,0,57.31,82.83,55,80,70,
3/6/2019 01:00,80.45,55.09,0,0,60,0,0,55.09,80.44,55,80,70,
3/6/2019 01:15,75.82,58.57,0,0,60,0,0,58.57,75.82,55,80,70,
3/6/2019 01:30,83.88,54.48,0,59,59,0,0,54.48,83.88,55,80,70,
3/6/2019 01:45,77.66,55.11,0,0,59,0,0,55.11,77.66,55,80,70,
3/6/2019 02:00,75.8,58.43,0,0,59,0,0,58.43,75.8,55,80,70,
3/6/2019 02:15,81.67,55.93,0,59,59,0,0,55.93,81.67,55,80,70,
3/6/2019 02:30,76.97,54.97,0,3,60,0,0,54.97,76.97,55,80,70,
3/6/2019 02:45,72.11,57.36,0,0,60,0,0,57.36,72.11,55,80,70,
3/6/2019 03:00,76.12,57.63,0,0,59,0,0,57.63,76.12,55,80,70,
3/6/2019 03:15,79.86,54.09,0,59,59,0,0,54.09,79.86,55,80,70,
3/6/2019 03:30,74.04,54.6,0,23,59,0,0,54.6,74.04,55,80,70,
3/6/2019 03:45,70.73,57.72,0,0,59,0,0,57.72,70.73,55,80,70,
3/6/2019 04:00,74.47,58.01,0,0,59,0,0,58.01,74.47,55,80,70,
3/6/2019 04:15,79.84,54.98,0,59,59,0,0,54.98,79.84,55,80,70,
3/6/2019 04:30,75.53,54.3,0,45,59,0,0,54.3,75.53,55,80,70,
3/6/2019 04:45,71.55,57.35,0,0,59,0,0,57.35,71.55,55,80,70,
3/6/2019 05:00,75.07,57.5,0,0,59,0,0,57.5,75.06,55,80,70,
3/6/2019 05:15,80.36,54.12,0,60,60,0,0,54.12,80.36,55,80,70,
3/6/2019 05:30,74.49,55.39,0,0,60,0,0,55.38,74.49,55,80,70,
3/6/2019 05:45,74.47,58.22,0,0,60,0,0,58.22,74.47,55,80,70,
3/6/2019 06:00,79.16,55.69,0,60,60,0,0,55.69,79.16,55,80,70,
3/6/2019 06:15,75.06,56.44,228.07,0,60,0,0,56.44,75.06,55.85,80,67.18,
3/6/2019 06:30,73.53,60.06,228.57,8,59,0,0,60.06,73.53,58,80,60,
3/6/2019 06:45,74.11,57.9,227.42,9,60,0,0,57.9,74.11,58,80,60,
3/6/2019 07:00,72.39,61.32,229.38,0,59,0,0,61.32,72.39,58,80,60,
3/6/2019 07:15,75.47,57.78,242.03,31,60,0,0,57.78,75.47,58,80,60,
3/6/2019 07:30,70.81,61.86,254.41,0,59,0,0,61.86,70.81,58,80,60,
3/6/2019 07:45,71.64,59.78,276.39,0,59,0,0,59.78,71.64,58,80,60,
3/6/2019 08:00,75.63,58.75,322.22,60,60,0,0,58.75,75.63,59.98,80,58.59,
3/6/2019 08:15,67.48,67.51,387.61,0,60,0,0,67.5,67.48,65,80,55,
3/6/2019 08:30,72.48,65.85,441.09,0,60,0,0,65.85,72.48,65,80,55,
3/6/2019 08:45,70.25,68.29,500.31,0,59,0,0,68.29,70.25,65,80,55,
3/6/2019 09:00,66.86,70.38,574.74,0,59,0,0,70.38,66.86,65,80,55,
3/6/2019 09:15,62.85,71,636.06,0,60,0,0,71,62.85,65,80,55,
3/6/2019 09:30,61.22,72.65,676.87,0,59,0,0,72.64,61.22,65,80,55,
3/6/2019 09:45,58.85,71.78,672.84,0,60,0,0,71.78,58.85,65,80,55,
3/6/2019 10:00,55.75,72.77,676.99,0,60,0,0,72.77,55.74,65,80,55,
3/6/2019 10:15,56.2,70.07,567.87,0,59,0,0,70.07,56.2,65,80,55,
3/6/2019 10:30,56.45,69.28,566.31,0,59,0,0,69.28,56.45,65,80,55,
3/6/2019 10:45,56.27,73.49,704.69,0,60,0,0,73.49,56.27,65,80,55,
3/6/2019 11:00,56.23,72.53,473.96,0,59,0,0,72.53,56.23,65,80,55,
3/6/2019 11:15,48.83,68.81,772.06,0,59,0,0,68.81,48.83,65,80,55,
3/6/2019 11:30,49.66,70.12,508.41,0,60,0,0,70.12,49.66,65,80,55,
3/6/2019 11:45,49.2,73.08,759.31,0,59,0,0,73.08,49.2,65,80,55,
3/6/2019 12:00,48.2,74.86,642.16,0,60,0,0,74.85,48.45,65,80,55,
3/6/2019 12:15,45.67,74.21,781.81,0,59,0,0,74.21,45.67,65,80,55,
3/6/2019 12:30,48.48,76.96,591.54,0,60,0,0,76.96,48.48,65,80,55,
3/6/2019 12:45,43.79,74.6,708.13,0,59,0,0,74.6,43.79,65,80,55,
3/6/2019 13:00,45.89,73.24,669.24,0,60,0,0,73.24,45.89,65,80,55,
3/6/2019 13:15,45.14,75.37,809.13,0,59,0,0,75.36,45.14,65,80,55,
3/6/2019 13:30,43.81,76.52,819.94,0,60,0,0,76.52,43.81,65,80,55,
3/6/2019 13:45,43.63,74.63,763.9,0,59,0,0,74.62,43.63,65,80,55,
3/6/2019 14:00,44.35,76.23,769.39,0,60,0,0,76.23,44.35,65,80,55,
3/6/2019 14:15,42.56,78.13,756.03,0,59,0,0,78.13,42.56,65,80,55,
3/6/2019 14:30,40.49,78.25,794.22,0,60,0,0,78.24,40.87,65,80,55,
3/6/2019 14:45,39.79,76.12,714.28,0,59,0,0,76.12,39.79,65,80,55,
3/6/2019 15:00,41.95,74.84,488.43,0,59,0,0,74.84,41.95,65,80,55,
3/6/2019 15:15,45.96,69.84,311.18,0,59,0,0,69.84,45.96,65,80,55,
3/6/2019 15:30,45.89,71.6,555.76,0,60,0,0,71.6,45.89,65,80,55,
3/6/2019 15:45,47.44,68.22,544.28,0,60,0,0,68.21,47.44,65,80,55,
3/6/2019 16:00,50.03,66.57,532.39,0,60,0,0,66.57,50.03,65,80,55,
3/6/2019 16:15,48.81,67.28,205.11,0,60,0,0,67.28,48.81,65,80,55,
3/6/2019 16:30,57.34,65.98,277.01,0,60,0,0,65.98,57.34,65,80,55,
3/6/2019 16:45,56.78,63.94,141.61,59,59,0,0,64.01,56.8,65,80,55,
3/6/2019 17:00,57.23,66.27,280.07,57,59,0,0,66.27,57.23,65,80,55,
3/6/2019 17:15,55.08,64.74,225.77,59,60,0,0,64.74,55.08,65,80,55,
3/6/2019 17:30,51.23,68.92,153.66,0,60,0,0,68.92,51.23,65,80,55,
3/6/2019 17:45,54.87,63.03,90.1,60,60,0,0,63.03,54.87,65,80,55,
3/6/2019 18:00,53.39,64.56,47.63,9,60,0,0,64.56,53.39,65,80,55,
3/6/2019 18:15,52.72,67.01,27.59,0,59,0,0,67.01,52.72,65,80,55,
3/6/2019 18:30,58.86,63.66,11.88,60,60,0,0,63.66,58.85,65,80,55,
3/6/2019 18:45,52.99,65.24,1.73,0,60,0,0,65.24,52.99,62.98,80,58.37,
3/6/2019 19:00,62.85,63.35,0,40,60,0,0,63.35,62.86,62,80,60,
3/6/2019 19:15,69.88,60.53,0,58,59,0,0,60.53,69.88,62,80,60,
3/6/2019 19:30,67.44,62.8,0,0,60,0,0,62.8,67.44,62,80,60,
3/6/2019 19:45,67.81,64.08,0,0,58,0,0,64.08,67.81,62,80,60,
3/6/2019 20:00,73.08,60.6,0,60,60,0,0,60.59,73.08,62,80,60,
3/6/2019 20:15,67.9,62.38,0,0,59,0,0,62.38,67.9,62,80,60,
3/6/2019 20:30,68.43,64.04,0,0,60,0,0,64.04,68.42,62,80,60,
3/6/2019 20:45,75.14,58.45,0,0,60,0,0,58.45,75.14,57.28,80,66.74,
3/6/2019 21:00,77.65,56.02,0,0,59,0,0,56.02,77.65,55,80,70,
3/6/2019 21:15,81.88,54.67,0,60,60,0,0,54.67,81.88,55,80,70,
3/6/2019 21:30,74.53,57.36,0,0,60,0,0,57.36,74.53,55,80,70,
3/6/2019 21:45,81.36,54.18,0,59,59,0,0,54.18,81.36,55,80,70,
3/6/2019 22:00,74.44,56.82,0,0,59,0,0,56.82,74.45,55,80,70,
3/6/2019 22:15,78.25,56.94,0,24,59,0,0,56.94,78.25,55,80,70,
3/6/2019 22:30,79.2,55.66,0,0,60,0,0,55.66,79.2,55,80,70,
3/6/2019 22:45,75.74,58.19,0,0,60,0,0,58.19,75.74,55,80,70,
3/6/2019 23:00,79.18,54.34,0,50,59,0,0,54.34,79.17,55,80,70,
3/6/2019 23:15,73.64,58.19,0,0,60,0,0,58.19,73.64,55,80,70,
3/6/2019 23:30,80.66,53.94,0,59,59,0,0,53.94,80.66,55,80,70,
3/6/2019 23:45,76.01,56.23,0,0,59,0,0,56.23,76.01,55,80,70,
3/7/2019 00:00,76.38,57.63,0,2,59,0,0,57.63,76.38,55,80,70,
3/7/2019 00:15,78.55,53.62,0,60,60,0,0,53.62,78.55,55,80,70,
3/7/2019 00:30,73.69,56.97,0,0,59,0,0,56.97,73.69,55,80,70,
3/7/2019 00:45,76.15,57.06,0,13,60,0,0,57.06,76.15,55,80,70,
3/7/2019 01:00,79.12,54.32,0,51,60,0,0,54.32,79.12,55,80,70,
3/7/2019 01:15,73.37,57.69,0,0,60,0,0,57.69,73.37,55,80,70,
3/7/2019 01:30,78.46,55.75,0,60,60,0,0,55.75,78.46,55,80,70,
3/7/2019 01:45,76.57,54.57,0,20,60,0,0,54.57,76.57,55,80,70,
3/7/2019 02:00,73.28,57.62,0,0,60,0,0,57.62,73.28,55,80,70,
3/7/2019 02:15,79.99,54.29,0,59,59,0,0,54.29,79.99,55,80,70,
3/7/2019 02:30,76.02,55.58,0,0,60,0,0,55.58,76.02,55,80,70,
3/7/2019 02:45,74.62,57.44,0,0,60,0,0,57.44,74.62,55,80,70,
3/7/2019 03:00,78.76,53.68,0,59,59,0,0,53.68,78.76,55,80,70,
3/7/2019 03:15,74.31,56.69,0,0,59,0,0,56.68,74.31,55,80,70,
3/7/2019 03:30,75.57,56.52,0,35,59,0,0,56.52,75.57,55,80,70,
3/7/2019 03:45,77.88,54.35,0,56,59,0,0,54.35,77.88,55,80,70,
3/7/2019 04:00,72.07,57.35,0,0,59,0,0,57.35,72.07,55,80,70,
3/7/2019 04:15,77.66,55.18,0,60,60,0,0,55.18,77.66,55,80,70,
3/7/2019 04:30,75.03,54.61,0,19,60,0,0,54.61,75.03,55,80,70,
3/7/2019 04:45,71.8,57.65,0,0,60,0,0,57.65,71.8,55,80,70,
3/7/2019 05:00,77.76,53.8,0,59,59,0,0,53.8,77.76,55,80,70,
3/7/2019 05:15,73.7,55.56,0,0,59,0,0,55.56,73.7,55,80,70,
3/7/2019 05:30,72.92,57.29,0,0,60,0,0,57.29,72.92,55,80,70,
3/7/2019 05:45,77.76,53.75,0,60,60,0,0,53.74,77.76,55,80,70,
3/7/2019 06:00,72.56,55.75,0,0,59,0,0,55.75,72.56,55,80,70,
3/7/2019 06:15,74.42,57.18,224.99,60,60,0,0,57.17,74.42,56.42,80,65.25,
3/7/2019 06:30,70.59,56.8,231.18,57,60,0,0,56.8,70.59,58,80,60,
3/7/2019 06:45,68.68,60.68,223.69,0,60,0,0,60.68,68.68,58,80,60,
3/7/2019 07:00,72.53,58.96,223.45,60,60,0,0,58.96,72.53,58,80,60,
3/7/2019 07:15,72.51,57.53,234.03,40,59,0,0,57.53,72.5,58,80,60,
3/7/2019 07:30,69.14,61,255.48,0,59,0,0,61,69.14,58,80,60,
3/7/2019 07:45,74.09,58.4,279.16,0,60,0,0,58.4,74.09,58,80,60,
3/7/2019 08:00,71.46,61.63,321.44,59,59,0,0,61.63,71.46,61.33,80,57.62,
3/7/2019 08:15,66.46,65.37,394.99,0,59,0,0,65.37,66.46,65,80,55,
3/7/2019 08:30,69.59,67.21,445.91,0,60,0,0,67.21,69.59,65,80,55,
3/7/2019 08:45,68.54,68.6,473.57,0,60,0,0,68.6,68.54,65,80,55,
3/7/2019 09:00,68.19,70.7,576.41,0,60,0,0,70.69,68.2,65,80,55,
3/7/2019 09:15,65.86,73.93,643.94,0,60,0,0,73.93,65.86,65,80,55,
3/7/2019 09:30,65.4,76.08,704.6,0,59,0,0,76.08,65.4,65,80,55,
3/7/2019 09:45,62.63,77.43,709.77,0,58,0,0,77.43,62.63,65,80,55,
3/7/2019 10:00,61.13,74.75,508.54,0,59,0,0,74.75,61.13,65,80,55,
3/7/2019 10:15,64.68,73.2,541.42,0,60,0,0,73.2,64.68,65,80,55,
3/7/2019 10:30,63.1,73.11,570.06,0,60,0,0,73.11,63.1,65,80,55,
3/7/2019 10:45,58.01,74.78,620.26,0,60,0,0,74.77,58,65,80,55,
3/7/2019 11:00,56.53,74.78,753.29,0,60,0,0,74.78,56.53,65,80,55,
3/7/2019 11:15,53.69,77.78,735.39,0,60,0,0,77.78,53.69,65,80,55,
3/7/2019 11:30,51.71,78.44,523.06,0,60,0,0,78.44,51.71,65,80,55,
3/7/2019 11:45,52.61,78.35,793.57,0,53,0,0,78.35,52.62,65,80,55,
3/7/2019 12:00,50.56,78.07,631.59,0,51,0,0,78.07,50.56,65,80,55,
3/7/2019 12:15,46.96,79.82,760.31,0,60,0,0,79.81,46.96,65,80,55,
3/7/2019 12:30,44.66,77.03,592.55,0,60,0,0,77.03,44.66,65,80,55,
3/7/2019 12:45,43.63,80.52,720.37,0,53,0,0,80.52,43.63,65,80,55,
3/7/2019 13:00,43.46,81.1,791.63,0,59,0,0,81.1,43.46,65,80,55,
3/7/2019 13:15,42.58,71.79,822.48,0,23,0,0,71.79,42.58,65,80,55,
3/7/2019 13:30,38.63,80.06,695.61,0,60,0,0,80.06,38.63,65,80,55,
3/7/2019 13:45,37.49,77.22,787.04,0,0,0,40,77.22,37.48,65,80,55,
3/7/2019 14:00,40.05,81.13,798.22,0,60,0,0,81.13,40.05,65,80,55,
3/7/2019 14:15,35.55,78.77,632.16,0,59,0,0,78.77,35.55,65,80,55,
3/7/2019 14:30,40.69,76.75,627.4,0,60,0,0,76.74,40.7,65,80,55,
3/7/2019 14:45,44.08,75.97,595.94,0,60,0,0,75.97,44.08,65,80,55,
3/7/2019 15:00,46.65,72.66,483.92,0,59,0,0,72.66,46.65,65,80,55,
3/7/2019 15:15,53.54,68.37,337.37,0,59,0,0,68.36,53.54,65,80,55,
3/7/2019 15:30,53.86,66.74,254.56,0,60,0,0,66.73,53.86,65,80,55,
3/7/2019 15:45,54.67,69.72,242.1,0,59,0,0,69.72,54.67,65,80,55,
3/7/2019 16:00,52.22,68.96,390.99,0,59,0,0,68.96,52.22,65,80,55,
3/7/2019 16:15,56.01,69.05,564.87,0,59,0,0,69.05,56.01,65,80,55,
3/7/2019 16:30,53.2,68.54,459.61,0,59,0,0,68.53,53.2,65,80,55,
3/7/2019 16:45,53.35,68.63,152.87,0,59,0,0,68.63,53.35,65,80,55,
3/7/2019 17:00,53.16,65.01,137.27,0,59,0,0,65.01,53.16,65,80,55,
3/7/2019 17:15,52.05,68.09,102.08,0,60,0,0,68.09,52.05,65,80,55,
3/7/2019 17:30,55.78,66.8,132.57,24,60,0,0,66.8,55.78,65,80,55,
3/7/2019 17:45,59.2,65.45,80.13,0,60,0,0,65.45,59.2,65,80,55,
3/7/2019 18:00,61.56,67.59,56.85,0,59,0,0,67.59,61.56,65,80,55,
3/7/2019 18:15,69.96,63.48,29.32,58,58,0,0,63.48,69.96,65,80,55,
3/7/2019 18:30,66.81,66.44,13.58,0,60,0,0,66.44,66.81,65,80,55,
3/7/2019 18:45,72.05,64.66,1.91,59,60,0,0,64.65,72.05,63.58,80,57.37,
3/7/2019 19:00,72.1,63.53,0,0,60,0,0,63.52,72.1,62,80,60,
3/7/2019 19:15,72.24,63.93,0,18,60,0,0,63.93,72.24,62,80,60,
3/7/2019 19:30,75.58,60.67,0,59,59,0,0,60.66,75.58,62,80,60,
3/7/2019 19:45,70.14,64.32,0,0,59,0,0,64.32,70.14,62,80,60,
3/7/2019 20:00,75.63,61.95,0,60,60,0,0,61.95,75.63,62,80,60,
3/7/2019 20:15,75.4,62.41,0,0,59,0,0,62.41,75.4,62,80,60,
3/7/2019 20:30,72.04,64.83,0,0,59,0,0,64.83,72.04,62,80,60,
3/7/2019 20:45,74.84,58.44,0,0,59,0,0,58.44,74.84,58.66,80,64.77,
3/7/2019 21:00,83.3,54.57,0,60,60,0,0,54.57,83.3,55,80,70,
3/7/2019 21:15,76.91,59.22,0,0,59,0,0,59.22,76.91,55,80,70,
3/7/2019 21:30,82.28,55.36,0,0,60,0,0,55.36,82.28,55,80,70,
3/7/2019 21:45,77.62,58.46,0,0,60,0,0,58.45,77.62,55,80,70,
3/7/2019 22:00,81.2,54.15,0,60,60,0,0,54.15,81.2,55,80,70,
3/7/2019 22:15,74.93,57.97,0,0,59,0,0,57.97,74.93,55,80,70,
3/7/2019 22:30,82.32,55.37,0,59,59,0,0,55.37,82.32,55,80,70,
3/7/2019 22:45,77.47,56.04,0,0,59,0,0,56.04,77.47,55,80,70,
3/7/2019 23:00,78.66,57.34,0,8,59,0,0,57.34,78.66,55,80,70,
3/7/2019 23:15,80.42,54.83,0,9,60,0,0,54.82,80.42,55,80,70,
3/7/2019 23:30,77.77,58.55,0,0,59,0,0,58.55,77.77,55,80,70,
3/7/2019 23:45,82.6,54.7,0,18,59,0,0,54.7,82.6,55,80,70,
3/8/2019 00:00,77.7,58.54,0,0,60,0,0,58.53,77.7,55,80,70,
3/8/2019 00:15,82.11,54.87,0,7,59,0,0,54.87,82.12,55,80,70,
3/8/2019 00:30,77.54,58.2,0,0,59,0,0,58.2,77.54,55,80,70,
3/8/2019 00:45,80.22,54.82,0,14,60,0,0,54.82,80.22,55,80,70,
3/8/2019 01:00,76.06,58.59,0,0,59,0,0,58.59,76.06,55,80,70,
3/8/2019 01:15,83.07,54.07,0,60,60,0,0,54.07,83.07,55,80,70,
3/8/2019 01:30,76.76,56.3,0,0,59,0,0,56.3,76.76,55,80,70,
3/8/2019 01:45,80.32,56.65,0,40,59,0,0,56.64,80.32,55,80,70,
3/8/2019 02:00,81.38,55.85,0,0,59,0,0,55.85,81.38,55,80,70,
3/8/2019 02:15,78.28,57.33,0,13,60,0,0,57.33,78.28,55,80,70,
3/8/2019 02:30,80.19,54.75,0,20,60,0,0,54.75,80.19,55,80,70,
3/8/2019 02:45,75.76,58.13,0,0,60,0,0,58.13,75.76,55,80,70,
3/8/2019 03:00,81.78,53.93,0,59,59,0,0,53.93,81.78,55,80,70,
3/8/2019 03:15,76.97,56.98,0,0,60,0,0,56.98,76.97,55,80,70,
3/8/2019 03:30,80.24,55.7,0,60,60,0,0,55.7,80.24,55,80,70,
3/8/2019 03:45,79.12,55.78,0,0,60,0,0,55.78,79.12,55,80,70,
3/8/2019 04:00,75.89,57.45,0,0,60,0,0,57.45,75.89,55,80,70,
3/8/2019 04:15,82.22,54.81,0,19,60,0,0,54.8,82.22,55,80,70,
3/8/2019 04:30,74.63,58.07,0,0,59,0,0,58.06,74.63,55,80,70,
3/8/2019 04:45,80.44,53.58,0,60,60,0,0,53.58,80.44,55,80,70,
3/8/2019 05:00,77.39,57.32,0,0,60,0,0,57.31,77.39,55,80,70,
3/8/2019 05:15,79.9,55.39,0,60,60,0,0,55.38,79.9,55,80,70,
3/8/2019 05:30,78.62,55.51,0,0,60,0,0,55.51,78.62,55,80,70,
3/8/2019 05:45,75.58,57.24,0,2,60,0,0,57.23,75.58,55,80,70,
3/8/2019 06:00,79.61,53.76,0,60,60,0,0,53.76,79.61,55,80,70,
3/8/2019 06:15,71.7,59.94,226.16,0,58,0,0,59.94,71.71,57.03,80,63.25,
3/8/2019 06:30,76.08,57.29,221.3,60,60,0,0,57.29,76.08,58,80,60,
3/8/2019 06:45,71.11,61.34,231.65,0,59,0,0,61.34,71.11,58,80,60,
3/8/2019 07:00,76.02,57.24,232.12,59,60,0,0,57.24,76.02,58,80,60,
3/8/2019 07:15,70.14,61.16,237.59,0,59,0,0,61.16,70.14,58,80,60,
3/8/2019 07:30,79.84,58.92,261.59,0,60,0,0,58.92,79.84,58,80,60,
3/8/2019 07:45,76.15,59.15,280.56,0,60,0,0,59.14,76.15,58,80,60,
3/8/2019 08:00,66.91,65.35,329.04,0,60,0,0,65.35,66.91,62.72,80,56.63,
3/8/2019 08:15,67.5,65.51,382.37,0,59,0,0,65.51,67.5,65,80,55,
3/8/2019 08:30,66.57,67.44,446.3,0,60,0,0,67.44,66.57,65,80,55,
3/8/2019 08:45,68.07,69.21,495.93,0,60,0,0,69.21,68.07,65,80,55,
3/8/2019 09:00,65.09,72.45,569.04,0,60,0,0,72.45,65.09,65,80,55,
3/8/2019 09:15,62.23,75.23,619.83,0,60,0,0,75.23,62.23,65,80,55,
3/8/2019 09:30,58.48,78.28,701.66,0,60,0,0,78.28,58.48,65,80,55,
3/8/2019 09:45,56.42,80.43,716,0,59,0,0,80.43,56.42,65,80,55,
3/8/2019 10:00,51.33,73.17,721.35,0,0,0,15,73.16,51.33,65,80,55,
3/8/2019 10:15,53.28,79.41,559.85,0,59,0,0,79.41,53.28,65,80,55,
3/8/2019 10:30,52.87,81.12,546.86,0,59,0,0,81.12,52.87,65,80,55,
3/8/2019 10:45,48.44,75.48,682.45,0,59,0,0,75.48,48.44,65,80,55,
3/8/2019 11:00,41.63,79.73,707.88,0,46,0,33,79.73,41.63,65,80,55,
3/8/2019 11:15,44.47,81.72,717.18,0,60,0,0,81.72,44.48,65,80,55,
3/8/2019 11:30,43.7,80.64,535.04,0,59,0,0,80.64,43.7,65,80,55,
3/8/2019 11:45,38.39,75.08,783.63,0,60,0,0,75.08,38.39,65,80,55,
3/8/2019 12:00,40.02,79.38,593.18,0,60,0,0,79.38,40.03,65,80,55,
3/8/2019 12:15,36.89,74.57,755.43,0,59,0,0,74.56,36.89,65,80,55,
3/8/2019 12:30,35.56,77.01,603.82,0,60,0,0,77.01,35.56,65,80,55,
3/8/2019 12:45,35,77.4,722.66,0,60,0,0,77.4,35,65,80,55,
3/8/2019 13:00,36.12,77.34,781.76,0,60,0,0,77.34,36.12,65,80,55,
3/8/2019 13:15,36.44,76.64,788.1,0,59,0,0,76.64,36.44,65,80,55,
3/8/2019 13:30,35.16,80.34,819.69,0,60,0,0,80.34,35.17,65,80,55,
3/8/2019 13:45,33.4,80.84,816.58,0,59,0,0,80.84,33.4,65,80,55,
3/8/2019 14:00,32.45,80.09,790.01,0,60,0,0,80.08,32.45,65,80,55,
3/8/2019 14:15,36.48,76.75,618.56,0,45,0,0,76.75,36.48,65,80,55,
3/8/2019 14:30,27.8,73.35,717.04,0,60,0,0,73.35,27.8,65,80,55,
3/8/2019 14:45,35.08,79.98,616.63,0,59,0,0,79.98,35.09,65,80,55,
3/8/2019 15:00,33.92,81.68,507.48,0,59,0,0,81.68,33.92,65,80,55,
3/8/2019 15:15,39.58,80.05,460.99,0,60,0,0,80.05,39.59,65,80,55,
3/8/2019 15:30,41.76,81.56,457.01,0,60,0,0,81.56,41.76,65,80,55,
3/8/2019 15:45,42.22,79.55,476.91,0,60,0,0,79.55,42.22,65,80,55,
3/8/2019 16:00,44.97,80.85,468.82,0,60,0,0,80.85,44.97,65,80,55,
3/8/2019 16:15,46.19,80.89,460.97,0,59,0,0,80.89,46.19,65,80,55,
3/8/2019 16:30,45.32,76.42,387.89,0,59,0,0,76.42,45.32,65,80,55,
3/8/2019 16:45,45.53,80.2,399.37,0,60,0,0,80.19,45.53,65,80,55,
3/8/2019 17:00,48.85,80.27,349.97,0,60,0,0,80.26,48.86,65,80,55,
3/8/2019 17:15,51.08,77.92,203.69,0,60,0,0,77.92,51.08,65,80,55,
3/8/2019 17:30,59.6,73.64,131.67,0,60,0,0,73.64,59.6,65,80,55,
3/8/2019 17:45,67.01,69.6,78.55,0,59,0,0,69.6,67.01,65,80,55,
3/8/2019 18:00,73.16,66.54,63.54,0,60,0,0,66.54,73.16,65,80,55,
3/8/2019 18:15,71.87,66.99,38.18,0,60,0,0,66.99,71.87,65,80,55,
3/8/2019 18:30,75.27,64.21,14.86,60,60,0,0,64.21,75.27,65,80,55,
3/8/2019 18:45,68.21,67.93,2.64,0,60,0,0,67.93,68.21,63.87,80,56.89,
3/8/2019 19:00,74.69,63.87,0,0,59,0,0,63.87,74.69,62,80,60,
3/8/2019 19:15,79.01,61.18,0,60,60,0,0,61.18,79.01,62,80,60,
3/8/2019 19:30,71.19,64.83,0,0,59,0,0,64.82,71.19,62,80,60,
3/8/2019 19:45,78.8,61.4,0,60,60,0,0,61.4,78.8,62,80,60,
3/8/2019 20:00,72.86,63.84,0,0,59,0,0,63.84,72.86,62,80,60,
3/8/2019 20:15,77.49,62.8,0,59,59,0,0,62.79,77.49,62,80,60,
3/8/2019 20:30,75.2,63.11,0,0,60,0,0,63.11,75.2,62,80,60,
3/8/2019 20:45,76.01,64.04,0,0,60,0,0,64.04,76.01,59.35,80,63.79,
3/8/2019 21:00,86.71,57.29,0,0,60,0,0,57.29,86.71,55,80,70,
3/8/2019 21:15,89.74,54.95,0,60,60,0,0,54.95,89.74,55,80,70,
3/8/2019 21:30,89.29,55.05,0,0,60,0,0,55.05,89.29,55,80,70,
3/8/2019 21:45,88.35,55.02,0,0,60,0,0,55.02,88.35,55,80,70,
3/8/2019 22:00,88.99,54.89,0,60,60,0,0,54.89,88.99,55,80,70,
3/8/2019 22:15,87.61,56.23,0,51,59,0,0,56.23,87.61,55,80,70,
3/8/2019 22:30,83.12,58.71,0,0,60,0,0,58.71,83.12,55,80,70,
3/8/2019 22:45,80.26,58.05,0,0,59,0,0,58.04,80.27,55,80,70,
3/8/2019 23:00,84.58,56.18,0,0,59,0,0,56.18,84.59,55,80,70,
3/8/2019 23:15,86.97,55.07,0,0,59,0,0,55.07,86.97,55,80,70,
3/8/2019 23:30,87.22,56.28,0,51,59,0,0,56.28,87.22,55,80,70,
3/8/2019 23:45,80.86,58.88,0,0,60,0,0,58.87,80.86,55,80,70,
3/9/2019 00:00,80.5,57.94,0,0,59,0,0,57.94,80.5,55,80,70,
3/9/2019 00:15,84.17,55.85,0,0,60,0,0,55.85,84.17,55,80,70,
3/9/2019 00:30,86.79,54.52,0,60,60,0,0,54.52,86.8,55,80,70,
3/9/2019 00:45,83.1,58.19,0,0,60,0,0,58.18,83.1,55,80,70,
3/9/2019 01:00,80.53,57.65,0,0,60,0,0,57.65,80.53,55,80,70,
3/9/2019 01:15,84.38,55.81,0,0,59,0,0,55.76,84.38,55,80,70,
3/9/2019 01:30,87.05,54.38,0,60,60,0,0,54.39,87.05,55,80,70,
3/9/2019 01:45,79.89,59.09,0,0,60,0,0,59.11,79.89,55,80,70,
3/9/2019 02:00,82.3,56.75,0,0,60,0,0,56.75,82.3,55,80,70,
3/9/2019 02:15,86.88,55.37,0,0,60,0,0,55.37,86.88,55,80,70,
3/9/2019 02:30,86.57,55.26,0,59,60,0,0,55.26,86.57,55,80,70,
3/9/2019 02:45,79.47,58.72,0,0,60,0,0,58.71,79.47,55,80,70,
3/9/2019 03:00,82.54,55.35,0,0,60,0,0,55.35,82.54,55,80,70,
3/9/2019 03:15,85.89,55.34,0,59,59,0,0,55.34,85.89,55,80,70,
3/9/2019 03:30,78.99,58.22,0,0,59,0,0,58.22,78.99,55,80,70,
3/9/2019 03:45,83.48,55.05,0,0,60,0,0,55.05,83.48,55,80,70,
3/9/2019 04:00,81.42,57.83,0,0,60,0,0,57.83,81.42,55,80,70,
3/9/2019 04:15,82.57,55.82,0,0,60,0,0,55.82,82.57,55,80,70,
3/9/2019 04:30,84.5,55.67,0,59,59,0,0,55.67,84.5,55,80,70,
3/9/2019 04:45,78.55,57.47,0,0,59,0,0,57.47,78.55,55,80,70,
3/9/2019 05:00,84.71,54.18,0,59,59,0,0,54.18,84.71,55,80,70,
3/9/2019 05:15,79.27,57.7,0,0,60,0,0,57.69,79.27,55,80,70,
3/9/2019 05:30,84.85,54.21,0,59,59,0,0,54.21,84.85,55,80,70,
3/9/2019 05:45,77.47,57.9,0,0,60,0,0,57.89,77.47,55,80,70,
3/9/2019 06:00,85.03,54.87,0,41,60,0,0,54.87,85.04,55,80,70,
3/9/2019 06:15,79,58.89,226.34,59,59,0,0,58.89,79,57.65,80,61.15,
3/9/2019 06:30,75.07,61.47,228.32,0,60,0,0,61.47,75.08,58,80,60,
3/9/2019 06:45,75.13,59.79,226.4,0,58,0,0,59.79,75.13,58,80,60,
3/9/2019 07:00,78.3,58.6,234.03,0,59,0,0,58.6,78.3,58,80,60,
3/9/2019 07:15,81.55,57.83,236.48,59,60,0,0,57.83,81.55,58,80,60,
3/9/2019 07:30,81.83,58.4,263.02,0,60,0,0,58.4,81.83,58,80,60,
3/9/2019 07:45,81.89,59.41,298.43,0,60,0,0,59.4,81.89,58,80,60,
3/9/2019 08:00,73.93,64.46,341.54,60,60,0,0,64.45,73.92,64.2,80,55.57,
3/9/2019 08:15,73.44,67.97,383.21,0,59,0,0,67.96,73.44,65,80,55,
3/9/2019 08:30,70.66,70.92,477.9,0,59,0,0,70.92,70.66,65,80,55,
3/9/2019 08:45,66.48,74.14,508.88,0,59,0,0,74.14,66.48,65,80,55,
3/9/2019 09:00,62.9,77.08,607.07,0,59,0,0,77.08,62.9,65,80,55,
3/9/2019 09:15,59.95,80.36,652.49,0,60,0,0,80.36,59.95,65,80,55,
3/9/2019 09:30,55.86,79.34,517.4,0,60,0,0,79.34,55.86,65,80,55,
3/9/2019 09:45,57.75,81.16,523.63,0,60,0,0,81.16,57.75,65,80,55,
3/9/2019 10:00,55.2,81.69,506.97,0,59,0,0,81.69,55.2,65,80,55,
3/9/2019 10:15,47.4,79.75,580.49,0,59,0,0,79.74,47.4,65,80,55,
3/9/2019 10:30,44.31,82.11,594.46,0,59,7,1,82.11,44.31,65,80,55,
3/9/2019 10:45,39.55,78.79,713.08,0,0,0,15,78.79,39.55,65,80,55,
3/9/2019 11:00,36.61,80.76,731.56,0,60,0,0,80.76,36.61,65,80,55,
3/9/2019 11:15,32.5,81.53,728.71,0,59,59,21,81.52,32.5,65,80,55,
3/9/2019 11:30,35.34,81.15,534.49,0,0,0,15,81.15,35.35,65,80,55,
3/9/2019 11:45,34.86,80.01,807.9,0,0,0,15,80.01,34.86,65,80,55,
3/9/2019 12:00,32.71,77.33,610.36,0,0,8,57,77.32,32.71,65,80,55,
3/9/2019 12:15,30.11,76.83,745.5,0,0,0,40,76.83,30.11,65,80,55,
3/9/2019 12:30,31.23,83.54,595.65,0,35,59,25,83.53,30.76,65,80,55,
3/9/2019 12:45,32.6,76.57,739.5,0,60,0,0,76.88,33.84,65,80,55,
3/9/2019 13:00,29.92,83.72,817.17,0,54,54,20,83.85,32.22,65,80,55,
3/9/2019 13:15,29.72,74.25,803.67,0,0,0,3,74.29,30,65,80,55,
3/9/2019 13:30,32.13,83.29,839.14,0,60,28,11,83.74,30.32,65,80,55,
3/9/2019 13:45,26.01,81.86,853.63,0,53,53,20,81.07,24.14,65,80,55,
3/9/2019 14:00,24.87,74.28,830.77,0,0,0,40,75.7,25.3,65,80,55,
3/9/2019 14:15,31.4,84.12,709.61,0,60,60,20,84.35,31.31,65,80,55,
3/9/2019 14:30,26.54,76.06,780.84,0,0,0,4,76.2,26.99,65,80,55,
3/9/2019 14:45,30.51,79.42,566.85,0,60,0,0,79.53,30.65,65,80,55,
3/9/2019 15:00,32.47,81.97,669.69,0,60,0,0,82.69,32.07,65,80,55,
3/9/2019 15:15,31.37,76.81,622.61,0,0,45,40,78.62,28.45,65,80,55,
3/9/2019 15:30,31.89,78.16,608.75,0,60,0,0,78.47,32.32,65,80,55,
3/9/2019 15:45,27.89,79.08,620.85,0,0,37,50,78.24,27.37,65,80,55,
3/9/2019 16:00,28.14,77.93,577.15,0,0,46,40,77.23,27.52,65,80,55,
3/9/2019 16:15,33.82,78.48,504.09,0,60,0,0,78.48,33.82,65,80,55,
3/9/2019 16:30,37.58,82.37,462.81,0,60,57,20,82.37,37.58,65,80,55,
3/9/2019 16:45,38.26,82.08,410.86,0,60,14,4,82.08,38.26,65,80,55,
3/9/2019 17:00,39.61,80.72,354.35,0,59,0,0,80.72,39.61,65,80,55,
3/9/2019 17:15,46.04,79.21,304.13,0,59,0,0,79.21,46.04,65,80,55,
3/9/2019 17:30,54.29,75.24,134.93,0,59,0,0,75.24,54.29,65,80,55,
3/9/2019 17:45,60.73,71.99,87.92,0,59,0,0,71.99,60.73,65,80,55,
3/9/2019 18:00,67.18,68.97,58.83,0,60,0,0,68.97,67.18,65,80,55,
3/9/2019 18:15,77.68,65.42,32.37,0,59,0,0,65.42,77.68,65,80,55,
3/9/2019 18:30,76.77,65.09,16.13,60,60,0,0,65.09,76.77,65,80,55,
3/9/2019 18:45,71.53,67.07,2.77,0,59,0,0,67.07,71.53,64.15,80,56.42,
3/9/2019 19:00,74.64,64.9,0,0,60,0,0,64.89,74.64,62,80,60,
3/9/2019 19:15,79.81,62.07,0,0,60,0,0,62.07,79.81,62,80,60,
3/9/2019 19:30,77.31,64.77,0,2,60,0,0,64.77,77.31,62,80,60,
3/9/2019 19:45,77.18,63.05,0,0,59,0,0,63.05,77.18,62,80,60,
3/9/2019 20:00,78.46,63.84,0,30,59,0,0,63.83,78.46,62,80,60,
3/9/2019 20:15,77.03,62.72,0,0,59,0,0,62.72,77.03,62,80,60,
3/9/2019 20:30,77.47,64.16,0,18,60,0,0,64.16,77.48,62,80,60,
3/9/2019 20:45,76.17,62.16,0,0,60,0,0,62.16,76.17,60.01,80,62.84,
3/9/2019 21:00,87.98,56.66,0,0,59,0,0,56.66,87.98,55,80,70,
3/9/2019 21:15,89.45,56.62,0,34,60,0,0,56.62,89.45,55,80,70,
3/9/2019 21:30,88.77,56.85,0,34,60,0,0,56.85,88.78,55,80,70,
3/9/2019 21:45,84.58,58.59,0,0,60,0,0,58.59,84.58,55,80,70,
3/9/2019 22:00,81.16,59.25,0,0,59,0,0,59.25,81.16,55,80,70,
3/9/2019 22:15,80.45,58.19,0,0,59,0,0,58.19,80.45,55,80,70,
3/9/2019 22:30,83.97,56.95,0,0,60,0,0,56.95,83.97,55,80,70,
3/9/2019 22:45,88.25,56.17,0,0,59,0,0,56.17,88.25,55,80,70,
3/9/2019 23:00,87.28,55.38,0,0,59,0,0,55.38,87.28,55,80,70,
3/9/2019 23:15,88.32,54.88,0,39,59,0,0,54.88,88.32,55,80,70,
3/9/2019 23:30,90.23,54.87,0,59,59,0,0,54.87,90.23,55,80,70,
3/9/2019 23:45,88.56,56.62,0,40,59,0,0,56.62,88.56,55,80,70,
3/10/2019 00:00,85.04,58.26,0,0,58,0,0,58.26,85.04,55,80,70,
3/10/2019 00:15,82.29,59.18,0,0,60,0,0,59.18,82.29,55,80,70,
3/10/2019 00:30,81.11,57.72,0,0,60,0,0,57.72,81.11,55,80,70,
3/10/2019 00:45,84.81,57.2,0,0,59,0,0,57.2,84.81,55,80,70,
3/10/2019 01:00,85.84,55.67,0,0,59,0,0,55.67,85.84,55,80,70,
3/10/2019 01:15,88.85,55.44,0,0,59,0,0,55.43,88.85,55,80,70,
3/10/2019 01:30,90.88,54.92,0,40,59,0,0,54.92,90.88,55,80,70,
3/10/2019 01:45,89.96,56.01,0,56,60,0,0,56.01,89.96,55,80,70,
3/10/2019 02:00,85.48,58.53,0,0,60,0,0,58.53,85.48,55,80,70,
3/10/2019 02:15,82.7,58.6,0,0,59,0,0,58.6,82.71,55,80,70,
3/10/2019 02:30,82.17,58.37,0,0,60,0,0,58.37,82.17,55,80,70,
3/10/2019 02:45,83.09,57.22,0,0,58,0,0,57.22,83.09,55,80,70,
3/10/2019 03:00,88.33,56.06,0,0,60,0,0,56.06,88.33,55,80,70,
3/10/2019 03:15,88.27,56,0,0,60,0,0,56,88.27,55,80,70,
3/10/2019 03:30,86.37,56.86,0,0,60,0,0,56.86,86.37,55,80,70,
3/10/2019 03:45,85.41,56.97,0,0,60,0,0,56.96,85.41,55,80,70,
3/10/2019 04:00,82.7,58.44,0,0,59,0,0,58.44,82.7,55,80,70,
3/10/2019 04:15,90.71,56.64,0,22,58,0,0,56.64,90.71,55,80,70,
3/10/2019 04:30,92.45,55.33,0,59,59,0,0,55.33,92.71,55,80,70,
3/10/2019 04:45,92.22,54.8,0,9,60,0,0,54.8,92.3,55,80,70,
3/10/2019 05:00,91.95,55.99,0,0,60,0,0,55.99,92.04,55,80,70,
3/10/2019 05:15,78.82,63.56,230.01,0,60,0,0,63.56,79.24,58,80,60,
3/10/2019 05:30,88.55,59.92,226.79,0,59,0,0,59.92,88.39,58,80,60,
3/10/2019 05:45,89.9,59.41,232.06,0,59,0,0,59.41,90,58,80,60,
3/10/2019 06:00,90.3,59.32,219.87,0,57,0,0,59.32,90.28,58,80,60,
3/10/2019 06:15,90.49,59.11,228.56,0,59,0,0,59.11,90.45,58,80,60,
3/10/2019 06:30,89.7,58.92,224.17,0,58,0,0,58.92,89.7,58,80,60,
3/10/2019 06:45,90.56,58.99,218.3,0,58,0,0,58.99,90.56,58,80,60,
3/10/2019 07:00,75.41,66.06,226.74,0,58,0,0,66.06,75.41,65,80,55,
3/10/2019 07:15,80.1,64.05,229.23,59,59,0,0,64.05,80.1,65,80,55,
3/10/2019 07:30,74.76,68.31,236.98,0,60,0,0,68.31,74.76,65,80,55,
3/10/2019 07:45,75.52,67.49,247.56,0,59,0,0,67.49,75.52,65,80,55,
3/10/2019 08:00,77.15,66.4,271.85,0,58,0,0,66.4,77.15,65,80,55,
3/10/2019 08:15,78.38,65.4,272.95,0,60,0,0,65.4,78.38,65,80,55,
3/10/2019 08:30,79.26,65.31,271.6,0,60,0,0,65.31,79.26,65,80,55,
3/10/2019 08:45,78.41,64.71,268.61,38,60,0,0,64.71,78.41,65,80,55,
3/10/2019 09:00,77.29,65.14,272.93,59,59,0,0,65.14,77.29,65,80,55,
3/10/2019 09:15,69.78,68.99,279.04,0,59,0,0,68.99,69.78,65,80,55,
3/10/2019 09:30,73.3,66.66,285.28,0,59,0,0,66.66,73.3,65,80,55,
3/10/2019 09:45,74.7,65.99,271.43,0,60,0,0,65.99,74.7,65,80,55,
3/10/2019 10:00,74.86,64.92,297.45,17,59,0,0,64.92,74.87,65,80,55,
3/10/2019 10:15,69.25,68.74,295.94,0,58,0,0,68.74,69.25,65,80,55,
3/10/2019 10:30,76.76,64.94,303.6,8,58,0,0,64.94,76.76,65,80,55,
3/10/2019 10:45,72.91,67.64,306.56,23,59,0,0,67.64,72.91,65,80,55,
3/10/2019 11:00,68.06,69.66,286.26,0,58,0,0,69.66,68.06,65,80,55,
3/10/2019 11:15,71.17,68.81,282.96,0,60,0,0,68.81,71.18,65,80,55,
3/10/2019 11:30,73.3,67.22,307.82,0,49,0,0,67.22,73.3,65,80,55,
3/10/2019 11:45,76.3,65.86,286.53,0,60,0,0,65.86,76.31,65,80,55,
3/10/2019 12:00,78.8,66.13,324.93,0,60,0,0,66.13,78.8,65,80,55,
3/10/2019 12:15,78.53,67.5,331.63,0,60,0,0,67.5,78.53,65,80,55,
3/10/2019 12:30,75.12,68.51,300.99,0,59,0,0,68.51,75.12,65,80,55,
3/10/2019 12:45,76.33,67.9,304.08,0,59,0,0,67.9,76.34,65,80,55,
3/10/2019 13:00,81.64,65.01,321.99,0,60,0,0,65.01,81.65,65,80,55,
3/10/2019 13:15,80.65,65.66,368.55,0,59,0,0,65.66,80.65,65,80,55,
3/10/2019 13:30,74.02,68.88,396.31,0,60,0,0,68.88,74.02,65,80,55,
3/10/2019 13:45,81.03,66.31,413.3,0,60,0,0,66.31,81.03,65,80,55,
3/10/2019 14:00,81.86,66.44,408.38,0,59,0,0,66.43,81.86,65,80,55,
3/10/2019 14:15,82.18,65.72,328.71,0,60,0,0,65.72,82.18,65,80,55,
3/10/2019 14:30,80.93,65.77,411.37,0,60,0,0,65.77,80.93,65,80,55,
3/10/2019 14:45,82.95,65.7,333.39,0,60,0,0,65.7,82.95,65,80,55,
3/10/2019 15:00,82.54,65.46,317.91,0,59,0,0,65.46,82.54,65,80,55,
3/10/2019 15:15,80,66.08,349.43,0,60,0,0,66.08,80,65,80,55,
3/10/2019 15:30,79.85,66.57,317.57,40,60,0,0,66.57,79.85,65,80,55,
3/10/2019 15:45,83.1,65.15,313.25,0,60,0,0,65.15,83.1,65,80,55,
3/10/2019 16:00,82.28,65.21,322.03,0,59,0,0,65.21,82.29,65,80,55,
3/10/2019 16:15,81.47,65.65,283.98,0,59,0,0,65.65,81.47,65,80,55,
3/10/2019 16:30,81.45,66.77,285.76,0,58,0,0,66.77,81.45,65,80,55,
3/10/2019 16:45,78.38,68.32,308.16,0,60,0,0,68.32,78.38,65,80,55,
3/10/2019 17:00,78.54,68.61,289.44,0,60,0,0,68.61,78.54,65,80,55,
3/10/2019 17:15,84.8,64.94,270.67,18,59,0,0,64.94,84.8,65,80,55,
3/10/2019 17:30,86.29,65.6,264.94,0,60,0,0,65.6,86.29,65,80,55,
3/10/2019 17:45,83.07,66.25,268.97,0,60,0,0,66.24,83.06,64.43,80,55.94,
3/10/2019 18:00,87.9,64.54,251.48,0,60,0,0,64.54,87.9,62,80,60,
3/10/2019 18:15,89.42,63.77,243.72,0,59,0,0,63.77,89.42,62,80,60,
3/10/2019 18:30,88.48,63.21,233.73,0,60,0,0,63.21,88.49,62,80,60,
3/10/2019 18:45,91.01,62.77,227.73,0,60,0,0,62.77,91.01,62,80,60,
3/10/2019 19:00,90.68,62.57,229.43,0,60,0,0,62.57,90.68,62,80,60,
3/10/2019 19:15,84.57,65.17,229.28,0,58,0,0,65.17,84.57,62,80,60,
3/10/2019 19:30,89.7,63.05,219.07,0,59,0,0,63.05,89.7,62,80,60,
3/10/2019 19:45,91.47,62.64,223.27,0,59,0,0,62.64,91.47,60.57,80,62.04,
3/10/2019 20:00,91.82,62.89,236.96,0,59,0,0,62.89,91.82,55,80,70,
3/10/2019 20:15,91.4,62.77,225.78,0,58,0,0,62.77,91.4,55,80,70,
3/10/2019 20:30,92.9,62.72,228.87,0,59,0,0,62.72,92.9,55,80,70,
3/10/2019 20:45,93.25,62.79,230.12,0,59,0,0,62.79,93.25,55,80,70,
3/10/2019 21:00,91.65,62.13,226.19,0,58,0,0,62.13,91.65,55,80,70,
3/10/2019 21:15,96.74,58.49,0,0,60,0,0,58.49,96.74,55,80,70,
3/10/2019 21:30,98.31,56.96,0,0,59,0,0,56.96,98.3,55,80,70,
3/10/2019 21:45,99.36,55.85,0,0,60,0,0,55.85,99.36,55,80,70,
3/10/2019 22:00,101.2,55.54,0,0,60,0,0,55.54,101.2,55,80,70,
3/10/2019 22:15,93.28,60.07,0,0,60,0,0,60.07,93.28,55,80,70,
3/10/2019 22:30,98.87,56.15,0,0,59,0,0,56.15,98.87,55,80,70,
3/10/2019 22:45,100.78,55.34,0,0,59,0,0,55.34,100.79,55,80,70,
3/10/2019 23:00,101.53,55.16,0,0,59,0,0,55.15,101.53,55,80,70,
3/10/2019 23:15,102.46,55.27,0,0,59,0,0,55.27,102.46,55,80,70,
3/10/2019 23:30,102.88,55.43,0,0,59,0,0,55.43,102.88,55,80,70,
3/10/2019 23:45,102.77,55.27,0,0,60,0,0,55.27,102.77,55,80,70,
3/11/2019 00:00,96.88,57.07,0,0,60,0,0,57.07,96.87,55,80,70,
3/11/2019 00:15,102.3,55.37,0,0,59,0,0,55.36,102.3,55,80,70,
3/11/2019 00:30,98.13,56.28,0,0,60,0,0,56.28,98.13,55,80,70,
3/11/2019 00:45,100.77,55.15,0,0,60,0,0,55.15,100.78,55,80,70,
3/11/2019 01:00,97.25,58.48,0,0,60,0,0,58.48,97.25,55,80,70,
3/11/2019 01:15,102.53,55.98,0,0,59,0,0,56,102.53,55,80,70,
3/11/2019 01:30,94.44,58.29,0,0,60,0,0,58.29,94.45,55,80,70,
3/11/2019 01:45,101.52,55.23,0,60,60,0,0,55.23,101.53,55,80,70,
3/11/2019 02:00,101.24,56.14,0,0,59,0,0,56.14,101.25,55,80,70,
3/11/2019 02:15,92.33,58.71,0,0,59,0,0,58.71,92.33,55,80,70,
3/11/2019 02:30,99.74,55.24,0,0,59,0,0,55.24,99.75,55,80,70,
3/11/2019 02:45,93.2,58.24,0,0,60,0,0,58.24,93.2,55,80,70,
3/11/2019 03:00,101.07,55.31,0,0,60,0,0,55.31,101.07,55,80,70,
3/11/2019 03:15,94.74,57.18,0,0,60,0,0,57.18,94.74,55,80,70,
3/11/2019 03:30,97.13,58.16,0,0,59,0,0,58.16,97.13,55,80,70,
3/11/2019 03:45,100.51,55.61,0,0,60,0,0,55.6,100.51,55,80,70,
3/11/2019 04:00,103.18,55.53,0,0,60,0,0,55.53,103.18,55,80,70,
3/11/2019 04:15,103.5,55.13,0,0,60,0,0,55.13,103.5,55,80,70,
3/11/2019 04:30,96.53,58.42,0,0,59,0,0,58.42,96.53,55,80,70,
3/11/2019 04:45,104.3,56.34,0,0,58,0,0,56.34,104.3,55,80,70,
3/11/2019 05:00,103.71,55.62,0,0,59,0,0,55.62,103.71,55,80,70,
3/11/2019 05:15,98.82,57.3,222.66,0,60,0,0,57.3,98.82,55,80,70,
3/11/2019 05:30,97.34,58.37,223.26,0,59,0,0,58.37,97.34,55,80,70,
3/11/2019 05:45,95.6,59.16,226.4,0,60,0,0,59.16,95.6,55,80,70,
3/11/2019 06:00,96.42,59.63,227.14,0,60,0,0,59.63,96.42,55,80,70,
3/11/2019 06:15,96.1,59.95,225.62,0,58,0,0,59.95,96.1,58,80,60,
3/11/2019 06:30,95.34,59.78,227.87,0,58,0,0,59.78,95.34,58,80,60,
3/11/2019 06:45,94.84,59.78,232.5,0,59,0,0,59.78,94.84,58,80,60,
3/11/2019 07:00,94.95,59.9,233.68,0,58,0,0,59.9,94.95,58,80,60,
3/11/2019 07:15,93.93,60.51,252.11,0,60,0,0,60.51,93.93,58,80,60,
3/11/2019 07:30,91.31,61.97,282.96,0,50,0,0,61.97,91.32,58,80,60,
3/11/2019 07:45,87.6,64.41,327.11,0,60,0,0,64.41,87.6,58,80,60,
3/11/2019 08:00,84.72,65.93,359.49,0,60,0,0,65.92,84.72,65,80,55,
3/11/2019 08:15,85.58,66.07,308.97,0,58,0,0,66.07,85.58,65,80,55,
3/11/2019 08:30,86.3,67.44,313.15,31,59,0,0,67.44,86.3,65,80,55,
3/11/2019 08:45,85.72,65.86,297.87,0,58,0,0,65.86,85.72,65,80,55,
3/11/2019 09:00,87.04,65.47,335.86,0,59,0,0,65.47,87.04,65,80,55,
3/11/2019 09:15,86.55,65.19,324.51,0,60,0,0,65.19,86.55,65,80,55,
3/11/2019 09:30,82.97,68.35,376.58,0,60,0,0,68.35,82.97,65,80,55,
3/11/2019 09:45,82.5,67.94,394.91,0,58,0,0,67.94,82.5,65,80,55,
3/11/2019 10:00,79.88,71,581.07,0,58,0,0,71,79.88,65,80,55,
3/11/2019 10:15,72.61,78.09,563.8,0,58,0,0,78.09,72.61,65,80,55,
3/11/2019 10:30,54.18,76.98,669.27,0,58,40,20,76.98,54.18,65,80,55,
3/11/2019 10:45,53.21,75.87,771.86,0,0,0,15,75.87,53.21,65,80,55,
3/11/2019 11:00,49.96,79.37,745.12,0,60,0,0,79.37,49.96,65,80,55,
3/11/2019 11:15,45.65,75.9,507.95,0,52,0,0,75.9,45.66,65,80,55,
3/11/2019 11:30,44.93,80.19,682.45,0,60,0,0,80.19,44.93,65,80,55,
3/11/2019 11:45,42.75,82.5,924.09,0,59,59,20,82.5,42.75,65,80,55,
3/11/2019 12:00,44.35,80.46,547.47,0,59,0,0,80.46,44.35,65,80,55,
3/11/2019 12:15,44.31,78.44,441.51,0,60,0,0,78.44,44.31,65,80,55,
3/11/2019 12:30,49.33,79.04,392.27,0,59,0,0,79.04,49.33,65,80,55,
3/11/2019 12:45,45.28,76.05,532.58,0,60,0,0,76.05,45.28,65,80,55,
3/11/2019 13:00,46.17,76.17,785.3,0,60,0,0,76.16,46.17,65,80,55,
3/11/2019 13:15,48.18,78.92,407.7,0,59,0,0,78.92,48.18,65,80,55,
3/11/2019 13:30,43.23,80.56,1003.62,0,60,60,21,80.56,43.22,65,80,55,
3/11/2019 13:45,47.45,77.15,387.02,0,60,0,0,77.15,47.45,65,80,55,
3/11/2019 14:00,52.83,78.55,596.86,0,59,0,0,78.55,52.83,65,80,55,
3/11/2019 14:15,53.41,80,381.12,0,60,0,0,80,53.41,65,80,55,
3/11/2019 14:30,57.58,78.89,775.5,0,59,0,0,78.89,57.58,65,80,55,
3/11/2019 14:45,50.75,81.95,636.45,0,59,0,0,81.95,50.75,65,80,55,
3/11/2019 15:00,43.28,81.39,616.51,0,58,0,0,81.39,43.28,65,80,55,
3/11/2019 15:15,41.32,77.23,734.21,0,59,0,0,77.23,41.32,65,80,55,
3/11/2019 15:30,38.56,75.02,692.76,0,58,0,0,75.02,38.56,65,80,55,
3/11/2019 15:45,41.97,75.12,484.63,0,36,0,5,75.12,41.97,65,80,55,
3/11/2019 16:00,38.56,73.73,603.54,0,58,0,0,73.73,38.56,65,80,55,
3/11/2019 16:15,47.17,76.74,571.23,0,58,0,0,76.74,47.17,65,80,55,
3/11/2019 16:30,53.46,74.61,331.14,0,59,0,0,74.61,53.46,65,80,55,
3/11/2019 16:45,58.56,73.02,151.54,0,59,0,0,73.02,58.56,65,80,55,
3/11/2019 17:00,62.17,70.12,114.8,0,60,0,0,70.12,62.17,65,80,55,
3/11/2019 17:15,71.49,67.25,112.98,0,59,0,0,67.25,71.49,65,80,55,
3/11/2019 17:30,71.56,66.42,93.09,0,59,0,0,66.42,71.56,65,80,55,
3/11/2019 17:45,71.8,64.72,76.87,49,60,0,0,64.71,71.8,65,80,55,
3/11/2019 18:00,74.87,65.97,78.36,0,60,0,0,65.96,74.87,65,80,55,
3/11/2019 18:15,72.42,65.93,49.39,0,60,0,0,65.93,72.42,65,80,55,
3/11/2019 18:30,78.69,65.67,21.72,0,60,0,0,65.67,78.69,65,80,55,
3/11/2019 18:45,77.24,66.75,3.82,29,60,0,0,66.75,77.24,65,80,55,
3/11/2019 19:00,87.6,62.44,0,0,60,0,0,62.44,87.6,62,80,60,
3/11/2019 19:15,85.46,63.05,0,0,60,0,0,63.05,85.46,62,80,60,
3/11/2019 19:30,86.69,62.07,0,0,60,0,0,62.07,86.69,62,80,60,
3/11/2019 19:45,88.42,61.62,0,60,60,0,0,61.62,88.42,62,80,60,
3/11/2019 20:00,79.56,64.44,0,0,59,0,0,64.44,79.56,62,80,60,
3/11/2019 20:15,76.26,62.26,0,0,59,0,0,62.26,76.26,62,80,60,
3/11/2019 20:30,72.77,64.44,0,0,60,0,0,64.44,72.77,62,80,60,
3/11/2019 20:45,70.83,61.2,0,35,60,0,0,61.2,70.83,62,80,60,
3/11/2019 21:00,86.38,59.03,0,0,60,0,0,59.03,86.38,55,80,70,
3/11/2019 21:15,90.8,55.98,0,0,60,0,0,55.94,90.67,55,80,70,
3/11/2019 21:30,85.44,59.22,0,0,59,0,0,59.22,85.44,55,80,70,
3/11/2019 21:45,95.42,55.15,0,0,59,0,0,55.15,95.42,55,80,70,
3/11/2019 22:00,93.37,56.07,0,0,60,0,0,56.07,93.37,55,80,70,
3/11/2019 22:15,85.68,56.69,0,0,60,0,0,56.71,85.69,55,80,70,
3/11/2019 22:30,88.59,57.49,0,0,59,0,0,57.49,88.59,55,80,70,
3/11/2019 22:45,85.65,57.13,0,0,59,0,0,57.13,85.65,55,80,70,
3/11/2019 23:00,87.17,58.15,0,0,60,0,0,58.15,87.18,55,80,70,
3/11/2019 23:15,89.26,59.14,0,0,59,0,0,59.14,89.26,55,80,70,
3/11/2019 23:30,91.44,58.14,0,0,60,0,0,58.14,91.44,55,80,70,
3/11/2019 23:45,96.65,55.05,0,0,60,0,0,55.05,96.65,55,80,70,
3/12/2019 00:00,94.12,55.24,0,0,59,0,0,55.24,94.12,55,80,70,
3/12/2019 00:15,94.1,56.07,0,0,60,0,0,56.07,94.1,55,80,70,
3/12/2019 00:30,91.37,56.66,0,0,59,0,0,56.66,91.37,55,80,70,
3/12/2019 00:45,89.59,59.05,0,0,59,0,0,59.05,89.59,55,80,70,
3/12/2019 01:00,98.1,55.29,0,59,59,0,0,55.29,98.1,55,80,70,
3/12/2019 01:15,95.81,55.03,0,0,58,0,0,55.03,95.81,55,80,70,
3/12/2019 01:30,95.07,55.29,0,0,60,0,0,55.29,95.07,55,80,70,
3/12/2019 01:45,91.83,55.11,0,0,59,0,0,55.11,91.83,55,80,70,
3/12/2019 02:00,93.33,56.46,0,45,59,0,0,56.46,93.33,55,80,70,
3/12/2019 02:15,86.95,58.67,0,0,60,0,0,58.67,86.95,55,80,70,
3/12/2019 02:30,84.65,56.85,0,0,59,0,0,56.85,84.65,55,80,70,
3/12/2019 02:45,89.46,54.88,0,60,60,0,0,54.88,89.46,55,80,70,
3/12/2019 03:00,81.48,58.53,0,0,59,0,0,58.53,81.48,55,80,70,
3/12/2019 03:15,87.1,55.5,0,0,59,0,0,55.5,87.1,55,80,70,
3/12/2019 03:30,91.64,54.9,0,40,59,0,0,54.9,91.64,55,80,70,
3/12/2019 03:45,92.47,54.6,0,59,59,0,0,54.6,92.47,55,80,70,
3/12/2019 04:00,88.14,58.33,0,0,60,0,0,58.33,88.14,55,80,70,
3/12/2019 04:15,83.19,58.39,0,0,60,0,0,58.39,83.19,55,80,70,
3/12/2019 04:30,86.51,55.08,0,0,59,0,0,55.08,86.51,55,80,70,
3/12/2019 04:45,80.2,58.59,0,0,59,0,0,58.59,80.2,55,80,70,
3/12/2019 05:00,83.08,54.29,0,59,60,0,0,54.29,83.08,55,80,70,
3/12/2019 05:15,81.09,58.01,228.17,0,60,0,0,58.01,81.09,55,80,70,
3/12/2019 05:30,83,56.01,222.69,0,60,0,0,56.01,83,55,80,70,
3/12/2019 05:45,84.96,56.28,221.64,56,59,0,0,56.28,84.96,55,80,70,
3/12/2019 06:00,81.82,55.25,227.37,0,60,0,0,55.25,81.82,55,80,70,
3/12/2019 06:15,77.65,57.91,224.08,60,60,0,0,57.91,77.65,58,80,60,
3/12/2019 06:30,78.79,60.72,226.88,3,60,0,0,60.72,78.79,58,80,60,
3/12/2019 06:45,71.59,60.87,223.54,0,60,0,0,60.87,71.6,58,80,60,
3/12/2019 07:00,75.81,59.38,222.96,0,59,0,0,59.38,75.81,58,80,60,
3/12/2019 07:15,76.4,59.2,234.94,0,59,0,0,59.2,76.41,58,80,60,
3/12/2019 07:30,75.69,58.48,260.12,0,60,0,0,58.48,75.69,58,80,60,
3/12/2019 07:45,78.14,59.27,267.11,0,58,0,0,59.27,78.14,58,80,60,
3/12/2019 08:00,68.77,65.88,297.17,60,60,0,0,65.88,68.77,65,80,55,
3/12/2019 08:15,65.96,65.7,322.39,0,59,0,0,65.7,65.96,65,80,55,
3/12/2019 08:30,72.03,64.49,373.77,60,60,0,0,64.49,72.03,65,80,55,
3/12/2019 08:45,71.02,66.32,476.41,0,60,0,0,66.32,71.02,65,80,55,
3/12/2019 09:00,61.3,68.4,610.9,0,59,0,0,68.4,61.3,65,80,55,
3/12/2019 09:15,57.39,73.47,699.39,0,59,0,0,73.47,57.39,65,80,55,
3/12/2019 09:30,53.87,73.41,490.95,0,60,0,0,73.41,53.87,65,80,55,
3/12/2019 09:45,55.94,75.38,579.1,0,59,0,0,75.38,55.94,65,80,55,
3/12/2019 10:00,51.24,72.83,586.07,0,60,0,0,72.83,51.24,65,80,55,
3/12/2019 10:15,50.03,73.36,556.35,0,59,0,0,73.36,50.03,65,80,55,
3/12/2019 10:30,50.85,75.51,626.36,0,59,0,0,75.46,50.85,65,80,55,
3/12/2019 10:45,48.42,73.8,710.9,0,60,0,0,73.8,48.42,65,80,55,
3/12/2019 11:00,50.04,78.56,733.08,0,60,0,0,78.56,50.04,65,80,55,
3/12/2019 11:15,46.76,79.34,734.25,0,60,0,0,79.34,46.76,65,80,55,
3/12/2019 11:30,44.68,78.64,684.78,0,60,0,0,78.64,44.69,65,80,55,
3/12/2019 11:45,44.6,78.47,882.64,0,59,0,0,78.47,44.6,65,80,55,
3/12/2019 12:00,44.6,78.02,564.26,0,60,0,0,78.02,44.6,65,80,55,
3/12/2019 12:15,45.15,80.78,662.98,0,59,0,0,80.78,45.15,65,80,55,
3/12/2019 12:30,43.04,81.07,648.93,0,58,0,0,81.07,43.04,65,80,55,
3/12/2019 12:45,43.7,80.56,802.59,0,59,0,0,80.56,43.7,65,80,55,
3/12/2019 13:00,42.89,79.7,828,0,60,0,0,79.7,42.89,65,80,55,
3/12/2019 13:15,42.27,75.05,799.5,0,58,0,0,75.05,42.27,65,80,55,
3/12/2019 13:30,41.21,81.84,862.07,0,58,0,0,81.84,41.22,65,80,55,
3/12/2019 13:45,40.3,79.17,846.3,0,58,0,0,79.17,40.3,65,80,55,
3/12/2019 14:00,37.95,71.48,852.28,0,0,0,15,71.48,37.95,65,80,55,
3/12/2019 14:15,41.59,79.84,749.04,0,58,0,0,79.84,41.59,65,80,55,
3/12/2019 14:30,38.66,68.88,764.59,0,0,0,5,68.88,38.66,65,80,55,
3/12/2019 14:45,39.67,81.26,526.48,0,60,0,0,81.26,39.67,65,80,55,
3/12/2019 15:00,43.48,74.77,617.62,0,60,0,0,74.77,43.48,65,80,55,
3/12/2019 15:15,34.26,73.78,654.48,0,0,0,25,73.78,34.26,65,80,55,
3/12/2019 15:30,39.44,78.66,683.8,0,59,0,0,78.66,39.44,65,80,55,
3/12/2019 15:45,39.85,80.12,652.72,0,58,0,0,80.12,39.85,65,80,55,
3/12/2019 16:00,40.42,79.73,589.91,0,58,0,0,79.73,40.42,65,80,55,
3/12/2019 16:15,41.27,80.13,515.59,0,59,0,0,80.13,41.27,65,80,55,
3/12/2019 16:30,34.56,68.49,457.81,0,0,0,15,68.49,34.55,65,80,55,
3/12/2019 16:45,40.71,77.27,429.35,0,58,0,0,77.27,40.71,65,80,55,
3/12/2019 17:00,45.05,77.63,369.4,0,59,0,0,77.63,45.05,65,80,55,
3/12/2019 17:15,47.46,76.84,311.11,0,59,0,0,76.84,47.46,65,80,55,
3/12/2019 17:30,54.69,73.19,145.24,0,60,0,0,73.19,54.69,65,80,55,
3/12/2019 17:45,60.5,70.22,97.07,0,59,0,0,70.22,60.5,65,80,55,
3/12/2019 18:00,66.31,67.95,64.26,0,60,0,0,67.95,66.31,65,80,55,
3/12/2019 18:15,68.77,67.15,32.57,52,60,0,0,67.15,68.77,65,80,55,
3/12/2019 18:30,62.81,68.08,20.31,0,60,0,0,68.08,62.81,65,80,55,
3/12/2019 18:45,66.84,63.77,5.64,60,60,0,0,63.77,66.84,65,80,55,
3/12/2019 19:00,71.22,63.09,0,60,60,0,0,63.09,71.22,62,80,60,
3/12/2019 19:15,67.78,66,0,0,59,0,0,66,67.78,62,80,60,
3/12/2019 19:30,75.05,61.6,0,45,60,0,0,61.6,75.05,62,80,60,
3/12/2019 19:45,74.49,63.26,0,41,58,0,0,63.26,74.49,62,80,60,
3/12/2019 20:00,65.49,62.78,0,0,58,0,0,62.78,65.49,62,80,60,
3/12/2019 20:15,75.85,60.7,0,59,59,0,0,60.7,75.85,62,80,60,
3/12/2019 20:30,71.81,66.11,0,0,58,0,0,66.11,71.81,62,80,60,
3/12/2019 20:45,71.91,62.88,0,0,59,0,0,62.88,71.91,62,80,60,
3/12/2019 21:00,82.33,58.62,0,0,59,0,0,58.62,82.34,55,80,70,
3/12/2019 21:15,89.04,55.69,0,0,58,0,0,55.69,89.04,55,80,70,
3/12/2019 21:30,80.85,58.87,0,0,60,0,0,58.87,80.85,55,80,70,
3/12/2019 21:45,81.19,59.5,0,0,60,0,0,59.5,81.19,55,80,70,
3/12/2019 22:00,81.39,60,0,0,58,0,0,60,81.39,55,80,70,
3/12/2019 22:15,80.49,59.05,0,0,59,0,0,59.05,80.49,55,80,70,
3/12/2019 22:30,81.42,57.79,0,0,60,0,0,57.79,81.42,55,80,70,
3/12/2019 22:45,82.36,56.38,0,0,60,0,0,56.38,82.36,55,80,70,
3/12/2019 23:00,86.48,54.99,0,3,60,0,0,54.99,86.48,55,80,70,
3/12/2019 23:15,82.25,58.7,0,0,59,0,0,58.7,82.26,55,80,70,
3/12/2019 23:30,82.88,56.89,0,0,59,0,0,56.89,82.88,55,80,70,
3/12/2019 23:45,86.57,55,0,2,59,0,0,54.99,86.57,55,80,70,
3/13/2019 00:00,90.16,56.09,0,56,60,0,0,56.09,90.16,55,80,70,
3/13/2019 00:15,83.42,59.04,0,0,60,0,0,59.04,83.42,55,80,70,
