Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
3/13/2019 00:30,83.67,56.7,0,0,60,0,0,56.7,83.67,55,80,70,
3/13/2019 00:45,88.45,56.03,0,0,60,0,0,56.03,88.45,55,80,70,
3/13/2019 01:00,90.68,55.55,0,0,59,0,0,55.55,90.68,55,80,70,
3/13/2019 01:15,91.34,55.79,0,0,59,0,0,55.79,91.34,55,80,70,
3/13/2019 01:30,90.67,55.56,0,0,59,0,0,55.56,90.67,55,80,70,
3/13/2019 01:45,90.85,54.85,0,29,59,0,0,54.85,90.85,55,80,70,
3/13/2019 02:00,92.54,54.75,0,50,59,0,0,54.75,92.54,55,80,70,
3/13/2019 02:15,90.86,55.51,0,60,60,0,0,55.51,90.86,55,80,70,
3/13/2019 02:30,85.28,58.38,0,0,59,0,0,58.38,85.28,55,80,70,
3/13/2019 02:45,84.81,58.17,0,0,60,0,0,58.17,84.81,55,80,70,
3/13/2019 03:00,87.57,56.19,0,0,59,0,0,56.19,87.57,55,80,70,
3/13/2019 03:15,91.05,55.01,0,51,60,0,0,55,91.05,55,80,70,
3/13/2019 03:30,85.43,58.14,0,0,59,0,0,58.14,85.43,55,80,70,
3/13/2019 03:45,82.86,58.51,0,0,60,0,0,58.51,82.86,55,80,70,
3/13/2019 04:00,87.96,55.11,0,0,60,0,0,55.11,87.96,55,80,70,
3/13/2019 04:15,89.7,54.91,0,60,60,0,0,54.91,89.7,55,80,70,
3/13/2019 04:30,82.63,57.93,0,0,60,0,0,57.92,82.63,55,80,70,
3/13/2019 04:45,85.21,56.14,0,0,60,0,0,56.14,85.21,55,80,70,
3/13/2019 05:00,88.62,54.94,0,20,60,0,0,54.94,88.62,55,80,70,
3/13/2019 05:15,86.57,56.23,221.42,0,60,0,0,56.23,86.57,55,80,70,
3/13/2019 05:30,86.72,54.91,229.64,30,60,0,0,54.91,86.72,55,80,70,
3/13/2019 05:45,86.32,55.97,228.98,0,60,0,0,55.97,86.32,55,80,70,
3/13/2019 06:00,80.12,58.57,228.13,0,59,0,0,58.57,80.12,55.28,80,69.06,
3/13/2019 06:15,79.27,58.88,227.41,0,59,0,0,58.88,79.27,58,80,60,
3/13/2019 06:30,84.16,59.27,225.29,57,59,0,0,59.27,84.16,58,80,60,
3/13/2019 06:45,78.16,61.22,229.21,0,60,0,0,61.22,78.16,58,80,60,
3/13/2019 07:00,77.96,59.02,239.78,0,59,0,0,59.02,77.96,58,80,60,
3/13/2019 07:15,83.43,59.59,259.48,0,60,0,0,59.59,83.43,58,80,60,
3/13/2019 07:30,82.04,58.88,289.74,0,60,0,0,58.88,82.04,58,80,60,
3/13/2019 07:45,80.01,61.56,324.03,0,60,0,0,61.56,80.01,58.65,80,59.54,
3/13/2019 08:00,71.37,69.42,390.88,0,60,0,0,69.42,71.37,65,80,55,
3/13/2019 08:15,72.51,71.35,396.51,0,60,0,0,71.35,72.51,65,80,55,
3/13/2019 08:30,75.44,68.56,384.32,0,59,0,0,68.56,75.44,65,80,55,
3/13/2019 08:45,70.12,72.66,525.68,0,60,0,0,72.66,70.12,65,80,55,
3/13/2019 09:00,65.38,76.6,609.69,0,60,0,0,76.6,65.38,65,80,55,
3/13/2019 09:15,61.34,80.86,686.55,0,59,0,0,80.86,61.34,65,80,55,
3/13/2019 09:30,55.51,80.54,664.94,0,60,0,0,80.54,55.51,65,80,55,
3/13/2019 09:45,60.66,81.71,572.04,0,60,0,0,81.71,60.66,65,80,55,
3/13/2019 10:00,56.47,80.53,595.12,0,58,0,0,80.53,56.47,65,80,55,
3/13/2019 10:15,52.09,75.04,558.23,0,0,0,15,75.04,52.09,65,80,55,
3/13/2019 10:30,53.29,82.22,641.38,0,60,14,0,82.21,53.29,65,80,55,
3/13/2019 10:45,47.22,75.21,723.77,0,30,0,8,75.21,47.22,65,80,55,
3/13/2019 11:00,50.55,77.31,736.74,0,18,0,0,77.31,50.55,65,80,55,
3/13/2019 11:15,46.21,81.68,679.14,0,59,0,0,81.68,46.21,65,80,55,
3/13/2019 11:30,41.71,77.28,707.08,0,0,0,16,77.28,41.71,65,80,55,
3/13/2019 11:45,44.45,75.04,900.77,0,19,0,0,75.04,44.45,65,80,55,
3/13/2019 12:00,44.64,82,588.04,0,58,2,0,82,44.64,65,80,55,
3/13/2019 12:15,42.26,83.19,662.32,0,59,50,20,83.19,42.26,65,80,55,
3/13/2019 12:30,39.13,82.46,707.37,0,60,60,20,82.46,39.14,65,80,55,
3/13/2019 12:45,39.74,82.32,523.57,0,60,60,20,82.32,39.74,65,80,55,
3/13/2019 13:00,39.04,74.68,585.2,0,19,0,0,74.68,39.04,65,80,55,
3/13/2019 13:15,41.05,77.49,616.78,0,19,19,29,77.49,41.05,65,80,55,
3/13/2019 13:30,37.83,75.18,755.26,0,0,0,15,75.18,37.83,65,80,55,
3/13/2019 13:45,41.05,80.41,652.47,0,59,0,0,80.41,41.05,65,80,55,
3/13/2019 14:00,43.3,79.84,485.51,0,59,0,0,79.82,43.26,65,80,55,
3/13/2019 14:15,52.28,77.87,355.73,0,59,0,0,77.87,52.28,65,80,55,
3/13/2019 14:30,,,,,,,,,,,,,
3/13/2019 14:45,,,,,,,,,,,,,
3/13/2019 15:00,,,,,,,,,,,,,
3/13/2019 15:15,,,,,,,,,,,,,
3/13/2019 15:30,,,,,,,,,,,,,
3/13/2019 15:45,69.42,73.02,382.36,0,59,0,0,73.02,69.42,65,80,55,
3/13/2019 16:00,72.97,71.56,318.82,0,60,0,0,71.56,72.97,65,80,55,
3/13/2019 16:15,74.81,70.45,338.3,0,60,0,0,70.45,74.81,65,80,55,
3/13/2019 16:30,75.51,69.73,362.65,0,55,0,0,69.73,75.51,65,80,55,
3/13/2019 16:45,77.43,69.6,299.51,0,60,0,0,69.6,77.43,65,80,55,
3/13/2019 17:00,78.17,67.96,288.27,0,56,0,0,67.96,78.17,65,80,55,
3/13/2019 17:15,81.24,67.28,263.84,0,53,0,0,67.28,81.24,65,80,55,
3/13/2019 17:30,82.48,66.85,255.86,0,60,0,0,66.85,82.48,65,80,55,
3/13/2019 17:45,83.87,66.53,252.11,0,60,0,0,66.53,83.87,65,80,55,
3/13/2019 18:00,83.33,65.55,240.26,0,53,0,0,65.55,83.33,65,80,55,
3/13/2019 18:15,84.43,65.26,234.24,0,60,0,0,65.26,84.43,65,80,55,
3/13/2019 18:30,84.7,65.35,8.79,0,60,0,0,65.35,84.7,65,80,55,
3/13/2019 18:45,86.69,64.78,1.5,18,60,0,0,64.78,86.69,65,80,55,
3/13/2019 19:00,90.19,64.27,0,0,60,0,0,64.27,90.19,62,80,60,
3/13/2019 19:15,91.46,62.58,0,52,52,0,0,62.58,91.46,62,80,60,
3/13/2019 19:30,92.32,62.42,0,0,54,0,0,62.42,92.32,62,80,60,
3/13/2019 19:45,90.78,63.05,0,0,56,0,0,63.05,90.78,62,80,60,
3/13/2019 20:00,86.69,64.18,0,0,60,0,0,64.18,86.69,62,80,60,
3/13/2019 20:15,83.36,65.81,0,0,52,0,0,65.81,83.36,62,80,60,
3/13/2019 20:30,82.97,66.31,0,0,59,0,0,66.31,82.97,62,80,60,
3/13/2019 20:45,88.52,64.87,0,0,59,0,0,64.87,88.52,62,80,60,
3/13/2019 21:00,94.62,61.34,0,0,59,0,0,61.34,94.62,55,80,70,
3/13/2019 21:15,96.14,59.85,0,0,59,0,0,59.85,96.14,55,80,70,
3/13/2019 21:30,97.67,59.04,0,0,60,0,0,59.04,97.67,55,80,70,
3/13/2019 21:45,98.57,58.53,0,0,60,0,0,58.53,98.57,55,80,70,
3/13/2019 22:00,98.84,58.01,0,0,60,0,0,58.01,98.84,55,80,70,
3/13/2019 22:15,99.52,57.43,0,0,60,0,0,57.43,99.52,55,80,70,
3/13/2019 22:30,99.78,57.47,0,0,60,0,0,57.47,99.78,55,80,70,
3/13/2019 22:45,99.96,56.93,0,0,60,0,0,56.93,99.96,55,80,70,
3/13/2019 23:00,99.65,56.84,0,0,60,0,0,56.91,99.65,55,80,70,
3/13/2019 23:15,100.79,56.72,0,0,60,0,0,56.72,100.79,55,80,70,
3/13/2019 23:30,99.86,56.33,0,0,60,0,0,56.33,99.86,55,80,70,
3/13/2019 23:45,100.3,56.17,0,0,59,0,0,56.17,100.31,55,80,70,
3/14/2019 00:00,100.8,56.08,0,0,60,0,0,56.08,100.8,55,80,70,
3/14/2019 00:15,101.12,55.96,0,0,59,0,0,55.96,101.13,55,80,70,
3/14/2019 00:30,101.05,55.65,0,0,60,0,0,55.65,101.05,55,80,70,
3/14/2019 00:45,102.02,55.69,0,0,60,0,0,55.69,102.02,55,80,70,
3/14/2019 01:00,102.08,55.92,0,0,59,0,0,55.92,102.08,55,80,70,
3/14/2019 01:15,101.6,55.54,0,0,60,0,0,55.54,101.61,55,80,70,
3/14/2019 01:30,100.43,55.33,0,0,59,0,0,55.33,100.43,55,80,70,
3/14/2019 01:45,101.8,55.66,0,0,59,0,0,55.66,101.8,55,80,70,
3/14/2019 02:00,102.33,55.65,0,0,60,0,0,55.65,102.33,55,80,70,
3/14/2019 02:15,101.51,55.41,0,0,60,0,0,55.41,101.51,55,80,70,
3/14/2019 02:30,101.4,55.27,0,0,60,0,0,55.27,101.4,55,80,70,
3/14/2019 02:45,102.36,55.58,0,0,60,0,0,55.58,102.36,55,80,70,
3/14/2019 03:00,102.18,55.44,0,0,60,0,0,55.44,102.18,55,80,70,
3/14/2019 03:15,102.19,55.36,0,0,60,0,0,55.36,102.19,55,80,70,
3/14/2019 03:30,102.23,55.16,0,0,60,0,0,55.16,102.23,55,80,70,
3/14/2019 03:45,103.32,55.34,0,0,60,0,0,55.34,103.32,55,80,70,
3/14/2019 04:00,98.3,57.02,0,0,60,0,0,57.02,98.3,55,80,70,
3/14/2019 04:15,101.71,56.05,0,0,59,0,0,56.05,101.71,55,80,70,
3/14/2019 04:30,100.99,55.37,0,0,60,0,0,55.37,100.99,55,80,70,
3/14/2019 04:45,94.22,56.95,0,0,60,0,0,56.95,94.22,55,80,70,
3/14/2019 05:00,92.28,59.14,0,0,60,0,0,59.14,92.28,55,80,70,
3/14/2019 05:15,94.79,57.47,227.26,0,60,0,0,57.47,94.79,55,80,70,
3/14/2019 05:30,94.13,57.98,232.71,0,59,0,0,57.98,94.13,55,80,70,
3/14/2019 05:45,92.95,57.76,232.24,0,60,0,0,57.76,92.95,55,80,70,
3/14/2019 06:00,92.81,57.96,222.11,0,59,0,0,57.96,92.81,55.57,80,68.11,
3/14/2019 06:15,93.92,59,227.72,0,59,0,0,59,93.92,58,80,60,
3/14/2019 06:30,93.55,59.26,217.4,0,53,0,0,59.26,93.55,58,80,60,
3/14/2019 06:45,93.98,59.42,215.57,0,54,0,0,59.42,93.98,58,80,60,
3/14/2019 07:00,94.61,60.29,237.01,0,60,0,0,60.29,94.61,58,80,60,
3/14/2019 07:15,93.85,61.16,237.86,0,60,0,0,61.16,93.85,58,80,60,
3/14/2019 07:30,92.67,61.61,267.89,0,60,0,0,61.61,92.67,58,80,60,
3/14/2019 07:45,92.32,62.24,273.79,0,60,0,0,62.24,92.32,59.48,80,58.95,
3/14/2019 08:00,82.73,67.99,295.76,0,60,0,0,67.99,82.73,65,80,55,
3/14/2019 08:15,88.36,65.51,308.42,0,60,0,0,65.51,88.37,65,80,55,
3/14/2019 08:30,86.44,64.76,325.63,20,54,0,0,64.76,86.44,65,80,55,
3/14/2019 08:45,86.91,67.78,387.32,0,60,0,0,67.78,86.91,65,80,55,
3/14/2019 09:00,86.46,68.03,399.33,0,59,0,0,68.03,86.46,65,80,55,
3/14/2019 09:15,85.48,68.86,418.04,0,59,0,0,68.86,85.48,65,80,55,
3/14/2019 09:30,84.81,69.3,422.66,0,60,0,0,69.3,84.81,65,80,55,
3/14/2019 09:45,83.46,70.33,472.71,0,59,0,0,70.33,83.46,65,80,55,
3/14/2019 10:00,80.85,72.19,554.7,0,59,0,0,72.19,80.85,65,80,55,
3/14/2019 10:15,78.38,73.49,493.43,0,59,0,0,73.49,78.38,65,80,55,
3/14/2019 10:30,76.19,74.44,572.92,0,59,0,0,74.43,76.19,65,80,55,
3/14/2019 10:45,73.48,75.83,394.25,0,60,0,0,75.83,73.48,65,80,55,
3/14/2019 11:00,74.12,76.34,420.54,0,59,0,0,76.34,74.12,65,80,55,
3/14/2019 11:15,74.65,76.62,417.87,0,59,0,0,76.62,74.65,65,80,55,
3/14/2019 11:30,68.76,79.38,472.9,0,59,0,0,79.38,68.76,65,80,55,
3/14/2019 11:45,65.02,80.89,511.01,0,60,0,0,80.89,65.02,65,80,55,
3/14/2019 12:00,63.03,81.8,517.28,0,60,0,0,81.8,63.03,65,80,55,
3/14/2019 12:15,57.56,81.45,523.75,0,60,0,0,81.45,57.56,65,80,55,
3/14/2019 12:30,53.01,79.27,457.15,0,60,0,0,79.27,53.01,65,80,55,
3/14/2019 12:45,56.17,80.6,420.54,0,60,0,0,80.6,56.17,65,80,55,
3/14/2019 13:00,58.93,79.87,430.28,0,60,0,0,79.87,58.93,65,80,55,
3/14/2019 13:15,59.71,80.33,406.14,0,58,0,0,80.33,59.71,65,80,55,
3/14/2019 13:30,62.04,80.53,434.2,0,60,0,0,80.53,62.04,65,80,55,
3/14/2019 13:45,61.68,80.95,435.89,0,59,0,0,80.95,61.68,65,80,55,
3/14/2019 14:00,45.88,74.05,957.26,0,0,0,46,74.05,45.88,65,80,55,
3/14/2019 14:15,46.54,75.44,558.25,0,0,0,15,75.44,46.54,65,80,55,
3/14/2019 14:30,48.76,81.54,414.22,0,59,0,0,81.54,48.76,65,80,55,
3/14/2019 14:45,50.47,80.16,508.69,0,59,0,0,80.16,50.48,65,80,55,
3/14/2019 15:00,50.23,77.61,408.5,0,60,0,0,77.61,50.23,65,80,55,
3/14/2019 15:15,55.05,78.12,335.37,0,59,0,0,78.12,55.04,65,80,55,
3/14/2019 15:30,60.91,76.51,313.89,0,60,0,0,76.51,60.91,65,80,55,
3/14/2019 15:45,64.06,75.19,296.84,0,59,0,0,75.19,64.07,65,80,55,
3/14/2019 16:00,66.87,74.93,365.97,0,59,0,0,74.93,66.87,65,80,55,
3/14/2019 16:15,70,73.72,363.15,0,60,0,0,73.72,70,65,80,55,
3/14/2019 16:30,70.81,73.1,368.82,0,59,0,0,73.11,70.88,65,80,55,
3/14/2019 16:45,71.7,73.19,396.6,0,59,0,0,73.19,71.69,65,80,55,
3/14/2019 17:00,72.82,72.45,337.25,0,60,0,0,72.45,72.82,65,80,55,
3/14/2019 17:15,74.87,71.37,309.59,0,60,0,0,71.37,74.87,65,80,55,
3/14/2019 17:30,77.28,70.99,298.96,0,59,0,0,70.99,77.28,65,80,55,
3/14/2019 17:45,78.25,70.2,268.24,0,59,0,0,70.2,78.25,65,80,55,
3/14/2019 18:00,80.1,69.81,265.09,0,60,0,0,69.81,80.1,65,80,55,
3/14/2019 18:15,81.91,69.28,245.72,0,59,0,0,69.28,81.91,65,80,55,
3/14/2019 18:30,89.05,65.3,5.9,0,59,0,0,65.3,89.05,65,80,55,
3/14/2019 18:45,88.3,65.31,1.96,0,59,0,0,65.31,88.3,65,80,55,
3/14/2019 19:00,88.32,64.59,0,0,60,0,0,64.59,88.32,62,80,60,
3/14/2019 19:15,92.65,62.3,0,0,59,0,0,62.29,92.65,62,80,60,
3/14/2019 19:30,89.8,63.58,0,0,60,0,0,63.58,89.8,62,80,60,
3/14/2019 19:45,85.3,64.64,0,0,60,0,0,64.64,85.29,62,80,60,
3/14/2019 20:00,84.41,64.9,0,0,60,0,0,64.9,84.41,62,80,60,
3/14/2019 20:15,84.62,65,0,0,60,0,0,65,84.62,62,80,60,
3/14/2019 20:30,84.15,64.69,0,0,58,0,0,64.69,84.15,62,80,60,
3/14/2019 20:45,86.11,63.97,0,0,60,0,0,63.97,86.11,62,80,60,
3/14/2019 21:00,93.67,60.4,0,0,60,0,0,60.4,93.67,55,80,70,
3/14/2019 21:15,95.32,59.04,0,0,60,0,0,59.04,95.32,55,80,70,
3/14/2019 21:30,96.26,58.32,0,0,59,0,0,58.32,96.26,55,80,70,
3/14/2019 21:45,97.03,57.83,0,0,59,0,0,57.83,97.03,55,80,70,
3/14/2019 22:00,97.22,57.25,0,0,60,0,0,57.25,97.22,55,80,70,
3/14/2019 22:15,97.64,57.08,0,0,60,0,0,57.08,97.64,55,80,70,
3/14/2019 22:30,98,56.7,0,0,59,0,0,56.7,98,55,80,70,
3/14/2019 22:45,97.72,56.39,0,0,59,0,0,56.39,97.72,55,80,70,
3/14/2019 23:00,98.31,56,0,0,60,0,0,56,98.31,55,80,70,
3/14/2019 23:15,98.28,55.82,0,0,59,0,0,55.82,98.28,55,80,70,
3/14/2019 23:30,98.84,55.75,0,0,59,0,0,55.75,98.84,55,80,70,
3/14/2019 23:45,99.2,56.08,0,0,60,0,0,56.08,99.2,55,80,70,
3/15/2019 00:00,99.84,56.28,0,0,60,0,0,56.28,99.84,55,80,70,
3/15/2019 00:15,99.97,56.86,0,0,59,0,0,56.86,99.98,55,80,70,
3/15/2019 00:30,100.41,57.08,0,0,59,0,0,57.08,100.41,55,80,70,
3/15/2019 00:45,100.48,57.24,0,0,60,0,0,57.24,100.48,55,80,70,
3/15/2019 01:00,100.55,57.34,0,0,59,0,0,57.34,100.55,55,80,70,
3/15/2019 01:15,100.21,57.32,0,0,60,0,0,57.32,100.21,55,80,70,
3/15/2019 01:30,100.54,57.37,0,0,60,0,0,57.37,100.54,55,80,70,
3/15/2019 01:45,100.56,57.4,0,0,60,0,0,57.4,100.56,55,80,70,
3/15/2019 02:00,101.14,57.44,0,0,59,0,0,57.44,101.14,55,80,70,
3/15/2019 02:15,100.54,57.45,0,0,58,0,0,57.45,100.54,55,80,70,
3/15/2019 02:30,100.61,57.49,0,0,60,0,0,57.49,100.61,55,80,70,
3/15/2019 02:45,100.68,57.31,0,0,59,0,0,57.31,100.68,55,80,70,
3/15/2019 03:00,100.81,57.4,0,0,59,0,0,57.4,100.81,55,80,70,
3/15/2019 03:15,100.41,57.05,0,0,59,0,0,57.05,100.41,55,80,70,
3/15/2019 03:30,100.31,56.42,0,0,60,0,0,56.42,100.31,55,80,70,
3/15/2019 03:45,100.16,56.39,0,0,59,0,0,56.39,100.16,55,80,70,
3/15/2019 04:00,100.51,56.41,0,0,59,0,0,56.41,100.51,55,80,70,
3/15/2019 04:15,100.64,56.49,0,0,60,0,0,56.49,100.64,55,80,70,
3/15/2019 04:30,100.66,56.51,0,0,60,0,0,56.5,100.66,55,80,70,
3/15/2019 04:45,100.77,56.4,0,0,60,0,0,56.4,100.78,55,80,70,
3/15/2019 05:00,100.46,56.19,0,0,60,0,0,56.19,100.46,55,80,70,
3/15/2019 05:15,96.8,58.61,231.31,0,60,0,0,58.61,96.8,55,80,70,
3/15/2019 05:30,94.28,59.9,225.75,0,60,0,0,59.9,94.28,55,80,70,
3/15/2019 05:45,93.94,60.91,227.99,0,60,0,0,60.9,93.94,55,80,70,
3/15/2019 06:00,93.27,61.38,226.74,0,60,0,0,61.37,93.22,56.14,80,66.21,
3/15/2019 06:15,93,61.95,226.07,0,60,0,0,61.95,93.01,58,80,60,
3/15/2019 06:30,93.26,62.17,232.43,0,60,0,0,62.17,93.26,58,80,60,
3/15/2019 06:45,92.4,62.56,234.49,0,59,0,0,62.56,92.4,58,80,60,
3/15/2019 07:00,91.8,62.76,233.51,0,60,0,0,62.75,91.81,58,80,60,
3/15/2019 07:15,91.78,62.93,247.26,0,59,0,0,62.93,91.78,58,80,60,
3/15/2019 07:30,91.59,63.43,243.17,0,58,0,0,63.42,91.59,58,80,60,
3/15/2019 07:45,91.05,64.01,267.84,0,60,0,0,64.01,91.05,60.64,80,58.11,
3/15/2019 08:00,83.67,67.91,292.67,0,59,0,0,67.91,83.67,65,80,55,
3/15/2019 08:15,87.43,67.13,357.25,0,60,0,0,67.12,87.43,65,80,55,
3/15/2019 08:30,85.28,68.35,330.58,0,59,0,0,68.35,85.28,65,80,55,
3/15/2019 08:45,85.37,67.88,324.13,0,59,0,0,67.88,85.37,65,80,55,
3/15/2019 09:00,87.46,66.04,296.85,0,59,0,0,66.04,87.46,65,80,55,
3/15/2019 09:15,86.98,68.16,272.35,0,60,0,0,68.16,86.99,65,80,55,
3/15/2019 09:30,85.59,69.41,382.73,0,59,0,0,69.41,85.59,65,80,55,
3/15/2019 09:45,81.68,71.47,519.29,0,60,0,0,71.46,81.68,65,80,55,
3/15/2019 10:00,82.4,71.77,443.48,0,60,0,0,71.77,82.4,65,80,55,
3/15/2019 10:15,77.48,74.69,504.66,0,60,0,0,74.69,77.48,65,80,55,
3/15/2019 10:30,78.59,75.5,458.7,0,60,0,0,75.5,78.59,65,80,55,
3/15/2019 10:45,76.04,76.96,363.96,0,60,0,0,76.96,76.04,65,80,55,
3/15/2019 11:00,78.64,76.29,312.64,0,60,0,0,76.28,78.64,65,80,55,
3/15/2019 11:15,75.5,77.59,461.7,0,60,0,0,77.59,75.5,65,80,55,
3/15/2019 11:30,75.93,77.25,414.36,0,59,0,0,77.25,75.93,65,80,55,
3/15/2019 11:45,71.13,76.12,547.1,0,60,0,15,76.11,71.13,65,75,55,
3/15/2019 12:00,67.57,75.08,323.02,0,60,0,27,75.08,67.57,65,75,55,
3/15/2019 12:15,66.06,74.83,454.32,0,60,0,27,74.83,66.06,65,75,55,
3/15/2019 12:30,65.06,73.98,226.52,0,60,0,27,73.98,65.07,65,75,55,
3/15/2019 12:45,70.6,74.72,411.1,0,60,0,0,74.72,70.6,65,75,55,
3/15/2019 13:00,62.66,74.95,755.36,0,60,0,100,74.95,62.66,65,75,55,
3/15/2019 13:15,62.79,75.21,843.3,0,60,0,100,75.21,62.79,65,75,55,
3/15/2019 13:30,63.39,73.99,496.33,0,59,0,60,73.99,63.39,65,75,55,
3/15/2019 13:45,59.77,76.82,1012.3,0,60,60,87,76.81,59.77,65,75,55,
3/15/2019 14:00,60.82,74.82,398.35,0,60,60,100,74.82,60.82,65,75,55,
3/15/2019 14:15,61.69,74.73,577.37,0,59,59,100,74.73,61.69,65,75,55,
3/15/2019 14:30,61.89,75.21,639.49,0,59,0,100,75.2,61.89,65,75,55,
3/15/2019 14:45,64.69,73.02,365.29,0,60,0,80,73.02,64.7,65,75,55,
3/15/2019 15:00,64.29,73.65,402.58,0,59,0,80,73.65,64.29,65,75,55,
3/15/2019 15:15,62.29,75.06,499.97,0,60,0,60,75.06,62.29,65,75,55,
3/15/2019 15:30,61.2,75.92,566.92,0,60,0,60,75.92,61.2,65,75,55,
3/15/2019 15:45,59.24,76.45,341.96,0,60,0,60,76.45,59.24,65,75,55,
3/15/2019 16:00,56.97,77.43,608.14,0,60,60,100,77.43,56.97,65,75,55,
3/15/2019 16:15,56.88,77.98,522.31,0,0,59,100,77.98,56.88,65,75,55,
3/15/2019 16:30,55.92,78.46,590.5,0,0,60,100,78.46,55.92,65,75,55,
3/15/2019 16:45,57.06,77.23,396.88,0,0,60,100,77.23,57.06,65,75,55,
3/15/2019 17:00,59.61,76.31,326.38,0,0,59,100,76.31,59.61,65,75,55,
3/15/2019 17:15,60.84,75.69,369.92,0,0,59,100,75.69,60.85,65,75,55,
3/15/2019 17:30,63.88,72.67,118.66,0,0,0,80,72.67,63.88,65,75,55,
3/15/2019 17:45,68.8,74.64,113.42,0,59,0,0,74.64,68.8,65,75,55,
3/15/2019 18:00,73.53,74.28,86.4,0,60,0,0,74.27,73.53,65,75,55,
3/15/2019 18:15,78.04,72.79,50,0,60,0,0,72.78,78.04,65,75,55,
3/15/2019 18:30,84.53,70.79,25.5,0,60,0,0,70.79,84.52,65,75,55,
3/15/2019 18:45,89.07,69.09,8.46,0,59,0,0,69.09,89.07,65,75,55,
3/15/2019 19:00,92.9,67.61,0.75,0,59,0,0,67.61,92.9,62,80,60,
3/15/2019 19:15,95.41,66.54,0,0,59,0,0,66.54,95.41,62,80,60,
3/15/2019 19:30,96.57,65.88,0,0,60,0,0,65.88,96.57,62,80,60,
3/15/2019 19:45,97.78,65.21,0,0,59,0,0,65.21,97.78,62,80,60,
3/15/2019 20:00,98.67,64.77,0,0,60,0,0,64.77,98.67,62,80,60,
3/15/2019 20:15,99.09,64.57,0,0,60,0,0,64.56,99.09,62,80,60,
3/15/2019 20:30,99.7,64.36,0,0,60,0,0,64.36,99.7,62,80,60,
3/15/2019 20:45,100.21,64.23,0,0,60,0,0,64.23,100.21,62,80,60,
3/15/2019 21:00,100.57,63.98,0,0,59,0,0,63.98,100.57,55,80,70,
3/15/2019 21:15,100.88,63.77,0,0,60,0,0,63.77,100.88,55,80,70,
3/15/2019 21:30,100.69,63.36,0,0,60,0,0,63.36,100.69,55,80,70,
3/15/2019 21:45,101.51,63.37,0,0,59,0,0,63.37,101.51,55,80,70,
3/15/2019 22:00,101.35,63.39,0,0,60,0,0,63.39,101.35,55,80,70,
3/15/2019 22:15,101.75,63.19,0,0,59,0,0,63.19,101.75,55,80,70,
3/15/2019 22:30,101.8,62.79,0,0,60,0,0,62.79,101.8,55,80,70,
3/15/2019 22:45,102.08,62.74,0,0,60,0,0,62.74,102.08,55,80,70,
3/15/2019 23:00,102.36,62.58,0,0,60,0,0,62.58,102.36,55,80,70,
3/15/2019 23:15,102.44,62.61,0,0,59,0,0,62.61,102.44,55,80,70,
3/15/2019 23:30,101.9,61.88,0,0,60,0,0,61.88,101.9,55,80,70,
3/15/2019 23:45,101.83,61.43,0,0,60,0,0,61.43,101.83,55,80,70,
3/16/2019 00:00,102.47,61.77,0,0,60,0,0,61.77,102.47,55,80,70,
3/16/2019 00:15,102.77,61.9,0,0,59,0,0,61.9,102.77,55,80,70,
3/16/2019 00:30,103.36,62.44,0,0,60,0,0,62.43,103.36,55,80,70,
3/16/2019 00:45,103.46,62.44,0,0,59,0,0,62.44,103.46,55,80,70,
3/16/2019 01:00,103.51,62.63,0,0,59,0,0,62.63,103.56,55,80,70,
3/16/2019 01:15,103.44,62.42,0,0,59,0,0,62.42,103.45,55,80,70,
3/16/2019 01:30,102.4,62.02,0,0,58,0,0,62.01,102.4,55,80,70,
3/16/2019 01:45,101.4,60.81,0,0,60,0,0,60.81,101.4,55,80,70,
3/16/2019 02:00,100.71,60.14,0,0,60,0,0,60.14,100.71,55,80,70,
3/16/2019 02:15,100.39,59.4,0,0,60,0,0,59.4,100.37,55,80,70,
3/16/2019 02:30,100.15,59.04,0,0,60,0,0,59.04,100.15,55,80,70,
3/16/2019 02:45,99.8,58.61,0,0,60,0,0,58.61,99.8,55,80,70,
3/16/2019 03:00,98.92,57.99,0,0,59,0,0,57.99,98.92,55,80,70,
3/16/2019 03:15,97.66,57.4,0,0,60,0,0,57.39,97.66,55,80,70,
3/16/2019 03:30,98.98,57.44,0,0,59,0,0,57.44,98.98,55,80,70,
3/16/2019 03:45,99.83,57.29,0,0,59,0,0,57.29,99.83,55,80,70,
3/16/2019 04:00,99.62,57.21,0,0,60,0,0,57.2,99.62,55,80,70,
3/16/2019 04:15,100.44,57.18,0,0,60,0,0,57.17,100.44,55,80,70,
3/16/2019 04:30,100.01,56.91,0,0,60,0,0,56.91,100.01,55,80,70,
3/16/2019 04:45,100.24,56.66,0,0,59,0,0,56.66,100.24,55,80,70,
3/16/2019 05:00,99.94,56.54,0,0,59,0,0,56.53,99.94,55,80,70,
3/16/2019 05:15,95.34,58.77,228.53,0,59,0,0,58.77,95.34,55,80,70,
3/16/2019 05:30,92.08,59.85,226.94,0,59,0,0,59.85,92.08,55,80,70,
3/16/2019 05:45,90.57,60.06,230.03,0,59,0,0,60.06,90.57,55,80,70,
3/16/2019 06:00,89.68,60.26,233.88,0,60,0,0,60.26,89.68,56.72,80,64.25,
3/16/2019 06:15,90.08,60.52,231.62,0,59,0,0,60.52,90.08,58,80,60,
3/16/2019 06:30,89.02,60.2,232.81,0,60,0,0,60.2,89.02,58,80,60,
3/16/2019 06:45,90.6,60.89,234.18,0,60,0,0,60.89,90.6,58,80,60,
3/16/2019 07:00,90.25,61.09,244.68,0,58,0,0,61.09,90.25,58,80,60,
3/16/2019 07:15,88.32,62.05,257.87,0,60,0,0,62.05,88.32,58,80,60,
3/16/2019 07:30,85.29,64.33,293.45,0,59,0,0,64.33,85.29,58,80,60,
3/16/2019 07:45,81.17,68.63,316.26,0,59,0,0,68.63,81.17,62.02,77.13,57.13,
3/16/2019 08:00,77.81,71.48,363.13,0,59,0,0,71.48,77.81,65,75,55,
3/16/2019 08:15,73.49,75.31,416.76,0,60,0,0,75.27,73.39,65,75,55,
3/16/2019 08:30,59.49,71.48,489.4,0,60,0,0,71.47,59.49,65,75,55,
3/16/2019 08:45,48.31,69.32,415.33,0,0,0,27,69.32,48.31,65,75,55,
3/16/2019 09:00,56.74,73.69,388.72,0,60,0,0,73.69,56.74,65,75,55,
3/16/2019 09:15,62.64,71.71,416.08,0,60,0,0,71.71,62.64,65,75,55,
3/16/2019 09:30,63.44,73.46,388.89,0,60,0,0,73.46,63.44,65,75,55,
3/16/2019 09:45,65.54,75.29,471.54,0,59,0,0,75.29,65.54,65,75,55,
3/16/2019 10:00,62.17,72.51,336.53,0,59,0,0,72.51,62.17,65,75,55,
3/16/2019 10:15,59.01,72.72,459.85,0,60,0,0,72.72,59.01,65,75,55,
3/16/2019 10:30,53.83,77.22,633.5,0,60,19,7,77.22,53.83,65,75,55,
3/16/2019 10:45,41.07,74.98,738.13,0,4,60,40,74.98,41.1,65,75,55,
3/16/2019 11:00,34.47,74.06,767.31,0,0,59,60,74.06,34.47,65,75,55,
3/16/2019 11:15,35.95,72.48,503.26,0,0,13,65,72.48,35.95,65,75,55,
3/16/2019 11:30,33.68,69.1,755.2,0,0,0,40,69.1,33.68,65,75,55,
3/16/2019 11:45,32.39,70.47,843.8,0,0,0,65,70.47,32.39,65,75,55,
3/16/2019 12:00,32.65,69.54,866.22,0,0,0,40,69.54,32.65,65,75,55,
3/16/2019 12:15,38.74,75.8,727.73,0,59,0,0,75.8,38.74,65,75,55,
3/16/2019 12:30,37.1,73.89,685.03,0,60,0,0,73.89,37.1,65,75,55,
3/16/2019 12:45,38.52,74.54,912.74,0,60,0,0,74.64,38.54,65,75,55,
3/16/2019 13:00,37.72,70.07,895.38,0,5,0,7,70.07,37.72,65,75,55,
3/16/2019 13:15,36.79,74.5,915.83,0,59,0,0,74.49,36.78,65,75,55,
3/16/2019 13:30,36.86,74.2,977.04,0,60,0,0,74.2,36.86,65,75,55,
3/16/2019 13:45,34.97,75.65,992.74,0,59,0,0,75.65,34.97,65,75,55,
3/16/2019 14:00,39.95,72.79,802.39,0,60,0,0,72.79,39.95,65,75,55,
3/16/2019 14:15,37.21,75.51,780.03,0,59,0,0,75.51,37.21,65,75,55,
3/16/2019 14:30,37.46,76.1,788.28,0,59,0,0,76.1,37.46,65,75,55,
3/16/2019 14:45,37.44,76.02,350.44,0,60,0,0,76.02,37.44,65,75,55,
3/16/2019 15:00,38.51,70.68,877.04,0,54,0,0,70.68,38.51,65,75,55,
3/16/2019 15:15,37.07,71.8,725.77,0,54,0,0,71.8,37.07,65,75,55,
3/16/2019 15:30,36.9,70.71,797.71,0,59,0,0,70.71,36.9,65,75,55,
3/16/2019 15:45,37.24,73.18,806.88,0,60,0,0,73.1,37.37,65,75,55,
3/16/2019 16:00,38.83,69.04,278.21,0,59,0,0,69.04,38.83,65,75,55,
3/16/2019 16:15,31.15,70.38,229.59,0,0,2,32,70.38,31.15,65,75,55,
3/16/2019 16:30,47.09,68.11,159.04,0,59,0,0,68.1,47.09,65,75,55,
3/16/2019 16:45,52.18,65.52,293.51,0,60,0,0,65.52,52.18,65,75,55,
3/16/2019 17:00,50.38,66.42,190.88,0,59,0,0,66.42,50.38,65,75,55,
3/16/2019 17:15,53.25,65.05,124.76,0,60,0,0,65.05,53.25,65,75,55,
3/16/2019 17:30,52.36,65.99,110.8,59,60,0,0,65.98,52.36,65,75,55,
3/16/2019 17:45,52.76,66.04,96.01,0,58,0,0,66.04,52.76,65,75,55,
3/16/2019 18:00,58.9,66.4,55.1,50,59,0,0,66.4,58.91,65,75,55,
3/16/2019 18:15,57.32,64.17,42.1,57,60,0,0,64.17,57.32,65,75,55,
3/16/2019 18:30,57,67.03,23.78,0,60,0,0,67.03,57,65,75,55,
3/16/2019 18:45,58.58,68.41,8.8,0,59,0,0,68.41,58.59,65,75,55,
3/16/2019 19:00,66.38,62.67,0.91,0,60,0,0,62.67,66.38,62.35,79.42,59.42,
3/16/2019 19:15,68.97,64.77,0,0,59,0,0,64.77,68.97,62,80,60,
3/16/2019 19:30,67.09,61.2,0,60,60,0,0,61.2,67.1,62,80,60,
3/16/2019 19:45,65.77,64.67,0,0,60,0,0,64.67,65.77,62,80,60,
3/16/2019 20:00,74.93,63.1,0,56,59,0,0,63.1,74.93,62,80,60,
3/16/2019 20:15,69.61,62.21,0,0,60,0,0,62.21,69.62,62,80,60,
3/16/2019 20:30,71.39,65.8,0,0,59,0,0,65.8,71.15,62,80,60,
3/16/2019 20:45,78.25,61.27,0,59,59,0,0,61.27,78.25,62,80,60,
3/16/2019 21:00,81.58,57.99,0,0,60,0,0,57.99,81.58,55.81,80,68.85,
3/16/2019 21:15,86.27,55.29,0,0,60,0,0,55.29,86.27,55,80,70,
3/16/2019 21:30,84.18,56.77,0,0,59,0,0,56.77,84.18,55,80,70,
3/16/2019 21:45,82.96,59.94,0,0,59,0,0,59.94,82.96,55,80,70,
3/16/2019 22:00,91.25,56.97,0,24,59,0,0,57.18,91.03,55,80,70,
3/16/2019 22:15,91.29,55.07,0,0,59,0,0,55.07,91.29,55,80,70,
3/16/2019 22:30,90.66,55.48,0,0,59,0,0,55.48,90.65,55,80,70,
3/16/2019 22:45,88.41,56.17,0,0,59,0,0,56.17,88.41,55,80,70,
3/16/2019 23:00,85.41,57.44,0,0,60,0,0,57.44,85.41,55,80,70,
3/16/2019 23:15,84.53,59.15,0,0,59,0,0,59.15,84.52,55,80,70,
3/16/2019 23:30,86.02,59.43,0,0,59,0,0,59.43,86.02,55,80,70,
3/16/2019 23:45,89.78,58.45,0,0,60,0,0,58.45,89.78,55,80,70,
3/17/2019 00:00,92.98,57.08,0,29,60,0,0,57.08,92.98,55,80,70,
3/17/2019 00:15,92.48,54.94,0,60,60,0,0,54.94,92.48,55,80,70,
3/17/2019 00:30,91.05,55.41,0,0,60,0,0,55.41,91.05,55,80,70,
3/17/2019 00:45,87,57.06,0,0,60,0,0,57.05,87,55,80,70,
3/17/2019 01:00,82.7,60.85,0,0,52,0,0,60.85,82.7,55,80,70,
3/17/2019 01:15,92.76,54.84,0,54,54,0,0,54.84,92.76,55,80,70,
3/17/2019 01:30,91.73,55.38,0,0,54,0,0,55.38,91.73,55,80,70,
3/17/2019 01:45,89.77,55.73,0,0,52,0,0,55.73,89.77,55,80,70,
3/17/2019 02:00,87.73,56.53,0,0,60,0,0,56.52,87.73,55,80,70,
3/17/2019 02:15,85.19,57.41,0,0,60,0,0,57.41,85.19,55,80,70,
3/17/2019 02:30,82.68,59.66,0,0,60,0,0,59.66,82.68,55,80,70,
3/17/2019 02:45,86.12,59.52,0,0,60,0,0,59.52,86.12,55,80,70,
3/17/2019 03:00,88.62,59.02,0,0,60,0,0,59.02,88.62,55,80,70,
3/17/2019 03:15,88.91,59.02,0,0,60,0,0,59.02,88.91,55,80,70,
3/17/2019 03:30,89.99,58.3,0,33,60,0,0,58.29,89.99,55,80,70,
3/17/2019 03:45,92.63,56.07,0,60,60,0,0,56.07,92.63,55,80,70,
3/17/2019 04:00,87.65,58.4,0,0,52,0,0,58.4,87.66,55,80,70,
3/17/2019 04:15,78.76,60.45,0,0,60,0,0,60.45,78.75,55,80,70,
3/17/2019 04:30,79.37,57.1,0,0,52,0,0,57.1,79.37,55,80,70,
3/17/2019 04:45,83.68,54.33,0,60,60,0,0,54.33,83.68,55,80,70,
3/17/2019 05:00,80.66,58.6,0,0,52,0,0,58.6,80.66,55,80,70,
3/17/2019 05:15,74.39,59.9,227.36,0,53,0,0,59.9,74.39,55,80,70,
3/17/2019 05:30,80.11,54.86,230.96,0,54,0,0,54.86,80.11,55,80,70,
3/17/2019 05:45,79.67,55.36,230.72,0,52,0,0,55.36,79.67,55,80,70,
3/17/2019 06:00,79.23,59.91,227.62,24,60,0,0,59.91,79.23,57.46,80,61.79,
3/17/2019 06:15,68.45,60.59,236.75,0,55,0,0,60.59,68.45,58,80,60,
3/17/2019 06:30,77.36,57.8,238.69,52,52,0,0,57.8,77.36,58,80,60,
3/17/2019 06:45,68.69,62.57,238.58,0,60,0,0,62.57,68.69,58,80,60,
3/17/2019 07:00,68.39,61.96,236.69,0,60,0,0,61.96,68.39,58,80,60,
3/17/2019 07:15,73.09,62.92,268.24,0,60,0,0,62.92,73.09,58,80,60,
3/17/2019 07:30,79.73,59.36,274.03,0,60,0,0,59.36,79.73,58,80,60,
3/17/2019 07:45,75.3,64.62,292.66,60,60,0,0,64.62,75.3,63.73,75.91,55.91,
3/17/2019 08:00,64.77,66.92,317.02,0,60,0,0,66.92,64.77,65,75,55,
3/17/2019 08:15,66.15,69.55,403.2,0,60,0,0,69.55,66.15,65,75,55,
3/17/2019 08:30,65.88,71.62,476.84,0,60,0,0,71.62,65.88,65,75,55,
3/17/2019 08:45,62.81,74.16,569.62,0,60,0,0,74.16,62.81,65,75,55,
3/17/2019 09:00,58.65,76.17,547.3,0,60,0,0,76.17,58.65,65,75,55,
3/17/2019 09:15,60.19,76.33,495.67,0,60,0,0,76.33,60.18,65,75,55,
3/17/2019 09:30,55.86,76.68,577.14,0,60,0,0,76.68,55.86,65,75,55,
3/17/2019 09:45,48.46,69.8,616.4,0,60,0,0,69.8,48.46,65,75,55,
3/17/2019 10:00,51.26,72.29,383.97,0,60,0,0,72.29,51.26,65,75,55,
3/17/2019 10:15,53.25,71.21,246.27,0,59,0,0,71.21,53.25,65,75,55,
3/17/2019 10:30,49.55,73.1,797.8,0,60,0,0,73.1,49.55,65,75,55,
3/17/2019 10:45,47.78,73.8,506.28,0,59,0,0,73.79,47.78,65,75,55,
3/17/2019 11:00,48.89,76.03,976.99,0,59,0,0,76.03,48.89,65,75,55,
3/17/2019 11:15,44.38,74.8,390.96,0,60,0,0,74.8,44.38,65,75,55,
3/17/2019 11:30,49.7,72.16,381.38,0,60,0,0,72.16,49.7,65,75,55,
3/17/2019 11:45,42.06,70.46,586.17,0,53,0,0,70.46,42.06,65,75,55,
3/17/2019 12:00,42.14,69.02,961.69,0,59,0,0,69.02,42.14,65,75,55,
3/17/2019 12:15,42.47,73.06,895.69,0,59,0,0,73.06,42.47,65,75,55,
3/17/2019 12:30,36.5,76.84,879.28,0,60,0,0,76.83,36.5,65,75,55,
3/17/2019 12:45,38.54,76.51,1052.38,0,59,0,0,76.51,38.54,65,75,55,
3/17/2019 13:00,41.88,76.57,901.82,0,60,0,0,76.57,41.88,65,75,55,
3/17/2019 13:15,42.8,70.99,360.47,0,60,0,0,70.99,42.79,65,75,55,
3/17/2019 13:30,47.2,75.92,921.47,0,59,0,0,75.92,47.2,65,75,55,
3/17/2019 13:45,43.92,69.83,807.04,0,0,0,15,69.83,43.92,65,75,55,
3/17/2019 14:00,40.54,67.78,517.88,0,59,0,0,67.78,40.54,65,75,55,
3/17/2019 14:15,43.31,74.47,620.57,0,59,0,0,74.47,43.31,65,75,55,
3/17/2019 14:30,43.17,73.55,763.31,0,60,0,0,73.55,43.17,65,75,55,
3/17/2019 14:45,34.83,74.05,284.55,0,60,0,0,74.05,34.83,65,75,55,
3/17/2019 15:00,39.01,74.26,291.53,0,60,0,0,74.26,39.01,65,75,55,
3/17/2019 15:15,37.38,70.93,797.82,0,37,0,0,70.93,37.38,65,75,55,
3/17/2019 15:30,36.2,69.39,810.06,0,59,0,0,69.39,36.21,65,75,55,
3/17/2019 15:45,37.37,76.01,682.28,0,60,0,0,76.01,37.37,65,75,55,
3/17/2019 16:00,36.88,76.48,608.32,0,59,0,0,76.35,36.65,65,75,55,
3/17/2019 16:15,36.44,77.61,539.66,0,59,59,23,77.61,36.44,65,75,55,
3/17/2019 16:30,37.15,74.86,402.58,0,0,59,40,74.85,37.15,65,75,55,
3/17/2019 16:45,37.88,76.7,445.66,0,60,0,0,76.7,37.88,65,75,55,
3/17/2019 17:00,38.44,73.05,408.81,0,59,0,0,73.05,38.44,65,75,55,
3/17/2019 17:15,43.43,74.7,271.92,0,60,0,0,74.7,43.43,65,75,55,
3/17/2019 17:30,48.61,73.08,162.49,0,59,0,0,73.08,48.61,65,75,55,
3/17/2019 17:45,56.37,69.04,112.7,0,60,0,0,69.04,56.37,65,75,55,
3/17/2019 18:00,64.21,67.34,72.97,0,59,0,0,67.34,64.21,65,75,55,
3/17/2019 18:15,67.86,66.33,43.89,51,60,0,0,66.33,67.86,65,75,55,
3/17/2019 18:30,65.45,67.24,25.85,0,60,0,0,67.24,65.45,65,75,55,
3/17/2019 18:45,72.36,65.82,9.08,59,59,0,0,65.82,72.36,65,75,55,
3/17/2019 19:00,70.1,64.06,0.9,0,60,0,0,64.06,70.1,62.67,78.89,58.89,
3/17/2019 19:15,78.56,61.31,0,59,59,0,0,61.31,78.56,62,80,60,
3/17/2019 19:30,73.17,64.9,0,0,58,0,0,64.9,73.17,62,80,60,
3/17/2019 19:45,80.5,61.33,0,60,60,0,0,61.32,80.5,62,80,60,
3/17/2019 20:00,73.77,63.79,0,0,60,0,0,63.79,73.77,62,80,60,
3/17/2019 20:15,80.2,62.72,0,59,59,0,0,62.72,80.2,62,80,60,
3/17/2019 20:30,75.99,63.19,0,0,60,0,0,63.19,75.99,62,80,60,
3/17/2019 20:45,79.72,63.59,0,45,60,0,0,63.59,79.72,62,80,60,
3/17/2019 21:00,78.03,61.93,0,0,58,0,0,61.93,78.03,56.55,80,67.79,
3/17/2019 21:15,88.17,57.2,0,0,60,0,0,57.2,88.17,55,80,70,
3/17/2019 21:30,91.56,55.41,0,0,59,0,0,55.41,91.56,55,80,70,
3/17/2019 21:45,87.21,56.45,0,0,59,0,0,56.45,87.21,55,80,70,
3/17/2019 22:00,85.24,59.63,0,0,59,0,0,59.63,85.24,55,80,70,
3/17/2019 22:15,91.51,55.21,0,0,59,0,0,55.21,91.5,55,80,70,
3/17/2019 22:30,89.38,56.27,0,0,60,0,0,56.27,89.38,55,80,70,
3/17/2019 22:45,85.46,59.64,0,0,60,0,0,59.64,85.46,55,80,70,
3/17/2019 23:00,91.91,54.88,0,28,60,0,0,54.88,91.91,55,80,70,
3/17/2019 23:15,89.27,54.85,0,9,60,0,0,54.85,89.27,55,80,70,
3/17/2019 23:30,88.72,55.22,0,0,60,0,0,55.22,88.72,55,80,70,
3/17/2019 23:45,87.41,55.79,0,0,53,0,0,55.79,87.41,55,80,70,
3/18/2019 00:00,86.77,55.96,0,0,54,0,0,55.96,86.77,55,80,70,
3/18/2019 00:15,86.81,56.09,0,0,54,0,0,56.09,86.81,55,80,70,
3/18/2019 00:30,85.94,55.51,0,0,60,0,0,55.51,85.94,55,80,70,
3/18/2019 00:45,85.37,55.5,0,0,60,0,0,55.5,85.37,55,80,70,
3/18/2019 01:00,88.1,55,0,9,54,0,0,55,88.1,55,80,70,
3/18/2019 01:15,89.02,54.59,0,55,55,0,0,54.59,89.02,55,80,70,
3/18/2019 01:30,89.85,54.81,0,60,60,0,0,54.81,89.85,55,80,70,
3/18/2019 01:45,89.03,56.03,0,60,60,0,0,56.02,89.03,55,80,70,
3/18/2019 02:00,83.13,59.18,0,0,60,0,0,59.18,83.13,55,80,70,
3/18/2019 02:15,81.73,59,0,0,53,0,0,59,81.73,55,80,70,
3/18/2019 02:30,79.39,58.63,0,0,60,0,0,58.63,79.39,55,80,70,
3/18/2019 02:45,79.84,58.06,0,0,60,0,0,58.06,79.84,55,80,70,
3/18/2019 03:00,79.53,58.31,0,0,60,0,0,58.31,79.53,55,80,70,
3/18/2019 03:15,83.57,56.44,0,0,60,0,0,56.44,83.58,55,80,70,
3/18/2019 03:30,84.88,55.79,0,0,60,0,0,55.79,84.88,55,80,70,
3/18/2019 03:45,88,54.9,0,9,60,0,0,54.9,88,55,80,70,
3/18/2019 04:00,87.16,54.93,0,60,60,0,0,54.93,87.16,55,80,70,
3/18/2019 04:15,88.37,55.38,0,56,56,0,0,55.38,88.37,55,80,70,
3/18/2019 04:30,83.99,58.65,0,0,55,0,0,58.65,83.99,55,80,70,
3/18/2019 04:45,78.66,60.02,0,0,53,0,0,60.02,78.66,55,80,70,
3/18/2019 05:00,77.53,60.36,0,0,54,0,0,60.36,77.53,55,80,70,
3/18/2019 05:15,86.45,56.03,232.06,0,53,0,0,56.03,86.45,55,80,70,
3/18/2019 05:30,86.27,56.37,234.99,0,54,0,0,56.37,86.27,55,80,70,
3/18/2019 05:45,87.65,56.48,230.84,0,60,0,0,56.48,87.65,55,80,70,
3/18/2019 06:00,80.29,61.17,224.52,0,53,0,0,61.17,80.29,57.75,80,60.83,
3/18/2019 06:15,79.01,62.34,229.71,0,60,0,0,62.34,79.01,58,80,60,
3/18/2019 06:30,84.13,58.06,237.35,60,60,0,0,58.06,84.13,58,80,60,
3/18/2019 06:45,82.79,57.99,237.58,0,60,0,0,57.99,82.78,58,80,60,
3/18/2019 07:00,81.53,58.6,246.74,0,60,0,0,58.59,81.53,58,80,60,
3/18/2019 07:15,82.91,58.75,271.97,0,59,0,0,58.75,82.91,58,80,60,
3/18/2019 07:30,81.27,60.39,281.68,0,60,0,0,60.39,81.27,58,80,60,
3/18/2019 07:45,78.18,63.81,330.92,14,60,0,0,63.81,78.18,64.2,75.57,55.57,
3/18/2019 08:00,71.95,68.25,366.08,0,60,0,0,68.25,71.95,65,75,55,
3/18/2019 08:15,71,71.03,400.05,0,59,0,0,71.03,71,65,75,55,
3/18/2019 08:30,69.26,74.04,461.32,0,60,0,0,74.04,69.26,65,75,55,
3/18/2019 08:45,66.1,75.83,560.31,0,60,0,0,75.83,66.1,65,75,55,
3/18/2019 09:00,57.4,70.27,394.9,0,60,0,0,70.27,57.4,65,75,55,
3/18/2019 09:15,58.77,73.27,484.6,0,60,0,0,73.27,58.77,65,75,55,
3/18/2019 09:30,58.82,75.24,565.05,0,59,0,0,75.24,58.82,65,75,55,
3/18/2019 09:45,56.55,75.38,596.35,0,59,0,0,75.38,56.55,65,75,55,
3/18/2019 10:00,44.39,72.8,639.79,0,0,0,40,72.8,44.39,65,75,55,
3/18/2019 10:15,48.2,75.76,556.42,0,59,0,0,75.75,48.35,65,75,55,
3/18/2019 10:30,49.11,77.37,638.04,0,59,0,20,77.37,49.11,65,75,55,
3/18/2019 10:45,40.32,76.39,650.01,0,59,0,0,76.39,40.32,65,75,55,
3/18/2019 11:00,44.18,77.07,698.73,0,59,2,0,77.07,44.18,65,75,55,
3/18/2019 11:15,36.64,73.54,473.61,0,8,51,40,73.54,36.63,65,75,55,
3/18/2019 11:30,41.99,77.54,788.35,0,60,60,20,77.54,41.99,65,75,55,
3/18/2019 11:45,39.17,76.3,876.53,0,59,0,0,76.3,39.16,65,75,55,
3/18/2019 12:00,39.31,74.58,863.82,0,60,0,0,74.58,39.31,65,75,55,
3/18/2019 12:15,36.74,77.34,681.45,0,59,29,11,77.34,36.74,65,75,55,
3/18/2019 12:30,35.01,77.72,646.76,0,60,60,20,77.72,35.01,65,75,55,
3/18/2019 12:45,35.47,76.76,834.73,0,59,59,20,76.76,35.47,65,75,55,
3/18/2019 13:00,32.21,70.84,878.45,0,0,0,19,70.84,32.21,65,75,55,
3/18/2019 13:15,31.83,69.21,773.26,0,0,0,21,69.21,31.83,65,75,55,
3/18/2019 13:30,35.44,68.3,876.19,0,43,0,5,68.3,35.44,65,75,55,
3/18/2019 13:45,32.51,69.28,885.23,0,60,0,0,69.28,32.51,65,75,55,
3/18/2019 14:00,36.32,74.66,843.75,0,59,0,0,74.66,36.32,65,75,55,
3/18/2019 14:15,33.43,71.87,765.92,0,60,0,0,71.87,33.44,65,75,55,
3/18/2019 14:30,34.8,77,721.9,0,59,0,0,76.99,34.8,65,75,55,
3/18/2019 14:45,29.59,72.57,578.2,0,0,29,65,72.56,29.59,65,75,55,
3/18/2019 15:00,29.04,68.81,749.41,0,0,0,40,68.81,29.04,65,75,55,
3/18/2019 15:15,35.9,73.06,767.24,0,49,0,0,73.06,35.9,65,75,55,
3/18/2019 15:30,34.63,74.52,731.21,0,60,0,0,74.52,34.63,65,75,55,
3/18/2019 15:45,32.89,72.42,663.91,0,60,0,0,72.42,32.89,65,75,55,
3/18/2019 16:00,34.75,76.81,592.07,0,60,0,0,76.81,34.75,65,75,55,
3/18/2019 16:15,32.7,75.63,515.81,0,60,0,0,75.63,32.7,65,75,55,
3/18/2019 16:30,34.15,73.43,419.56,0,60,0,0,73.43,34.15,65,75,55,
3/18/2019 16:45,32.97,70.02,439.81,0,52,0,0,70.02,32.97,65,75,55,
3/18/2019 17:00,36.01,75.27,392.24,0,60,60,25,75.27,36.01,65,75,55,
3/18/2019 17:15,37.77,74.45,273.69,0,60,0,0,74.45,37.77,65,75,55,
3/18/2019 17:30,45.09,75.01,168.92,0,60,0,0,75.01,45.09,65,75,55,
3/18/2019 17:45,54.34,71.44,115.35,0,60,0,0,71.44,54.34,65,75,55,
3/18/2019 18:00,56.31,67.74,74.37,0,60,0,0,67.73,56.31,65,75,55,
3/18/2019 18:15,61.62,65.41,51.24,0,60,0,0,65.41,61.62,65,75,55,
3/18/2019 18:30,64.47,64.89,27.15,60,60,0,0,64.89,64.47,65,75,55,
3/18/2019 18:45,61.59,67.7,10.9,0,60,0,0,67.7,61.59,65,75,55,
3/18/2019 19:00,72.65,63.03,1.3,0,60,0,0,63.03,72.65,62.98,78.37,58.37,
3/18/2019 19:15,78.08,61.4,0,59,60,0,0,61.4,78.08,62,80,60,
3/18/2019 19:30,71.5,65.95,0,0,59,0,0,65.95,71.5,62,80,60,
3/18/2019 19:45,77.22,62.17,0,0,60,0,0,62.17,77.22,62,80,60,
3/18/2019 20:00,75.4,65.17,0,0,59,0,0,65.17,75.4,62,80,60,
3/18/2019 20:15,76.16,62.14,0,0,60,0,0,62.14,76.16,62,80,60,
3/18/2019 20:30,74.45,65.59,0,0,60,0,0,65.59,74.45,62,80,60,
3/18/2019 20:45,77.86,61.79,0,19,60,0,0,61.79,77.85,62,80,60,
3/18/2019 21:00,83.76,59.15,0,0,60,0,0,59.15,83.76,57.27,80,66.75,
3/18/2019 21:15,87.9,56.5,0,0,59,0,0,56.5,87.9,55,80,70,
3/18/2019 21:30,89.58,54.98,0,35,60,0,0,54.98,89.58,55,80,70,
3/18/2019 21:45,88.93,55.18,0,0,60,0,0,55.18,88.93,55,80,70,
3/18/2019 22:00,87.92,55.37,0,0,59,0,0,55.37,87.92,55,80,70,
3/18/2019 22:15,87.77,55.4,0,0,60,0,0,55.4,87.77,55,80,70,
3/18/2019 22:30,87.87,55.22,0,0,59,0,0,55.22,87.87,55,80,70,
3/18/2019 22:45,88.18,55,0,0,59,0,0,55,88.18,55,80,70,
3/18/2019 23:00,88.93,54.75,0,56,59,0,0,54.75,88.93,55,80,70,
3/18/2019 23:15,88.66,56.89,0,40,59,0,0,56.89,88.67,55,80,70,
3/18/2019 23:30,81.19,59.29,0,0,59,0,0,59.29,81.19,55,80,70,
3/18/2019 23:45,81.55,57.49,0,0,59,0,0,57.49,81.55,55,80,70,
3/19/2019 00:00,84.9,55.92,0,0,59,0,0,55.92,84.9,55,80,70,
3/19/2019 00:15,88.97,55.65,0,0,60,0,0,55.65,88.98,55,80,70,
3/19/2019 00:30,89.47,55.42,0,0,60,0,0,55.42,89.47,55,80,70,
3/19/2019 00:45,89.1,55.73,0,0,60,0,0,55.73,89.1,55,80,70,
3/19/2019 01:00,88.18,55.83,0,0,60,0,0,55.83,88.18,55,80,70,
3/19/2019 01:15,89.1,55.71,0,0,60,0,0,55.71,89.13,55,80,70,
3/19/2019 01:30,88.9,55.57,0,0,60,0,0,55.57,88.9,55,80,70,
3/19/2019 01:45,88.87,54.97,0,9,60,0,0,54.97,88.87,55,80,70,
3/19/2019 02:00,88.49,57.04,0,29,60,0,0,57.04,88.49,55,80,70,
3/19/2019 02:15,80.68,57.85,0,0,59,0,0,57.85,80.68,55,80,70,
3/19/2019 02:30,85.03,55.46,0,0,59,0,0,55.46,85.03,55,80,70,
3/19/2019 02:45,88.96,55.31,0,59,59,0,0,55.3,88.96,55,80,70,
3/19/2019 03:00,79.56,58.37,0,0,60,0,0,58.37,79.56,55,80,70,
3/19/2019 03:15,84.67,55.56,0,0,59,0,0,55.56,84.67,55,80,70,
3/19/2019 03:30,88.79,55.22,0,59,59,0,0,55.22,88.79,55,80,70,
3/19/2019 03:45,79.51,58.71,0,0,60,0,0,58.71,79.51,55,80,70,
3/19/2019 04:00,83.91,55.62,0,0,59,0,0,55.62,83.91,55,80,70,
3/19/2019 04:15,88.3,55.06,0,59,59,0,0,55.06,88.3,55,80,70,
3/19/2019 04:30,79.1,58.25,0,0,59,0,0,58.25,79.1,55,80,70,
3/19/2019 04:45,84.85,54.9,0,8,59,0,0,54.9,84.85,55,80,70,
3/19/2019 05:00,81.89,59.13,0,0,60,0,0,59.13,81.89,55,80,70,
3/19/2019 05:15,85.83,55.5,226.53,0,60,0,0,55.5,85.83,55,80,70,
3/19/2019 05:30,86.21,55.18,233.09,0,53,0,0,55.18,86.21,55,80,70,
3/19/2019 05:45,85.8,54.99,238.05,52,52,0,0,54.99,85.8,55,80,70,
3/19/2019 06:00,82.5,59.6,233.76,60,60,0,0,59.6,82.5,58,80,60,
3/19/2019 06:15,82.78,59.43,237.66,36,60,0,0,59.43,82.78,58,80,60,
3/19/2019 06:30,83.31,58.96,236.61,60,60,0,0,58.96,83.31,58,80,60,
3/19/2019 06:45,83.83,58.47,219.3,0,54,0,0,58.47,83.83,58,80,60,
3/19/2019 07:00,79.96,60.63,251.17,0,60,0,0,60.63,79.96,58,80,60,
3/19/2019 07:15,82.67,59.81,265.78,0,60,0,0,59.81,82.67,58,80,60,
3/19/2019 07:30,82.98,58.67,276.71,0,60,0,0,58.67,82.98,58,80,60,
3/19/2019 07:45,70.66,67.93,337.92,0,60,0,0,67.93,70.66,65,75,55,
3/19/2019 08:00,74.41,68.91,403.74,0,53,0,0,68.91,74.41,65,75,55,
3/19/2019 08:15,71.99,71.38,415.34,0,60,0,0,71.38,71.99,65,75,55,
3/19/2019 08:30,70.62,73.54,457.63,0,60,0,0,73.54,70.62,65,75,55,
3/19/2019 08:45,68.6,76.01,576.48,0,60,0,0,76.01,68.6,65,75,55,
3/19/2019 09:00,54.12,68.38,446.58,0,0,0,15,68.38,54.12,65,75,55,
3/19/2019 09:15,50.18,75.99,588.58,0,0,56,40,75.99,50.18,65,75,55,
3/19/2019 09:30,55.93,72.95,254.7,0,55,0,0,72.95,55.93,65,75,55,
3/19/2019 09:45,57.78,75.54,593.98,0,60,0,0,75.54,57.78,65,75,55,
3/19/2019 10:00,48.02,69.33,597.53,0,54,0,0,69.33,48.02,65,75,55,
3/19/2019 10:15,41.84,72.65,585.43,0,0,0,90,72.65,41.83,65,75,55,
3/19/2019 10:30,40.93,76.55,682.95,0,44,54,36,76.55,40.93,65,75,55,
3/19/2019 10:45,38.54,75.28,656.05,0,0,53,51,75.28,38.54,65,75,55,
3/19/2019 11:00,37.42,75.02,702.59,0,0,60,55,75.02,37.42,65,75,55,
3/19/2019 11:15,38.56,79.52,781.02,0,0,60,75,79.52,38.56,65,75,55,
3/19/2019 11:30,39.28,71,793.2,0,0,0,35,71,39.28,65,75,55,
3/19/2019 11:45,34.03,72.93,916.62,0,0,0,100,72.93,34.03,65,75,55,
3/19/2019 12:00,30.49,72.73,1066.06,0,0,34,93,72.73,30.49,65,75,55,
3/19/2019 12:15,33.25,81.43,754.16,0,0,60,45,81.43,33.25,65,75,55,
3/19/2019 12:30,31.88,79.57,694.73,0,58,58,23,79.57,31.88,65,75,55,
3/19/2019 12:45,32.1,77.04,851.9,0,0,60,40,77.04,32.1,65,75,55,
3/19/2019 13:00,31.1,75.54,874.34,0,0,59,65,75.54,31.1,65,75,55,
3/19/2019 13:15,33.58,77.02,779.01,0,0,59,48,77.02,33.58,65,75,55,
3/19/2019 13:30,31.97,77.38,896.97,0,0,60,47,77.38,31.97,65,75,55,
3/19/2019 13:45,29.28,73.26,887.45,0,0,29,81,73.26,29.28,65,75,55,
3/19/2019 14:00,29.43,71.91,860.09,0,0,0,46,71.9,29.43,65,75,55,
3/19/2019 14:15,34.82,70.16,241.77,0,0,0,90,70.16,34.82,65,75,55,
3/19/2019 14:30,35.18,77,746.43,0,0,59,40,77,35.17,65,75,55,
3/19/2019 14:45,36.87,77.39,636.16,0,0,60,65,77.39,36.87,65,75,55,
3/19/2019 15:00,32.84,74.52,810.83,0,0,59,65,74.52,32.84,65,75,55,
3/19/2019 15:15,32.27,74.63,795.92,0,0,0,40,74.63,32.33,65,75,55,
3/19/2019 15:30,32.27,79.69,686.62,0,60,60,24,79.69,32.27,65,75,55,
3/19/2019 15:45,32.1,76.98,718.59,0,13,59,40,76.98,32.1,65,75,55,
3/19/2019 16:00,32.68,71.95,676.23,0,0,0,65,71.95,32.69,65,75,55,
3/19/2019 16:15,28.53,69.87,540.22,0,0,0,80,69.87,28.53,65,75,55,
3/19/2019 16:30,28.47,69.33,453.8,0,0,0,59,69.33,28.48,65,75,55,
3/19/2019 16:45,35.29,75.36,456.4,0,0,59,40,75.36,35.29,65,75,55,
3/19/2019 17:00,33.98,76.47,402.2,0,51,60,31,76.47,33.98,65,75,55,
3/19/2019 17:15,38.17,75.04,271.27,0,59,0,0,75.04,38.17,65,75,55,
3/19/2019 17:30,43.94,74.65,172.69,0,59,0,0,74.65,43.94,65,75,55,
3/19/2019 17:45,53.25,71.97,117.28,0,60,0,0,71.97,53.25,65,75,55,
3/19/2019 18:00,59.63,69.88,76.71,0,56,0,0,69.88,59.63,65,75,55,
3/19/2019 18:15,62.92,67.07,53.55,0,54,0,0,67.07,62.91,65,75,55,
3/19/2019 18:30,57.72,69.51,27.45,0,60,0,0,69.51,57.71,65,75,55,
3/19/2019 18:45,61.12,66.62,11.16,0,53,0,0,66.61,61.12,65,75,55,
3/19/2019 19:00,68.17,63.54,1.72,0,60,0,0,63.54,68.17,63.15,78.08,58.08,
3/19/2019 19:15,73.37,61.77,0,39,60,0,0,61.77,73.37,62,80,60,
3/19/2019 19:30,73.79,65.34,0,25,53,0,0,65.34,73.79,62,80,60,
3/19/2019 19:45,70.06,66.92,0,0,52,0,0,66.92,70.06,62,80,60,
3/19/2019 20:00,70.79,64.88,0,0,53,0,0,64.88,70.79,62,80,60,
3/19/2019 20:15,77.95,61.39,0,53,53,0,0,61.39,77.95,62,80,60,
3/19/2019 20:30,76.64,64.94,0,36,55,0,0,64.94,76.64,62,80,60,
3/19/2019 20:45,70.75,65.23,0,0,60,0,0,65.22,70.75,62,80,60,
3/19/2019 21:00,75.38,62.36,0,0,53,0,0,62.36,75.38,57.77,80,66.04,
3/19/2019 21:15,86.44,57.11,0,0,60,0,0,57.11,86.44,55,80,70,
3/19/2019 21:30,87.96,55.24,0,0,60,0,0,55.24,87.96,55,80,70,
3/19/2019 21:45,86.79,55.8,0,0,60,0,0,55.8,86.78,55,80,70,
3/19/2019 22:00,83.1,56.78,0,0,60,0,0,56.78,83.1,55,80,70,
3/19/2019 22:15,79.24,58.46,0,0,52,0,0,58.46,79.24,55,80,70,
3/19/2019 22:30,79.02,59.68,0,0,53,0,0,59.68,79.02,55,80,70,
3/19/2019 22:45,81.76,59.61,0,0,52,0,0,59.61,81.76,55,80,70,
3/19/2019 23:00,85.28,58.54,0,0,60,0,0,58.54,85.28,55,80,70,
3/19/2019 23:15,88.88,56.2,0,54,60,0,0,56.2,88.88,55,80,70,
3/19/2019 23:30,85.47,58.62,0,24,54,0,0,58.62,85.47,55,80,70,
3/19/2019 23:45,88.43,56.37,0,34,56,0,0,56.37,88.43,55,80,70,
3/20/2019 00:00,83.13,59.2,0,0,51,0,0,59.2,83.13,55,80,70,
3/20/2019 00:15,83.74,59.05,0,0,52,0,0,59.05,83.74,55,80,70,
3/20/2019 00:30,83.45,58.95,0,0,55,0,0,58.95,83.45,55,80,70,
3/20/2019 00:45,78.26,58.63,0,0,60,0,0,58.63,78.26,55,80,70,
3/20/2019 01:00,78.54,58.45,0,0,51,0,0,58.44,78.54,55,80,70,
3/20/2019 01:15,81.13,57.18,0,0,53,0,0,57.18,81.13,55,80,70,
3/20/2019 01:30,81.75,56.98,0,0,60,0,0,56.98,81.75,55,80,70,
3/20/2019 01:45,83.7,56.07,0,0,60,0,0,56.07,83.7,55,80,70,
3/20/2019 02:00,82.05,56.42,0,0,60,0,0,56.42,82.05,55,80,70,
3/20/2019 02:15,83.47,55.71,0,0,53,0,0,55.71,83.47,55,80,70,
3/20/2019 02:30,85.59,54.85,0,18,55,0,0,54.85,85.59,55,80,70,
3/20/2019 02:45,86.56,54.47,0,56,56,0,0,54.47,86.56,55,80,70,
3/20/2019 03:00,86.97,55.91,0,60,60,0,0,55.91,86.97,55,80,70,
3/20/2019 03:15,81.91,58.99,0,0,52,0,0,58.99,81.91,55,80,70,
3/20/2019 03:30,77.96,58.4,0,0,53,0,0,58.4,77.96,55,80,70,
3/20/2019 03:45,80.26,56.36,0,0,53,0,0,56.36,80.25,55,80,70,
3/20/2019 04:00,84.38,54.79,0,60,60,0,0,54.79,84.37,55,80,70,
3/20/2019 04:15,87.13,55.39,0,60,60,0,0,55.39,87.13,55,80,70,
3/20/2019 04:30,78.35,58.6,0,0,59,0,0,58.6,78.35,55,80,70,
3/20/2019 04:45,84.27,54.85,0,25,60,0,0,54.84,84.27,55,80,70,
3/20/2019 05:00,79.84,58.91,0,0,59,0,0,58.9,79.84,55,80,70,
3/20/2019 05:15,78.13,58.12,239.62,0,60,0,0,58.11,78.12,55,80,70,
3/20/2019 05:30,84.36,55.39,235.91,0,60,0,0,55.39,84.36,55,80,70,
3/20/2019 05:45,78.02,59.09,233.58,0,60,0,0,59.09,78.02,55,80,70,
3/20/2019 06:00,74.61,61.9,223.71,0,60,0,0,61.9,74.61,58,80,60,
3/20/2019 06:15,77.49,60.06,234.21,0,59,0,0,60.06,77.49,58,80,60,
3/20/2019 06:30,80.07,58.92,223.75,0,60,0,0,58.92,80.07,58,80,60,
3/20/2019 06:45,80.35,58.43,233.35,0,60,0,0,58.43,80.35,58,80,60,
3/20/2019 07:00,80.38,58.68,247.94,0,60,0,0,58.68,80.38,58,80,60,
3/20/2019 07:15,81.84,59.01,272.77,0,60,0,0,59.01,81.84,58,80,60,
3/20/2019 07:30,79.94,61.16,298.16,0,59,0,0,61.16,79.94,58,80,60,
3/20/2019 07:45,72.39,69.21,334.13,0,59,0,0,69.04,72.09,65,75,55,
3/20/2019 08:00,72.33,69.23,371.65,0,60,0,0,69.23,72.33,65,75,55,
3/20/2019 08:15,67.88,71.91,412.54,0,60,0,0,71.9,67.88,65,75,55,
3/20/2019 08:30,67.93,75.03,459.62,0,60,0,0,75.03,67.93,65,75,55,
3/20/2019 08:45,60.85,75.47,555.35,0,53,53,40,75.46,60.85,65,75,55,
3/20/2019 09:00,59.6,77.72,532.74,0,60,60,20,77.71,59.6,65,75,55,
3/20/2019 09:15,57.07,75.68,447.1,0,60,0,0,75.68,57.07,65,75,55,
3/20/2019 09:30,47.79,69.03,566.92,0,0,0,53,69.03,47.79,65,75,55,
3/20/2019 09:45,44.95,75.5,616.34,0,0,60,55,75.5,44.95,65,75,55,
3/20/2019 10:00,43.19,77.9,632.36,0,45,58,40,77.9,43.19,65,75,55,
3/20/2019 10:15,43.85,76.11,617.93,0,0,0,15,76.11,43.85,65,75,55,
3/20/2019 10:30,41.02,74.84,681.95,0,0,0,60,74.84,41.01,65,75,55,
3/20/2019 10:45,38.62,76.27,644.65,0,0,0,60,76.27,38.62,65,75,55,
3/20/2019 11:00,47.65,75.85,672.92,0,0,0,35,75.85,47.65,65,75,55,
3/20/2019 11:15,37.17,72.88,721.39,0,0,0,72,72.88,37.17,65,75,55,
3/20/2019 11:30,33.61,73.24,710.38,0,0,0,100,73.24,33.61,65,75,55,
3/20/2019 11:45,33.97,74.87,796.57,0,0,60,100,74.87,33.97,65,75,55,
3/20/2019 12:00,37.09,73.77,885.04,0,0,0,80,73.77,37.09,65,75,55,
3/20/2019 12:15,36.68,78,574.91,0,0,59,35,78,36.68,65,75,55,
3/20/2019 12:30,35.47,73.07,679.65,0,0,0,87,73.07,35.47,65,75,55,
3/20/2019 12:45,36.43,72.97,886.8,0,0,0,22,72.97,36.43,65,75,55,
3/20/2019 13:00,38.23,75.91,928.32,0,0,0,48,75.91,38.23,65,75,55,
3/20/2019 13:15,37.38,78.16,963.41,0,0,60,68,78.16,37.38,65,75,55,
3/20/2019 13:30,35.49,72.8,795.54,0,0,0,60,72.8,35.49,65,75,55,
3/20/2019 13:45,33.76,74.28,477.5,0,0,60,100,74.27,33.76,65,75,55,
3/20/2019 14:00,30.14,71.46,800.25,0,0,0,80,71.46,30.13,65,75,55,
3/20/2019 14:15,43.4,74.24,581.95,0,60,0,0,74.24,43.4,65,75,55,
3/20/2019 14:30,38.07,71.74,616.06,0,59,0,0,71.74,38.07,65,75,55,
3/20/2019 14:45,36.37,74.17,676.33,0,0,60,58,74.17,36.37,65,75,55,
3/20/2019 15:00,33.67,71.54,862.75,0,0,0,40,71.54,33.66,65,75,55,
3/20/2019 15:15,39.8,74.23,549.92,0,59,0,0,74.23,39.8,65,75,55,
3/20/2019 15:30,40.34,76.81,416.41,0,58,0,0,76.81,40.34,65,75,55,
3/20/2019 15:45,36.66,71.26,278.29,0,59,13,11,71.26,36.66,65,75,55,
3/20/2019 16:00,38.12,72.8,588.92,0,9,29,40,72.8,38.12,65,75,55,
3/20/2019 16:15,41.98,76.96,513.76,0,60,0,0,76.96,41.98,65,75,55,
3/20/2019 16:30,37.04,72.24,433.98,0,59,0,0,72.24,37.03,65,75,55,
3/20/2019 16:45,35.79,71.26,427.53,0,0,8,40,71.26,35.79,65,75,55,
3/20/2019 17:00,41.75,71.33,360.02,0,60,0,0,71.33,41.75,65,75,55,
3/20/2019 17:15,44.46,72.97,258.09,0,59,0,0,72.97,44.46,65,75,55,
3/20/2019 17:30,46.86,75.14,214.01,0,60,0,0,75.14,46.86,65,75,55,
3/20/2019 17:45,55.82,72.14,120.05,0,59,0,0,72.14,55.82,65,75,55,
3/20/2019 18:00,61.81,70.01,81.5,0,60,0,0,70.01,61.81,65,75,55,
3/20/2019 18:15,66.42,67.56,57.36,0,59,0,0,67.56,66.42,65,75,55,
3/20/2019 18:30,74.71,64.98,30.5,46,60,0,0,64.98,74.71,65,75,55,
3/20/2019 18:45,72.75,67.89,12.66,8,60,0,0,67.89,72.74,65,75,55,
3/20/2019 19:00,71.39,67.47,1.96,0,59,0,0,67.47,71.38,63.57,77.38,57.38,
3/20/2019 19:15,82.98,63.52,0,40,59,0,0,63.52,82.98,62,80,60,
3/20/2019 19:30,79.06,65.61,0,0,59,0,0,65.6,79.05,62,80,60,
3/20/2019 19:45,76.92,64.58,0,0,59,0,0,64.58,76.92,62,80,60,
3/20/2019 20:00,80.96,62.27,0,0,59,0,0,62.27,80.96,62,80,60,
3/20/2019 20:15,83.09,63.68,0,40,60,0,0,63.58,83.2,62,80,60,
3/20/2019 20:30,76.95,64.5,0,0,60,0,0,64.45,76.97,62,80,60,
