Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
3/20/2019 20:45,82.5,61.46,0,60,60,0,0,61.46,82.5,62,80,60,
3/20/2019 21:00,78.43,64.36,0,0,59,0,0,64.36,78.43,58.66,80,64.78,
3/20/2019 21:15,88.61,58.43,0,0,60,0,0,58.43,88.61,55,80,70,
3/20/2019 21:30,90.32,56.83,0,0,60,0,0,56.83,90.31,55,80,70,
3/20/2019 21:45,91.59,55.59,0,0,60,0,0,55.59,91.59,55,80,70,
3/20/2019 22:00,86.64,59.45,0,0,59,0,0,59.45,86.63,55,80,70,
3/20/2019 22:15,91.83,55.33,0,0,60,0,0,55.33,91.83,55,80,70,
3/20/2019 22:30,85.09,58.84,0,0,60,0,0,58.84,85.09,55,80,70,
3/20/2019 22:45,93.42,55.29,0,0,53,0,0,55.29,93.42,55,80,70,
3/20/2019 23:00,87.58,57.17,0,0,60,0,0,57.17,87.58,55,80,70,
3/20/2019 23:15,94.38,55.6,0,60,60,0,0,55.6,94.38,55,80,70,
3/20/2019 23:30,91.8,55.64,0,0,60,0,0,55.64,91.8,55,80,70,
3/20/2019 23:45,89.61,59.44,0,0,54,0,0,59.44,89.6,55,80,70,
3/21/2019 00:00,92.89,55.83,0,0,60,0,0,55.83,92.89,55,80,70,
3/21/2019 00:15,91.94,58.45,0,25,60,0,0,58.45,91.93,55,80,70,
3/21/2019 00:30,92.37,55.76,0,0,52,0,0,55.75,92.37,55,80,70,
3/21/2019 00:45,84.27,59.98,0,0,60,0,0,59.98,84.27,55,80,70,
3/21/2019 01:00,93.26,55.44,0,0,60,0,0,55.44,93.26,55,80,70,
3/21/2019 01:15,86.54,57.92,0,0,60,0,0,57.92,86.54,55,80,70,
3/21/2019 01:30,93.88,55.36,0,0,54,0,0,55.36,93.88,55,80,70,
3/21/2019 01:45,90.28,56.73,0,0,60,0,0,56.73,90.28,55,80,70,
3/21/2019 02:00,94.27,54.94,0,19,60,0,0,54.94,94.27,55,80,70,
3/21/2019 02:15,91.98,56.16,0,0,60,0,0,56.16,91.97,55,80,70,
3/21/2019 02:30,94.47,54.95,0,60,60,0,0,54.95,94.47,55,80,70,
3/21/2019 02:45,91.51,56.07,0,0,60,0,0,56.07,91.51,55,80,70,
3/21/2019 03:00,90.26,59.16,0,0,60,0,0,59.16,90.26,55,80,70,
3/21/2019 03:15,93.02,55.2,0,0,56,0,0,55.2,93.02,55,80,70,
3/21/2019 03:30,91.37,55.83,0,0,59,0,0,55.83,91.36,55,80,70,
3/21/2019 03:45,88.02,56.96,0,0,59,0,0,56.96,88.01,55,80,70,
3/21/2019 04:00,84.9,58.81,0,0,59,0,0,58.81,84.89,55,80,70,
3/21/2019 04:15,88.81,59.09,0,0,59,0,0,59.09,88.81,55,80,70,
3/21/2019 04:30,94.06,55.18,0,59,59,0,0,55.18,94.06,55,80,70,
3/21/2019 04:45,93.11,55.03,0,0,60,0,0,55.03,93.11,55,80,70,
3/21/2019 05:00,92.38,55.47,0,0,59,0,0,55.47,92.38,55,80,70,
3/21/2019 05:15,90.41,56.76,226.95,0,59,0,0,56.76,90.41,55,80,70,
3/21/2019 05:30,89.09,57.42,220.24,0,60,0,0,57.42,89.09,55,80,70,
3/21/2019 05:45,88.91,57.63,226.93,0,59,0,0,57.63,88.91,55,80,70,
3/21/2019 06:00,82.62,62.54,226.78,0,60,0,0,62.54,82.62,58,80,60,
3/21/2019 06:15,88.14,58.89,225.04,0,59,0,0,58.89,88.14,58,80,60,
3/21/2019 06:30,88.13,58.32,225.76,0,60,0,0,58.32,88.12,58,80,60,
3/21/2019 06:45,87.99,58.26,229.94,0,59,0,0,58.26,87.98,58,80,60,
3/21/2019 07:00,83.94,60.13,252.63,0,60,0,0,60.13,83.94,58,80,60,
3/21/2019 07:15,85.47,60.46,287.38,0,59,0,0,60.46,85.47,58,80,60,
3/21/2019 07:30,83.46,62.74,302.95,0,58,0,0,62.74,83.46,58,80,60,
3/21/2019 07:45,75.65,69.5,343.91,0,60,0,0,69.5,75.65,65,75,55,
3/21/2019 08:00,80.41,68.75,355.56,0,60,0,0,68.75,80.41,65,75,55,
3/21/2019 08:15,78.4,70.93,422.28,0,59,0,0,70.93,78.4,65,75,55,
3/21/2019 08:30,76.01,73.56,450.1,0,60,0,0,73.58,75.77,65,75,55,
3/21/2019 08:45,73.38,76.68,550.27,0,60,0,0,76.68,73.38,65,75,55,
3/21/2019 09:00,65.08,72.32,584.6,0,60,0,3,72.32,65.08,65,75,55,
3/21/2019 09:15,66.07,76.25,446.07,0,60,0,3,76.25,66.07,65,75,55,
3/21/2019 09:30,57.73,70.67,344.04,0,16,0,1,70.67,57.73,65,75,55,
3/21/2019 09:45,55.88,75.47,647.45,0,0,0,15,75.47,55.88,65,75,55,
3/21/2019 10:00,48.27,77.96,769.54,0,0,35,43,77.96,48.27,65,75,55,
3/21/2019 10:15,42.92,74.07,821.72,0,27,0,0,74.07,42.92,65,75,55,
3/21/2019 10:30,40.88,77.34,597.59,0,54,54,20,77.34,40.88,65,75,55,
3/21/2019 10:45,46.24,76.86,414.38,0,60,0,0,76.86,46.24,65,75,55,
3/21/2019 11:00,38.24,76.74,726.37,0,52,53,30,76.74,38.23,65,75,55,
3/21/2019 11:15,33.94,70.43,458.69,0,0,0,40,70.42,33.94,65,75,55,
3/21/2019 11:30,35.34,70.54,808.25,0,0,0,33,70.54,35.33,65,75,55,
3/21/2019 11:45,36.65,72.6,866.2,0,60,0,0,72.6,36.65,65,75,55,
3/21/2019 12:00,35.31,78.75,873.87,0,53,53,20,78.75,35.31,65,75,55,
3/21/2019 12:15,32.45,75.13,529.65,0,60,60,30,75.13,32.45,65,75,55,
3/21/2019 12:30,34.44,69.56,488.98,0,0,0,28,69.56,34.44,65,75,55,
3/21/2019 12:45,35.9,72.91,466.17,0,55,37,20,72.91,35.9,65,75,55,
3/21/2019 13:00,47.56,76.24,383.84,0,55,0,0,76.24,47.56,65,75,55,
3/21/2019 13:15,50.55,77,445.23,0,60,0,0,77,50.55,65,75,55,
3/21/2019 13:30,49.77,75.47,481.61,0,60,0,0,75.47,49.77,65,75,55,
3/21/2019 13:45,49.78,69.32,337.26,0,60,0,0,69.32,49.78,65,75,55,
3/21/2019 14:00,55.86,72.5,287.76,0,60,0,0,72.5,55.86,65,75,55,
3/21/2019 14:15,59.67,73.08,296.52,0,55,0,0,73.08,59.67,65,75,55,
3/21/2019 14:30,59.17,74.96,411.22,0,53,0,0,74.96,59.17,65,75,55,
3/21/2019 14:45,45.99,69.17,470.34,0,0,0,29,69.17,45.99,65,75,55,
3/21/2019 15:00,53.07,74.12,318.96,0,60,0,0,74.12,53.07,65,75,55,
3/21/2019 15:15,56.55,74.87,343.06,0,59,0,0,74.87,56.55,65,75,55,
3/21/2019 15:30,59.93,73.76,257.99,0,59,0,0,73.76,59.93,65,75,55,
3/21/2019 15:45,60.28,74.68,418.84,0,60,0,0,74.68,60.28,65,75,55,
3/21/2019 16:00,59.94,72.87,388.24,0,60,0,0,72.87,59.93,65,75,55,
3/21/2019 16:15,57.34,74.37,524.32,0,60,0,0,74.37,57.34,65,75,55,
3/21/2019 16:30,56.11,74.72,442.41,0,59,0,0,74.72,56.11,65,75,55,
3/21/2019 16:45,61.45,72.6,196.58,0,58,0,0,72.6,61.45,65,75,55,
3/21/2019 17:00,63.18,70.37,191.98,0,60,0,0,70.38,63.18,65,75,55,
3/21/2019 17:15,66.9,69.11,139.34,0,59,0,0,69.11,66.9,65,75,55,
3/21/2019 17:30,70.83,67.42,106.21,0,60,0,0,67.42,70.83,65,75,55,
3/21/2019 17:45,74.98,65.99,72.18,0,60,0,0,65.99,74.98,65,75,55,
3/21/2019 18:00,67.58,66.19,35.42,0,59,0,0,66.19,67.58,65,75,55,
3/21/2019 18:15,73.57,65.19,21.96,0,60,0,0,65.19,73.57,65,75,55,
3/21/2019 18:30,75.25,66.11,13.13,50,59,0,0,66.11,75.25,65,75,55,
3/21/2019 18:45,70.5,68,4.35,0,60,0,0,68,70.5,65,75,55,
3/21/2019 19:00,77.25,64.93,0.42,0,59,0,0,64.93,77.26,64.15,76.42,56.42,
3/21/2019 19:15,83.17,65.06,0,0,59,0,0,65.06,83.17,62,80,60,
3/21/2019 19:30,80.15,66.29,0,0,59,0,0,66.29,80.14,62,80,60,
3/21/2019 19:45,80.27,66.12,0,0,60,0,0,66.12,80.27,62,80,60,
3/21/2019 20:00,78.39,66.07,0,0,59,0,0,66.07,78.38,62,80,60,
3/21/2019 20:15,79.89,64.67,0,0,60,0,0,64.67,79.89,62,80,60,
3/21/2019 20:30,82.84,63.34,0,0,60,0,0,63.34,82.84,62,80,60,
3/21/2019 20:45,84.81,62.6,0,0,60,0,0,62.6,84.81,62,80,60,
3/21/2019 21:00,87.53,61.98,0,0,60,0,0,61.98,87.53,60.01,80,62.84,
3/21/2019 21:15,92,59.6,0,0,60,0,0,59.6,92,55,80,70,
3/21/2019 21:30,93.76,58.57,0,0,58,0,0,58.57,93.76,55,80,70,
3/21/2019 21:45,94.7,58.01,0,0,60,0,0,58.01,94.69,55,80,70,
3/21/2019 22:00,95.34,57.78,0,0,59,0,0,57.78,95.34,55,80,70,
3/21/2019 22:15,95.95,57.61,0,0,59,0,0,57.61,95.94,55,80,70,
3/21/2019 22:30,96.77,57.39,0,0,60,0,0,57.39,96.77,55,80,70,
3/21/2019 22:45,97.04,57.34,0,0,59,0,0,57.34,97.04,55,80,70,
3/21/2019 23:00,97.45,57.2,0,0,59,0,0,57.2,97.45,55,80,70,
3/21/2019 23:15,97.76,57.18,0,0,60,0,0,57.18,97.75,55,80,70,
3/21/2019 23:30,97.87,56.98,0,0,59,0,0,56.98,97.87,55,80,70,
3/21/2019 23:45,97.94,57.03,0,0,60,0,0,57.03,97.94,55,80,70,
3/22/2019 00:00,98.19,56.98,0,0,59,0,0,56.98,98.19,55,80,70,
3/22/2019 00:15,98.23,56.78,0,0,60,0,0,56.78,98.23,55,80,70,
3/22/2019 00:30,98.39,56.72,0,0,59,0,0,56.71,98.39,55,80,70,
3/22/2019 00:45,98.68,56.57,0,0,60,0,0,56.57,98.68,55,80,70,
3/22/2019 01:00,98.62,56.4,0,0,60,0,0,56.4,98.62,55,80,70,
3/22/2019 01:15,98.83,56.42,0,0,55,0,0,56.42,98.82,55,80,70,
3/22/2019 01:30,98.64,56.39,0,0,60,0,0,56.39,98.64,55,80,70,
3/22/2019 01:45,99.03,56.37,0,0,60,0,0,56.37,99.03,55,80,70,
3/22/2019 02:00,98.9,56.39,0,0,60,0,0,56.39,98.9,55,80,70,
3/22/2019 02:15,99.39,56.36,0,0,60,0,0,56.35,99.39,55,80,70,
3/22/2019 02:30,99.47,56.47,0,0,53,0,0,56.47,99.47,55,80,70,
3/22/2019 02:45,99.14,56.37,0,0,60,0,0,56.37,99.14,55,80,70,
3/22/2019 03:00,99.31,56.25,0,0,60,0,0,56.25,99.31,55,80,70,
3/22/2019 03:15,99.27,56.21,0,0,60,0,0,56.21,99.27,55,80,70,
3/22/2019 03:30,99.15,55.89,0,0,60,0,0,55.89,99.15,55,80,70,
3/22/2019 03:45,99.07,55.79,0,0,60,0,0,55.79,99.07,55,80,70,
3/22/2019 04:00,99.28,55.53,0,0,56,0,0,55.53,99.28,55,80,70,
3/22/2019 04:15,99.35,55.38,0,0,60,0,0,55.38,99.35,55,80,70,
3/22/2019 04:30,99.59,55.33,0,0,59,0,0,55.32,99.59,55,80,70,
3/22/2019 04:45,99.12,55.36,0,0,59,0,0,55.36,99.12,55,80,70,
3/22/2019 05:00,99.69,55.2,0,0,59,0,0,55.2,99.68,55,80,70,
3/22/2019 05:15,94.81,57.86,226.67,0,60,0,0,57.86,94.81,55,80,70,
3/22/2019 05:30,93.3,59.38,229.6,0,60,0,0,59.38,93.3,55,80,70,
3/22/2019 05:45,92.77,60.02,228.43,0,60,0,0,60.02,92.77,55.28,80,69.08,
3/22/2019 06:00,91.29,60.14,230.37,0,59,0,0,60.14,91.29,58,80,60,
3/22/2019 06:15,91.11,60.06,226.64,0,59,0,0,60.06,91.1,58,80,60,
3/22/2019 06:30,90.18,59.79,223.05,0,60,0,0,59.79,90.18,58,80,60,
3/22/2019 06:45,89.91,59.18,231.79,0,60,0,0,59.18,89.91,58,80,60,
3/22/2019 07:00,90.36,59.25,228.56,0,60,0,0,59.25,90.36,58,80,60,
3/22/2019 07:15,89.83,59.72,239.87,0,59,0,0,59.72,89.83,58,80,60,
3/22/2019 07:30,88.7,59.6,242.97,0,60,0,0,59.59,88.7,58.65,79.54,59.54,
3/22/2019 07:45,81.66,66.61,241.06,35,60,0,0,66.61,81.66,65,75,55,
3/22/2019 08:00,78.33,67.11,245.64,0,60,0,0,67.11,78.32,65,75,55,
3/22/2019 08:15,82.1,64.94,256.62,19,59,0,0,64.94,82.1,65,75,55,
3/22/2019 08:30,83.73,64.61,280.31,60,60,0,0,64.61,83.73,65,75,55,
3/22/2019 08:45,84.2,64.85,272.15,60,60,0,0,64.85,84.2,65,75,55,
3/22/2019 09:00,83.93,64.87,271.37,60,60,0,0,64.87,83.93,65,75,55,
3/22/2019 09:15,83.24,65.12,260.95,0,60,0,0,65.12,83.24,65,75,55,
3/22/2019 09:30,81.92,66.12,301.33,0,54,0,0,66.12,81.92,65,75,55,
3/22/2019 09:45,83.27,65.42,368.63,0,60,0,0,65.42,83.27,65,75,55,
3/22/2019 10:00,82.08,65.6,433.26,0,60,0,0,65.6,82.08,65,75,55,
3/22/2019 10:15,79.95,66,415.91,0,60,0,0,66,79.95,65,75,55,
3/22/2019 10:30,80.71,66.73,517.1,0,60,0,0,66.73,80.71,65,75,55,
3/22/2019 10:45,80.6,67.56,436.62,0,52,0,0,67.56,80.6,65,75,55,
3/22/2019 11:00,79.76,68.49,487.22,0,60,0,0,68.49,79.76,65,75,55,
3/22/2019 11:15,79.47,67.23,397.6,0,60,0,0,67.23,79.47,65,75,55,
3/22/2019 11:30,81.4,66.05,330.58,0,60,0,0,66.05,81.4,65,75,55,
3/22/2019 11:45,80.36,65.33,405.01,0,52,0,0,65.33,80.36,65,75,55,
3/22/2019 12:00,77.4,67.51,556.42,0,54,0,0,67.51,77.4,65,75,55,
3/22/2019 12:15,75.79,67.68,499.01,0,60,0,0,67.68,75.79,65,75,55,
3/22/2019 12:30,76.87,66.79,454.18,0,60,0,0,66.79,76.87,65,75,55,
3/22/2019 12:45,75.31,67.93,435.44,0,54,0,0,67.93,75.31,65,75,55,
3/22/2019 13:00,77.1,67.39,385.04,0,60,0,0,67.39,77.1,65,75,55,
3/22/2019 13:15,77.43,66.74,292.5,0,60,0,0,66.74,77.43,65,75,55,
3/22/2019 13:30,79.1,65.49,287.93,0,59,0,0,65.49,79.09,65,75,55,
3/22/2019 13:45,79.21,65.44,396.59,0,60,0,0,65.43,79.21,65,75,55,
3/22/2019 14:00,78.51,65.87,317.44,0,60,0,0,65.87,78.51,65,75,55,
3/22/2019 14:15,72.36,69.61,286.81,0,59,0,0,69.61,72.36,65,75,55,
3/22/2019 14:30,78.37,65.45,436.12,0,60,0,0,65.45,78.37,65,75,55,
3/22/2019 14:45,72.89,66.17,449.89,0,60,0,0,66.17,72.89,65,75,55,
3/22/2019 15:00,73.86,66.47,448.26,0,60,0,0,66.47,73.86,65,75,55,
3/22/2019 15:15,73.51,67.16,466.68,0,60,0,0,67.16,73.45,65,75,55,
3/22/2019 15:30,71.61,68.28,478.49,0,60,0,0,68.28,71.61,65,75,55,
3/22/2019 15:45,71.62,69.22,504.64,0,60,0,0,69.22,71.62,65,75,55,
3/22/2019 16:00,70.79,69.47,473.85,0,60,0,0,69.47,70.8,65,75,55,
3/22/2019 16:15,70.57,69.77,483.35,0,58,0,0,69.77,70.57,65,75,55,
3/22/2019 16:30,73.61,68.95,364.83,0,59,0,0,68.95,73.61,65,75,55,
3/22/2019 16:45,75.35,68.24,350.51,0,59,0,0,68.24,75.35,65,75,55,
3/22/2019 17:00,75.73,66.34,319.97,0,59,0,0,66.34,75.73,65,75,55,
3/22/2019 17:15,77.45,65.81,304.05,0,60,0,0,65.81,77.45,65,75,55,
3/22/2019 17:30,70.66,67.15,307.38,0,59,0,0,67.15,70.66,65,75,55,
3/22/2019 17:45,70.15,66.18,267.32,0,60,0,0,66.18,70.15,65,75,55,
3/22/2019 18:00,70.47,66.28,257.37,0,60,0,0,66.28,70.47,65,75,55,
3/22/2019 18:15,71.88,64.99,266.89,3,60,0,0,64.99,71.87,65,75,55,
3/22/2019 18:30,70.07,67.57,246.21,13,60,0,0,67.57,70.07,65,75,55,
3/22/2019 18:45,67.11,66.31,234.43,0,60,0,0,66.31,67.1,65,75,55,
3/22/2019 19:00,70.08,65.55,226.69,59,59,0,0,65.62,70.08,64.43,75.94,55.94,
3/22/2019 19:15,72.77,63.28,229.56,0,59,0,0,63.28,72.97,62,80,60,
3/22/2019 19:30,76.85,62.11,225.91,0,59,0,0,62.11,76.85,62,80,60,
3/22/2019 19:45,74.55,62.59,227.27,0,60,0,0,62.59,74.55,62,80,60,
3/22/2019 20:00,72.97,63.47,231.67,0,59,0,0,63.47,72.97,62,80,60,
3/22/2019 20:15,70.98,64.88,236.27,0,59,0,0,64.88,70.99,62,80,60,
3/22/2019 20:30,69.61,62.4,0,0,60,0,0,62.4,69.61,62,80,60,
3/22/2019 20:45,69.37,65.56,0,0,59,0,0,65.56,69.36,62,80,60,
3/22/2019 21:00,76.77,60.51,0,59,59,0,0,60.51,76.77,60.68,80,61.89,
3/22/2019 21:15,82.95,58.76,0,0,59,0,0,58.76,82.95,55,80,70,
3/22/2019 21:30,88.55,56.87,0,0,60,0,0,56.87,88.56,55,80,70,
3/22/2019 21:45,90.12,55.83,0,0,59,0,0,55.83,90.12,55,80,70,
3/22/2019 22:00,82.59,59.64,0,0,60,0,0,59.64,82.59,55,80,70,
3/22/2019 22:15,90.29,55.43,0,0,59,0,0,55.43,90.28,55,80,70,
3/22/2019 22:30,84.83,56.57,0,0,60,0,0,56.57,84.82,55,80,70,
3/22/2019 22:45,84.1,60.37,0,0,53,0,0,60.37,84.1,55,80,70,
3/22/2019 23:00,90.81,55.57,0,0,60,0,0,55.57,90.81,55,80,70,
3/22/2019 23:15,82.73,60.72,0,0,60,0,0,60.72,82.73,55,80,70,
3/22/2019 23:30,90.75,55.55,0,0,60,0,0,55.55,90.75,55,80,70,
3/22/2019 23:45,80.48,60.08,0,0,60,0,0,60.08,80.48,55,80,70,
3/23/2019 00:00,88.14,54.96,0,9,60,0,0,54.96,88.14,55,80,70,
3/23/2019 00:15,83.8,55.61,0,0,60,0,0,55.61,83.79,55,80,70,
3/23/2019 00:30,82.99,59.7,0,0,60,0,0,59.7,82.99,55,80,70,
3/23/2019 00:45,89.95,55.7,0,0,53,0,0,55.7,89.95,55,80,70,
3/23/2019 01:00,83.86,56.68,0,0,60,0,0,56.68,83.86,55,80,70,
3/23/2019 01:15,79.77,56.69,0,0,60,0,0,56.69,79.77,55,80,70,
3/23/2019 01:30,80.39,56.95,0,0,60,0,0,56.95,80.39,55,80,70,
3/23/2019 01:45,80.64,58.22,0,0,60,0,0,58.22,80.64,55,80,70,
3/23/2019 02:00,79.87,60.31,0,0,60,0,0,60.31,79.87,55,80,70,
3/23/2019 02:15,79.59,60.27,0,0,60,0,0,60.27,79.59,55,80,70,
3/23/2019 02:30,90.25,56.61,0,25,52,0,0,56.61,90.25,55,80,70,
3/23/2019 02:45,90.17,55.35,0,0,60,0,0,55.35,90.17,55,80,70,
3/23/2019 03:00,85.88,56.78,0,0,59,0,0,56.78,85.88,55,80,70,
3/23/2019 03:15,82.79,57.07,0,0,59,0,0,57.07,82.79,55,80,70,
3/23/2019 03:30,83.17,57.22,0,0,60,0,0,57.22,83.17,55,80,70,
3/23/2019 03:45,82.71,57.16,0,0,60,0,0,57.16,82.71,55,80,70,
3/23/2019 04:00,84.31,55.86,0,0,60,0,0,55.86,84.31,55,80,70,
3/23/2019 04:15,85.5,54.47,0,52,60,0,0,54.47,85.5,55,80,70,
3/23/2019 04:30,77.43,59.51,0,0,60,0,0,59.51,77.43,55,80,70,
3/23/2019 04:45,79.86,55.54,0,0,60,0,0,55.54,79.86,55,80,70,
3/23/2019 05:00,82.11,57.26,0,19,59,0,0,57.25,82.1,55,80,70,
3/23/2019 05:15,80.67,55.75,237.29,0,59,0,0,55.75,80.67,55,80,70,
3/23/2019 05:30,81.08,56.03,223.65,0,59,0,0,56.03,81.08,55,80,70,
3/23/2019 05:45,79.91,55.19,230.08,0,59,0,0,55.19,79.91,55.85,80,67.17,
3/23/2019 06:00,69.84,61.49,236.62,0,59,0,0,61.49,69.84,58,80,60,
3/23/2019 06:15,68.76,58.21,231.48,0,59,0,0,58.2,68.75,58,80,60,
3/23/2019 06:30,72.48,58.32,231.09,60,60,0,0,58.32,72.48,58,80,60,
3/23/2019 06:45,64.33,61.77,238.16,0,59,0,0,61.77,64.33,58,80,60,
3/23/2019 07:00,64.73,59.54,258.56,0,59,0,0,59.54,64.72,58,80,60,
3/23/2019 07:15,66.38,57.76,286.28,60,60,0,0,57.75,66.38,58,80,60,
3/23/2019 07:30,63.19,60.55,326.5,0,60,0,0,60.55,63.19,59.98,78.59,58.59,
3/23/2019 07:45,57.53,64.05,298.82,59,59,0,0,64.04,57.52,65,75,55,
3/23/2019 08:00,54.09,63.42,306.58,59,59,0,0,63.42,54.08,65,75,55,
3/23/2019 08:15,52.11,66.92,376.38,0,60,0,0,66.92,52.11,65,75,55,
3/23/2019 08:30,55.2,66.97,429.39,35,59,0,0,66.97,55.2,65,75,55,
3/23/2019 08:45,54.14,65.31,482.42,0,60,0,0,65.31,54.14,65,75,55,
3/23/2019 09:00,50.74,68.43,428.79,0,60,0,0,68.43,50.74,65,75,55,
3/23/2019 09:15,50.94,64.38,373.99,60,60,0,0,64.38,50.94,65,75,55,
3/23/2019 09:30,51.48,66.2,581.32,0,60,0,0,66.2,51.48,65,75,55,
3/23/2019 09:45,51.8,68.86,652.55,0,60,0,0,68.86,51.8,65,75,55,
3/23/2019 10:00,48.7,70.8,589.71,0,60,0,0,70.8,48.7,65,75,55,
3/23/2019 10:15,48.81,72.48,707.48,0,59,0,0,72.48,48.81,65,75,55,
3/23/2019 10:30,47.07,74.07,763,0,59,0,0,74.07,47.07,65,75,55,
3/23/2019 10:45,46.15,73.48,766.47,0,59,0,0,73.48,46.15,65,75,55,
3/23/2019 11:00,45.21,74.88,683.25,0,60,0,0,74.88,45.21,65,75,55,
3/23/2019 11:15,44.97,74.12,534.82,0,60,0,0,74.12,44.97,65,75,55,
3/23/2019 11:30,45,75.83,849.84,0,60,0,0,75.83,45,65,75,55,
3/23/2019 11:45,44.4,74.73,624.55,0,60,0,0,74.73,44.4,65,75,55,
3/23/2019 12:00,44.88,75.02,897.29,0,59,0,0,75.02,44.88,65,75,55,
3/23/2019 12:15,41.95,75.2,549.6,0,59,0,0,75.2,41.95,65,75,55,
3/23/2019 12:30,42.31,74.96,733.06,0,60,0,0,74.96,42.31,65,75,55,
3/23/2019 12:45,44.38,74.78,913.09,0,60,0,0,74.78,44.38,65,75,55,
3/23/2019 13:00,43.32,76.87,933.75,0,60,0,0,76.87,43.32,65,75,55,
3/23/2019 13:15,42.93,76.22,814.07,0,53,0,0,76.22,42.93,65,75,55,
3/23/2019 13:30,39.87,74.36,900.01,0,60,0,0,74.36,39.87,65,75,55,
3/23/2019 13:45,42.92,75.51,833.47,0,60,0,0,75.51,42.92,65,75,55,
3/23/2019 14:00,42.37,67.09,825.29,0,53,0,0,67.09,42.37,65,75,55,
3/23/2019 14:15,43.17,75.74,885,0,60,0,0,75.74,43.17,65,75,55,
3/23/2019 14:30,40.97,76.41,901.38,0,54,0,0,76.41,40.96,65,75,55,
3/23/2019 14:45,41.34,75.92,680.74,0,60,0,0,75.92,41.34,65,75,55,
3/23/2019 15:00,42.76,72.27,797.25,0,60,0,0,72.27,42.76,65,75,55,
3/23/2019 15:15,42.29,71.63,508.25,0,52,0,0,71.63,42.29,65,75,55,
3/23/2019 15:30,45.91,70.68,421.71,0,54,0,0,70.68,45.91,65,75,55,
3/23/2019 15:45,43.33,74.66,754.13,0,60,0,0,74.66,43.33,65,75,55,
3/23/2019 16:00,45.26,72.01,384.98,0,56,0,0,72.01,45.26,65,75,55,
3/23/2019 16:15,48.5,71.77,400.33,0,60,0,0,71.77,48.5,65,75,55,
3/23/2019 16:30,51.29,69.4,252.13,0,60,0,0,69.4,51.29,65,75,55,
3/23/2019 16:45,49.5,68.65,433.97,0,60,0,0,68.65,49.5,65,75,55,
3/23/2019 17:00,52.6,65.38,205.73,0,60,0,0,65.38,52.6,65,75,55,
3/23/2019 17:15,46.66,68.71,411.13,0,60,0,0,68.71,46.66,65,75,55,
3/23/2019 17:30,52.65,67.54,284.11,0,59,0,0,67.54,52.65,65,75,55,
3/23/2019 17:45,,,,,,,,,,,,,
3/23/2019 18:00,52.41,66.88,318.88,0,60,0,0,66.88,52.42,65,75,55,
3/23/2019 18:15,53.27,65.71,295.38,0,59,0,0,65.71,53.27,65,75,55,
3/23/2019 18:30,47.99,65.14,265.93,0,60,0,0,65.14,47.99,65,75,55,
3/23/2019 18:45,43.19,66.43,250.8,0,60,0,0,66.43,43.19,65,75,55,
3/23/2019 19:00,48.15,65.54,235.17,60,60,0,0,65.54,48.15,64.72,75.46,55.46,
3/23/2019 19:15,47.57,64.56,233.05,0,60,0,0,64.56,47.57,62,80,60,
3/23/2019 19:30,46.19,63.84,231.11,0,59,0,0,63.84,46.19,62,80,60,
3/23/2019 19:45,50.5,62.13,230.98,58,59,0,0,62.13,50.5,62,80,60,
3/23/2019 20:00,50.26,61.39,232.89,35,60,0,0,61.39,50.26,62,80,60,
3/23/2019 20:15,47.45,64.06,235.72,0,59,0,0,64.06,47.45,62,80,60,
3/23/2019 20:30,48.45,63.72,225.3,24,60,0,0,63.72,48.45,62,80,60,
3/23/2019 20:45,49.72,60.88,221.67,59,59,0,0,60.88,49.72,62,80,60,
3/23/2019 21:00,47.58,62.73,223.73,0,60,0,0,62.73,47.58,61.35,80,60.92,
3/23/2019 21:15,53.75,54.36,0,59,59,0,0,54.36,53.75,55,80,70,
3/23/2019 21:30,49.83,56.47,0,0,59,0,0,56.47,49.83,55,80,70,
3/23/2019 21:45,49.92,58.49,0,0,60,0,0,58.49,49.92,55,80,70,
3/23/2019 22:00,52.25,56.13,0,56,60,0,0,56.13,52.25,55,80,70,
3/23/2019 22:15,52.87,53.99,0,60,60,0,0,53.99,52.87,55,80,70,
3/23/2019 22:30,50.95,56.59,0,0,59,0,0,56.59,50.95,55,80,70,
3/23/2019 22:45,51.8,57.94,0,0,60,0,0,57.94,51.8,55,80,70,
3/23/2019 23:00,60.23,54.59,0,51,59,0,0,54.59,60.23,55,80,70,
3/23/2019 23:15,65.15,57.52,0,13,60,0,0,57.52,65.15,55,80,70,
3/23/2019 23:30,60.97,56.75,0,0,60,0,0,56.75,60.97,55,80,70,
3/23/2019 23:45,66.6,54.49,0,60,60,0,0,54.49,66.59,55,80,70,
3/24/2019 00:00,58.74,58.57,0,0,60,0,0,58.57,58.74,55,80,70,
3/24/2019 00:15,64.76,54.62,0,57,60,0,0,54.62,64.76,55,80,70,
3/24/2019 00:30,60.64,58.44,0,0,60,0,0,58.44,60.64,55,80,70,
3/24/2019 00:45,68.73,55.35,0,0,60,0,0,55.35,68.74,55,80,70,
3/24/2019 01:00,71.8,54.54,0,60,60,0,0,54.54,71.8,55,80,70,
3/24/2019 01:15,60.05,54.92,0,3,60,0,0,54.92,60.05,55,80,70,
3/24/2019 01:30,52.08,58.39,0,0,59,0,0,58.39,52.08,55,80,70,
3/24/2019 01:45,64.91,54.42,0,59,59,0,0,54.42,64.91,55,80,70,
3/24/2019 02:00,65.47,59.08,0,0,60,0,0,59.08,65.47,55,80,70,
3/24/2019 02:15,68.82,55.06,0,0,59,0,0,55.06,68.81,55,80,70,
3/24/2019 02:30,67.69,58.39,0,0,60,0,0,58.39,67.69,55,80,70,
3/24/2019 02:45,69.98,56.24,0,0,59,0,0,56.24,69.98,55,80,70,
3/24/2019 03:00,68.91,56.22,0,51,59,0,0,56.22,68.91,55,80,70,
3/24/2019 03:15,58.44,53.79,0,59,59,0,0,53.79,58.44,55,80,70,
3/24/2019 03:30,56.76,57.7,0,0,59,0,0,57.7,56.76,55,80,70,
3/24/2019 03:45,66.81,55.28,0,59,59,0,0,55.28,66.81,55,80,70,
3/24/2019 04:00,60.14,54.99,0,3,60,0,0,54.99,60.14,55,80,70,
3/24/2019 04:15,58.09,58.35,0,0,60,0,0,58.35,58.09,55,80,70,
3/24/2019 04:30,67.21,54.19,0,59,60,0,0,54.19,67.21,55,80,70,
3/24/2019 04:45,66.15,58.17,0,0,60,0,0,58.17,66.15,55,80,70,
3/24/2019 05:00,72.79,55.47,0,0,60,0,0,55.47,72.79,55,80,70,
3/24/2019 05:15,72.37,55.93,227.4,0,60,0,0,55.93,72.37,55,80,70,
3/24/2019 05:30,77.52,57.39,228.01,19,59,0,0,57.39,77.52,55,80,70,
3/24/2019 05:45,77.83,56.19,227.86,0,60,0,0,56.2,77.83,56.42,80,65.26,
3/24/2019 06:00,75.24,57.98,222.46,9,60,0,0,57.98,75.24,58,80,60,
3/24/2019 06:15,68.03,61.4,225.33,0,60,0,0,61.4,68.03,58,80,60,
3/24/2019 06:30,68.9,60.58,227.26,0,59,0,0,60.58,68.9,58,80,60,
3/24/2019 06:45,67.03,59.66,240.95,0,60,0,0,59.66,67.03,58,80,60,
3/24/2019 07:00,67.11,59.81,257.56,0,59,0,0,59.81,67.11,58,80,60,
3/24/2019 07:15,71.15,60.04,281.12,0,59,0,0,60.04,71.15,58,80,60,
3/24/2019 07:30,69.05,63.38,315.22,0,60,0,0,63.38,69.05,61.33,77.62,57.62,
3/24/2019 07:45,59.79,68.85,345.98,0,59,0,0,68.85,59.79,65,75,55,
3/24/2019 08:00,59.8,71.89,379.71,0,59,0,0,71.89,59.8,65,75,55,
3/24/2019 08:15,54.75,74.23,416.57,0,59,0,0,74.23,54.74,65,75,55,
3/24/2019 08:30,48.79,74.5,490.6,0,60,0,0,74.5,48.79,65,75,55,
3/24/2019 08:45,46.36,73.77,552.5,0,60,0,0,73.77,46.36,65,75,55,
3/24/2019 09:00,44.71,75.11,429.34,0,60,0,0,75.11,44.72,65,75,55,
3/24/2019 09:15,44.78,76.3,542.15,0,59,0,0,76.3,44.78,65,75,55,
3/24/2019 09:30,45.46,75.23,564.6,0,59,0,0,75.23,45.47,65,75,55,
3/24/2019 09:45,42.55,73.29,636.7,0,60,0,0,73.29,42.55,65,75,55,
3/24/2019 10:00,37.04,74.3,672.95,0,47,60,33,74.3,37.04,65,75,55,
3/24/2019 10:15,33.04,73.17,693.51,0,41,40,36,73.17,33.04,65,75,55,
3/24/2019 10:30,42.91,71.97,754.66,0,48,0,0,71.97,42.91,65,75,55,
3/24/2019 10:45,37.95,77.55,800.43,0,60,30,13,77.55,37.95,65,75,55,
3/24/2019 11:00,35.91,71.65,674.5,0,0,0,15,71.65,35.91,65,75,55,
3/24/2019 11:15,37.86,77.26,536.63,0,60,14,4,77.26,37.86,65,75,55,
3/24/2019 11:30,30.5,74.05,857.2,0,30,60,40,74.05,30.49,65,75,55,
3/24/2019 11:45,37.69,72.69,596.17,0,0,0,15,72.69,37.69,65,75,55,
3/24/2019 12:00,35.66,76.66,946.36,0,0,0,19,76.66,35.66,65,75,55,
3/24/2019 12:15,29.62,75.28,554.79,0,0,59,50,75.28,29.62,65,75,55,
3/24/2019 12:30,33.85,75.58,634.2,0,59,0,5,75.58,33.88,65,75,55,
3/24/2019 12:45,32.61,72.17,673.72,0,0,0,33,72.17,32.61,65,75,55,
3/24/2019 13:00,32.61,70.72,710.82,0,0,0,48,70.72,32.61,65,75,55,
3/24/2019 13:15,31.57,73.91,751.74,0,0,0,40,73.91,31.56,65,75,55,
3/24/2019 13:30,37.56,72.68,557.5,0,33,0,0,72.68,37.56,65,75,55,
3/24/2019 13:45,34.09,77.23,483.41,0,60,60,20,77.23,34.09,65,75,55,
3/24/2019 14:00,34.49,76.39,407.18,0,51,60,31,76.39,34.49,65,75,55,
3/24/2019 14:15,32.97,75.36,571.64,0,59,59,20,75.36,32.97,65,75,55,
3/24/2019 14:30,33.32,76.03,546.41,0,0,60,40,76.03,33.32,65,75,55,
3/24/2019 14:45,35.68,75.85,393.25,0,35,59,39,75.85,35.68,65,75,55,
3/24/2019 15:00,37.85,77.53,599.73,0,60,60,21,77.53,37.85,65,75,55,
3/24/2019 15:15,35.16,76.27,449.69,0,60,0,1,76.27,35.16,65,75,55,
3/24/2019 15:30,38.1,72.55,290.96,0,54,0,0,72.55,38.1,65,75,55,
3/24/2019 15:45,45.22,76.93,300.85,0,60,0,0,76.93,45.22,65,75,55,
3/24/2019 16:00,36.03,72.9,334.72,0,10,0,0,72.9,36.03,65,75,55,
3/24/2019 16:15,42.23,75.57,224.26,0,60,0,0,75.57,42.23,65,75,55,
3/24/2019 16:30,46.75,76.41,291.7,0,56,0,0,76.41,46.74,65,75,55,
3/24/2019 16:45,39.66,72.88,235.82,0,60,0,0,72.88,39.66,65,75,55,
3/24/2019 17:00,45.92,75.75,306.21,0,60,0,0,75.75,45.92,65,75,55,
3/24/2019 17:15,45.69,71.6,124.55,0,60,0,0,71.6,45.69,65,75,55,
3/24/2019 17:30,51.61,72.09,228.73,0,54,0,0,72.09,51.61,65,75,55,
3/24/2019 17:45,56.45,73.08,164.94,0,56,0,0,73.08,56.45,65,75,55,
3/24/2019 18:00,59.65,71.1,80.55,0,60,0,0,71.1,59.65,65,75,55,
3/24/2019 18:15,64.55,68.59,48.42,0,60,0,0,68.59,64.55,65,75,55,
3/24/2019 18:30,70.44,66.92,27,0,54,0,0,66.92,70.44,65,75,55,
3/24/2019 18:45,73.08,64.87,12.61,60,60,0,0,64.87,73.08,65,75,55,
3/24/2019 19:00,73.5,65.03,2.9,0,60,0,0,65.03,73.5,64.95,75.08,55.08,
3/24/2019 19:15,79.3,63.12,0,0,53,0,0,63.12,79.3,62,80,60,
3/24/2019 19:30,82.51,62.41,0,0,53,0,0,62.41,82.51,62,80,60,
3/24/2019 19:45,75.49,67.08,0,0,55,0,0,67.08,75.49,62,80,60,
3/24/2019 20:00,85.06,62.57,0,0,60,0,0,62.57,85.06,62,80,60,
3/24/2019 20:15,79.75,64.38,0,0,58,0,0,64.38,79.75,62,80,60,
3/24/2019 20:30,79.12,64.82,0,0,60,0,0,64.82,79.12,62,80,60,
3/24/2019 20:45,79.46,64.21,0,0,60,0,0,64.21,79.46,62,80,60,
3/24/2019 21:00,81.7,63.23,0,0,59,0,0,63.23,81.7,62,80,60,
3/24/2019 21:15,89.57,60.2,0,0,60,0,0,60.2,89.58,55,80,70,
3/24/2019 21:30,91.69,58.99,0,0,60,0,0,58.99,91.69,55,80,70,
3/24/2019 21:45,92.28,58.45,0,0,59,0,0,58.45,92.28,55,80,70,
3/24/2019 22:00,92.92,58.04,0,0,60,0,0,58.04,92.92,55,80,70,
3/24/2019 22:15,92.25,57.48,0,0,60,0,0,57.48,92.25,55,80,70,
3/24/2019 22:30,92.59,57.34,0,0,59,0,0,57.34,92.55,55,80,70,
3/24/2019 22:45,94.16,57.52,0,0,59,0,0,57.52,94.16,55,80,70,
3/24/2019 23:00,95.22,57.37,0,0,59,0,0,57.37,95.22,55,80,70,
3/24/2019 23:15,94.82,57.36,0,0,59,0,0,57.36,94.82,55,80,70,
3/24/2019 23:30,94.44,57.08,0,0,59,0,0,57.08,94.44,55,80,70,
3/24/2019 23:45,94.83,56.67,0,0,60,0,0,56.67,94.83,55,80,70,
3/25/2019 00:00,95.78,56.63,0,0,60,0,0,56.63,95.78,55,80,70,
3/25/2019 00:15,95.89,56.55,0,0,60,0,0,56.55,95.89,55,80,70,
3/25/2019 00:30,96.47,56.54,0,0,60,0,0,56.54,96.47,55,80,70,
3/25/2019 00:45,96.41,56.45,0,0,60,0,0,56.45,96.4,55,80,70,
3/25/2019 01:00,96.49,56.27,0,0,60,0,0,56.27,96.49,55,80,70,
3/25/2019 01:15,96.26,55.99,0,0,59,0,0,55.99,96.25,55,80,70,
3/25/2019 01:30,96.72,55.99,0,0,60,0,0,55.99,96.72,55,80,70,
3/25/2019 01:45,96.54,55.79,0,0,60,0,0,55.79,96.54,55,80,70,
3/25/2019 02:00,97.02,55.45,0,0,59,0,0,55.45,97.02,55,80,70,
3/25/2019 02:15,97.5,55.31,0,0,59,0,0,55.31,97.5,55,80,70,
3/25/2019 02:30,97.13,55.25,0,0,59,0,0,55.25,97.13,55,80,70,
3/25/2019 02:45,97.36,55.25,0,0,60,0,0,55.25,97.36,55,80,70,
3/25/2019 03:00,97.62,55.13,0,0,60,0,0,55.13,97.62,55,80,70,
3/25/2019 03:15,97.73,56.82,0,35,60,0,0,56.82,97.73,55,80,70,
3/25/2019 03:30,95.55,56.16,0,0,60,0,0,56.16,95.55,55,80,70,
3/25/2019 03:45,96.53,55.38,0,0,60,0,0,55.38,96.53,55,80,70,
3/25/2019 04:00,91.71,56.5,0,0,60,0,0,56.5,91.71,55,80,70,
3/25/2019 04:15,93.88,57.97,0,0,59,0,0,57.97,93.88,55,80,70,
3/25/2019 04:30,93.9,55.47,0,0,60,0,0,55.47,93.9,55,80,70,
3/25/2019 04:45,89.04,57.02,0,0,59,0,0,57.02,89.04,55,80,70,
3/25/2019 05:00,93.06,54.96,0,57,60,0,0,54.97,93.13,55,80,70,
3/25/2019 05:15,87.63,58.5,231.83,0,59,0,0,58.52,87.62,55,80,70,
3/25/2019 05:30,88.09,59.21,226.74,0,59,0,0,59.21,88.09,55,80,70,
3/25/2019 05:45,90.48,60.35,226.98,0,60,0,0,60.35,90.48,57.02,80,63.28,
3/25/2019 06:00,90.41,61.09,231.12,0,59,0,0,61.09,90.41,58,80,60,
3/25/2019 06:15,88.58,60.64,222.65,0,55,0,0,60.64,88.58,58,80,60,
3/25/2019 06:30,86.43,60.12,236.33,0,56,0,0,60.12,86.43,58,80,60,
3/25/2019 06:45,86.69,59.91,233.39,0,56,0,0,59.91,86.69,58,80,60,
3/25/2019 07:00,83.72,59.06,242.38,0,60,0,0,59.06,83.72,58,80,60,
3/25/2019 07:15,84.49,59.53,269.41,0,60,0,0,59.53,84.49,58,80,60,
3/25/2019 07:30,82.44,61.29,307.24,59,59,0,0,61.29,82.45,62.73,76.62,56.62,
3/25/2019 07:45,67.82,68.52,368.42,0,59,0,0,68.52,67.82,65,75,55,
3/25/2019 08:00,69.79,66.12,386.31,0,59,0,0,66.12,69.79,65,75,55,
3/25/2019 08:15,69.06,67.59,410.6,0,60,0,0,67.59,69.05,65,75,55,
3/25/2019 08:30,72.24,69.13,427.75,0,59,0,0,69.13,72.24,65,75,55,
3/25/2019 08:45,67.95,69.09,455.79,0,60,0,0,69.09,67.95,65,75,55,
3/25/2019 09:00,63.7,71.21,543.59,0,60,0,0,71.21,63.69,65,75,55,
3/25/2019 09:15,60.36,73.22,489.48,0,59,0,0,73.22,60.36,65,75,55,
3/25/2019 09:30,56.26,73.32,565.67,0,60,0,0,73.32,56.26,65,75,55,
3/25/2019 09:45,48.67,70.59,668.09,0,0,0,15,70.59,48.67,65,75,55,
3/25/2019 10:00,45.28,73.63,697.56,0,59,0,0,73.63,45.28,65,75,55,
3/25/2019 10:15,42.85,75.16,707.97,0,59,0,0,75.16,42.85,65,75,55,
3/25/2019 10:30,32.41,71.18,781.61,0,0,13,40,71.18,32.41,65,75,55,
3/25/2019 10:45,38.86,75.42,848.91,0,60,0,0,75.42,38.86,65,75,55,
3/25/2019 11:00,38.37,74.26,701.34,0,59,0,0,74.26,38.37,65,75,55,
3/25/2019 11:15,38.1,71.33,556.46,0,0,0,15,71.33,38.1,65,75,55,
3/25/2019 11:30,30.02,74.15,857.14,0,59,59,23,74.15,30.02,65,75,55,
3/25/2019 11:45,32.16,76.41,543.66,0,59,59,20,76.41,32.16,65,75,55,
3/25/2019 12:00,34.55,76.06,919.59,0,0,0,15,76.06,34.55,65,75,55,
3/25/2019 12:15,30.87,74.18,521.06,0,60,0,0,74.18,30.87,65,75,55,
3/25/2019 12:30,36.55,72.12,769.94,0,60,0,0,72.12,36.55,65,75,55,
3/25/2019 12:45,32.93,69.74,897.79,0,0,0,31,69.74,32.93,65,75,55,
3/25/2019 13:00,26.64,71.81,927.87,0,0,29,41,71.81,26.64,65,75,55,
3/25/2019 13:15,31.44,73.95,807.8,0,60,0,0,73.95,31.44,65,75,55,
3/25/2019 13:30,34.53,73.42,887.32,0,60,0,0,73.42,34.53,65,75,55,
3/25/2019 13:45,33.96,73.45,858.9,0,48,0,0,73.45,33.96,65,75,55,
3/25/2019 14:00,32.59,75.84,879.28,0,60,0,1,75.84,32.59,65,75,55,
3/25/2019 14:15,33.09,77.48,984.66,0,60,30,12,77.48,33.09,65,75,55,
3/25/2019 14:30,33.31,73.97,958.34,0,60,0,0,73.97,33.31,65,75,55,
3/25/2019 14:45,34.95,76.24,764.7,0,60,0,0,76.24,34.95,65,75,55,
3/25/2019 15:00,31.06,76.88,770.73,0,59,0,0,76.88,31.06,65,75,55,
3/25/2019 15:15,33.11,74.11,813,0,60,0,0,74.11,33.11,65,75,55,
3/25/2019 15:30,30.93,68.7,740.77,0,0,0,15,68.7,30.93,65,75,55,
3/25/2019 15:45,31.23,74.73,762.73,0,20,59,40,74.73,31.23,65,75,55,
3/25/2019 16:00,28.36,71.21,660.61,0,1,0,9,71.21,28.36,65,75,55,
3/25/2019 16:15,29.5,70.13,593.35,0,0,0,13,70.13,29.5,65,75,55,
3/25/2019 16:30,33.08,71.75,540.58,0,60,0,0,71.75,33.08,65,75,55,
3/25/2019 16:45,35.17,76.91,462.03,0,59,0,0,76.91,35.17,65,75,55,
3/25/2019 17:00,28.41,70.29,378.38,0,0,0,15,70.29,28.41,65,75,55,
3/25/2019 17:15,32.38,72.4,397.87,0,59,0,0,72.4,32.38,65,75,55,
3/25/2019 17:30,38.73,76.01,336.55,0,60,0,0,76.01,38.73,65,75,55,
3/25/2019 17:45,47.99,72.52,147.18,0,60,0,0,72.52,47.99,65,75,55,
3/25/2019 18:00,51.75,70.74,96.37,0,60,0,0,70.74,51.75,65,75,55,
3/25/2019 18:15,56.53,69.03,74.55,0,60,0,0,69.03,56.53,65,75,55,
3/25/2019 18:30,62.96,66.06,37.91,0,60,0,0,66.06,62.96,65,75,55,
3/25/2019 18:45,66.79,65.46,22.59,0,58,0,0,65.46,66.79,65,75,55,
3/25/2019 19:00,70.65,64.87,6,60,60,0,0,64.87,70.65,65,75,55,
3/25/2019 19:15,75.71,62.11,0,0,60,0,0,62.11,75.71,62,80,60,
3/25/2019 19:30,77.92,63.18,0,56,60,0,0,63.18,77.92,62,80,60,
3/25/2019 19:45,71.58,64.57,0,0,60,0,0,64.57,71.58,62,80,60,
3/25/2019 20:00,77.28,61.39,0,59,59,0,0,61.39,77.28,62,80,60,
3/25/2019 20:15,70.61,65.65,0,0,60,0,0,65.65,70.61,62,80,60,
3/25/2019 20:30,76.43,61.45,0,56,59,0,0,61.45,76.43,62,80,60,
3/25/2019 20:45,71.38,65.72,0,0,59,0,0,65.72,71.38,62,80,60,
3/25/2019 21:00,76.99,61.41,0,56,59,0,0,61.41,76.99,62,80,60,
3/25/2019 21:15,81.92,58.81,0,0,60,0,0,58.81,81.92,55,80,70,
3/25/2019 21:30,86.94,56.12,0,0,59,0,0,56.12,86.94,55,80,70,
3/25/2019 21:45,81.13,59.38,0,0,60,0,0,59.38,81.13,55,80,70,
3/25/2019 22:00,84.59,58.48,0,0,60,0,0,58.49,84.59,55,80,70,
3/25/2019 22:15,85.76,58.05,0,3,60,0,0,58.05,85.76,55,80,70,
3/25/2019 22:30,83.17,58.84,0,0,60,0,0,58.84,83.17,55,80,70,
3/25/2019 22:45,79.9,59.21,0,0,60,0,0,59.21,79.9,55,80,70,
3/25/2019 23:00,80.25,57.62,0,0,60,0,0,57.62,80.25,55,80,70,
3/25/2019 23:15,82.4,56.19,0,0,60,0,0,56.19,82.4,55,80,70,
3/25/2019 23:30,85,55.37,0,0,60,0,0,55.37,85,55,80,70,
3/25/2019 23:45,86.37,54.73,0,59,59,0,0,54.73,86.37,55,80,70,
3/26/2019 00:00,82.42,58.88,0,0,60,0,0,58.88,82.42,55,80,70,
3/26/2019 00:15,79.83,57.51,0,0,60,0,0,57.51,79.83,55,80,70,
3/26/2019 00:30,84.33,55.61,0,0,59,0,0,55.61,84.33,55,80,70,
3/26/2019 00:45,86.85,54.72,0,59,59,0,0,54.72,86.85,55,80,70,
3/26/2019 01:00,84.15,58.1,0,0,60,0,0,58.1,84.15,55,80,70,
3/26/2019 01:15,79.21,58.23,0,0,59,0,0,58.23,79.21,55,80,70,
3/26/2019 01:30,83.24,55.61,0,0,60,0,0,55.61,83.24,55,80,70,
3/26/2019 01:45,86.5,54.62,0,60,60,0,0,54.62,86.5,55,80,70,
3/26/2019 02:00,79.54,58.9,0,0,60,0,0,58.9,79.54,55,80,70,
3/26/2019 02:15,82.29,56.1,0,0,59,0,0,56.1,82.29,55,80,70,
3/26/2019 02:30,87.23,54.84,0,59,59,0,0,54.84,87.23,55,80,70,
3/26/2019 02:45,79.41,58.57,0,0,60,0,0,58.57,79.41,55,80,70,
3/26/2019 03:00,82.83,55.43,0,0,60,0,0,55.43,82.83,55,80,70,
3/26/2019 03:15,83.77,57.76,0,2,59,0,0,57.76,83.77,55,80,70,
3/26/2019 03:30,79.19,57.16,0,0,60,0,0,57.16,79.19,55,80,70,
3/26/2019 03:45,83.87,54.79,0,25,60,0,0,54.79,83.87,55,80,70,
3/26/2019 04:00,81.96,58.34,0,0,59,0,0,58.34,81.96,55,80,70,
3/26/2019 04:15,80.33,56.33,0,0,60,0,0,56.33,80.32,55,80,70,
3/26/2019 04:30,86.54,55.38,0,60,60,0,0,55.38,86.54,55,80,70,
3/26/2019 04:45,78.48,57.33,0,0,60,0,0,57.33,78.48,55,80,70,
3/26/2019 05:00,85.23,54.42,0,59,59,0,0,54.42,85.23,55,80,70,
3/26/2019 05:15,84.02,55.98,228.23,0,60,0,0,55.98,84.02,55,80,70,
3/26/2019 05:30,85.26,55.28,232.37,0,60,0,0,55.28,85.26,55,80,70,
3/26/2019 05:45,77.29,61.35,227.95,0,59,0,0,61.35,77.28,57.66,80,61.12,
3/26/2019 06:00,78.49,60.29,230.42,0,59,0,0,60.29,78.49,58,80,60,
3/26/2019 06:15,79.69,58.79,225.06,0,59,0,0,58.8,79.69,58,80,60,
3/26/2019 06:30,81.41,58.53,226.63,0,59,0,0,58.54,81.11,58,80,60,
3/26/2019 06:45,80.42,59.12,236.57,0,60,0,0,59.12,80.42,58,80,60,
3/26/2019 07:00,81.26,58.82,266.04,0,59,0,0,58.82,81.26,58,80,60,
3/26/2019 07:15,80.99,61.17,293.4,0,59,0,0,61.17,80.99,58,80,60,
3/26/2019 07:30,74.88,64.49,323.89,0,59,0,0,64.49,74.88,64.2,75.57,55.57,
3/26/2019 07:45,72.86,67.51,355.58,0,60,0,0,67.51,72.86,65,75,55,
3/26/2019 08:00,68.83,70.17,380.37,0,59,0,0,70.17,68.82,65,75,55,
3/26/2019 08:15,66.62,73.58,418.81,0,60,0,0,73.58,66.62,65,75,55,
3/26/2019 08:30,65.41,75.19,481.4,0,59,0,0,75.19,65.41,65,75,55,
3/26/2019 08:45,66.68,75.63,347,0,58,0,0,75.63,66.68,65,75,55,
3/26/2019 09:00,65.68,75.57,425.5,0,60,0,0,75.57,65.68,65,75,55,
3/26/2019 09:15,55.43,71.78,566.85,0,20,8,11,71.78,55.43,65,75,55,
3/26/2019 09:30,56.82,73.22,566.46,0,60,0,0,73.22,56.82,65,75,55,
3/26/2019 09:45,47.99,76.21,645.64,0,60,0,0,76.21,47.99,65,75,55,
3/26/2019 10:00,51.96,73.98,688.33,0,60,0,0,73.98,51.96,65,75,55,
3/26/2019 10:15,44.83,72.38,698.77,0,59,0,0,72.38,44.83,65,75,55,
3/26/2019 10:30,35.32,74.41,784.79,0,60,60,24,74.41,35.32,65,75,55,
3/26/2019 10:45,42.08,74.21,871.45,0,59,0,0,74.21,42.08,65,75,55,
3/26/2019 11:00,37.42,71.82,727.09,0,59,0,0,71.82,37.42,65,75,55,
3/26/2019 11:15,35.48,70.51,551.72,0,0,0,21,70.51,35.48,65,75,55,
3/26/2019 11:30,34.5,77.13,859.28,0,59,59,20,77.13,34.5,65,75,55,
3/26/2019 11:45,40.14,77.89,546.03,0,59,39,18,77.89,40.14,65,75,55,
3/26/2019 12:00,42.39,77.51,913.01,0,59,7,1,77.51,42.39,65,75,55,
3/26/2019 12:15,31.16,75.18,495.51,0,59,59,23,75.18,31.16,65,75,55,
3/26/2019 12:30,35.61,78.46,779.03,0,58,58,20,78.46,35.61,65,75,55,
3/26/2019 12:45,37.71,75.18,923.28,0,60,0,0,75.18,37.71,65,75,55,
3/26/2019 13:00,33.51,67.96,926.85,0,0,0,18,67.96,33.51,65,75,55,
3/26/2019 13:15,39.72,74.06,802.29,0,48,0,0,74.06,39.72,65,75,55,
3/26/2019 13:30,40.43,76.35,875.56,0,60,0,0,76.35,40.43,65,75,55,
3/26/2019 13:45,35.17,73.39,839.33,0,0,0,16,73.39,35.16,65,75,55,
3/26/2019 14:00,26.24,73.12,918.51,0,25,51,40,73.12,26.24,65,75,55,
3/26/2019 14:15,35.66,78.37,998.55,0,60,52,20,78.37,35.66,65,75,55,
3/26/2019 14:30,28.42,70,932,0,59,0,0,70,28.42,65,75,55,
3/26/2019 14:45,31.51,75.23,770,0,20,60,40,75.23,31.51,65,75,55,
3/26/2019 15:00,36.43,76.64,780.96,0,60,0,0,76.64,36.43,65,75,55,
3/26/2019 15:15,34.98,75.84,806.91,0,59,0,0,75.84,34.98,65,75,55,
3/26/2019 15:30,32.05,71.81,676.35,0,0,0,23,71.79,32.41,65,75,55,
3/26/2019 15:45,30.18,74.36,783.23,0,49,59,31,74.36,30.18,65,75,55,
3/26/2019 16:00,34.79,77.78,673.85,0,59,50,20,77.78,34.79,65,75,55,
3/26/2019 16:15,34.75,77.09,607.59,0,60,46,20,77.09,34.75,65,75,55,
3/26/2019 16:30,36.71,74.34,529.72,0,59,0,0,74.34,36.71,65,75,55,
3/26/2019 16:45,36.29,69.78,447.09,0,0,0,15,69.78,36.29,65,75,55,
3/26/2019 17:00,35.35,75.13,366.89,0,60,0,0,75.13,35.35,65,75,55,
3/26/2019 17:15,38.87,76.44,412.47,0,59,0,0,76.44,38.87,65,75,55,
3/26/2019 17:30,42.16,75.24,337.92,0,60,0,0,75.24,42.16,65,75,55,
3/26/2019 17:45,46.29,72.05,140.65,0,60,0,0,72.05,46.29,65,75,55,
3/26/2019 18:00,52.76,70.07,97.43,0,59,0,0,70.07,52.76,65,75,55,
3/26/2019 18:15,59.93,67.99,67.64,0,59,0,0,67.99,59.93,65,75,55,
3/26/2019 18:30,62.57,65.39,39.34,0,60,0,0,65.39,62.57,65,75,55,
3/26/2019 18:45,65.19,65.44,20.97,59,59,0,0,65.44,65.19,65,75,55,
3/26/2019 19:00,59.97,65.59,6.46,0,60,0,0,65.59,59.97,65,75,55,
3/26/2019 19:15,68.98,61.75,0,25,60,0,0,61.75,68.98,62,80,60,
3/26/2019 19:30,68.88,65.64,0,0,60,0,0,65.64,68.88,62,80,60,
3/26/2019 19:45,72.06,62.63,0,0,59,0,0,62.63,72.06,62,80,60,
3/26/2019 20:00,74.54,63.92,0,24,60,0,0,63.92,74.54,62,80,60,
3/26/2019 20:15,72.71,62.1,0,0,60,0,0,62.1,72.71,62,80,60,
3/26/2019 20:30,71.42,65.24,0,0,59,0,0,65.24,71.42,62,80,60,
3/26/2019 20:45,74.94,60.93,0,59,59,0,0,60.93,74.94,62,80,60,
3/26/2019 21:00,66.86,62.87,0,0,58,0,0,62.87,66.86,62,80,60,
3/26/2019 21:15,77.52,58.05,0,0,59,0,0,58.05,77.52,55,80,70,
3/26/2019 21:30,84.14,55.43,0,0,60,0,0,55.43,84.14,55,80,70,
3/26/2019 21:45,82.95,56.16,0,0,59,0,0,56.16,82.95,55,80,70,
3/26/2019 22:00,81.57,56.25,0,0,59,0,0,56.25,81.57,55,80,70,
3/26/2019 22:15,82.67,55.45,0,0,59,0,0,55.45,82.67,55,80,70,
3/26/2019 22:30,84.96,55.01,0,0,60,0,0,55.01,84.95,55,80,70,
3/26/2019 22:45,84.91,55.75,0,59,59,0,0,55.75,84.91,55,80,70,
3/26/2019 23:00,76.49,58.77,0,0,60,0,0,58.77,76.48,55,80,70,
3/26/2019 23:15,79.59,56.88,0,0,59,0,0,56.88,79.59,55,80,70,
3/26/2019 23:30,82.95,54.97,0,2,59,0,0,54.97,82.95,55,80,70,
3/26/2019 23:45,86.53,55.41,0,60,60,0,0,55.41,86.52,55,80,70,
3/27/2019 00:00,78.2,59.05,0,0,60,0,0,59.05,78.2,55,80,70,
3/27/2019 00:15,81.03,56.28,0,0,59,0,0,56.28,81.03,55,80,70,
3/27/2019 00:30,84.62,54.56,0,60,60,0,0,54.56,84.61,55,80,70,
3/27/2019 00:45,81.94,58.57,0,0,60,0,0,58.57,81.93,55,80,70,
3/27/2019 01:00,79.01,57.25,0,0,59,0,0,57.25,79.01,55,80,70,
3/27/2019 01:15,84.34,54.83,0,30,60,0,0,54.83,84.34,55,80,70,
3/27/2019 01:30,80.68,58.73,0,0,60,0,0,58.73,80.67,55,80,70,
3/27/2019 01:45,80.81,56.27,0,0,60,0,0,56.27,80.81,55,80,70,
3/27/2019 02:00,85.41,54.53,0,60,60,0,0,54.53,85.4,55,80,70,
3/27/2019 02:15,78.2,58.96,0,0,59,0,0,58.96,78.19,55,80,70,
3/27/2019 02:30,83.48,55.12,0,0,59,0,0,55.11,83.48,55,80,70,
3/27/2019 02:45,83.88,57.29,0,13,59,0,0,57.29,83.88,55,80,70,
3/27/2019 03:00,79.92,56.74,0,0,59,0,0,56.74,79.92,55,80,70,
3/27/2019 03:15,85.75,54.7,0,60,60,0,0,54.7,85.75,55,80,70,
3/27/2019 03:30,77.99,58.22,0,0,60,0,0,58.22,77.98,55,80,70,
3/27/2019 03:45,83.83,54.52,0,50,59,0,0,54.52,83.83,55,80,70,
3/27/2019 04:00,79.3,58.7,0,0,60,0,0,58.7,79.3,55,80,70,
3/27/2019 04:15,82.24,55.22,0,0,60,0,0,55.22,82.24,55,80,70,
3/27/2019 04:30,79.51,58.66,0,0,59,0,0,58.66,79.51,55,80,70,
3/27/2019 04:45,82.61,55.12,0,0,60,0,0,55.12,82.61,55,80,70,
3/27/2019 05:00,84.79,56.29,0,44,54,0,0,56.29,84.79,55,80,70,
3/27/2019 05:15,84.26,55.51,226.95,0,60,0,0,55.51,84.25,55,80,70,
3/27/2019 05:30,79.25,58.53,231.2,0,60,0,0,58.53,79.25,55,80,70,
3/27/2019 05:45,80.68,59.31,219.45,44,60,0,0,59.31,80.68,58,80,60,
3/27/2019 06:00,78.22,61.29,218.2,0,54,0,0,61.29,78.22,58,80,60,
3/27/2019 06:15,76.96,61.83,210,0,60,0,0,61.83,76.96,58,80,60,
3/27/2019 06:30,79.29,60.78,222.41,0,54,0,0,60.78,79.29,58,80,60,
3/27/2019 06:45,79.61,60.97,238.58,35,60,0,0,60.97,79.61,58,80,60,
3/27/2019 07:00,82.4,59.98,266.01,0,60,0,0,59.98,82.41,58,80,60,
3/27/2019 07:15,80.92,61.19,292.79,0,60,0,0,61.19,80.92,58,80,60,
3/27/2019 07:30,76.96,64.27,331.75,10,60,0,0,64.27,76.96,65,75,55,
3/27/2019 07:45,73.28,67.38,343.17,0,56,0,0,67.38,73.28,65,75,55,
3/27/2019 08:00,71.86,69.33,380.74,0,59,0,0,69.33,71.86,65,75,55,
3/27/2019 08:15,68.73,71.98,415.43,0,59,0,0,71.98,68.74,65,75,55,
3/27/2019 08:30,68.41,73.38,238.75,0,59,0,0,73.38,68.41,65,75,55,
3/27/2019 08:45,67.67,74.05,356.96,0,60,0,0,74.05,67.67,65,75,55,
3/27/2019 09:00,65.83,75.87,407.67,0,59,0,0,75.86,65.61,65,75,55,
3/27/2019 09:15,60.39,75.02,546.79,0,60,0,0,75.02,60.39,65,75,55,
3/27/2019 09:30,51.17,76.94,564.41,0,60,60,20,76.94,51.17,65,75,55,
3/27/2019 09:45,48.49,75.15,623.92,0,59,0,0,75.15,48.49,65,75,55,
3/27/2019 10:00,38.04,73.63,668.34,0,0,56,35,73.63,38.04,65,75,55,
3/27/2019 10:15,42.4,76.56,695.44,0,0,0,15,76.56,42.4,65,75,55,
3/27/2019 10:30,31.15,70.45,806.31,0,0,0,68,70.45,31.14,65,75,55,
3/27/2019 10:45,38.74,73.52,914.03,0,59,0,0,73.52,38.74,65,75,55,
3/27/2019 11:00,32.84,72,682.94,0,0,0,28,72,32.84,65,75,55,
3/27/2019 11:15,33.23,71.43,570.46,0,0,0,28,71.43,33.23,65,75,55,
3/27/2019 11:30,37.71,77.77,855.5,0,60,41,19,77.77,37.71,65,75,55,
3/27/2019 11:45,39.67,76.84,517.45,0,0,0,15,76.84,39.68,65,75,55,
3/27/2019 12:00,32.77,72.92,903.97,0,0,0,40,72.92,32.77,65,75,55,
3/27/2019 12:15,32.56,74.93,483.36,0,0,59,65,74.93,32.55,65,75,55,
3/27/2019 12:30,37.61,76.81,789.23,0,60,0,0,76.81,37.6,65,75,55,
3/27/2019 12:45,31.53,73.95,920.79,0,38,0,0,73.95,31.53,65,75,55,
3/27/2019 13:00,29.65,76.62,920.75,0,0,60,35,76.62,29.65,65,75,55,
3/27/2019 13:15,35.03,75.98,794.37,0,0,60,46,75.98,35.03,65,75,55,
3/27/2019 13:30,32.49,73.71,843.1,0,0,0,38,73.71,32.49,65,75,55,
3/27/2019 13:45,36.98,74.75,856.21,0,0,0,38,74.75,36.97,65,75,55,
3/27/2019 14:00,32.02,73.77,943.34,0,0,0,38,73.77,32.02,65,75,55,
3/27/2019 14:15,35.93,77.9,1024.28,0,59,19,0,77.9,35.93,65,75,55,
3/27/2019 14:30,30.6,69.78,929.65,0,0,0,40,69.78,30.6,65,75,55,
3/27/2019 14:45,34.03,76.89,726.01,0,60,0,0,76.89,34.03,65,75,55,
3/27/2019 15:00,34.11,72.31,711.27,0,55,0,0,72.31,34.11,65,75,55,
3/27/2019 15:15,32.6,70.26,727.57,0,19,0,0,70.26,32.6,65,75,55,
3/27/2019 15:30,34.56,70.89,634.89,0,60,0,6,70.89,34.56,65,75,55,
3/27/2019 15:45,30.09,72.03,670.97,0,0,24,40,72.03,30.09,65,75,55,
3/27/2019 16:00,37.44,77.6,639.28,0,60,25,10,77.6,37.44,65,75,55,
3/27/2019 16:15,34.66,69.17,550.67,0,39,0,0,69.17,34.66,65,75,55,
3/27/2019 16:30,36.93,75.52,511.66,0,59,0,0,75.52,36.93,65,75,55,
3/27/2019 16:45,32.08,73.77,433.79,0,56,51,28,73.77,32.18,65,75,55,
3/27/2019 17:00,41.68,71.57,377.17,0,56,0,0,71.57,41.33,65,75,55,
3/27/2019 17:15,41.04,72.73,384.82,0,60,0,0,72.73,41.04,65,75,55,
3/27/2019 17:30,44.08,76.09,305.99,0,60,0,0,76.08,44.08,65,75,55,
3/27/2019 17:45,54.44,72.75,139.2,0,60,0,0,72.75,54.44,65,75,55,
3/27/2019 18:00,60.08,70.15,100.91,0,60,0,0,70.15,60.08,65,75,55,
3/27/2019 18:15,63.6,67.19,68.5,0,59,0,0,67.19,63.6,65,75,55,
3/27/2019 18:30,70.03,65.04,41.01,59,59,0,0,65.04,70.03,65,75,55,
3/27/2019 18:45,65.04,68.75,21.77,0,59,0,0,68.74,65.04,65,75,55,
3/27/2019 19:00,70.5,64.21,6.87,60,60,0,0,64.21,70.5,65,75,55,
3/27/2019 19:15,78.02,61.77,0,35,60,0,0,61.77,78.02,62,80,60,
3/27/2019 19:30,73.2,65.85,0,0,60,0,0,65.85,73.2,62,80,60,
3/27/2019 19:45,75.87,62.86,0,0,60,0,0,62.86,75.87,62,80,60,
3/27/2019 20:00,79.24,62.67,0,59,59,0,0,62.67,79.24,62,80,60,
3/27/2019 20:15,72.92,64.23,0,0,60,0,0,64.23,72.91,62,80,60,
3/27/2019 20:30,79.7,61.72,0,60,60,0,0,61.72,79.7,62,80,60,
3/27/2019 20:45,74.34,63.84,0,0,60,0,0,63.84,74.34,62,80,60,
3/27/2019 21:00,78.8,62.92,0,56,60,0,0,63,78.8,62,80,60,
3/27/2019 21:15,85.08,58.76,0,0,60,0,0,58.76,85.08,55,80,70,
3/27/2019 21:30,88.48,56.57,0,0,60,0,0,56.57,88.48,55,80,70,
3/27/2019 21:45,90.05,55.23,0,0,59,0,0,55.23,90.04,55,80,70,
3/27/2019 22:00,85.82,56.5,0,0,60,0,0,56.5,85.82,55,80,70,
3/27/2019 22:15,85.34,58.77,0,0,59,0,0,58.77,85.34,55,80,70,
3/27/2019 22:30,90.07,54.93,0,60,60,0,0,54.93,90.07,55,80,70,
3/27/2019 22:45,90.13,55.08,0,0,60,0,0,55.08,90.13,55,80,70,
3/27/2019 23:00,89.39,55.4,0,0,60,0,0,55.4,89.39,55,80,70,
3/27/2019 23:15,87.97,55.63,0,0,59,0,0,55.63,87.97,55,80,70,
3/27/2019 23:30,87.19,55.82,0,0,59,0,0,55.82,87.18,55,80,70,
3/27/2019 23:45,87.89,55.56,0,0,60,0,0,55.56,87.89,55,80,70,
3/28/2019 00:00,88.64,55.38,0,0,59,0,0,55.38,88.64,55,80,70,
3/28/2019 00:15,88.68,55.25,0,0,59,0,0,55.24,88.68,55,80,70,
3/28/2019 00:30,88.92,54.98,0,35,60,0,0,54.98,88.92,55,80,70,
3/28/2019 00:45,89.71,54.93,0,59,59,0,0,54.93,89.71,55,80,70,
3/28/2019 01:00,86.82,57.88,0,2,59,0,0,57.88,86.82,55,80,70,
3/28/2019 01:15,86.56,58.15,0,0,59,0,0,58.15,86.57,55,80,70,
3/28/2019 01:30,85.16,58.75,0,0,60,0,0,58.75,85.16,55,80,70,
3/28/2019 01:45,82.72,59.32,0,0,60,0,0,59.32,82.72,55,80,70,
3/28/2019 02:00,83.32,58.44,0,0,59,0,0,58.44,83.32,55,80,70,
3/28/2019 02:15,83.7,57.69,0,0,59,0,0,57.69,83.7,55,80,70,
3/28/2019 02:30,83.88,57.85,0,0,60,0,0,57.85,83.88,55,80,70,
3/28/2019 02:45,83.65,57.01,0,0,59,0,0,57.01,83.65,55,80,70,
3/28/2019 03:00,86.66,55.92,0,0,59,0,0,55.92,86.66,55,80,70,
3/28/2019 03:15,88.82,55.45,0,0,60,0,0,55.44,88.82,55,80,70,
3/28/2019 03:30,89.45,54.96,0,7,59,0,0,54.96,89.45,55,80,70,
3/28/2019 03:45,89.79,54.69,0,59,60,0,0,54.69,89.79,55,80,70,
3/28/2019 04:00,89.46,56.72,0,35,59,0,0,56.72,89.46,55,80,70,
3/28/2019 04:15,83.25,59.02,0,0,59,0,0,59.02,83.25,55,80,70,
3/28/2019 04:30,82.92,58.18,0,0,59,0,0,58.18,82.92,55,80,70,
3/28/2019 04:45,84.15,57.19,0,0,60,0,0,57.19,84.15,55,80,70,
3/28/2019 05:00,85.96,56.41,0,0,59,0,0,56.41,85.96,55,80,70,
3/28/2019 05:15,88.78,56.19,220.24,0,59,0,0,56.19,88.78,55,80,70,
3/28/2019 05:30,87.77,56.47,222.5,0,59,0,0,56.47,87.77,55,80,70,
3/28/2019 05:45,80.75,61.7,221.62,0,59,0,0,61.7,80.75,58,80,60,
3/28/2019 06:00,85.69,58.16,215.26,59,59,0,0,58.15,85.69,58,80,60,
3/28/2019 06:15,86.2,58.53,224.36,0,60,0,0,58.53,86.2,58,80,60,
3/28/2019 06:30,81.54,60.48,222.26,0,60,0,0,60.48,81.54,58,80,60,
3/28/2019 06:45,86,58.52,241.81,0,60,0,0,58.51,86,58,80,60,
3/28/2019 07:00,85.52,59.76,265.19,0,60,0,0,59.76,85.52,58,80,60,
3/28/2019 07:15,83.34,62.05,305.34,0,60,0,0,62.05,83.34,58,80,60,
3/28/2019 07:30,77.8,65.05,329.7,60,60,0,0,65.05,77.8,65,75,55,
3/28/2019 07:45,73.45,68.66,351.88,0,60,0,0,68.66,73.45,65,75,55,
3/28/2019 08:00,72.56,72.37,385.78,0,60,0,0,72.37,72.55,65,75,55,
3/28/2019 08:15,68.06,74.41,421.35,0,59,0,0,74.41,68.05,65,75,55,
3/28/2019 08:30,71.44,73.56,249.65,0,60,0,0,73.56,71.44,65,75,55,
3/28/2019 08:45,69.77,75.11,390.18,0,60,0,0,75.11,69.77,65,75,55,
3/28/2019 09:00,68.28,76.08,399.36,0,60,0,0,76.08,68.27,65,75,55,
3/28/2019 09:15,63.49,73.72,553.96,0,60,0,0,73.72,63.49,65,75,55,
3/28/2019 09:30,58.87,71.1,579.33,0,59,0,0,71.1,58.88,65,75,55,
3/28/2019 09:45,57.73,73.43,617.05,0,59,0,0,73.43,57.73,65,75,55,
3/28/2019 10:00,51.6,76.71,613.01,0,59,0,0,76.71,51.6,65,75,55,
3/28/2019 10:15,45.07,71.95,734.29,0,0,0,25,71.94,45.07,65,75,55,
3/28/2019 10:30,45.23,75.8,816.23,0,60,0,0,75.8,45.23,65,75,55,
3/28/2019 10:45,36.55,71.86,956.66,0,0,0,16,71.85,36.55,65,75,55,
3/28/2019 11:00,36.96,74.75,568.72,0,0,0,15,74.75,36.96,65,75,55,
3/28/2019 11:15,32.82,76.73,641.12,0,0,60,37,76.73,32.82,65,75,55,
3/28/2019 11:30,35.97,70.61,867.04,0,0,0,18,70.61,35.97,65,75,55,
3/28/2019 11:45,37.38,75.27,580.9,0,0,0,15,75.27,37.38,65,75,55,
3/28/2019 12:00,33.73,76.66,955.51,0,0,59,40,76.66,33.73,65,75,55,
3/28/2019 12:15,31.6,72.62,515.54,0,0,0,50,72.62,31.6,65,75,55,
3/28/2019 12:30,32.49,73.08,796.32,0,0,0,41,73.08,32.49,65,75,55,
3/28/2019 12:45,31.27,75.9,933.77,0,0,0,31,75.9,31.27,65,75,55,
3/28/2019 13:00,30.76,74.46,889.96,0,0,59,64,74.46,30.76,65,75,55,
3/28/2019 13:15,30.72,73.08,786.33,0,0,0,100,73.08,30.72,65,75,55,
3/28/2019 13:30,30.52,75.22,833.2,0,0,0,60,75.22,30.52,65,75,55,
3/28/2019 13:45,29.79,74.38,915.51,0,0,0,60,74.38,29.78,65,75,55,
3/28/2019 14:00,29.41,74.2,984.65,0,0,0,80,74.2,29.42,65,75,55,
3/28/2019 14:15,29.55,75,1033.3,0,0,0,60,75,29.55,65,75,55,
3/28/2019 14:30,30.35,74.7,938.97,0,0,0,60,74.7,30.34,65,75,55,
3/28/2019 14:45,29.71,74.23,780.6,0,0,0,100,74.23,29.71,65,75,55,
3/28/2019 15:00,31.37,76.75,771.88,0,0,0,60,76.75,31.37,65,75,55,
3/28/2019 15:15,29.93,73.88,792.19,0,0,0,100,73.88,29.93,65,75,55,
3/28/2019 15:30,29.12,73.06,628.71,0,0,0,100,73.05,29.12,65,75,55,
3/28/2019 15:45,30.64,75.21,726.85,0,0,0,80,75.21,30.64,65,75,55,
3/28/2019 16:00,29.73,75.08,552.08,0,0,0,80,75.08,29.73,65,75,55,
3/28/2019 16:15,31.22,74.55,540.99,0,0,0,80,74.55,31.22,65,75,55,
