Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
3/28/2019 16:30,35.94,76.87,278.66,0,0,0,20,76.87,35.94,65,75,55,
3/28/2019 16:45,31.81,73.95,412.55,0,0,0,100,73.95,31.81,65,75,55,
3/28/2019 17:00,32.31,71.99,358.06,0,0,0,60,71.99,32.31,65,75,55,
3/28/2019 17:15,36.33,71.24,295.44,0,0,0,25,71.24,36.33,65,75,55,
3/28/2019 17:30,36.74,72.04,307.31,0,0,0,23,72.04,36.74,65,75,55,
3/28/2019 17:45,44.32,75.33,139.6,0,60,0,0,75.33,44.32,65,75,55,
3/28/2019 18:00,52.73,73.53,88.4,0,59,0,0,73.53,52.73,65,75,55,
3/28/2019 18:15,59.28,70.58,58.42,0,60,0,0,70.58,59.28,65,75,55,
3/28/2019 18:30,65.4,68.42,35.17,0,60,0,0,68.42,65.4,65,75,55,
3/28/2019 18:45,71.23,66.75,15.19,0,60,0,0,66.74,71.23,65,75,55,
3/28/2019 19:00,75.14,65.11,4,0,59,0,0,65.11,75.15,65,75,55,
3/28/2019 19:15,74.48,65.42,0,0,59,0,0,65.42,74.48,61.98,80.03,60.03,
3/28/2019 19:30,78.11,63.67,0,0,60,0,0,63.67,78.11,62,80,60,
3/28/2019 19:45,80.95,62.55,0,0,59,0,0,62.55,80.95,62,80,60,
3/28/2019 20:00,81.95,62.08,0,34,59,0,0,62.08,81.95,62,80,60,
3/28/2019 20:15,80.26,63.09,0,0,59,0,0,63.09,80.26,62,80,60,
3/28/2019 20:30,83.51,62.53,0,60,60,0,0,62.52,83.51,62,80,60,
3/28/2019 20:45,81.52,62.53,0,0,59,0,0,62.53,81.52,62,80,60,
3/28/2019 21:00,74.54,65.93,0,0,59,0,0,65.93,74.54,62,80,60,
3/28/2019 21:15,83.6,61.92,0,0,60,0,0,61.92,83.6,54.98,80,70.02,
3/28/2019 21:30,85.47,61.03,0,0,59,0,0,61.03,85.47,55,80,70,
3/28/2019 21:45,87.42,60.8,0,0,59,0,0,60.8,87.42,55,80,70,
3/28/2019 22:00,88.3,60.2,0,0,60,0,0,60.18,88.34,55,80,70,
3/28/2019 22:15,89.83,60.08,0,0,59,0,0,60.08,89.83,55,80,70,
3/28/2019 22:30,91.66,60.06,0,0,60,0,0,60.06,91.65,55,80,70,
3/28/2019 22:45,92.14,59.78,0,0,59,0,0,59.78,92.14,55,80,70,
3/28/2019 23:00,92.56,59.47,0,0,60,0,0,59.47,92.56,55,80,70,
3/28/2019 23:15,92.96,59.42,0,0,60,0,0,59.41,92.96,55,80,70,
3/28/2019 23:30,93.18,59.04,0,0,60,0,0,59.04,93.18,55,80,70,
3/28/2019 23:45,93.51,59,0,0,60,0,0,59,93.51,55,80,70,
3/29/2019 00:00,93.66,58.94,0,0,60,0,0,58.94,93.66,55,80,70,
3/29/2019 00:15,94.07,58.72,0,0,59,0,0,58.72,94.08,55,80,70,
3/29/2019 00:30,94.68,58.98,0,0,59,0,0,58.98,94.68,55,80,70,
3/29/2019 00:45,94.23,58.61,0,0,59,0,0,58.61,94.23,55,80,70,
3/29/2019 01:00,93.94,58.36,0,0,60,0,0,58.36,93.94,55,80,70,
3/29/2019 01:15,94.39,58.32,0,0,59,0,0,58.32,94.39,55,80,70,
3/29/2019 01:30,94.29,58.1,0,0,59,0,0,58.1,94.29,55,80,70,
3/29/2019 01:45,95.54,58.17,0,0,60,0,0,58.17,95.54,55,80,70,
3/29/2019 02:00,95.86,58.22,0,0,60,0,0,58.22,95.86,55,80,70,
3/29/2019 02:15,96.05,58.32,0,0,59,0,0,58.32,96.05,55,80,70,
3/29/2019 02:30,96.36,58.17,0,0,60,0,0,58.17,96.36,55,80,70,
3/29/2019 02:45,96.66,58.16,0,0,60,0,0,58.16,96.66,55,80,70,
3/29/2019 03:00,97.03,58.25,0,0,59,0,0,58.24,97.03,55,80,70,
3/29/2019 03:15,97.22,58.14,0,0,60,0,0,58.14,97.21,55,80,70,
3/29/2019 03:30,97.29,57.76,0,0,60,0,0,57.76,97.29,55,80,70,
3/29/2019 03:45,97.43,57.29,0,0,60,0,0,57.29,97.43,55,80,70,
3/29/2019 04:00,97.57,57.01,0,0,60,0,0,57.01,97.57,55,80,70,
3/29/2019 04:15,97.72,56.66,0,0,59,0,0,56.66,97.72,55,80,70,
3/29/2019 04:30,97.75,56.72,0,0,60,0,0,56.72,97.75,55,80,70,
3/29/2019 04:45,98.54,57.13,0,0,60,0,0,57.13,98.54,55,80,70,
3/29/2019 05:00,98.95,57.31,0,0,60,0,0,57.31,98.95,55,80,70,
3/29/2019 05:15,94.5,60.23,232.29,0,60,0,0,60.23,94.5,55,80,70,
3/29/2019 05:30,92.24,61.87,227.21,0,59,0,0,61.87,92.24,55,80,70,
3/29/2019 05:45,92.04,62.38,231.94,0,60,0,0,62.38,92.04,58,80,60,
3/29/2019 06:00,91.48,62.95,226.91,0,60,0,0,62.95,91.47,58,80,60,
3/29/2019 06:15,91.08,63.59,225.54,0,59,0,0,63.59,91.08,58,80,60,
3/29/2019 06:30,89.96,63.7,230.6,0,59,0,0,63.7,89.96,58,80,60,
3/29/2019 06:45,90.21,64.31,234.71,0,59,0,0,64.31,90.21,58,80,60,
3/29/2019 07:00,90.04,64.64,246.97,0,59,0,0,64.63,90.04,58,80,60,
3/29/2019 07:15,88.98,65.28,255.26,0,60,0,0,65.28,88.98,58,80,60,
3/29/2019 07:30,87.94,66.09,274.48,0,59,0,0,66.09,87.94,65,75,55,
3/29/2019 07:45,86.56,66.54,302.18,0,60,0,0,66.54,86.56,65,75,55,
3/29/2019 08:00,85.7,67.52,304.1,0,60,0,0,67.52,85.7,65,75,55,
3/29/2019 08:15,86.36,67.51,271.36,0,59,0,0,67.51,86.36,65,75,55,
3/29/2019 08:30,86.09,67.4,305.63,0,60,0,0,67.4,86.09,65,75,55,
3/29/2019 08:45,85.28,67.65,298.52,0,60,0,0,67.65,85.28,65,75,55,
3/29/2019 09:00,85.61,68.17,333.44,0,60,0,0,68.17,85.6,65,75,55,
3/29/2019 09:15,84.35,69.08,358.42,0,59,0,0,69.08,84.35,65,75,55,
3/29/2019 09:30,83.75,68.94,294.24,0,59,0,0,68.94,83.76,65,75,55,
3/29/2019 09:45,85.72,68.58,301.93,0,59,0,0,68.58,85.72,65,75,55,
3/29/2019 10:00,84.16,69.5,345.23,0,60,0,0,69.5,84.16,65,75,55,
3/29/2019 10:15,82.97,70.27,370.25,0,59,0,0,70.27,82.97,65,75,55,
3/29/2019 10:30,84.83,69.51,306.91,0,60,0,0,69.51,84.83,65,75,55,
3/29/2019 10:45,86.18,68.13,295.52,0,60,0,0,68.13,86.18,65,75,55,
3/29/2019 11:00,85.28,69.18,383.17,0,53,0,0,69.18,85.28,65,75,55,
3/29/2019 11:15,84.01,70.2,351.91,0,60,0,0,70.2,84.01,65,75,55,
3/29/2019 11:30,84.56,69.97,188.15,0,60,0,0,69.97,84.56,65,75,55,
3/29/2019 11:45,86.91,69.48,265.78,0,60,0,0,69.48,86.91,65,75,55,
3/29/2019 12:00,79.85,74.24,535.62,0,60,0,0,74.24,79.85,65,75,55,
3/29/2019 12:15,71.57,74.55,456.7,0,60,0,0,74.55,71.57,65,75,55,
3/29/2019 12:30,67.24,75.37,449.26,0,60,0,0,75.37,67.24,65,75,55,
3/29/2019 12:45,63.67,72.62,384.02,0,60,0,0,72.62,63.67,65,75,55,
3/29/2019 13:00,59.15,72.17,444.69,0,54,26,40,72.17,59.15,65,75,55,
3/29/2019 13:15,61.85,76.92,431.34,0,54,0,0,76.92,61.85,65,75,55,
3/29/2019 13:30,62.6,76.53,433.2,0,55,0,0,76.53,62.6,65,75,55,
3/29/2019 13:45,62.31,75.68,416.48,0,54,0,0,75.68,62.31,65,75,55,
3/29/2019 14:00,59.51,73.71,413.25,0,56,0,0,73.71,59.51,65,75,55,
3/29/2019 14:15,57.58,72.08,335.99,0,0,0,40,72.08,57.58,65,75,55,
3/29/2019 14:30,63.55,75.33,288.4,0,60,0,0,75.33,63.55,65,75,55,
3/29/2019 14:45,66.77,75.8,284.8,0,59,0,0,75.8,66.77,65,75,55,
3/29/2019 15:00,68.18,76.78,330.32,0,60,0,0,76.77,68.18,65,75,55,
3/29/2019 15:15,70.54,75.52,193.4,0,59,0,0,75.52,70.54,65,75,55,
3/29/2019 15:30,75.46,73.82,194.79,0,60,0,0,73.82,75.46,65,75,55,
3/29/2019 15:45,78.62,72.61,147.26,0,60,0,0,72.61,78.62,65,75,55,
3/29/2019 16:00,76.8,74.01,294.81,0,59,0,0,74.01,76.8,65,75,55,
3/29/2019 16:15,78.38,73.39,171.55,0,60,0,0,73.39,78.37,65,75,55,
3/29/2019 16:30,80.44,72.87,191.53,0,59,0,0,72.87,80.44,65,75,55,
3/29/2019 16:45,80.28,72.77,204.91,0,60,0,0,72.77,80.28,65,75,55,
3/29/2019 17:00,81.32,72.74,166.67,0,60,0,0,72.74,81.32,65,75,55,
3/29/2019 17:15,83.05,71.84,149.14,0,59,0,0,71.84,83.05,65,75,55,
3/29/2019 17:30,85.01,71.4,132.14,0,59,0,0,71.4,85,65,75,55,
3/29/2019 17:45,86.2,70.59,133.01,0,60,0,0,70.59,86.19,65,75,55,
3/29/2019 18:00,84.64,71.56,93.55,0,60,0,0,71.56,84.64,65,75,55,
3/29/2019 18:15,87.58,69.62,57.16,0,60,0,0,69.62,87.58,65,75,55,
3/29/2019 18:30,85.78,70.61,254.19,0,59,0,0,70.61,85.78,65,75,55,
3/29/2019 18:45,85.37,70.28,236.73,0,60,0,0,70.28,85.37,65,75,55,
3/29/2019 19:00,85.78,69.86,232.96,0,59,0,0,69.85,85.78,65,75,55,
3/29/2019 19:15,86.78,69.86,228.21,0,60,0,0,69.86,86.78,62.35,79.42,59.42,
3/29/2019 19:30,86.88,69.77,231.7,0,59,0,0,69.77,86.88,62,80,60,
3/29/2019 19:45,87.04,69.58,230.93,0,59,0,0,69.58,87.04,62,80,60,
3/29/2019 20:00,87.32,69.02,231.26,0,59,0,0,69.02,87.32,62,80,60,
3/29/2019 20:15,87.66,68.25,232.59,0,60,0,0,68.25,87.66,62,80,60,
3/29/2019 20:30,87.93,68.24,236.02,0,59,0,0,68.23,87.93,62,80,60,
3/29/2019 20:45,88.39,67.88,229.04,0,60,0,0,67.88,88.39,62,80,60,
3/29/2019 21:00,88.34,67.59,223.32,0,59,0,0,67.59,88.34,62,80,60,
3/29/2019 21:15,93.36,64.07,0,0,54,0,0,64.07,93.36,55.58,80,69.18,
3/29/2019 21:30,94.93,62.26,0,0,60,0,0,62.26,94.94,55,80,70,
3/29/2019 21:45,95.8,61.32,0,0,60,0,0,61.32,95.8,55,80,70,
3/29/2019 22:00,96.52,60.39,0,0,60,0,0,60.39,96.52,55,80,70,
3/29/2019 22:15,97.24,60,0,0,60,0,0,60,97.24,55,80,70,
3/29/2019 22:30,97.81,59.53,0,0,60,0,0,59.53,97.81,55,80,70,
3/29/2019 22:45,98.18,59.06,0,0,60,0,0,59.06,98.18,55,80,70,
3/29/2019 23:00,98.58,58.87,0,0,60,0,0,58.87,98.58,55,80,70,
3/29/2019 23:15,98.7,58.46,0,0,60,0,0,58.46,98.7,55,80,70,
3/29/2019 23:30,98.79,58.38,0,0,60,0,0,58.38,98.79,55,80,70,
3/29/2019 23:45,98.87,57.82,0,0,60,0,0,57.82,98.87,55,80,70,
3/30/2019 00:00,99.07,57.87,0,0,53,0,0,57.87,99.07,55,80,70,
3/30/2019 00:15,99.05,57.71,0,0,60,0,0,57.71,99.05,55,80,70,
3/30/2019 00:30,99.68,57.8,0,0,60,0,0,57.8,99.68,55,80,70,
3/30/2019 00:45,99.41,57.47,0,0,60,0,0,57.47,99.41,55,80,70,
3/30/2019 01:00,99.54,57.26,0,0,53,0,0,57.26,99.54,55,80,70,
3/30/2019 01:15,99.51,57.04,0,0,55,0,0,57.04,99.51,55,80,70,
3/30/2019 01:30,99.43,57.03,0,0,55,0,0,57.03,99.43,55,80,70,
3/30/2019 01:45,99.87,56.9,0,0,56,0,0,56.9,99.88,55,80,70,
3/30/2019 02:00,100.27,57.3,0,0,56,0,0,57.3,100.27,55,80,70,
3/30/2019 02:15,100.52,57.69,0,0,60,0,0,57.69,100.53,55,80,70,
3/30/2019 02:30,100.61,57.71,0,0,54,0,0,57.71,100.61,55,80,70,
3/30/2019 02:45,100.86,57.9,0,0,60,0,0,57.9,100.87,55,80,70,
3/30/2019 03:00,100.51,57.89,0,0,55,0,0,57.89,100.51,55,80,70,
3/30/2019 03:15,100.49,57.81,0,0,54,0,0,57.81,100.49,55,80,70,
3/30/2019 03:30,100.61,57.88,0,0,60,0,0,57.88,100.61,55,80,70,
3/30/2019 03:45,100.64,57.85,0,0,53,0,0,57.85,100.64,55,80,70,
3/30/2019 04:00,100.41,57.72,0,0,60,0,0,57.71,100.41,55,80,70,
3/30/2019 04:15,100.93,57.6,0,0,59,0,0,57.58,100.93,55,80,70,
3/30/2019 04:30,100.51,57.53,0,0,59,0,0,57.53,100.52,55,80,70,
3/30/2019 04:45,100.55,57.67,0,0,60,0,0,57.67,100.55,55,80,70,
3/30/2019 05:00,100.8,57.75,0,0,60,0,0,57.75,100.8,55,80,70,
3/30/2019 05:15,95.96,60.35,230.41,0,60,0,0,60.35,95.97,55,80,70,
3/30/2019 05:30,94.07,61.63,226.14,0,59,0,0,61.63,94.07,55.28,80,69.06,
3/30/2019 05:45,93.73,62.32,232.8,0,59,0,0,62.31,93.73,58,80,60,
3/30/2019 06:00,92.45,62.93,222.51,0,60,0,0,62.93,92.45,58,80,60,
3/30/2019 06:15,92.82,63.34,222.92,0,60,0,0,63.34,92.82,58,80,60,
3/30/2019 06:30,92.53,63.75,236.28,0,60,0,0,63.75,92.53,58,80,60,
3/30/2019 06:45,92.17,64.13,232.53,0,60,0,0,64.13,92.17,58,80,60,
3/30/2019 07:00,91.66,64.23,245.99,0,59,0,0,64.23,91.66,58,80,60,
3/30/2019 07:15,91.01,64.88,250.31,0,60,0,0,64.88,91.01,58.66,79.53,59.53,
3/30/2019 07:30,82.92,69.04,257.54,0,60,0,0,69.04,82.92,65,75,55,
3/30/2019 07:45,89.6,66.11,259.92,0,59,0,0,66.11,89.6,65,75,55,
3/30/2019 08:00,89.43,65.95,256.21,0,60,0,0,65.95,89.44,65,75,55,
3/30/2019 08:15,89.66,65.7,261.87,0,59,0,0,65.7,89.66,65,75,55,
3/30/2019 08:30,90.06,65.95,280.25,0,59,0,0,65.95,90.06,65,75,55,
3/30/2019 08:45,88.25,67.17,302.52,0,60,0,0,67.17,88.26,65,75,55,
3/30/2019 09:00,88.37,68.49,348.97,0,59,0,0,68.48,88.37,65,75,55,
3/30/2019 09:15,86.07,69.35,252.6,0,60,0,0,69.35,86.07,65,75,55,
3/30/2019 09:30,86.34,70.43,295.55,0,59,0,0,70.43,86.34,65,75,55,
3/30/2019 09:45,83.85,72.41,360.07,0,60,0,0,72.41,83.85,65,75,55,
3/30/2019 10:00,84.33,73.23,310.1,0,60,0,0,73.23,84.33,65,75,55,
3/30/2019 10:15,81.88,74,370.4,0,60,0,0,73.99,81.88,65,75,55,
3/30/2019 10:30,82.83,72.59,208.21,0,60,0,0,72.59,82.83,65,75,55,
3/30/2019 10:45,84.56,70.81,223.16,0,60,0,0,70.81,84.56,65,75,55,
3/30/2019 11:00,81.26,72.44,429.08,0,59,0,0,72.44,81.26,65,75,55,
3/30/2019 11:15,80.12,72.9,294.84,0,59,0,0,72.89,80.12,65,75,55,
3/30/2019 11:30,81.5,71.2,234.21,0,60,0,0,71.2,81.5,65,75,55,
3/30/2019 11:45,79.35,72.08,341.3,0,60,0,0,72.08,79.35,65,75,55,
3/30/2019 12:00,75.93,74.54,504.95,0,60,0,0,74.53,75.93,65,75,55,
3/30/2019 12:15,62.91,73.22,439,0,59,40,40,73.22,62.91,65,75,55,
3/30/2019 12:30,56.93,71.19,401.91,0,60,2,29,71.3,56.93,65,75,55,
3/30/2019 12:45,65.17,75.9,292.1,0,59,0,0,75.9,65.17,65,75,55,
3/30/2019 13:00,66.34,72.63,329.95,0,60,0,0,72.63,66.34,65,75,55,
3/30/2019 13:15,60.53,70.48,417.34,0,0,0,10,70.48,60.53,65,75,55,
3/30/2019 13:30,62.51,70.93,307.27,0,46,0,0,70.92,62.51,65,75,55,
3/30/2019 13:45,66.66,73.72,187.08,0,59,0,0,73.71,66.66,65,75,55,
3/30/2019 14:00,74.37,71.89,166.63,0,59,0,0,71.88,74.37,65,75,55,
3/30/2019 14:15,76.73,71.5,216.33,0,59,0,0,71.5,76.73,65,75,55,
3/30/2019 14:30,77.27,71.57,184.67,0,60,0,0,71.57,77.28,65,75,55,
3/30/2019 14:45,78.96,71.53,260.55,0,60,0,0,71.53,78.96,65,75,55,
3/30/2019 15:00,79.88,72.2,235.23,0,60,0,0,72.2,79.88,65,75,55,
3/30/2019 15:15,79.22,72.13,232.63,0,59,0,0,72.12,79.22,65,75,55,
3/30/2019 15:30,79.45,72.28,268.47,0,59,0,0,72.28,79.45,65,75,55,
3/30/2019 15:45,78.35,72.25,231.47,0,59,0,0,72.25,78.35,65,75,55,
3/30/2019 16:00,79.45,72.01,164.67,0,59,0,0,72.01,79.45,65,75,55,
3/30/2019 16:15,81.56,70.95,223.61,0,60,0,0,70.95,81.56,65,75,55,
3/30/2019 16:30,80.91,72.13,194.78,0,60,0,0,72.13,80.91,65,75,55,
3/30/2019 16:45,84.31,69.95,112.65,0,60,0,0,69.94,84.31,65,75,55,
3/30/2019 17:00,86.61,68.45,113.64,0,60,0,0,68.45,86.61,65,75,55,
3/30/2019 17:15,87.28,68.17,118.77,0,60,0,0,68.15,87.23,65,75,55,
3/30/2019 17:30,87.46,67.97,163.5,0,59,0,0,67.97,87.46,65,75,55,
3/30/2019 17:45,83.26,69.27,101.78,0,60,0,0,69.27,83.26,65,75,55,
3/30/2019 18:00,89.06,67.16,61.4,0,58,0,0,67.15,89.06,65,75,55,
3/30/2019 18:15,87.9,67.94,104.28,0,59,0,0,67.94,87.9,65,75,55,
3/30/2019 18:30,89.74,66.75,159.16,0,60,0,0,66.75,89.74,65,75,55,
3/30/2019 18:45,87.23,67.83,240.27,0,59,0,0,67.83,87.23,65,75,55,
3/30/2019 19:00,87.98,67.41,228.72,0,52,0,0,67.41,87.98,65,75,55,
3/30/2019 19:15,87.45,67.15,224.99,0,60,0,0,67.14,87.45,62.52,79.13,59.13,
3/30/2019 19:30,88.43,67.01,226.2,0,53,0,0,67.01,88.43,62,80,60,
3/30/2019 19:45,87.59,66.95,239.66,0,56,0,0,66.95,87.59,62,80,60,
3/30/2019 20:00,88.41,66.72,223.42,0,56,0,0,66.72,88.42,62,80,60,
3/30/2019 20:15,88.33,66.9,228.61,0,60,0,0,66.89,88.33,62,80,60,
3/30/2019 20:30,88.19,66.73,225.26,0,55,0,0,66.73,88.19,62,80,60,
3/30/2019 20:45,88.21,66.63,229.77,0,60,0,0,66.63,88.21,62,80,60,
3/30/2019 21:00,88.08,66.52,197.49,0,60,0,0,66.52,88.08,62,80,60,
3/30/2019 21:15,94.04,63.14,0,0,55,0,0,63.14,94.04,56.28,80,68.17,
3/30/2019 21:30,95.7,61.89,0,0,60,0,0,61.89,95.7,55,80,70,
3/30/2019 21:45,96.67,61.31,0,0,54,0,0,61.3,96.67,55,80,70,
3/30/2019 22:00,97.53,60.7,0,0,60,0,0,60.7,97.53,55,80,70,
3/30/2019 22:15,97.83,60.15,0,0,60,0,0,60.14,97.83,55,80,70,
3/30/2019 22:30,98.4,60,0,0,53,0,0,60,98.4,55,80,70,
3/30/2019 22:45,98.81,59.93,0,0,60,0,0,59.93,98.81,55,80,70,
3/30/2019 23:00,99.15,59.58,0,0,53,0,0,59.58,99.15,55,80,70,
3/30/2019 23:15,98.86,59.17,0,0,55,0,0,59.17,98.86,55,80,70,
3/30/2019 23:30,99.48,58.87,0.01,0,60,0,0,58.87,99.48,55,80,70,
3/30/2019 23:45,99.11,58.7,0,0,55,0,0,58.7,99.11,55,80,70,
3/31/2019 00:00,99.26,58.6,0,0,60,0,0,58.6,99.26,55,80,70,
3/31/2019 00:15,99.47,58.3,0,0,53,0,0,58.3,99.47,55,80,70,
3/31/2019 00:30,99.64,58.21,0,0,53,0,0,58.21,99.65,55,80,70,
3/31/2019 00:45,99.76,58.26,0,0,60,0,0,58.26,99.77,55,80,70,
3/31/2019 01:00,100.09,58.07,0,0,53,0,0,58.07,100.09,55,80,70,
3/31/2019 01:15,99.89,57.83,0,0,59,0,0,57.83,99.89,55,80,70,
3/31/2019 01:30,100.41,57.81,0,0,59,0,0,57.81,100.41,55,80,70,
3/31/2019 01:45,100.62,58.06,0,0,59,0,0,58.06,100.62,55,80,70,
3/31/2019 02:00,101.16,58.44,0,0,59,0,0,58.44,101.16,55,80,70,
3/31/2019 02:15,101.2,58.8,0,0,60,0,0,58.8,101.2,55,80,70,
3/31/2019 02:30,101.22,59.01,0,0,59,0,0,59.01,101.22,55,80,70,
3/31/2019 02:45,101.41,59.22,0,0,59,0,0,59.22,101.41,55,80,70,
3/31/2019 03:00,101.09,59.33,0,0,60,0,0,59.32,101.09,55,80,70,
3/31/2019 03:15,101.34,59.54,0,0,60,0,0,59.54,101.34,55,80,70,
3/31/2019 03:30,101.82,59.63,0,0,60,0,0,59.63,101.82,55,80,70,
3/31/2019 03:45,101.66,59.91,0,0,59,0,0,59.91,101.66,55,80,70,
3/31/2019 04:00,102.1,60.04,0,0,60,0,0,60.04,102.1,55,80,70,
3/31/2019 04:15,102.47,60.52,0,0,60,0,0,60.52,102.46,55,80,70,
3/31/2019 04:30,102.79,60.66,0,0,60,0,0,60.65,102.79,55,80,70,
3/31/2019 04:45,103.13,61.06,0,0,60,0,0,61.05,103.13,55,80,70,
3/31/2019 05:00,103.14,61.21,0,0,60,0,0,61.21,103.14,55,80,70,
3/31/2019 05:15,99.02,63.79,227.21,0,60,0,0,63.79,99.02,55,80,70,
3/31/2019 05:30,96.56,65.46,233.5,0,59,0,0,65.46,96.56,55.56,80,68.13,
3/31/2019 05:45,96.18,65.95,224.15,0,60,0,0,65.95,96.18,58,80,60,
3/31/2019 06:00,95.17,66.55,228.42,0,59,0,0,66.55,95.17,58,80,60,
3/31/2019 06:15,95.11,66.87,227.79,0,60,0,0,66.86,95.12,58,80,60,
3/31/2019 06:30,93.88,66.45,227.72,0,59,0,0,66.45,93.88,58,80,60,
3/31/2019 06:45,94.25,66.95,230.95,0,60,0,0,66.95,94.26,58,80,60,
3/31/2019 07:00,92.99,67.19,255.92,0,59,0,0,67.19,92.99,58,80,60,
3/31/2019 07:15,91.2,67.99,261.01,0,60,0,0,67.99,91.2,59.3,79.07,59.07,
3/31/2019 07:30,90.1,68.02,294.95,0,60,0,0,68.02,90.11,65,75,55,
3/31/2019 07:45,88.9,69.47,329.44,0,60,0,0,69.47,88.91,65,75,55,
3/31/2019 08:00,85.78,70.9,362.49,0,60,0,0,70.9,85.78,65,75,55,
3/31/2019 08:15,85.72,72.27,226.9,0,59,0,0,72.26,85.72,65,75,55,
3/31/2019 08:30,86.14,73.16,213.37,0,60,0,0,73.16,86.14,65,75,55,
3/31/2019 08:45,86.05,73.48,255.92,0,59,0,0,73.48,86.05,65,75,55,
3/31/2019 09:00,83.09,75.57,411.81,0,60,0,0,75.57,83.09,65,75,55,
3/31/2019 09:15,69.63,73.71,446.97,0,59,0,15,73.71,69.63,65,75,55,
3/31/2019 09:30,64.33,73.7,471.88,0,60,0,80,73.7,64.33,65,75,55,
3/31/2019 09:45,60.66,76.76,326.72,0,60,60,100,76.76,60.66,65,75,55,
3/31/2019 10:00,59.94,75.59,583.93,0,59,59,100,75.59,59.93,65,75,55,
3/31/2019 10:15,58.07,76.18,763.56,0,59,59,100,76.17,58.08,65,75,55,
3/31/2019 10:30,54.16,79.01,891.25,0,0,59,100,79.01,54.16,65,75,55,
3/31/2019 10:45,60.05,75.5,408.42,0,0,60,100,75.5,60.05,65,75,55,
3/31/2019 11:00,59.45,76.13,556.56,0,0,60,80,76.12,59.45,65,75,55,
3/31/2019 11:15,60.34,74.85,876.1,0,0,0,80,74.85,60.34,65,75,55,
3/31/2019 11:30,57.48,76.09,584.23,0,0,59,100,76.09,57.48,65,75,55,
3/31/2019 11:45,63.9,74.41,172.78,0,60,0,10,74.41,63.9,65,75,55,
3/31/2019 12:00,61.52,75.71,186.39,0,59,59,50,75.7,61.52,65,75,55,
3/31/2019 12:15,68.48,73.29,87.04,0,60,0,0,73.29,68.48,65,75,55,
3/31/2019 12:30,72.97,73.03,99.05,0,60,0,0,73.02,72.97,65,75,55,
3/31/2019 12:45,75.23,72.23,59.02,0,59,0,0,72.23,75.23,65,75,55,
3/31/2019 13:00,72.46,73.31,323.68,0,59,0,0,73.31,72.46,65,75,55,
3/31/2019 13:15,71.11,74.77,321.06,0,60,0,0,74.77,71.11,65,75,55,
3/31/2019 13:30,72.66,75.06,196.25,0,59,0,0,75.06,72.66,65,75,55,
3/31/2019 13:45,75.94,74.65,114.42,0,60,0,0,74.65,75.94,65,75,55,
3/31/2019 14:00,78.17,72.88,72.83,0,60,0,0,72.88,78.17,65,75,55,
3/31/2019 14:15,78.89,71.96,205.4,0,59,0,0,71.96,78.89,65,75,55,
3/31/2019 14:30,78.13,73.35,304.53,0,60,0,0,73.35,78.12,65,75,55,
3/31/2019 14:45,80.11,73.65,310.76,0,60,0,0,73.65,80.11,65,75,55,
3/31/2019 15:00,80.01,74.4,351.67,0,59,0,0,74.39,80.01,65,75,55,
3/31/2019 15:15,81.64,74.49,376.69,0,60,0,0,74.49,81.64,65,75,55,
3/31/2019 15:30,81.64,75.2,340.85,0,60,0,0,75.2,81.64,65,75,55,
3/31/2019 15:45,82.53,75.05,314.02,0,60,0,0,75.05,82.53,65,75,55,
3/31/2019 16:00,83.78,74.69,301.65,0,60,0,0,74.68,83.78,65,75,55,
3/31/2019 16:15,84.87,73.88,275.09,0,60,0,0,73.88,84.87,65,75,55,
3/31/2019 16:30,84.36,71.61,300.23,0,60,0,0,71.61,84.36,65,75,55,
3/31/2019 16:45,85.36,71.57,260.4,0,59,0,0,71.56,85.36,65,75,55,
3/31/2019 17:00,86.48,71.04,261.21,0,59,0,0,71.04,86.48,65,75,55,
3/31/2019 17:15,87.49,71,258.05,0,60,0,0,71,87.49,65,75,55,
3/31/2019 17:30,87.3,70.68,270.38,0,59,0,0,70.68,87.31,65,75,55,
3/31/2019 17:45,87.63,69.81,242.27,0,59,0,0,69.81,87.63,65,75,55,
3/31/2019 18:00,85.82,67.48,263.48,0,59,0,0,67.48,85.82,65,75,55,
3/31/2019 18:15,85.13,66.87,280.7,0,59,0,0,66.87,85.12,65,75,55,
3/31/2019 18:30,84.49,65.81,246.64,0,59,0,0,65.8,84.49,65,75,55,
3/31/2019 18:45,84.71,65.92,232.25,59,59,0,0,65.92,84.71,65,75,55,
3/31/2019 19:00,82.82,65.39,236.89,0,60,0,0,65.39,82.82,65,75,55,
3/31/2019 19:15,75.9,65.86,228.3,0,59,0,0,65.86,75.9,62.98,78.37,58.37,
3/31/2019 19:30,81.26,63.88,226.97,0,58,0,0,63.88,81.26,62,80,60,
3/31/2019 19:45,83.37,63.48,219.49,0,60,0,0,63.48,83.37,62,80,60,
3/31/2019 20:00,83.7,63.33,229.67,0,59,0,0,63.33,83.7,62,80,60,
3/31/2019 20:15,84.22,63.35,228.51,0,60,0,0,63.35,84.22,62,80,60,
3/31/2019 20:30,83.54,63.07,227.83,0,59,0,0,63.07,83.54,62,80,60,
3/31/2019 20:45,85.01,63.61,232,0,59,0,0,63.61,85.01,62,80,60,
3/31/2019 21:00,84.78,62.6,230.49,0,60,0,0,62.6,84.78,62,80,60,
3/31/2019 21:15,86.39,60.59,0,0,60,0,0,60.59,86.39,57.28,80,66.75,
3/31/2019 21:30,90.52,57.8,0,0,60,0,0,57.8,90.52,55,80,70,
3/31/2019 21:45,91.93,56.32,0,0,60,0,0,56.32,91.93,55,80,70,
3/31/2019 22:00,84.91,59.47,0,0,60,0,0,59.47,84.9,55,80,70,
3/31/2019 22:15,91.69,55.28,0,0,60,0,0,55.27,91.69,55,80,70,
3/31/2019 22:30,87.89,56.54,0,0,59,0,0,56.54,87.9,55,80,70,
3/31/2019 22:45,94.31,55.22,0,59,59,0,0,55.22,94.31,55,80,70,
3/31/2019 23:00,90.67,57.99,0,0,59,0,0,57.99,90.67,55,80,70,
3/31/2019 23:15,91.66,54.95,0,56,60,0,0,54.95,91.66,55,80,70,
3/31/2019 23:30,91.34,55.12,0,0,59,0,0,55.11,91.34,55,80,70,
3/31/2019 23:45,88.38,54.61,0,56,59,0,0,54.61,88.39,55,80,70,
4/1/2019 00:00,92.13,55.75,0,59,59,0,0,55.75,92.13,55,80,70,
4/1/2019 00:15,85.71,59.24,0,0,60,0,0,59.24,85.71,55,80,70,
4/1/2019 00:30,86.17,59.17,0,0,60,0,0,59.17,86.17,55,80,70,
4/1/2019 00:45,93.05,57.02,0,29,59,0,0,57.02,93.05,55,80,70,
4/1/2019 01:00,82.21,58.95,0,0,59,0,0,58.95,82.21,55,80,70,
4/1/2019 01:15,83.13,56.66,0,0,60,0,0,56.66,83.13,55,80,70,
4/1/2019 01:30,86.03,55.04,0,0,59,0,0,55.04,86.03,55,80,70,
4/1/2019 01:45,85.62,58.48,0,0,60,0,0,58.48,85.62,55,80,70,
4/1/2019 02:00,80.48,56.03,0,0,60,0,0,56.03,80.48,55,80,70,
4/1/2019 02:15,87.18,55.1,0,60,60,0,0,55.1,87.18,55,80,70,
4/1/2019 02:30,79.72,59.2,0,0,60,0,0,59.2,79.72,55,80,70,
4/1/2019 02:45,80.12,55.82,0,0,59,0,0,55.81,80.12,55,80,70,
4/1/2019 03:00,81.69,58.07,0,0,59,0,0,58.07,81.69,55,80,70,
4/1/2019 03:15,78.35,55.76,0,0,60,0,0,55.76,78.35,55,80,70,
4/1/2019 03:30,82.07,57.34,0,14,59,0,0,57.34,82.07,55,80,70,
4/1/2019 03:45,78.88,55.74,0,0,59,0,0,55.74,78.95,55,80,70,
4/1/2019 04:00,84.46,56.91,0,35,59,0,0,56.91,84.33,55,80,70,
4/1/2019 04:15,78.95,57.91,0,0,60,0,0,57.91,78.95,55,80,70,
4/1/2019 04:30,81.8,55.25,0,0,60,0,0,55.25,81.8,55,80,70,
4/1/2019 04:45,84.22,57.2,0,24,59,0,0,57.2,84.22,55,80,70,
4/1/2019 05:00,78.01,56.52,0,0,60,0,0,56.52,78.01,55,80,70,
4/1/2019 05:15,78.88,56.95,228.09,0,60,0,0,56.95,78.88,55,80,70,
4/1/2019 05:30,83.89,56.44,232.38,0,59,0,0,56.44,83.89,56.13,80,66.22,
4/1/2019 05:45,77.72,58.53,232.22,0,59,0,0,58.53,77.72,58,80,60,
4/1/2019 06:00,78.69,58.52,225.45,0,60,0,0,58.52,78.69,58,80,60,
4/1/2019 06:15,74.52,57.85,226.28,24,59,0,0,57.85,74.52,58,80,60,
4/1/2019 06:30,70.93,61.87,250.26,0,60,0,0,61.87,70.93,58,80,60,
4/1/2019 06:45,67.17,61.73,256.87,0,59,0,0,61.73,67.16,58,80,60,
4/1/2019 07:00,66.73,62.86,284.66,0,59,0,0,62.85,66.73,58,80,60,
4/1/2019 07:15,68.45,61.07,300.68,0,59,0,0,61.07,68.45,60.65,78.1,58.1,
4/1/2019 07:30,63.92,65.83,335.07,0,60,0,0,65.82,63.92,65,75,55,
4/1/2019 07:45,59.8,67.01,360.48,0,60,0,0,67.01,59.8,65,75,55,
4/1/2019 08:00,56.67,69.51,399.71,0,59,0,0,69.51,56.67,65,75,55,
4/1/2019 08:15,53.5,69.61,208.65,0,59,0,0,69.61,53.5,65,75,55,
4/1/2019 08:30,53.43,67.57,234,0,60,0,0,67.57,53.43,65,75,55,
4/1/2019 08:45,51.09,70.67,463.6,0,60,0,0,70.66,51.1,65,75,55,
4/1/2019 09:00,50.59,71.35,439.02,0,60,0,0,71.35,50.59,65,75,55,
4/1/2019 09:15,49.68,70.69,500.86,0,60,0,0,70.69,49.68,65,75,55,
4/1/2019 09:30,47.92,71.46,570,0,60,0,0,71.46,47.92,65,75,55,
4/1/2019 09:45,45.69,72.07,649.46,0,59,0,0,72.07,45.69,65,75,55,
4/1/2019 10:00,44.07,73.09,664.8,0,59,0,0,73.09,44.07,65,75,55,
4/1/2019 10:15,42.94,73.75,786.14,0,59,0,0,73.75,42.94,65,75,55,
4/1/2019 10:30,41.08,75.23,831.51,0,60,0,0,75.22,41.08,65,75,55,
4/1/2019 10:45,40.72,74.8,1070.88,0,60,0,0,74.8,40.72,65,75,55,
4/1/2019 11:00,38.46,74.68,468.6,0,60,0,0,74.68,38.46,65,75,55,
4/1/2019 11:15,36.51,68.94,791.64,0,58,0,0,68.94,36.51,65,78,50,
4/1/2019 11:30,37.63,76.23,845.8,0,59,0,0,76.23,37.63,65,78,50,
4/1/2019 11:45,39.02,79.45,749.12,0,60,0,0,79.44,39.02,65,78,50,
4/1/2019 12:00,37.72,79.06,661.89,0,60,0,0,79.05,37.72,65,78,50,
4/1/2019 12:15,34.69,76.68,510.12,0,59,0,0,76.68,34.69,65,78,50,
4/1/2019 12:30,38.34,78.43,820.41,0,60,0,0,78.43,38.34,65,78,50,
4/1/2019 12:45,36.22,76.91,897.49,0,59,0,0,76.91,36.22,65,78,50,
4/1/2019 13:00,33.83,74.29,866.62,0,59,0,0,74.29,33.83,65,78,50,
4/1/2019 13:15,35.62,75.45,803.38,0,60,0,0,75.45,35.62,65,78,50,
4/1/2019 13:30,32.52,70.1,1025.92,0,55,0,0,70.1,32.52,65,78,50,
4/1/2019 13:45,35.41,77.99,1106.93,0,60,0,0,77.99,35.41,65,78,50,
4/1/2019 14:00,34.54,78.32,1066.87,0,60,0,0,78.32,34.54,65,78,50,
4/1/2019 14:15,33.22,79.07,995.57,0,60,0,0,79.07,33.22,65,78,50,
4/1/2019 14:30,30.85,69.39,978.71,0,59,0,0,69.39,30.85,65,78,50,
4/1/2019 14:45,34.01,79.7,785.26,0,59,0,0,79.7,34.01,65,78,50,
4/1/2019 15:00,32.23,78.19,631.45,0,60,0,0,78.19,32.23,65,78,50,
4/1/2019 15:15,30.93,72.76,889.3,0,59,0,0,72.76,30.92,65,78,50,
4/1/2019 15:30,34.78,77.21,644.24,0,59,0,0,77.21,34.78,65,78,50,
4/1/2019 15:45,31.78,70.53,782.1,0,59,0,0,70.52,31.78,65,78,50,
4/1/2019 16:00,32.73,77.39,711.77,0,60,0,0,77.38,32.73,65,78,50,
4/1/2019 16:15,34.35,76.46,606.99,0,60,0,0,76.45,34.35,65,78,50,
4/1/2019 16:30,35.62,78.17,492.11,0,60,0,0,78.17,35.62,65,78,50,
4/1/2019 16:45,35.05,78.09,374.14,0,59,0,0,78.09,35.05,65,78,50,
4/1/2019 17:00,36.85,77.85,463.29,0,60,0,0,77.85,36.85,65,78,50,
4/1/2019 17:15,38.05,77.02,423.75,0,59,0,0,77.02,38.05,65,78,50,
4/1/2019 17:30,38.16,76.05,257.29,0,60,0,0,76.05,38.16,65,78,50,
4/1/2019 17:45,41.1,73.11,156.19,0,60,0,0,73.11,41.11,65,78,50,
4/1/2019 18:00,46.17,68.98,113.27,0,59,0,0,68.98,46.17,65,78,50,
4/1/2019 18:15,50.65,67.19,77.21,0,60,0,0,67.19,50.66,65,78,50,
4/1/2019 18:30,50.55,67.96,61.91,8,59,0,0,67.96,50.55,65,78,50,
4/1/2019 18:45,52.61,66.67,27.75,0,59,0,0,66.67,52.61,65,78,50,
4/1/2019 19:00,57.03,67.34,11.75,8,60,0,0,67.34,57.03,65,78,50,
4/1/2019 19:15,60.46,63.54,1.73,0,60,0,0,63.54,60.46,63.28,78,55.73,
4/1/2019 19:30,69.43,62.38,0,59,59,0,0,62.38,69.43,62,78,60,
4/1/2019 19:45,62.84,63.9,0,0,60,0,0,63.9,62.84,62,78,60,
4/1/2019 20:00,69.62,63.42,0,46,60,0,0,63.41,69.62,62,78,60,
4/1/2019 20:15,67.43,61.81,0,0,59,0,0,61.81,67.43,57.98,78,65.75,
4/1/2019 20:30,80.73,56.86,0,0,59,0,0,56.86,80.73,55,78,70,
4/1/2019 20:45,85.18,55.56,0,0,60,0,0,55.56,85.18,55,78,70,
4/1/2019 21:00,78.67,58.21,0,0,60,0,0,58.21,78.67,55,78,70,
4/1/2019 21:15,81.59,59.22,0,0,59,0,0,59.22,81.59,55,78,70,
4/1/2019 21:30,87.33,54.95,0,60,60,0,0,54.95,87.33,55,78,70,
4/1/2019 21:45,86.71,54.95,0,3,59,0,0,54.95,86.71,55,78,70,
4/1/2019 22:00,86.26,55.01,0,14,60,0,0,55.01,86.26,55,78,70,
4/1/2019 22:15,87.01,54.99,0,14,60,0,0,54.99,87.01,55,78,70,
4/1/2019 22:30,86.6,54.83,0,59,59,0,0,54.82,86.6,55,78,70,
4/1/2019 22:45,87.75,55.02,0,60,60,0,0,55.01,87.75,55,78,70,
4/1/2019 23:00,88.13,56.35,0,54,60,0,0,56.35,88.13,55,78,70,
4/1/2019 23:15,88.43,55.98,0,60,60,0,0,55.98,88.44,55,78,70,
4/1/2019 23:30,88.23,56.52,0,46,60,0,0,56.52,88.23,55,78,70,
4/1/2019 23:45,86.82,57.26,0,24,59,0,0,57.26,86.82,55,78,70,
4/2/2019 00:00,79.99,59.35,0,0,60,0,0,59.35,79.99,55,78,70,
4/2/2019 00:15,83.59,56.46,238.94,0,60,0,0,56.46,83.59,55,78,70,
4/2/2019 00:30,83.37,56.62,225.6,0,59,0,0,56.61,83.38,55,78,70,
4/2/2019 00:45,83.5,56.77,229.46,0,59,0,0,56.76,83.5,55,78,70,
4/2/2019 01:00,83.85,56.73,214.01,0,59,0,0,56.73,83.85,55,78,70,
4/2/2019 01:15,83.93,56.87,229.96,0,59,0,0,56.86,83.93,55,78,70,
4/2/2019 01:30,86.17,54.92,0,13,59,0,0,54.92,86.17,55,78,70,
4/2/2019 01:45,87.89,54.93,0,60,60,0,0,54.93,87.89,55,78,70,
4/2/2019 02:00,82.55,58.79,0,0,59,0,0,58.79,82.39,55,78,70,
4/2/2019 02:15,79.19,58.15,0,0,60,0,0,58.15,79.22,55,78,70,
4/2/2019 02:30,82.09,56.39,0,0,60,0,0,56.39,82.09,55,78,70,
4/2/2019 02:45,85.39,54.95,0,18,59,0,0,54.95,85.39,55,78,70,
4/2/2019 03:00,87.57,55.77,0,59,59,0,0,55.77,87.57,55,78,70,
4/2/2019 03:15,80.51,59.35,0,0,60,0,0,59.35,80.51,55,78,70,
4/2/2019 03:30,80.11,57.5,0,0,60,0,0,57.5,80.11,55,78,70,
4/2/2019 03:45,84.08,55.51,0,0,60,0,0,55.51,84.08,55,78,70,
4/2/2019 04:00,86.69,54.58,0,59,59,0,0,54.57,86.69,55,78,70,
4/2/2019 04:15,80.4,59.04,0,0,60,0,0,59.04,80.4,55,78,70,
4/2/2019 04:30,80.39,57.04,0,0,60,0,0,57.04,80.39,55,78,70,
4/2/2019 04:45,85.58,55.16,0,0,60,0,0,55.16,85.58,55,78,70,
4/2/2019 05:00,85.74,56.8,0,37,59,0,0,56.8,85.74,55,78,70,
4/2/2019 05:15,79.52,57.99,0,0,55,0,0,57.99,79.52,55,78,70,
4/2/2019 05:30,78.98,57.43,0,0,60,0,0,57.43,78.98,55,78,70,
4/2/2019 05:45,81.4,56.23,0,0,60,0,0,56.23,81.4,55,78,70,
4/2/2019 06:00,83.72,55,0,0,60,0,0,54.99,83.72,55,78,70,
4/2/2019 06:15,86.33,54.52,1.04,55,55,0,0,54.52,86.33,55,78,70,
4/2/2019 06:30,83.7,58.32,11.22,44,54,0,0,58.32,83.7,56.81,78,63.96,
4/2/2019 06:45,75.63,60.57,31,0,60,0,0,60.57,75.63,58,78,60,
4/2/2019 07:00,77.94,60.65,58.79,0,60,0,0,60.65,77.94,58,78,60,
4/2/2019 07:15,80.74,60.77,87.08,0,60,0,0,60.77,80.75,58,78,60,
4/2/2019 07:30,79.34,63.01,114.73,0,60,0,0,63.01,79.34,62.31,78,53.85,
4/2/2019 07:45,73.73,68.63,139.19,0,59,0,0,68.63,73.73,65,78,50,
4/2/2019 08:00,73.17,69.31,168.21,0,60,0,0,69.31,73.17,65,78,50,
4/2/2019 08:15,69.71,71.21,199.14,0,59,0,0,71.21,69.71,65,78,50,
4/2/2019 08:30,65.46,73.64,251.25,0,59,0,0,73.64,65.46,65,78,50,
4/2/2019 08:45,62.55,75.99,448.2,0,59,0,0,75.99,62.55,65,78,50,
4/2/2019 09:00,59.81,78.46,492.26,0,60,0,0,78.46,59.81,65,78,50,
4/2/2019 09:15,58.58,80.02,480.74,0,59,2,0,80.02,58.58,65,78,50,
4/2/2019 09:30,48.72,79.39,563.38,0,60,0,0,79.38,48.71,65,78,50,
4/2/2019 09:45,44.63,78.77,653.97,0,59,0,0,78.77,44.63,65,78,50,
4/2/2019 10:00,40.67,79.78,638.12,0,59,0,0,79.77,40.67,65,78,50,
4/2/2019 10:15,39.53,80.83,736.51,0,59,56,20,80.83,39.53,65,78,50,
4/2/2019 10:30,36.31,78.53,833.83,0,4,60,40,78.53,36.31,65,78,50,
4/2/2019 10:45,30.07,74.32,1051.81,0,0,0,55,74.32,30.07,65,78,50,
4/2/2019 11:00,31.73,74.82,460.87,0,0,0,16,74.82,31.73,65,78,50,
4/2/2019 11:15,31.37,75.63,637.32,0,0,0,27,75.63,31.37,65,78,50,
4/2/2019 11:30,34.07,74.48,926.55,0,0,0,31,74.48,34.07,65,78,50,
4/2/2019 11:45,34.71,77.45,708.27,0,59,0,5,77.45,34.71,65,78,50,
4/2/2019 12:00,33.96,78.32,672.77,0,37,0,0,78.32,33.96,65,78,50,
4/2/2019 12:15,34.7,83.52,524.11,0,59,59,23,83.52,34.7,65,78,50,
4/2/2019 12:30,28.95,78.35,814.12,0,0,59,59,78.35,28.95,65,78,50,
4/2/2019 12:45,29.53,75.98,891.9,0,0,0,83,75.97,29.53,65,78,50,
4/2/2019 13:00,27.85,74.1,850.66,0,0,0,52,74.1,27.86,65,78,50,
4/2/2019 13:15,33.75,74.73,778.47,0,0,0,17,74.73,33.75,65,78,50,
4/2/2019 13:30,33.38,80.54,1060.61,0,60,14,4,80.54,33.38,65,78,50,
4/2/2019 13:45,28.58,79.35,1095.31,0,0,59,40,79.35,28.58,65,78,50,
4/2/2019 14:00,28.22,74.27,1068.45,0,0,0,65,74.27,28.22,65,78,50,
4/2/2019 14:15,32.78,75.31,1015.81,0,0,0,15,75.31,32.78,65,78,50,
4/2/2019 14:30,28.53,73.04,989.61,0,0,0,30,73.04,28.53,65,78,50,
4/2/2019 14:45,32.81,78.55,474.05,0,60,0,0,78.55,32.81,65,78,50,
4/2/2019 15:00,28.13,74.2,616.22,0,0,0,22,74.19,28.13,65,78,50,
4/2/2019 15:15,33.05,81.07,813.95,0,59,40,13,81.06,33.05,65,78,50,
4/2/2019 15:30,30.95,74.46,675.54,0,0,0,37,74.46,30.95,65,78,50,
4/2/2019 15:45,34.04,79.9,690.33,0,60,0,0,79.9,34.04,65,78,50,
4/2/2019 16:00,32.46,77.65,673.27,0,0,60,40,77.65,32.46,65,78,50,
4/2/2019 16:15,33.51,76.69,596.79,0,4,51,40,76.69,33.51,65,78,50,
4/2/2019 16:30,42.08,78.09,284.11,0,60,0,0,78.09,42.08,65,78,50,
4/2/2019 16:45,45.48,79.68,400.03,0,59,0,0,79.68,45.48,65,78,50,
4/2/2019 17:00,46.56,75.52,241.92,0,60,0,0,75.52,46.56,65,78,50,
4/2/2019 17:15,50.41,75.65,275.36,0,60,0,0,75.65,50.41,65,78,50,
4/2/2019 17:30,57.97,71.49,122.62,0,59,0,0,71.49,57.97,65,78,50,
4/2/2019 17:45,62.4,68.88,93,0,60,0,0,68.88,62.4,65,78,50,
4/2/2019 18:00,66.64,66.67,75.69,0,59,0,0,66.67,66.64,65,78,50,
4/2/2019 18:15,69.24,65.16,62.11,0,59,0,0,65.16,69.24,65,78,50,
4/2/2019 18:30,69.27,64.92,36.96,13,59,0,0,64.92,69.27,65,78,50,
4/2/2019 18:45,69.34,67.5,15.47,13,60,0,0,67.5,69.34,65,78,50,
4/2/2019 19:00,65.3,66.88,4.37,0,59,0,0,66.88,65.3,65,78,50,
4/2/2019 19:15,73.64,63.91,0.41,0,60,0,0,63.91,73.64,63.87,78,53.78,
4/2/2019 19:30,71.17,66.33,0.01,0,59,0,0,66.33,71.17,62,78,60,
4/2/2019 19:45,71.08,65.01,0.01,0,59,0,0,65.01,71.08,62,78,60,
4/2/2019 20:00,76.23,62.48,0.01,0,60,0,0,62.48,76.24,62,78,60,
4/2/2019 20:15,79.56,61.45,0.01,0,60,0,0,61.45,79.55,59.35,78,63.78,
4/2/2019 20:30,83.81,59.42,0.01,0,59,0,0,59.42,83.81,55,78,70,
4/2/2019 20:45,87.9,58.42,0.01,0,59,0,0,58.42,87.9,55,78,70,
4/2/2019 21:00,88.77,57.89,0.01,0,60,0,0,57.88,88.77,55,78,70,
4/2/2019 21:15,90.47,57.39,0.01,0,60,0,0,57.39,90.47,55,78,70,
4/2/2019 21:30,91.94,57.07,0.01,0,60,0,0,57.07,91.94,55,78,70,
4/2/2019 21:45,91.83,56.76,0,0,54,0,0,56.76,91.83,55,78,70,
4/2/2019 22:00,92.96,56.59,0,0,60,0,0,56.59,92.96,55,78,70,
4/2/2019 22:15,93.47,56.3,0,0,55,0,0,56.3,93.47,55,78,70,
4/2/2019 22:30,93.4,56.33,0,0,60,0,0,56.33,93.4,55,78,70,
4/2/2019 22:45,94.63,56.33,0,0,60,0,0,56.33,94.63,55,78,70,
4/2/2019 23:00,95.69,56.36,0.01,0,60,0,0,56.36,95.69,55,78,70,
4/2/2019 23:15,96.05,56.51,0.01,0,59,0,0,56.51,96.05,55,78,70,
4/2/2019 23:30,96.49,56.6,0.01,0,59,0,0,56.6,96.49,55,78,70,
4/2/2019 23:45,96.99,56.7,0.01,0,59,0,0,56.69,96.99,55,78,70,
4/3/2019 00:00,97.17,56.98,0.01,0,59,0,0,56.98,97.16,55,78,70,
4/3/2019 00:15,92.79,59.54,223.03,0,59,0,0,59.54,92.79,55,78,70,
4/3/2019 00:30,90.9,61.01,222.34,0,59,0,0,61.01,90.9,55,78,70,
4/3/2019 00:45,89.82,61.79,221.97,0,59,0,0,61.79,89.82,55,78,70,
4/3/2019 01:00,90.16,62.02,222.51,0,59,0,0,62.01,90.16,55,78,70,
4/3/2019 01:15,88.49,62.32,232.15,0,59,0,0,62.32,88.49,55,78,70,
4/3/2019 01:30,92.06,60.75,0.01,0,60,0,0,60.75,92.06,55,78,70,
4/3/2019 01:45,94.65,59.12,0.01,0,59,0,0,59.12,94.65,55,78,70,
4/3/2019 02:00,95.93,58.68,0.01,0,59,0,0,58.68,95.93,55,78,70,
4/3/2019 02:15,96.71,58.12,0.01,0,60,0,0,58.12,96.71,55,78,70,
4/3/2019 02:30,96.81,57.57,0.01,0,60,0,0,57.57,96.81,55,78,70,
4/3/2019 02:45,97.33,57.44,0.01,0,60,0,0,57.44,97.33,55,78,70,
4/3/2019 03:00,97.6,57.36,0.01,0,59,0,0,57.36,97.6,55,78,70,
4/3/2019 03:15,97.71,57.19,0.01,0,60,0,0,57.19,97.71,55,78,70,
4/3/2019 03:30,98.04,56.88,0.01,0,60,0,0,56.88,98.04,55,78,70,
4/3/2019 03:45,97.94,56.69,0.01,0,59,0,0,56.68,97.94,55,78,70,
4/3/2019 04:00,98.47,56.52,0.01,0,59,0,0,56.52,98.47,55,78,70,
4/3/2019 04:15,98.21,56.48,0.01,0,60,0,0,56.48,98.21,55,78,70,
4/3/2019 04:30,98.22,56.24,0.01,0,59,0,0,56.24,98.22,55,78,70,
4/3/2019 04:45,98.35,55.93,0.01,0,60,0,0,55.93,98.35,55,78,70,
4/3/2019 05:00,98.44,55.72,0.01,0,59,0,0,55.71,98.44,55,78,70,
4/3/2019 05:15,98.3,55.38,0.01,0,59,0,0,55.38,98.3,55,78,70,
4/3/2019 05:30,98.37,55.12,0.01,0,59,0,0,55.11,98.37,55,78,70,
4/3/2019 05:45,94.06,56.69,0.01,0,60,0,0,56.68,94.06,55,78,70,
4/3/2019 06:00,98,55.48,0.01,0,59,0,0,55.48,98,55,78,70,
4/3/2019 06:15,90.05,58.94,0.01,0,59,0,0,58.94,90.05,55,78,70,
4/3/2019 06:30,93.19,60.38,1.38,0,60,0,0,60.38,93.19,57.33,78,62.24,
4/3/2019 06:45,86.81,60.5,5.21,0,59,0,0,60.54,86.73,58,78,60,
4/3/2019 07:00,89,59.38,15.86,0,60,0,0,59.38,89,58,78,60,
4/3/2019 07:15,89.39,59.37,28.28,0,60,0,0,59.37,89.39,58,78,60,
4/3/2019 07:30,83.75,62.18,28.73,53,53,0,0,62.18,83.75,63.67,78,51.91,
4/3/2019 07:45,83.07,66.75,32.7,45,60,0,0,66.75,83.07,65,78,50,
4/3/2019 08:00,78.78,65.89,47.18,0,60,0,0,65.89,78.78,65,78,50,
4/3/2019 08:15,83.75,66.76,82.24,25,54,0,0,66.76,83.75,65,78,50,
4/3/2019 08:30,77.08,69.87,187.41,0,55,0,0,69.87,77.08,65,78,50,
4/3/2019 08:45,85.39,65.41,177.8,0,58,0,0,65.41,85.39,65,78,50,
4/3/2019 09:00,82.5,65.84,134.02,0,56,0,0,65.83,82.5,65,78,50,
4/3/2019 09:15,82.09,67.09,206.17,0,60,0,0,67.09,82.09,65,78,50,
4/3/2019 09:30,83.84,67.4,334.7,0,60,0,0,67.4,83.84,65,78,50,
4/3/2019 09:45,81.96,69.53,369.57,0,60,0,0,69.53,81.97,65,78,50,
4/3/2019 10:00,80.55,69.4,332.13,0,60,0,0,69.4,80.55,65,78,50,
4/3/2019 10:15,78.88,70.68,378.01,0,60,0,0,70.68,78.88,65,78,50,
4/3/2019 10:30,77.52,73.53,449.96,0,54,0,0,73.53,77.52,65,78,50,
4/3/2019 10:45,77.15,76.78,666.3,0,60,0,0,76.78,77.15,65,78,50,
4/3/2019 11:00,61.1,70.88,503.95,0,60,0,0,70.88,61.09,65,78,50,
4/3/2019 11:15,55.19,77.92,600.47,0,54,54,20,77.92,55.19,65,78,50,
4/3/2019 11:30,51.88,80,785.05,0,60,60,40,79.99,51.88,65,78,50,
4/3/2019 11:45,46.13,77.88,840.43,0,0,53,50,77.88,46.14,65,78,50,
4/3/2019 12:00,42.75,72.86,617.66,0,0,0,33,72.86,42.75,65,78,50,
4/3/2019 12:15,43.27,74.58,532.56,0,0,0,90,74.58,43.27,65,78,50,
4/3/2019 12:30,39.23,73.84,827.65,0,0,0,100,73.84,39.22,65,78,50,
4/3/2019 12:45,38.42,75.67,857.13,0,0,0,100,75.67,38.42,65,78,50,
4/3/2019 13:00,37.22,78.52,876.55,0,0,60,90,78.52,37.22,65,78,50,
4/3/2019 13:15,38.53,80.22,783.85,0,0,60,100,80.22,38.53,65,78,50,
4/3/2019 13:30,36.88,81.48,1093.17,0,0,54,86,81.48,36.88,65,78,50,
4/3/2019 13:45,38.94,80.18,1101.59,0,0,0,60,80.18,38.94,65,78,50,
4/3/2019 14:00,38.57,77.53,1054.02,0,0,0,60,77.53,38.57,65,78,50,
4/3/2019 14:15,37.89,76.52,1017.49,0,0,0,80,76.52,37.89,65,78,50,
4/3/2019 14:30,36.83,78.72,980.75,0,0,0,80,78.72,36.83,65,78,50,
4/3/2019 14:45,36.21,74.62,777.53,0,0,0,48,74.62,36.22,65,78,50,
4/3/2019 15:00,35.02,72.62,405.25,0,0,0,46,72.62,35.02,65,78,50,
4/3/2019 15:15,32.95,72.58,618.56,0,0,0,46,72.58,32.95,65,78,50,
4/3/2019 15:30,31.81,72.5,306.45,0,0,0,35,72.49,31.81,65,78,50,
4/3/2019 15:45,28.46,76.01,295.01,0,0,41,80,76.01,28.46,65,78,50,
4/3/2019 16:00,39.71,75.99,196.61,0,59,0,0,75.99,39.71,65,78,50,
4/3/2019 16:15,43.42,73.36,195.35,0,60,0,0,73.36,43.42,65,78,50,
4/3/2019 16:30,44.84,73.9,224.25,0,59,0,0,73.9,44.84,65,78,50,
4/3/2019 16:45,44.7,73.69,216.44,0,60,0,0,73.69,44.7,65,78,50,
4/3/2019 17:00,44.43,70.85,138.54,0,59,0,0,70.85,44.43,65,78,50,
4/3/2019 17:15,48.42,69.32,103.33,0,58,0,0,69.32,48.42,65,78,50,
4/3/2019 17:30,45.56,70.34,286.43,0,59,0,0,70.34,45.56,65,78,50,
4/3/2019 17:45,40.91,70.36,166.05,0,59,0,0,70.36,40.91,65,78,50,
4/3/2019 18:00,44.87,69.6,138.7,0,60,0,0,69.6,44.87,65,78,50,
4/3/2019 18:15,43.78,67.43,89.34,0,60,0,0,67.43,43.78,65,78,50,
4/3/2019 18:30,42.31,64.96,65.7,3,60,0,0,64.96,42.31,65,78,50,
4/3/2019 18:45,42.81,68.77,30.34,0,60,0,0,68.77,42.81,65,78,50,
4/3/2019 19:00,46.24,64.97,12.88,7,60,0,0,64.97,46.24,65,78,50,
4/3/2019 19:15,43.18,67.05,2.4,0,59,0,0,67.05,43.18,64.15,78,52.83,
4/3/2019 19:30,46.85,64.46,0,0,60,0,0,64.46,46.85,62,78,60,
4/3/2019 19:45,55.44,63,0,0,60,0,0,63,55.44,62,78,60,
4/3/2019 20:00,57.85,61.52,0,60,60,0,0,61.52,57.85,62,78,60,
4/3/2019 20:15,47.14,64.4,0,0,59,0,0,64.4,47.14,60.01,78,62.84,
4/3/2019 20:30,52.85,58.11,0,0,60,0,0,58.11,52.85,55,78,70,
4/3/2019 20:45,58.51,57.06,0,0,60,0,0,57.06,58.51,55,78,70,
4/3/2019 21:00,59.11,55.99,0,0,60,0,0,55.99,59.11,55,78,70,
4/3/2019 21:15,51.65,57.13,0,0,60,0,0,57.13,51.65,55,78,70,
4/3/2019 21:30,56.11,57.75,0,8,60,0,0,57.75,56.11,55,78,70,
4/3/2019 21:45,52.7,59.89,0,0,60,0,0,59.89,52.7,55,78,70,
4/3/2019 22:00,57.58,54.97,0,24,59,0,0,54.97,57.58,55,78,70,
4/3/2019 22:15,54.63,56.99,0,24,60,0,0,56.99,54.63,55,78,70,
4/3/2019 22:30,57.22,54.86,0,59,59,0,0,54.85,57.22,55,78,70,
4/3/2019 22:45,57.54,56.97,0,29,60,0,0,56.97,57.54,55,78,70,
4/3/2019 23:00,62.76,55.16,0,0,60,0,0,55.16,62.76,55,78,70,
4/3/2019 23:15,56.36,57.86,0,0,59,0,0,57.86,56.36,55,78,70,
4/3/2019 23:30,48.09,56.16,0,0,59,0,0,56.16,48.09,55,78,70,
4/3/2019 23:45,46.43,57.6,0,0,60,0,0,57.6,46.43,55,78,70,
4/4/2019 00:00,49.57,56.84,0,40,59,0,0,56.97,49.59,55,78,70,
4/4/2019 00:15,52.5,55.89,232.46,0,59,0,0,55.89,52.51,55,78,70,
4/4/2019 00:30,53.61,55.75,226.39,0,60,0,0,55.75,53.61,55,78,70,
4/4/2019 00:45,57.64,56.31,224.48,0,60,0,0,56.31,57.64,55,78,70,
4/4/2019 01:00,61.76,56.47,224.24,0,60,0,0,56.47,61.76,55,78,70,
4/4/2019 01:15,62.08,56.42,230.44,0,60,0,0,56.42,62.08,55,78,70,
4/4/2019 01:30,55.51,55.73,0,0,60,0,0,55.73,55.51,55,78,70,
4/4/2019 01:45,52.36,57.42,0,0,59,0,0,57.42,52.36,55,78,70,
4/4/2019 02:00,52.21,54.68,0,23,59,0,0,54.68,52.21,55,78,70,
4/4/2019 02:15,53.63,58.79,0,0,59,0,0,58.79,53.63,55,78,70,
4/4/2019 02:30,56.07,54.63,0,59,59,0,0,54.63,56.07,55,78,70,
4/4/2019 02:45,52.52,58.1,0,0,59,0,0,58.1,52.52,55,78,70,
4/4/2019 03:00,57.67,54.4,0,59,59,0,0,54.4,57.67,55,78,70,
4/4/2019 03:15,48.32,58.82,0,0,60,0,0,58.82,48.32,55,78,70,
4/4/2019 03:30,51.15,55.83,0,60,60,0,0,55.83,51.16,55,78,70,
4/4/2019 03:45,49.66,55.38,0,0,60,0,0,55.38,49.66,55,78,70,
4/4/2019 04:00,53.16,58.74,0,0,60,0,0,58.74,53.16,55,78,70,
4/4/2019 04:15,55.66,55.76,0,0,60,0,0,55.76,55.66,55,78,70,
4/4/2019 04:30,65.13,56.06,0,56,60,0,0,56.06,65.13,55,78,70,
4/4/2019 04:45,59.28,56.67,0,0,60,0,0,56.67,59.29,55,78,70,
4/4/2019 05:00,64.97,55.64,0,60,60,0,0,55.64,64.98,55,78,70,
4/4/2019 05:15,64.47,58.84,0,0,60,0,0,58.83,64.48,55,78,70,
4/4/2019 05:30,67.43,55.71,0,0,59,0,0,55.71,67.43,55,78,70,
4/4/2019 05:45,71.7,56.18,0,57,59,0,0,56.18,71.7,55,78,70,
4/4/2019 06:00,66.22,57.95,0,0,59,0,0,57.94,66.22,55,78,70,
4/4/2019 06:15,72.98,55.08,2.78,0,59,0,0,55.08,72.98,55,78,70,
4/4/2019 06:30,65.98,61.7,15.55,0,59,0,0,61.7,65.99,58.01,78,59.95,
4/4/2019 06:45,66.21,57.77,38.13,29,59,0,0,57.77,66.21,58,78,60,
4/4/2019 07:00,67.88,58.26,66.65,0,59,0,0,58.26,67.88,58,78,60,
4/4/2019 07:15,63.83,60.51,95.62,0,59,0,0,60.51,63.83,58,78,60,
4/4/2019 07:30,50.15,68.15,118.79,0,59,0,0,68.15,50.15,65.04,78,49.94,
4/4/2019 07:45,52.68,65.9,144.35,0,60,0,0,65.89,52.68,65,78,50,
4/4/2019 08:00,48.86,65.25,172.76,0,60,0,0,65.25,48.86,65,78,50,
4/4/2019 08:15,48.42,67.91,205.62,0,54,0,0,67.91,48.42,65,78,50,
4/4/2019 08:30,50.48,67.86,269.31,0,55,0,0,67.86,50.47,65,78,50,
4/4/2019 08:45,51.62,68.46,445.34,0,54,0,0,68.46,51.62,65,78,50,
4/4/2019 09:00,48.37,67.86,550.93,0,60,0,0,67.86,48.36,65,78,50,
4/4/2019 09:15,48.61,71.46,476.82,0,53,0,0,71.46,48.61,65,78,50,
4/4/2019 09:30,46.16,71.26,554.38,0,53,0,0,71.26,46.16,65,78,50,
4/4/2019 09:45,43.39,72.4,634.91,0,54,0,0,72.4,43.39,65,78,50,
4/4/2019 10:00,37.73,74.5,657.3,0,60,0,0,74.49,37.73,65,78,50,
4/4/2019 10:15,37.18,74.2,806.35,0,60,0,0,74.2,37.19,65,78,50,
4/4/2019 10:30,35.53,75.7,828.05,0,60,0,0,75.7,35.53,65,78,50,
4/4/2019 10:45,31.23,77.25,1049.05,0,60,0,0,77.25,31.23,65,78,50,
4/4/2019 11:00,30.09,78.43,506.92,0,60,0,0,78.43,30.08,65,78,50,
4/4/2019 11:15,25.57,72.53,810.09,0,0,0,33,72.53,25.57,65,78,50,
4/4/2019 11:30,30.7,79.95,990.47,0,60,0,0,79.95,30.7,65,78,50,
4/4/2019 11:45,29.07,78.88,836.54,0,54,0,0,78.88,29.07,65,78,50,
4/4/2019 12:00,28.14,74.66,702.12,0,60,0,0,74.66,28.15,65,78,50,
4/4/2019 12:15,25.1,73.86,485.55,0,0,0,54,73.86,25.1,65,78,50,
4/4/2019 12:30,28.01,80.59,843.52,0,60,60,20,80.59,28.01,65,78,50,
4/4/2019 12:45,25.74,76.51,915.28,0,60,0,0,76.51,25.74,65,78,50,
4/4/2019 13:00,25.37,71.28,958.06,0,60,0,0,71.28,25.37,65,78,50,
4/4/2019 13:15,24.4,71.07,1004.98,0,60,0,0,71.07,24.4,65,78,50,
4/4/2019 13:30,23.87,70.99,1171.35,0,0,0,3,70.99,23.87,65,78,50,
4/4/2019 13:45,23.65,72.4,1161.68,0,0,0,20,72.4,23.65,65,78,50,
4/4/2019 14:00,26.45,80.03,1116.36,0,60,60,0,80.03,26.45,65,78,50,
4/4/2019 14:15,21.45,69.42,1089.25,0,0,0,34,69.42,21.45,65,78,50,
4/4/2019 14:30,27.25,80.43,1024.85,0,57,57,20,80.43,27.26,65,78,50,
4/4/2019 14:45,26.28,76.63,812.18,0,60,0,0,76.63,26.28,65,78,50,
4/4/2019 15:00,24.86,69.98,572.99,0,28,0,0,69.98,24.86,65,78,50,
4/4/2019 15:15,21.33,72.92,870.17,0,0,0,20,72.92,21.33,65,78,50,
4/4/2019 15:30,27.52,73.08,739.23,0,0,0,15,73.08,27.53,65,78,50,
4/4/2019 15:45,22.46,72.46,805.81,0,0,0,21,72.46,22.46,65,78,50,
4/4/2019 16:00,21.81,69.95,745.78,0,0,0,30,69.95,21.81,65,78,50,
4/4/2019 16:15,26.86,75.49,620.05,0,60,0,0,75.49,26.86,65,78,50,
4/4/2019 16:30,27,77.83,454.51,0,60,0,0,77.82,27,65,78,50,
4/4/2019 16:45,27.03,72.66,373.49,0,23,0,0,72.66,27.03,65,78,50,
4/4/2019 17:00,28.94,80.17,502.65,0,59,18,6,80.17,28.94,65,78,50,
4/4/2019 17:15,28.1,77.22,416.51,0,59,0,0,77.22,28.1,65,78,50,
4/4/2019 17:30,30.31,77.47,290.48,0,60,0,0,77.47,30.31,65,78,50,
4/4/2019 17:45,32.68,75.83,198.7,0,60,0,0,75.83,32.68,65,78,50,
4/4/2019 18:00,36.86,71.78,121.59,0,60,0,0,71.78,36.86,65,78,50,
4/4/2019 18:15,38.46,68.61,85.65,0,60,0,0,68.61,38.46,65,78,50,
4/4/2019 18:30,38.8,65.86,69.68,0,58,0,0,65.86,38.8,65,78,50,
4/4/2019 18:45,39.05,64.4,32.13,60,60,0,0,64.4,39.05,65,78,50,
4/4/2019 19:00,39.09,66.86,15.14,0,60,0,0,66.86,39.09,65,78,50,
4/4/2019 19:15,43.07,67.62,3.05,0,59,0,0,67.62,43.07,64.44,78,51.87,
4/4/2019 19:30,43.97,63.24,0,0,59,0,0,63.24,43.97,62,78,60,
4/4/2019 19:45,50.38,63.23,0,51,59,0,0,63.23,50.38,62,78,60,
4/4/2019 20:00,49.75,61.83,0,13,59,0,0,61.83,49.75,62,78,60,
4/4/2019 20:15,49.11,65.26,0,0,59,0,0,65.26,49.11,60.68,78,61.89,
4/4/2019 20:30,59.83,57.07,0,0,60,0,0,57.07,59.83,55,78,70,
4/4/2019 20:45,67.27,55.28,0,0,59,0,0,55.28,67.27,55,78,70,
4/4/2019 21:00,66.42,55.7,0,0,60,0,0,55.72,66.34,55,78,70,
4/4/2019 21:15,61.39,54.94,0,0,59,0,0,55,61.54,55,78,70,
4/4/2019 21:30,55.4,59.58,0,0,60,0,0,59.57,55.4,55,78,70,
4/4/2019 21:45,57.42,54.67,0,60,60,0,0,54.66,57.42,55,78,70,
4/4/2019 22:00,53.6,57.4,0,0,60,0,0,57.4,53.6,55,78,70,
4/4/2019 22:15,57.57,56.79,0,35,60,0,0,56.79,57.57,55,78,70,
4/4/2019 22:30,54.41,57.24,0,0,60,0,0,57.23,54.41,55,78,70,
4/4/2019 22:45,61.54,54.78,0,60,60,0,0,54.78,61.54,55,78,70,
4/4/2019 23:00,57.03,57.77,0,0,60,0,0,57.77,57.02,55,78,70,
4/4/2019 23:15,59.99,54.31,0,60,60,0,0,54.31,59.99,55,78,70,
4/4/2019 23:30,53.96,57.33,0,0,60,0,0,57.33,53.96,55,78,70,
4/4/2019 23:45,62.63,56.75,0,35,60,0,0,56.75,62.63,55,78,70,
4/5/2019 00:00,61.96,57.83,0,0,60,0,0,57.83,61.96,55,78,70,
4/5/2019 00:15,72.74,55.99,229.62,0,59,0,0,55.99,72.73,55,78,70,
4/5/2019 00:30,69.14,55.61,232.28,0,59,0,0,55.61,69.14,55,78,70,
4/5/2019 00:45,59.56,58.68,229.07,0,60,0,0,58.68,59.56,55,78,70,
4/5/2019 01:00,67.53,56.06,225.96,0,59,0,0,56.06,67.53,55,78,70,
4/5/2019 01:15,71.17,55.88,230.5,0,59,0,0,55.88,71.17,55,78,70,
4/5/2019 01:30,71.75,57.05,0,0,60,0,0,57.05,71.75,55,78,70,
4/5/2019 01:45,77.87,55.13,0,0,59,0,0,55.13,77.87,55,78,70,
4/5/2019 02:00,80.82,56.72,0,35,60,0,0,56.72,80.82,55,78,70,
4/5/2019 02:15,74.13,58.31,0,0,60,0,0,58.31,74.13,55,78,70,
4/5/2019 02:30,77.31,55.17,0,0,59,0,0,55.16,77.31,55,78,70,
4/5/2019 02:45,82.49,56.01,0,57,60,0,0,56.01,82.49,55,78,70,
4/5/2019 03:00,75.26,59.23,0,0,59,0,0,59.23,75.26,55,78,70,
4/5/2019 03:15,76.4,56.18,0,0,60,0,0,56.18,76.4,55,78,70,
4/5/2019 03:30,80.75,54.67,0,59,59,0,0,54.67,80.74,55,78,70,
4/5/2019 03:45,74.9,59.05,0,0,60,0,0,59.05,74.9,55,78,70,
4/5/2019 04:00,75.74,56.3,0,0,60,0,0,56.3,75.74,55,78,70,
4/5/2019 04:15,81.21,55.74,0,60,60,0,0,55.74,81.2,55,78,70,
4/5/2019 04:30,74.74,58.19,0,0,59,0,0,58.19,74.74,55,78,70,
4/5/2019 04:45,79.14,55.57,0,0,60,0,0,55.57,79.14,55,78,70,
4/5/2019 05:00,83.66,55.36,0,59,59,0,0,55.35,83.66,55,78,70,
4/5/2019 05:15,75.04,58.76,0,0,60,0,0,58.76,75.04,55,78,70,
4/5/2019 05:30,78.94,55.54,0,0,59,0,0,55.54,78.94,55,78,70,
4/5/2019 05:45,82.49,56.45,0,40,60,0,0,56.45,82.49,55,78,70,
4/5/2019 06:00,75.34,57.68,0,0,59,0,0,57.68,75.33,55,78,70,
4/5/2019 06:15,80.22,55.15,4.15,0,59,0,0,55.15,80.22,55,78,70,
4/5/2019 06:30,76.35,60.55,19.55,2,60,0,0,60.55,76.35,58,78,60,
4/5/2019 06:45,73.94,59.29,48,0,59,0,0,59.29,73.94,58,78,60,
4/5/2019 07:00,75.78,60.22,83.83,0,60,0,0,60.22,75.77,58,78,60,
4/5/2019 07:15,75.05,61.88,119.29,0,59,0,0,61.88,75.05,58,78,60,
4/5/2019 07:30,68.82,66.56,148.08,40,60,0,0,66.56,68.82,65,78,50,
4/5/2019 07:45,64.68,66.85,176.24,0,59,0,0,66.85,64.68,65,78,50,
4/5/2019 08:00,61.36,67.09,205.17,0,59,0,0,67.09,61.36,65,78,50,
4/5/2019 08:15,57.44,69.53,239.45,0,60,0,0,69.53,57.44,65,78,50,
4/5/2019 08:30,52.14,71.89,304.26,0,60,0,0,71.88,52.14,65,78,50,
4/5/2019 08:45,52.56,74.95,424.83,0,60,0,0,74.95,52.56,65,78,50,
4/5/2019 09:00,37.76,76.03,512.45,0,60,0,0,76.03,37.79,65,78,50,
4/5/2019 09:15,42.1,77.66,481.73,0,60,0,0,77.66,42.1,65,78,50,
4/5/2019 09:30,41.06,75.93,569.14,0,60,0,0,75.93,41.06,65,78,50,
4/5/2019 09:45,30.9,75.08,613.6,0,60,29,16,75.08,30.9,65,78,50,
4/5/2019 10:00,34.05,74.68,665,0,29,0,4,74.68,34.05,65,78,50,
4/5/2019 10:15,32.08,76.22,740.72,0,60,0,0,76.22,32.08,65,78,50,
4/5/2019 10:30,32.28,76.93,783.37,0,0,0,15,76.93,32.28,65,78,50,
4/5/2019 10:45,29.43,77.05,999.17,0,59,0,0,77.05,29.43,65,78,50,
4/5/2019 11:00,28.07,75.38,510.44,0,0,23,18,75.38,28.07,65,78,50,
4/5/2019 11:15,25.69,75.66,908.28,0,60,60,0,75.66,25.69,65,78,50,
4/5/2019 11:30,31.4,69.27,944.31,0,60,60,0,69.27,31.4,65,78,50,
4/5/2019 11:45,27.3,66.78,725.91,0,60,60,0,66.78,27.3,65,78,50,
4/5/2019 12:00,27.83,68.21,669.79,0,60,60,0,68.21,27.9,65,78,50,
4/5/2019 12:15,30.03,78.87,584.09,0,0,0,15,78.87,30.03,65,78,50,
4/5/2019 12:30,27.53,74.01,733.21,0,0,0,20,74.01,27.53,65,78,50,
4/5/2019 12:45,25.01,77.45,782.03,0,48,59,31,77.45,25.01,65,78,50,
4/5/2019 13:00,25.33,79.32,782.55,0,58,59,26,79.32,25.33,65,78,50,
