Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
4/5/2019 13:15,30.02,80.56,663.01,0,60,19,6,80.55,30.02,65,78,50,
4/5/2019 13:30,30.19,76.19,650.77,0,0,0,40,76.19,30.19,65,78,50,
4/5/2019 13:45,28.68,73.58,680.11,0,0,0,35,73.58,28.68,65,78,50,
4/5/2019 14:00,34.19,78.78,641.05,0,60,0,0,78.77,34.19,65,78,50,
4/5/2019 14:15,27.82,76.42,575.86,0,20,45,40,76.42,27.82,65,78,50,
4/5/2019 14:30,37.13,79.84,569.8,0,59,0,0,79.84,37.13,65,78,50,
4/5/2019 14:45,32.96,76.2,611.33,0,59,0,0,76.2,32.96,65,78,50,
4/5/2019 15:00,33.73,78.26,526.26,0,60,0,0,78.26,33.73,65,78,50,
4/5/2019 15:15,36.13,76.61,362.65,0,59,0,0,76.61,36.13,65,78,50,
4/5/2019 15:30,42.01,75.13,322.5,0,59,0,0,75.13,42,65,78,50,
4/5/2019 15:45,45.56,74.12,298.26,0,60,0,0,74.12,45.56,65,78,50,
4/5/2019 16:00,49.33,72.38,253.05,0,59,0,0,72.38,49.33,65,78,50,
4/5/2019 16:15,52.28,70.85,212,0,59,0,0,70.85,52.28,65,78,50,
4/5/2019 16:30,55.65,69.14,189.05,0,60,0,0,69.14,55.65,65,78,50,
4/5/2019 16:45,59.71,67.86,157.9,0,59,0,0,67.85,59.77,65,78,50,
4/5/2019 17:00,62.88,66.81,129.71,0,59,0,0,66.81,62.88,65,78,50,
4/5/2019 17:15,64.23,65.48,105.8,0,60,0,0,65.48,64.23,65,78,50,
4/5/2019 17:30,60.85,66.51,83.36,0,60,0,0,66.51,60.85,65,78,50,
4/5/2019 17:45,61.47,65.96,61.3,0,60,0,0,65.96,61.47,65,78,50,
4/5/2019 18:00,64.11,64.98,41.18,13,59,0,0,64.98,64.11,65,78,50,
4/5/2019 18:15,61.8,68.87,27.21,0,60,0,0,68.87,61.79,65,78,50,
4/5/2019 18:30,62.46,66.17,15.28,0,59,0,0,66.17,62.46,65,78,50,
4/5/2019 18:45,67.44,65.11,9,60,60,0,0,65.11,67.44,65,78,50,
4/5/2019 19:00,61.99,67.45,6.96,0,60,0,0,67.45,61.99,65,78,50,
4/5/2019 19:15,66.89,64.45,0.31,59,59,0,0,64.45,66.89,64.72,78,50.94,
4/5/2019 19:30,71.75,62.87,0,0,60,0,0,62.87,71.75,62,78,60,
4/5/2019 19:45,71.4,63.39,0,0,59,0,0,63.39,71.4,62,78,60,
4/5/2019 20:00,72.15,63.19,0,0,59,0,0,63.19,72.15,62,78,60,
4/5/2019 20:15,74.28,62.82,0,0,60,0,0,62.82,74.28,61.35,78,60.93,
4/5/2019 20:30,80.61,60.08,0,0,59,0,0,60.08,80.61,55,78,70,
4/5/2019 20:45,83.68,58.85,0,0,60,0,0,58.85,83.68,55,78,70,
4/5/2019 21:00,86.31,57.88,0,0,59,0,0,57.88,86.31,55,78,70,
4/5/2019 21:15,89.08,56.91,0,0,60,0,0,56.91,89.08,55,78,70,
4/5/2019 21:30,90.68,56.21,0,0,60,0,0,56.21,90.68,55,78,70,
4/5/2019 21:45,92.4,56.19,0,0,60,0,0,56.19,92.4,55,78,70,
4/5/2019 22:00,93.21,55.72,0,0,59,0,0,55.72,93.21,55,78,70,
4/5/2019 22:15,94.06,55.82,0,0,60,0,0,55.82,94.06,55,78,70,
4/5/2019 22:30,94.72,55.74,0,0,60,0,0,55.74,94.72,55,78,70,
4/5/2019 22:45,95.04,55.54,0,0,60,0,0,55.54,95.04,55,78,70,
4/5/2019 23:00,95.34,55.46,0,0,60,0,0,55.46,95.34,55,78,70,
4/5/2019 23:15,95.64,55.09,0,40,59,0,0,55.09,95.64,55,78,70,
4/5/2019 23:30,93.4,55.9,0,0,59,0,0,55.9,93.4,55,78,70,
4/5/2019 23:45,95.49,55.1,0,0,59,0,0,55.1,95.49,55,78,70,
4/6/2019 00:00,89.39,57.29,0,0,60,0,0,57.29,89.39,55,78,70,
4/6/2019 00:15,90.19,58.24,229.38,0,60,0,0,58.24,90.19,55,78,70,
4/6/2019 00:30,88.39,59.13,229.94,0,59,0,0,59.13,88.39,55,78,70,
4/6/2019 00:45,87.27,59.35,224.87,0,60,0,0,59.35,87.26,55,78,70,
4/6/2019 01:00,87.1,59.33,227.24,0,60,0,0,59.33,87.1,55,78,70,
4/6/2019 01:15,86.84,59.24,232.68,0,60,0,0,59.24,86.84,55,78,70,
4/6/2019 01:30,92.09,56.91,0,0,60,0,0,56.91,92.09,55,78,70,
4/6/2019 01:45,94.36,55.88,0,0,59,0,0,55.88,94.36,55,78,70,
4/6/2019 02:00,95.14,55.26,0,0,60,0,0,55.26,95.14,55,78,70,
4/6/2019 02:15,89.38,57.54,0,0,59,0,0,57.54,89.38,55,78,70,
4/6/2019 02:30,95.22,55.26,0,0,60,0,0,55.26,95.22,55,78,70,
4/6/2019 02:45,90.83,56.77,0,0,60,0,0,56.77,90.83,55,78,70,
4/6/2019 03:00,95.44,55.12,0,0,60,0,0,55.12,95.46,55,78,70,
4/6/2019 03:15,91.99,56.57,0,0,60,0,0,56.57,91.99,55,78,70,
4/6/2019 03:30,95.84,55.28,0,0,59,0,0,55.28,95.84,55,78,70,
4/6/2019 03:45,89,57.95,0,0,59,0,0,57.95,89,55,78,70,
4/6/2019 04:00,95.69,55.55,0,0,60,0,0,55.55,95.69,55,78,70,
4/6/2019 04:15,96.75,55.04,0,50,59,0,0,55.04,96.75,55,78,70,
4/6/2019 04:30,94.87,56.16,0,0,59,0,0,56.16,94.87,55,78,70,
4/6/2019 04:45,97.13,55.26,0,0,59,0,0,55.26,97.13,55,78,70,
4/6/2019 05:00,97.43,55.11,0,0,60,0,0,55.11,97.43,55,78,70,
4/6/2019 05:15,93.09,56.86,0,0,60,0,0,56.86,93.09,55,78,70,
4/6/2019 05:30,97.06,55.7,0,0,59,0,0,55.7,97.06,55,78,70,
4/6/2019 05:45,98.02,55.2,0,0,59,0,0,55.2,98.02,55,78,70,
4/6/2019 06:00,98.1,55.15,0,0,60,0,0,55.15,98.1,55,78,70,
4/6/2019 06:15,98.76,55.11,0,0,60,0,0,55.11,98.76,55,78,70,
4/6/2019 06:30,89.1,59.36,2.15,0,59,0,0,59.36,89.1,58,78,60,
4/6/2019 06:45,91.68,59.03,5.79,0,54,0,0,59.03,91.68,58,78,60,
4/6/2019 07:00,90.08,60.13,19.25,0,60,0,0,60.13,90.08,58,78,60,
4/6/2019 07:15,95.77,58.32,46.94,0,60,0,0,58.32,95.78,58,78,60,
4/6/2019 07:30,83.13,63.84,59.09,29,53,0,0,63.84,83.13,65,78,50,
4/6/2019 07:45,85.88,65.38,111.56,54,54,0,0,65.38,85.88,65,78,50,
4/6/2019 08:00,85.05,67.5,124.85,34,60,0,0,67.49,85.05,65,78,50,
4/6/2019 08:15,85.52,65.31,251.84,0,60,0,0,65.31,85.52,65,78,50,
4/6/2019 08:30,81.99,68.54,174.23,0,54,0,0,68.54,82,65,78,50,
4/6/2019 08:45,80.83,70.41,447.48,0,56,0,0,70.41,80.83,65,78,50,
4/6/2019 09:00,81.5,69.52,171.78,0,53,0,0,69.52,81.5,65,78,50,
4/6/2019 09:15,80.98,70.87,320.12,0,54,0,0,70.87,80.98,65,78,50,
4/6/2019 09:30,73.76,74.24,385.75,0,60,0,0,74.24,73.75,65,78,50,
4/6/2019 09:45,73.25,76.37,308.5,0,60,0,0,76.37,73.25,65,78,50,
4/6/2019 10:00,61.39,73.19,405.76,0,55,0,0,73.19,61.39,65,78,50,
4/6/2019 10:15,52.57,73.91,393.46,0,60,25,40,73.91,52.57,65,78,50,
4/6/2019 10:30,52.43,80.03,913.7,0,60,0,0,80.03,52.43,65,78,50,
4/6/2019 10:45,46.14,79.58,1067.59,0,0,0,15,79.58,46.14,65,78,50,
4/6/2019 11:00,46.87,78.29,507.84,0,0,56,15,78.29,46.87,65,78,50,
4/6/2019 11:15,46.32,75.6,753.9,0,0,54,54,75.6,46.32,65,78,50,
4/6/2019 11:30,43.2,78.5,984.47,0,55,55,20,78.5,43.19,65,78,50,
4/6/2019 11:45,50.04,72.98,942.47,0,54,54,0,72.98,50.04,65,78,50,
4/6/2019 12:00,45.36,77.42,695.85,0,60,60,0,77.42,45.36,65,78,50,
4/6/2019 12:15,40.91,76.22,487.46,0,0,24,51,76.22,40.91,65,78,50,
4/6/2019 12:30,46.39,75.09,838.78,0,0,0,43,75.09,46.39,65,78,50,
4/6/2019 12:45,46.47,77.17,1035.62,0,0,0,40,77.17,46.47,65,78,50,
4/6/2019 13:00,46.92,78.54,1037.35,0,38,0,5,78.54,46.93,65,78,50,
4/6/2019 13:15,39.15,80.75,952.76,0,0,60,40,80.75,39.15,65,78,50,
4/6/2019 13:30,43.41,77.34,1183.9,0,0,0,65,77.34,43.41,65,78,50,
4/6/2019 13:45,39.71,79.2,1199.61,0,0,60,36,79.2,39.71,65,78,50,
4/6/2019 14:00,40.23,78.86,1149.35,0,27,60,29,78.86,40.23,65,78,50,
4/6/2019 14:15,43.71,73.88,1113.33,0,0,60,29,73.88,43.71,65,78,50,
4/6/2019 14:30,45.39,74.09,1081.16,0,0,55,29,74.09,45.39,65,78,50,
4/6/2019 14:45,48.52,68.24,442.23,0,0,53,29,68.24,48.52,65,78,50,
4/6/2019 15:00,46.86,73.25,580.11,0,0,54,29,73.25,46.86,65,78,50,
4/6/2019 15:15,41.27,78.35,837.57,0,55,55,0,78.35,41.27,65,78,50,
4/6/2019 15:30,39.76,78.57,774.43,0,0,56,100,78.57,39.76,65,78,50,
4/6/2019 15:45,42.19,80.49,704.87,0,60,41,27,80.49,42.19,65,78,50,
4/6/2019 16:00,47.08,75.53,226.6,0,60,0,0,75.53,47.08,65,78,50,
4/6/2019 16:15,43.3,80.65,560.72,0,60,60,26,80.65,43.3,65,78,50,
4/6/2019 16:30,40.68,81.09,483.25,0,60,60,20,81.09,40.68,65,78,50,
4/6/2019 16:45,46.15,75.11,218.61,0,59,0,0,75.11,46.15,65,78,50,
4/6/2019 17:00,54.2,75.32,122.62,0,60,0,0,75.32,54.2,65,78,50,
4/6/2019 17:15,59.26,73.74,112.05,0,60,0,0,73.73,59.26,65,78,50,
4/6/2019 17:30,59.93,73.04,143.65,0,59,0,0,73.04,59.93,65,78,50,
4/6/2019 17:45,51.59,76.82,307.16,0,60,0,0,76.82,51.59,65,78,50,
4/6/2019 18:00,52.33,75.62,131.21,0,60,0,0,75.62,52.33,65,78,50,
4/6/2019 18:15,54.78,72.64,62.51,0,59,0,0,72.64,54.78,65,78,50,
4/6/2019 18:30,56.59,71.93,76.61,0,59,0,0,71.93,56.59,65,78,50,
4/6/2019 18:45,59.75,69.64,33.85,0,59,0,0,69.64,59.75,65,78,50,
4/6/2019 19:00,65.06,66.54,17.23,0,59,0,0,66.54,65.06,65,78,50,
4/6/2019 19:15,70.74,64.99,4.15,60,60,0,0,64.99,70.74,65,78,50,
4/6/2019 19:30,74.78,65.25,0.01,0,59,0,0,65.25,74.78,62,78,60,
4/6/2019 19:45,82.43,63.56,0.01,0,59,0,0,63.56,82.43,62,78,60,
4/6/2019 20:00,85.9,62.43,0.01,0,59,0,0,62.43,85.9,62,78,60,
4/6/2019 20:15,80.24,66.52,0.01,0,60,0,0,66.52,80.24,62,78,60,
4/6/2019 20:30,88.4,62.28,0.01,0,60,0,0,62.28,88.4,55,78,70,
4/6/2019 20:45,90.58,61.31,0.01,0,59,0,0,61.31,90.58,55,78,70,
4/6/2019 21:00,91.96,60.49,0.01,0,60,0,0,60.49,91.96,55,78,70,
4/6/2019 21:15,92.42,59.81,0.01,0,59,0,0,59.81,92.42,55,78,70,
4/6/2019 21:30,93.18,59.34,0.01,0,60,0,0,59.34,93.18,55,78,70,
4/6/2019 21:45,93.94,59.11,0.01,0,60,0,0,59.11,93.94,55,78,70,
4/6/2019 22:00,94.55,58.66,0.01,0,60,0,0,58.66,94.55,55,78,70,
4/6/2019 22:15,93.95,58.15,0.01,0,60,0,0,58.15,93.95,55,78,70,
4/6/2019 22:30,93.88,57.62,0.01,0,60,0,0,57.62,93.88,55,78,70,
4/6/2019 22:45,94.69,57.62,0.01,0,60,0,0,57.62,94.69,55,78,70,
4/6/2019 23:00,95.22,57.57,0.01,0,60,0,0,57.57,95.22,55,78,70,
4/6/2019 23:15,95.74,57.17,0.01,0,59,0,0,57.16,95.75,55,78,70,
4/6/2019 23:30,96.39,57.37,0.01,0,60,0,0,57.37,96.39,55,78,70,
4/6/2019 23:45,96.51,57.42,0.01,0,59,0,0,57.42,96.51,55,78,70,
4/7/2019 00:00,96.76,57.37,0.01,0,59,0,0,57.37,96.76,55,78,70,
4/7/2019 00:15,92.2,60.01,223.56,0,59,0,0,60.01,92.2,55,78,70,
4/7/2019 00:30,89.58,61.35,226.56,0,59,0,0,61.35,89.58,55,78,70,
4/7/2019 00:45,88.95,62.08,230.58,0,59,0,0,62.08,88.95,55,78,70,
4/7/2019 01:00,88.91,62.57,228.6,0,59,0,0,62.57,88.91,55,78,70,
4/7/2019 01:15,87.27,62.66,233.01,0,60,0,0,62.66,87.27,55,78,70,
4/7/2019 01:30,92.12,59.51,0.01,0,59,0,0,59.51,92.12,55,78,70,
4/7/2019 01:45,93.04,58.33,0.01,0,59,0,0,58.33,93.04,55,78,70,
4/7/2019 02:00,94.04,57.88,0.01,0,59,0,0,57.88,94.04,55,78,70,
4/7/2019 02:15,94.94,57.63,0.01,0,59,0,0,57.63,94.94,55,78,70,
4/7/2019 02:30,95.47,57.63,0.01,0,60,0,0,57.63,95.47,55,78,70,
4/7/2019 02:45,95.6,57.16,0.01,0,60,0,0,57.16,95.6,55,78,70,
4/7/2019 03:00,95.04,57,0.01,0,59,0,0,57,95.04,55,78,70,
4/7/2019 03:15,95.38,56.77,0,0,56,0,0,56.77,95.38,55,78,70,
4/7/2019 03:30,95.8,56.76,0,0,53,0,0,56.76,95.8,55,78,70,
4/7/2019 03:45,97.08,56.74,0,0,52,0,0,56.74,97.08,55,78,70,
4/7/2019 04:00,97.08,56.71,0.01,0,60,0,0,56.71,97.08,55,78,70,
4/7/2019 04:15,97.64,56.89,0,0,53,0,0,56.89,97.63,55,78,70,
4/7/2019 04:30,98,56.8,0.01,0,55,0,0,56.8,98,55,78,70,
4/7/2019 04:45,97.73,56.83,0,0,54,0,0,56.83,97.73,55,78,70,
4/7/2019 05:00,97.76,56.39,0,0,60,0,0,56.39,97.76,55,78,70,
4/7/2019 05:15,97.18,55.99,0,0,54,0,0,55.99,97.18,55,78,70,
4/7/2019 05:30,97.29,55.51,0,0,55,0,0,55.51,97.29,55,78,70,
4/7/2019 05:45,97.36,55.21,0.01,0,60,0,0,55.21,97.36,55,78,70,
4/7/2019 06:00,88.05,59.59,0,0,57,0,0,59.59,88.05,55,78,70,
4/7/2019 06:15,95.7,56.01,6.24,0,57,0,0,56.01,95.7,55.06,78,69.82,
4/7/2019 06:30,85.96,60.44,22.03,0,57,0,0,60.44,85.96,58,78,60,
4/7/2019 06:45,92.69,58.55,47.43,0,54,0,0,58.55,92.69,58,78,60,
4/7/2019 07:00,90.16,60.76,78.75,0,60,0,0,60.76,90.16,58,78,60,
4/7/2019 07:15,86.14,64.22,106.05,0,60,0,0,64.22,86.14,58.11,78,59.85,
4/7/2019 07:30,82.97,67.63,128.31,0,60,0,0,67.63,82.97,65,78,50,
4/7/2019 07:45,78.46,71.44,152.24,0,54,0,0,71.44,78.46,65,78,50,
4/7/2019 08:00,75.11,74.37,179.54,0,59,0,0,74.37,75.11,65,78,50,
4/7/2019 08:15,71.37,77.04,212.07,0,60,0,0,77.04,71.43,65,78,50,
4/7/2019 08:30,67.74,79.83,260.35,0,59,0,0,79.83,67.5,65,78,50,
4/7/2019 08:45,57.7,79.22,474.83,0,60,0,15,79.22,57.7,65,78,50,
4/7/2019 09:00,48.17,75.14,583.84,0,0,0,38,75.14,48.17,65,78,50,
4/7/2019 09:15,46.81,80.48,611.02,0,0,34,31,80.48,46.81,65,78,50,
4/7/2019 09:30,43.37,79.77,591.9,0,0,0,30,79.77,43.37,65,78,50,
4/7/2019 09:45,40.94,78.5,700.66,0,0,0,70,78.5,40.94,65,78,50,
4/7/2019 10:00,43.65,77.54,384.66,0,0,0,35,77.54,43.65,65,78,50,
4/7/2019 10:15,42.63,76.24,559.41,0,0,0,87,76.24,42.63,65,78,50,
4/7/2019 10:30,43.62,76.87,508.98,0,0,0,35,76.87,43.62,65,78,50,
4/7/2019 10:45,42.28,79.52,392.38,0,0,0,35,79.52,42.28,65,78,50,
4/7/2019 11:00,44.73,78.64,397.71,0,0,0,35,78.64,44.73,65,78,50,
4/7/2019 11:15,38.22,78.76,561.28,0,0,60,75,78.76,38.22,65,78,50,
4/7/2019 11:30,39.56,78.12,614.37,0,0,0,80,78.12,39.56,65,78,50,
4/7/2019 11:45,44.43,75.87,365.4,0,0,0,15,75.87,44.43,65,78,50,
4/7/2019 12:00,39.88,75.62,629.1,0,0,0,61,75.62,39.88,65,78,50,
4/7/2019 12:15,37.83,75.34,502.38,0,0,0,80,75.34,37.83,65,78,50,
4/7/2019 12:30,40.85,78.42,497.19,0,0,0,60,78.42,40.84,65,78,50,
4/7/2019 12:45,36.95,76.8,684.31,0,0,0,100,76.8,36.95,65,78,50,
4/7/2019 13:00,40.83,77.35,432.03,0,0,0,60,77.35,40.83,65,78,50,
4/7/2019 13:15,41.29,79.94,675.38,0,0,0,60,79.94,41.29,65,78,50,
4/7/2019 13:30,38.15,77.91,710.56,0,0,0,100,77.91,38.15,65,78,50,
4/7/2019 13:45,37.12,79.07,1049.79,0,0,60,100,79.07,37.12,65,78,50,
4/7/2019 14:00,36.83,80.38,1006.46,0,0,60,100,80.38,36.83,65,78,50,
4/7/2019 14:15,34.61,81.17,1070.75,0,0,60,100,81.17,34.61,65,78,50,
4/7/2019 14:30,32.59,81.29,1000.9,0,0,59,100,81.29,32.59,65,78,50,
4/7/2019 14:45,32.72,80.26,732.31,0,0,60,100,80.26,32.72,65,78,50,
4/7/2019 15:00,32.32,78.97,391.02,0,0,60,100,78.97,32.32,65,78,50,
4/7/2019 15:15,37.78,76.59,340.76,0,0,24,100,76.59,37.77,65,78,50,
4/7/2019 15:30,33.51,79.34,779.45,0,0,59,100,79.39,33.61,65,78,50,
4/7/2019 15:45,35.69,81.04,763.03,0,0,60,100,81.04,35.68,65,78,50,
4/7/2019 16:00,33.68,79.65,630.96,0,0,59,100,79.65,33.68,65,78,50,
4/7/2019 16:15,36.72,76.5,255.58,0,0,35,100,76.5,36.71,65,78,50,
4/7/2019 16:30,42.34,79.22,235.38,0,60,0,10,79.22,42.34,65,78,50,
4/7/2019 16:45,48.17,79.72,213.73,0,60,0,10,79.73,48.17,65,78,50,
4/7/2019 17:00,49.75,79.18,249.42,0,60,0,10,79.18,49.75,65,78,50,
4/7/2019 17:15,49.47,79.8,263.96,0,35,60,30,79.8,49.47,65,78,50,
4/7/2019 17:30,45.25,77.87,212.69,0,60,0,0,77.86,45.21,65,78,50,
4/7/2019 17:45,50.98,78.33,171.67,0,59,0,0,78.33,50.98,65,78,50,
4/7/2019 18:00,56.13,76.63,119.14,0,59,0,0,76.63,56.13,65,78,50,
4/7/2019 18:15,61.76,75.2,84.15,0,59,0,0,75.2,61.76,65,78,50,
4/7/2019 18:30,67.08,73.72,56.8,0,60,0,0,73.72,67.08,65,78,50,
4/7/2019 18:45,72.35,71.84,30.59,0,60,0,0,71.84,72.35,65,78,50,
4/7/2019 19:00,77.1,69.92,13.02,0,60,0,0,69.92,77.1,65,78,50,
4/7/2019 19:15,81.78,68.45,1.87,0,60,0,0,68.45,81.78,65,78,50,
4/7/2019 19:30,84.31,67.71,0.01,0,59,0,0,67.71,84.31,62,78,60,
4/7/2019 19:45,85.84,66.9,0.01,0,59,0,0,66.9,85.84,62,78,60,
4/7/2019 20:00,87.11,66.43,0.01,0,60,0,0,66.43,87.11,62,78,60,
4/7/2019 20:15,89.07,66.01,0.01,0,60,0,0,66.01,89.07,62,78,60,
4/7/2019 20:30,90.08,65.81,0.01,0,59,0,0,65.82,90.07,55,78,70,
4/7/2019 20:45,91.11,65.32,0.01,0,60,0,0,65.33,91.11,55,78,70,
4/7/2019 21:00,92.57,65.06,0.01,0,60,0,0,65.06,92.56,55,78,70,
4/7/2019 21:15,93.26,64.82,0.01,0,60,0,0,64.82,93.26,55,78,70,
4/7/2019 21:30,94.12,64.45,0.01,0,60,0,0,64.45,94.15,55,78,70,
4/7/2019 21:45,94.6,64.1,0.01,0,59,0,0,64.1,94.6,55,78,70,
4/7/2019 22:00,94.99,64,0.01,0,60,0,0,64,94.99,55,78,70,
4/7/2019 22:15,95.39,63.85,0.01,0,59,0,0,63.85,95.39,55,78,70,
4/7/2019 22:30,96.02,63.62,0.01,0,60,0,0,63.62,96.02,55,78,70,
4/7/2019 22:45,96.16,63.51,0.01,0,59,0,0,63.51,96.16,55,78,70,
4/7/2019 23:00,96.79,63.27,0.01,0,59,0,0,63.27,96.79,55,78,70,
4/7/2019 23:15,96.87,63.25,0.01,0,59,0,0,63.25,96.86,55,78,70,
4/7/2019 23:30,97.38,63.2,0.01,0,59,0,0,63.2,97.38,55,78,70,
4/7/2019 23:45,97.63,62.94,0.01,0,60,0,0,62.93,97.62,55,78,70,
4/8/2019 00:00,97.57,62.95,0.01,0,59,0,0,62.95,97.57,55,78,70,
4/8/2019 00:15,93.19,65.25,226.33,0,60,0,0,65.26,93.19,55,78,70,
4/8/2019 00:30,90.38,66.22,221.89,0,60,0,0,66.22,90.38,55,78,70,
4/8/2019 00:45,89.18,66.79,229.48,0,59,0,0,66.8,89.18,55,78,70,
4/8/2019 01:00,88.95,67.23,222.31,0,59,0,0,67.23,88.95,55,78,70,
4/8/2019 01:15,88.31,67.1,18.52,0,60,0,0,67.1,88.31,55,78,70,
4/8/2019 01:30,93.42,63.89,0.01,0,59,0,0,63.89,93.42,55,78,70,
4/8/2019 01:45,95.22,62.66,0.01,0,59,0,0,62.66,95.22,55,78,70,
4/8/2019 02:00,96.24,61.76,0.01,0,60,0,0,61.76,96.24,55,78,70,
4/8/2019 02:15,96.55,61.05,0.01,0,59,0,0,61.05,96.55,55,78,70,
4/8/2019 02:30,97.09,60.5,0.01,0,59,0,0,60.5,97.09,55,78,70,
4/8/2019 02:45,97.3,59.76,0.01,0,59,0,0,59.76,97.3,55,78,70,
4/8/2019 03:00,97.36,59.22,0.01,0,60,0,0,59.22,97.36,55,78,70,
4/8/2019 03:15,97.41,58.73,0.01,0,59,0,0,58.73,97.43,55,78,70,
4/8/2019 03:30,97.48,58.16,0.01,0,59,0,0,58.16,97.48,55,78,70,
4/8/2019 03:45,97.48,57.68,0.01,0,59,0,0,57.68,97.48,55,78,70,
4/8/2019 04:00,97.74,57.26,0.01,0,60,0,0,57.26,97.74,55,78,70,
4/8/2019 04:15,97.52,56.49,0.01,0,59,0,0,56.49,97.52,55,78,70,
4/8/2019 04:30,97.72,56.31,0.01,0,60,0,0,56.31,97.72,55,78,70,
4/8/2019 04:45,98.04,56.32,0.01,0,59,0,0,56.32,98.04,55,78,70,
4/8/2019 05:00,98.59,56.11,0.01,0,59,0,0,56.11,98.59,55,78,70,
4/8/2019 05:15,97.77,55.51,0.01,0,59,0,0,55.51,97.77,55,78,70,
4/8/2019 05:30,98.44,55.16,0.01,0,59,0,0,55.16,98.44,55,78,70,
4/8/2019 05:45,93.26,57.28,0.01,0,60,0,0,57.28,93.26,55,78,70,
4/8/2019 06:00,97.33,55.63,0,0,57,0,0,55.63,97.33,55,78,70,
4/8/2019 06:15,97.98,55.43,0,0,57,0,0,55.43,97.99,55.33,78,68.89,
4/8/2019 06:30,88.63,59.2,0.97,0,56,0,0,59.2,88.63,58,78,60,
4/8/2019 06:45,88.25,58.69,3.96,0,55,0,0,58.69,88.25,58,78,60,
4/8/2019 07:00,90.16,58.43,5.99,0,60,0,0,58.43,90.16,58,78,60,
4/8/2019 07:15,90.13,58.54,11.17,0,54,0,0,58.54,90.13,58.75,78,58.93,
4/8/2019 07:30,81.61,65.08,15.92,54,54,0,0,65.09,81.6,65,78,50,
4/8/2019 07:45,76.64,65.24,22.92,0,54,0,0,65.24,76.64,65,78,50,
4/8/2019 08:00,82.45,66.31,24.2,35,54,0,0,66.31,82.45,65,78,50,
4/8/2019 08:15,77.59,65.44,24.49,0,53,0,0,65.44,77.58,65,78,50,
4/8/2019 08:30,81.6,66.64,35.4,25,54,0,0,66.64,81.6,65,78,50,
4/8/2019 08:45,76.61,65.99,38.62,0,54,0,0,65.99,76.61,65,78,50,
4/8/2019 09:00,79.29,67.76,41.71,0,60,0,0,67.76,79.29,65,78,50,
4/8/2019 09:15,79.18,65.16,62.22,0,60,0,0,65.16,79.18,65,78,50,
4/8/2019 09:30,82.38,65.5,299.25,0,55,0,0,65.5,82.38,65,78,50,
4/8/2019 09:45,79.54,66.31,305.68,0,54,0,0,66.31,79.54,65,78,50,
4/8/2019 10:00,72.72,69.91,280.83,0,55,0,0,69.91,72.72,65,78,50,
4/8/2019 10:15,81.44,64.3,309.63,60,60,0,0,64.3,81.44,65,78,50,
4/8/2019 10:30,84.67,65.91,299.36,0,60,0,0,65.91,84.67,65,78,50,
4/8/2019 10:45,85.08,65.22,312.23,56,56,0,0,65.22,85.08,65,78,50,
4/8/2019 11:00,83.45,66.1,300.23,0,54,0,0,66.1,83.45,65,78,50,
4/8/2019 11:15,85.38,64.97,309.97,19,60,0,0,64.97,85.38,65,78,50,
4/8/2019 11:30,83.26,66.11,318.28,0,60,0,0,66.11,83.26,65,78,50,
4/8/2019 11:45,84.27,65.18,337.65,0,60,0,0,65.18,84.26,65,78,50,
4/8/2019 12:00,82.55,66.56,330.06,0,55,0,0,66.56,82.55,65,78,50,
4/8/2019 12:15,84.71,65.82,335.97,0,60,0,0,65.82,84.71,65,78,50,
4/8/2019 12:30,84.61,65.11,313.2,0,60,0,0,65.11,84.61,65,78,50,
4/8/2019 12:45,85.11,65.24,323.15,0,60,0,0,65.24,85.11,65,78,50,
4/8/2019 13:00,80.65,69.07,338.88,0,60,0,0,69.07,80.65,65,78,50,
4/8/2019 13:15,83.35,67.02,385.32,0,55,0,0,67.02,83.34,65,78,50,
4/8/2019 13:30,83.23,65.48,343.09,0,59,0,0,65.48,83.23,65,78,50,
4/8/2019 13:45,84.3,65.37,324.63,0,59,0,0,65.38,84.3,65,78,50,
4/8/2019 14:00,84.1,65.66,324.82,0,60,0,0,65.66,84.1,65,78,50,
4/8/2019 14:15,78.26,69.33,309.59,0,60,0,0,69.33,78.26,65,78,50,
4/8/2019 14:30,84.18,65.69,300.21,0,60,0,0,65.69,84.18,65,78,50,
4/8/2019 14:45,78.53,69.25,298.37,0,60,0,0,69.25,78.53,65,78,50,
4/8/2019 15:00,84.96,65.67,290.01,0,60,0,0,65.67,84.95,65,78,50,
4/8/2019 15:15,80.96,66.79,358.53,0,59,0,0,66.8,80.96,65,78,50,
4/8/2019 15:30,83.36,66.04,356.66,0,60,0,0,66.04,83.36,65,78,50,
4/8/2019 15:45,85.25,65.59,303.91,0,60,0,0,65.59,85.25,65,78,50,
4/8/2019 16:00,85.16,65.27,300.76,0,59,0,0,65.27,85.15,65,78,50,
4/8/2019 16:15,76.77,69.21,351.41,0,60,0,0,69.21,76.77,65,78,50,
4/8/2019 16:30,84.25,65.72,325.53,0,60,0,0,65.72,84.25,65,78,50,
4/8/2019 16:45,84.21,65.31,281.49,0,60,0,0,65.31,84.21,65,78,50,
4/8/2019 17:00,80.67,66.74,286.02,0,59,0,0,66.74,80.67,65,78,50,
4/8/2019 17:15,83.43,66.09,277.55,56,59,0,0,66.09,83.43,65,78,50,
4/8/2019 17:30,83.9,64.96,276.09,41,60,0,0,64.96,83.9,65,78,50,
4/8/2019 17:45,83.79,65.68,254.81,0,60,0,0,65.69,83.79,65,78,50,
4/8/2019 18:00,78.92,66.34,249.87,0,60,0,0,66.34,78.94,65,78,50,
4/8/2019 18:15,76,68.57,247.53,0,59,0,0,68.57,76,65,78,50,
4/8/2019 18:30,75.42,68.27,239.53,0,60,0,0,68.27,75.42,65,78,50,
4/8/2019 18:45,76.54,67.74,235.43,0,60,0,0,67.74,76.54,65,78,50,
4/8/2019 19:00,76,67.28,228.32,0,59,0,0,67.28,76,65,78,50,
4/8/2019 19:15,79.31,66.34,228.01,0,60,0,0,66.34,79.31,65,78,50,
4/8/2019 19:30,83.6,63.29,230.55,0,59,0,0,63.3,83.6,62,78,60,
4/8/2019 19:45,84.08,62.63,223.55,0,59,0,0,62.63,84.08,62,78,60,
4/8/2019 20:00,84.95,62.03,223.81,0,60,0,0,62.03,84.95,62,78,60,
4/8/2019 20:15,81.9,64.04,222.41,0,60,0,0,64.04,81.9,62,78,60,
4/8/2019 20:30,86.46,62.66,229.22,0,59,0,0,62.66,86.46,55,78,70,
4/8/2019 20:45,86.61,61.99,232.3,0,60,0,0,61.99,86.61,55,78,70,
4/8/2019 21:00,86.96,61.92,226.85,0,59,0,0,61.92,86.96,55,78,70,
4/8/2019 21:15,87.3,61.71,223.3,0,59,0,0,61.71,87.3,55,78,70,
4/8/2019 21:30,87.43,61.54,223.97,0,60,0,0,61.54,87.44,55,78,70,
4/8/2019 21:45,87.4,61.59,225.97,0,59,0,0,61.59,87.4,55,78,70,
4/8/2019 22:00,86.57,61.38,229.6,0,59,0,0,61.38,86.57,55,78,70,
4/8/2019 22:15,87.51,61.73,226.36,0,59,0,0,61.73,87.51,55,78,70,
4/8/2019 22:30,88.41,61.48,226.76,0,60,0,0,61.48,88.41,55,78,70,
4/8/2019 22:45,87.79,61.84,229.26,0,60,0,0,61.84,87.79,55,78,70,
4/8/2019 23:00,88.03,61.81,224.18,0,59,0,0,61.81,88.03,55,78,70,
4/8/2019 23:15,88.1,61.7,222.15,0,60,0,0,61.7,88.1,55,78,70,
4/8/2019 23:30,88.02,61.8,222.78,0,59,0,0,61.8,88.02,55,78,70,
4/8/2019 23:45,88.11,61.7,225.22,0,59,0,0,61.7,88.11,55,78,70,
4/9/2019 00:00,88.09,61.72,232.19,0,60,0,0,61.73,88.09,55,78,70,
4/9/2019 00:15,88.09,61.87,225.55,0,60,0,0,61.87,88.09,55,78,70,
4/9/2019 00:30,88.39,61.58,225.48,0,59,0,0,61.58,88.39,55,78,70,
4/9/2019 00:45,87.62,61.35,231.01,0,59,0,0,61.35,87.62,55,78,70,
4/9/2019 01:00,86.95,61.16,218.87,0,60,0,0,61.16,86.95,55,78,70,
4/9/2019 01:15,88.27,60.03,0,0,60,0,0,60.03,88.27,55,78,70,
4/9/2019 01:30,92.98,57.23,0,0,54,0,0,57.23,92.98,55,78,70,
4/9/2019 01:45,94.69,56.24,0,0,60,0,0,56.24,94.69,55,78,70,
4/9/2019 02:00,95.32,55.7,0,0,54,0,0,55.7,95.32,55,78,70,
4/9/2019 02:15,96.63,55.45,0,0,56,0,0,55.45,96.63,55,78,70,
4/9/2019 02:30,97.09,55.11,0,0,58,0,0,55.11,97.09,55,78,70,
4/9/2019 02:45,91.53,57.32,0,0,60,0,0,57.32,91.53,55,78,70,
4/9/2019 03:00,96.54,55.45,0,0,60,0,0,55.46,96.54,55,78,70,
4/9/2019 03:15,96.7,57.5,0,0,59,0,0,57.5,96.7,55,78,70,
4/9/2019 03:30,95.86,55.72,0,0,59,0,0,55.72,95.86,55,78,70,
4/9/2019 03:45,97.06,55.06,0,0,59,0,0,55.06,97.06,55,78,70,
4/9/2019 04:00,93.53,56.75,0,0,60,0,0,56.75,93.53,55,78,70,
4/9/2019 04:15,97.17,55.45,0,0,60,0,0,55.46,97.17,55,78,70,
4/9/2019 04:30,98.35,56.84,0,30,60,0,0,56.84,98.35,55,78,70,
4/9/2019 04:45,96.25,55.71,0,0,59,0,0,55.71,96.25,55,78,70,
4/9/2019 05:00,97.65,55.1,0,0,60,0,0,55.1,97.65,55,78,70,
4/9/2019 05:15,92.67,56.98,0,0,60,0,0,56.99,92.67,55,78,70,
4/9/2019 05:30,97.25,55.13,0,0,60,0,0,55.13,97.25,55,78,70,
4/9/2019 05:45,94.19,56.1,0,0,60,0,0,56.1,94.19,55,78,70,
4/9/2019 06:00,96.93,55.06,0,56,59,0,0,55.07,96.93,55,78,70,
4/9/2019 06:15,95.68,55.9,2.73,0,59,0,0,55.9,95.68,55.85,78,67.16,
4/9/2019 06:30,92.48,59.88,9.32,29,60,0,0,59.88,92.48,58,78,60,
4/9/2019 06:45,86.18,62.01,11.63,0,60,0,0,62.02,86.18,58,78,60,
4/9/2019 07:00,85.64,60.74,10.96,0,59,0,0,60.75,85.64,58,78,60,
4/9/2019 07:15,86.98,60.03,19.25,0,59,0,0,59.99,87.05,59.98,78,57.17,
4/9/2019 07:30,78.6,67.63,37.78,0,59,0,0,67.63,78.6,65,78,50,
4/9/2019 07:45,82.99,63.77,41.76,59,59,0,0,63.77,82.99,65,78,50,
4/9/2019 08:00,77.41,66.44,55.09,0,60,0,0,66.44,77.41,65,78,50,
4/9/2019 08:15,82.52,66.32,82.77,46,59,0,0,66.32,82.52,65,78,50,
4/9/2019 08:30,78.58,65.88,98.51,0,60,0,0,65.88,78.58,65,78,50,
4/9/2019 08:45,84.36,65.37,93.42,60,60,0,0,65.37,84.36,65,78,50,
4/9/2019 09:00,76.62,68.16,110.56,0,59,0,0,68.16,76.62,65,78,50,
4/9/2019 09:15,83.2,65.66,212.33,0,59,0,0,65.66,83.2,65,78,50,
4/9/2019 09:30,79.88,67.24,348.92,0,59,0,0,67.24,79.88,65,78,50,
4/9/2019 09:45,82.72,66.31,371.12,0,60,0,0,66.31,82.72,65,78,50,
4/9/2019 10:00,83.09,66.18,352.11,0,60,0,0,66.18,83.09,65,78,50,
4/9/2019 10:15,82.99,66.9,374.51,0,60,0,0,66.9,83,65,78,50,
4/9/2019 10:30,82.49,66.86,416.49,0,60,0,0,66.86,82.49,65,78,50,
4/9/2019 10:45,82.11,67.52,390.9,0,60,0,0,67.52,82.12,65,78,50,
4/9/2019 11:00,81.28,67.55,411.9,0,59,0,0,67.55,81.28,65,78,50,
4/9/2019 11:15,81.54,67.78,425.02,0,59,0,0,67.78,81.54,65,78,50,
4/9/2019 11:30,79.71,68.22,433.52,0,59,0,0,68.22,79.71,65,78,50,
4/9/2019 11:45,81.11,68.79,413.12,0,60,0,0,68.79,81.11,65,78,50,
4/9/2019 12:00,80.63,69.1,460.35,0,59,0,0,69.1,80.63,65,78,50,
4/9/2019 12:15,78.93,69.58,511.63,0,60,0,0,69.58,78.93,65,78,50,
4/9/2019 12:30,77.47,69.76,443.16,0,60,0,0,69.76,77.47,65,78,50,
4/9/2019 12:45,79.01,69.2,383.92,0,60,0,0,69.2,79.01,65,78,50,
4/9/2019 13:00,77.91,68.42,403.31,0,59,0,0,68.42,77.91,65,78,50,
4/9/2019 13:15,80.03,68.79,396.55,0,59,0,0,68.79,80.03,65,78,50,
4/9/2019 13:30,79.65,68.39,398.6,0,60,0,0,68.39,79.65,65,78,50,
4/9/2019 13:45,79.61,67.95,387.5,0,60,0,0,67.95,79.61,65,78,50,
4/9/2019 14:00,79.28,67.96,438.51,0,59,0,0,67.97,79.28,65,78,50,
4/9/2019 14:15,77.81,68.31,434.11,0,59,0,0,68.31,77.81,65,78,50,
4/9/2019 14:30,77.8,68.26,410.42,0,59,0,0,68.26,77.8,65,78,50,
4/9/2019 14:45,78.44,66.76,358.23,0,58,0,0,66.76,78.44,65,78,50,
4/9/2019 15:00,81.03,66.29,319.68,0,60,0,0,66.29,81.03,65,78,50,
4/9/2019 15:15,79.87,65.11,323.16,0,60,0,0,65.11,79.86,65,78,50,
4/9/2019 15:30,79.3,65.28,295.53,0,60,0,0,65.28,79.3,65,78,50,
4/9/2019 15:45,79.95,65.41,303.56,0,59,0,0,65.41,79.95,65,78,50,
4/9/2019 16:00,78.84,65.31,293.13,0,60,0,0,65.31,78.84,65,78,50,
4/9/2019 16:15,78.31,65.44,300.38,0,60,0,0,65.44,78.31,65,78,50,
4/9/2019 16:30,77.94,65.87,258.19,0,60,0,0,65.87,77.94,65,78,50,
4/9/2019 16:45,76.82,65.7,286.86,0,59,0,0,65.7,76.82,65,78,50,
4/9/2019 17:00,77.56,65.85,249.14,0,60,0,0,65.85,77.56,65,78,50,
4/9/2019 17:15,78.04,65.44,251.95,0,60,0,0,65.44,78.04,65,78,50,
4/9/2019 17:30,77.03,65.72,274.68,0,53,0,0,65.72,77.03,65,78,50,
4/9/2019 17:45,76.92,65.82,256.68,0,60,0,0,65.82,76.93,65,78,50,
4/9/2019 18:00,77.53,65.59,263.56,0,60,0,0,65.59,77.54,65,78,50,
4/9/2019 18:15,76.35,64.15,292.67,60,60,0,0,64.15,76.35,65,78,50,
4/9/2019 18:30,69.66,67.08,265.44,0,60,0,0,67.08,69.66,65,78,50,
4/9/2019 18:45,78.33,65.77,248.48,0,60,0,0,65.77,78.32,65,78,50,
4/9/2019 19:00,78.49,65.91,237.41,0,60,0,0,65.92,78.49,65,78,50,
4/9/2019 19:15,80.12,65.88,238.83,0,59,0,0,65.88,80.12,65,78,50,
4/9/2019 19:30,84.54,64.28,234.17,0,60,0,0,64.28,84.54,62,78,60,
4/9/2019 19:45,85.04,63.77,233.09,0,60,0,0,63.77,85.04,62,78,60,
4/9/2019 20:00,85.86,63.3,226.8,0,59,0,0,63.3,85.86,62,78,60,
4/9/2019 20:15,86.59,62.94,226.94,0,60,0,0,62.94,86.59,62,78,60,
4/9/2019 20:30,86.94,62.89,233.46,0,59,0,0,62.89,86.94,55,78,70,
4/9/2019 20:45,86.66,62.89,228.58,0,60,0,0,62.89,86.66,55,78,70,
4/9/2019 21:00,86.36,62.39,222.07,0,60,0,0,62.4,86.36,55,78,70,
4/9/2019 21:15,86.81,61.76,226.13,0,60,0,0,61.76,86.81,55,78,70,
4/9/2019 21:30,86.73,61.48,227.99,0,59,0,0,61.48,86.73,55,78,70,
4/9/2019 21:45,88.11,61.73,217.81,0,60,0,0,61.73,88.11,55,78,70,
4/9/2019 22:00,87.79,62.04,226.69,0,60,0,0,62.05,87.79,55,78,70,
4/9/2019 22:15,87.62,61.76,223.83,0,59,0,0,61.76,87.62,55,78,70,
4/9/2019 22:30,87.21,62.04,231.78,0,60,0,0,62.04,87.2,55,78,70,
4/9/2019 22:45,87.94,61.91,228.05,0,60,0,0,61.91,87.94,55,78,70,
4/9/2019 23:00,87.31,62.09,232.91,0,59,0,0,62.09,87.31,55,78,70,
4/9/2019 23:15,87.72,62.22,223.27,0,59,0,0,62.22,87.73,55,78,70,
4/9/2019 23:30,87.58,62.12,231.74,0,59,0,0,62.12,87.58,55,78,70,
4/9/2019 23:45,87.2,61.98,229.93,0,52,0,0,61.98,87.2,55,78,70,
4/10/2019 00:00,88.09,61.8,232.07,0,53,0,0,61.8,88.09,55,78,70,
4/10/2019 00:15,88.11,61.93,225.61,0,59,0,0,61.93,88.11,55,78,70,
4/10/2019 00:30,87.81,61.79,217.39,0,60,0,0,61.79,87.81,55,78,70,
4/10/2019 00:45,87.23,61.81,234.72,0,59,0,0,61.81,87.23,55,78,70,
4/10/2019 01:00,87.63,61.79,226.44,0,60,0,0,61.79,87.63,55,78,70,
4/10/2019 01:15,89.95,60.35,0.01,0,59,0,0,60.35,89.95,55,78,70,
4/10/2019 01:30,94.41,58.15,0.01,0,60,0,0,58.15,94.41,55,78,70,
4/10/2019 01:45,95.55,57.39,0.01,0,60,0,0,57.39,95.55,55,78,70,
4/10/2019 02:00,96.51,56.72,0.01,0,59,0,0,56.72,96.51,55,78,70,
4/10/2019 02:15,96.9,56.42,0.01,0,59,0,0,56.42,96.9,55,78,70,
4/10/2019 02:30,97.42,56.11,0.01,0,60,0,0,56.11,97.42,55,78,70,
4/10/2019 02:45,97.67,55.82,0.01,0,60,0,0,55.82,97.67,55,78,70,
4/10/2019 03:00,97.93,55.61,0.01,0,59,0,0,55.61,97.93,55,78,70,
4/10/2019 03:15,98.18,55.47,0.01,0,59,0,0,55.48,98.18,55,78,70,
4/10/2019 03:30,98.46,55.4,0.01,0,59,0,0,55.4,98.46,55,78,70,
4/10/2019 03:45,98.73,55.23,0.01,0,59,0,0,55.23,98.73,55,78,70,
4/10/2019 04:00,98.68,55.25,0.01,0,59,0,0,55.25,98.68,55,78,70,
4/10/2019 04:15,90.49,57.91,0.01,0,60,0,0,57.91,90.49,55,78,70,
4/10/2019 04:30,97.11,55.15,0.01,0,60,0,0,55.13,97.11,55,78,70,
4/10/2019 04:45,93.97,55.72,0,0,60,0,0,55.72,93.97,55,78,70,
4/10/2019 05:00,90.52,56.7,0.01,0,59,0,0,56.7,90.52,55,78,70,
4/10/2019 05:15,87.29,57.94,0.01,0,60,0,0,57.94,87.29,55,78,70,
4/10/2019 05:30,87.01,57.5,0,0,60,0,0,57.5,87.01,55,78,70,
4/10/2019 05:45,87.12,56.83,0.01,0,59,0,0,56.83,87.12,55,78,70,
4/10/2019 06:00,89.27,55.69,1.42,0,60,0,0,55.69,89.28,55,78,70,
4/10/2019 06:15,91.35,55.71,10.61,59,59,0,0,55.71,91.35,56.42,78,65.26,
4/10/2019 06:30,83.43,62.36,29.29,0,59,0,0,62.36,83.43,58,78,60,
4/10/2019 06:45,80.45,60.44,56,0,59,0,0,60.44,80.45,58,78,60,
4/10/2019 07:00,80.6,61.41,91.36,0,60,0,0,61.41,80.6,58,78,60,
4/10/2019 07:15,80.68,61.74,120.94,0,60,0,0,61.74,80.67,61.34,78,55.23,
4/10/2019 07:30,74.43,65.68,142.56,0,60,0,0,65.67,74.43,65,78,50,
4/10/2019 07:45,73.71,67.98,164.87,0,59,0,0,67.98,73.71,65,78,50,
4/10/2019 08:00,70.04,69.17,202.26,0,60,0,0,69.17,70.04,65,78,50,
4/10/2019 08:15,69.47,68.43,225.02,0,60,0,0,68.44,69.47,65,78,50,
4/10/2019 08:30,63.85,71.33,378.3,0,60,0,0,71.33,63.85,65,78,50,
4/10/2019 08:45,64.87,70.33,438.43,0,60,0,0,70.33,64.87,65,78,50,
4/10/2019 09:00,61.81,74.77,677.64,0,60,0,0,74.77,61.81,65,78,50,
4/10/2019 09:15,43.33,77.39,489.33,0,34,59,40,77.39,43.33,65,78,50,
4/10/2019 09:30,48.14,79.51,543.09,0,60,0,0,79.51,48.14,65,78,50,
4/10/2019 09:45,50.22,76.21,561.01,0,58,0,0,76.21,50.22,65,78,50,
4/10/2019 10:00,46.7,79.1,555.25,0,60,0,0,79.1,46.7,65,78,50,
4/10/2019 10:15,47.14,72.44,346.26,0,60,0,0,72.44,47.14,65,78,50,
4/10/2019 10:30,44.37,79.45,557.39,0,59,51,20,79.45,44.37,65,78,50,
4/10/2019 10:45,43.28,76.58,775.21,0,58,0,0,76.58,43.27,65,78,50,
4/10/2019 11:00,38.91,79.77,755.67,0,60,0,0,79.78,38.91,65,78,50,
4/10/2019 11:15,34.31,77.45,1174.89,0,60,60,21,77.45,34.31,65,78,50,
4/10/2019 11:30,40.23,77.71,613.04,0,60,0,0,77.71,40.23,65,78,50,
4/10/2019 11:45,43.7,74.98,922.19,0,59,0,0,74.98,43.7,65,78,50,
4/10/2019 12:00,44.02,77.66,608.01,0,59,0,0,77.66,44.02,65,78,50,
4/10/2019 12:15,40.05,71.73,673.29,0,56,0,0,71.73,40.05,65,78,50,
4/10/2019 12:30,39.7,77.06,446.63,0,60,0,0,77.06,39.7,65,78,50,
4/10/2019 12:45,44.67,75.09,403.4,0,60,0,0,75.1,44.67,65,78,50,
4/10/2019 13:00,45.97,76.03,450.84,0,60,0,0,76.03,45.92,65,78,50,
4/10/2019 13:15,45.58,76.17,516.45,0,60,0,0,76.18,45.58,65,78,50,
4/10/2019 13:30,48,75.14,562.5,0,59,0,0,75.14,48,65,78,50,
4/10/2019 13:45,45.58,79.05,556.94,0,60,0,0,78.99,45.59,65,78,50,
4/10/2019 14:00,46.51,75.32,480.04,0,59,0,0,75.32,46.51,65,78,50,
4/10/2019 14:15,48.21,75.23,449.77,0,59,0,0,75.23,48.21,65,78,50,
4/10/2019 14:30,48.35,75.27,529.58,0,59,0,0,75.27,48.35,65,78,50,
4/10/2019 14:45,49.56,74.03,371.44,0,59,0,0,74.03,49.56,65,78,50,
4/10/2019 15:00,51.91,72.25,337.92,0,60,0,0,72.25,51.91,65,78,50,
4/10/2019 15:15,52.2,71.41,317.37,0,59,0,0,71.41,52.2,65,78,50,
4/10/2019 15:30,53.43,70.03,294,0,59,0,0,70.03,53.43,65,78,50,
4/10/2019 15:45,55.25,70.68,506.98,0,60,0,0,70.68,55.25,65,78,50,
4/10/2019 16:00,51.63,70.11,465.19,0,59,0,0,70.11,51.63,65,78,50,
4/10/2019 16:15,53.7,69.68,412.6,0,59,0,0,69.68,53.7,65,78,50,
4/10/2019 16:30,53.28,68.58,419.61,0,59,0,0,68.58,53.28,65,78,50,
4/10/2019 16:45,56.99,68.07,344.23,0,59,0,0,68.07,56.99,65,78,50,
4/10/2019 17:00,57.28,66.61,349.45,0,59,0,0,66.62,57.28,65,78,50,
4/10/2019 17:15,58.62,64.54,106.11,60,60,0,0,64.55,58.62,65,78,50,
4/10/2019 17:30,57.83,68.76,79.87,0,60,0,0,68.76,57.83,65,78,50,
4/10/2019 17:45,61.19,63.97,75.19,60,60,0,0,63.97,61.19,65,78,50,
4/10/2019 18:00,53.28,64.51,58.51,29,58,0,0,64.51,53.28,65,78,50,
4/10/2019 18:15,57.02,68.4,48.69,0,60,0,0,68.4,57.02,65,78,50,
4/10/2019 18:30,64.58,66.31,27.87,56,60,0,0,66.31,64.58,65,78,50,
4/10/2019 18:45,62.42,63.92,14.91,60,60,0,0,63.92,62.42,65,78,50,
4/10/2019 19:00,61.54,64.89,6.06,2,60,0,0,64.89,61.54,65,78,50,
4/10/2019 19:15,59.47,68,1.63,0,60,0,0,68,59.47,65,78,50,
4/10/2019 19:30,68.31,61.83,0.01,13,59,0,0,61.83,68.31,61.99,78,60.05,
4/10/2019 19:45,64.27,64.79,0.01,0,59,0,0,64.79,64.27,62,78,60,
4/10/2019 20:00,72,63.02,0.01,57,60,0,0,63.02,72,62,78,60,
4/10/2019 20:15,67.04,62.05,0.01,0,59,0,0,62.05,66.97,62,78,60,
4/10/2019 20:30,76.8,59.81,0.01,0,60,0,0,59.81,76.8,54.98,78,70.02,
4/10/2019 20:45,82.17,57.13,0.01,0,60,0,0,57.14,82.18,55,78,70,
4/10/2019 21:00,87.57,56.34,0.01,0,59,0,0,56.34,87.58,55,78,70,
4/10/2019 21:15,89.78,55.88,0.01,0,59,0,0,55.88,89.78,55,78,70,
4/10/2019 21:30,91.53,55.41,0,0,54,0,0,55.41,91.53,55,78,70,
4/10/2019 21:45,92.35,55.11,0,0,53,0,0,55.11,92.35,55,78,70,
4/10/2019 22:00,89.25,56.05,0.01,0,55,0,0,56.05,89.25,55,78,70,
4/10/2019 22:15,81.67,59.24,0,0,60,0,0,59.24,81.67,55,78,70,
4/10/2019 22:30,87.97,59.04,0,0,51,0,0,59.04,87.97,55,78,70,
4/10/2019 22:45,89.93,54.97,0.01,59,59,0,0,54.97,89.93,55,78,70,
4/10/2019 23:00,89.66,54.98,0.01,25,60,0,0,54.98,89.66,55,78,70,
4/10/2019 23:15,89.28,54.82,0.01,29,59,0,0,54.82,89.28,55,78,70,
4/10/2019 23:30,90.74,55.17,0.01,59,59,0,0,55.18,90.74,55,78,70,
4/10/2019 23:45,90.15,54.89,0.01,40,59,0,0,54.89,90.15,55,78,70,
4/11/2019 00:00,89.88,54.92,0.01,40,59,0,0,54.92,89.88,55,78,70,
4/11/2019 00:15,86.89,56.71,223.66,0,59,0,0,56.72,86.9,55,78,70,
4/11/2019 00:30,86.79,56.86,223.88,0,60,0,0,56.87,86.82,55,78,70,
4/11/2019 00:45,86.03,56.73,219.94,0,60,0,0,56.73,86.03,55,78,70,
4/11/2019 01:00,86.96,56.48,222.17,0,60,0,0,56.48,86.96,55,78,70,
4/11/2019 01:15,88.84,55.25,0.01,0,60,0,0,55.25,88.84,55,78,70,
4/11/2019 01:30,88.77,54.84,0.01,41,60,0,0,54.84,88.77,55,78,70,
4/11/2019 01:45,90.06,56.31,0.01,51,59,0,0,56.31,90.06,55,78,70,
4/11/2019 02:00,83.18,59.35,0.01,0,59,0,0,59.35,83.18,55,78,70,
4/11/2019 02:15,79.53,57.44,0.01,0,60,0,0,57.44,79.53,55,78,70,
4/11/2019 02:30,85.28,55.33,0.01,0,60,0,0,55.33,85.28,55,78,70,
4/11/2019 02:45,88.71,54.85,0.01,59,59,0,0,54.85,88.71,55,78,70,
4/11/2019 03:00,85.79,58.8,0.01,0,60,0,0,58.8,85.79,55,78,70,
4/11/2019 03:15,80.39,58.5,0.01,0,59,0,0,58.5,80.39,55,78,70,
4/11/2019 03:30,82.08,56.35,0.01,0,59,0,0,56.35,82.08,55,78,70,
4/11/2019 03:45,86.26,55.15,0.01,0,59,0,0,55.15,86.26,55,78,70,
4/11/2019 04:00,89.08,55.78,0.01,60,60,0,0,55.78,89.08,55,78,70,
4/11/2019 04:15,81.19,59.38,0.01,0,59,0,0,59.38,81.19,55,78,70,
4/11/2019 04:30,80.82,57.85,0.01,0,59,0,0,57.85,80.82,55,78,70,
4/11/2019 04:45,83.98,55.69,0.01,0,60,0,0,55.69,83.98,55,78,70,
4/11/2019 05:00,87.04,55.18,0.01,0,60,0,0,55.18,87.04,55,78,70,
4/11/2019 05:15,89.13,54.74,0.01,59,59,0,0,54.74,89.14,55,78,70,
4/11/2019 05:30,83.38,59.35,0.01,0,59,0,0,59.35,83.38,55,78,70,
4/11/2019 05:45,81.12,58.49,0.01,0,60,0,0,58.49,81.12,55,78,70,
4/11/2019 06:00,84.14,56.1,2.01,0,60,0,0,56.1,84.14,55,78,70,
4/11/2019 06:15,87.45,56.53,12.96,59,59,0,0,56.54,87.45,57.02,78,63.27,
4/11/2019 06:30,77.45,59.84,31.86,0,59,0,0,59.84,77.45,58,78,60,
4/11/2019 06:45,81.89,59.04,58.55,0,60,0,0,59.04,81.89,58,78,60,
4/11/2019 07:00,78.55,60.96,94.17,0,57,0,0,60.96,78.55,58,78,60,
4/11/2019 07:15,72.41,64.31,118.38,0,56,0,0,64.31,72.4,62.96,78,52.92,
4/11/2019 07:30,64.86,69.38,139.21,0,60,0,0,69.38,64.86,65,78,50,
4/11/2019 07:45,62.92,70.09,162.92,0,60,0,0,70.09,62.92,65,78,50,
4/11/2019 08:00,59.97,71.64,186.21,0,60,0,0,71.64,59.97,65,78,50,
4/11/2019 08:15,57.31,74.09,221.83,0,60,0,0,74.09,57.31,65,78,50,
4/11/2019 08:30,54.19,75.34,273.81,0,55,0,0,75.34,54.19,65,78,50,
4/11/2019 08:45,49.25,76.53,483.92,0,54,0,0,76.53,49.25,65,78,50,
4/11/2019 09:00,48.76,78.21,601.4,0,60,0,0,78.21,48.76,65,78,50,
4/11/2019 09:15,39.61,75.28,648.32,0,60,0,0,75.29,39.61,65,78,50,
4/11/2019 09:30,37.22,76.51,592.39,0,55,0,0,76.51,37.22,65,78,50,
4/11/2019 09:45,35.51,76.67,716.18,0,53,0,0,76.67,35.51,65,78,50,
4/11/2019 10:00,33.52,81.17,705.09,0,55,29,11,81.18,33.52,65,78,50,
4/11/2019 10:15,31.07,72.49,751.11,0,0,0,3,72.49,31.07,65,78,50,
4/11/2019 10:30,30.85,79.88,816.29,0,59,0,0,79.88,30.85,65,78,50,
4/11/2019 10:45,27,78.24,600.67,0,60,60,20,78.24,27,65,78,50,
4/11/2019 11:00,27.54,73.67,781.32,0,0,0,15,73.67,27.54,65,78,50,
4/11/2019 11:15,25.9,73.18,996.46,0,0,0,40,73.19,25.9,65,78,50,
4/11/2019 11:30,28.93,74.35,698.06,0,0,0,15,74.36,28.93,65,78,50,
4/11/2019 11:45,25.36,75.64,1004.8,0,0,4,51,75.64,25.36,65,78,50,
4/11/2019 12:00,26.22,78.75,530.53,0,0,59,50,78.75,26.22,65,78,50,
4/11/2019 12:15,25.87,78.4,525.16,0,25,60,40,78.41,25.87,65,78,50,
4/11/2019 12:30,29.49,78.1,1023.74,0,60,0,0,78.11,29.49,65,78,50,
4/11/2019 12:45,29.39,75.56,1181.04,0,0,0,45,75.56,29.39,65,78,50,
4/11/2019 13:00,31.23,80.98,1213.57,0,0,30,28,80.99,31.23,65,78,50,
4/11/2019 13:15,28.42,79.48,1090.16,0,0,0,30,79.48,28.42,65,78,50,
4/11/2019 13:30,27.76,77.16,988.96,0,0,0,20,77.16,27.77,65,78,50,
4/11/2019 13:45,24.6,75.9,1224.62,0,0,0,31,75.9,24.6,65,78,50,
4/11/2019 14:00,25.04,76.53,1136.74,0,0,0,80,76.53,25.04,65,78,50,
4/11/2019 14:15,24.28,76.67,1170.72,0,0,51,100,76.67,24.28,65,78,50,
4/11/2019 14:30,26.31,78.27,1111.69,0,0,0,60,78.27,26.31,65,78,50,
4/11/2019 14:45,25.95,81.12,534.08,0,0,40,78,81.13,25.95,65,78,50,
4/11/2019 15:00,26.68,76.79,535.26,0,0,0,71,76.79,26.68,65,78,50,
4/11/2019 15:15,25.5,79.01,773.12,0,0,0,71,79.01,25.5,65,78,50,
4/11/2019 15:30,25.66,76.35,860.93,0,0,0,100,76.36,25.67,65,78,50,
4/11/2019 15:45,27.88,79.59,771.23,0,0,0,60,79.59,27.88,65,78,50,
4/11/2019 16:00,25.65,78.75,589.08,0,0,59,69,78.75,25.65,65,78,50,
4/11/2019 16:15,24.87,76.16,639.21,0,0,0,80,76.16,24.87,65,78,50,
4/11/2019 16:30,25.39,78.16,607.96,0,0,0,60,78.16,25.39,65,78,50,
4/11/2019 16:45,23.94,74.95,556.3,0,0,13,40,74.95,23.94,65,78,50,
4/11/2019 17:00,27.68,76.46,473.25,0,50,0,8,76.46,27.68,65,78,50,
4/11/2019 17:15,28.48,76.68,446.86,0,0,0,44,76.68,28.48,65,78,50,
4/11/2019 17:30,29.59,76.67,383.32,0,8,45,40,76.67,29.59,65,78,50,
4/11/2019 17:45,33.17,79.62,332.73,0,60,0,0,79.62,33.16,65,78,50,
4/11/2019 18:00,35.83,76.66,141.79,0,54,0,0,76.66,35.83,65,78,50,
4/11/2019 18:15,42.29,76.43,133.5,0,53,0,0,76.43,42.29,65,78,50,
4/11/2019 18:30,48.36,74.26,90.79,0,55,0,0,74.27,48.36,65,78,50,
4/11/2019 18:45,53,73.15,92.31,0,56,0,0,73.15,53,65,78,50,
4/11/2019 19:00,61.64,69.73,26.97,0,60,0,0,69.74,61.64,65,78,50,
4/11/2019 19:15,71.05,66.54,7.28,0,60,0,0,66.54,71.05,65,78,50,
4/11/2019 19:30,77.86,64.13,0.46,0,60,0,0,64.14,77.86,62.32,78,58.95,
4/11/2019 19:45,82.3,62.6,0,0,60,0,0,62.6,82.3,62,78,60,
4/11/2019 20:00,77.43,64.04,0,0,59,0,0,64.04,77.43,62,78,60,
4/11/2019 20:15,76.17,64.94,0,0,59,0,0,64.94,76.17,62,78,60,
4/11/2019 20:30,86.06,60.68,0,0,59,0,0,60.68,86.06,55.8,78,68.86,
4/11/2019 20:45,87.69,59.65,0,0,59,0,0,59.65,87.69,55,78,70,
4/11/2019 21:00,89.06,58.76,0,0,59,0,0,58.77,89.06,55,78,70,
4/11/2019 21:15,89.88,58.12,0,0,60,0,0,58.12,89.88,55,78,70,
4/11/2019 21:30,90.83,57.59,0,0,60,0,0,57.59,90.83,55,78,70,
4/11/2019 21:45,91.78,56.91,0,0,60,0,0,56.91,91.78,55,78,70,
4/11/2019 22:00,91.97,56.67,0,0,60,0,0,56.67,91.97,55,78,70,
4/11/2019 22:15,92.5,56.46,0,0,60,0,0,56.46,92.5,55,78,70,
4/11/2019 22:30,92.86,56.19,0,0,60,0,0,56.19,92.86,55,78,70,
4/11/2019 22:45,93.16,55.83,0,0,59,0,0,55.83,93.16,55,78,70,
4/11/2019 23:00,93.6,55.14,0,0,59,0,0,55.14,93.6,55,78,70,
4/11/2019 23:15,84.55,59.09,0,0,59,0,0,59.09,84.55,55,78,70,
4/11/2019 23:30,92.15,55.52,0,0,59,0,0,55.52,92.15,55,78,70,
4/11/2019 23:45,84.31,59.19,0,0,60,0,0,59.19,84.31,55,78,70,
4/12/2019 00:00,92.16,55.24,0,0,60,0,0,55.25,92.16,55,78,70,
4/12/2019 00:15,90.1,56.28,218.68,0,59,0,0,56.28,90.1,55,78,70,
4/12/2019 00:30,88.94,57.18,223.44,0,60,0,0,57.18,88.94,55,78,70,
4/12/2019 00:45,88.27,57.6,225.3,0,60,0,0,57.6,88.27,55,78,70,
4/12/2019 01:00,87.23,57.65,228.59,0,60,0,0,57.65,87.23,55,78,70,
4/12/2019 01:15,89.21,56.67,0,0,59,0,0,56.67,89.21,55,78,70,
4/12/2019 01:30,92.42,55.13,0,0,59,0,0,55.14,92.42,55,78,70,
4/12/2019 01:45,90,56.01,0,0,59,0,0,56.01,90,55,78,70,
4/12/2019 02:00,84.56,59.15,0,0,59,0,0,59.15,84.56,55,78,70,
4/12/2019 02:15,92.88,55.55,0,0,60,0,0,55.55,92.88,55,78,70,
4/12/2019 02:30,93.42,55.01,0,0,60,0,0,55.02,93.42,55,78,70,
4/12/2019 02:45,91.45,56,0,0,59,0,0,56,91.45,55,78,70,
4/12/2019 03:00,92.73,58.29,0,0,60,0,0,58.29,92.73,55,78,70,
4/12/2019 03:15,92.78,55.55,0,0,60,0,0,55.56,92.78,55,78,70,
4/12/2019 03:30,94.14,54.98,0,25,60,0,0,54.98,94.14,55,78,70,
4/12/2019 03:45,92.34,55.91,0,0,60,0,0,55.91,92.34,55,78,70,
4/12/2019 04:00,95.18,55.28,0,60,60,0,0,55.28,95.18,55,78,70,
4/12/2019 04:15,92.59,55.49,0,0,59,0,0,55.49,92.59,55,78,70,
4/12/2019 04:30,86.65,57.62,0,0,60,0,0,57.62,86.65,55,78,70,
4/12/2019 04:45,93.45,55.11,0,0,59,0,0,55.12,93.45,55,78,70,
4/12/2019 05:00,91.27,56.82,0,0,59,0,0,56.83,91.27,55,78,70,
4/12/2019 05:15,94.91,56.03,0,0,60,0,0,56.03,94.91,55,78,70,
4/12/2019 05:30,96.47,55.85,0,0,60,0,0,55.85,96.47,55,78,70,
4/12/2019 05:45,96.92,55.89,0,0,59,0,0,55.89,96.92,55,78,70,
4/12/2019 06:00,96.6,55.98,0.5,0,59,0,0,55.99,96.6,55,78,70,
4/12/2019 06:15,90.71,60.97,5.27,0,59,0,0,60.97,90.71,57.34,78,62.21,
4/12/2019 06:30,84.64,61.39,10.4,0,59,0,0,61.4,84.64,58,78,60,
4/12/2019 06:45,94,58.12,38.99,0,60,0,0,58.12,94,58,78,60,
4/12/2019 07:00,93.91,58.63,67.51,0,60,0,0,58.63,93.91,58,78,60,
4/12/2019 07:15,81.22,65.91,47,0,60,0,0,65.91,81.22,63.44,78,52.22,
4/12/2019 07:30,83.7,66.68,73.69,34,60,0,0,66.69,83.7,65,78,50,
4/12/2019 07:45,79.61,66.76,93,0,59,0,0,66.77,79.61,65,78,50,
4/12/2019 08:00,83.26,65.55,92.06,0,60,0,0,65.55,83.26,65,78,50,
4/12/2019 08:15,84.77,65.16,86.85,0,60,0,0,65.16,84.77,65,78,50,
4/12/2019 08:30,84.68,65.04,80.96,0,60,0,0,65.05,84.68,65,78,50,
4/12/2019 08:45,85.34,65,89.66,0,59,0,0,65,85.34,65,78,50,
4/12/2019 09:00,84.79,65.3,94.5,0,60,0,0,65.3,84.79,65,78,50,
4/12/2019 09:15,82.12,66.52,306.77,0,60,0,0,66.52,82.12,65,78,50,
4/12/2019 09:30,81.29,67.25,328.23,0,59,0,0,67.26,81.29,65,78,50,
4/12/2019 09:45,78.65,67.91,363.79,0,60,0,0,67.91,78.65,65,78,50,
4/12/2019 10:00,78.14,68.17,366.53,0,60,0,0,68.17,78.14,65,78,50,
4/12/2019 10:15,75.37,68.96,365.44,0,60,0,0,68.96,75.37,65,78,50,
4/12/2019 10:30,73.87,69.44,390.18,0,59,0,0,69.44,73.87,65,78,50,
4/12/2019 10:45,73.9,69.84,377.44,0,59,0,0,69.84,73.9,65,78,50,
4/12/2019 11:00,72.6,70.4,390.67,0,59,0,0,70.4,72.6,65,78,50,
4/12/2019 11:15,73.49,70.79,399.59,0,60,0,0,70.79,73.5,65,78,50,
4/12/2019 11:30,71.94,71.59,453.93,0,60,0,0,71.59,71.94,65,78,50,
4/12/2019 11:45,71.67,72.28,427.3,0,60,0,0,72.28,71.67,65,78,50,
4/12/2019 12:00,73.42,72.62,411.63,0,60,0,0,72.62,73.42,65,78,50,
4/12/2019 12:15,74.57,71.91,389.72,0,60,0,0,71.91,74.57,65,78,50,
4/12/2019 12:30,73.45,72.77,496.85,0,60,0,0,72.77,73.45,65,78,50,
4/12/2019 12:45,68.8,75.63,558.3,0,60,0,0,75.63,68.8,65,78,50,
4/12/2019 13:00,66.98,76.42,461.39,0,60,0,0,76.43,66.99,65,78,50,
4/12/2019 13:15,67.85,76.66,456.16,0,60,0,0,76.66,67.85,65,78,50,
4/12/2019 13:30,65.35,77.97,550.07,0,59,0,0,77.97,65.35,65,78,50,
4/12/2019 13:45,65.6,77.22,317.2,0,59,0,0,77.22,65.6,65,78,50,
4/12/2019 14:00,67.98,76.09,308.91,0,60,0,0,76.09,67.98,65,78,50,
4/12/2019 14:15,67.6,75.83,381.15,0,60,0,0,75.83,67.6,65,78,50,
4/12/2019 14:30,69.28,75.13,405.89,0,59,0,0,75.13,69.28,65,78,50,
4/12/2019 14:45,67.85,76.22,472.62,0,60,0,0,76.22,67.86,65,78,50,
4/12/2019 15:00,65.69,78.16,510.33,0,59,0,0,78.16,65.69,65,78,50,
4/12/2019 15:15,64.55,79.31,487.98,0,60,0,0,79.31,64.55,65,78,50,
4/12/2019 15:30,63.33,79.46,499.09,0,59,0,0,79.46,63.34,65,78,50,
4/12/2019 15:45,62.84,79.56,479.53,0,60,0,0,79.56,62.84,65,78,50,
4/12/2019 16:00,64.56,78.01,404.72,0,60,0,0,78.01,64.56,65,78,50,
4/12/2019 16:15,66.23,77.27,395.44,0,59,0,0,77.27,66.23,65,78,50,
4/12/2019 16:30,66.71,76.99,346.13,0,59,0,0,76.99,66.71,65,78,50,
4/12/2019 16:45,67.86,75.86,377.96,0,59,0,0,75.86,67.91,65,78,50,
4/12/2019 17:00,67.93,75.2,353.24,0,60,0,0,75.2,67.93,65,78,50,
4/12/2019 17:15,68.73,74.6,345.23,0,60,0,0,74.6,68.73,65,78,50,
4/12/2019 17:30,70.44,73.19,302.5,0,60,0,0,73.19,70.44,65,78,50,
4/12/2019 17:45,73.21,72.46,278.96,0,60,0,0,72.46,73.21,65,78,50,
4/12/2019 18:00,74.77,71.85,269.44,0,59,0,0,71.85,74.78,65,78,50,
4/12/2019 18:15,76.3,71.2,258.15,0,60,0,0,71.2,76.3,65,78,50,
4/12/2019 18:30,77.83,70.52,259.65,0,60,0,0,70.52,77.83,65,78,50,
4/12/2019 18:45,78.57,70.18,253.95,0,60,0,0,70.19,78.57,65,78,50,
4/12/2019 19:00,79.72,70.02,248.63,0,60,0,0,70.02,79.72,65,78,50,
4/12/2019 19:15,81.21,69.48,235.84,0,59,0,0,69.48,81.21,65,78,50,
4/12/2019 19:30,81.57,69.02,228.57,0,59,0,0,69.03,81.57,62.67,78,57.77,
4/12/2019 19:45,82.45,68.87,220.55,0,59,0,0,68.87,82.45,62,78,60,
4/12/2019 20:00,83.3,68.6,230.51,0,59,0,0,68.6,83.3,62,78,60,
4/12/2019 20:15,83.64,68.61,227.57,0,59,0,0,68.62,83.64,62,78,60,
4/12/2019 20:30,84.02,68.3,222.25,0,59,0,0,68.3,84.02,56.56,78,67.77,
4/12/2019 20:45,84,68.32,229.63,0,59,0,0,68.32,84,55,78,70,
4/12/2019 21:00,84.1,68.19,229.95,0,59,0,0,68.2,84.1,55,78,70,
4/12/2019 21:15,84.99,68.17,228.44,0,60,0,0,68.17,84.99,55,78,70,
4/12/2019 21:30,84.62,68.25,224.59,0,59,0,0,68.25,84.62,55,78,70,
4/12/2019 21:45,85.03,67.93,226.23,0,59,0,0,67.93,85.04,55,78,70,
4/12/2019 22:00,85.2,68,229.28,0,60,0,0,68,85.21,55,78,70,
4/12/2019 22:15,85.72,67.89,225.34,0,59,0,0,67.89,85.72,55,78,70,
4/12/2019 22:30,85.68,67.4,0,0,60,0,0,67.4,85.68,55,78,70,
4/12/2019 22:45,91.01,65.86,0,0,60,0,0,65.86,91.01,55,78,70,
4/12/2019 23:00,93.95,64.52,0,0,60,0,0,64.52,93.95,55,78,70,
4/12/2019 23:15,94.81,63.86,0,0,59,0,0,63.86,94.81,55,78,70,
4/12/2019 23:30,95.92,62.7,0,0,59,0,0,62.71,95.92,55,78,70,
4/12/2019 23:45,95.88,62.39,0,0,59,0,0,62.39,95.88,55,78,70,
4/13/2019 00:00,97.43,61.77,0,0,59,0,0,61.78,97.43,55,78,70,
4/13/2019 00:15,94.81,63.23,223.97,0,59,0,0,63.23,94.82,55,78,70,
4/13/2019 00:30,92.43,64.54,223.08,0,60,0,0,64.54,92.43,55,78,70,
4/13/2019 00:45,91.74,64.85,216.22,0,59,0,0,64.85,91.74,55,78,70,
4/13/2019 01:00,91.34,65.15,224.98,0,59,0,0,65.15,91.34,55,78,70,
4/13/2019 01:15,94.07,63.62,0,0,60,0,0,63.62,94.07,55,78,70,
4/13/2019 01:30,96.29,62.57,0,0,59,0,0,62.58,96.29,55,78,70,
4/13/2019 01:45,97.63,62.06,0,0,60,0,0,62.06,97.64,55,78,70,
4/13/2019 02:00,97.64,61.7,0,0,60,0,0,61.7,97.64,55,78,70,
4/13/2019 02:15,97.01,60.24,0,0,59,0,0,60.24,97.01,55,78,70,
4/13/2019 02:30,97.58,60.09,0,0,60,0,0,60.09,97.58,55,78,70,
4/13/2019 02:45,98.98,60.19,0,0,59,0,0,60.19,98.98,55,78,70,
4/13/2019 03:00,99,60.54,0,0,60,0,0,60.55,99,55,78,70,
4/13/2019 03:15,99.62,60.48,0,0,59,0,0,60.48,99.62,55,78,70,
4/13/2019 03:30,99.5,60.81,0,0,60,0,0,60.82,99.5,55,78,70,
4/13/2019 03:45,99.53,60.84,0,0,59,0,0,60.84,99.53,55,78,70,
4/13/2019 04:00,99.78,60.94,0,0,60,0,0,60.94,99.78,55,78,70,
4/13/2019 04:15,100.18,60.69,0,0,59,0,0,60.69,100.18,55,78,70,
4/13/2019 04:30,100.16,60.92,0,0,60,0,0,60.92,100.16,55,78,70,
4/13/2019 04:45,100.97,60.92,0,0,60,0,0,60.92,100.97,55,78,70,
4/13/2019 05:00,100.29,61.26,0,0,59,0,0,61.27,100.29,55,78,70,
4/13/2019 05:15,100.37,61.06,0,0,59,0,0,61.06,100.37,55,78,70,
4/13/2019 05:30,100.46,61.07,0,0,60,0,0,61.07,100.46,55,78,70,
4/13/2019 05:45,100.63,60.98,0,0,60,0,0,60.98,100.63,55,78,70,
4/13/2019 06:00,100.64,60.83,0,0,59,0,0,60.84,100.64,55,78,70,
4/13/2019 06:15,100.59,60.84,2.09,0,60,0,0,60.85,100.59,58.01,78,59.97,
4/13/2019 06:30,100.73,60.91,4.85,0,60,0,0,60.91,100.73,58,78,60,
4/13/2019 06:45,100.77,61.29,18.36,0,59,0,0,61.29,100.77,58,78,60,
4/13/2019 07:00,100.81,61.47,20.18,0,60,0,0,61.48,100.81,58,78,60,
4/13/2019 07:15,98.98,65.57,27.85,59,59,0,0,65.57,98.98,65.03,78,49.95,
4/13/2019 07:30,89.17,69.12,26.39,0,60,0,0,69.12,89.17,65,78,50,
4/13/2019 07:45,97.78,65.02,39.03,25,60,0,0,65.02,97.78,65,78,50,
4/13/2019 08:00,95.94,65.8,53.86,0,60,0,0,65.8,95.94,65,78,50,
4/13/2019 08:15,98.31,65.51,58.08,0,60,0,0,65.51,98.31,65,78,50,
4/13/2019 08:30,97.91,65.93,82.55,0,60,0,0,65.93,97.91,65,78,50,
4/13/2019 08:45,96.81,67.26,193.55,0,60,0,0,67.26,96.81,65,78,50,
