Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
4/13/2019 09:00,95.24,68.94,197.35,0,60,0,0,68.94,95.24,65,78,50,
4/13/2019 09:15,91.74,71.62,403.52,0,60,0,0,71.63,91.74,65,78,50,
4/13/2019 09:30,88.24,74.09,396.92,0,59,0,0,74.09,88.24,65,78,50,
4/13/2019 09:45,86.62,75.75,433.66,0,60,0,0,75.75,86.63,65,78,50,
4/13/2019 10:00,84.12,77.88,471.85,0,60,0,0,77.89,84.12,65,78,50,
4/13/2019 10:15,84.15,77.76,370.85,0,59,0,0,77.76,84.15,65,78,50,
4/13/2019 10:30,83.52,78.73,445.62,0,60,0,0,78.73,83.52,65,78,50,
4/13/2019 10:45,75.54,76.86,382.53,0,59,0,100,76.86,75.54,65,78,50,
4/13/2019 11:00,75.05,77.02,343.09,0,59,0,35,77.02,75.05,65,78,50,
4/13/2019 11:15,73.62,78.56,391.92,0,59,0,35,78.56,73.62,65,78,50,
4/13/2019 11:30,67.95,79.29,487.99,0,59,59,55,79.29,67.96,65,78,50,
4/13/2019 11:45,67.24,79.22,632.46,0,59,0,100,79.22,67.24,65,78,50,
4/13/2019 12:00,70.74,77.83,472.91,0,60,0,100,77.83,70.74,65,78,50,
4/13/2019 12:15,63.97,78.85,550.61,0,60,60,100,78.85,63.97,65,78,50,
4/13/2019 12:30,66.1,78.59,589.77,0,59,59,100,78.59,66.1,65,78,50,
4/13/2019 12:45,63.18,79.77,704.26,0,60,60,100,79.78,63.18,65,78,50,
4/13/2019 13:00,60.16,81.03,1116.75,0,58,58,100,81.03,60.16,65,78,50,
4/13/2019 13:15,57.14,82.37,1106.38,0,59,59,100,82.38,57.14,65,78,50,
4/13/2019 13:30,54.3,83.96,1205.05,0,60,60,100,83.96,54.3,65,78,50,
4/13/2019 13:45,51.35,84.79,1172.58,0,0,59,100,84.8,51.35,65,78,50,
4/13/2019 14:00,50.17,84.99,1076.24,0,0,60,100,85,50.17,65,78,50,
4/13/2019 14:15,46.4,86.28,1137.94,0,0,60,100,86.28,46.4,65,78,50,
4/13/2019 14:30,45.11,87.03,1072.01,0,0,60,100,87.03,45.11,65,78,50,
4/13/2019 14:45,46.28,86.06,548.04,0,0,60,100,86.06,46.28,65,78,50,
4/13/2019 15:00,43.38,87.06,536.57,0,0,60,100,87.07,43.38,65,78,50,
4/13/2019 15:15,40.59,88.35,827.75,0,0,60,100,88.35,40.59,65,78,50,
4/13/2019 15:30,42.86,84.58,331.21,0,0,60,100,84.59,42.86,65,78,50,
4/13/2019 15:45,42.6,84.45,399.61,0,0,60,100,84.45,42.6,65,78,50,
4/13/2019 16:00,43.1,84.15,624.92,0,0,60,100,84.15,43.1,65,78,50,
4/13/2019 16:15,40.9,84.35,356.45,0,0,59,100,84.35,40.9,65,78,50,
4/13/2019 16:30,45.42,82.04,267.63,0,0,59,100,82.04,45.42,65,78,50,
4/13/2019 16:45,47.28,80.28,290.65,0,0,59,100,80.28,47.28,65,78,50,
4/13/2019 17:00,50.08,79.12,212.87,0,0,60,100,79.12,50.08,65,78,50,
4/13/2019 17:15,51.23,78.38,198.73,0,0,60,100,78.38,51.23,65,78,50,
4/13/2019 17:30,53.59,77.66,145.55,0,0,60,100,77.66,53.59,65,78,50,
4/13/2019 17:45,54.45,76.76,108.13,0,0,0,100,76.76,54.45,65,78,50,
4/13/2019 18:00,55.05,76.88,130.6,0,0,0,100,76.88,55.05,65,78,50,
4/13/2019 18:15,56.67,76.97,91.05,0,0,0,100,76.97,56.67,65,78,50,
4/13/2019 18:30,58.28,75.59,40.29,0,0,0,15,75.59,58.28,65,78,50,
4/13/2019 18:45,66.71,75.75,36.09,0,59,0,0,75.75,66.71,65,78,50,
4/13/2019 19:00,72.32,75.03,15.37,0,59,0,0,75.03,72.32,65,78,50,
4/13/2019 19:15,77,74.08,3.3,0,59,0,0,74.09,77,65,78,50,
4/13/2019 19:30,79.85,73.35,0,0,60,0,0,73.35,79.85,62.98,78,56.72,
4/13/2019 19:45,80.96,72.8,0,0,60,0,0,72.8,80.96,62,78,60,
4/13/2019 20:00,83.23,72.19,0,0,59,0,0,72.2,83.23,62,78,60,
4/13/2019 20:15,84.78,71.15,0,0,59,0,0,71.15,84.78,62,78,60,
4/13/2019 20:30,86.07,70.52,0,0,60,0,0,70.52,86.07,57.28,78,66.74,
4/13/2019 20:45,87.81,69.76,0,0,59,0,0,69.77,87.81,55,78,70,
4/13/2019 21:00,90.23,69.09,0,0,60,0,0,69.1,90.23,55,78,70,
4/13/2019 21:15,91.49,68.5,0,0,59,0,0,68.51,91.49,55,78,70,
4/13/2019 21:30,92.64,68.19,0,0,59,0,0,68.19,92.64,55,78,70,
4/13/2019 21:45,93.5,67.86,0,0,60,0,0,67.86,93.5,55,78,70,
4/13/2019 22:00,94.63,67.57,0,0,60,0,0,67.57,94.64,55,78,70,
4/13/2019 22:15,95.76,67.14,0,0,60,0,0,67.15,95.76,55,78,70,
4/13/2019 22:30,95.52,66.63,0,0,60,0,0,66.64,95.53,55,78,70,
4/13/2019 22:45,96.29,66.44,0,0,60,0,0,66.44,96.29,55,78,70,
4/13/2019 23:00,96.91,66.21,0,0,60,0,0,66.21,96.91,55,78,70,
4/13/2019 23:15,97.43,66.65,0,0,60,0,0,66.65,97.43,55,78,70,
4/13/2019 23:30,98.11,66.57,0,0,60,0,0,66.58,98.11,55,78,70,
4/13/2019 23:45,98.33,66.13,0,0,59,0,0,66.11,98.33,55,78,70,
4/14/2019 00:00,97.74,66.06,0,0,59,0,0,66.06,97.74,55,78,70,
4/14/2019 00:15,94.71,66.98,228.97,0,60,0,0,66.98,94.71,55,78,70,
4/14/2019 00:30,92.3,67.81,226.41,0,60,0,0,67.81,92.3,55,78,70,
4/14/2019 00:45,91.21,68.07,227.96,0,59,0,0,68.07,91.21,55,78,70,
4/14/2019 01:00,90.42,68.38,225.67,0,59,0,0,68.38,90.42,55,78,70,
4/14/2019 01:15,93.86,66.4,0,0,60,0,0,66.4,93.86,55,78,70,
4/14/2019 01:30,95.85,65.12,0,0,60,0,0,65.12,95.85,55,78,70,
4/14/2019 01:45,96.89,64.35,0,0,60,0,0,64.35,96.89,55,78,70,
4/14/2019 02:00,97.11,63.91,0,0,60,0,0,63.91,97.11,55,78,70,
4/14/2019 02:15,96.9,63.73,0,0,60,0,0,63.74,96.9,55,78,70,
4/14/2019 02:30,96.91,63.49,0,0,55,0,0,63.5,96.91,55,78,70,
4/14/2019 02:45,96.7,63.42,0,0,54,0,0,63.42,96.7,55,78,70,
4/14/2019 03:00,97.81,63.15,0,0,55,0,0,63.15,97.82,55,78,70,
4/14/2019 03:15,97.67,62.97,0,0,60,0,0,62.97,97.67,55,78,70,
4/14/2019 03:30,98.51,62.58,0,0,60,0,0,62.58,98.52,55,78,70,
4/14/2019 03:45,98.56,62.61,0,0,60,0,0,62.61,98.55,55,78,70,
4/14/2019 04:00,98.84,62.22,0,0,60,0,0,62.22,98.84,55,78,70,
4/14/2019 04:15,98.58,61.77,0,0,60,0,0,61.77,98.58,55,78,70,
4/14/2019 04:30,98.86,61.89,0,0,60,0,0,61.89,98.86,55,78,70,
4/14/2019 04:45,99.67,62.43,0,0,60,0,0,62.43,99.67,55,78,70,
4/14/2019 05:00,99.24,62.83,0,0,54,0,0,62.83,99.25,55,78,70,
4/14/2019 05:15,99.49,62.98,0,0,60,0,0,62.98,99.49,55,78,70,
4/14/2019 05:30,99.85,63.23,0,0,59,0,0,63.23,99.85,55,78,70,
4/14/2019 05:45,100.28,63.08,0,0,59,0,0,63.08,100.28,55,78,70,
4/14/2019 06:00,100.31,63.15,0.5,0,59,0,0,63.15,100.31,55,78,70,
4/14/2019 06:15,99.8,63.21,5.32,0,60,0,0,63.22,99.8,58,78,60,
4/14/2019 06:30,99.65,63.57,12.96,0,60,0,0,63.57,99.66,58,78,60,
4/14/2019 06:45,99.27,63.59,24.45,0,59,0,0,63.59,99.27,58,78,60,
4/14/2019 07:00,98.89,64.18,45.99,0,60,0,0,64.18,98.89,58,78,60,
4/14/2019 07:15,98.88,65.26,85.01,60,60,0,0,65.26,98.88,65,78,50,
4/14/2019 07:30,93.58,67.06,81.64,0,60,0,0,67.06,93.58,65,78,50,
4/14/2019 07:45,83.64,71.28,161.26,0,60,0,0,71.28,83.64,65,78,50,
4/14/2019 08:00,74.39,78.28,186,0,60,0,0,78.28,74.39,65,78,50,
4/14/2019 08:15,49.21,78.09,227.3,0,35,0,100,78.09,49.22,65,78,50,
4/14/2019 08:30,41.34,78.96,340.14,0,0,0,60,78.96,41.34,65,78,50,
4/14/2019 08:45,33.09,80.16,630.47,0,0,60,100,80.17,33.09,65,78,50,
4/14/2019 09:00,36.59,77.04,374.89,0,0,0,100,77.04,36.59,65,78,50,
4/14/2019 09:15,35.43,75.37,364.19,0,0,0,80,75.37,35.43,65,78,50,
4/14/2019 09:30,39.88,79.4,350.9,0,0,0,60,79.4,39.88,65,78,50,
4/14/2019 09:45,41.95,77.85,333.95,0,0,0,60,77.85,41.95,65,78,50,
4/14/2019 10:00,37.88,77.86,489.31,0,0,0,100,77.86,37.89,65,78,50,
4/14/2019 10:15,32.91,80.6,756.76,0,0,60,100,80.6,32.91,65,78,50,
4/14/2019 10:30,30.42,78.87,904.25,0,0,60,100,78.87,30.42,65,78,50,
4/14/2019 10:45,31.72,77.77,551.16,0,0,59,100,77.78,31.72,65,78,50,
4/14/2019 11:00,32.38,78.5,846.58,0,0,60,100,78.5,32.38,65,78,50,
4/14/2019 11:15,32.37,78.13,444.35,0,0,60,100,78.14,32.37,65,78,50,
4/14/2019 11:30,35.13,79.16,433.89,0,0,0,100,79.16,35.13,65,78,50,
4/14/2019 11:45,33.23,77.94,679.96,0,0,60,100,77.94,33.23,65,78,50,
4/14/2019 12:00,31.34,82.09,639.27,0,0,59,100,82.1,31.34,65,78,50,
4/14/2019 12:15,29.95,82.92,692.65,0,0,59,100,82.92,29.95,65,78,50,
4/14/2019 12:30,28.17,80.71,1004.78,0,0,60,100,80.71,28.17,65,78,50,
4/14/2019 12:45,29.55,80.22,758.43,0,0,59,100,80.22,29.55,65,78,50,
4/14/2019 13:00,30.57,80.65,999.27,0,0,60,100,80.65,30.57,65,78,50,
4/14/2019 13:15,28.69,78.91,936.64,0,0,60,100,78.91,28.7,65,78,50,
4/14/2019 13:30,29.57,78.62,674.89,0,0,60,100,78.62,29.57,65,78,50,
4/14/2019 13:45,33.19,76.31,587.72,0,0,0,100,76.31,33.2,65,78,50,
4/14/2019 14:00,32.54,78.24,944.9,0,0,0,100,78.24,32.54,65,78,50,
4/14/2019 14:15,32.62,77.81,757.2,0,0,0,100,77.81,32.62,65,78,50,
4/14/2019 14:30,31.1,77.96,781.51,0,0,0,80,77.96,31.1,65,78,50,
4/14/2019 14:45,32.95,76.88,587.51,0,0,0,40,76.88,32.95,65,78,50,
4/14/2019 15:00,33.38,77.78,571.18,0,0,0,47,77.78,33.38,65,78,50,
4/14/2019 15:15,31.14,75.79,549.12,0,0,0,92,75.79,31.14,65,78,50,
4/14/2019 15:30,36.09,78.65,304.76,0,0,0,35,78.65,36.09,65,78,50,
4/14/2019 15:45,38.3,77.01,403.99,0,0,0,35,77.01,38.3,65,78,50,
4/14/2019 16:00,36.22,77.26,400.95,0,0,0,35,77.26,36.22,65,78,50,
4/14/2019 16:15,40.08,79.98,246.09,0,0,0,15,79.98,40.08,65,78,50,
4/14/2019 16:30,42.99,76.88,230.88,0,55,0,0,76.88,42.99,65,78,50,
4/14/2019 16:45,50.25,77.4,177.11,0,53,0,0,77.4,50.25,65,78,50,
4/14/2019 17:00,57.06,76.76,160.18,0,60,0,0,76.76,57.06,65,78,50,
4/14/2019 17:15,60.92,76.09,176.92,0,54,0,0,76.09,60.92,65,78,50,
4/14/2019 17:30,64.6,75.31,127.97,0,56,0,0,75.31,64.6,65,78,50,
4/14/2019 17:45,68.26,74.12,83.43,0,56,0,0,74.12,68.26,65,78,50,
4/14/2019 18:00,71.65,72.19,61.25,0,60,0,0,72.19,71.65,65,78,50,
4/14/2019 18:15,74.02,71.43,60.32,0,56,0,0,71.43,74.02,65,78,50,
4/14/2019 18:30,77.15,70.31,24.98,0,55,0,0,70.31,77.15,65,78,50,
4/14/2019 18:45,80.52,69.17,21.5,0,54,0,0,69.17,80.52,65,78,50,
4/14/2019 19:00,82.37,68.55,5.4,0,60,0,0,68.55,82.37,65,78,50,
4/14/2019 19:15,85.28,67.87,0.83,0,60,0,0,67.87,85.28,65,78,50,
4/14/2019 19:30,86.85,67.17,0,0,60,0,0,67.18,86.85,63.58,78,54.74,
4/14/2019 19:45,89.08,66.81,0,0,59,0,0,66.81,89.08,62,78,60,
4/14/2019 20:00,90.21,66.17,0,0,60,0,0,66.17,90.21,62,78,60,
4/14/2019 20:15,91.84,65.67,0,0,60,0,0,65.67,91.84,62,78,60,
4/14/2019 20:30,92.43,65.77,0,0,59,0,0,65.77,92.43,58.66,78,64.77,
4/14/2019 20:45,93.38,65.52,0,0,59,0,0,65.52,93.38,55,78,70,
4/14/2019 21:00,94.16,65.18,0,0,60,0,0,65.18,94.16,55,78,70,
4/14/2019 21:15,94.75,65.26,0,0,60,0,0,65.26,94.75,55,78,70,
4/14/2019 21:30,94.79,65,0,0,60,0,0,65,94.79,55,78,70,
4/14/2019 21:45,95.21,64.69,0,0,60,0,0,64.69,95.21,55,78,70,
4/14/2019 22:00,95.75,64.27,0,0,60,0,0,64.27,95.75,55,78,70,
4/14/2019 22:15,96.02,63.58,0,0,60,0,0,63.58,96.02,55,78,70,
4/14/2019 22:30,96.59,62.94,0,0,60,0,0,62.94,96.59,55,78,70,
4/14/2019 22:45,97.13,62.77,0,0,59,0,0,62.78,97.13,55,78,70,
4/14/2019 23:00,97.76,62.51,0,0,58,0,0,62.51,97.77,55,78,70,
4/14/2019 23:15,97.48,62.46,0,0,60,0,0,62.46,97.48,55,78,70,
4/14/2019 23:30,97.85,62,0,0,59,0,0,62,97.85,55,78,70,
4/14/2019 23:45,98.06,61.82,0,0,60,0,0,61.82,98.06,55,78,70,
4/15/2019 00:00,98.08,61.59,0,0,60,0,0,61.6,98.08,55,78,70,
4/15/2019 00:15,96.17,63.15,231.7,0,60,0,0,63.16,96.17,55,78,70,
4/15/2019 00:30,93.1,64.24,220.59,0,59,0,0,64.24,93.1,55,78,70,
4/15/2019 00:45,92.42,64.73,235.2,0,59,0,0,64.74,92.42,55,78,70,
4/15/2019 01:00,92.43,65.18,228.41,0,60,0,0,65.18,92.43,55,78,70,
4/15/2019 01:15,94.68,63.36,0,0,60,0,0,63.36,94.68,55,78,70,
4/15/2019 01:30,96.23,62.08,0,0,60,0,0,62.09,96.23,55,78,70,
4/15/2019 01:45,97.61,61.48,0,0,59,0,0,61.48,97.61,55,78,70,
4/15/2019 02:00,97.83,61.38,0,0,60,0,0,61.39,97.84,55,78,70,
4/15/2019 02:15,98.55,60.97,0,0,60,0,0,60.97,98.56,55,78,70,
4/15/2019 02:30,98.61,60.66,0,0,59,0,0,60.66,98.59,55,78,70,
4/15/2019 02:45,98.84,60.66,0,0,60,0,0,60.66,98.84,55,78,70,
4/15/2019 03:00,98.91,60.55,0,0,60,0,0,60.55,98.91,55,78,70,
4/15/2019 03:15,99.14,60.45,0,0,60,0,0,60.45,99.14,55,78,70,
4/15/2019 03:30,99.13,60.3,0,0,59,0,0,60.3,99.13,55,78,70,
4/15/2019 03:45,99.43,60.04,0,0,60,0,0,60.04,99.43,55,78,70,
4/15/2019 04:00,99.74,59.97,0,0,59,0,0,59.97,99.74,55,78,70,
4/15/2019 04:15,99.87,59.04,0,0,59,0,0,59.04,99.87,55,78,70,
4/15/2019 04:30,99.99,59.18,0,0,59,0,0,59.18,99.99,55,78,70,
4/15/2019 04:45,100.54,59.79,0,0,60,0,0,59.8,100.55,55,78,70,
4/15/2019 05:00,100.28,59.91,0,0,59,0,0,59.92,100.28,55,78,70,
4/15/2019 05:15,100.51,59.96,0,0,60,0,0,59.95,100.49,55,78,70,
4/15/2019 05:30,100.56,59.86,0,0,59,0,0,59.86,100.57,55,78,70,
4/15/2019 05:45,100.53,59.99,0,0,59,0,0,59.99,100.53,55,78,70,
4/15/2019 06:00,100.42,59.92,0,0,59,0,0,59.92,100.42,55,78,70,
4/15/2019 06:15,100.37,59.86,1.21,0,59,0,0,59.87,100.37,58,78,60,
4/15/2019 06:30,99.94,57.85,1,60,60,0,0,57.85,99.94,58,78,60,
4/15/2019 06:45,98.84,58.64,5.4,0,59,0,0,58.64,98.84,58,78,60,
4/15/2019 07:00,100.4,58.47,5.53,0,59,0,0,58.47,100.41,58,78,60,
4/15/2019 07:15,93.77,64.6,5.09,59,59,0,0,64.6,93.77,65,78,50,
4/15/2019 07:30,87.99,65.29,16.53,0,60,0,0,65.29,87.99,65,78,50,
4/15/2019 07:45,85.78,68.62,38.88,0,60,0,0,68.62,85.78,65,78,50,
4/15/2019 08:00,90.89,64.65,33.78,51,60,0,0,64.66,90.89,65,78,50,
4/15/2019 08:15,92.06,68.2,59.4,0,60,0,0,68.2,92.06,65,78,50,
4/15/2019 08:30,88.44,69.58,51.36,0,60,0,0,69.59,88.44,65,78,50,
4/15/2019 08:45,95.12,65.1,148.79,0,60,0,0,65.1,95.12,65,78,50,
4/15/2019 09:00,95.35,65.44,155.59,0,60,0,0,65.45,95.35,65,78,50,
4/15/2019 09:15,93.02,67.05,370.96,0,60,0,0,67.05,93.02,65,78,50,
4/15/2019 09:30,91.01,68.73,423.04,0,54,0,0,68.73,91.02,65,78,50,
4/15/2019 09:45,82.39,71.24,533.9,0,54,0,0,71.24,82.39,65,78,50,
4/15/2019 10:00,84.64,72.42,409.25,0,55,0,0,72.43,84.64,65,78,50,
4/15/2019 10:15,85.09,73.04,441.9,0,56,0,0,73.04,85.09,65,78,50,
4/15/2019 10:30,85.98,73.15,486.45,0,60,0,0,73.15,85.98,65,78,50,
4/15/2019 10:45,82.62,74.96,357.8,0,56,0,0,74.96,82.62,65,78,50,
4/15/2019 11:00,82.98,74.69,484.02,0,57,0,0,74.69,82.98,65,78,50,
4/15/2019 11:15,84,73.85,306.9,0,53,0,0,73.85,84,65,78,50,
4/15/2019 11:30,87.3,72.46,294.22,0,54,0,0,72.46,87.3,65,78,50,
4/15/2019 11:45,88.79,72.28,314.31,0,55,0,0,72.29,88.79,65,78,50,
4/15/2019 12:00,87.91,72.73,410.82,0,60,0,0,72.73,87.91,65,78,50,
4/15/2019 12:15,86.64,73.89,409.11,0,60,0,0,73.89,86.64,65,78,50,
4/15/2019 12:30,86.02,74.8,362.33,0,60,0,0,74.81,86.03,65,78,50,
4/15/2019 12:45,82.61,76.95,504.31,0,55,0,0,76.95,82.61,65,78,50,
4/15/2019 13:00,72.45,75.07,469.4,0,60,0,34,75.07,72.45,65,78,50,
4/15/2019 13:15,63.17,74.94,485.12,0,60,0,10,74.94,63.17,65,78,50,
4/15/2019 13:30,64.92,79.4,649.14,0,60,0,15,79.41,64.93,65,78,50,
4/15/2019 13:45,62.83,76.56,622.24,0,60,0,100,76.56,62.83,65,78,50,
4/15/2019 14:00,63.75,77.54,843.17,0,60,0,80,77.54,63.75,65,78,50,
4/15/2019 14:15,59.83,77.58,773.76,0,60,0,100,77.59,59.83,65,78,50,
4/15/2019 14:30,58.9,76.85,909.43,0,60,0,100,76.86,58.9,65,78,50,
4/15/2019 14:45,61.73,78.77,288.33,0,59,0,100,78.78,61.73,65,78,50,
4/15/2019 15:00,66.99,75.77,331.41,0,60,0,92,75.77,66.99,65,78,50,
4/15/2019 15:15,70.53,76.1,340.86,0,59,0,40,76.1,70.53,65,78,50,
4/15/2019 15:30,76.22,76.22,340.81,0,59,0,0,76.22,76.22,65,78,50,
4/15/2019 15:45,80.31,76.32,294.49,0,60,0,0,76.32,80.31,65,78,50,
4/15/2019 16:00,81.77,75.61,247.68,0,60,0,0,75.61,81.77,65,78,50,
4/15/2019 16:15,85,73.26,282.52,0,60,0,0,73.26,85,65,78,50,
4/15/2019 16:30,86.33,73.23,310.51,0,59,0,0,73.23,86.33,65,78,50,
4/15/2019 16:45,85.03,74,425.26,0,60,0,0,74,85.03,65,78,50,
4/15/2019 17:00,81.6,75.06,427.02,0,59,0,0,75.06,81.6,65,78,50,
4/15/2019 17:15,79.8,74.6,336.9,0,59,0,0,74.6,79.8,65,78,50,
4/15/2019 17:30,80.15,73.34,307.85,0,59,0,0,73.34,80.15,65,78,50,
4/15/2019 17:45,81.41,71.55,275.55,0,59,0,0,71.56,81.41,65,78,50,
4/15/2019 18:00,82.19,70.04,262.16,0,59,0,0,70.04,82.19,65,78,50,
4/15/2019 18:15,82.19,69.49,293.77,0,60,0,0,69.5,82.19,65,78,50,
4/15/2019 18:30,76.68,67.71,285.63,0,60,0,0,67.72,76.68,65,78,50,
4/15/2019 18:45,76.23,66.86,260.38,0,59,0,0,66.86,76.23,65,78,50,
4/15/2019 19:00,75.06,65.03,241.93,0,58,0,0,65.03,75.07,65,78,50,
4/15/2019 19:15,74.82,65.95,239.47,0,60,0,0,65.95,74.82,65,78,50,
4/15/2019 19:30,79.79,65.26,234.08,0,60,0,0,65.26,79.79,63.86,78,53.79,
4/15/2019 19:45,79.35,64.84,232.19,0,60,0,0,64.84,79.36,62,78,60,
4/15/2019 20:00,81.47,64.58,232.01,0,60,0,0,64.58,81.47,62,78,60,
4/15/2019 20:15,82.21,64.26,234.24,0,59,0,0,64.27,82.21,62,78,60,
4/15/2019 20:30,81.54,63.82,236.19,0,59,0,0,63.82,81.54,59.35,78,63.79,
4/15/2019 20:45,82.64,63.62,230.96,0,59,0,0,63.62,82.64,55,78,70,
4/15/2019 21:00,81.81,63.15,233.31,0,59,0,0,63.15,81.81,55,78,70,
4/15/2019 21:15,80.92,62.97,242.47,0,60,0,0,62.97,80.92,55,78,70,
4/15/2019 21:30,79.04,62.12,227.83,0,59,0,0,62.12,79.04,55,78,70,
4/15/2019 21:45,81.86,61.43,237.71,0,60,0,0,61.43,81.86,55,78,70,
4/15/2019 22:00,84.23,59.45,0,0,60,0,0,59.45,84.23,55,78,70,
4/15/2019 22:15,81.88,56.72,0,0,60,0,0,56.72,81.88,55,78,70,
4/15/2019 22:30,83.32,56.31,0,0,59,0,0,56.32,83.33,55,78,70,
4/15/2019 22:45,82.68,55.63,0,0,59,0,0,55.63,82.68,55,78,70,
4/15/2019 23:00,80.62,58.28,0,0,60,0,0,58.28,80.62,55,78,70,
4/15/2019 23:15,81.12,55.03,0,0,60,0,0,55.03,81.12,55,78,70,
4/15/2019 23:30,79.64,55.24,0,0,59,0,0,55.24,79.64,55,78,70,
4/15/2019 23:45,76.4,55.26,0,0,59,0,0,55.26,76.4,55,78,70,
4/16/2019 00:00,72.34,58.97,0,0,59,0,0,58.97,72.34,55,78,70,
4/16/2019 00:15,72.99,56.29,224.62,0,59,0,0,56.3,72.99,55,78,70,
4/16/2019 00:30,74.66,56.7,230.08,0,60,0,0,56.7,74.66,55,78,70,
4/16/2019 00:45,76.58,58.25,234.28,0,59,0,0,58.26,76.58,55,78,70,
4/16/2019 01:00,73.08,57.7,221.71,0,60,0,0,57.7,73.08,55,78,70,
4/16/2019 01:15,74.39,59.06,0,0,60,0,0,59.06,74.39,55,78,70,
4/16/2019 01:30,78.89,55.2,0,60,60,0,0,55.2,78.89,55,78,70,
4/16/2019 01:45,72.57,59.09,0,0,60,0,0,59.09,72.57,55,78,70,
4/16/2019 02:00,77.6,55.45,0,59,59,0,0,55.45,77.6,55,78,70,
4/16/2019 02:15,69.66,58.87,0,0,59,0,0,58.88,69.67,55,78,70,
4/16/2019 02:30,69.17,56.29,0,0,59,0,0,56.29,69.17,55,78,70,
4/16/2019 02:45,74.05,55.11,0,0,60,0,0,55.11,74.05,55,78,70,
4/16/2019 03:00,78.69,55,0,13,59,0,0,55,78.7,55,78,70,
4/16/2019 03:15,80.21,55.14,0,59,59,0,0,55.15,80.21,55,78,70,
4/16/2019 03:30,82.56,56.17,0,57,60,0,0,56.17,82.56,55,78,70,
4/16/2019 03:45,74.8,59.05,0,0,59,0,0,59.06,74.81,55,78,70,
4/16/2019 04:00,71.34,55.84,0,0,59,0,0,55.84,71.34,55,78,70,
4/16/2019 04:15,76.07,54.83,0,40,59,0,0,54.83,76.07,55,78,70,
4/16/2019 04:30,77.71,54.97,0,2,59,0,0,54.97,77.71,55,78,70,
4/16/2019 04:45,78.68,55.17,0,0,60,0,0,55.18,78.68,55,78,70,
4/16/2019 05:00,77.91,54.94,0,41,60,0,0,54.94,77.91,55,78,70,
4/16/2019 05:15,77.65,56.73,0,29,60,0,0,56.73,77.65,55,78,70,
4/16/2019 05:30,68.37,56.14,0,0,60,0,0,56.15,68.37,55,78,70,
4/16/2019 05:45,74.68,55.06,0,0,58,0,0,55.06,74.68,55,78,70,
4/16/2019 06:00,69.56,59.04,2.96,0,59,0,0,59.04,69.56,55,78,70,
4/16/2019 06:15,68.26,57.17,10.8,60,60,0,0,57.17,68.26,58,78,60,
4/16/2019 06:30,62.78,57.63,20.11,18,59,0,0,57.63,62.78,58,78,60,
4/16/2019 06:45,59.86,61.08,28.7,0,60,0,0,61.03,59.84,58,78,60,
4/16/2019 07:00,66.92,57.78,52.77,35,59,0,0,57.78,66.92,58,78,60,
4/16/2019 07:15,49.75,69.06,102.38,0,60,0,0,69.06,49.75,65,78,50,
4/16/2019 07:30,49.31,65.19,133.43,0,60,0,0,65.19,49.32,65,78,50,
4/16/2019 07:45,51.02,69.64,154.59,0,60,0,0,69.65,51.03,65,78,50,
4/16/2019 08:00,48.57,72.61,216.07,0,59,0,0,72.61,48.57,65,78,50,
4/16/2019 08:15,49.35,71.49,242.27,0,59,0,0,71.49,49.36,65,78,50,
4/16/2019 08:30,49.88,70.07,254.91,0,60,0,0,70.07,49.88,65,78,50,
4/16/2019 08:45,50.5,68.52,162.86,0,60,0,0,68.52,50.5,65,78,50,
4/16/2019 09:00,47.77,68.76,208.36,0,60,0,0,68.76,47.77,65,78,50,
4/16/2019 09:15,43.56,74.21,331.8,0,54,0,0,74.21,43.56,65,78,50,
4/16/2019 09:30,41.88,76.07,427.48,0,54,0,0,76.07,41.88,65,78,50,
4/16/2019 09:45,40.21,78.79,333.63,0,60,0,0,78.8,40.21,65,78,50,
4/16/2019 10:00,41.36,78.31,713.73,0,60,0,0,78.31,41.36,65,78,50,
4/16/2019 10:15,37.58,74.34,403.1,0,60,0,0,74.34,37.58,65,78,50,
4/16/2019 10:30,43.15,74.57,375.6,0,60,0,0,74.57,43.16,65,78,50,
4/16/2019 10:45,36.67,81.04,485.14,0,55,55,0,81.04,36.67,65,78,50,
4/16/2019 11:00,36.87,79.55,813.78,0,60,0,0,79.55,36.87,65,78,50,
4/16/2019 11:15,28.66,76.06,1024.62,0,0,42,30,76.06,28.66,65,78,50,
4/16/2019 11:30,36.23,74.57,300.07,0,59,0,6,74.57,36.23,65,78,50,
4/16/2019 11:45,30.82,77.55,1152.24,0,22,59,40,77.55,30.82,65,78,50,
4/16/2019 12:00,31.25,73.09,367.81,0,32,0,0,73.09,31.25,65,78,50,
4/16/2019 12:15,34.17,80.25,645.1,0,60,3,0,80.25,34.17,65,78,50,
4/16/2019 12:30,36.01,79.64,599.97,0,60,0,0,79.64,36.01,65,78,50,
4/16/2019 12:45,32.68,80.83,1234.53,0,60,60,20,80.83,32.68,65,78,50,
4/16/2019 13:00,30.34,75.72,1162.11,0,0,18,55,75.72,30.34,65,78,50,
4/16/2019 13:15,33.31,76.93,1313.53,0,29,0,0,76.94,33.31,65,78,50,
4/16/2019 13:30,28.59,74.73,943.07,0,0,0,50,74.74,28.59,65,78,50,
4/16/2019 13:45,28.17,80.46,1279.75,0,14,59,41,80.46,28.17,65,78,50,
4/16/2019 14:00,29.52,77.27,645.12,0,60,0,0,77.27,29.53,65,78,50,
4/16/2019 14:15,33.82,76.61,699.25,0,59,0,0,76.62,33.82,65,78,50,
4/16/2019 14:30,29.68,73.81,376.93,0,0,0,50,73.81,29.68,65,78,50,
4/16/2019 14:45,29.88,74.85,663.38,0,0,0,21,74.85,29.88,65,78,50,
4/16/2019 15:00,31.74,73.42,330.08,0,60,0,0,73.43,31.74,65,78,50,
4/16/2019 15:15,28.68,81.92,1036.25,0,59,59,12,81.92,28.68,65,78,50,
4/16/2019 15:30,30.06,76.75,800.91,0,59,0,10,76.75,30.07,65,78,50,
4/16/2019 15:45,28.56,78.78,676.94,0,0,59,30,78.79,28.57,65,78,50,
4/16/2019 16:00,28.34,74.88,833.36,0,0,0,43,74.88,28.34,65,78,50,
4/16/2019 16:15,29.6,74.98,839.3,0,0,0,24,74.98,29.6,65,78,50,
4/16/2019 16:30,30,79.51,717.01,0,0,0,30,79.51,30,65,78,50,
4/16/2019 16:45,31.85,76.15,444.12,0,0,0,30,76.16,31.85,65,78,50,
4/16/2019 17:00,34.88,78.97,525.46,0,59,0,0,78.97,34.88,65,78,50,
4/16/2019 17:15,38.6,71.33,333.44,0,60,0,0,71.34,38.6,65,78,50,
4/16/2019 17:30,39.16,76.33,190.62,0,60,0,0,76.33,39.16,65,78,50,
4/16/2019 17:45,43.34,74.23,233.26,0,60,0,0,74.23,43.34,65,78,50,
4/16/2019 18:00,40.82,76.06,146.72,0,60,0,0,76.06,40.83,65,78,50,
4/16/2019 18:15,47.11,70.04,157.4,0,59,0,0,70.04,47.12,65,78,50,
4/16/2019 18:30,44.52,72.21,179.97,0,60,0,0,72.22,44.53,65,78,50,
4/16/2019 18:45,44.54,70.57,123.54,0,59,0,0,70.57,44.54,65,78,50,
4/16/2019 19:00,51.4,66.24,27.18,0,60,0,0,66.24,51.4,65,78,50,
4/16/2019 19:15,56.82,65.84,12.26,0,60,0,0,65.84,56.83,65,78,50,
4/16/2019 19:30,58.95,64.67,2.65,0,56,0,0,64.67,58.95,64.05,78,53.18,
4/16/2019 19:45,58.87,66.56,0,0,60,0,0,66.56,58.87,62,78,60,
4/16/2019 20:00,65.22,66.09,0,0,60,0,0,66.09,65.22,62,78,60,
4/16/2019 20:15,62.63,66.8,0,0,56,0,0,66.8,62.63,62,78,60,
4/16/2019 20:30,61.59,64.47,0,0,60,0,0,64.47,61.59,59.79,78,63.15,
4/16/2019 20:45,71.78,59.4,0,0,60,0,0,59.4,71.78,55,78,70,
4/16/2019 21:00,78.02,58.28,0.01,0,60,0,0,58.28,78.02,55,78,70,
4/16/2019 21:15,82.34,57.69,0,0,60,0,0,57.69,82.34,55,78,70,
4/16/2019 21:30,86.67,57.54,0,0,60,0,0,57.54,86.67,55,78,70,
4/16/2019 21:45,89.85,57.06,0,0,60,0,0,57.06,89.85,55,78,70,
4/16/2019 22:00,91.18,57.24,0,0,60,0,0,57.24,91.18,55,78,70,
4/16/2019 22:15,91.71,56.41,0,0,54,0,0,56.41,91.72,55,78,70,
4/16/2019 22:30,92.17,55.83,0,0,55,0,0,55.83,92.17,55,78,70,
4/16/2019 22:45,93.9,55.77,0,0,60,0,0,55.77,93.9,55,78,70,
4/16/2019 23:00,94.57,55.85,0,0,60,0,0,55.85,94.58,55,78,70,
4/16/2019 23:15,94.37,55.45,0.01,0,60,0,0,55.45,94.37,55,78,70,
4/16/2019 23:30,94.6,55.03,0,50,59,0,0,55.03,94.6,55,78,70,
4/16/2019 23:45,91.81,56.37,0,0,59,0,0,56.38,91.81,55,78,70,
4/17/2019 00:00,93.58,55.44,0,0,60,0,0,55.45,93.58,55,78,70,
4/17/2019 00:15,87.98,58.63,228.22,0,60,0,0,58.64,87.98,55,78,70,
4/17/2019 00:30,85.94,60.37,233.25,0,59,0,0,60.37,85.94,55,78,70,
4/17/2019 00:45,85.13,61.5,231.66,0,60,0,0,61.5,85.13,55,78,70,
4/17/2019 01:00,85.56,60.59,0,0,60,0,0,60.59,85.56,55,78,70,
4/17/2019 01:15,92.4,57.56,0,0,60,0,0,57.56,92.4,55,78,70,
4/17/2019 01:30,93.54,55.82,0,0,59,0,0,55.82,93.54,55,78,70,
4/17/2019 01:45,93.73,55.04,0,0,59,0,0,55.04,93.73,55,78,70,
4/17/2019 02:00,91.17,56.52,0,0,59,0,0,56.52,91.17,55,78,70,
4/17/2019 02:15,94.35,55.16,0,0,60,0,0,55.16,94.35,55,78,70,
4/17/2019 02:30,89.13,57.35,0,0,59,0,0,57.35,89.14,55,78,70,
4/17/2019 02:45,94.7,55.21,0,0,60,0,0,55.21,94.7,55,78,70,
4/17/2019 03:00,91.27,56.13,0,0,59,0,0,56.13,91.27,55,78,70,
4/17/2019 03:15,86.27,58.02,0,0,59,0,0,58.02,86.27,55,78,70,
4/17/2019 03:30,88.51,59.42,0,0,60,0,0,59.42,88.51,55,78,70,
4/17/2019 03:45,93.5,54.97,0,13,59,0,0,54.97,93.5,55,78,70,
4/17/2019 04:00,92.15,55.15,0,0,59,0,0,55.15,92.16,55,78,70,
4/17/2019 04:15,91.35,55.39,0,0,60,0,0,55.39,91.35,55,78,70,
4/17/2019 04:30,89.94,55.6,0,0,60,0,0,55.6,89.94,55,78,70,
4/17/2019 04:45,89.63,55.55,0,0,60,0,0,55.55,89.64,55,78,70,
4/17/2019 05:00,89.79,56.15,0,0,60,0,0,56.15,89.74,55,78,70,
4/17/2019 05:15,87.22,56.55,0,0,60,0,0,56.55,87.22,55,78,70,
4/17/2019 05:30,86.24,57.64,0,0,60,0,0,57.64,86.24,55,78,70,
4/17/2019 05:45,84.99,57.69,0.45,0,59,0,0,57.69,84.99,55,78,70,
4/17/2019 06:00,84.77,58.11,6.59,0,59,0,0,58.11,84.77,55.56,78,68.14,
4/17/2019 06:15,82.47,59.3,20.56,0,59,0,0,59.3,82.48,58,78,60,
4/17/2019 06:30,84.73,59.5,37.68,0,59,0,0,59.5,84.73,58,78,60,
4/17/2019 06:45,86.24,60.14,60.25,0,60,0,0,60.14,86.24,58,78,60,
4/17/2019 07:00,77.17,65.48,86.96,0,59,0,0,65.48,77.17,59.32,78,58.11,
4/17/2019 07:15,73.06,69.3,96.58,0,59,0,0,69.3,73.06,65,78,50,
4/17/2019 07:30,68.52,72.77,109.04,0,59,0,0,72.77,68.52,65,78,50,
4/17/2019 07:45,68.1,75.83,120.27,0,60,0,0,75.83,68.1,65,78,50,
4/17/2019 08:00,62.61,79.02,135.1,0,59,0,0,79.02,62.61,65,78,50,
4/17/2019 08:15,51.56,77.89,138.87,0,60,0,0,77.89,51.57,65,78,50,
4/17/2019 08:30,42.57,75.05,172.01,0,0,0,68,75.05,42.57,65,78,50,
4/17/2019 08:45,38.06,77.09,183.8,0,0,60,65,77.09,38.06,65,78,50,
4/17/2019 09:00,39.47,78.12,206.98,0,0,59,65,78.12,39.47,65,78,50,
4/17/2019 09:15,36.99,78.96,416.56,0,0,0,80,78.97,36.99,65,78,50,
4/17/2019 09:30,44.55,74.39,712.81,0,0,0,26,74.39,44.56,65,78,50,
4/17/2019 09:45,40.48,74.05,637.22,0,0,0,77,74.05,40.49,65,78,50,
4/17/2019 10:00,36.92,76.82,795.57,0,0,51,71,76.82,36.92,65,78,50,
4/17/2019 10:15,34.53,78.64,923.84,0,0,60,65,78.64,34.53,65,78,50,
4/17/2019 10:30,30.46,76.03,1079.09,0,0,0,80,76.03,30.46,65,78,50,
4/17/2019 10:45,33.12,78.19,1830.68,0,0,59,100,78.19,33.12,65,78,50,
4/17/2019 11:00,31.83,80.39,797.21,0,0,59,81,80.39,31.83,65,78,50,
4/17/2019 11:15,32.81,77.66,928.13,0,0,60,100,77.66,32.81,65,78,50,
4/17/2019 11:30,27.77,77.46,599.34,0,0,59,100,77.46,27.78,65,78,50,
4/17/2019 11:45,27.41,80.05,1035.74,0,0,60,100,80.06,27.39,65,78,50,
4/17/2019 12:00,27.96,79.01,485.84,0,0,60,100,79.01,27.97,65,78,50,
4/17/2019 12:15,26.79,79.24,555.57,0,0,60,100,79.24,26.79,65,78,50,
4/17/2019 12:30,26.67,77.24,1093.96,0,0,0,100,77.24,26.68,65,78,50,
4/17/2019 12:45,25.4,79.03,1196.81,0,0,0,100,79.04,25.41,65,78,50,
4/17/2019 13:00,25.89,77.45,1192,0,0,59,100,77.45,25.89,65,78,50,
4/17/2019 13:15,29.44,79.36,1157.4,0,0,59,100,79.36,29.44,65,78,50,
4/17/2019 13:30,25.74,80.56,1181.71,0,0,59,100,80.56,25.74,65,78,50,
4/17/2019 13:45,26.4,81.89,1231.74,0,0,59,100,81.89,26.4,65,78,50,
4/17/2019 14:00,24.26,77.45,1200.87,0,0,60,100,77.45,24.26,65,78,50,
4/17/2019 14:15,25.99,80.75,1133.57,0,0,59,100,80.75,25.99,65,78,50,
4/17/2019 14:30,24.78,81.61,1096.46,0,0,60,100,81.61,24.78,65,78,50,
4/17/2019 14:45,24.89,81.93,473.67,0,0,60,100,81.94,24.89,65,78,50,
4/17/2019 15:00,24.77,81.09,616.81,0,0,59,100,81.09,24.77,65,78,50,
4/17/2019 15:15,23.18,79.79,847.25,0,0,60,100,79.79,23.18,65,78,50,
4/17/2019 15:30,24.5,81.53,698.46,0,0,59,100,81.54,24.5,65,78,50,
4/17/2019 15:45,22.76,79.46,640.67,0,0,60,100,79.46,22.77,65,78,50,
4/17/2019 16:00,24.43,80.51,789.23,0,0,60,100,80.51,24.43,65,78,50,
4/17/2019 16:15,23.43,79.11,780.4,0,0,60,100,79.11,23.43,65,78,50,
4/17/2019 16:30,24.91,80.56,671.77,0,0,59,100,80.56,24.91,65,78,50,
4/17/2019 16:45,27.03,78.66,523.69,0,0,60,100,78.66,27.03,65,78,50,
4/17/2019 17:00,32.31,78.01,520.56,0,0,0,35,78.01,32.31,65,78,50,
4/17/2019 17:15,31.36,73.69,452.05,0,0,0,35,73.69,31.37,65,78,50,
4/17/2019 17:30,33.05,75.18,408.85,0,0,0,60,75.18,33.05,65,78,50,
4/17/2019 17:45,33.57,76.04,235.25,0,0,0,25,76.04,33.57,65,78,50,
4/17/2019 18:00,37.02,77.54,177.91,0,60,0,0,77.54,37.02,65,78,50,
4/17/2019 18:15,41.09,75.78,160.27,0,60,0,0,75.79,41.09,65,78,50,
4/17/2019 18:30,44.28,77.7,178.01,0,60,0,0,77.7,44.28,65,78,50,
4/17/2019 18:45,48.83,76.32,108.93,0,60,0,0,76.32,48.83,65,78,50,
4/17/2019 19:00,56.61,73.03,35.37,0,60,0,0,73.03,56.61,65,78,50,
4/17/2019 19:15,67.05,68.93,14.09,0,60,0,0,68.93,67.05,65,78,50,
4/17/2019 19:30,75.24,66.16,2.8,0,60,0,0,66.16,75.25,64.44,78,51.86,
4/17/2019 19:45,81.75,64.31,0.01,0,58,0,0,64.31,81.75,62,78,60,
4/17/2019 20:00,85.62,62.87,0.01,0,59,0,0,62.87,85.62,62,78,60,
4/17/2019 20:15,80.86,66.56,0.01,0,60,0,0,66.56,80.86,62,78,60,
4/17/2019 20:30,87.38,61.98,0.01,0,59,0,0,61.99,87.38,60.69,78,61.87,
4/17/2019 20:45,89.55,60.73,0.01,0,59,0,0,60.73,89.56,55,78,70,
4/17/2019 21:00,91.07,59.92,0.01,0,59,0,0,59.92,91.07,55,78,70,
4/17/2019 21:15,91.8,59.34,0.01,0,59,0,0,59.34,91.8,55,78,70,
4/17/2019 21:30,92.44,58.79,0.01,0,59,0,0,58.79,92.44,55,78,70,
4/17/2019 21:45,92.85,58.31,0.01,0,59,0,0,58.31,92.85,55,78,70,
4/17/2019 22:00,93.51,57.92,0.01,0,60,0,0,57.92,93.51,55,78,70,
4/17/2019 22:15,93.95,57.62,0.01,0,60,0,0,57.62,93.95,55,78,70,
4/17/2019 22:30,94.46,57.17,0.01,0,59,0,0,57.17,94.46,55,78,70,
4/17/2019 22:45,94.57,56.91,0.01,0,59,0,0,56.92,94.57,55,78,70,
4/17/2019 23:00,94.84,56.82,0.01,0,60,0,0,56.83,94.84,55,78,70,
4/17/2019 23:15,95.52,56.37,0.01,0,59,0,0,56.38,95.52,55,78,70,
4/17/2019 23:30,95.29,56.1,0.01,0,59,0,0,56.1,95.29,55,78,70,
4/17/2019 23:45,95.81,55.91,0.01,0,60,0,0,55.91,95.82,55,78,70,
4/18/2019 00:00,95.81,55.62,0.01,0,60,0,0,55.62,95.81,55,78,70,
4/18/2019 00:15,91.92,58.07,231.62,0,60,0,0,58.07,91.92,55,78,70,
4/18/2019 00:30,89.32,59.41,225.38,0,59,0,0,59.42,89.33,55,78,70,
4/18/2019 00:45,88.39,59.87,230.33,0,60,0,0,59.87,88.39,55,78,70,
4/18/2019 01:00,88.95,59.38,0.01,0,55,0,0,59.38,88.96,55,78,70,
4/18/2019 01:15,93.39,57.22,0,0,54,0,0,57.22,93.38,55,78,70,
4/18/2019 01:30,94.74,56.26,0,0,60,0,0,56.26,94.74,55,78,70,
4/18/2019 01:45,95.52,55.63,0,0,60,0,0,55.63,95.52,55,78,70,
4/18/2019 02:00,96.19,55.13,0.01,0,59,0,0,55.13,96.19,55,78,70,
4/18/2019 02:15,87.62,58.84,0.01,0,59,0,0,58.84,87.62,55,78,70,
4/18/2019 02:30,95.12,55.56,0.01,0,60,0,0,55.56,95.12,55,78,70,
4/18/2019 02:45,90.32,59.31,0.01,0,59,0,0,59.31,90.32,55,78,70,
4/18/2019 03:00,94.61,55.35,0.01,0,59,0,0,55.35,94.61,55,78,70,
4/18/2019 03:15,87.84,57.79,0.01,0,60,0,0,57.79,87.85,55,78,70,
4/18/2019 03:30,94.91,55,0.01,14,60,0,0,55,94.91,55,78,70,
4/18/2019 03:45,93.13,55.69,0.01,0,60,0,0,55.69,93.14,55,78,70,
4/18/2019 04:00,87.7,57.5,0.01,0,60,0,0,57.47,87.75,55,78,70,
4/18/2019 04:15,94.79,57.13,0.01,24,60,0,0,57.13,94.79,55,78,70,
4/18/2019 04:30,93.4,55.07,0.01,0,60,0,0,55.07,93.4,55,78,70,
4/18/2019 04:45,92.37,55.41,0.01,0,59,0,0,55.42,92.37,55,78,70,
4/18/2019 05:00,90.64,56.21,0.01,0,60,0,0,56.21,90.64,55,78,70,
4/18/2019 05:15,87.6,57.26,0.01,0,60,0,0,57.26,87.6,55,78,70,
4/18/2019 05:30,91.46,58.6,0.01,0,60,0,0,58.6,91.47,55,78,70,
4/18/2019 05:45,94.15,55.11,0.83,59,60,0,0,55.11,94.15,55,78,70,
4/18/2019 06:00,92.68,55.18,8.59,0,60,0,0,55.18,92.68,55.85,78,67.17,
4/18/2019 06:15,87.68,60.79,25.28,0,59,0,0,60.79,87.68,58,78,60,
4/18/2019 06:30,89.09,60.99,48.71,0,59,0,0,61,89.09,58,78,60,
4/18/2019 06:45,88.77,59.81,81.69,0,60,0,0,59.81,88.77,58,78,60,
4/18/2019 07:00,85.62,62.55,115.14,0,59,0,0,62.56,85.63,59.98,78,57.17,
4/18/2019 07:15,76.21,69.96,205.88,0,59,0,0,69.96,76.21,65,78,50,
4/18/2019 07:30,80.2,70.38,163.21,0,59,0,0,70.38,80.2,65,78,50,
4/18/2019 07:45,85.81,67.8,85.26,0,58,0,0,67.8,85.81,65,78,50,
4/18/2019 08:00,87.73,65.46,117.5,0,60,0,0,65.46,87.73,65,78,50,
4/18/2019 08:15,83.44,67.21,40.61,0,60,0,0,67.21,83.44,65,78,50,
4/18/2019 08:30,84.15,66.92,38.91,0,59,0,0,66.92,84.15,65,78,50,
4/18/2019 08:45,84.25,66.91,60.09,0,60,0,0,66.91,84.25,65,78,50,
4/18/2019 09:00,83.96,67.22,143.03,0,60,0,0,67.22,83.96,65,78,50,
4/18/2019 09:15,85.1,67.45,295.02,0,59,0,0,67.45,85.11,65,78,50,
4/18/2019 09:30,86.08,67.48,297.38,0,60,0,0,67.49,86.08,65,78,50,
4/18/2019 09:45,85.29,68.36,308.72,0,59,0,0,68.36,85.29,65,78,50,
4/18/2019 10:00,83.86,69.14,364.36,0,59,0,0,69.14,83.86,65,78,50,
4/18/2019 10:15,82.28,70.14,344.92,0,60,0,0,70.14,82.28,65,78,50,
4/18/2019 10:30,82.89,70.33,331.32,0,60,0,0,70.33,82.89,65,78,50,
4/18/2019 10:45,82.84,69.68,321.82,0,59,0,0,69.68,82.84,65,78,50,
4/18/2019 11:00,80.23,69.27,360.99,0,60,0,0,69.27,80.23,65,78,50,
4/18/2019 11:15,75.23,69.75,382.03,0,59,0,0,69.75,75.23,65,78,50,
4/18/2019 11:30,76.68,70.17,326.46,0,60,0,0,70.17,76.68,65,78,50,
4/18/2019 11:45,77.01,69.51,316.37,0,59,0,0,69.51,77.01,65,78,50,
4/18/2019 12:00,75.91,69.05,331.23,0,60,0,0,69.06,75.91,65,78,50,
4/18/2019 12:15,77.04,69.24,334.72,0,60,0,0,69.24,77.04,65,78,50,
4/18/2019 12:30,76.88,69.42,344.94,0,59,0,0,69.42,76.88,65,78,50,
4/18/2019 12:45,73.98,69.71,370.22,0,59,0,0,69.71,73.98,65,78,50,
4/18/2019 13:00,74.19,69.55,359.61,0,60,0,0,69.55,74.19,65,78,50,
4/18/2019 13:15,74.15,69.95,404.62,0,60,0,0,69.95,74.15,65,78,50,
4/18/2019 13:30,71.23,71.92,465.38,0,60,0,0,71.92,71.24,65,78,50,
4/18/2019 13:45,69.76,72.38,455.22,0,59,0,0,72.38,69.76,65,78,50,
4/18/2019 14:00,66.75,73.23,452.68,0,59,0,0,73.23,66.75,65,78,50,
4/18/2019 14:15,69.17,71.96,367.15,0,59,0,0,71.89,69.17,65,78,50,
4/18/2019 14:30,70.13,71.4,365.33,0,59,0,0,71.4,70.13,65,78,50,
4/18/2019 14:45,69.47,71.86,376.58,0,59,0,0,71.86,69.48,65,78,50,
4/18/2019 15:00,69.81,72.57,420.65,0,59,0,0,72.58,69.81,65,78,50,
4/18/2019 15:15,68.12,72.26,413.96,0,59,0,0,72.26,68.12,65,78,50,
4/18/2019 15:30,66.98,72.51,375.34,0,59,0,0,72.51,66.98,65,78,50,
4/18/2019 15:45,70.95,71.56,331.72,0,59,0,0,71.56,70.95,65,78,50,
4/18/2019 16:00,71.06,71.34,365,0,59,0,0,71.35,71.06,65,78,50,
4/18/2019 16:15,72.04,71.33,338.43,0,59,0,0,71.33,72.04,65,78,50,
4/18/2019 16:30,73.37,70.77,317.87,0,59,0,0,70.77,73.37,65,78,50,
4/18/2019 16:45,74.63,71.04,357.74,0,56,0,0,71.04,74.63,65,78,50,
4/18/2019 17:00,75.48,70.43,318.23,0,56,0,0,70.43,75.48,65,78,50,
4/18/2019 17:15,76.58,69.71,311.32,0,60,0,0,69.71,76.58,65,78,50,
4/18/2019 17:30,77.37,68.74,271.13,0,60,0,0,68.74,77.38,65,78,50,
4/18/2019 17:45,80,68.32,264.56,0,54,0,0,68.32,80,65,78,50,
4/18/2019 18:00,81.12,67.55,244.02,0,60,0,0,67.55,81.12,65,78,50,
4/18/2019 18:15,82.12,67.46,237.34,0,54,0,0,67.46,82.12,65,78,50,
4/18/2019 18:30,83.51,67.43,225.4,0,54,0,0,67.43,83.51,65,78,50,
4/18/2019 18:45,84.57,66.86,226.22,0,55,0,0,66.87,84.57,65,78,50,
4/18/2019 19:00,85.46,66.48,227.83,0,60,0,0,66.48,85.46,65,78,50,
4/18/2019 19:15,85.74,66.4,220.39,0,60,0,0,66.4,85.75,65,78,50,
4/18/2019 19:30,86.36,65.75,225.62,0,60,0,0,65.75,86.36,64.64,78,51.19,
4/18/2019 19:45,86.24,65.95,219.66,0,60,0,0,65.95,86.24,62,78,60,
4/18/2019 20:00,86.89,66.05,225.44,0,55,0,0,66.05,86.89,62,78,60,
4/18/2019 20:15,87.6,66.28,214.01,0,54,0,0,66.28,87.6,62,78,60,
4/18/2019 20:30,87.14,66.24,230.13,0,60,0,0,66.24,87.14,61.17,78,61.18,
4/18/2019 20:45,87.69,66.17,227.39,0,55,0,0,66.17,87.69,55,78,70,
4/18/2019 21:00,87.52,66.43,222.06,0,60,0,0,66.43,87.52,55,78,70,
4/18/2019 21:15,87.68,66.48,225.16,0,60,0,0,66.48,87.68,55,78,70,
4/18/2019 21:30,87.8,66.76,221.97,0,60,0,0,66.76,87.8,55,78,70,
4/18/2019 21:45,87.24,66.47,212.75,0,60,0,0,66.47,87.25,55,78,70,
4/18/2019 22:00,88.07,66.65,221.56,0,54,0,0,66.65,88.07,55,78,70,
4/18/2019 22:15,87.88,66.9,233.55,0,56,0,0,66.9,87.88,55,78,70,
4/18/2019 22:30,88.3,66.64,222.81,0,55,0,0,66.65,88.3,55,78,70,
4/18/2019 22:45,87.89,66.95,226.75,0,60,0,0,66.95,87.89,55,78,70,
4/18/2019 23:00,88.12,66.93,225.69,0,60,0,0,66.93,88.12,55,78,70,
4/18/2019 23:15,88.17,67.07,211.18,0,60,0,0,67.07,88.17,55,78,70,
4/18/2019 23:30,87.94,67.15,215.41,0,60,0,0,67.15,87.94,55,78,70,
4/18/2019 23:45,88.01,66.65,223.19,0,60,0,0,66.65,88.01,55,78,70,
4/19/2019 00:00,87.83,66.83,216.81,0,60,0,0,66.83,87.83,55,78,70,
4/19/2019 00:15,87.83,66.65,233.11,0,60,0,0,66.65,87.83,55,78,70,
4/19/2019 00:30,88.16,66.73,220.27,0,60,0,0,66.73,88.16,55,78,70,
4/19/2019 00:45,88.24,67.01,226.73,0,54,0,0,67.01,88.24,55,78,70,
4/19/2019 01:00,90.41,65.57,0,0,55,0,0,65.57,90.41,55,78,70,
4/19/2019 01:15,95.07,63.38,0.01,0,54,0,0,63.38,95.08,55,78,70,
4/19/2019 01:30,96.28,62.5,0,0,60,0,0,62.5,96.28,55,78,70,
4/19/2019 01:45,97.35,61.88,0,0,60,0,0,61.88,97.35,55,78,70,
4/19/2019 02:00,97.86,61.53,0,0,54,0,0,61.53,97.86,55,78,70,
4/19/2019 02:15,98.76,61.28,0,0,55,0,0,61.28,98.75,55,78,70,
4/19/2019 02:30,98.63,61.07,0,0,54,0,0,61.07,98.63,55,78,70,
4/19/2019 02:45,98.95,60.93,0,0,53,0,0,60.93,98.96,55,78,70,
4/19/2019 03:00,99.45,60.8,0,0,55,0,0,60.8,99.45,55,78,70,
4/19/2019 03:15,99.46,60.76,0,0,60,0,0,60.76,99.47,55,78,70,
4/19/2019 03:30,99.93,60.59,0.01,0,60,0,0,60.59,99.93,55,78,70,
4/19/2019 03:45,99.79,60.61,0,0,54,0,0,60.61,99.79,55,78,70,
4/19/2019 04:00,99.94,60.35,0,0,55,0,0,60.36,99.94,55,78,70,
4/19/2019 04:15,100.11,60.45,0.01,0,59,0,0,60.45,100.12,55,78,70,
4/19/2019 04:30,100.56,60.46,0.01,0,60,0,0,60.46,100.56,55,78,70,
4/19/2019 04:45,100.31,60.5,0.01,0,60,0,0,60.5,100.32,55,78,70,
4/19/2019 05:00,100.52,60.08,0,0,59,0,0,60.08,100.53,55,78,70,
4/19/2019 05:15,100.08,59.81,0.01,0,59,0,0,59.81,100.08,55,78,70,
4/19/2019 05:30,100.27,59.52,0.01,0,59,0,0,59.53,100.27,55,78,70,
4/19/2019 05:45,99.92,59.22,0.55,0,60,0,0,59.22,99.92,55,78,70,
4/19/2019 06:00,99.77,58.95,7.25,0,60,0,0,58.96,99.77,56.43,78,65.23,
4/19/2019 06:15,99.31,59.36,27.29,0,60,0,0,59.36,99.31,58,78,60,
4/19/2019 06:30,98.23,60.34,60.7,0,60,0,0,60.34,98.23,58,78,60,
4/19/2019 06:45,96.83,62.13,82.71,0,59,0,0,62.13,96.83,58,78,60,
4/19/2019 07:00,95.45,63.95,131.08,0,60,0,0,63.95,95.45,61.33,78,55.25,
4/19/2019 07:15,88.42,68.47,145.08,0,60,0,0,68.47,88.43,65,78,50,
4/19/2019 07:30,93.72,67.88,149.26,0,60,0,0,67.88,93.72,65,78,50,
4/19/2019 07:45,92.11,69.35,176.96,0,60,0,0,69.35,92.11,65,78,50,
4/19/2019 08:00,91.71,70.1,152.68,0,60,0,0,70.1,91.71,65,78,50,
4/19/2019 08:15,90.83,71.55,189.39,0,59,0,0,71.56,90.83,65,78,50,
4/19/2019 08:30,86.23,71.44,206.56,0,60,0,0,71.45,86.23,65,78,50,
4/19/2019 08:45,83.28,75.25,339,0,59,0,0,75.26,83.29,65,78,50,
4/19/2019 09:00,82.28,77.55,364.37,0,58,0,0,77.55,82.29,65,78,50,
4/19/2019 09:15,78.85,79.78,384.64,0,59,0,0,79.78,78.85,65,78,50,
4/19/2019 09:30,70.18,76.83,555.08,0,60,0,100,76.83,70.18,65,78,50,
4/19/2019 09:45,68.23,80.17,289.25,0,59,59,30,80.17,68.23,65,78,50,
4/19/2019 10:00,68.07,78.24,585.31,0,59,59,100,78.25,68.07,65,78,50,
4/19/2019 10:15,60.82,81.83,553.9,0,59,59,100,81.83,60.82,65,78,50,
4/19/2019 10:30,61.77,80.59,549.62,0,59,59,100,80.59,61.77,65,78,50,
4/19/2019 10:45,60.37,80.71,768.45,0,59,59,100,80.71,60.37,65,78,50,
4/19/2019 11:00,58.03,81.34,571.36,0,59,59,100,81.34,58.03,65,78,50,
4/19/2019 11:15,56.15,84.22,552.55,0,60,60,100,84.22,56.15,65,78,50,
4/19/2019 11:30,60.99,81.1,595.98,0,59,59,100,81.1,61,65,78,50,
4/19/2019 11:45,62.54,79.53,318.03,0,60,60,100,79.53,62.54,65,78,50,
4/19/2019 12:00,57.7,83.32,564.42,0,60,60,100,83.32,57.7,65,78,50,
4/19/2019 12:15,59.27,81.47,257.32,0,60,60,100,81.47,59.27,65,78,50,
4/19/2019 12:30,60.57,80.53,511.53,0,60,60,100,80.53,60.57,65,78,50,
4/19/2019 12:45,58.6,82.06,658.04,0,60,60,100,82.06,58.6,65,78,50,
4/19/2019 13:00,53.4,85.89,1015.06,0,59,59,100,85.89,53.4,65,78,50,
4/19/2019 13:15,54.48,84.14,484.52,0,0,59,100,84.14,54.48,65,78,50,
4/19/2019 13:30,55.96,83.19,531.29,0,0,59,100,83.19,55.96,65,78,50,
4/19/2019 13:45,53.37,86.37,595.83,0,0,59,100,86.38,53.37,65,78,50,
4/19/2019 14:00,49.25,87.1,933.22,0,0,59,100,87.1,49.25,65,78,50,
4/19/2019 14:15,46.21,87.8,635.7,0,0,59,100,87.8,46.21,65,78,50,
4/19/2019 14:30,47.34,88.67,774.87,0,0,59,100,88.68,47.35,65,78,50,
4/19/2019 14:45,49.88,85.14,407.03,0,0,60,100,85.14,49.88,65,78,50,
4/19/2019 15:00,54.69,83.95,303.5,0,0,60,100,83.95,54.69,65,78,50,
4/19/2019 15:15,56.03,83.67,372.59,0,0,60,100,83.67,56.03,65,78,50,
4/19/2019 15:30,55.41,82.97,285.56,0,0,59,100,82.98,55.41,65,78,50,
4/19/2019 15:45,59.03,81.89,431.22,0,0,60,100,81.89,59.03,65,78,50,
4/19/2019 16:00,54.96,84.06,385.2,0,0,59,100,84.06,54.97,65,78,50,
4/19/2019 16:15,53.22,86.97,765.82,0,0,59,100,86.97,53.22,65,78,50,
4/19/2019 16:30,49.45,86.07,288.34,0,0,59,100,86.07,49.45,65,78,50,
4/19/2019 16:45,54.42,83.3,323.97,0,0,59,100,83.3,54.42,65,78,50,
4/19/2019 17:00,54.71,82.82,373.36,0,0,59,100,82.82,54.71,65,78,50,
4/19/2019 17:15,56.46,81.93,408.46,0,0,59,100,81.93,56.46,65,78,50,
4/19/2019 17:30,53.14,84.11,388.17,0,0,60,100,84.11,53.14,65,78,50,
4/19/2019 17:45,55.8,82.04,188.78,0,0,59,100,82.04,55.8,65,78,50,
4/19/2019 18:00,62.24,79.05,91.51,0,0,59,100,79.05,62.24,65,78,50,
4/19/2019 18:15,65.1,77.31,66.56,0,0,59,100,77.31,65.1,65,78,50,
4/19/2019 18:30,69.66,76.67,49.54,0,0,0,100,76.67,69.66,65,78,50,
4/19/2019 18:45,71.69,76.18,21.85,0,59,0,0,76.18,71.69,65,78,50,
4/19/2019 19:00,75.14,75.8,13.68,0,59,0,0,75.8,75.14,65,78,50,
4/19/2019 19:15,78.61,75.24,4.46,0,60,0,0,75.24,78.61,65,78,50,
4/19/2019 19:30,81.28,74.6,1.15,0,59,0,0,74.6,81.28,65,78,50,
4/19/2019 19:45,83.65,74.01,0,0,54,0,0,74.01,83.65,62,78,60,
4/19/2019 20:00,85.72,73.34,0.01,0,53,0,0,73.34,85.72,62,78,60,
4/19/2019 20:15,87.16,72.94,0,0,54,0,0,72.94,87.17,62,78,60,
4/19/2019 20:30,87.53,72.75,0.01,0,60,0,0,72.75,87.54,61.89,78,60.15,
4/19/2019 20:45,88.96,72.55,0,0,55,0,0,72.55,88.97,55,78,70,
4/19/2019 21:00,89.08,72.57,0.01,0,52,0,0,72.57,89.08,55,78,70,
4/19/2019 21:15,90.04,72.41,0.01,0,60,0,0,72.41,90.04,55,78,70,
4/19/2019 21:30,90.4,72.21,0,0,60,0,0,72.22,90.4,55,78,70,
4/19/2019 21:45,91.3,72.01,0.01,0,60,0,0,72.01,91.3,55,78,70,
4/19/2019 22:00,91.55,71.96,0.01,0,60,0,0,71.96,91.55,55,78,70,
4/19/2019 22:15,91.97,72.05,0.01,0,59,0,0,72.05,91.97,55,78,70,
4/19/2019 22:30,92.62,71.99,0.01,0,59,0,0,71.99,92.62,55,78,70,
4/19/2019 22:45,92.54,72.05,0.01,0,59,0,0,72.05,92.55,55,78,70,
4/19/2019 23:00,91.95,72.07,0.01,0,59,0,0,72.07,91.95,55,78,70,
4/19/2019 23:15,92.8,72.16,0.01,0,59,0,0,72.16,92.81,55,78,70,
4/19/2019 23:30,92.91,72.08,0.01,0,60,0,0,72.08,92.92,55,78,70,
4/19/2019 23:45,93.71,72.1,0.01,0,60,0,0,72.11,93.71,55,78,70,
4/20/2019 00:00,93.91,71.99,0.01,0,59,0,0,71.99,93.91,55,78,70,
4/20/2019 00:15,89.81,74.44,228.44,0,59,0,0,74.44,89.82,55,78,70,
4/20/2019 00:30,86.41,75.61,217.86,0,60,0,0,75.61,86.42,55,78,70,
4/20/2019 00:45,85.6,76.12,226.39,0,60,0,0,76.12,85.6,55,78,70,
4/20/2019 01:00,87.58,75.37,0.01,0,59,0,0,75.37,87.59,55,78,70,
4/20/2019 01:15,91.53,73.7,0.01,0,59,0,0,73.7,91.53,55,78,70,
4/20/2019 01:30,93.07,72.94,0.01,0,59,0,0,72.94,93.07,55,78,70,
4/20/2019 01:45,94.56,72.26,0.01,0,60,0,0,72.26,94.56,55,78,70,
4/20/2019 02:00,95.81,71.72,0.01,0,60,0,0,71.72,95.81,55,78,70,
4/20/2019 02:15,96.66,71.36,0.01,0,59,0,0,71.36,96.66,55,78,70,
4/20/2019 02:30,97.37,71.23,0.01,0,59,0,0,71.23,97.37,55,78,70,
4/20/2019 02:45,97.85,71.06,0.01,0,59,0,0,71.06,97.85,55,78,70,
4/20/2019 03:00,98.52,70.9,0.01,0,60,0,0,70.9,98.52,55,78,70,
4/20/2019 03:15,99.04,70.72,0.01,0,59,0,0,70.72,99.05,55,78,70,
4/20/2019 03:30,99.59,70.72,0.01,0,60,0,0,70.72,99.59,55,78,70,
4/20/2019 03:45,99.69,70.51,0.01,0,60,0,0,70.51,99.69,55,78,70,
4/20/2019 04:00,100.06,70.41,0.01,0,59,0,0,70.41,100.07,55,78,70,
4/20/2019 04:15,100.93,70.3,0.01,0,59,0,0,70.3,100.94,55,78,70,
4/20/2019 04:30,101.12,70.31,0.01,0,60,0,0,70.31,101.13,55,78,70,
4/20/2019 04:45,101.09,70.38,0.01,0,59,0,0,70.38,101.09,55,78,70,
4/20/2019 05:00,100.93,70.48,0.01,0,59,0,0,70.48,100.93,55,78,70,
4/20/2019 05:15,100.83,70.35,0.01,0,60,0,0,70.35,100.83,55,78,70,
4/20/2019 05:30,100.89,70.36,0.01,0,59,0,0,70.36,100.89,55,78,70,
4/20/2019 05:45,100.93,70.47,0.51,0,59,0,0,70.48,100.93,55,78,70,
4/20/2019 06:00,101.02,70.56,4.38,0,60,0,0,70.57,101.02,56.72,78,64.27,
4/20/2019 06:15,100.41,70.68,10.61,0,59,0,0,70.68,100.42,58,78,60,
4/20/2019 06:30,99.66,70.82,23.13,0,60,0,0,70.82,99.66,58,78,60,
4/20/2019 06:45,99.68,71.33,39.26,0,59,0,0,71.33,99.68,58,78,60,
4/20/2019 07:00,98.44,71.62,34.91,0,59,0,0,71.62,98.44,62.01,78,54.27,
4/20/2019 07:15,98.68,71.98,38.63,0,60,0,0,71.98,98.68,65,78,50,
4/20/2019 07:30,98.26,72,45.46,0,60,0,0,72,98.26,65,78,50,
4/20/2019 07:45,98.02,72.26,51.17,0,60,0,0,72.26,98.02,65,78,50,
4/20/2019 08:00,96.69,72.97,59.72,0,60,0,0,72.97,96.69,65,78,50,
4/20/2019 08:15,96.48,72.83,49.98,0,60,0,0,72.83,96.48,65,78,50,
4/20/2019 08:30,95.08,73.62,78.35,0,59,0,0,73.62,95.09,65,78,50,
4/20/2019 08:45,94.97,73.87,111.19,0,60,0,0,73.87,94.98,65,78,50,
4/20/2019 09:00,93.06,75.52,253.67,0,60,0,0,75.53,93.06,65,78,50,
4/20/2019 09:15,84.62,78.73,374.43,0,60,0,0,78.73,84.62,65,78,50,
4/20/2019 09:30,80.99,79.85,407.72,0,59,59,32,79.85,81,65,78,50,
4/20/2019 09:45,82.6,76.69,336.59,0,59,0,100,76.7,82.6,65,78,50,
4/20/2019 10:00,80.81,77.12,477.19,0,60,0,100,77.12,80.81,65,78,50,
4/20/2019 10:15,76.52,78.86,498.78,0,59,0,100,78.86,76.52,65,78,50,
4/20/2019 10:30,78.5,78.04,310.46,0,60,0,100,78.05,78.5,65,78,50,
4/20/2019 10:45,81.96,76.64,310.67,0,59,0,100,76.64,81.97,65,78,50,
4/20/2019 11:00,85.69,75.8,282.97,0,60,0,35,75.8,85.69,65,78,50,
4/20/2019 11:15,84.01,77.91,311.47,0,59,0,0,77.91,84.01,65,78,50,
4/20/2019 11:30,84.5,78.51,310.92,0,60,0,0,78.52,84.5,65,78,50,
4/20/2019 11:45,85.49,78.77,326.68,0,60,0,0,78.77,85.49,65,78,50,
4/20/2019 12:00,85.37,79.18,363,0,60,0,0,79.18,85.37,65,78,50,
4/20/2019 12:15,84.94,76.91,411.09,0,60,24,100,76.91,84.94,65,78,50,
4/20/2019 12:30,85.2,76.89,375.3,0,60,0,100,76.89,85.2,65,78,50,
4/20/2019 12:45,83.77,77.03,451.14,0,59,0,100,77.03,83.78,65,78,50,
4/20/2019 13:00,84.62,77.41,427.61,0,60,0,100,77.41,84.62,65,78,50,
4/20/2019 13:15,82.99,78.33,388.7,0,60,0,100,78.33,82.99,65,78,50,
4/20/2019 13:30,83.43,77.5,342.47,0,59,0,100,77.5,83.44,65,78,50,
4/20/2019 13:45,85.12,76.92,324.4,0,59,0,100,76.93,85.12,65,78,50,
4/20/2019 14:00,83.19,76.38,467.12,0,59,0,100,76.38,83.19,65,78,50,
4/20/2019 14:15,79.9,77.95,411.9,0,60,0,35,77.95,79.9,65,78,50,
4/20/2019 14:30,77.91,78.27,269.58,0,60,0,35,78.27,77.91,65,78,50,
4/20/2019 14:45,74.74,79.41,472.37,0,59,0,35,79.41,74.75,65,78,50,
4/20/2019 15:00,77.54,76.68,540.69,0,60,0,100,76.68,77.54,65,78,50,
4/20/2019 15:15,79.35,77.95,330.05,0,59,0,10,77.95,79.35,65,78,50,
4/20/2019 15:30,77.05,77.18,431.66,0,59,0,100,77.18,77.05,65,78,50,
4/20/2019 15:45,80.31,76.02,304.94,0,60,0,60,76.03,80.31,65,78,50,
4/20/2019 16:00,78.96,77.21,336.82,0,59,0,60,77.21,78.96,65,78,50,
4/20/2019 16:15,76.54,78.35,424.49,0,60,0,60,78.35,76.54,65,78,50,
4/20/2019 16:30,70.92,79.16,447.12,0,60,60,100,79.16,70.93,65,78,50,
4/20/2019 16:45,74.8,78.46,391.31,0,60,0,100,78.46,74.8,65,78,50,
4/20/2019 17:00,77.48,76.24,291.59,0,59,0,36,76.24,77.48,65,78,50,
4/20/2019 17:15,74.9,78.68,398.08,0,59,0,35,78.68,74.9,65,78,50,
4/20/2019 17:30,75.07,78.6,336.11,0,60,0,35,78.6,75.08,65,78,50,
4/20/2019 17:45,74.85,79.32,311.35,0,59,0,35,79.32,74.86,65,78,50,
4/20/2019 18:00,77.06,78.35,328.86,0,59,0,35,78.35,77.06,65,78,50,
4/20/2019 18:15,77.76,78.37,303.03,0,59,0,35,78.37,77.76,65,78,50,
4/20/2019 18:30,78.32,76.92,288.98,0,60,0,35,76.92,78.32,65,78,50,
4/20/2019 18:45,79.9,76.03,257.88,0,59,0,35,76.03,79.9,65,78,50,
4/20/2019 19:00,80.97,76.98,237.35,0,60,0,0,76.98,80.97,65,78,50,
4/20/2019 19:15,83.55,76.68,225.74,0,60,0,0,76.68,83.55,65,78,50,
4/20/2019 19:30,85.17,76.51,237.85,0,59,0,0,76.52,85.17,65,78,50,
4/20/2019 19:45,85.95,76.05,226.01,0,60,0,0,76.06,85.95,62,78,60,
4/20/2019 20:00,86.51,76.37,226.78,0,60,0,0,76.4,86.56,62,78,60,
4/20/2019 20:15,87.32,76.71,215.64,0,60,0,0,76.71,87.32,62,78,60,
4/20/2019 20:30,87.42,76.85,231.56,0,60,0,0,76.85,87.43,62,78,60,
4/20/2019 20:45,87.14,77.04,230.23,0,60,0,0,77.04,87.14,55,78,70,
4/20/2019 21:00,88.35,76.76,224.37,0,60,0,0,76.76,88.35,55,78,70,
4/20/2019 21:15,88.58,76.06,221.93,0,60,0,0,76.06,88.58,55,78,70,
4/20/2019 21:30,88.52,75.87,229.36,0,59,0,0,75.88,88.52,55,78,70,
4/20/2019 21:45,88.22,75.62,234.2,0,59,0,0,75.62,88.22,55,78,70,
4/20/2019 22:00,88.24,75.75,223.16,0,60,0,0,75.75,88.25,55,78,70,
4/20/2019 22:15,87.66,75.76,228.5,0,60,0,0,75.76,87.66,55,78,70,
4/20/2019 22:30,88.85,75.83,228.89,0,59,0,0,75.83,88.86,55,78,70,
4/20/2019 22:45,88.89,75.54,221.82,0,59,0,0,75.55,88.89,55,78,70,
4/20/2019 23:00,88.96,75.33,222.11,0,59,0,0,75.33,88.97,55,78,70,
4/20/2019 23:15,89.13,75.36,231.25,0,60,0,0,75.37,89.13,55,78,70,
4/20/2019 23:30,89.95,74.69,0.01,0,59,0,0,74.69,89.95,55,78,70,
4/20/2019 23:45,96.27,72.33,0.01,0,59,0,0,72.33,96.27,55,78,70,
4/21/2019 00:00,98.47,71.03,0.01,0,60,0,0,71.04,98.47,55,78,70,
4/21/2019 00:15,95.38,72.41,220.46,0,59,0,0,72.41,95.39,55,78,70,
4/21/2019 00:30,92.81,73.87,226.15,0,60,0,0,73.87,92.81,55,78,70,
4/21/2019 00:45,91.99,74.31,218.57,0,60,0,0,74.31,91.99,55,78,70,
4/21/2019 01:00,94.85,72.72,0.01,0,59,0,0,72.72,94.85,55,78,70,
4/21/2019 01:15,98.25,70.95,0.01,0,59,0,0,70.95,98.25,55,78,70,
4/21/2019 01:30,99.67,70.05,0.01,0,59,0,0,70.05,99.67,55,78,70,
4/21/2019 01:45,100.3,69.4,0.01,0,60,0,0,69.4,100.3,55,78,70,
