Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
4/21/2019 02:00,100.77,68.65,0.01,0,59,0,0,68.65,100.78,55,78,70,
4/21/2019 02:15,101.42,68.21,0.01,0,60,0,0,68.21,101.43,55,78,70,
4/21/2019 02:30,102.04,67.81,0.01,0,60,0,0,67.81,102.04,55,78,70,
4/21/2019 02:45,102.28,67.91,0.01,0,59,0,0,67.91,102.28,55,78,70,
4/21/2019 03:00,102.88,67.82,0.01,0,59,0,0,67.82,102.88,55,78,70,
4/21/2019 03:15,103.28,67.93,0.01,0,59,0,0,67.93,103.28,55,78,70,
4/21/2019 03:30,103.5,68.02,0.01,0,60,0,0,68.03,103.5,55,78,70,
4/21/2019 03:45,103.59,67.98,0.01,0,60,0,0,67.98,103.59,55,78,70,
4/21/2019 04:00,104.03,67.86,0.01,0,59,0,0,67.86,104.04,55,78,70,
4/21/2019 04:15,103.65,67.67,0.01,0,60,0,0,67.68,103.66,55,78,70,
4/21/2019 04:30,104.24,67.6,0.01,0,59,0,0,67.6,104.24,55,78,70,
4/21/2019 04:45,104.1,67.62,0.01,0,60,0,0,67.62,104.11,55,78,70,
4/21/2019 05:00,104.15,67.44,0.01,0,59,0,0,67.44,104.15,55,78,70,
4/21/2019 05:15,104.27,67.37,0.01,0,60,0,0,67.37,104.27,55,78,70,
4/21/2019 05:30,104.3,67.22,0.01,0,59,0,0,67.22,104.3,55,78,70,
4/21/2019 05:45,104.36,67.11,0.01,0,59,0,0,67.1,104.3,55,78,70,
4/21/2019 06:00,104.36,67.07,1.01,0,60,0,0,67.07,104.36,57.33,78,62.23,
4/21/2019 06:15,104.26,66.89,3.76,0,60,0,0,66.89,104.26,58,78,60,
4/21/2019 06:30,104.35,66.71,8.38,0,60,0,0,66.71,104.36,58,78,60,
4/21/2019 06:45,104.1,67.09,12.28,0,60,0,0,67.09,104.1,58,78,60,
4/21/2019 07:00,103.96,67.21,24.32,0,60,0,0,67.21,103.97,63.44,78,52.23,
4/21/2019 07:15,103.62,67.73,33.37,0,60,0,0,67.73,103.62,65,78,50,
4/21/2019 07:30,103.28,68.02,42.6,0,60,0,0,68.03,103.28,65,78,50,
4/21/2019 07:45,102.6,68.75,70.24,0,59,0,0,68.75,102.6,65,78,50,
4/21/2019 08:00,102.55,69.28,58.22,0,59,0,0,69.28,102.55,65,78,50,
4/21/2019 08:15,102.38,69.75,80.11,0,59,0,0,69.75,102.38,65,78,50,
4/21/2019 08:30,101,70.48,105.29,0,59,0,0,70.48,101,65,78,50,
4/21/2019 08:45,99.82,71.39,133.8,0,60,0,0,71.39,99.82,65,78,50,
4/21/2019 09:00,96.07,74.52,451.46,0,60,0,0,74.52,96.07,65,78,50,
4/21/2019 09:15,86.42,79.41,572.27,0,59,0,0,79.41,86.42,65,78,50,
4/21/2019 09:30,82.23,77.71,554.38,0,59,59,65,77.71,82.23,65,78,50,
4/21/2019 09:45,78.94,75.81,433.89,0,59,0,78,75.81,78.94,65,78,50,
4/21/2019 10:00,77.66,79.77,485.3,0,60,0,35,79.77,77.67,65,78,50,
4/21/2019 10:15,72.15,78.15,366.18,0,60,60,100,78.15,72.15,65,78,50,
4/21/2019 10:30,74.05,78.08,530.53,0,59,0,35,78.08,74.05,65,78,50,
4/21/2019 10:45,75.35,77.47,495.28,0,60,0,35,77.47,75.36,65,78,50,
4/21/2019 11:00,71.58,77.4,478.43,0,60,0,73,77.4,71.58,65,78,50,
4/21/2019 11:15,68.91,78.28,906.29,0,60,0,80,78.28,68.92,65,78,50,
4/21/2019 11:30,66.75,78.52,561.28,0,60,0,80,78.52,66.76,65,78,50,
4/21/2019 11:45,69.84,75.71,417.3,0,60,0,60,75.71,69.85,65,78,50,
4/21/2019 12:00,70.71,78.01,397.1,0,59,0,40,78.03,70.71,65,78,50,
4/21/2019 12:15,68.09,79.43,413.92,0,60,0,40,79.43,68.1,65,78,50,
4/21/2019 12:30,69.14,76.28,565.18,0,60,0,80,76.28,69.14,65,78,50,
4/21/2019 12:45,67.54,78.4,493.52,0,59,0,80,78.4,67.55,65,78,50,
4/21/2019 13:00,63.74,78.75,1200.09,0,60,60,100,78.76,63.74,65,78,50,
4/21/2019 13:15,64.56,78.65,890.34,0,60,60,100,78.65,64.56,65,78,50,
4/21/2019 13:30,64.34,79.09,896.23,0,59,59,100,79.09,64.34,65,78,50,
4/21/2019 13:45,66,76.65,492.25,0,59,0,100,76.65,66,65,78,50,
4/21/2019 14:00,66.58,77.39,500.02,0,59,0,100,77.4,66.58,65,78,50,
4/21/2019 14:15,63.58,77.74,659.49,0,59,59,100,77.74,63.58,65,78,50,
4/21/2019 14:30,64.47,78.74,617.31,0,60,0,100,78.74,64.47,65,78,50,
4/21/2019 14:45,63.84,79.27,799.99,0,60,0,100,79.27,63.85,65,78,50,
4/21/2019 15:00,61.34,77.88,438.23,0,60,60,100,77.88,61.35,65,78,50,
4/21/2019 15:15,61.23,77.72,491.47,0,60,60,100,77.72,61.23,65,78,50,
4/21/2019 15:30,67.52,75.89,542.48,0,59,0,60,75.9,67.52,65,78,50,
4/21/2019 15:45,65.13,76.62,526.36,0,60,30,100,76.62,65.13,65,78,50,
4/21/2019 16:00,67.32,76.64,426.68,0,60,0,80,76.64,67.33,65,78,50,
4/21/2019 16:15,67.02,75.93,350.69,0,59,0,78,75.93,67.02,65,78,50,
4/21/2019 16:30,66.05,78.3,341.99,0,59,0,40,78.3,66.05,65,78,50,
4/21/2019 16:45,64.64,80.39,427.69,0,60,60,60,80.39,64.64,65,78,50,
4/21/2019 17:00,64.66,78.23,487.97,0,59,0,100,78.23,64.66,65,78,50,
4/21/2019 17:15,64.8,77.66,507.63,0,60,0,100,77.66,64.8,65,78,50,
4/21/2019 17:30,62.07,79.84,604.87,0,60,0,100,79.84,62.07,65,78,50,
4/21/2019 17:45,69.63,75.72,111.27,0,59,0,35,75.72,69.63,65,78,50,
4/21/2019 18:00,63.1,77.34,284.83,0,59,59,100,77.34,63.1,65,78,50,
4/21/2019 18:15,64.59,78.14,327.48,0,60,0,60,78.14,64.6,65,78,50,
4/21/2019 18:30,65.7,76.7,133.47,0,60,0,60,76.7,65.71,65,78,50,
4/21/2019 18:45,72.66,77.54,86.55,0,59,0,20,77.54,72.66,65,78,50,
4/21/2019 19:00,78.43,76.33,38.61,0,59,0,20,76.33,78.43,65,78,50,
4/21/2019 19:15,84.57,74.41,13.66,0,59,0,0,74.41,84.57,65,78,50,
4/21/2019 19:30,89.26,73.18,4.01,0,59,0,0,73.18,89.27,65,78,50,
4/21/2019 19:45,92.38,71.77,0.01,0,59,0,0,71.77,92.38,62,78,60,
4/21/2019 20:00,94.8,70.9,0.01,0,59,0,0,70.9,94.8,62,78,60,
4/21/2019 20:15,96.27,70.18,0.01,0,59,0,0,70.18,96.27,62,78,60,
4/21/2019 20:30,97.62,69.63,0.01,0,60,0,0,69.64,97.62,62,78,60,
4/21/2019 20:45,98.2,68.94,0.01,0,59,0,0,68.94,98.2,55,78,70,
4/21/2019 21:00,98.77,68.4,0.01,0,60,0,0,68.4,98.77,55,78,70,
4/21/2019 21:15,99.45,68.03,0.01,0,59,0,0,68.03,99.45,55,78,70,
4/21/2019 21:30,99.94,67.67,0.01,0,59,0,0,67.67,99.95,55,78,70,
4/21/2019 21:45,100.01,67.47,0.01,0,60,0,0,67.47,100.01,55,78,70,
4/21/2019 22:00,100.35,66.96,0.01,0,59,0,0,66.96,100.35,55,78,70,
4/21/2019 22:15,100.66,66.7,0.01,0,59,0,0,66.7,100.67,55,78,70,
4/21/2019 22:30,101.07,66.47,0.01,0,59,0,0,66.47,101.07,55,78,70,
4/21/2019 22:45,101.44,66.17,0.01,0,59,0,0,66.17,101.45,55,78,70,
4/21/2019 23:00,101.16,65.93,0.01,0,59,0,0,65.93,101.16,55,78,70,
4/21/2019 23:15,101.18,65.84,0.01,0,59,0,0,65.84,101.18,55,78,70,
4/21/2019 23:30,101.49,65.51,0.01,0,60,0,0,65.51,101.5,55,78,70,
4/21/2019 23:45,101.73,65.49,0.01,0,60,0,0,65.49,101.74,55,78,70,
4/22/2019 00:00,101.74,65.32,0.01,0,59,0,0,65.32,101.74,55,78,70,
4/22/2019 00:15,98.89,67.66,226.82,0,60,0,0,67.67,98.89,55,78,70,
4/22/2019 00:30,95.2,69.51,227.47,0,60,0,0,69.51,95.2,55,78,70,
4/22/2019 00:45,94.4,70.04,229.35,0,60,0,0,70.04,94.41,55,78,70,
4/22/2019 01:00,97.53,67.89,0.01,0,60,0,0,67.89,97.53,55,78,70,
4/22/2019 01:15,99.72,66.58,0.01,0,60,0,0,66.57,99.68,55,78,70,
4/22/2019 01:30,100.46,65.69,0.01,0,60,0,0,65.69,100.47,55,78,70,
4/22/2019 01:45,100.96,65.16,0.01,0,60,0,0,65.16,100.97,55,78,70,
4/22/2019 02:00,101.1,65.02,0.01,0,59,0,0,65.02,101.11,55,78,70,
4/22/2019 02:15,101.4,64.48,0.01,0,59,0,0,64.48,101.41,55,78,70,
4/22/2019 02:30,101.49,64.47,0.01,0,60,0,0,64.47,101.49,55,78,70,
4/22/2019 02:45,101.92,64.16,0.01,0,60,0,0,64.16,101.92,55,78,70,
4/22/2019 03:00,101.69,63.93,0.01,0,59,0,0,63.93,101.69,55,78,70,
4/22/2019 03:15,101.72,63.79,0.01,0,60,0,0,63.79,101.72,55,78,70,
4/22/2019 03:30,102.18,63.74,0.01,0,59,0,0,63.74,102.19,55,78,70,
4/22/2019 03:45,102.15,63.74,0.01,0,60,0,0,63.74,102.15,55,78,70,
4/22/2019 04:00,102.2,63.47,0.01,0,60,0,0,63.46,102.22,55,78,70,
4/22/2019 04:15,102.19,63.43,0.01,0,59,0,0,63.43,102.19,55,78,70,
4/22/2019 04:30,102.31,63.18,0.01,0,60,0,0,63.18,102.31,55,78,70,
4/22/2019 04:45,102.23,63.17,0.01,0,60,0,0,63.17,102.23,55,78,70,
4/22/2019 05:00,102.75,63.32,0.01,0,59,0,0,63.32,102.75,55,78,70,
4/22/2019 05:15,102.7,63.64,0.01,0,59,0,0,63.65,102.7,55,78,70,
4/22/2019 05:30,103.16,64,0.01,0,60,0,0,64,103.16,55,78,70,
4/22/2019 05:45,103.3,63.95,1.23,0,59,0,0,63.95,103.31,55,78,70,
4/22/2019 06:00,103.23,64.13,4.46,0,60,0,0,64.13,103.23,58.01,78,59.97,
4/22/2019 06:15,103.09,64.23,11.83,0,59,0,0,64.23,103.09,58,78,60,
4/22/2019 06:30,102.68,64.62,26.69,0,60,0,0,64.62,102.68,58,78,60,
4/22/2019 06:45,102.89,65.28,36.96,0,60,0,0,65.28,102.89,58,78,60,
4/22/2019 07:00,102.11,66.04,60.84,0,60,0,0,66.04,102.11,65.02,78,49.97,
4/22/2019 07:15,101.48,66.9,66.38,0,60,0,0,66.9,101.49,65,78,50,
4/22/2019 07:30,101.35,67.18,67.09,0,59,0,0,67.18,101.35,65,78,50,
4/22/2019 07:45,101.26,67.76,72.8,0,59,0,0,67.76,101.26,65,78,50,
4/22/2019 08:00,100.7,68.19,75.51,0,59,0,0,68.19,100.71,65,78,50,
4/22/2019 08:15,99.81,69.08,135.45,0,59,0,0,69.08,99.81,65,78,50,
4/22/2019 08:30,96.92,69.96,174.21,0,60,0,0,69.96,96.92,65,78,50,
4/22/2019 08:45,95.3,72.74,192.14,0,59,0,0,72.75,95.3,65,78,50,
4/22/2019 09:00,92.89,74.61,389.27,0,59,0,0,74.61,92.89,65,78,50,
4/22/2019 09:15,89.63,76.87,466.62,0,59,0,0,76.87,89.63,65,78,50,
4/22/2019 09:30,86.53,78.53,422.82,0,60,0,0,78.53,86.53,65,78,50,
4/22/2019 09:45,85.3,79.59,445.33,0,60,0,0,79.59,85.3,65,78,50,
4/22/2019 10:00,78.4,74.31,453.55,0,59,0,28,74.32,78.4,65,78,50,
4/22/2019 10:15,75.89,80.4,497.16,0,59,59,23,80.4,75.89,65,78,50,
4/22/2019 10:30,62.85,78.73,827.3,0,60,0,73,78.73,62.85,65,78,50,
4/22/2019 10:45,59.58,78.71,1104.77,0,60,60,100,78.71,59.58,65,78,50,
4/22/2019 11:00,63.96,77.79,478.35,0,59,0,100,77.79,63.96,65,78,50,
4/22/2019 11:15,63.5,77.47,1027.91,0,59,0,100,77.47,63.5,65,78,50,
4/22/2019 11:30,59.2,80,807.29,0,60,60,100,80,59.2,65,78,50,
4/22/2019 11:45,62.14,78.07,727.01,0,59,59,100,78.07,62.14,65,78,50,
4/22/2019 12:00,59.1,78.03,748.61,0,60,0,100,78.03,59.1,65,78,50,
4/22/2019 12:15,54.77,80.35,535.19,0,60,60,100,80.35,54.77,65,78,50,
4/22/2019 12:30,57.44,79.12,620.89,0,59,59,100,79.12,57.44,65,78,50,
4/22/2019 12:45,54.95,81.05,1150.83,0,60,60,100,81.05,54.96,65,78,50,
4/22/2019 13:00,53.53,80.19,826.51,0,59,59,100,80.19,53.54,65,78,50,
4/22/2019 13:15,53.93,78.96,639.54,0,60,60,100,78.96,53.93,65,78,50,
4/22/2019 13:30,57.76,77.04,602.47,0,60,60,100,77.04,57.76,65,78,50,
4/22/2019 13:45,60,77.13,732.25,0,60,0,100,77.14,60,65,78,50,
4/22/2019 14:00,56.08,78.44,682.59,0,59,59,100,78.44,56.08,65,78,50,
4/22/2019 14:15,59.56,76.91,447.65,0,59,0,80,76.91,59.57,65,78,50,
4/22/2019 14:30,59.51,78.87,269.77,0,60,60,55,78.88,59.52,65,78,50,
4/22/2019 14:45,61.69,80.06,397.68,0,60,60,20,80.06,61.69,65,78,50,
4/22/2019 15:00,67.12,79.04,386.2,0,59,0,0,79.04,67.12,65,78,50,
4/22/2019 15:15,68.58,76.81,415.74,0,60,0,0,76.81,68.58,65,78,50,
4/22/2019 15:30,61.17,77.38,451.79,0,60,60,40,77.38,61.17,65,78,50,
4/22/2019 15:45,68.69,77.98,384.89,0,60,0,0,77.98,68.7,65,78,50,
4/22/2019 16:00,73.01,77.89,321.07,0,60,0,0,77.89,73.01,65,78,50,
4/22/2019 16:15,77.86,77,308.88,0,60,0,0,77,77.86,65,78,50,
4/22/2019 16:30,80.72,76.94,327.26,0,60,0,0,76.94,80.72,65,78,50,
4/22/2019 16:45,81.67,77.35,344.26,0,56,0,0,77.35,81.68,65,78,50,
4/22/2019 17:00,82.97,77.06,298.14,0,54,0,0,77.06,82.97,65,78,50,
4/22/2019 17:15,85.49,75.59,77.46,0,60,0,0,75.59,85.5,65,78,50,
4/22/2019 17:30,91,73.61,47.17,0,60,0,0,73.61,91,65,78,50,
4/22/2019 17:45,93.12,72.16,23.31,0,60,0,0,72.16,93.13,65,78,50,
4/22/2019 18:00,95.18,71.27,45.84,0,60,0,0,71.27,95.18,65,78,50,
4/22/2019 18:15,95.85,70.56,29.28,0,59,0,0,70.56,95.85,65,78,50,
4/22/2019 18:30,97.18,69.76,10.88,0,60,0,0,69.76,97.18,65,78,50,
4/22/2019 18:45,98.47,69.44,7,0,59,0,0,69.44,98.47,65,78,50,
4/22/2019 19:00,98.96,68.99,7.82,0,60,0,0,68.99,98.96,65,78,50,
4/22/2019 19:15,99.7,68.48,3.51,0,59,0,0,68.48,99.71,65,78,50,
4/22/2019 19:30,100.17,68.03,0.01,0,55,0,0,68.03,100.17,65,78,50,
4/22/2019 19:45,100.88,67.73,0.01,0,60,0,0,67.73,100.88,62,78,60,
4/22/2019 20:00,101.22,67.41,0,0,54,0,0,67.41,101.22,62,78,60,
4/22/2019 20:15,101.76,67.16,0.01,0,54,0,0,67.16,101.77,62,78,60,
4/22/2019 20:30,101.91,67.06,0,0,56,0,0,67.06,101.91,62,78,60,
4/22/2019 20:45,102.24,66.88,0.01,0,55,0,0,66.88,102.24,55,78,70,
4/22/2019 21:00,102.18,66.63,0,0,60,0,0,66.63,102.18,55,78,70,
4/22/2019 21:15,102.69,66.69,0.01,0,56,0,0,66.69,102.69,55,78,70,
4/22/2019 21:30,102.38,66.75,0,0,60,0,0,66.75,102.38,55,78,70,
4/22/2019 21:45,102.7,66.4,0.01,0,59,0,0,66.4,102.7,55,78,70,
4/22/2019 22:00,103.1,66.21,0.01,0,59,0,0,66.21,103.1,55,78,70,
4/22/2019 22:15,102.91,65.93,0.01,0,59,0,0,65.93,102.91,55,78,70,
4/22/2019 22:30,103.37,65.84,0.01,0,59,0,0,65.84,103.38,55,78,70,
4/22/2019 22:45,103.1,65.85,0.01,0,60,0,0,65.85,103.1,55,78,70,
4/22/2019 23:00,103.5,65.7,0.01,0,59,0,0,65.7,103.5,55,78,70,
4/22/2019 23:15,103.71,65.57,0.01,0,59,0,0,65.57,103.71,55,78,70,
4/22/2019 23:30,103.83,65.31,0.01,0,59,0,0,65.31,103.83,55,78,70,
4/22/2019 23:45,103.65,65.37,0.01,0,60,0,0,65.38,103.65,55,78,70,
4/23/2019 00:00,103.76,65.21,0.01,0,60,0,0,65.21,103.77,55,78,70,
4/23/2019 00:15,100.46,67.88,225.48,0,60,0,0,67.88,100.46,55,78,70,
4/23/2019 00:30,97.22,69.04,227.55,0,60,0,0,69.04,97.23,55,78,70,
4/23/2019 00:45,95.41,69.64,228.42,0,60,0,0,69.65,95.42,55,78,70,
4/23/2019 01:00,99.39,67.41,0.01,0,59,0,0,67.41,99.4,55,78,70,
4/23/2019 01:15,101.06,66.13,0.01,0,59,0,0,66.13,101.06,55,78,70,
4/23/2019 01:30,102.35,65.64,0.01,0,59,0,0,65.64,102.35,55,78,70,
4/23/2019 01:45,102.58,65.18,0.01,0,60,0,0,65.18,102.58,55,78,70,
4/23/2019 02:00,103.01,64.85,0.01,0,60,0,0,64.85,103.01,55,78,70,
4/23/2019 02:15,102.84,64.55,0.01,0,60,0,0,64.56,102.84,55,78,70,
4/23/2019 02:30,103.26,64.45,0.01,0,59,0,0,64.46,103.27,55,78,70,
4/23/2019 02:45,103.57,64.34,0.01,0,60,0,0,64.34,103.57,55,78,70,
4/23/2019 03:00,103.4,64.25,0.01,0,59,0,0,64.25,103.4,55,78,70,
4/23/2019 03:15,103.67,64.07,0.01,0,60,0,0,64.07,103.67,55,78,70,
4/23/2019 03:30,104,63.9,0.01,0,60,0,0,63.9,104.01,55,78,70,
4/23/2019 03:45,103.77,63.97,0.01,0,59,0,0,63.97,103.78,55,78,70,
4/23/2019 04:00,103.82,63.87,0.01,0,59,0,0,63.87,103.82,55,78,70,
4/23/2019 04:15,103.89,63.79,0.01,0,60,0,0,63.79,103.9,55,78,70,
4/23/2019 04:30,103.85,63.62,0.01,0,59,0,0,63.62,103.86,55,78,70,
4/23/2019 04:45,103.77,63.52,0.01,0,59,0,0,63.52,103.77,55,78,70,
4/23/2019 05:00,104.21,63.5,0.01,0,60,0,0,63.5,104.21,55,78,70,
4/23/2019 05:15,103.98,63.59,0.01,0,59,0,0,63.59,103.98,55,78,70,
4/23/2019 05:30,104.07,63.46,0.01,0,60,0,0,63.46,104.07,55,78,70,
4/23/2019 05:45,103.9,63.44,0.01,0,59,0,0,63.44,103.9,55,78,70,
4/23/2019 06:00,104.03,63.28,1.51,0,59,0,0,63.28,104.03,58,78,60,
4/23/2019 06:15,103.7,63.25,3.91,0,59,0,0,63.25,103.7,58,78,60,
4/23/2019 06:30,103.45,62.93,7.73,0,59,0,0,62.93,103.45,58,78,60,
4/23/2019 06:45,103.3,62.82,15.01,0,59,0,0,62.82,103.3,58,78,60,
4/23/2019 07:00,104.54,65.51,21.51,60,60,0,0,65.51,104.54,65,78,50,
4/23/2019 07:15,99.69,64.98,32.23,25,60,0,0,64.98,99.69,65,78,50,
4/23/2019 07:30,97.88,66.27,50.49,0,59,0,0,66.27,97.88,65,78,50,
4/23/2019 07:45,100.13,65.42,63.69,0,60,0,0,65.42,100.13,65,78,50,
4/23/2019 08:00,99.49,65.71,85.06,0,59,0,0,65.71,99.5,65,78,50,
4/23/2019 08:15,99.13,66.42,135.41,0,60,0,0,66.42,99.13,65,78,50,
4/23/2019 08:30,99.17,65.54,48.17,0,60,0,0,65.54,99.17,65,78,50,
4/23/2019 08:45,98.55,66.29,115.8,0,60,0,0,66.29,98.56,65,78,50,
4/23/2019 09:00,95.21,68.88,370.56,0,59,0,0,68.88,95.22,65,78,50,
4/23/2019 09:15,90.91,70.97,353.04,0,59,0,0,70.97,90.91,65,78,50,
4/23/2019 09:30,90.92,72.72,399.32,0,60,0,0,72.72,90.92,65,78,50,
4/23/2019 09:45,89.37,73.78,376.7,0,60,0,0,73.78,89.37,65,78,50,
4/23/2019 10:00,88.09,74.84,410.95,0,60,0,0,74.84,88.09,65,78,50,
4/23/2019 10:15,87.04,75.57,437.15,0,60,0,0,75.57,87.04,65,78,50,
4/23/2019 10:30,86.13,77.26,495.44,0,60,0,0,77.26,86.13,65,78,50,
4/23/2019 10:45,85.31,78.28,282.96,0,60,0,0,78.28,85.31,65,78,50,
4/23/2019 11:00,83.78,77.27,489.84,0,60,0,0,77.27,83.78,65,78,50,
4/23/2019 11:15,82.15,78.96,562.51,0,60,0,0,78.96,82.15,65,78,50,
4/23/2019 11:30,73.29,74.08,470.45,0,60,0,33,74.08,73.29,65,78,50,
4/23/2019 11:45,77.02,79.14,290.46,0,59,0,0,79.14,77.02,65,78,50,
4/23/2019 12:00,68.57,74.21,390.96,0,59,0,43,74.21,68.57,65,78,50,
4/23/2019 12:15,71.59,78.92,370.06,0,59,0,0,78.92,71.59,65,78,50,
4/23/2019 12:30,77.12,78.5,252.98,0,59,0,0,78.5,77.12,65,78,50,
4/23/2019 12:45,77.1,79.4,273.49,0,60,0,0,79.4,77.11,65,78,50,
4/23/2019 13:00,68.44,76.16,485.82,0,59,8,57,76.16,68.45,65,78,50,
4/23/2019 13:15,70.52,79.62,456.43,0,59,0,0,79.62,70.52,65,78,50,
4/23/2019 13:30,68.48,78.01,391.15,0,60,0,0,78.01,68.48,65,78,50,
4/23/2019 13:45,71.09,79.82,283.64,0,60,0,0,79.82,71.09,65,78,50,
4/23/2019 14:00,68.23,76.4,430.34,0,60,0,15,76.4,68.24,65,78,50,
4/23/2019 14:15,58.77,78.69,581.54,0,60,60,57,78.7,58.77,65,78,50,
4/23/2019 14:30,54.14,78.91,592.3,0,59,0,60,78.91,54.14,65,78,50,
4/23/2019 14:45,57.54,78.53,443.23,0,59,0,40,78.53,57.54,65,78,50,
4/23/2019 15:00,57.65,75.92,544.68,0,60,0,53,75.92,57.65,65,78,50,
4/23/2019 15:15,56.14,74.57,436.99,0,0,0,67,74.57,56.14,65,78,50,
4/23/2019 15:30,56.56,76.27,648.42,0,0,0,35,76.27,56.56,65,78,50,
4/23/2019 15:45,57.91,75.59,352.01,0,14,0,10,75.63,58.11,65,78,50,
4/23/2019 16:00,61.74,78.01,459.83,0,60,0,0,78.01,61.74,65,78,50,
4/23/2019 16:15,61.29,74.33,406.2,0,59,0,15,74.33,61.29,65,78,50,
4/23/2019 16:30,59.14,74.51,541.49,0,59,0,18,74.51,59.14,65,78,50,
4/23/2019 16:45,63.08,74,251.51,0,59,0,15,74,63.09,65,78,50,
4/23/2019 17:00,67.52,79.52,389.97,0,59,0,0,79.52,67.52,65,78,50,
4/23/2019 17:15,68.45,76.91,345.09,0,59,0,0,76.91,68.45,65,78,50,
4/23/2019 17:30,70.15,77.73,377.07,0,59,0,0,77.73,70.15,65,78,50,
4/23/2019 17:45,72.14,78.18,389.96,0,59,0,0,78.18,72.14,65,78,50,
4/23/2019 18:00,69.29,79,368.65,0,59,0,0,79.01,69.29,65,78,50,
4/23/2019 18:15,66.69,75.87,476.27,0,54,0,0,75.87,66.69,65,78,50,
4/23/2019 18:30,66.56,77.04,307.82,0,54,0,0,77.04,66.56,65,78,50,
4/23/2019 18:45,74.25,75.38,281.16,0,55,0,0,75.38,74.25,65,78,50,
4/23/2019 19:00,79.09,73.8,249.18,0,51,0,0,73.8,79.1,65,78,50,
4/23/2019 19:15,82.09,73.34,232.52,0,57,0,0,73.34,82.09,65,78,50,
4/23/2019 19:30,83.9,72.43,219.47,0,60,0,0,72.43,83.9,65,78,50,
4/23/2019 19:45,84.74,71.6,224.81,0,57,0,0,71.6,84.74,62,78,60,
4/23/2019 20:00,85.72,71.19,219.77,0,60,0,0,71.19,85.72,62,78,60,
4/23/2019 20:15,86.84,71.15,217.47,0,60,0,0,71.15,86.84,62,78,60,
4/23/2019 20:30,86.5,70.79,212.07,0,54,0,0,70.79,86.5,62,78,60,
4/23/2019 20:45,86.73,70.2,219.9,0,60,0,0,70.21,86.73,55,78,70,
4/23/2019 21:00,89.89,68.56,0,0,60,0,0,68.56,89.89,55,78,70,
4/23/2019 21:15,94.22,66.16,0.01,0,60,0,0,66.16,94.22,55,78,70,
4/23/2019 21:30,95.56,64.9,0,0,60,0,0,64.9,95.56,55,78,70,
4/23/2019 21:45,96.87,64.02,0.01,0,60,0,0,64.02,96.87,55,78,70,
4/23/2019 22:00,97.73,63.74,0,0,56,0,0,63.74,97.73,55,78,70,
4/23/2019 22:15,98.29,63.12,0.01,0,53,0,0,63.12,98.29,55,78,70,
4/23/2019 22:30,98.61,62.95,0,0,54,0,0,62.95,98.62,55,78,70,
4/23/2019 22:45,99.29,62.75,0.01,0,55,0,0,62.75,99.29,55,78,70,
4/23/2019 23:00,99.97,62.45,0,0,60,0,0,62.45,99.97,55,78,70,
4/23/2019 23:15,99.85,62.1,0.01,0,59,0,0,62.1,99.85,55,78,70,
4/23/2019 23:30,100.32,62.04,0.01,0,59,0,0,62.04,100.32,55,78,70,
4/23/2019 23:45,99.97,61.4,0.01,0,60,0,0,61.4,99.97,55,78,70,
4/24/2019 00:00,100.24,61.07,0.01,0,60,0,0,61.07,100.24,55,78,70,
4/24/2019 00:15,100.64,60.78,0.01,0,59,0,0,60.78,100.64,55,78,70,
4/24/2019 00:30,100.78,60.65,0.01,0,59,0,0,60.65,100.78,55,78,70,
4/24/2019 00:45,101.18,60.4,0.01,0,59,0,0,60.4,101.19,55,78,70,
4/24/2019 01:00,100.94,60.46,0.01,0,60,0,0,60.46,100.94,55,78,70,
4/24/2019 01:15,101.37,60.09,0.01,0,59,0,0,60.09,101.37,55,78,70,
4/24/2019 01:30,101.13,60.13,0.01,0,59,0,0,60.13,101.14,55,78,70,
4/24/2019 01:45,101.57,59.96,0.01,0,60,0,0,59.96,101.58,55,78,70,
4/24/2019 02:00,101.62,59.97,0.01,0,59,0,0,59.97,101.62,55,78,70,
4/24/2019 02:15,101.94,59.71,0.01,0,60,0,0,59.71,101.95,55,78,70,
4/24/2019 02:30,101.84,59.47,0.01,0,59,0,0,59.47,101.84,55,78,70,
4/24/2019 02:45,101.75,59.52,0.01,0,59,0,0,59.54,101.76,55,78,70,
4/24/2019 03:00,102.15,59.43,0.01,0,59,0,0,59.43,102.15,55,78,70,
4/24/2019 03:15,102.05,59.63,0.01,0,59,0,0,59.63,102.05,55,78,70,
4/24/2019 03:30,102.66,59.61,0.01,0,60,0,0,59.62,102.66,55,78,70,
4/24/2019 03:45,102.33,59.87,0.01,0,59,0,0,59.87,102.33,55,78,70,
4/24/2019 04:00,102.48,59.65,0.01,0,59,0,0,59.65,102.48,55,78,70,
4/24/2019 04:15,102.39,59.93,0.01,0,59,0,0,59.93,102.39,55,78,70,
4/24/2019 04:30,102.44,59.75,0.01,0,59,0,0,59.75,102.45,55,78,70,
4/24/2019 04:45,102.39,59.99,0.01,0,60,0,0,59.99,102.39,55,78,70,
4/24/2019 05:00,102.72,59.88,0.01,0,59,0,0,59.88,102.72,55,78,70,
4/24/2019 05:15,102.63,59.95,0.01,0,59,0,0,59.95,102.63,55,78,70,
4/24/2019 05:30,102.91,59.92,0.01,0,60,0,0,59.92,102.91,55,78,70,
4/24/2019 05:45,102.65,60.04,0.36,0,59,0,0,60.05,102.66,55,78,70,
4/24/2019 06:00,102.82,60.21,4.66,0,60,0,0,60.21,102.82,58,78,60,
4/24/2019 06:15,102.62,60.28,7.92,0,59,0,0,60.29,102.6,58,78,60,
4/24/2019 06:30,102.65,60.51,20.09,0,59,0,0,60.51,102.65,58,78,60,
4/24/2019 06:45,102.51,60.94,21.75,0,59,0,0,60.94,102.52,58,78,60,
4/24/2019 07:00,90.05,69.09,41.1,0,59,0,0,69.09,90.06,65,78,50,
4/24/2019 07:15,90.29,68.81,51.57,0,59,0,0,68.82,90.29,65,78,50,
4/24/2019 07:30,98.05,65.13,82.87,0,60,0,0,65.13,98.05,65,78,50,
4/24/2019 07:45,94.05,67.14,112.64,0,59,0,0,67.14,94.05,65,78,50,
4/24/2019 08:00,96.11,66.58,84.93,0,60,0,0,66.58,96.11,65,78,50,
4/24/2019 08:15,97.43,65.91,110.31,0,59,0,0,65.91,97.43,65,78,50,
4/24/2019 08:30,97.37,66.26,89,0,59,0,0,66.26,97.37,65,78,50,
4/24/2019 08:45,97.59,66.78,136.05,0,59,0,0,66.78,97.59,65,78,50,
4/24/2019 09:00,95.38,68.81,320.62,0,59,0,0,68.81,95.38,65,78,50,
4/24/2019 09:15,92.27,70.18,360.91,0,60,0,0,70.18,92.27,65,78,50,
4/24/2019 09:30,90.72,71.45,380.37,0,59,0,0,71.45,90.72,65,78,50,
4/24/2019 09:45,89.35,72.52,452.91,0,59,0,0,72.52,89.35,65,78,50,
4/24/2019 10:00,83.77,71.9,534.04,0,60,0,0,71.91,83.77,65,78,50,
4/24/2019 10:15,87.56,68.32,247.34,0,60,0,0,68.33,87.56,65,78,50,
4/24/2019 10:30,81.25,70.95,479.17,0,59,0,0,70.95,81.25,65,78,50,
4/24/2019 10:45,75.94,79.46,607.66,0,59,0,0,79.46,75.94,65,78,50,
4/24/2019 11:00,58.79,82.32,1206.76,0,60,60,40,82.33,58.79,65,78,50,
4/24/2019 11:15,54.56,79.05,1150.33,0,60,60,80,79.05,54.56,65,78,50,
4/24/2019 11:30,51.96,80.44,1027.6,0,60,41,100,80.44,51.96,65,78,50,
4/24/2019 11:45,48.05,80.34,673.42,0,0,41,100,80.35,48.05,65,78,50,
4/24/2019 12:00,48.28,77.58,446.29,0,0,0,80,77.58,48.28,65,78,50,
4/24/2019 12:15,49.8,78.06,404.85,0,0,0,40,78.06,49.8,65,78,50,
4/24/2019 12:30,43.28,80.25,1267.32,0,0,60,100,80.25,43.29,65,78,50,
4/24/2019 12:45,47.47,74.59,302.79,0,0,0,60,74.59,47.47,65,78,50,
4/24/2019 13:00,41.25,78.81,448.48,0,0,59,100,78.82,41.25,65,78,50,
4/24/2019 13:15,42.73,76.57,500.02,0,0,0,80,76.57,42.73,65,78,50,
4/24/2019 13:30,44.15,80.66,753.37,0,0,46,60,80.66,44.15,65,78,50,
4/24/2019 13:45,46.42,76.93,455.59,0,0,0,60,76.93,46.43,65,78,50,
4/24/2019 14:00,43.45,77.42,634.46,0,0,0,60,77.43,43.45,65,78,50,
4/24/2019 14:15,44.28,75.69,366.38,0,0,0,47,75.69,44.28,65,78,50,
4/24/2019 14:30,41.91,76.46,418.76,0,0,0,100,76.51,41.92,65,78,50,
4/24/2019 14:45,43.1,74.61,390.92,0,0,0,60,74.61,43.1,65,78,50,
4/24/2019 15:00,38.77,81.83,732.77,0,0,60,100,81.84,38.78,65,78,50,
4/24/2019 15:15,42.07,75.49,497.86,0,0,0,80,75.49,42.07,65,78,50,
4/24/2019 15:30,43.26,76.84,254.55,0,0,51,100,76.84,43.26,65,78,50,
4/24/2019 15:45,46.87,79.04,393.44,0,60,0,0,79.04,46.87,65,78,50,
4/24/2019 16:00,49.71,77.16,330.88,0,59,0,0,77.16,49.71,65,78,50,
4/24/2019 16:15,50.11,79.27,394.79,0,60,0,0,79.27,50.11,65,78,50,
4/24/2019 16:30,46.32,76.46,444.09,0,59,0,0,76.46,46.32,65,78,50,
4/24/2019 16:45,51.2,80.13,653.36,0,60,8,0,80.13,51.21,65,78,50,
4/24/2019 17:00,46.7,74.78,379.28,0,0,0,15,74.78,46.7,65,78,50,
4/24/2019 17:15,44,74.47,258.39,0,0,0,21,74.47,44.01,65,78,50,
4/24/2019 17:30,48.61,79.61,448,0,60,0,0,79.61,48.62,65,78,50,
4/24/2019 17:45,49.65,76.68,210.36,0,55,0,0,76.68,49.65,65,78,50,
4/24/2019 18:00,54.09,77.53,188.66,0,54,0,0,77.53,54.09,65,78,50,
4/24/2019 18:15,57.14,76.28,133.37,0,55,0,0,76.28,57.14,65,78,50,
4/24/2019 18:30,62.4,73.87,54.36,0,55,0,0,73.87,62.41,65,78,50,
4/24/2019 18:45,65.1,72.06,37.11,0,60,0,0,72.06,65.1,65,78,50,
4/24/2019 19:00,70.38,70,33.97,0,60,0,0,70,70.38,65,78,50,
4/24/2019 19:15,74.44,68.44,9.07,0,60,0,0,68.44,74.44,65,78,50,
4/24/2019 19:30,78.86,67.21,1.96,0,60,0,0,67.21,78.87,65,78,50,
4/24/2019 19:45,82.33,66.54,0.01,0,58,0,0,66.54,82.33,62.34,78,58.85,
4/24/2019 20:00,84.3,65.8,0.01,0,59,0,0,65.8,84.3,62,78,60,
4/24/2019 20:15,84.19,64.82,0.01,0,60,0,0,64.82,84.19,62,78,60,
4/24/2019 20:30,84,64.06,0.01,0,60,0,0,64.06,84,62,78,60,
4/24/2019 20:45,87.97,63.96,0.01,0,60,0,0,63.96,87.97,55.81,78,68.84,
4/24/2019 21:00,90.49,63.15,0.01,0,60,0,0,63.16,90.49,55,78,70,
4/24/2019 21:15,92.52,62.64,0.01,0,60,0,0,62.64,92.52,55,78,70,
4/24/2019 21:30,93.94,62.31,0.01,0,59,0,0,62.31,93.94,55,78,70,
4/24/2019 21:45,94.74,62.18,0.01,0,60,0,0,62.19,94.74,55,78,70,
4/24/2019 22:00,95.97,61.89,0.01,0,60,0,0,61.89,95.97,55,78,70,
4/24/2019 22:15,96.17,61.63,0.01,0,60,0,0,61.63,96.17,55,78,70,
4/24/2019 22:30,96.36,61.38,0.01,0,60,0,0,61.39,96.37,55,78,70,
4/24/2019 22:45,97.11,60.99,0.01,0,60,0,0,61,97.11,55,78,70,
4/24/2019 23:00,97.19,60.81,0.01,0,59,0,0,60.82,97.19,55,78,70,
4/24/2019 23:15,97.55,60.66,0.01,0,60,0,0,60.68,97.56,55,78,70,
4/24/2019 23:30,97.74,60.46,0.01,0,59,0,0,60.46,97.74,55,78,70,
4/24/2019 23:45,97.65,60.13,0.01,0,59,0,0,60.13,97.65,55,78,70,
4/25/2019 00:00,98.37,59.86,0.01,0,60,0,0,59.86,98.37,55,78,70,
4/25/2019 00:15,97.59,59.59,0.01,0,59,0,0,59.59,97.59,55,78,70,
4/25/2019 00:30,97.93,59.49,0.01,0,59,0,0,59.49,97.93,55,78,70,
4/25/2019 00:45,98.31,59.19,0.01,0,59,0,0,59.19,98.31,55,78,70,
4/25/2019 01:00,98.57,59.19,0.01,0,59,0,0,59.2,98.57,55,78,70,
4/25/2019 01:15,98.61,58.96,0.01,0,59,0,0,58.96,98.62,55,78,70,
4/25/2019 01:30,98.79,58.88,0.01,0,60,0,0,58.88,98.79,55,78,70,
4/25/2019 01:45,98.46,58.57,0.01,0,60,0,0,58.57,98.46,55,78,70,
4/25/2019 02:00,98.41,58.14,0.01,0,59,0,0,58.14,98.41,55,78,70,
4/25/2019 02:15,98.96,58.39,0.01,0,60,0,0,58.39,98.96,55,78,70,
4/25/2019 02:30,98.85,58.15,0.01,0,59,0,0,58.16,98.85,55,78,70,
4/25/2019 02:45,98.42,57.63,0.01,0,60,0,0,57.63,98.43,55,78,70,
4/25/2019 03:00,98.79,57.45,0.01,0,59,0,0,57.45,98.79,55,78,70,
4/25/2019 03:15,99.06,57.57,0.01,0,60,0,0,57.57,99.06,55,78,70,
4/25/2019 03:30,99.76,57.53,0.01,0,60,0,0,57.53,99.76,55,78,70,
4/25/2019 03:45,99.67,57.68,0.01,0,60,0,0,57.68,99.68,55,78,70,
4/25/2019 04:00,99.5,57.21,0.01,0,59,0,0,57.21,99.5,55,78,70,
4/25/2019 04:15,99.6,57.29,0.01,0,59,0,0,57.29,99.6,55,78,70,
4/25/2019 04:30,99.58,57.08,0.01,0,60,0,0,57.08,99.58,55,78,70,
4/25/2019 04:45,99.6,56.84,0.01,0,60,0,0,56.84,99.61,55,78,70,
4/25/2019 05:00,99.58,56.77,0.01,0,59,0,0,56.77,99.58,55,78,70,
4/25/2019 05:15,99.73,56.47,0.01,0,59,0,0,56.47,99.73,55,78,70,
4/25/2019 05:30,99.77,56.51,0.21,0,60,0,0,56.51,99.78,55,78,70,
4/25/2019 05:45,99.86,56.5,6.28,0,60,0,0,56.51,99.87,55,78,70,
4/25/2019 06:00,89.17,62.08,22.51,0,59,0,0,62.08,89.17,58,78,60,
4/25/2019 06:15,96.26,59.61,42.41,0,59,0,0,59.61,96.26,58,78,60,
4/25/2019 06:30,94.98,60.93,70.8,0,59,0,0,60.93,94.98,58,78,60,
4/25/2019 06:45,89.74,64.67,122.6,0,60,0,0,64.67,89.74,58,78,60,
4/25/2019 07:00,84.97,68.52,140.83,0,53,0,0,68.52,84.97,65,78,50,
4/25/2019 07:15,80.71,72.25,142.95,0,60,0,0,72.25,80.71,65,78,50,
4/25/2019 07:30,75.63,75.92,155.89,0,60,0,0,75.92,75.63,65,78,50,
4/25/2019 07:45,70.83,79.63,173.69,0,55,0,0,79.63,70.83,65,78,50,
4/25/2019 08:00,63.26,79.31,195.24,0,60,0,0,79.31,63.26,65,78,50,
4/25/2019 08:15,55.77,76.71,228.74,0,56,0,0,76.71,55.77,65,78,50,
4/25/2019 08:30,50.56,76.17,381.18,0,0,0,74,76.17,50.56,65,78,50,
4/25/2019 08:45,45,77.73,550.83,0,0,0,60,77.73,45,65,78,50,
4/25/2019 09:00,43.15,76.97,752.89,0,0,0,100,76.97,43.16,65,78,50,
4/25/2019 09:15,41.78,77.76,959.01,0,0,0,100,77.76,41.78,65,78,50,
4/25/2019 09:30,48.43,77.81,873.57,0,56,0,10,77.81,48.43,65,78,50,
4/25/2019 09:45,42.39,76.3,285.01,0,0,0,100,76.3,42.38,65,78,50,
4/25/2019 10:00,40.77,76.47,423.53,0,0,25,100,76.47,40.77,65,78,50,
4/25/2019 10:15,41.15,77.36,583.74,0,0,60,75,77.36,41.15,65,78,50,
4/25/2019 10:30,40.97,76.17,443.25,0,0,0,100,76.17,40.97,65,78,50,
4/25/2019 10:45,43.2,79.34,356.48,0,9,59,30,79.34,43.2,65,78,50,
4/25/2019 11:00,41.62,77.34,406.87,0,0,0,100,77.35,41.62,65,78,50,
4/25/2019 11:15,46.17,78.6,563.95,0,60,0,10,78.6,46.17,65,78,50,
4/25/2019 11:30,40.54,81.2,1143.71,0,0,35,51,81.2,40.54,65,78,50,
4/25/2019 11:45,39.23,75.27,453.85,0,0,0,60,75.27,39.23,65,78,50,
4/25/2019 12:00,37.78,78.69,627.64,0,0,0,100,78.69,37.79,65,78,50,
4/25/2019 12:15,36.02,80.26,478.44,0,0,60,100,80.26,36.02,65,78,50,
4/25/2019 12:30,38.3,78.96,803.9,0,0,0,60,78.96,38.3,65,78,50,
4/25/2019 12:45,38.49,76.38,506.66,0,0,0,80,76.39,38.49,65,78,50,
4/25/2019 13:00,35.65,80.71,1152.21,0,0,60,100,80.71,35.65,65,78,50,
4/25/2019 13:15,35.68,78.97,654.99,0,0,60,100,78.97,35.68,65,78,50,
4/25/2019 13:30,36.71,77.73,1059.53,0,0,58,100,77.73,36.71,65,78,50,
4/25/2019 13:45,35.25,79.88,1115.76,0,0,59,100,79.88,35.25,65,78,50,
4/25/2019 14:00,38,77.15,1084.02,0,0,0,100,77.15,38.01,65,78,50,
4/25/2019 14:15,38.25,78.28,909.25,0,0,0,60,78.3,38.25,65,78,50,
4/25/2019 14:30,38.48,77.96,991.34,0,0,0,80,77.96,38.49,65,78,50,
4/25/2019 14:45,38.34,76.23,544.27,0,0,0,80,76.23,38.34,65,78,50,
4/25/2019 15:00,36.75,76.2,486.25,0,0,44,100,76.2,36.75,65,78,50,
4/25/2019 15:15,37.71,75.84,722.78,0,0,0,80,75.84,37.72,65,78,50,
4/25/2019 15:30,38.86,77.55,902.54,0,0,0,60,77.55,38.86,65,78,50,
4/25/2019 15:45,38.19,80.28,690.78,0,0,54,80,80.29,38.19,65,78,50,
4/25/2019 16:00,36.74,78.58,904.26,0,0,0,60,78.58,36.74,65,78,50,
4/25/2019 16:15,37.28,79.18,750.45,0,0,0,60,79.18,37.28,65,78,50,
4/25/2019 16:30,36.67,79.75,639.2,0,0,0,60,79.75,36.67,65,78,50,
4/25/2019 16:45,37.38,77.12,556.14,0,0,0,80,77.12,37.38,65,78,50,
4/25/2019 17:00,36.22,78.2,381.68,0,0,57,90,78.2,36.22,65,78,50,
4/25/2019 17:15,36.07,75.47,512.6,0,0,26,62,75.47,36.07,65,78,50,
4/25/2019 17:30,41.85,74.37,492.93,0,56,0,0,74.37,41.85,65,78,50,
4/25/2019 17:45,40.9,80.1,436.08,0,60,9,0,80.1,40.9,65,78,50,
4/25/2019 18:00,42.87,79.34,218.05,0,54,0,0,79.35,42.88,65,78,50,
4/25/2019 18:15,47.46,74.99,270.54,0,60,0,0,74.99,47.46,65,78,50,
4/25/2019 18:30,47.51,79.95,211.36,0,55,0,0,79.95,47.51,65,78,50,
4/25/2019 18:45,49.52,76.36,110.72,0,60,0,0,76.36,49.52,65,78,50,
4/25/2019 19:00,57.29,75.33,94.15,0,60,0,0,75.33,57.29,65,78,50,
4/25/2019 19:15,66.1,72.46,25.52,0,60,0,0,72.46,66.1,65,78,50,
4/25/2019 19:30,76.31,68.96,9.35,0,54,0,0,68.96,76.31,65,78,50,
4/25/2019 19:45,84.26,66.68,0.79,0,55,0,0,66.68,84.26,62.56,78,58.14,
4/25/2019 20:00,88.12,65.27,0.01,0,60,0,0,65.27,88.12,62,78,60,
4/25/2019 20:15,90.82,64.04,0.01,0,60,0,0,64.04,90.82,62,78,60,
4/25/2019 20:30,92.1,63.19,0,0,60,0,0,63.19,92.1,62,78,60,
4/25/2019 20:45,93.16,62.62,0.01,0,59,0,0,62.62,93.16,56.56,78,67.77,
4/25/2019 21:00,94.27,62.02,0.01,0,59,0,0,62.02,94.27,55,78,70,
4/25/2019 21:15,94.53,61.76,0.01,0,59,0,0,61.76,94.53,55,78,70,
4/25/2019 21:30,95.04,61.19,0.01,0,60,0,0,61.19,95.05,55,78,70,
4/25/2019 21:45,95.34,60.97,0.01,0,59,0,0,60.97,95.34,55,78,70,
4/25/2019 22:00,96.08,60.87,0.01,0,60,0,0,60.87,96.08,55,78,70,
4/25/2019 22:15,96.37,60.48,0.01,0,59,0,0,60.48,96.37,55,78,70,
4/25/2019 22:30,96.64,60.29,0.01,0,60,0,0,60.29,96.64,55,78,70,
4/25/2019 22:45,97.02,60.08,0.01,0,59,0,0,60.08,97.03,55,78,70,
4/25/2019 23:00,97.47,59.9,0.01,0,59,0,0,59.9,97.47,55,78,70,
4/25/2019 23:15,97.81,60.17,0.01,0,60,0,0,60.17,97.81,55,78,70,
4/25/2019 23:30,97.82,59.99,0.01,0,60,0,0,59.99,97.82,55,78,70,
4/25/2019 23:45,98.01,59.76,0.01,0,60,0,0,59.77,98.01,55,78,70,
4/26/2019 00:00,98.23,59.73,0.01,0,59,0,0,59.73,98.23,55,78,70,
4/26/2019 00:15,98.4,59.71,0.01,0,60,0,0,59.71,98.4,55,78,70,
4/26/2019 00:30,98.6,59.84,0.01,0,60,0,0,59.84,98.6,55,78,70,
4/26/2019 00:45,99.51,59.94,0.01,0,60,0,0,59.94,99.51,55,78,70,
4/26/2019 01:00,99.49,60.17,0.01,0,59,0,0,60.17,99.5,55,78,70,
4/26/2019 01:15,99.54,60.24,0.01,0,59,0,0,60.25,99.55,55,78,70,
4/26/2019 01:30,99.68,60.17,0.01,0,59,0,0,60.17,99.68,55,78,70,
4/26/2019 01:45,99,59.68,0.01,0,59,0,0,59.68,99,55,78,70,
4/26/2019 02:00,99.15,59.47,0.01,0,59,0,0,59.47,99.15,55,78,70,
4/26/2019 02:15,99.38,59.18,0.01,0,59,0,0,59.18,99.38,55,78,70,
4/26/2019 02:30,99.7,59.63,0.01,0,60,0,0,59.63,99.7,55,78,70,
4/26/2019 02:45,100.12,59.87,0.01,0,60,0,0,59.88,100.12,55,78,70,
4/26/2019 03:00,99.92,59.68,0.01,0,53,0,0,59.68,99.92,55,78,70,
4/26/2019 03:15,99.64,59.37,0.01,0,60,0,0,59.37,99.64,55,78,70,
4/26/2019 03:30,100.37,59.51,0.01,0,60,0,0,59.52,100.37,55,78,70,
4/26/2019 03:45,100.62,59.86,0.01,0,53,0,0,59.86,100.63,55,78,70,
4/26/2019 04:00,100.24,59.91,0,0,60,0,0,59.91,100.24,55,78,70,
4/26/2019 04:15,99.93,59.28,0.01,0,60,0,0,59.28,99.93,55,78,70,
4/26/2019 04:30,100.35,59.31,0.02,0,60,0,0,59.31,100.36,55,78,70,
4/26/2019 04:45,100.57,59.45,0.01,0,60,0,0,59.45,100.57,55,78,70,
4/26/2019 05:00,100.96,59.73,0.01,0,53,0,0,59.73,100.97,55,78,70,
4/26/2019 05:15,101.26,60.12,0.01,0,55,0,0,60.12,101.26,55,78,70,
4/26/2019 05:30,101.31,60.29,0.01,0,53,0,0,60.29,101.31,55,78,70,
4/26/2019 05:45,101.13,60.54,1.11,0,55,0,0,60.54,101.13,55.32,78,68.94,
4/26/2019 06:00,101.27,60.64,5.3,0,60,0,0,60.64,101.27,58,78,60,
4/26/2019 06:15,101.2,60.94,7.52,0,60,0,0,60.94,101.21,58,78,60,
4/26/2019 06:30,101.19,61.14,15.75,0,55,0,0,61.14,101.19,58,78,60,
4/26/2019 06:45,100.45,61.66,33.51,0,54,0,0,61.66,100.46,58.74,78,58.94,
4/26/2019 07:00,85.49,68.62,49.17,0,60,0,0,68.62,85.49,65,78,50,
4/26/2019 07:15,86.72,70.7,50.76,0,60,0,0,70.7,86.72,65,78,50,
4/26/2019 07:30,95.36,64.98,36.04,28,55,0,0,64.98,95.36,65,78,50,
4/26/2019 07:45,93.62,65.82,81.13,0,54,0,0,65.82,93.63,65,78,50,
4/26/2019 08:00,95.26,65.21,88.27,0,60,0,0,65.21,95.26,65,78,50,
4/26/2019 08:15,89.52,66.78,65.65,0,60,0,0,66.78,89.52,65,78,50,
4/26/2019 08:30,94.14,65.08,106.76,0,52,0,0,65.08,94.14,65,78,50,
4/26/2019 08:45,90.69,67.03,108.79,0,56,0,0,67.03,90.7,65,78,50,
4/26/2019 09:00,88.85,68.09,310.24,0,54,0,0,68.09,88.85,65,78,50,
4/26/2019 09:15,86.25,69.07,330.38,0,56,0,0,69.07,86.25,65,78,50,
4/26/2019 09:30,86.05,69.63,331.18,0,56,0,0,69.63,86.05,65,78,50,
4/26/2019 09:45,85.33,69.93,335.46,0,60,0,0,69.93,85.33,65,78,50,
4/26/2019 10:00,83.52,70.86,400.09,0,60,0,0,70.86,83.52,65,78,50,
4/26/2019 10:15,80.85,70.92,426.76,0,59,0,0,70.92,80.86,65,78,50,
4/26/2019 10:30,79.77,71.82,450.11,0,60,0,0,71.82,79.77,65,78,50,
4/26/2019 10:45,80.74,71.2,361.31,0,60,0,0,71.2,80.74,65,78,50,
4/26/2019 11:00,80.71,70.35,373.07,0,60,0,0,70.35,80.71,65,78,50,
4/26/2019 11:15,79.35,70.32,354.61,0,59,0,0,70.33,79.35,65,78,50,
4/26/2019 11:30,80.6,69.89,327.56,0,59,0,0,69.89,80.6,65,78,50,
4/26/2019 11:45,81.81,68.72,306.95,0,59,0,0,68.72,81.81,65,78,50,
4/26/2019 12:00,81.79,68.03,309.96,0,59,0,0,68.03,81.8,65,78,50,
4/26/2019 12:15,83.34,68.13,304.15,0,60,0,0,68.13,83.35,65,78,50,
4/26/2019 12:30,82.83,67.96,355.74,0,59,0,0,67.96,82.84,65,78,50,
4/26/2019 12:45,80.38,69.51,402.94,0,59,0,0,69.51,80.39,65,78,50,
4/26/2019 13:00,78.71,69.58,374.66,0,60,0,0,69.58,78.71,65,78,50,
4/26/2019 13:15,77.46,70.14,508.01,0,59,0,0,70.14,77.46,65,78,50,
4/26/2019 13:30,74.79,72.17,534.8,0,60,0,0,72.17,74.79,65,78,50,
4/26/2019 13:45,72.95,72.72,401.15,0,60,0,0,72.72,72.96,65,78,50,
4/26/2019 14:00,72.96,73.34,475.99,0,60,0,0,73.34,72.96,65,78,50,
4/26/2019 14:15,74.55,71.69,326.79,0,59,0,0,71.69,74.55,65,78,50,
4/26/2019 14:30,74.9,71.03,374.49,0,59,0,0,71.03,74.91,65,78,50,
4/26/2019 14:45,74.87,71.07,356.1,0,59,0,0,71.07,74.87,65,78,50,
4/26/2019 15:00,73.24,70.25,355.99,0,60,0,0,70.25,73.24,65,78,50,
4/26/2019 15:15,75.9,69.78,354.89,0,60,0,0,69.78,75.91,65,78,50,
4/26/2019 15:30,78.49,68.89,291.08,0,60,0,0,68.89,78.49,65,78,50,
4/26/2019 15:45,78.56,68.71,304.05,0,59,0,0,68.71,78.56,65,78,50,
4/26/2019 16:00,79.77,68.72,303.79,0,58,0,0,68.72,79.77,65,78,50,
4/26/2019 16:15,81.24,68.58,284,0,59,0,0,68.58,81.24,65,78,50,
4/26/2019 16:30,83.05,67.47,249.3,0,59,0,0,67.47,83.06,65,78,50,
4/26/2019 16:45,82.09,66.08,247.98,0,59,0,0,66.08,82.09,65,78,50,
4/26/2019 17:00,84.51,66.06,244.99,0,59,0,0,66.06,84.51,65,78,50,
4/26/2019 17:15,84.03,65.28,224.19,0,60,0,0,65.28,84.03,65,78,50,
4/26/2019 17:30,82.52,66.39,270.06,0,60,0,0,66.39,82.53,65,78,50,
4/26/2019 17:45,88.8,65.66,256.83,0,59,0,0,65.66,88.81,65,78,50,
4/26/2019 18:00,89.54,66.13,246.24,0,60,0,0,66.13,89.54,65,78,50,
4/26/2019 18:15,89.74,66.19,245.46,0,60,0,0,66.19,89.74,65,78,50,
4/26/2019 18:30,90.56,65.91,232.61,0,60,0,0,65.91,90.56,65,78,50,
4/26/2019 18:45,90.09,65.41,238.65,0,59,0,0,65.41,90.09,65,78,50,
4/26/2019 19:00,89.57,65.21,234.71,0,59,0,0,65.21,89.58,65,78,50,
4/26/2019 19:15,86.06,66.89,228,0,60,0,0,66.9,86.07,65,78,50,
4/26/2019 19:30,89.03,65.48,221.9,0,59,0,0,65.49,89.03,65,78,50,
4/26/2019 19:45,89.56,65.37,224.97,0,59,0,0,65.37,89.56,63.28,78,55.73,
4/26/2019 20:00,90.41,65.17,228.59,0,59,0,0,65.17,90.41,62,78,60,
4/26/2019 20:15,90.65,65.18,212.41,0,60,0,0,65.18,90.65,62,78,60,
4/26/2019 20:30,90.87,64.95,222.53,0,60,0,0,64.95,90.87,62,78,60,
4/26/2019 20:45,92.89,64.22,215.97,0,58,0,0,64.22,92.89,57.98,78,65.74,
4/26/2019 21:00,94.07,63.92,222.34,0,60,0,0,63.92,94.07,55,78,70,
4/26/2019 21:15,94,63.9,225.64,0,60,0,0,63.91,94.01,55,78,70,
4/26/2019 21:30,94.52,63.68,222.69,0,59,0,0,63.67,94.56,55,78,70,
4/26/2019 21:45,94.21,63.51,219.47,0,60,0,0,63.51,94.21,55,78,70,
4/26/2019 22:00,93.15,63.88,214.98,0,59,0,0,63.88,93.15,55,78,70,
4/26/2019 22:15,92.66,63.81,223.07,0,58,0,0,63.81,92.66,55,78,70,
4/26/2019 22:30,92.69,64.03,225.71,0,59,0,0,64.03,92.7,55,78,70,
4/26/2019 22:45,92.48,64.11,231.1,0,59,0,0,64.11,92.48,55,78,70,
4/26/2019 23:00,92.15,64.38,234.94,0,58,0,0,64.38,92.16,55,78,70,
4/26/2019 23:15,92.27,64.43,230.28,0,60,0,0,64.43,92.27,55,78,70,
4/26/2019 23:30,92.23,64.44,218.22,0,60,0,0,64.44,92.23,55,78,70,
4/26/2019 23:45,92.14,64.44,227.12,0,60,0,0,64.44,92.14,55,78,70,
4/27/2019 00:00,95.92,61.99,0.01,0,59,0,0,61.99,95.92,55,78,70,
4/27/2019 00:15,98.98,60.65,0.01,0,58,0,0,60.65,98.98,55,78,70,
4/27/2019 00:30,100.19,59.96,0.01,0,58,0,0,59.97,100.19,55,78,70,
4/27/2019 00:45,101.24,59.45,0,0,59,0,0,59.45,101.25,55,78,70,
4/27/2019 01:00,101.85,59.31,0.01,0,59,0,0,59.31,101.85,55,78,70,
4/27/2019 01:15,102.39,59.16,0.01,0,59,0,0,59.17,102.4,55,78,70,
4/27/2019 01:30,102.69,59.04,0.01,0,58,0,0,59.04,102.69,55,78,70,
4/27/2019 01:45,102.9,58.86,0,0,58,0,0,58.86,102.9,55,78,70,
4/27/2019 02:00,103.15,58.79,0.01,0,60,0,0,58.79,103.15,55,78,70,
4/27/2019 02:15,103.2,58.91,0.01,0,58,0,0,58.91,103.2,55,78,70,
4/27/2019 02:30,103.59,58.84,0,0,59,0,0,58.84,103.59,55,78,70,
4/27/2019 02:45,103.98,58.96,0.02,0,60,0,0,58.96,103.99,55,78,70,
4/27/2019 03:00,103.86,58.92,0.01,0,60,0,0,58.93,103.86,55,78,70,
4/27/2019 03:15,103.96,58.82,0.01,0,58,0,0,58.83,103.97,55,78,70,
4/27/2019 03:30,103.9,58.52,0.01,0,58,0,0,58.52,103.9,55,78,70,
4/27/2019 03:45,104.43,58.62,0.01,0,59,0,0,58.62,104.43,55,78,70,
4/27/2019 04:00,104.56,58.8,0.01,0,58,0,0,58.8,104.56,55,78,70,
4/27/2019 04:15,104.84,59,0.01,0,60,0,0,59,104.84,55,78,70,
4/27/2019 04:30,104.61,59.16,0,0,59,0,0,59.16,104.62,55,78,70,
4/27/2019 04:45,104.95,59.46,0.01,0,58,0,0,59.46,104.96,55,78,70,
4/27/2019 05:00,104.93,59.21,0.01,0,59,0,0,59.21,104.93,55,78,70,
4/27/2019 05:15,104.88,59.4,0.01,0,58,0,0,59.4,104.88,55,78,70,
4/27/2019 05:30,105.04,59.56,0.01,0,59,0,0,59.56,105.04,55,78,70,
4/27/2019 05:45,105.06,59.3,1.01,0,59,0,0,59.3,105.06,55.63,78,67.91,
4/27/2019 06:00,104.52,59.04,3.64,0,60,0,0,59.05,104.52,58,78,60,
4/27/2019 06:15,104.12,58.29,17.53,60,60,0,0,58.29,104.12,58,78,60,
4/27/2019 06:30,100.59,59.73,15.86,0,60,0,0,59.73,100.59,58,78,60,
4/27/2019 06:45,101.33,58.84,42.19,36,59,0,0,58.84,101.34,59.43,78,57.96,
4/27/2019 07:00,84.51,69.16,35.9,0,60,0,0,69.16,84.51,65,78,50,
4/27/2019 07:15,87.73,64.86,48.05,36,60,0,0,64.86,87.73,65,78,50,
4/27/2019 07:30,91.02,65.33,129.89,0,58,0,0,65.33,91.02,65,78,50,
4/27/2019 07:45,92.24,66.68,130.38,0,59,0,0,66.68,92.24,65,78,50,
4/27/2019 08:00,93.92,66.15,87.4,0,59,0,0,66.15,93.92,65,78,50,
4/27/2019 08:15,96.87,65.16,103.42,0,60,0,0,65.16,96.87,65,78,50,
4/27/2019 08:30,89.81,68.19,169.48,0,60,0,0,68.19,89.81,65,78,50,
4/27/2019 08:45,90.56,67.81,245.9,0,59,0,0,67.81,90.57,65,78,50,
4/27/2019 09:00,85.68,69.8,354.4,0,60,0,0,69.8,85.68,65,78,50,
4/27/2019 09:15,84.15,70.2,418.36,0,59,0,0,70.2,84.16,65,78,50,
4/27/2019 09:30,82.45,72.93,414.59,0,60,0,0,72.93,82.45,65,78,50,
4/27/2019 09:45,76.81,74.78,676.79,0,60,0,0,74.78,76.82,65,78,50,
4/27/2019 10:00,67.62,78.58,510.21,0,60,0,0,78.58,67.63,65,78,50,
4/27/2019 10:15,67.02,79.88,463.02,0,59,0,0,79.88,67.02,65,78,50,
4/27/2019 10:30,68.07,77.67,322.32,0,60,0,0,77.67,68.07,65,78,50,
4/27/2019 10:45,67.82,75.57,339.61,0,60,0,0,75.57,67.82,65,78,50,
4/27/2019 11:00,69.06,74.4,351.86,0,59,0,0,74.41,69.07,65,78,50,
4/27/2019 11:15,67.68,72.69,266.84,0,60,0,0,72.69,67.68,65,78,50,
4/27/2019 11:30,66.86,75.53,428.94,0,60,0,0,75.54,66.86,65,78,50,
4/27/2019 11:45,69.15,74.49,327.03,0,60,0,0,74.49,69.15,65,78,50,
4/27/2019 12:00,66.59,75.09,412.66,0,60,0,0,75.09,66.59,65,78,50,
4/27/2019 12:15,62.62,77.11,556.69,0,60,0,0,77.11,62.62,65,78,50,
4/27/2019 12:30,49.02,73.67,857.45,0,0,0,20,73.67,49.02,65,78,50,
4/27/2019 12:45,47.01,70.97,565.71,0,17,0,0,70.97,47.01,65,78,50,
4/27/2019 13:00,54.71,76.76,370.85,0,59,0,0,76.76,54.71,65,78,50,
4/27/2019 13:15,60.37,74.78,301.35,0,59,0,0,74.78,60.37,65,78,50,
4/27/2019 13:30,62.49,75.8,498.4,0,60,0,0,75.8,62.49,65,78,50,
4/27/2019 13:45,61.39,77.22,484.9,0,60,0,0,77.23,61.4,65,78,50,
4/27/2019 14:00,62.15,75.9,431.33,0,60,0,0,75.91,62.15,65,78,50,
4/27/2019 14:15,62.7,75.74,448.38,0,59,0,0,75.74,62.7,65,78,50,
4/27/2019 14:30,62.23,75.29,421.69,0,59,0,0,75.29,62.23,65,78,50,
4/27/2019 14:45,64.88,74.1,402.59,0,59,0,0,74.1,64.88,65,78,50,
4/27/2019 15:00,63.36,77.25,509.72,0,59,0,0,77.25,63.37,65,78,50,
4/27/2019 15:15,56.77,75.71,394.03,0,59,0,0,75.71,56.77,65,78,50,
4/27/2019 15:30,51.54,78.6,526.4,0,50,0,0,78.6,51.55,65,78,50,
4/27/2019 15:45,51.95,76.57,334.64,0,60,0,0,76.57,51.95,65,78,50,
4/27/2019 16:00,57.35,75.53,264.27,0,60,0,0,75.53,57.35,65,78,50,
4/27/2019 16:15,58.82,76.48,424.58,0,60,0,0,76.48,58.82,65,78,50,
4/27/2019 16:30,58.26,78.28,508.55,0,59,0,0,78.28,58.26,65,78,50,
4/27/2019 16:45,58.61,79.1,363.27,0,58,0,0,79.1,58.61,65,78,50,
4/27/2019 17:00,57.2,77.75,259.48,0,59,0,0,77.75,57.2,65,78,50,
4/27/2019 17:15,57.11,76.9,414.46,0,58,0,0,76.9,57.11,65,78,50,
4/27/2019 17:30,59.54,73.93,337.46,0,58,0,0,73.93,59.54,65,78,50,
4/27/2019 17:45,62.76,73.97,375.49,0,59,0,0,73.97,62.77,65,78,50,
4/27/2019 18:00,64.46,74.17,356.23,0,59,0,0,74.17,64.46,65,78,50,
4/27/2019 18:15,64.4,72.55,312.26,0,59,0,0,72.55,64.4,65,78,50,
4/27/2019 18:30,64.9,72.47,334.14,0,60,0,0,72.47,64.9,65,78,50,
4/27/2019 18:45,69.07,71.7,287.7,0,60,0,0,71.7,69.08,65,78,50,
4/27/2019 19:00,64.54,73.1,311.47,0,58,0,0,73.1,64.54,65,78,50,
4/27/2019 19:15,69.19,71.8,255.05,0,60,0,0,71.8,69.19,65,78,50,
4/27/2019 19:30,74.21,70.04,241.99,0,60,0,0,70.04,74.21,65,78,50,
4/27/2019 19:45,78.34,68.86,233.77,0,59,0,0,68.86,78.34,63.51,78,54.98,
4/27/2019 20:00,79.19,68.01,229.25,0,59,0,0,68.01,79.19,62,78,60,
4/27/2019 20:15,82.37,66.85,223.46,0,59,0,0,66.85,82.38,62,78,60,
4/27/2019 20:30,84.44,66.49,225.4,0,59,0,0,66.49,84.45,62,78,60,
4/27/2019 20:45,87.72,64.49,0.01,0,60,0,0,64.49,87.72,58.69,78,64.72,
4/27/2019 21:00,91.98,61.69,0.01,0,60,0,0,61.69,91.98,55,78,70,
4/27/2019 21:15,94.26,60.64,0.01,0,59,0,0,60.64,94.26,55,78,70,
4/27/2019 21:30,95.71,59.95,0.01,0,59,0,0,59.96,95.71,55,78,70,
4/27/2019 21:45,95.85,59.06,0.01,0,59,0,0,59.06,95.85,55,78,70,
4/27/2019 22:00,97.06,58.66,0.01,0,60,0,0,58.66,97.06,55,78,70,
4/27/2019 22:15,97.06,58.75,0.01,0,59,0,0,58.75,97.06,55,78,70,
4/27/2019 22:30,98.35,59.04,0.01,0,59,0,0,59.04,98.35,55,78,70,
4/27/2019 22:45,93.23,57.15,0.01,0,59,0,0,57.15,93.24,55,78,70,
4/27/2019 23:00,92.79,56.67,0.01,0,59,0,0,56.67,92.79,55,78,70,
4/27/2019 23:15,93.76,56.89,0.01,0,58,0,0,56.89,93.76,55,78,70,
4/27/2019 23:30,93.04,56.5,0.01,0,60,0,0,56.5,93.04,55,78,70,
4/27/2019 23:45,94.6,56.51,0.01,0,58,0,0,56.51,94.6,55,78,70,
4/28/2019 00:00,94.6,56.78,0.01,0,58,0,0,56.78,94.61,55,78,70,
4/28/2019 00:15,92.83,56.02,0.01,0,59,0,0,56.02,92.84,55,78,70,
4/28/2019 00:30,93.98,56.06,0.01,0,59,0,0,56.06,93.98,55,78,70,
4/28/2019 00:45,95.78,56.13,0.01,0,58,0,0,56.13,95.78,55,78,70,
4/28/2019 01:00,94.53,55.34,0.01,0,60,0,0,55.35,94.54,55,78,70,
4/28/2019 01:15,96.21,55.48,0.01,0,60,0,0,55.49,96.21,55,78,70,
4/28/2019 01:30,98.05,55.94,0.01,0,60,0,0,55.94,98.05,55,78,70,
4/28/2019 01:45,99.15,56.46,0.01,0,60,0,0,56.46,99.16,55,78,70,
4/28/2019 02:00,99.66,56.32,0.01,0,59,0,0,56.32,99.66,55,78,70,
4/28/2019 02:15,100.33,56.79,0.01,0,59,0,0,56.79,100.33,55,78,70,
4/28/2019 02:30,101.06,57.29,0.01,0,59,0,0,57.29,101.06,55,78,70,
4/28/2019 02:45,100.52,57.4,0.01,0,58,0,0,57.4,100.52,55,78,70,
4/28/2019 03:00,100.22,56.86,0.01,0,59,0,0,56.86,100.22,55,78,70,
4/28/2019 03:15,99.28,56.17,0.01,0,58,0,0,56.17,99.28,55,78,70,
4/28/2019 03:30,99.25,55.82,0,0,59,0,0,55.82,99.26,55,78,70,
4/28/2019 03:45,99.27,55.33,0.01,0,59,0,0,55.34,99.27,55,78,70,
4/28/2019 04:00,100.09,55.4,0.01,0,58,0,0,55.4,100.09,55,78,70,
4/28/2019 04:15,100.52,55.4,0.01,0,58,0,0,55.4,100.52,55,78,70,
4/28/2019 04:30,100.37,55.32,0,0,60,0,0,55.32,100.37,55,78,70,
4/28/2019 04:45,100.48,55.33,0,0,60,0,0,55.33,100.48,55,78,70,
4/28/2019 05:00,100.61,55.18,0.01,0,59,0,0,55.19,100.62,55,78,70,
4/28/2019 05:15,100.66,55.23,0.01,0,59,0,0,55.23,100.66,55,78,70,
4/28/2019 05:30,95.72,60.12,1.04,0,59,0,0,60.12,95.72,55,78,70,
4/28/2019 05:45,98.08,56.66,9.07,0,59,0,0,56.66,98.09,56.2,78,66.01,
4/28/2019 06:00,90.68,60.43,27.14,0,58,0,0,60.43,90.68,58,78,60,
4/28/2019 06:15,95.63,59.36,48.4,0,59,0,0,59.36,95.63,58,78,60,
4/28/2019 06:30,94.53,60.59,88.78,0,60,0,0,60.59,94.53,58,78,60,
4/28/2019 06:45,89.59,64.06,133.74,0,59,0,0,64.06,89.59,60.79,78,56.02,
4/28/2019 07:00,83.77,68.09,158.95,0,59,0,0,68.09,83.77,65,78,50,
4/28/2019 07:15,79.26,71.22,167.79,0,59,0,0,71.22,79.26,65,78,50,
4/28/2019 07:30,75.26,74.48,234.77,0,58,0,0,74.48,75.26,65,78,50,
4/28/2019 07:45,68.45,77.16,256.54,0,60,0,0,77.17,68.45,65,78,50,
4/28/2019 08:00,64.93,77.11,269.3,0,60,0,0,77.11,64.94,65,78,50,
4/28/2019 08:15,61,76.62,356.63,0,60,0,0,76.62,61,65,78,50,
4/28/2019 08:30,57.49,80.1,472.49,0,59,59,20,80.11,57.49,65,78,50,
4/28/2019 08:45,49.87,80.06,538.84,0,60,9,1,80.06,49.87,65,78,50,
4/28/2019 09:00,45.62,79.49,754.05,0,60,0,0,79.49,45.62,65,78,50,
4/28/2019 09:15,43.67,80.08,855.26,0,60,9,1,80.08,43.67,65,78,50,
4/28/2019 09:30,38.32,80.9,629.4,0,60,60,24,80.9,38.32,65,78,50,
4/28/2019 09:45,44.74,80.34,528.42,0,59,59,20,80.35,44.74,65,78,50,
4/28/2019 10:00,36.08,78.65,935.75,0,0,60,65,78.65,36.08,65,78,50,
4/28/2019 10:15,37.04,81.57,876.73,0,0,59,50,81.58,37.04,65,78,50,
4/28/2019 10:30,38.97,81.47,515.2,0,16,59,30,81.48,38.98,65,78,50,
4/28/2019 10:45,40.35,77.18,583.86,0,0,0,40,77.18,40.35,65,78,50,
4/28/2019 11:00,37.99,73.29,491.21,0,0,0,71,73.3,37.99,65,78,50,
4/28/2019 11:15,39.87,73.42,484.97,0,0,0,41,73.42,39.88,65,78,50,
4/28/2019 11:30,39.77,72.23,578.94,0,0,0,65,72.23,39.77,65,78,50,
4/28/2019 11:45,32.32,78.67,778.74,0,0,59,100,78.67,32.32,65,78,50,
4/28/2019 12:00,41.44,75.32,730.02,0,0,0,31,75.32,41.44,65,78,50,
4/28/2019 12:15,39.5,79.13,535.28,0,59,0,0,79.14,39.5,65,78,50,
4/28/2019 12:30,36.5,76.03,725.66,0,0,0,83,76.03,36.51,65,78,50,
4/28/2019 12:45,37.07,75.94,608.6,0,0,0,80,75.95,37.07,65,78,50,
4/28/2019 13:00,35.22,78.2,983.84,0,0,60,100,78.2,35.22,65,78,50,
4/28/2019 13:15,32.88,78.55,873.87,0,0,60,100,78.55,32.88,65,78,50,
4/28/2019 13:30,36.93,76.6,409.39,0,0,0,80,76.61,36.93,65,78,50,
4/28/2019 13:45,38.27,77.23,428.46,0,0,59,73,77.23,38.27,65,78,50,
4/28/2019 14:00,44.6,79.44,276.08,0,60,0,0,79.44,44.61,65,78,50,
4/28/2019 14:15,43.42,75.89,452.03,0,0,0,16,75.89,43.42,65,78,50,
4/28/2019 14:30,40.56,73.65,406.05,0,0,0,40,73.66,40.56,65,78,50,
4/28/2019 14:45,42.24,75.16,333.3,0,0,0,21,75.16,42.25,65,78,50,
4/28/2019 15:00,40.94,75.79,260.67,0,0,18,65,75.79,40.94,65,78,50,
4/28/2019 15:15,46.61,79.67,510.79,0,59,0,0,79.67,46.61,65,78,50,
4/28/2019 15:30,41.56,75.89,397.66,0,0,0,63,75.89,41.56,65,78,50,
4/28/2019 15:45,44.26,77.36,343.47,0,0,0,25,77.36,44.26,65,78,50,
4/28/2019 16:00,45.13,76.72,325.56,0,0,0,25,76.72,45.13,65,78,50,
4/28/2019 16:15,50.1,77.38,223.64,0,60,0,5,77.38,50.1,65,78,50,
4/28/2019 16:30,55.63,78.14,252.56,0,60,0,5,78.14,55.63,65,78,50,
4/28/2019 16:45,62.81,76.24,105.47,0,60,0,5,76.24,62.81,65,78,50,
4/28/2019 17:00,68.46,74.27,105.34,0,60,0,0,74.27,68.46,65,78,50,
