Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
4/28/2019 17:15,71.5,71.66,59.99,0,59,0,0,71.66,71.5,65,78,50,
4/28/2019 17:30,76.16,68.63,46.55,0,60,0,0,68.63,76.16,65,78,50,
4/28/2019 17:45,80.32,68.13,66.38,0,59,0,0,68.13,80.32,65,78,50,
4/28/2019 18:00,84.17,66.85,29.06,0,59,0,0,66.85,84.17,65,78,50,
4/28/2019 18:15,88.34,65.83,28.65,0,59,0,0,65.83,88.35,65,78,50,
4/28/2019 18:30,81.26,69.4,43.97,0,60,0,0,69.4,81.26,65,78,50,
4/28/2019 18:45,89.58,65.53,23.06,0,60,0,0,65.53,89.58,65,78,50,
4/28/2019 19:00,93.23,65.23,20.65,0,60,0,0,65.23,93.23,65,78,50,
4/28/2019 19:15,89.19,66.95,15.06,0,60,0,0,66.95,89.19,65,78,50,
4/28/2019 19:30,93.49,65.7,7.18,0,60,0,0,65.71,93.5,65,78,50,
4/28/2019 19:45,88.75,69.35,1.01,0,60,0,0,69.35,88.75,63.87,78,53.78,
4/28/2019 20:00,94.32,65.05,0.01,0,59,0,0,65.05,94.32,62,78,60,
4/28/2019 20:15,95.88,63.74,0.01,0,59,0,0,63.74,95.88,62,78,60,
4/28/2019 20:30,96.26,62.79,0.01,0,59,0,0,62.79,96.26,62,78,60,
4/28/2019 20:45,96.83,61.81,0.01,0,60,0,0,61.81,96.83,59.36,78,63.78,
4/28/2019 21:00,96.88,61.25,0.01,0,59,0,0,61.25,96.88,55,78,70,
4/28/2019 21:15,97.24,60.49,0.01,0,59,0,0,60.49,97.24,55,78,70,
4/28/2019 21:30,97.15,59.97,0.01,0,59,0,0,59.97,97.15,55,78,70,
4/28/2019 21:45,96.85,59.55,0.01,0,60,0,0,59.54,96.79,55,78,70,
4/28/2019 22:00,97.19,59.13,0,0,59,0,0,59.13,97.19,55,78,70,
4/28/2019 22:15,97.54,58.91,0.01,0,58,0,0,58.91,97.54,55,78,70,
4/28/2019 22:30,97.24,58.53,0.01,0,59,0,0,58.53,97.24,55,78,70,
4/28/2019 22:45,97.19,58.04,0.01,0,59,0,0,58.04,97.2,55,78,70,
4/28/2019 23:00,97.7,57.88,0.01,0,59,0,0,57.88,97.7,55,78,70,
4/28/2019 23:15,98,57.63,0.01,0,59,0,0,57.63,98,55,78,70,
4/28/2019 23:30,98.31,57.52,0.01,0,59,0,0,57.52,98.31,55,78,70,
4/28/2019 23:45,98.47,57.11,0.01,0,59,0,0,57.11,98.47,55,78,70,
4/29/2019 00:00,97.38,56.79,0.01,0,59,0,0,56.79,97.38,55,78,70,
4/29/2019 00:15,97.74,56.68,0.01,0,59,0,0,56.68,97.74,55,78,70,
4/29/2019 00:30,97.85,56.38,0.01,0,59,0,0,56.38,97.85,55,78,70,
4/29/2019 00:45,98.65,56.31,0.01,0,59,0,0,56.31,98.65,55,78,70,
4/29/2019 01:00,98.81,56.13,0.01,0,59,0,0,56.13,98.82,55,78,70,
4/29/2019 01:15,99.14,55.9,0.01,0,59,0,0,55.9,99.14,55,78,70,
4/29/2019 01:30,99.04,55.93,0.01,0,59,0,0,55.93,99.05,55,78,70,
4/29/2019 01:45,99.8,55.76,0.01,0,60,0,0,55.76,99.8,55,78,70,
4/29/2019 02:00,99.4,55.78,0.01,0,60,0,0,55.78,99.4,55,78,70,
4/29/2019 02:15,99.59,55.67,0.01,0,60,0,0,55.67,99.59,55,78,70,
4/29/2019 02:30,99.45,55.52,0.01,0,60,0,0,55.52,99.46,55,78,70,
4/29/2019 02:45,99.17,55.28,0.01,0,59,0,0,55.28,99.17,55,78,70,
4/29/2019 03:00,92.65,59.68,0.01,0,59,0,0,59.68,92.83,55,78,70,
4/29/2019 03:15,97.67,55.89,0.01,0,60,0,0,55.9,97.67,55,78,70,
4/29/2019 03:30,98.95,55.45,0.01,0,60,0,0,55.45,98.96,55,78,70,
4/29/2019 03:45,99.03,55.31,0.01,0,59,0,0,55.31,99.04,55,78,70,
4/29/2019 04:00,99.22,55.11,0.01,0,58,0,0,55.11,99.22,55,78,70,
4/29/2019 04:15,93.78,57.17,0.01,0,60,0,0,57.17,93.78,55,78,70,
4/29/2019 04:30,98,55.63,0.01,0,59,0,0,55.63,98,55,78,70,
4/29/2019 04:45,93.74,59.2,0.01,0,59,0,0,59.2,93.74,55,78,70,
4/29/2019 05:00,97.45,55.7,0.01,0,60,0,0,55.7,97.45,55,78,70,
4/29/2019 05:15,88.74,57.97,0.01,0,59,0,0,57.98,88.74,55,78,70,
4/29/2019 05:30,96.37,54.95,1.55,24,59,0,0,54.95,96.37,55,78,70,
4/29/2019 05:45,94.02,55.87,10.69,59,59,0,0,55.87,94.03,56.43,78,65.25,
4/29/2019 06:00,87.07,62.59,28.28,0,60,0,0,62.59,87.07,58,78,60,
4/29/2019 06:15,92.75,58.83,48.45,0,59,0,0,58.83,92.75,58,78,60,
4/29/2019 06:30,91.89,60.06,90.12,0,59,0,0,60.06,91.89,58,78,60,
4/29/2019 06:45,85.47,63.12,131.46,0,59,0,0,63.12,85.47,61.33,78,55.24,
4/29/2019 07:00,76.24,69.42,163.33,0,60,0,0,69.42,76.25,65,78,50,
4/29/2019 07:15,75.92,71.49,152.17,0,60,0,0,71.49,75.92,65,78,50,
4/29/2019 07:30,73.14,74.85,164.45,0,59,0,0,74.85,73.14,65,78,50,
4/29/2019 07:45,66.76,77.57,183.45,0,58,0,0,77.58,66.76,65,78,50,
4/29/2019 08:00,62.18,78.82,202.91,0,58,0,0,78.83,62.18,65,78,50,
4/29/2019 08:15,44.46,70.99,241.07,0,9,0,0,70.99,44.46,65,78,50,
4/29/2019 08:30,48.92,78.39,541.36,0,59,0,0,78.39,48.92,65,78,50,
4/29/2019 08:45,41.96,72.05,544.36,0,59,0,0,72.05,41.96,65,78,50,
4/29/2019 09:00,35.63,72.82,734.81,0,0,0,15,72.82,35.63,65,78,50,
4/29/2019 09:15,38.05,74.19,869.08,0,58,0,0,74.19,38.05,65,78,50,
4/29/2019 09:30,34.8,72.48,816.71,0,27,0,5,72.48,34.8,65,78,50,
4/29/2019 09:45,32.05,69.78,872.23,0,0,0,15,69.78,32.05,65,78,50,
4/29/2019 10:00,31.24,73.11,887.03,0,35,0,0,73.11,31.24,65,78,50,
4/29/2019 10:15,32.47,76.02,702.25,0,60,0,0,76.02,32.47,65,78,50,
4/29/2019 10:30,31.24,74.88,448.82,0,38,0,0,74.88,31.24,65,78,50,
4/29/2019 10:45,31.74,71.95,560.82,0,9,0,0,71.95,31.74,65,78,50,
4/29/2019 11:00,30.99,74.17,923.09,0,0,0,5,74.17,30.99,65,78,50,
4/29/2019 11:15,31.39,72.48,1105.28,0,0,0,40,72.48,31.39,65,78,50,
4/29/2019 11:30,28.93,73.72,1139.4,0,0,0,15,73.73,28.93,65,78,50,
4/29/2019 11:45,28.51,74.18,598.84,0,0,0,80,74.18,28.51,65,78,50,
4/29/2019 12:00,29.63,74.62,540.03,0,0,0,50,74.62,29.63,65,78,50,
4/29/2019 12:15,27.42,75.36,616.36,0,0,0,75,75.36,27.42,65,78,50,
4/29/2019 12:30,28.06,73.79,1174.34,0,0,0,69,73.79,28.07,65,78,50,
4/29/2019 12:45,28.05,75.32,1265.32,0,0,0,65,75.32,28.05,65,78,50,
4/29/2019 13:00,27.89,75.99,1050.82,0,0,0,80,75.99,27.89,65,78,50,
4/29/2019 13:15,28.9,78.58,1050.8,0,0,0,80,78.58,28.9,65,78,50,
4/29/2019 13:30,28.06,76.74,834.21,0,0,0,80,76.74,28.06,65,78,50,
4/29/2019 13:45,28.11,76.7,1155.4,0,0,0,80,76.7,28.11,65,78,50,
4/29/2019 14:00,27.31,77.36,1051.03,0,0,0,80,77.36,27.31,65,78,50,
4/29/2019 14:15,30.61,83.41,1097.5,0,0,59,55,83.41,30.62,65,78,50,
4/29/2019 14:30,31.89,79.81,849.32,0,0,0,35,79.81,31.89,65,78,50,
4/29/2019 14:45,28.13,76.35,613.62,0,0,0,60,76.35,28.13,65,78,50,
4/29/2019 15:00,29.01,74.52,346.97,0,0,0,35,74.52,29.01,65,78,50,
4/29/2019 15:15,30.39,74.19,566.64,0,0,0,25,74.2,30.39,65,78,50,
4/29/2019 15:30,30.57,75.54,515.3,0,0,0,5,75.54,30.57,65,78,50,
4/29/2019 15:45,28.91,73.87,609.11,0,0,0,10,73.87,28.92,65,78,50,
4/29/2019 16:00,28.75,73.2,456.16,0,0,0,15,73.2,28.75,65,78,50,
4/29/2019 16:15,33.74,79.96,455.44,0,40,60,40,79.96,33.74,65,78,50,
4/29/2019 16:30,28.63,79.24,285.27,0,0,59,40,79.24,28.63,65,78,50,
4/29/2019 16:45,31.93,80.68,449.95,0,51,60,35,80.68,31.93,65,78,50,
4/29/2019 17:00,33.16,79.26,298.84,0,60,0,0,79.26,33.16,65,78,50,
4/29/2019 17:15,31.95,75,357.34,0,58,0,0,75,31.95,65,78,50,
4/29/2019 17:30,27.81,73.8,409.53,0,0,0,40,73.8,27.81,65,78,50,
4/29/2019 17:45,39.57,77.25,159.08,0,59,0,0,77.25,39.58,65,78,50,
4/29/2019 18:00,46.8,75.24,162.21,0,59,0,0,75.24,46.8,65,78,50,
4/29/2019 18:15,50.84,74.42,147.24,0,59,0,0,74.42,50.85,65,78,50,
4/29/2019 18:30,55.81,73.33,106.97,0,60,0,0,73.33,55.81,65,78,50,
4/29/2019 18:45,61.48,70.89,61.07,0,59,0,0,70.89,61.48,65,78,50,
4/29/2019 19:00,66.82,69.72,45.93,0,59,0,0,69.73,66.82,65,78,50,
4/29/2019 19:15,71.03,68.26,24.77,0,60,0,0,68.26,71.03,65,78,50,
4/29/2019 19:30,76.43,66.62,7.15,0,60,0,0,66.62,76.43,65,78,50,
4/29/2019 19:45,80.52,66.43,0.96,40,60,0,0,66.43,80.53,64.15,78,52.83,
4/29/2019 20:00,82.16,65.95,0.01,0,59,0,0,65.95,82.16,62,78,60,
4/29/2019 20:15,87.25,65.08,0.01,0,60,0,0,65.08,87.25,62,78,60,
4/29/2019 20:30,90.07,64.7,0.01,0,60,0,0,64.7,90.07,62,78,60,
4/29/2019 20:45,91.4,64.31,0.01,0,60,0,0,64.31,91.4,60.03,78,62.81,
4/29/2019 21:00,93.17,63.91,0.01,0,59,0,0,63.92,93.18,55,78,70,
4/29/2019 21:15,94.08,63.75,0.01,0,60,0,0,63.75,94.08,55,78,70,
4/29/2019 21:30,95.11,63.46,0.01,0,60,0,0,63.46,95.09,55,78,70,
4/29/2019 21:45,95.88,63.23,0.01,0,59,0,0,63.23,95.88,55,78,70,
4/29/2019 22:00,96.49,63.18,0.01,0,59,0,0,63.19,96.49,55,78,70,
4/29/2019 22:15,96.62,62.96,0.01,0,59,0,0,62.96,96.62,55,78,70,
4/29/2019 22:30,96.91,62.65,0.01,0,59,0,0,62.66,96.92,55,78,70,
4/29/2019 22:45,97.27,62.62,0.01,0,59,0,0,62.62,97.28,55,78,70,
4/29/2019 23:00,97.85,62.49,0.01,0,60,0,0,62.49,97.85,55,78,70,
4/29/2019 23:15,98.03,62.49,0.01,0,59,0,0,62.49,98.03,55,78,70,
4/29/2019 23:30,98.23,62.28,0.01,0,60,0,0,62.28,98.24,55,78,70,
4/29/2019 23:45,98.37,62.46,0.01,0,59,0,0,62.46,98.37,55,78,70,
4/30/2019 00:00,97.88,61.71,0.01,0,60,0,0,61.71,97.88,55,78,70,
4/30/2019 00:15,97.51,61.05,0.01,0,59,0,0,61.05,97.51,55,78,70,
4/30/2019 00:30,98.24,60.93,0.01,0,59,0,0,60.93,98.24,55,78,70,
4/30/2019 00:45,98.73,60.74,0.01,0,60,0,0,60.74,98.73,55,78,70,
4/30/2019 01:00,99.07,60.49,0.01,0,59,0,0,60.49,99.07,55,78,70,
4/30/2019 01:15,99.16,60.53,0.01,0,59,0,0,60.53,99.16,55,78,70,
4/30/2019 01:30,99.87,60.32,0.01,0,60,0,0,60.32,99.87,55,78,70,
4/30/2019 01:45,99.53,60.23,0.01,0,59,0,0,60.24,99.53,55,78,70,
4/30/2019 02:00,99.93,60.1,0.01,0,59,0,0,60.1,99.93,55,78,70,
4/30/2019 02:15,100.2,60.19,0.01,0,60,0,0,60.19,100.2,55,78,70,
4/30/2019 02:30,100.3,59.95,0.01,0,59,0,0,59.95,100.3,55,78,70,
4/30/2019 02:45,100.31,59.92,0.01,0,60,0,0,59.92,100.31,55,78,70,
4/30/2019 03:00,100.51,59.81,0.01,0,59,0,0,59.81,100.52,55,78,70,
4/30/2019 03:15,100.53,59.87,0.01,0,60,0,0,59.88,100.53,55,78,70,
4/30/2019 03:30,100.72,59.61,0.01,0,59,0,0,59.61,100.72,55,78,70,
4/30/2019 03:45,100.75,59.61,0.01,0,59,0,0,59.61,100.76,55,78,70,
4/30/2019 04:00,101.03,59.4,0.01,0,59,0,0,59.4,101.03,55,78,70,
4/30/2019 04:15,100.95,59.49,0.01,0,59,0,0,59.5,100.95,55,78,70,
4/30/2019 04:30,100.88,59.27,0.01,0,59,0,0,59.27,100.88,55,78,70,
4/30/2019 04:45,101.01,59.19,0.01,0,60,0,0,59.19,101.01,55,78,70,
4/30/2019 05:00,100.73,59.09,0.01,0,59,0,0,59.09,100.73,55,78,70,
4/30/2019 05:15,101.3,59.06,0.01,0,59,0,0,59.06,101.3,55,78,70,
4/30/2019 05:30,101.29,59.17,0.01,0,60,0,0,59.17,101.3,55,78,70,
4/30/2019 05:45,101.46,59.03,3.22,0,60,0,0,59.03,101.46,56.73,78,64.24,
4/30/2019 06:00,101.29,59.01,6.28,0,60,0,0,59.01,101.29,58,78,60,
4/30/2019 06:15,101.29,59.17,8.19,0,59,0,0,59.17,101.3,58,78,60,
4/30/2019 06:30,101.03,59.35,12.51,0,59,0,0,59.35,101.03,58,78,60,
4/30/2019 06:45,103,60.85,20.24,58,58,0,0,60.85,103,62.19,78,54.02,
4/30/2019 07:00,88.42,68.83,17.26,0,59,0,0,68.83,88.42,65,78,50,
4/30/2019 07:15,86,67.55,27.77,0,49,0,0,67.55,86,65,78,50,
4/30/2019 07:30,87.66,66.64,34.92,0,60,0,0,66.65,87.66,65,78,50,
4/30/2019 07:45,88.62,66.71,29.58,0,60,0,0,66.71,88.62,65,78,50,
4/30/2019 08:00,88.87,66.77,39.99,0,58,0,0,66.77,88.87,65,78,50,
4/30/2019 08:15,87.44,67.92,50.77,0,58,0,0,67.93,87.44,65,78,50,
4/30/2019 08:30,91.89,69.09,45.8,0,59,0,0,69.09,91.89,65,78,50,
4/30/2019 08:45,93.86,65.84,202.29,0,59,0,0,65.84,93.86,65,78,50,
4/30/2019 09:00,91,67.21,270.52,0,59,0,0,67.21,91,65,78,50,
4/30/2019 09:15,89.52,67.64,312.85,0,58,0,0,67.65,89.52,65,78,50,
4/30/2019 09:30,89.08,68.25,294.34,0,58,0,0,68.25,89.08,65,78,50,
4/30/2019 09:45,88.04,69.61,401.78,0,59,0,0,69.61,88.04,65,78,50,
4/30/2019 10:00,85,71.34,402.4,0,59,0,0,71.34,85,65,78,50,
4/30/2019 10:15,82.57,73.08,529.84,0,59,0,0,73.08,82.57,65,78,50,
4/30/2019 10:30,80.85,74.32,469.89,0,59,0,0,74.32,80.85,65,78,50,
4/30/2019 10:45,78.55,76.02,515.4,0,52,0,0,76.02,78.55,65,78,50,
4/30/2019 11:00,79.31,75.98,355.69,0,60,0,0,75.98,79.31,65,78,50,
4/30/2019 11:15,80.88,75.03,357.26,0,60,0,0,75.03,80.88,65,78,50,
4/30/2019 11:30,81.14,74.48,365.44,0,58,0,0,74.48,81.14,65,78,50,
4/30/2019 11:45,79.97,74.86,434.25,0,58,0,0,74.86,79.97,65,78,50,
4/30/2019 12:00,78.29,76.43,452,0,59,0,0,76.43,78.29,65,78,50,
4/30/2019 12:15,77.83,76.69,421.39,0,58,0,0,76.69,77.83,65,78,50,
4/30/2019 12:30,75.66,77.47,561.88,0,59,0,0,77.47,75.66,65,78,50,
4/30/2019 12:45,77.37,76.62,373.89,0,59,0,0,76.62,77.37,65,78,50,
4/30/2019 13:00,77.95,76.32,401.55,0,58,0,0,76.32,77.94,65,78,50,
4/30/2019 13:15,76.13,77.37,440.9,0,58,0,0,77.37,76.14,65,78,50,
4/30/2019 13:30,75.37,77.48,507.51,0,59,0,0,77.48,75.37,65,78,50,
4/30/2019 13:45,74.2,78.07,341.75,0,59,0,0,78.07,74.2,65,78,50,
4/30/2019 14:00,75.5,77.27,449.1,0,49,0,0,77.27,75.5,65,78,50,
4/30/2019 14:15,70.95,79.36,369.03,0,60,0,0,79.36,70.96,65,78,50,
4/30/2019 14:30,59.38,77.72,625.39,0,60,60,40,77.72,59.38,65,78,50,
4/30/2019 14:45,63.06,76.41,376.97,0,59,0,0,76.41,63.06,65,78,50,
4/30/2019 15:00,64.23,79,406.82,0,58,0,0,79,64.23,65,78,50,
4/30/2019 15:15,66.66,78.44,485.54,0,59,0,0,78.44,66.66,65,78,50,
4/30/2019 15:30,66.26,78.48,254.52,0,59,0,0,78.48,66.26,65,78,50,
4/30/2019 15:45,66.49,77.95,434.81,0,60,0,0,77.95,66.49,65,78,50,
4/30/2019 16:00,61.06,79.11,344.82,0,59,59,21,79.11,61.06,65,78,50,
4/30/2019 16:15,60.57,75.94,304.45,0,59,0,0,75.94,60.57,65,78,50,
4/30/2019 16:30,62.34,78.47,302.46,0,59,0,0,78.47,62.34,65,78,50,
4/30/2019 16:45,56.83,76.85,389.7,0,59,51,40,76.85,56.83,65,78,50,
4/30/2019 17:00,62.19,77.89,339.75,0,59,0,0,77.89,62.19,65,78,50,
4/30/2019 17:15,64.65,78.55,371.54,0,60,0,0,78.55,64.66,65,78,50,
4/30/2019 17:30,64.31,80.53,513.87,0,60,57,20,80.53,64.31,65,78,50,
4/30/2019 17:45,59.86,76.33,328.97,0,59,0,0,76.33,59.87,65,78,50,
4/30/2019 18:00,64.84,77.03,335.91,0,60,0,0,77.03,64.84,65,78,50,
4/30/2019 18:15,64.72,76.64,339.54,0,59,0,0,76.64,64.72,65,78,50,
4/30/2019 18:30,66.54,75.34,332.09,0,58,0,0,75.34,66.54,65,78,50,
4/30/2019 18:45,68.41,74.62,309.38,0,60,0,0,74.62,68.41,65,78,50,
4/30/2019 19:00,70.43,73.65,276.55,0,59,0,0,73.65,70.44,65,78,50,
4/30/2019 19:15,74.4,72.28,247.16,0,60,0,0,72.28,74.4,65,78,50,
4/30/2019 19:30,77.88,70.93,233.9,0,59,0,0,70.94,77.88,65,78,50,
4/30/2019 19:45,80.33,69.99,222.96,0,60,0,0,69.99,80.33,64.44,78,51.87,
4/30/2019 20:00,82.45,69.53,223.7,0,60,0,0,69.53,82.45,62,78,60,
4/30/2019 20:15,83.25,68.84,220.26,0,60,0,0,68.84,83.25,62,78,60,
4/30/2019 20:30,83.7,68.54,232.59,0,58,0,0,68.54,83.7,62,78,60,
4/30/2019 20:45,84.81,68.14,224.97,0,60,0,0,68.14,84.81,60.68,78,61.88,
4/30/2019 21:00,84.81,67.68,226.64,0,60,0,0,67.68,84.81,55,78,70,
4/30/2019 21:15,84.83,67.21,228.11,0,60,0,0,67.21,84.83,55,78,70,
4/30/2019 21:30,85.6,67.16,219.21,0,59,0,0,67.16,85.6,55,78,70,
4/30/2019 21:45,85.5,66.63,221.74,0,59,0,0,66.63,85.5,55,78,70,
4/30/2019 22:00,86.01,66.6,227.35,0,60,0,0,66.6,86.01,55,78,70,
4/30/2019 22:15,86.11,66.21,218.84,0,59,0,0,66.21,86.11,55,78,70,
4/30/2019 22:30,86.34,66,224.44,0,60,0,0,66,86.34,55,78,70,
4/30/2019 22:45,86.79,66,222.36,0,59,0,0,66,86.79,55,78,70,
4/30/2019 23:00,86.5,65.62,0.01,0,60,0,0,65.62,86.5,55,78,70,
4/30/2019 23:15,93,62.48,0.01,0,59,0,0,62.48,93,55,78,70,
4/30/2019 23:30,94.31,60.87,0.01,0,59,0,0,60.88,94.32,55,78,70,
4/30/2019 23:45,95.86,59.84,0.01,0,60,0,0,59.84,95.86,55,78,70,
5/1/2019 00:00,96.81,59.38,0.01,0,59,0,0,59.39,96.81,55,78,70,
5/1/2019 00:15,97.44,59.19,0.01,0,60,0,0,59.19,97.44,55,78,70,
5/1/2019 00:30,97.82,58.97,0.01,0,60,0,0,58.97,97.82,55,78,70,
5/1/2019 00:45,98.56,58.45,0.01,0,60,0,0,58.45,98.57,55,78,70,
5/1/2019 01:00,98.73,58.4,0.01,0,60,0,0,58.4,98.74,55,78,70,
5/1/2019 01:15,99.51,58.44,0.01,0,60,0,0,58.45,99.52,55,78,70,
5/1/2019 01:30,99.5,58.76,0.01,0,59,0,0,58.76,99.5,55,78,70,
5/1/2019 01:45,99.8,58.9,0.01,0,59,0,0,58.9,99.8,55,78,70,
5/1/2019 02:00,100.46,58.96,0.01,0,59,0,0,58.96,100.46,55,78,70,
5/1/2019 02:15,100.4,59.12,0.01,0,59,0,0,59.12,100.4,55,78,70,
5/1/2019 02:30,100.38,59.05,0.01,0,58,0,0,59.05,100.38,55,78,70,
5/1/2019 02:45,100.5,59.02,0.01,0,60,0,0,59.02,100.5,55,78,70,
5/1/2019 03:00,100.86,59.07,0.01,0,60,0,0,59.07,100.87,55,78,70,
5/1/2019 03:15,100.68,58.76,0.01,0,59,0,0,58.77,100.7,55,78,70,
5/1/2019 03:30,100.92,58.88,0.01,0,59,0,0,58.88,100.93,55,78,70,
5/1/2019 03:45,100.56,58.63,0.01,0,60,0,0,58.63,100.56,55,78,70,
5/1/2019 04:00,100.33,58.21,0.01,0,59,0,0,58.21,100.34,55,78,70,
5/1/2019 04:15,100.58,58.21,0.01,0,60,0,0,58.21,100.58,55,78,70,
5/1/2019 04:30,101.38,58.29,0.01,0,60,0,0,58.29,101.39,55,78,70,
5/1/2019 04:45,101.06,58.52,0.01,0,60,0,0,58.52,101.07,55,78,70,
5/1/2019 05:00,101.16,58.5,0.01,0,60,0,0,58.5,101.16,55,78,70,
5/1/2019 05:15,101.12,58.58,0.01,0,60,0,0,58.59,101.13,55,78,70,
5/1/2019 05:30,101.24,58.51,1.51,0,59,0,0,58.52,101.25,55,78,70,
5/1/2019 05:45,101.3,58.71,7.47,0,59,0,0,58.71,101.3,57.33,78,62.23,
5/1/2019 06:00,100.41,59.32,38.61,0,59,0,0,59.32,100.41,58,78,60,
5/1/2019 06:15,99.56,60.27,39.05,0,59,0,0,60.27,99.57,58,78,60,
5/1/2019 06:30,99.73,60.69,31.31,0,60,0,0,60.69,99.73,58,78,60,
5/1/2019 06:45,99.91,63.59,48.15,59,59,0,0,63.59,99.91,63.44,78,52.23,
5/1/2019 07:00,86.41,68.7,61.21,0,59,0,0,68.7,86.41,65,78,50,
5/1/2019 07:15,94.42,65.12,120.56,0,60,0,0,65.12,94.42,65,78,50,
5/1/2019 07:30,93.83,66.04,147.88,0,59,0,0,66.05,93.83,65,78,50,
5/1/2019 07:45,91.84,67.41,178.96,0,59,0,0,67.41,91.84,65,78,50,
5/1/2019 08:00,90.52,69.15,237.38,0,59,0,0,69.15,90.52,65,78,50,
5/1/2019 08:15,88.3,70.76,251.79,0,59,0,0,70.76,88.31,65,78,50,
5/1/2019 08:30,84.87,72.72,242.23,0,60,0,0,72.72,84.87,65,78,50,
5/1/2019 08:45,84.12,74.5,460.23,0,60,0,0,74.5,84.13,65,78,50,
5/1/2019 09:00,79.34,76.47,476.42,0,60,0,0,76.47,79.34,65,78,50,
5/1/2019 09:15,76.7,78.23,485.41,0,60,0,0,78.23,76.7,65,78,50,
5/1/2019 09:30,75.55,78.74,474.43,0,60,0,0,78.74,75.55,65,78,50,
5/1/2019 09:45,74.81,79.65,518.69,0,60,0,0,79.66,74.82,65,78,50,
5/1/2019 10:00,64.67,74.68,462.59,0,59,0,0,74.68,64.68,65,78,50,
5/1/2019 10:15,49.48,74.82,506.9,0,0,0,34,74.82,49.48,65,78,50,
5/1/2019 10:30,40.84,73.04,633.85,0,0,0,30,73.04,40.85,65,78,50,
5/1/2019 10:45,41.16,75.02,596.81,0,0,0,15,75.02,41.16,65,78,50,
5/1/2019 11:00,40.77,80.06,619.53,0,60,3,10,80.06,40.77,65,78,50,
5/1/2019 11:15,39.77,79.09,702.4,0,0,0,35,79.09,39.77,65,78,50,
5/1/2019 11:30,40.23,76.78,446.97,0,0,0,40,76.78,40.23,65,78,50,
5/1/2019 11:45,43.51,79.02,391.44,0,0,0,40,79.02,43.52,65,78,50,
5/1/2019 12:00,45.76,76.94,319.9,0,0,0,40,76.94,45.76,65,78,50,
5/1/2019 12:15,53.7,80.01,353.96,0,0,60,40,80.02,53.7,65,78,50,
5/1/2019 12:30,53.4,78.98,465.94,0,60,0,10,78.99,53.4,65,78,50,
5/1/2019 12:45,46.01,74.34,391.76,0,0,0,50,74.34,46.01,65,78,50,
5/1/2019 13:00,53.51,78.66,394.2,0,59,0,0,78.66,53.51,65,78,50,
5/1/2019 13:15,56.93,79.83,491.77,0,59,0,0,79.83,56.93,65,78,50,
5/1/2019 13:30,48.05,78.03,551.67,0,60,0,0,78.03,48.05,65,78,50,
5/1/2019 13:45,43.42,75.9,328.23,0,60,0,0,75.91,43.42,65,78,50,
5/1/2019 14:00,51,80.48,337.33,0,60,60,20,80.48,51,65,78,50,
5/1/2019 14:15,48.94,79.15,511.26,0,60,0,0,79.15,48.94,65,78,50,
5/1/2019 14:30,44.8,75.73,394.46,0,60,0,0,75.73,44.8,65,78,50,
5/1/2019 14:45,50.15,78.8,395.5,0,60,0,0,78.8,50.15,65,78,50,
5/1/2019 15:00,57.41,78.14,351.98,0,59,0,0,78.14,57.41,65,78,50,
5/1/2019 15:15,60.95,77.55,347,0,60,0,0,77.56,60.95,65,78,50,
5/1/2019 15:30,61.46,79.69,414.68,0,59,0,0,79.69,61.46,65,78,50,
5/1/2019 15:45,46.71,74.91,395.72,0,0,0,40,74.91,46.71,65,78,50,
5/1/2019 16:00,52.49,78.66,434.2,0,60,0,0,78.67,52.49,65,78,50,
5/1/2019 16:15,57.09,79.2,383.91,0,59,0,0,79.2,57.09,65,78,50,
5/1/2019 16:30,60.69,79.05,369.1,0,60,0,0,79.05,60.69,65,78,50,
5/1/2019 16:45,63.74,78.61,329.49,0,60,0,0,78.61,63.74,65,78,50,
5/1/2019 17:00,66.34,78.12,333.51,0,60,0,0,78.13,66.34,65,78,50,
5/1/2019 17:15,67.29,78.21,346.94,0,59,0,0,78.21,67.3,65,78,50,
5/1/2019 17:30,69.18,77.73,295.84,0,59,0,0,77.73,69.18,65,78,50,
5/1/2019 17:45,69.72,77.09,303.1,0,59,0,0,77.09,69.72,65,78,50,
5/1/2019 18:00,71.73,76.82,259.06,0,59,0,0,76.83,71.73,65,78,50,
5/1/2019 18:15,73.04,75.97,258.11,0,59,0,0,75.97,73.04,65,78,50,
5/1/2019 18:30,73.12,75.95,293.42,0,59,0,0,75.95,73.12,65,78,50,
5/1/2019 18:45,74.1,75.47,234.41,0,60,0,0,75.47,74.1,65,78,50,
5/1/2019 19:00,76.33,74.78,225.31,0,60,0,0,74.78,76.33,65,78,50,
5/1/2019 19:15,77.57,74.01,227.44,0,58,0,0,74.01,77.57,65,78,50,
5/1/2019 19:30,78.58,73.35,227.22,0,59,0,0,73.35,78.57,65,78,50,
5/1/2019 19:45,79.69,72.41,209.23,0,58,0,0,72.41,79.69,64.68,78,51.07,
5/1/2019 20:00,80.25,71.93,225.98,0,58,0,0,71.93,80.25,62,78,60,
5/1/2019 20:15,80.92,71.55,212.33,0,60,0,0,71.55,80.92,62,78,60,
5/1/2019 20:30,80.71,71.09,228.16,0,60,0,0,71.09,80.71,62,78,60,
5/1/2019 20:45,81.5,71.13,226.09,0,58,0,0,71.13,81.5,61.25,78,61.07,
5/1/2019 21:00,89.18,68.07,0.01,0,58,0,0,68.07,89.18,55,78,70,
5/1/2019 21:15,93.05,66.81,0.01,0,58,0,0,66.81,93.05,55,78,70,
5/1/2019 21:30,94.75,66.21,0,0,59,0,0,66.21,94.75,55,78,70,
5/1/2019 21:45,95.85,65.33,0,0,58,0,0,65.33,95.85,55,78,70,
5/1/2019 22:00,96.44,64.76,0.01,0,58,0,0,64.76,96.44,55,78,70,
5/1/2019 22:15,97.28,64.4,0.01,0,58,0,0,64.4,97.28,55,78,70,
5/1/2019 22:30,98.36,64.23,0.01,0,59,0,0,64.23,98.36,55,78,70,
5/1/2019 22:45,98.64,63.92,0,0,58,0,0,63.92,98.64,55,78,70,
5/1/2019 23:00,99.03,63.77,0,0,59,0,0,63.78,99.03,55,78,70,
5/1/2019 23:15,99.06,63.69,0.01,0,59,0,0,63.7,99.06,55,78,70,
5/1/2019 23:30,99.19,63.36,0.01,0,60,0,0,63.37,99.29,55,78,70,
5/1/2019 23:45,99.51,63.52,0,0,60,0,0,63.51,99.52,55,78,70,
5/2/2019 00:00,99.69,63.42,0,0,60,0,0,63.47,99.58,55,78,70,
5/2/2019 00:15,100.08,63.27,0.01,0,60,0,0,63.28,100.07,55,78,70,
5/2/2019 00:30,99.05,63.14,0.01,0,59,0,0,63.17,99.17,55,78,70,
5/2/2019 00:45,99.38,62.27,0,0,60,0,0,62.28,99.37,55,78,70,
5/2/2019 01:00,99.93,61.93,0,0,58,0,0,61.91,99.72,55,78,70,
5/2/2019 01:15,100.33,61.38,0.01,0,58,0,0,61.36,100.32,55,78,70,
5/2/2019 01:30,100.79,61.29,0.01,0,58,0,0,61.28,100.77,55,78,70,
5/2/2019 01:45,101.36,61.41,0,0,59,0,0,61.4,101.36,55,78,70,
5/2/2019 02:00,101.82,61.46,0,0,58,0,0,61.48,101.89,55,78,70,
5/2/2019 02:15,101.93,61.31,0.01,0,58,0,0,61.3,101.95,55,78,70,
5/2/2019 02:30,102.05,61.48,0.01,0,58,0,0,61.47,102.04,55,78,70,
5/2/2019 02:45,102.04,61.02,0.01,0,59,0,0,61.02,102.04,55,78,70,
5/2/2019 03:00,102.31,61.22,0.01,0,59,0,0,61.22,102.31,55,78,70,
5/2/2019 03:15,102.81,61.14,0.01,0,59,0,0,61.14,102.81,55,78,70,
5/2/2019 03:30,102.66,61.07,0.01,0,60,0,0,61.07,102.66,55,78,70,
5/2/2019 03:45,103.15,60.93,0.01,0,59,0,0,60.94,103.15,55,78,70,
5/2/2019 04:00,103.12,60.94,0.01,0,58,0,0,60.94,103.12,55,78,70,
5/2/2019 04:15,103.24,60.83,0.01,0,59,0,0,60.84,103.24,55,78,70,
5/2/2019 04:30,103.41,60.69,0.01,0,60,0,0,60.69,103.41,55,78,70,
5/2/2019 04:45,103.62,60.47,0.01,0,59,0,0,60.47,103.62,55,78,70,
5/2/2019 05:00,103.71,60.33,0.01,0,59,0,0,60.33,103.71,55,78,70,
5/2/2019 05:15,103.76,60.44,0.01,0,60,0,0,60.44,103.76,55,78,70,
5/2/2019 05:30,103.98,60.4,0.01,0,59,0,0,60.41,103.99,55,78,70,
5/2/2019 05:45,103.89,60.44,1.42,0,60,0,0,60.44,103.9,57.65,78,61.16,
5/2/2019 06:00,104.01,60.51,6.42,0,60,0,0,60.51,104.01,58,78,60,
5/2/2019 06:15,103.93,60.71,13.08,0,59,0,0,60.71,103.93,58,78,60,
5/2/2019 06:30,103.84,61.1,13.55,0,60,0,0,61.1,103.84,58,78,60,
5/2/2019 06:45,105.23,62.83,17.41,59,59,0,0,62.84,105.24,64.19,78,51.15,
5/2/2019 07:00,97.06,67.52,24.26,2,58,0,0,67.52,97.06,65,78,50,
5/2/2019 07:15,92.69,69.17,32.46,0,59,0,0,69.17,92.69,65,78,50,
5/2/2019 07:30,98.63,65.39,53.75,60,60,0,0,65.39,98.63,65,78,50,
5/2/2019 07:45,96.27,64.86,68.04,45,60,0,0,64.86,96.27,65,78,50,
5/2/2019 08:00,95.99,65.28,64.54,0,59,0,0,65.28,95.99,65,78,50,
5/2/2019 08:15,88.68,67.99,46.6,0,59,0,0,67.99,88.68,65,78,50,
5/2/2019 08:30,98.05,65.09,74.09,56,59,0,0,65.1,98.05,65,78,50,
5/2/2019 08:45,94.54,66.94,306.69,0,60,0,0,66.94,94.55,65,78,50,
5/2/2019 09:00,93.07,67.37,305.5,0,59,0,0,67.37,93.07,65,78,50,
5/2/2019 09:15,92.47,68.01,347.53,0,60,0,0,68.01,92.47,65,78,50,
5/2/2019 09:30,91.18,69.05,374.11,0,59,0,0,69.05,91.19,65,78,50,
5/2/2019 09:45,90.44,69.42,320.92,0,59,0,0,69.42,90.44,65,78,50,
5/2/2019 10:00,89.63,69.98,405.44,0,60,0,0,69.98,89.63,65,78,50,
5/2/2019 10:15,87.2,71.31,444.96,0,59,0,0,71.31,87.2,65,78,50,
5/2/2019 10:30,87.39,71.76,334.62,0,59,0,0,71.76,87.39,65,78,50,
5/2/2019 10:45,87.91,71.75,436.53,0,60,0,0,71.76,87.91,65,78,50,
5/2/2019 11:00,85.66,72.3,444.61,0,60,0,0,72.3,85.66,65,78,50,
5/2/2019 11:15,85.83,72.36,395.56,0,60,0,0,72.36,85.83,65,78,50,
5/2/2019 11:30,84.95,73.64,487.82,0,59,0,0,73.64,84.96,65,78,50,
5/2/2019 11:45,84.17,74.01,489.42,0,59,0,0,74.01,84.17,65,78,50,
5/2/2019 12:00,84.58,73.76,383.14,0,60,0,0,73.76,84.58,65,78,50,
5/2/2019 12:15,84.86,73.9,269.01,0,60,0,0,73.9,84.86,65,78,50,
5/2/2019 12:30,84.35,74.07,365.44,0,59,0,0,74.07,84.35,65,78,50,
5/2/2019 12:45,83.97,73.62,394.9,0,59,0,0,73.62,83.97,65,78,50,
5/2/2019 13:00,84.35,73.33,418.03,0,60,0,0,73.33,84.35,65,78,50,
5/2/2019 13:15,85.39,72.93,347.78,0,60,0,0,72.93,85.39,65,78,50,
5/2/2019 13:30,85.43,72.08,378.81,0,59,0,0,72.08,85.43,65,78,50,
5/2/2019 13:45,86.42,71.51,337.1,0,60,0,0,71.51,86.42,65,78,50,
5/2/2019 14:00,86.14,70.76,331.94,0,60,0,0,70.76,86.14,65,78,50,
5/2/2019 14:15,86.91,70.74,352.63,0,60,0,0,70.74,86.91,65,78,50,
5/2/2019 14:30,87.22,69.89,314.2,0,59,0,0,69.89,87.22,65,78,50,
5/2/2019 14:45,86.49,69.94,419.35,0,60,0,0,69.94,86.49,65,78,50,
5/2/2019 15:00,85.04,71.06,395.42,0,60,0,0,71.06,85.04,65,78,50,
5/2/2019 15:15,84.8,70.83,348.99,0,60,0,0,70.83,84.8,65,78,50,
5/2/2019 15:30,86.03,70.61,339.48,0,59,0,0,70.61,86.03,65,78,50,
5/2/2019 15:45,86.02,70.5,336.32,0,59,0,0,70.5,86.02,65,78,50,
5/2/2019 16:00,86.19,70.81,329.52,0,58,0,0,70.81,86.19,65,78,50,
5/2/2019 16:15,86.09,71.33,328.62,0,59,0,0,71.33,86.09,65,78,50,
5/2/2019 16:30,86.74,71.46,344.88,0,59,0,0,71.46,86.74,65,78,50,
5/2/2019 16:45,86.35,71.56,346.09,0,59,0,0,71.57,86.35,65,78,50,
5/2/2019 17:00,86.18,71.63,334.59,0,59,0,0,71.63,86.18,65,78,50,
5/2/2019 17:15,87.03,70.81,330.27,0,59,0,0,70.81,87.04,65,78,50,
5/2/2019 17:30,85.77,71.81,391.78,0,59,0,0,71.81,85.77,65,78,50,
5/2/2019 17:45,84.93,72.33,373.91,0,58,0,0,72.33,84.94,65,78,50,
5/2/2019 18:00,85.78,72.2,337.64,0,59,0,0,72.21,85.78,65,78,50,
5/2/2019 18:15,85.9,71.86,316.94,0,60,0,0,71.86,85.9,65,78,50,
5/2/2019 18:30,87.36,71.52,277.28,0,60,0,0,71.52,87.36,65,78,50,
5/2/2019 18:45,87.6,70.79,267.77,0,60,0,0,70.79,87.61,65,78,50,
5/2/2019 19:00,88.39,70.27,248.72,0,60,0,0,70.27,88.39,65,78,50,
5/2/2019 19:15,89.42,69.63,240.41,0,60,0,0,69.63,89.43,65,78,50,
5/2/2019 19:30,89.76,69.15,229.16,0,59,0,0,69.15,89.76,65,78,50,
5/2/2019 19:45,90.15,68.61,228.64,0,58,0,0,68.61,90.15,64.96,78,50.13,
5/2/2019 20:00,90.5,68.33,227.64,0,60,0,0,68.34,90.5,62,78,60,
5/2/2019 20:15,90.64,68.23,219.8,0,58,0,0,68.23,90.64,62,78,60,
5/2/2019 20:30,91.21,67.96,228.36,0,60,0,0,67.96,91.21,62,78,60,
5/2/2019 20:45,90.94,67.89,218.99,0,58,0,0,67.89,90.94,61.91,78,60.13,
5/2/2019 21:00,91.39,67.51,230.05,0,58,0,0,67.51,91.39,55,78,70,
5/2/2019 21:15,91.51,67.39,219.41,0,58,0,0,67.39,91.51,55,78,70,
5/2/2019 21:30,91.16,67.14,233.12,0,60,0,0,67.14,91.16,55,78,70,
5/2/2019 21:45,91.07,67.07,217.27,0,60,0,0,67.07,91.07,55,78,70,
5/2/2019 22:00,91.1,67.07,224.46,0,60,0,0,67.07,91.1,55,78,70,
5/2/2019 22:15,91.8,66.96,230.39,0,59,0,0,66.96,91.8,55,78,70,
5/2/2019 22:30,91.79,66.86,223,0,60,0,0,66.87,91.79,55,78,70,
5/2/2019 22:45,91.36,66.79,224.73,0,59,0,0,66.79,91.36,55,78,70,
5/2/2019 23:00,91.64,66.93,215.8,0,60,0,0,66.94,91.64,55,78,70,
5/2/2019 23:15,91.89,66.88,229,0,60,0,0,66.88,91.89,55,78,70,
5/2/2019 23:30,91.95,66.94,223.52,0,60,0,0,66.94,91.95,55,78,70,
5/2/2019 23:45,91.93,66.99,226.52,0,60,0,0,66.99,91.93,55,78,70,
5/3/2019 00:00,96.06,65.1,0.01,0,59,0,0,65.1,96.06,55,78,70,
5/3/2019 00:15,98.41,63.89,0.01,0,60,0,0,63.89,98.41,55,78,70,
5/3/2019 00:30,99.97,63.09,0.01,0,59,0,0,63.09,99.97,55,78,70,
5/3/2019 00:45,100.31,62.58,0.01,0,59,0,0,62.58,100.32,55,78,70,
5/3/2019 01:00,100.53,62.43,0.01,0,60,0,0,62.43,100.54,55,78,70,
5/3/2019 01:15,101.44,61.94,0.01,0,60,0,0,61.94,101.44,55,78,70,
5/3/2019 01:30,101.29,61.72,0.01,0,60,0,0,61.72,101.29,55,78,70,
5/3/2019 01:45,101.92,61.58,0.01,0,59,0,0,61.58,101.92,55,78,70,
5/3/2019 02:00,101.91,61.54,0.01,0,59,0,0,61.55,101.91,55,78,70,
5/3/2019 02:15,101.73,61.56,0.01,0,60,0,0,61.56,101.73,55,78,70,
5/3/2019 02:30,102.12,61.37,0.01,0,60,0,0,61.37,102.12,55,78,70,
5/3/2019 02:45,102.1,61.31,0.01,0,60,0,0,61.32,102.1,55,78,70,
5/3/2019 03:00,102.12,61.16,0.01,0,60,0,0,61.16,102.12,55,78,70,
5/3/2019 03:15,102.4,61.3,0.01,0,60,0,0,61.3,102.4,55,78,70,
5/3/2019 03:30,102.68,61,0.01,0,60,0,0,61,102.68,55,78,70,
5/3/2019 03:45,102.94,60.91,0.01,0,59,0,0,60.91,102.94,55,78,70,
5/3/2019 04:00,102.92,60.98,0.01,0,60,0,0,60.98,102.92,55,78,70,
5/3/2019 04:15,103.19,60.92,0.01,0,60,0,0,60.92,103.19,55,78,70,
5/3/2019 04:30,102.7,60.91,0.01,0,60,0,0,60.91,102.7,55,78,70,
5/3/2019 04:45,103.27,60.73,0.01,0,59,0,0,60.73,103.27,55,78,70,
5/3/2019 05:00,103.14,60.87,0.01,0,59,0,0,60.88,103.14,55,78,70,
5/3/2019 05:15,103.46,60.51,0.01,0,59,0,0,60.51,103.47,55,78,70,
5/3/2019 05:30,103.08,60.81,1.73,0,59,0,0,60.81,103.08,55,78,70,
5/3/2019 05:45,103.23,60.72,7.55,0,59,0,0,60.73,103.23,58,78,60,
5/3/2019 06:00,102.82,60.94,14.96,0,59,0,0,60.94,102.82,58,78,60,
5/3/2019 06:15,103.14,61,13.69,0,60,0,0,61,103.14,58,78,60,
5/3/2019 06:30,102.68,61.63,32.81,0,59,0,0,61.63,102.68,58,78,60,
5/3/2019 06:45,93.5,68.27,53.43,2,60,0,0,68.27,93.5,65,78,50,
5/3/2019 07:00,89.52,69.22,79.05,0,60,0,0,69.22,89.52,65,78,50,
5/3/2019 07:15,98.44,65.23,104.83,0,60,0,0,65.23,98.44,65,78,50,
5/3/2019 07:30,89.25,69.92,136.93,0,59,0,0,69.92,89.25,65,78,50,
5/3/2019 07:45,96.14,66.26,82.6,0,60,0,0,66.26,96.14,65,78,50,
5/3/2019 08:00,97.29,65.54,93.16,0,60,0,0,65.54,97.3,65,78,50,
5/3/2019 08:15,97.29,65.43,92.41,0,60,0,0,65.43,97.29,65,78,50,
5/3/2019 08:30,97.62,65.6,99.62,0,60,0,0,65.6,97.62,65,78,50,
5/3/2019 08:45,94.33,66.91,355.28,0,60,0,0,66.91,94.33,65,78,50,
5/3/2019 09:00,90.5,69.11,381.3,0,60,0,0,69.11,90.44,65,78,50,
5/3/2019 09:15,89.35,69.56,403.48,0,60,0,0,69.56,89.35,65,78,50,
5/3/2019 09:30,87.48,70.83,367.52,0,59,0,0,70.83,87.49,65,78,50,
5/3/2019 09:45,87.03,71.84,394.05,0,60,0,0,71.84,87.03,65,78,50,
5/3/2019 10:00,85.79,72.79,401.04,0,60,0,0,72.79,85.79,65,78,50,
5/3/2019 10:15,83.8,74.45,457.23,0,59,0,0,74.45,83.81,65,78,50,
5/3/2019 10:30,84.65,74.84,454.78,0,60,0,0,74.84,84.65,65,78,50,
5/3/2019 10:45,83.48,74.59,382.03,0,60,0,0,74.59,83.48,65,78,50,
5/3/2019 11:00,83.39,74.1,403.99,0,59,0,0,74.1,83.39,65,78,50,
5/3/2019 11:15,82.73,75.04,449.36,0,59,0,0,75.04,82.74,65,78,50,
5/3/2019 11:30,82.96,75.2,354.47,0,60,0,0,75.2,82.96,65,78,50,
5/3/2019 11:45,82.8,74.91,458.03,0,60,0,0,74.91,82.8,65,78,50,
5/3/2019 12:00,80.88,75.8,418.9,0,60,0,0,75.8,80.88,65,78,50,
5/3/2019 12:15,81.18,75.75,482.81,0,59,0,0,75.75,81.18,65,78,50,
5/3/2019 12:30,81.08,76.01,422.52,0,59,0,0,76.01,81.08,65,78,50,
5/3/2019 12:45,79.88,76.12,407.62,0,59,0,0,76.12,79.88,65,78,50,
5/3/2019 13:00,81.97,74.27,325.32,0,60,0,0,74.27,81.98,65,78,50,
5/3/2019 13:15,84.48,72.78,308.77,0,60,0,0,72.79,84.48,65,78,50,
5/3/2019 13:30,84.64,72.47,379.48,0,60,0,0,72.47,84.64,65,78,50,
5/3/2019 13:45,85.16,72.21,384.99,0,60,0,0,72.21,85.16,65,78,50,
5/3/2019 14:00,85.27,70.75,309.64,0,60,0,0,70.75,85.27,65,78,50,
5/3/2019 14:15,87.04,70.7,333.31,0,60,0,0,70.7,87.05,65,78,50,
5/3/2019 14:30,86.95,70.78,373.08,0,59,0,0,70.78,86.95,65,78,50,
5/3/2019 14:45,85.15,71.42,371.96,0,60,0,0,71.42,85.15,65,78,50,
5/3/2019 15:00,86.5,71.35,327.46,0,59,0,0,71.33,86.5,65,78,50,
5/3/2019 15:15,86.63,71,380.72,0,59,0,0,71,86.63,65,78,50,
5/3/2019 15:30,86.53,72.28,360.76,0,59,0,0,72.29,86.53,65,78,50,
5/3/2019 15:45,86.89,72.25,358.14,0,60,0,0,72.25,86.9,65,78,50,
5/3/2019 16:00,86.35,72.12,340.48,0,60,0,0,72.12,86.36,65,78,50,
5/3/2019 16:15,87.66,71.98,319.69,0,59,0,0,71.98,87.67,65,78,50,
5/3/2019 16:30,88.1,71.7,288.99,0,60,0,0,71.7,88.1,65,78,50,
5/3/2019 16:45,88.44,71.22,302.83,0,60,0,0,71.22,88.44,65,78,50,
5/3/2019 17:00,87.97,71.92,326.23,0,59,0,0,71.92,87.97,65,78,50,
5/3/2019 17:15,88.32,71.69,271.2,0,60,0,0,71.67,88.38,65,78,50,
5/3/2019 17:30,88.82,71.49,277.73,0,59,0,0,71.49,88.82,65,78,50,
5/3/2019 17:45,89.38,71.28,273.6,0,60,0,0,71.29,89.39,65,78,50,
5/3/2019 18:00,89.77,70.6,250.77,0,59,0,0,70.6,89.78,65,78,50,
5/3/2019 18:15,90.23,70.36,250.4,0,60,0,0,70.36,90.23,65,78,50,
5/3/2019 18:30,89.75,70.41,292.73,0,60,0,0,70.41,89.75,65,78,50,
5/3/2019 18:45,90.2,70.28,251.26,0,60,0,0,70.28,90.2,65,78,50,
5/3/2019 19:00,90.62,70.29,230.69,0,60,0,0,70.29,90.62,65,78,50,
5/3/2019 19:15,91.2,69.75,238.38,0,59,0,0,69.75,91.2,65,78,50,
5/3/2019 19:30,91.5,69.63,228.55,0,59,0,0,69.63,91.51,65,78,50,
5/3/2019 19:45,91.34,69.37,225.96,0,59,0,0,69.37,91.34,65,78,50,
5/3/2019 20:00,92.15,69.3,214.39,0,60,0,0,69.3,92.15,62,78,60,
5/3/2019 20:15,91.32,68.88,233.52,0,59,0,0,68.88,91.32,62,78,60,
5/3/2019 20:30,91.91,68.79,223.55,0,59,0,0,68.79,91.92,62,78,60,
5/3/2019 20:45,92.13,68.86,223.19,0,60,0,0,68.86,92.13,62,78,60,
5/3/2019 21:00,91.69,68.57,224.7,0,59,0,0,68.57,91.69,55,78,70,
5/3/2019 21:15,92.73,68.66,230.36,0,59,0,0,68.66,92.73,55,78,70,
5/3/2019 21:30,91.95,68.27,216.05,0,60,0,0,68.27,91.95,55,78,70,
5/3/2019 21:45,92.59,68.27,225.89,0,59,0,0,68.27,92.59,55,78,70,
5/3/2019 22:00,91.88,68.24,228.02,0,60,0,0,68.24,91.88,55,78,70,
5/3/2019 22:15,92.22,68.25,223.33,0,59,0,0,68.25,92.22,55,78,70,
5/3/2019 22:30,92.33,68,231.08,0,59,0,0,68,92.34,55,78,70,
5/3/2019 22:45,92.7,67.94,232.05,0,60,0,0,67.94,92.7,55,78,70,
5/3/2019 23:00,92.52,67.93,221.22,0,59,0,0,67.93,92.52,55,78,70,
5/3/2019 23:15,92.76,67.88,221.85,0,59,0,0,67.88,92.76,55,78,70,
5/3/2019 23:30,92.7,67.82,218.85,0,59,0,0,67.82,92.7,55,78,70,
5/3/2019 23:45,93,67.75,228.93,0,59,0,0,67.75,93,55,78,70,
5/4/2019 00:00,96.6,65.95,0.01,0,59,0,0,65.95,96.6,55,78,70,
5/4/2019 00:15,98.92,64.65,0.01,0,60,0,0,64.65,98.92,55,78,70,
5/4/2019 00:30,99.68,64.15,0.01,0,59,0,0,64.15,99.69,55,78,70,
5/4/2019 00:45,100.89,63.48,0.01,0,60,0,0,63.48,100.89,55,78,70,
5/4/2019 01:00,100.93,63.45,0.01,0,60,0,0,63.45,100.94,55,78,70,
5/4/2019 01:15,101.09,63,0.01,0,59,0,0,63,101.09,55,78,70,
5/4/2019 01:30,101.73,62.78,0.01,0,59,0,0,62.78,101.73,55,78,70,
5/4/2019 01:45,102.01,62.61,0.01,0,59,0,0,62.61,102.01,55,78,70,
5/4/2019 02:00,101.98,62.38,0.01,0,60,0,0,62.38,101.98,55,78,70,
5/4/2019 02:15,102.21,62.41,0.01,0,60,0,0,62.41,102.21,55,78,70,
5/4/2019 02:30,102.22,62.15,0.01,0,59,0,0,62.15,102.22,55,78,70,
5/4/2019 02:45,102.2,62.11,0.01,0,59,0,0,62.11,102.2,55,78,70,
5/4/2019 03:00,102.78,62.03,0.01,0,60,0,0,62.03,102.78,55,78,70,
5/4/2019 03:15,103.03,62.02,0.01,0,59,0,0,62.02,103.03,55,78,70,
5/4/2019 03:30,102.84,62.22,0.01,0,60,0,0,62.22,102.84,55,78,70,
5/4/2019 03:45,103.22,62.06,0.01,0,58,0,0,62.06,103.22,55,78,70,
5/4/2019 04:00,103.08,62.15,0.01,0,59,0,0,62.15,103.08,55,78,70,
5/4/2019 04:15,103.22,61.84,0.01,0,60,0,0,61.84,103.22,55,78,70,
5/4/2019 04:30,103.19,61.95,0.01,0,60,0,0,61.95,103.19,55,78,70,
5/4/2019 04:45,103.32,61.82,0.01,0,60,0,0,61.82,103.32,55,78,70,
5/4/2019 05:00,103.24,61.76,0.01,0,59,0,0,61.76,103.24,55,78,70,
5/4/2019 05:15,103.6,61.65,0.01,0,59,0,0,61.65,103.6,55,78,70,
5/4/2019 05:30,103.44,61.72,0.38,0,60,0,0,61.72,103.44,55,78,70,
5/4/2019 05:45,103.75,61.82,2.97,0,59,0,0,61.82,103.75,58,78,60,
5/4/2019 06:00,103.66,61.86,14.06,0,59,0,0,61.86,103.66,58,78,60,
5/4/2019 06:15,103.45,62.31,25.74,0,60,0,0,62.31,103.45,58,78,60,
5/4/2019 06:30,103.15,62.63,26.38,0,59,0,0,62.63,103.15,58,78,60,
5/4/2019 06:45,96.31,68.41,39.26,8,59,0,0,68.42,96.31,65,78,50,
5/4/2019 07:00,96.37,68.25,42.36,0,60,0,0,68.25,96.37,65,78,50,
5/4/2019 07:15,99.8,65.27,66.93,0,58,0,0,65.27,99.8,65,78,50,
5/4/2019 07:30,100.24,65.21,78.55,0,59,0,0,65.21,100.24,65,78,50,
5/4/2019 07:45,99.93,65.07,64.96,0,59,0,0,65.07,99.93,65,78,50,
5/4/2019 08:00,95.06,67.08,90.08,0,59,0,0,67.08,95.06,65,78,50,
5/4/2019 08:15,97.93,66.34,134.17,0,59,0,0,66.34,97.93,65,78,50,
5/4/2019 08:30,97.79,66.99,143.43,0,59,0,0,67,97.79,65,78,50,
5/4/2019 08:45,93.88,70.01,433.19,0,60,0,0,70.02,93.88,65,78,50,
5/4/2019 09:00,91.51,71.74,393.44,0,60,0,0,71.74,91.51,65,78,50,
5/4/2019 09:15,88.96,73.35,468.17,0,59,0,0,73.36,88.96,65,78,50,
5/4/2019 09:30,87.93,75.4,496.33,0,60,0,0,75.4,87.93,65,78,50,
5/4/2019 09:45,86,77.2,327.31,0,59,0,0,77.2,86,65,78,50,
5/4/2019 10:00,86.02,78.46,415.55,0,60,0,0,78.46,86.02,65,78,50,
5/4/2019 10:15,82.84,79.59,356.07,0,59,0,0,79.59,82.84,65,78,50,
5/4/2019 10:30,79.54,78.64,432.51,0,59,0,0,78.64,79.54,65,78,50,
5/4/2019 10:45,65.98,75.1,434.43,0,59,24,30,75.11,65.98,65,78,50,
5/4/2019 11:00,61.79,79.52,601.89,0,60,0,27,79.53,61.79,65,78,50,
5/4/2019 11:15,62.49,76,507.78,0,60,0,32,76,62.5,65,78,50,
5/4/2019 11:30,61,78.39,554.51,0,60,0,72,78.39,61,65,78,50,
5/4/2019 11:45,60.84,76.7,604.27,0,59,0,80,76.7,60.84,65,78,50,
5/4/2019 12:00,58.54,77.83,624.01,0,60,0,80,77.83,58.54,65,78,50,
5/4/2019 12:15,56.6,80.49,603.32,0,60,19,67,80.49,56.6,65,78,50,
5/4/2019 12:30,54.06,80.03,999.75,0,59,59,100,80.03,54.05,65,78,50,
5/4/2019 12:45,56.59,77.38,938.4,0,60,60,100,77.38,56.59,65,78,50,
5/4/2019 13:00,58.14,77.17,773.55,0,59,59,100,77.17,58.15,65,78,50,
5/4/2019 13:15,56.62,77.63,591.12,0,60,60,100,77.63,56.62,65,78,50,
5/4/2019 13:30,57.76,78.51,689.22,0,59,59,100,78.51,57.77,65,78,50,
5/4/2019 13:45,58.1,77.77,593.85,0,60,0,100,77.77,58.1,65,78,50,
5/4/2019 14:00,60.14,78.44,557.2,0,59,0,80,78.44,60.14,65,78,50,
5/4/2019 14:15,55.67,80.48,789.49,0,60,60,100,80.48,55.67,65,78,50,
5/4/2019 14:30,56.41,78.6,697.23,0,59,0,100,78.6,56.41,65,78,50,
5/4/2019 14:45,57.49,77.02,637.3,0,59,0,100,77.02,57.49,65,78,50,
5/4/2019 15:00,56.53,79.23,631.25,0,58,0,100,79.23,56.53,65,78,50,
5/4/2019 15:15,56.94,76.03,768.37,0,59,0,80,76.03,56.94,65,78,50,
5/4/2019 15:30,57.76,76.26,596.81,0,59,0,60,76.26,57.75,65,78,50,
5/4/2019 15:45,57.31,74.59,495.57,0,58,0,80,74.59,57.31,65,78,50,
5/4/2019 16:00,58.75,74.26,514.85,0,60,0,70,74.26,58.75,65,78,50,
5/4/2019 16:15,56.44,75.38,739.84,0,0,0,60,75.38,56.44,65,78,50,
5/4/2019 16:30,54.24,78.33,520.62,0,0,0,60,78.33,54.24,65,78,50,
5/4/2019 16:45,54.05,78.71,509.01,0,0,0,60,78.71,54.05,65,78,50,
5/4/2019 17:00,57.45,76.03,357.84,0,0,0,60,76.03,57.45,65,78,50,
5/4/2019 17:15,59.2,77.24,294.6,0,27,0,5,77.31,59.16,65,78,50,
5/4/2019 17:30,61.46,77.4,213.78,0,59,0,0,77.4,61.46,65,78,50,
5/4/2019 17:45,66.17,78.43,196.29,0,60,0,0,78.43,66.17,65,78,50,
5/4/2019 18:00,69.11,78.36,193.93,0,59,0,0,78.37,69.11,65,78,50,
5/4/2019 18:15,68.84,79.81,310.06,0,60,0,0,79.81,68.85,65,78,50,
5/4/2019 18:30,64.92,78.17,105.07,0,59,0,0,78.17,64.92,65,78,50,
5/4/2019 18:45,69.9,77.39,198.48,0,60,0,0,77.39,69.91,65,78,50,
5/4/2019 19:00,73.18,76.3,94.78,0,59,0,0,76.3,73.18,65,78,50,
5/4/2019 19:15,79.47,73.94,39.26,0,60,0,0,73.94,79.47,65,78,50,
5/4/2019 19:30,87.56,71.31,17.18,0,60,0,0,71.32,87.56,65,78,50,
5/4/2019 19:45,91.37,69.3,4.16,0,60,0,0,69.3,91.37,65,78,50,
5/4/2019 20:00,94.05,67.91,0.01,0,59,0,0,67.91,94.06,62,78,60,
5/4/2019 20:15,95.65,67.05,0.01,0,60,0,0,67.05,95.65,62,78,60,
5/4/2019 20:30,96.74,66.01,0.01,0,59,0,0,66.01,96.74,62,78,60,
5/4/2019 20:45,97.27,65.41,0.01,0,59,0,0,65.41,97.27,62,78,60,
5/4/2019 21:00,98.4,64.98,0.01,0,60,0,0,64.99,98.4,55,78,70,
5/4/2019 21:15,98.62,64.71,0.01,0,59,0,0,64.71,98.62,55,78,70,
5/4/2019 21:30,99.49,64.56,0.01,0,60,0,0,64.56,99.5,55,78,70,
5/4/2019 21:45,99.89,64.83,0.01,0,59,0,0,64.83,99.9,55,78,70,
5/4/2019 22:00,100.64,64.77,0.01,0,60,0,0,64.78,100.64,55,78,70,
5/4/2019 22:15,100.45,64.67,0.01,0,59,0,0,64.67,100.45,55,78,70,
5/4/2019 22:30,100.74,64.77,0.01,0,59,0,0,64.77,100.74,55,78,70,
5/4/2019 22:45,101.31,64.81,0.01,0,59,0,0,64.82,101.31,55,78,70,
5/4/2019 23:00,101.87,64.86,0.01,0,59,0,0,64.87,101.87,55,78,70,
5/4/2019 23:15,102.05,64.67,0.01,0,59,0,0,64.67,102.06,55,78,70,
5/4/2019 23:30,101.68,64.54,0.01,0,60,0,0,64.54,101.68,55,78,70,
5/4/2019 23:45,101.94,64.67,0.01,0,59,0,0,64.67,101.94,55,78,70,
5/5/2019 00:00,102.07,64.74,0.01,0,59,0,0,64.74,102.07,55,78,70,
5/5/2019 00:15,102.44,64.65,0.01,0,58,0,0,64.65,102.44,55,78,70,
5/5/2019 00:30,102.6,64.89,0.01,0,59,0,0,64.89,102.6,55,78,70,
5/5/2019 00:45,102.72,64.67,0.01,0,58,0,0,64.67,102.72,55,78,70,
5/5/2019 01:00,102.57,64.78,0.01,0,58,0,0,64.78,102.57,55,78,70,
5/5/2019 01:15,102.69,64.9,0.01,0,60,0,0,64.91,102.7,55,78,70,
5/5/2019 01:30,103.19,64.75,0.01,0,59,0,0,64.75,103.19,55,78,70,
5/5/2019 01:45,103.09,64.64,0.01,0,59,0,0,64.64,103.09,55,78,70,
5/5/2019 02:00,103.37,64.57,0.01,0,60,0,0,64.57,103.37,55,78,70,
5/5/2019 02:15,103.11,64.61,0.01,0,59,0,0,64.61,103.12,55,78,70,
5/5/2019 02:30,103.18,64.47,0.01,0,59,0,0,64.47,103.18,55,78,70,
5/5/2019 02:45,103.23,64.2,0.01,0,60,0,0,64.2,103.23,55,78,70,
5/5/2019 03:00,103.36,64.31,0.01,0,60,0,0,64.31,103.36,55,78,70,
5/5/2019 03:15,103.13,64.32,0.01,0,60,0,0,64.32,103.14,55,78,70,
5/5/2019 03:30,103.65,64.28,0.01,0,59,0,0,64.28,103.66,55,78,70,
5/5/2019 03:45,103.43,64.44,0.01,0,59,0,0,64.44,103.43,55,78,70,
5/5/2019 04:00,103.53,64.26,0.01,0,59,0,0,64.26,103.53,55,78,70,
5/5/2019 04:15,103.39,64.25,0.01,0,59,0,0,64.25,103.39,55,78,70,
5/5/2019 04:30,103.53,63.98,0.01,0,60,0,0,63.98,103.53,55,78,70,
5/5/2019 04:45,103.84,63.96,0.01,0,60,0,0,63.97,103.84,55,78,70,
5/5/2019 05:00,103.9,63.69,0.01,0,59,0,0,63.69,103.91,55,78,70,
5/5/2019 05:15,103.78,63.77,0.01,0,59,0,0,63.77,103.78,55,78,70,
5/5/2019 05:30,103.97,63.74,0.51,0,59,0,0,63.74,103.97,55,78,70,
5/5/2019 05:45,103.49,63.87,4.01,0,60,0,0,63.87,103.49,58,78,60,
5/5/2019 06:00,103.8,63.93,6.47,0,60,0,0,63.93,103.8,58,78,60,
5/5/2019 06:15,103.37,64.15,13.96,0,59,0,0,64.15,103.37,58,78,60,
5/5/2019 06:30,103.33,64.45,29.75,0,59,0,0,64.45,103.33,58,78,60,
5/5/2019 06:45,103.06,66.95,45.09,29,59,0,0,66.95,103.06,65,78,50,
5/5/2019 07:00,100.6,66.52,56.38,0,59,0,0,66.52,100.6,65,78,50,
5/5/2019 07:15,101.04,66.58,67.61,0,59,0,0,66.58,101.04,65,78,50,
5/5/2019 07:30,100.57,66.94,74.42,0,59,0,0,66.94,100.57,65,78,50,
5/5/2019 07:45,100.36,67.35,94.68,0,60,0,0,67.36,100.37,65,78,50,
5/5/2019 08:00,99,68.43,149.11,0,60,0,0,68.43,99,65,78,50,
5/5/2019 08:15,98.01,69.46,166.36,0,59,0,0,69.46,98.02,65,78,50,
5/5/2019 08:30,96.87,70.45,173.56,0,59,0,0,70.45,96.88,65,78,50,
5/5/2019 08:45,92.61,72.88,463.08,0,60,0,0,72.88,92.62,65,78,50,
5/5/2019 09:00,90.21,75.35,439.44,0,59,0,0,75.35,90.21,65,78,50,
5/5/2019 09:15,86.04,78.09,550.65,0,60,0,0,78.1,86.04,65,78,50,
5/5/2019 09:30,75.96,76.84,568.63,0,60,0,68,76.85,75.97,65,78,50,
5/5/2019 09:45,72.45,78.27,364.81,0,60,0,15,78.27,72.45,65,78,50,
5/5/2019 10:00,73.54,79.7,318.41,0,60,0,15,79.7,73.54,65,78,50,
5/5/2019 10:15,67.97,79.06,405.1,0,60,60,35,79.06,67.97,65,78,50,
5/5/2019 10:30,63.65,75,499.71,0,58,0,20,75,63.65,65,78,50,
5/5/2019 10:45,63.22,74.86,363.24,0,58,0,10,74.86,63.23,65,78,50,
5/5/2019 11:00,64.16,74.21,256.2,0,59,0,0,74.21,64.16,65,78,50,
5/5/2019 11:15,66.72,79.7,529.69,0,58,0,0,79.7,66.72,65,78,50,
5/5/2019 11:30,63.7,77.1,354.37,0,60,0,0,77.1,63.7,65,78,50,
5/5/2019 11:45,62.34,74.81,352,0,58,0,15,74.81,62.34,65,78,50,
5/5/2019 12:00,62.67,76.61,309.02,0,58,49,40,76.61,62.67,65,78,50,
5/5/2019 12:15,62.83,79.25,328.59,0,59,0,0,79.25,62.83,65,78,50,
5/5/2019 12:30,63.99,74.88,348.98,0,59,0,5,74.88,63.99,65,78,50,
5/5/2019 12:45,60.89,75.98,267.98,0,58,58,40,75.98,60.89,65,78,50,
5/5/2019 13:00,63.63,79.95,460.76,0,59,0,0,79.95,63.63,65,78,50,
5/5/2019 13:15,63.39,78.13,433.7,0,60,0,0,78.13,63.4,65,78,50,
5/5/2019 13:30,66.39,79.46,387.6,0,59,0,0,79.46,66.39,65,78,50,
5/5/2019 13:45,63.98,74.75,471.62,0,60,0,65,74.75,63.98,65,78,50,
5/5/2019 14:00,65.54,79.61,441.1,0,60,0,0,79.61,65.55,65,78,50,
5/5/2019 14:15,63.43,78.23,484.8,0,60,0,0,78.23,63.43,65,78,50,
5/5/2019 14:30,65.76,76.04,446.51,0,60,0,0,76.04,65.76,65,78,50,
5/5/2019 14:45,64.58,80.37,454.82,0,60,51,20,80.37,64.58,65,78,50,
5/5/2019 15:00,62.82,79.31,479.46,0,60,0,0,79.31,62.82,65,78,50,
5/5/2019 15:15,62.7,78.4,435.86,0,59,0,0,78.4,62.71,65,78,50,
5/5/2019 15:30,61.43,74.03,457.64,0,59,0,63,74.03,61.44,65,78,50,
5/5/2019 15:45,58.69,77.8,503.61,0,60,60,36,77.8,58.69,65,78,50,
5/5/2019 16:00,61.28,79.9,483.9,0,59,0,15,79.9,61.29,65,78,50,
5/5/2019 16:15,61.3,79.51,486.9,0,60,0,5,79.51,61.31,65,78,50,
5/5/2019 16:30,61.54,78.33,501.54,0,60,0,0,78.33,61.54,65,78,50,
5/5/2019 16:45,63.34,77.13,375.42,0,59,0,0,77.13,63.34,65,78,50,
5/5/2019 17:00,65.44,79.84,456.32,0,59,0,0,79.84,65.44,65,78,50,
5/5/2019 17:15,64.02,78.86,449.96,0,59,0,0,78.86,64.02,65,78,50,
5/5/2019 17:30,66.95,77.14,359.52,0,59,0,0,77.14,66.95,65,78,50,
5/5/2019 17:45,67.93,78.5,394,0,60,0,0,78.5,67.93,65,78,50,
5/5/2019 18:00,71.88,78.12,345.26,0,59,0,0,78.12,71.88,65,78,50,
5/5/2019 18:15,74.33,78.22,363.24,0,59,0,0,78.22,74.33,65,78,50,
5/5/2019 18:30,76.25,77.9,309.7,0,59,0,0,77.9,76.25,65,78,50,
5/5/2019 18:45,79.5,76.53,273.76,0,59,0,0,76.53,79.5,65,78,50,
5/5/2019 19:00,82.21,75.61,255.12,0,60,0,0,75.61,82.21,65,78,50,
5/5/2019 19:15,84.72,74.64,235.99,0,60,0,0,74.64,84.72,65,78,50,
5/5/2019 19:30,85.74,73.8,230.05,0,59,0,0,73.8,85.82,65,78,50,
5/5/2019 19:45,87.53,72.98,225.73,0,59,0,0,72.98,87.53,65,78,50,
5/5/2019 20:00,87.96,72.61,226.03,0,60,0,0,72.61,87.96,62,78,60,
5/5/2019 20:15,88.81,72.2,223.18,0,60,0,0,72.2,88.81,62,78,60,
5/5/2019 20:30,89.44,71.79,231.5,0,60,0,0,71.79,89.45,62,78,60,
5/5/2019 20:45,89.68,71.43,233.9,0,59,0,0,71.43,89.68,62,78,60,
5/5/2019 21:00,89.91,71.31,230.14,0,60,0,0,71.31,89.91,55,78,70,
5/5/2019 21:15,89.87,71.01,227.55,0,59,0,0,71.01,89.87,55,78,70,
5/5/2019 21:30,94.83,68.53,0.01,0,60,0,0,68.53,94.83,55,78,70,
5/5/2019 21:45,97.25,67.21,0.01,0,60,0,0,67.21,97.26,55,78,70,
5/5/2019 22:00,98.17,66.76,0.01,0,59,0,0,66.76,98.17,55,78,70,
5/5/2019 22:15,99.18,66.11,0.01,0,60,0,0,66.11,99.2,55,78,70,
5/5/2019 22:30,99.17,65.65,0.01,0,59,0,0,65.65,99.18,55,78,70,
5/5/2019 22:45,99.81,65.25,0.01,0,60,0,0,65.25,99.81,55,78,70,
5/5/2019 23:00,100.26,64.8,0.01,0,59,0,0,64.8,100.27,55,78,70,
5/5/2019 23:15,100.4,64.4,0.01,0,58,0,0,64.4,100.4,55,78,70,
5/5/2019 23:30,100.7,64.22,0.01,0,59,0,0,64.22,100.71,55,78,70,
5/5/2019 23:45,100.92,64.14,0.01,0,58,0,0,64.14,100.92,55,78,70,
5/6/2019 00:00,101.21,63.81,0.01,0,58,0,0,63.81,101.21,55,78,70,
5/6/2019 00:15,101.16,63.53,0.01,0,60,0,0,63.53,101.16,55,78,70,
5/6/2019 00:30,100.94,63.4,0.01,0,58,0,0,63.4,100.94,55,78,70,
5/6/2019 00:45,101.3,63.23,0.01,0,59,0,0,63.23,101.3,55,78,70,
5/6/2019 01:00,101.62,63.19,0.01,0,60,0,0,63.19,101.62,55,78,70,
5/6/2019 01:15,102.25,62.98,0.01,0,59,0,0,62.98,102.25,55,78,70,
5/6/2019 01:30,101.88,63,0.01,0,59,0,0,63,101.88,55,78,70,
5/6/2019 01:45,102.27,62.87,0.01,0,59,0,0,62.87,102.28,55,78,70,
5/6/2019 02:00,102.19,62.89,0.01,0,60,0,0,62.89,102.19,55,78,70,
5/6/2019 02:15,102.66,62.7,0.01,0,60,0,0,62.71,102.66,55,78,70,
5/6/2019 02:30,101.95,62.73,0.01,0,59,0,0,62.74,101.95,55,78,70,
5/6/2019 02:45,102,62.44,0.01,0,59,0,0,62.44,102,55,78,70,
5/6/2019 03:00,102.28,62.25,0.01,0,59,0,0,62.25,102.28,55,78,70,
5/6/2019 03:15,102.49,62.11,0.01,0,59,0,0,62.11,102.51,55,78,70,
5/6/2019 03:30,102.16,62.14,0.01,0,59,0,0,62.14,102.17,55,78,70,
5/6/2019 03:45,102.59,61.82,0.01,0,59,0,0,61.82,102.59,55,78,70,
5/6/2019 04:00,102.14,61.76,0.01,0,60,0,0,61.76,102.14,55,78,70,
5/6/2019 04:15,102.16,61.25,0.01,0,59,0,0,61.25,102.16,55,78,70,
5/6/2019 04:30,101.97,60.67,0.01,0,59,0,0,60.67,101.97,55,78,70,
5/6/2019 04:45,101.74,60.36,0.01,0,59,0,0,60.36,101.75,55,78,70,
5/6/2019 05:00,102.04,60.08,0.01,0,59,0,0,60.08,102.04,55,78,70,
5/6/2019 05:15,102.49,60.58,0.01,0,59,0,0,60.58,102.49,55,78,70,
5/6/2019 05:30,102.56,60.42,4.31,0,59,0,0,60.42,102.56,55,78,70,
5/6/2019 05:45,102.58,60.8,15.06,0,59,0,0,60.8,102.58,58,78,60,
5/6/2019 06:00,102.14,61.09,34.37,0,59,0,0,61.09,102.14,58,78,60,
5/6/2019 06:15,101.71,61.77,51.11,0,60,0,0,61.77,101.71,58,78,60,
5/6/2019 06:30,101,62.95,72.67,0,60,0,0,62.95,101,58,78,60,
5/6/2019 06:45,88.56,69.67,94.97,0,60,0,0,69.67,88.56,65,78,50,
5/6/2019 07:00,90.99,69.58,186.04,0,60,0,0,69.58,90.99,65,78,50,
5/6/2019 07:15,86.27,73.82,171.4,0,60,0,0,73.82,86.27,65,78,50,
5/6/2019 07:30,82.98,77.32,192.11,0,59,0,0,77.32,82.98,65,78,50,
5/6/2019 07:45,77.82,80,265.16,0,60,60,20,80,77.82,65,78,50,
5/6/2019 08:00,77.48,78.28,320.41,0,59,0,0,78.28,77.49,65,78,50,
5/6/2019 08:15,71.96,74.44,231.6,0,59,0,5,74.44,71.96,65,78,50,
5/6/2019 08:30,71.14,79.84,289.1,0,60,46,20,79.84,71.14,65,78,50,
5/6/2019 08:45,69.37,79.69,755.85,0,60,0,0,79.69,69.38,65,78,50,
5/6/2019 09:00,52.59,75.78,935.01,0,59,13,74,75.78,52.59,65,78,50,
5/6/2019 09:15,52.93,79.58,729.53,0,0,0,29,79.58,52.94,65,78,50,
5/6/2019 09:30,51.8,80.62,489.7,0,60,60,24,80.62,51.8,65,78,50,
5/6/2019 09:45,47.85,81.26,1013.02,0,49,59,35,81.26,47.86,65,78,50,
5/6/2019 10:00,45.55,78.09,1123.83,0,0,59,100,78.09,45.55,65,78,50,
5/6/2019 10:15,46.75,78.76,810.98,0,0,0,80,78.76,46.76,65,78,50,
5/6/2019 10:30,44.66,80.6,1448.85,0,0,59,100,80.6,44.66,65,78,50,
5/6/2019 10:45,47.12,76.96,541.77,0,0,0,100,76.96,47.13,65,78,50,
5/6/2019 11:00,44.41,79.67,867.21,0,0,0,100,79.67,44.41,65,78,50,
