Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
5/6/2019 11:15,46.49,81.11,708.4,0,0,17,85,81.11,46.49,65,78,50,
5/6/2019 11:30,47.68,77.93,1251.39,0,0,0,60,77.93,47.68,65,78,50,
5/6/2019 11:45,45.58,79.01,605.67,0,0,0,80,79.01,45.58,65,78,50,
5/6/2019 12:00,43.32,76.36,825.55,0,0,40,100,76.36,43.32,65,78,50,
5/6/2019 12:15,46.79,78.9,891.52,0,0,0,100,78.9,46.8,65,78,50,
5/6/2019 12:30,48.59,77.67,1186.13,0,0,0,100,77.67,48.59,65,78,50,
5/6/2019 12:45,46.11,77.02,1241.09,0,0,0,100,77.02,46.11,65,78,50,
5/6/2019 13:00,45.15,77.74,972.46,0,0,0,100,77.74,45.15,65,78,50,
5/6/2019 13:15,43.07,78.69,1188.94,0,0,0,80,78.69,43.07,65,78,50,
5/6/2019 13:30,40.63,78.72,1202.88,0,0,0,80,78.72,40.64,65,78,50,
5/6/2019 13:45,38.62,77.63,1164.46,0,0,58,100,77.63,38.62,65,78,50,
5/6/2019 14:00,38.29,78.46,1028.03,0,0,0,100,78.46,38.29,65,78,50,
5/6/2019 14:15,38.87,77.32,871.5,0,0,0,100,77.32,38.87,65,78,50,
5/6/2019 14:30,38.04,77.69,868.57,0,0,0,100,77.69,38.04,65,78,50,
5/6/2019 14:45,36.89,79.11,1063.83,0,0,0,100,79.11,36.89,65,78,50,
5/6/2019 15:00,37.85,78.59,545.11,0,0,0,100,78.59,37.85,65,78,50,
5/6/2019 15:15,38.49,78.29,983.51,0,0,0,100,78.29,38.5,65,78,50,
5/6/2019 15:30,38.01,79.12,1002.89,0,0,0,100,79.12,38.01,65,78,50,
5/6/2019 15:45,39.15,76.59,817.41,0,0,0,100,76.59,39.16,65,78,50,
5/6/2019 16:00,36.4,76.35,898,0,0,0,100,76.35,36.4,65,78,50,
5/6/2019 16:15,35.15,79.28,870.01,0,0,60,100,79.28,35.15,65,78,50,
5/6/2019 16:30,35.79,78.13,718.91,0,0,0,100,78.13,35.8,65,78,50,
5/6/2019 16:45,34.75,80.9,630.96,0,0,59,100,80.9,34.75,65,78,50,
5/6/2019 17:00,36.85,78.5,661.6,0,0,0,100,78.5,36.85,65,78,50,
5/6/2019 17:15,41.1,76.65,618.43,0,0,0,100,76.65,41.1,65,78,50,
5/6/2019 17:30,40.57,81.65,474.05,0,0,59,80,81.66,40.57,65,78,50,
5/6/2019 17:45,39.76,79.94,329.24,0,0,58,70,79.94,39.76,65,78,50,
5/6/2019 18:00,40.15,78.95,296.64,0,0,58,75,78.95,40.15,65,78,50,
5/6/2019 18:15,41.28,79.46,285.5,0,0,58,75,79.46,41.28,65,78,50,
5/6/2019 18:30,46.04,79.59,244.65,0,59,0,10,79.59,46.04,65,78,50,
5/6/2019 18:45,49.3,78.15,187.61,0,58,0,0,78.15,49.3,65,78,50,
5/6/2019 19:00,56.46,77.75,75.11,0,59,0,0,77.75,56.46,65,78,50,
5/6/2019 19:15,65.5,74.66,45.4,0,60,0,0,74.66,65.51,65,78,50,
5/6/2019 19:30,73.96,72.23,19.37,0,60,0,0,72.23,73.96,65,78,50,
5/6/2019 19:45,82.63,69.93,5.8,0,59,0,0,69.93,82.63,65,78,50,
5/6/2019 20:00,87.55,68.17,0.32,0,58,0,0,68.17,87.55,62,78,60,
5/6/2019 20:15,90.45,66.88,0.01,0,59,0,0,66.88,90.45,62,78,60,
5/6/2019 20:30,91.81,65.86,0.01,0,58,0,0,65.86,91.81,62,78,60,
5/6/2019 20:45,93.36,65.06,0.01,0,60,0,0,65.06,93.37,62,78,60,
5/6/2019 21:00,94.28,64.4,0.01,0,59,0,0,64.4,94.28,55,78,70,
5/6/2019 21:15,95.09,63.68,0.01,0,60,0,0,63.68,95.09,55,78,70,
5/6/2019 21:30,95.47,63.36,0.01,0,60,0,0,63.36,95.47,55,78,70,
5/6/2019 21:45,96.17,62.74,0.02,0,58,0,0,62.74,96.18,55,78,70,
5/6/2019 22:00,96.7,62.41,0.01,0,60,0,0,62.41,96.7,55,78,70,
5/6/2019 22:15,96.91,61.87,0.01,0,60,0,0,61.87,96.91,55,78,70,
5/6/2019 22:30,97.25,61.77,0.01,0,59,0,0,61.77,97.25,55,78,70,
5/6/2019 22:45,97.76,61.48,0.01,0,60,0,0,61.48,97.76,55,78,70,
5/6/2019 23:00,98.28,61.01,0.01,0,60,0,0,61.01,98.28,55,78,70,
5/6/2019 23:15,98.71,60.66,0.01,0,59,0,0,60.67,98.71,55,78,70,
5/6/2019 23:30,98.67,60.62,0.01,0,60,0,0,60.62,98.67,55,78,70,
5/6/2019 23:45,98.69,60.66,0.01,0,60,0,0,60.66,98.69,55,78,70,
5/7/2019 00:00,99.25,60.48,0.01,0,60,0,0,60.49,99.26,55,78,70,
5/7/2019 00:15,98.62,60.35,0.02,0,59,0,0,60.35,98.63,55,78,70,
5/7/2019 00:30,99.28,60.09,0.01,0,59,0,0,60.09,99.28,55,78,70,
5/7/2019 00:45,98.96,59.81,0.01,0,59,0,0,59.81,98.97,55,78,70,
5/7/2019 01:00,99.35,59.67,0.01,0,60,0,0,59.67,99.36,55,78,70,
5/7/2019 01:15,99.9,59.45,0.02,0,60,0,0,59.45,99.91,55,78,70,
5/7/2019 01:30,99.43,59.38,0.02,0,59,0,0,59.38,99.43,55,78,70,
5/7/2019 01:45,99.94,58.98,0.02,0,59,0,0,58.98,99.94,55,78,70,
5/7/2019 02:00,100,58.89,0.02,0,59,0,0,58.89,100,55,78,70,
5/7/2019 02:15,100.19,58.77,0.01,0,59,0,0,58.78,100.2,55,78,70,
5/7/2019 02:30,100.1,58.77,0.01,0,59,0,0,58.77,100.1,55,78,70,
5/7/2019 02:45,100.11,58.62,0.01,0,59,0,0,58.63,100.12,55,78,70,
5/7/2019 03:00,100.57,58.64,0.02,0,60,0,0,58.64,100.58,55,78,70,
5/7/2019 03:15,100.87,58.9,0.01,0,59,0,0,58.9,100.88,55,78,70,
5/7/2019 03:30,100.62,59.02,0.01,0,59,0,0,59.02,100.63,55,78,70,
5/7/2019 03:45,100.91,59.06,0.01,0,60,0,0,59.06,100.91,55,78,70,
5/7/2019 04:00,101.46,59.24,0.01,0,59,0,0,59.24,101.46,55,78,70,
5/7/2019 04:15,101.23,59.47,0.02,0,59,0,0,59.47,101.23,55,78,70,
5/7/2019 04:30,101.11,59.09,0.01,0,58,0,0,59.09,101.11,55,78,70,
5/7/2019 04:45,100.85,58.91,0.01,0,60,0,0,58.91,100.86,55,78,70,
5/7/2019 05:00,101.8,59.09,0.01,0,60,0,0,59.09,101.8,55,78,70,
5/7/2019 05:15,101.79,59.34,0.51,0,60,0,0,59.34,101.8,55,78,70,
5/7/2019 05:30,101.84,59.63,6.97,0,60,0,0,59.63,101.85,55.28,78,69.08,
5/7/2019 05:45,101.16,59.87,22.51,0,59,0,0,59.87,101.17,58,78,60,
5/7/2019 06:00,100,60.95,46.39,0,59,0,0,60.95,100,58,78,60,
5/7/2019 06:15,98.15,62.72,83.11,0,58,0,0,62.72,98.16,58,78,60,
5/7/2019 06:30,95.61,65,91.75,0,60,0,0,65,95.61,58.85,78,58.79,
5/7/2019 06:45,92.16,67.58,177.53,0,49,0,0,67.58,92.17,65,78,50,
5/7/2019 07:00,86.69,72.31,227.9,0,60,0,0,72.31,86.69,65,78,50,
5/7/2019 07:15,83.21,75.27,267.14,0,60,0,0,75.27,83.21,65,78,50,
5/7/2019 07:30,86.21,75.08,216.45,0,60,0,0,75.08,86.21,65,78,50,
5/7/2019 07:45,82.51,77.43,261.47,0,58,0,0,77.43,82.51,65,78,50,
5/7/2019 08:00,78.63,75.81,156.93,0,59,0,0,75.81,78.63,65,78,50,
5/7/2019 08:15,81.97,75.2,275.1,0,58,0,0,75.2,81.97,65,78,50,
5/7/2019 08:30,59.37,80.14,538.54,0,59,29,27,80.14,59.38,65,78,50,
5/7/2019 08:45,49.14,78.8,440.01,0,8,59,50,78.8,49.14,65,78,50,
5/7/2019 09:00,50.97,75.62,540.45,0,0,0,65,75.62,50.98,65,78,50,
5/7/2019 09:15,49.62,76.73,854.21,0,0,0,100,76.73,49.62,65,78,50,
5/7/2019 09:30,50.76,77.01,318.51,0,0,0,80,77.01,50.76,65,78,50,
5/7/2019 09:45,51.81,77.22,425.73,0,0,60,66,77.22,51.81,65,78,50,
5/7/2019 10:00,52.29,78.17,405.85,0,0,0,44,78.17,52.3,65,78,50,
5/7/2019 10:15,54.79,77.5,474.95,0,0,0,44,77.5,54.8,65,78,50,
5/7/2019 10:30,50.98,79.05,520.25,0,0,0,44,79.05,50.99,65,78,50,
5/7/2019 10:45,54.19,77.04,506.22,0,0,0,100,77.04,54.19,65,78,50,
5/7/2019 11:00,50.61,78.07,740.94,0,0,0,100,78.07,50.61,65,78,50,
5/7/2019 11:15,46.24,82.06,914.56,0,0,59,100,82.06,46.24,65,78,50,
5/7/2019 11:30,51.77,76.97,368.1,0,0,56,100,76.97,51.77,65,78,50,
5/7/2019 11:45,50.98,79.25,598.9,0,0,0,100,79.25,50.99,65,78,50,
5/7/2019 12:00,47.35,80.87,806.03,0,0,60,100,80.87,47.35,65,78,50,
5/7/2019 12:15,49.37,78.71,670.6,0,0,59,100,78.71,49.37,65,78,50,
5/7/2019 12:30,51.91,77.89,318.51,0,0,0,100,77.89,51.91,65,78,50,
5/7/2019 12:45,54.03,77.19,355.93,0,0,0,100,77.19,54.03,65,78,50,
5/7/2019 13:00,55.41,77.15,437.13,0,0,0,100,77.15,55.41,65,78,50,
5/7/2019 13:15,53.52,77.78,458.3,0,0,0,100,77.78,53.52,65,78,50,
5/7/2019 13:30,52.38,79.03,477.92,0,0,0,100,79.03,52.39,65,78,50,
5/7/2019 13:45,52.62,77.49,549.12,0,0,60,100,77.49,52.62,65,78,50,
5/7/2019 14:00,53.08,78.21,693.01,0,0,60,100,78.21,53.08,65,78,50,
5/7/2019 14:15,50.83,79.64,409.41,0,0,59,100,79.64,50.83,65,78,50,
5/7/2019 14:30,51.32,79.97,472.08,0,0,60,100,79.97,51.33,65,78,50,
5/7/2019 14:45,52.23,79.19,476.39,0,0,60,100,79.19,52.23,65,78,50,
5/7/2019 15:00,52.54,77.82,355.19,0,0,59,100,77.82,52.54,65,78,50,
5/7/2019 15:15,51.38,78.56,421.35,0,0,60,100,78.56,51.38,65,78,50,
5/7/2019 15:30,53.56,76.16,268.18,0,0,0,100,76.16,53.57,65,78,50,
5/7/2019 15:45,54.38,77.63,458.44,0,0,0,60,77.63,54.39,65,78,50,
5/7/2019 16:00,53.26,77.71,450.66,0,0,0,60,77.72,53.27,65,78,50,
5/7/2019 16:15,53.86,77.05,344.47,0,0,0,60,77.05,53.87,65,78,50,
5/7/2019 16:30,57.77,78.61,344.43,0,0,0,20,78.61,57.78,65,78,50,
5/7/2019 16:45,57.66,78.49,286.36,0,0,0,20,78.49,57.66,65,78,50,
5/7/2019 17:00,62.02,76.86,263.61,0,0,0,20,76.86,62.02,65,78,50,
5/7/2019 17:15,68.98,76.09,263.39,0,58,0,0,76.09,68.98,65,78,50,
5/7/2019 17:30,74.93,75.74,289.08,0,59,0,0,75.74,74.94,65,78,50,
5/7/2019 17:45,78.63,75.6,253.94,0,59,0,0,75.6,78.63,65,78,50,
5/7/2019 18:00,80.95,75.31,241.44,0,60,0,0,75.31,80.95,65,78,50,
5/7/2019 18:15,83.87,74.91,243.96,0,60,0,0,74.91,83.87,65,78,50,
5/7/2019 18:30,87.14,73.67,25.56,0,60,0,0,73.67,87.14,65,78,50,
5/7/2019 18:45,92.36,71.71,16.66,0,59,0,0,71.71,92.36,65,78,50,
5/7/2019 19:00,94.28,70.73,18.66,0,59,0,0,70.73,94.29,65,78,50,
5/7/2019 19:15,96.22,69.86,10.15,0,60,0,0,69.86,96.22,65,78,50,
5/7/2019 19:30,97.46,69.24,6.36,0,60,0,0,69.24,97.46,65,78,50,
5/7/2019 19:45,98.55,68.66,0.47,0,59,0,0,68.66,98.55,65,78,50,
5/7/2019 20:00,99.24,68.4,0.01,0,59,0,0,68.4,99.24,62.34,78,58.87,
5/7/2019 20:15,99.99,68.07,0.01,0,59,0,0,68.07,99.99,62,78,60,
5/7/2019 20:30,100.85,67.7,0.01,0,59,0,0,67.7,100.85,62,78,60,
5/7/2019 20:45,101.24,67.44,0.01,0,59,0,0,67.44,101.24,62,78,60,
5/7/2019 21:00,101.08,67.5,0.01,0,60,0,0,67.5,101.09,55.81,78,68.84,
5/7/2019 21:15,101.33,67.25,0.01,0,59,0,0,67.25,101.34,55,78,70,
5/7/2019 21:30,101.48,66.85,0.01,0,59,0,0,66.85,101.49,55,78,70,
5/7/2019 21:45,101.03,66.57,0.01,0,60,0,0,66.57,101.03,55,78,70,
5/7/2019 22:00,101.31,66.29,0.01,0,60,0,0,66.29,101.32,55,78,70,
5/7/2019 22:15,101.27,66.11,0.01,0,60,0,0,66.11,101.27,55,78,70,
5/7/2019 22:30,101.57,65.96,0.01,0,60,0,0,65.96,101.58,55,78,70,
5/7/2019 22:45,101.57,65.67,0.01,0,60,0,0,65.67,101.57,55,78,70,
5/7/2019 23:00,100.95,65.27,0.01,0,59,0,0,65.27,100.96,55,78,70,
5/7/2019 23:15,101.16,64.43,0.01,0,59,0,0,64.43,101.16,55,78,70,
5/7/2019 23:30,101.32,64.02,0.01,0,59,0,0,64.02,101.32,55,78,70,
5/7/2019 23:45,101.75,63.5,0.01,0,60,0,0,63.5,101.75,55,78,70,
5/8/2019 00:00,101.36,63.25,0.01,0,60,0,0,63.25,101.36,55,78,70,
5/8/2019 00:15,101.33,62.79,0.01,0,59,0,0,62.79,101.34,55,78,70,
5/8/2019 00:30,101.48,62.58,0.01,0,59,0,0,62.58,101.48,55,78,70,
5/8/2019 00:45,101.69,62.25,0.01,0,60,0,0,62.25,101.7,55,78,70,
5/8/2019 01:00,101.63,62.02,0.01,0,59,0,0,62.02,101.63,55,78,70,
5/8/2019 01:15,101.67,61.91,0.01,0,60,0,0,61.91,101.67,55,78,70,
5/8/2019 01:30,101.99,61.66,0.01,0,59,0,0,61.66,101.99,55,78,70,
5/8/2019 01:45,101.7,61.47,0.01,0,59,0,0,61.47,101.7,55,78,70,
5/8/2019 02:00,102,61.17,0.01,0,59,0,0,61.17,102,55,78,70,
5/8/2019 02:15,101.82,60.97,0.01,0,59,0,0,60.97,101.82,55,78,70,
5/8/2019 02:30,102.48,60.66,0.01,0,59,0,0,60.66,102.48,55,78,70,
5/8/2019 02:45,102.1,60.66,0.01,0,60,0,0,60.66,102.1,55,78,70,
5/8/2019 03:00,102.2,60.47,0.01,0,60,0,0,60.47,102.2,55,78,70,
5/8/2019 03:15,102.09,60.31,0.01,0,60,0,0,60.31,102.09,55,78,70,
5/8/2019 03:30,102.16,60.25,0.01,0,60,0,0,60.25,102.16,55,78,70,
5/8/2019 03:45,102.48,60.08,0.01,0,59,0,0,60.08,102.48,55,78,70,
5/8/2019 04:00,102.56,60.08,0.01,0,59,0,0,60.08,102.56,55,78,70,
5/8/2019 04:15,102.25,59.99,0.01,0,59,0,0,59.99,102.25,55,78,70,
5/8/2019 04:30,102.51,59.72,0.01,0,59,0,0,59.72,102.52,55,78,70,
5/8/2019 04:45,102.4,59.84,0.01,0,59,0,0,59.84,102.4,55,78,70,
5/8/2019 05:00,102.18,59.57,0.01,0,59,0,0,59.57,102.18,55,78,70,
5/8/2019 05:15,102.39,59.38,0.93,0,59,0,0,59.38,102.4,55,78,70,
5/8/2019 05:30,102.25,59.56,8.16,0,59,0,0,59.56,102.26,55.56,78,68.13,
5/8/2019 05:45,102.03,59.88,23.74,0,60,0,0,59.88,102.03,58,78,60,
5/8/2019 06:00,100.21,60.92,46.65,0,59,0,0,60.92,100.22,58,78,60,
5/8/2019 06:15,98.85,62.41,78.58,0,60,0,0,62.41,98.85,58,78,60,
5/8/2019 06:30,95.76,64.61,136.53,0,59,0,0,64.61,95.76,59.32,78,58.11,
5/8/2019 06:45,90.63,68.18,175.11,0,59,0,0,68.18,90.63,65,78,50,
5/8/2019 07:00,86.22,71.53,206.35,0,59,0,0,71.53,86.22,65,78,50,
5/8/2019 07:15,84.95,74.6,193.72,0,60,0,0,74.6,84.95,65,78,50,
5/8/2019 07:30,80.72,78.37,184.89,0,60,0,0,78.37,80.73,65,78,50,
5/8/2019 07:45,71.78,75.11,193.41,0,60,0,2,75.11,71.78,65,78,50,
5/8/2019 08:00,65.92,76.05,210.76,0,60,0,0,76.05,65.92,65,78,50,
5/8/2019 08:15,60.7,70.63,299.02,0,58,0,0,70.63,60.7,65,78,50,
5/8/2019 08:30,57.2,72.81,711.93,0,58,0,0,72.81,57.2,65,78,50,
5/8/2019 08:45,54.73,72.49,721.88,0,59,0,0,72.49,54.73,65,78,50,
5/8/2019 09:00,51.44,73.44,767.28,0,58,0,0,73.44,51.44,65,78,50,
5/8/2019 09:15,48.18,75.13,897.01,0,59,0,0,75.13,48.18,65,78,50,
5/8/2019 09:30,47.2,77.06,971.18,0,59,0,0,77.06,47.2,65,78,50,
5/8/2019 09:45,42.67,80.59,933.03,0,59,45,20,80.59,42.67,65,78,50,
5/8/2019 10:00,40.59,79.65,1037.08,0,59,56,20,79.66,40.45,65,78,50,
5/8/2019 10:15,40.27,77.6,919.68,0,0,0,35,77.61,40.18,65,78,50,
5/8/2019 10:30,40.39,80.79,460.77,0,0,40,53,80.79,40.4,65,78,50,
5/8/2019 10:45,38.79,78.3,603.64,0,0,0,100,78.3,38.79,65,78,50,
5/8/2019 11:00,37.55,77.11,933.21,0,0,0,80,77.11,37.56,65,78,50,
5/8/2019 11:15,36.79,77.75,562.61,0,0,0,60,77.75,36.79,65,78,50,
5/8/2019 11:30,33.17,78.42,1150.74,0,0,60,100,78.42,33.18,65,78,50,
5/8/2019 11:45,32.09,77.48,570.53,0,0,0,80,77.48,32.09,65,78,50,
5/8/2019 12:00,29,77.58,785.78,0,0,0,60,77.58,29.01,65,78,50,
5/8/2019 12:15,27.55,77.21,982.49,0,0,0,60,77.21,27.55,65,78,50,
5/8/2019 12:30,28.61,79.23,1211.9,0,0,0,60,79.23,28.61,65,78,50,
5/8/2019 12:45,28.76,78.42,1216.71,0,0,60,100,78.42,28.77,65,78,50,
5/8/2019 13:00,26.92,77.55,1055.57,0,0,60,100,77.55,26.92,65,78,50,
5/8/2019 13:15,27.58,79.3,1304.05,0,0,0,100,79.3,27.58,65,78,50,
5/8/2019 13:30,27.18,77.49,1112.16,0,0,0,100,77.49,27.18,65,78,50,
5/8/2019 13:45,27.23,79.7,947.57,0,0,0,100,79.7,27.23,65,78,50,
5/8/2019 14:00,27.26,79.95,858.83,0,0,55,100,79.95,27.26,65,78,50,
5/8/2019 14:15,27.12,78.5,929.55,0,0,60,100,78.5,27.12,65,78,50,
5/8/2019 14:30,25.7,80.1,1052.85,0,0,60,100,80.1,25.7,65,78,50,
5/8/2019 14:45,26.54,78.95,1108.87,0,0,59,100,78.95,26.54,65,78,50,
5/8/2019 15:00,24.96,80.69,652.81,0,0,51,100,80.69,24.96,65,78,50,
5/8/2019 15:15,25.94,79.53,1056.85,0,0,60,100,79.53,25.95,65,78,50,
5/8/2019 15:30,23.18,77.24,942.86,0,0,0,100,77.24,23.18,65,78,50,
5/8/2019 15:45,26.17,80.3,877.08,0,0,60,100,80.3,26.18,65,78,50,
5/8/2019 16:00,24.08,78.24,893.85,0,0,60,100,78.24,24.09,65,78,50,
5/8/2019 16:15,26.46,78.19,862.95,0,0,0,60,78.19,26.46,65,78,50,
5/8/2019 16:30,25.01,76.48,701.43,0,0,0,100,76.48,25.01,65,78,50,
5/8/2019 16:45,25.26,78.04,657.18,0,0,0,100,78.04,25.26,65,78,50,
5/8/2019 17:00,25.35,77.68,655.55,0,0,0,80,77.68,25.35,65,78,50,
5/8/2019 17:15,22.53,76.23,611.12,0,0,0,80,76.23,22.53,65,78,50,
5/8/2019 17:30,25.33,76.71,406.79,0,0,0,80,76.71,25.33,65,78,50,
5/8/2019 17:45,25.84,77.99,414.47,0,0,0,40,77.99,25.84,65,78,50,
5/8/2019 18:00,28.98,77.06,343.06,0,0,0,35,77.06,28.98,65,78,50,
5/8/2019 18:15,25.43,75.22,279.76,0,0,0,50,75.22,25.43,65,78,50,
5/8/2019 18:30,30.4,74.72,230.87,0,40,0,0,74.72,30.4,65,78,50,
5/8/2019 18:45,37.91,79.7,204.72,0,60,0,0,79.7,37.91,65,78,50,
5/8/2019 19:00,45.3,78.37,100.56,0,60,0,0,78.37,45.3,65,78,50,
5/8/2019 19:15,52.63,76.7,75.29,0,60,0,0,76.7,52.63,65,78,50,
5/8/2019 19:30,58.1,74.14,26.01,0,59,0,0,74.14,58.1,65,78,50,
5/8/2019 19:45,66.45,71.07,8.92,0,59,0,0,71.07,66.46,65,78,50,
5/8/2019 20:00,75.05,69.1,0.52,0,60,0,0,69.1,75.06,62.66,78,57.8,
5/8/2019 20:15,78.77,67.24,0.02,0,59,0,0,67.24,78.77,62,78,60,
5/8/2019 20:30,82.66,66.13,0.01,0,59,0,0,66.13,82.66,62,78,60,
5/8/2019 20:45,85.72,65.05,0.01,0,59,0,0,65.05,85.73,62,78,60,
5/8/2019 21:00,86.9,64.38,0.01,0,59,0,0,64.38,86.9,56.56,78,67.78,
5/8/2019 21:15,87.76,63.7,0.01,0,59,0,0,63.7,87.76,55,78,70,
5/8/2019 21:30,88.84,63.15,0.01,0,59,0,0,63.15,88.84,55,78,70,
5/8/2019 21:45,91.65,62.76,0.01,0,60,0,0,62.76,91.7,55,78,70,
5/8/2019 22:00,91.85,62.22,0.01,0,58,0,0,62.22,91.85,55,78,70,
5/8/2019 22:15,93.35,61.81,0.01,0,60,0,0,61.81,93.36,55,78,70,
5/8/2019 22:30,94.8,61.56,0.01,0,60,0,0,61.56,94.8,55,78,70,
5/8/2019 22:45,94.62,61.2,0.01,0,60,0,0,61.2,94.63,55,78,70,
5/8/2019 23:00,95.81,60.89,0.01,0,59,0,0,60.89,95.81,55,78,70,
5/8/2019 23:15,96.05,60.79,0.01,0,59,0,0,60.79,96.06,55,78,70,
5/8/2019 23:30,96.95,60.53,0.01,0,58,0,0,60.53,96.95,55,78,70,
5/8/2019 23:45,96.25,60.33,0.02,0,59,0,0,60.33,96.25,55,78,70,
5/9/2019 00:00,97.15,60.07,0.01,0,60,0,0,60.07,97.16,55,78,70,
5/9/2019 00:15,97.35,59.76,0.01,0,60,0,0,59.76,97.35,55,78,70,
5/9/2019 00:30,96.92,59.37,0.01,0,59,0,0,59.37,96.92,55,78,70,
5/9/2019 00:45,98.16,59.29,0.02,0,59,0,0,59.29,98.16,55,78,70,
5/9/2019 01:00,97.18,58.88,0.01,0,60,0,0,58.88,97.18,55,78,70,
5/9/2019 01:15,98,58.75,0.01,0,59,0,0,58.75,98,55,78,70,
5/9/2019 01:30,99.18,58.57,0.02,0,59,0,0,58.57,99.19,55,78,70,
5/9/2019 01:45,99.5,58.34,0.01,0,59,0,0,58.34,99.5,55,78,70,
5/9/2019 02:00,98.58,57.93,0.01,0,60,0,0,57.93,98.58,55,78,70,
5/9/2019 02:15,99.2,57.61,0.01,0,60,0,0,57.61,99.2,55,78,70,
5/9/2019 02:30,98.82,57.46,0.01,0,60,0,0,57.46,98.82,55,78,70,
5/9/2019 02:45,99.1,57.17,0.01,0,59,0,0,57.17,99.1,55,78,70,
5/9/2019 03:00,99.72,56.98,0.02,0,60,0,0,56.98,99.72,55,78,70,
5/9/2019 03:15,98.53,56.65,0.01,0,60,0,0,56.65,98.53,55,78,70,
5/9/2019 03:30,99.84,56.72,0.01,0,60,0,0,56.72,99.84,55,78,70,
5/9/2019 03:45,99.8,56.49,0.01,0,59,0,0,56.49,99.81,55,78,70,
5/9/2019 04:00,100.04,56.31,0.01,0,59,0,0,56.31,100.05,55,78,70,
5/9/2019 04:15,99.71,56.03,0.01,0,60,0,0,56.03,99.71,55,78,70,
5/9/2019 04:30,99.84,55.91,0.01,0,59,0,0,55.91,99.84,55,78,70,
5/9/2019 04:45,99.74,55.93,0.01,0,60,0,0,55.93,99.75,55,78,70,
5/9/2019 05:00,100.13,55.67,0.01,0,59,0,0,55.67,100.14,55,78,70,
5/9/2019 05:15,99.99,55.57,1.35,0,60,0,0,55.57,99.99,55,78,70,
5/9/2019 05:30,99.97,55.6,9.78,0,59,0,0,55.6,99.98,55.84,78,67.18,
5/9/2019 05:45,97.17,58.04,25.1,0,60,0,0,58.04,97.17,58,78,60,
5/9/2019 06:00,95.75,59.62,45.41,0,59,0,0,59.62,95.75,58,78,60,
5/9/2019 06:15,94.4,60.29,86.51,0,59,0,0,60.29,94.4,58,78,60,
5/9/2019 06:30,90.15,63,173.21,0,59,0,0,63,90.15,59.98,78,57.17,
5/9/2019 06:45,80.17,69.17,201.06,0,60,0,0,69.17,80.17,65,78,50,
5/9/2019 07:00,80.75,72.04,192.73,0,59,0,0,72.04,80.75,65,78,50,
5/9/2019 07:15,78.33,74.59,205.01,0,60,0,0,74.59,78.34,65,78,50,
5/9/2019 07:30,73.83,78.06,184.33,0,59,0,0,78.06,73.89,65,78,50,
5/9/2019 07:45,60.52,75.55,193.19,0,60,0,0,75.55,60.52,65,78,50,
5/9/2019 08:00,51.88,73.88,215.47,0,0,0,20,73.88,51.88,65,78,50,
5/9/2019 08:15,44.32,74.26,348.16,0,0,0,27,74.26,44.33,65,78,50,
5/9/2019 08:30,42.36,77.29,725.95,0,33,0,0,77.29,42.36,65,78,50,
5/9/2019 08:45,35.57,77.33,803.32,0,0,60,36,77.32,35.58,65,78,50,
5/9/2019 09:00,37.41,79.37,824.22,0,0,0,60,79.37,37.41,65,78,50,
5/9/2019 09:15,33.49,76.57,962.92,0,0,0,100,76.57,33.49,65,78,50,
5/9/2019 09:30,32.48,77.35,1039.74,0,0,0,100,77.35,32.48,65,78,50,
5/9/2019 09:45,33.52,75.81,1042.02,0,0,0,80,75.81,33.52,65,78,50,
5/9/2019 10:00,33.3,77.48,1119.72,0,0,0,80,77.48,33.3,65,78,50,
5/9/2019 10:15,31.21,77.79,895.2,0,0,59,100,77.79,31.22,65,78,50,
5/9/2019 10:30,32.54,76.17,1896.96,0,0,24,100,76.17,32.54,65,78,50,
5/9/2019 10:45,31.44,79.56,728.55,0,0,0,80,79.56,31.45,65,78,50,
5/9/2019 11:00,31.96,77.55,890.83,0,0,0,100,77.55,31.96,65,78,50,
5/9/2019 11:15,31.35,78.64,575.53,0,0,60,100,78.64,31.36,65,78,50,
5/9/2019 11:30,34.47,79.95,1180.22,0,0,0,35,79.95,34.48,65,78,50,
5/9/2019 11:45,31.44,78.35,567.78,0,0,0,100,78.35,31.45,65,78,50,
5/9/2019 12:00,32.64,80.67,817.85,0,0,26,70,80.67,32.64,65,78,50,
5/9/2019 12:15,30.42,78.21,1006.55,0,0,60,95,78.21,30.42,65,78,50,
5/9/2019 12:30,33.91,74.47,770.79,0,0,0,65,74.47,33.91,65,78,50,
5/9/2019 12:45,33.89,78.95,1227.33,0,0,0,60,78.95,33.89,65,78,50,
5/9/2019 13:00,30.86,77.85,1223.77,0,0,60,100,77.85,30.87,65,78,50,
5/9/2019 13:15,31.88,80.19,1410.11,0,0,58,95,80.19,31.88,65,78,50,
5/9/2019 13:30,32.67,75.48,1247.29,0,0,0,84,75.48,32.67,65,78,50,
5/9/2019 13:45,34.92,76.39,1101.41,0,0,0,60,76.39,34.92,65,78,50,
5/9/2019 14:00,34.29,77.82,883.81,0,0,0,80,77.82,34.3,65,78,50,
5/9/2019 14:15,37.42,76.81,911.93,0,0,0,60,76.81,37.42,65,78,50,
5/9/2019 14:30,34.05,77.53,1102.17,0,0,0,80,77.53,34.06,65,78,50,
5/9/2019 14:45,34.17,82.73,1085.97,0,0,59,60,82.72,34.17,65,78,50,
5/9/2019 15:00,31.87,77.71,681.21,0,0,59,100,77.71,31.87,65,78,50,
5/9/2019 15:15,34.55,77.98,1035.9,0,0,58,100,77.98,34.56,65,78,50,
5/9/2019 15:30,35.62,82.59,968,0,0,59,80,82.59,35.62,65,78,50,
5/9/2019 15:45,34.4,78.92,882.31,0,0,58,80,78.92,34.4,65,78,50,
5/9/2019 16:00,36.47,75.94,854.34,0,0,0,80,75.94,36.47,65,78,50,
5/9/2019 16:15,37.19,77.11,778.33,0,0,0,80,77.11,37.19,65,78,50,
5/9/2019 16:30,37.77,78.63,680.47,0,0,0,60,78.63,37.77,65,78,50,
5/9/2019 16:45,39.94,78.68,351.78,0,58,0,10,78.68,39.94,65,78,50,
5/9/2019 17:00,39.65,79.31,317.24,0,60,60,20,79.31,39.66,65,78,50,
5/9/2019 17:15,46.8,77.76,232.56,0,60,0,0,77.76,46.8,65,78,50,
5/9/2019 17:30,51.75,79.04,260.84,0,60,0,0,79.04,51.75,65,78,50,
5/9/2019 17:45,56.46,77.94,203.06,0,59,0,0,77.94,56.46,65,78,50,
5/9/2019 18:00,61.84,76.05,149.37,0,59,0,0,76.05,61.85,65,78,50,
5/9/2019 18:15,63.21,76.08,194.43,0,59,0,0,76.08,63.21,65,78,50,
5/9/2019 18:30,65.32,74.51,84.84,0,59,0,0,74.51,65.32,65,78,50,
5/9/2019 18:45,69.73,72.22,93.73,0,59,0,0,72.22,69.74,65,78,50,
5/9/2019 19:00,74.55,70.98,60.35,0,59,0,0,70.98,74.55,65,78,50,
5/9/2019 19:15,79.53,69.72,29.5,0,60,0,0,69.72,79.53,65,78,50,
5/9/2019 19:30,83.7,68.29,10.78,0,59,0,0,68.29,83.71,65,78,50,
5/9/2019 19:45,87.06,67.15,3.12,0,58,0,0,67.15,87.06,65,78,50,
5/9/2019 20:00,89.83,66.44,0.01,0,59,0,0,66.44,89.83,62.88,78,57.08,
5/9/2019 20:15,92.12,65.56,0.01,0,58,0,0,65.56,92.12,62,78,60,
5/9/2019 20:30,93.68,65.03,0.02,0,60,0,0,65.03,93.68,62,78,60,
5/9/2019 20:45,95.22,64.95,0.01,0,46,0,0,64.95,95.23,62,78,60,
5/9/2019 21:00,95.9,64.76,0.02,0,59,0,0,64.76,95.91,57.29,78,66.73,
5/9/2019 21:15,96.23,64.43,0.02,0,60,0,0,64.43,96.23,55,78,70,
5/9/2019 21:30,96.18,64.07,0.02,0,60,0,0,64.07,96.18,55,78,70,
5/9/2019 21:45,95.92,64.06,0.02,0,59,0,0,64.06,95.93,55,78,70,
5/9/2019 22:00,96.74,63.94,0.02,0,60,0,0,63.93,96.74,55,78,70,
5/9/2019 22:15,97.23,63.99,0.02,0,59,0,0,63.99,97.24,55,78,70,
5/9/2019 22:30,98.45,63.99,0.02,0,59,0,0,63.99,98.45,55,78,70,
5/9/2019 22:45,98.28,63.86,0.02,0,59,0,0,63.86,98.29,55,78,70,
5/9/2019 23:00,98.7,64.04,0.02,0,59,0,0,64.04,98.7,55,78,70,
5/9/2019 23:15,99.35,63.72,0.02,0,59,0,0,63.72,99.35,55,78,70,
5/9/2019 23:30,98.62,63.73,0.02,0,59,0,0,63.73,98.62,55,78,70,
5/9/2019 23:45,99.5,63.5,0.02,0,59,0,0,63.5,99.5,55,78,70,
5/10/2019 00:00,99.49,63.48,0.02,0,60,0,0,63.48,99.5,55,78,70,
5/10/2019 00:15,99.55,63.39,0.02,0,59,0,0,63.39,99.55,55,78,70,
5/10/2019 00:30,100.23,63.35,0.02,0,59,0,0,63.35,100.23,55,78,70,
5/10/2019 00:45,99.98,63.41,0.02,0,59,0,0,63.41,99.99,55,78,70,
5/10/2019 01:00,100.37,63.14,0.02,0,59,0,0,63.14,100.37,55,78,70,
5/10/2019 01:15,101.13,63.28,0.02,0,59,0,0,63.28,101.14,55,78,70,
5/10/2019 01:30,100.88,63.33,0.02,0,60,0,0,63.33,100.88,55,78,70,
5/10/2019 01:45,100.82,63.11,0.02,0,59,0,0,63.1,100.82,55,78,70,
5/10/2019 02:00,101.1,63.29,0.02,0,59,0,0,63.29,101.1,55,78,70,
5/10/2019 02:15,101.33,62.98,0.02,0,60,0,0,62.98,101.34,55,78,70,
5/10/2019 02:30,100.54,62.66,0.02,0,60,0,0,62.66,100.55,55,78,70,
5/10/2019 02:45,101.13,62.79,0.02,0,60,0,0,62.79,101.14,55,78,70,
5/10/2019 03:00,101.3,62.2,0.02,0,60,0,0,62.2,101.3,55,78,70,
5/10/2019 03:15,101.29,61.72,0.02,0,60,0,0,61.71,101.3,55,78,70,
5/10/2019 03:30,101.84,61.78,0.02,0,60,0,0,61.78,101.85,55,78,70,
5/10/2019 03:45,101.93,61.76,0.02,0,59,0,0,61.76,101.93,55,78,70,
5/10/2019 04:00,102.32,61.84,0.02,0,59,0,0,61.84,102.32,55,78,70,
5/10/2019 04:15,102.29,61.48,0.02,0,60,0,0,61.48,102.29,55,78,70,
5/10/2019 04:30,101.5,61.4,0.02,0,59,0,0,61.39,101.5,55,78,70,
5/10/2019 04:45,102.62,61.34,0.02,0,59,0,0,61.34,102.62,55,78,70,
5/10/2019 05:00,102.35,61.43,0.02,0,60,0,0,61.43,102.35,55,78,70,
5/10/2019 05:15,102.6,61.47,0.02,0,60,0,0,61.46,102.6,55,78,70,
5/10/2019 05:30,103.21,61.37,0.43,0,60,0,0,61.37,103.21,56.42,78,65.26,
5/10/2019 05:45,103.23,61.37,3.34,0,59,0,0,61.37,103.23,58,78,60,
5/10/2019 06:00,103.13,61.55,6.24,0,59,0,0,61.55,103.13,58,78,60,
5/10/2019 06:15,103.19,61.97,9.82,0,59,0,0,61.97,103.2,58,78,60,
5/10/2019 06:30,103.63,61.68,10.24,0,59,0,0,61.67,103.63,61.33,78,55.25,
5/10/2019 06:45,95.96,64.63,26.68,59,59,0,0,64.62,95.96,65,78,50,
5/10/2019 07:00,97.22,65.15,34.27,60,60,0,0,65.14,97.22,65,78,50,
5/10/2019 07:15,96.29,65.27,33.03,0,58,0,0,65.27,96.29,65,78,50,
5/10/2019 07:30,93.32,67.18,35.47,0,59,0,0,67.18,93.32,65,78,50,
5/10/2019 07:45,97.63,65.4,63.52,0,59,0,0,65.4,97.63,65,78,50,
5/10/2019 08:00,97.24,65.71,100.86,0,60,0,0,65.71,97.24,65,78,50,
5/10/2019 08:15,97.36,65.76,90.11,0,59,0,0,65.76,97.36,65,78,50,
5/10/2019 08:30,96.6,66.27,108.44,0,59,0,0,66.26,96.6,65,78,50,
5/10/2019 08:45,94.46,66.42,157.98,0,58,0,0,66.42,94.47,65,78,50,
5/10/2019 09:00,95.07,67.03,133.91,0,60,0,0,67.03,95.07,65,78,50,
5/10/2019 09:15,92.62,67.54,187.91,0,60,0,0,67.54,92.62,65,78,50,
5/10/2019 09:30,87.27,70.78,277.61,0,60,0,0,70.78,87.28,65,78,50,
5/10/2019 09:45,79.86,74.83,439.57,0,59,0,0,74.82,79.86,65,78,50,
5/10/2019 10:00,80.22,75.79,403.01,0,58,0,0,75.79,80.22,65,78,50,
5/10/2019 10:15,76.7,76.8,314.38,0,59,0,0,76.8,76.7,65,78,50,
5/10/2019 10:30,76.1,74.83,183.7,0,58,0,0,74.83,76.1,65,78,50,
5/10/2019 10:45,79.53,73.39,162,0,59,0,0,73.39,79.53,65,78,50,
5/10/2019 11:00,82.14,72.69,219.87,0,59,0,0,72.69,82.14,65,78,50,
5/10/2019 11:15,82.09,72.93,194.53,0,59,0,0,72.93,82.1,65,78,50,
5/10/2019 11:30,85.11,71.26,158.32,0,59,0,0,71.26,85.11,65,78,50,
5/10/2019 11:45,86.6,70.97,144.46,0,59,0,0,70.97,86.6,65,78,50,
5/10/2019 12:00,89.93,69.51,155.27,0,59,0,0,69.51,89.93,65,78,50,
5/10/2019 12:15,88.32,70.3,242.92,0,59,0,0,70.3,88.32,65,78,50,
5/10/2019 12:30,83.05,72.56,311.58,0,60,0,0,72.56,83.06,65,78,50,
5/10/2019 12:45,81.97,73.48,261.1,0,60,0,0,73.47,81.97,65,78,50,
5/10/2019 13:00,82,73.38,194.71,0,59,0,0,73.38,82.01,65,78,50,
5/10/2019 13:15,85.21,72.04,172.6,0,60,0,0,72.04,85.21,65,78,50,
5/10/2019 13:30,86.91,71.51,188.85,0,60,0,0,71.51,86.83,65,78,50,
5/10/2019 13:45,86.82,72.07,266.02,0,60,0,0,72.07,86.82,65,78,50,
5/10/2019 14:00,86.98,71.77,262.7,0,59,0,0,71.77,86.98,65,78,50,
5/10/2019 14:15,87.66,71.04,166.92,0,59,0,0,71.04,87.67,65,78,50,
5/10/2019 14:30,89.93,70.34,102.48,0,60,0,0,70.34,89.93,65,78,50,
5/10/2019 14:45,93.17,69.84,119.06,0,60,0,0,69.84,93.17,65,78,50,
5/10/2019 15:00,94.25,69.46,86.94,0,60,0,0,69.45,94.25,65,78,50,
5/10/2019 15:15,95.03,69.34,157.26,0,59,0,0,69.33,95.03,65,78,50,
5/10/2019 15:30,95.34,69.1,73.86,0,59,0,0,69.1,95.35,65,78,50,
5/10/2019 15:45,97.05,68.5,55.24,0,60,0,0,68.5,97.05,65,78,50,
5/10/2019 16:00,98.76,67.6,39.44,0,60,0,0,67.6,98.76,65,78,50,
5/10/2019 16:15,99.57,66.95,38.7,0,60,0,0,66.94,99.58,65,78,50,
5/10/2019 16:30,99.97,66.63,38.34,0,60,0,0,66.63,99.97,65,78,50,
5/10/2019 16:45,100.45,66.89,72.64,0,60,0,0,66.89,100.46,65,78,50,
5/10/2019 17:00,98.84,68.18,156.69,0,59,0,0,68.18,98.84,65,78,50,
5/10/2019 17:15,98.78,68.81,95.18,0,60,0,0,68.81,98.78,65,78,50,
5/10/2019 17:30,98.55,68.54,52.92,0,60,0,0,68.54,98.55,65,78,50,
5/10/2019 17:45,99.92,68.06,40.19,0,60,0,0,68.06,99.93,65,78,50,
5/10/2019 18:00,100.77,67.87,44.67,0,59,0,0,67.87,100.77,65,78,50,
5/10/2019 18:15,100.66,67.86,36.27,0,60,0,0,67.86,100.67,65,78,50,
5/10/2019 18:30,101.33,67.71,33.51,0,59,0,0,67.71,101.34,65,78,50,
5/10/2019 18:45,101.79,67.53,19.57,0,59,0,0,67.53,101.79,65,78,50,
5/10/2019 19:00,102.34,66.98,12.52,0,59,0,0,66.97,102.34,65,78,50,
5/10/2019 19:15,102.83,66.97,12.97,0,60,0,0,66.97,102.83,65,78,50,
5/10/2019 19:30,103.38,66.65,5.31,0,59,0,0,66.65,103.39,65,78,50,
5/10/2019 19:45,103.52,66.42,1.52,0,59,0,0,66.42,103.53,65,78,50,
5/10/2019 20:00,104.07,66.21,0.02,0,59,0,0,66.21,104.07,63.27,78,55.76,
5/10/2019 20:15,104.36,65.97,0.02,0,59,0,0,65.97,104.36,62,78,60,
5/10/2019 20:30,104.55,66,0.02,0,59,0,0,65.99,104.55,62,78,60,
5/10/2019 20:45,104.67,65.9,0.02,0,59,0,0,65.9,104.68,62,78,60,
5/10/2019 21:00,104.71,65.9,0.02,0,60,0,0,65.9,104.72,57.97,78,65.76,
5/10/2019 21:15,104.87,65.67,0.02,0,59,0,0,65.67,104.87,55,78,70,
5/10/2019 21:30,105.07,65.52,0.02,0,60,0,0,65.52,105.07,55,78,70,
5/10/2019 21:45,104.63,65.39,0.02,0,59,0,0,65.39,104.64,55,78,70,
5/10/2019 22:00,104.81,65.28,0.02,0,60,0,0,65.28,104.81,55,78,70,
5/10/2019 22:15,105.33,65.16,0.02,0,60,0,0,65.16,105.33,55,78,70,
5/10/2019 22:30,105.22,65.24,0.02,0,59,0,0,65.24,105.22,55,78,70,
5/10/2019 22:45,105.11,65.18,0.02,0,60,0,0,65.18,105.12,55,78,70,
5/10/2019 23:00,105.31,65.15,0.02,0,60,0,0,65.15,105.31,55,78,70,
5/10/2019 23:15,105.07,64.94,0.02,0,60,0,0,64.94,105.07,55,78,70,
5/10/2019 23:30,105.2,64.7,0.02,0,59,0,0,64.7,105.2,55,78,70,
5/10/2019 23:45,105.31,64.82,0.02,0,59,0,0,64.82,105.31,55,78,70,
5/11/2019 00:00,105.5,65.1,0.02,0,59,0,0,65.09,105.5,55,78,70,
5/11/2019 00:15,105.57,65.05,0.02,0,60,0,0,65.05,105.57,55,78,70,
5/11/2019 00:30,105.37,64.75,0.02,0,59,0,0,64.75,105.37,55,78,70,
5/11/2019 00:45,105.34,64.4,0.02,0,60,0,0,64.4,105.35,55,78,70,
5/11/2019 01:00,105.47,64.3,0.02,0,59,0,0,64.3,105.47,55,78,70,
5/11/2019 01:15,105.36,64.12,0.02,0,60,0,0,64.11,105.36,55,78,70,
5/11/2019 01:30,104.83,63.92,0.02,0,59,0,0,63.92,104.83,55,78,70,
5/11/2019 01:45,104.91,63.82,0.02,0,59,0,0,63.82,104.92,55,78,70,
5/11/2019 02:00,105.04,64.03,0.02,0,60,0,0,64.03,105.04,55,78,70,
5/11/2019 02:15,105.54,64.13,0.02,0,60,0,0,64.13,105.54,55,78,70,
5/11/2019 02:30,105.45,63.79,0.02,0,59,0,0,63.79,105.45,55,78,70,
5/11/2019 02:45,104.57,63.46,0.02,0,60,0,0,63.45,104.58,55,78,70,
5/11/2019 03:00,104.87,63.2,0.02,0,59,0,0,63.19,104.88,55,78,70,
5/11/2019 03:15,104.86,63.1,0.02,0,60,0,0,63.1,104.86,55,78,70,
5/11/2019 03:30,103.69,62.71,0.02,0,60,0,0,62.71,103.69,55,78,70,
5/11/2019 03:45,105.1,62.64,0.02,0,59,0,0,62.64,105.1,55,78,70,
5/11/2019 04:00,103.7,62.33,0.02,0,60,0,0,62.33,103.7,55,78,70,
5/11/2019 04:15,102.73,61.94,0.02,0,59,0,0,61.94,102.74,55,78,70,
5/11/2019 04:30,103.78,62.08,0.02,0,60,0,0,62.08,103.78,55,78,70,
5/11/2019 04:45,104.17,62.11,0.02,0,59,0,0,62.11,104.17,55,78,70,
5/11/2019 05:00,104.42,62.12,0.02,0,60,0,0,62.12,104.42,55,78,70,
5/11/2019 05:15,103.54,61.73,1.52,0,60,0,0,61.73,103.54,55,78,70,
5/11/2019 05:30,103.8,61.57,8.12,0,59,0,0,61.57,103.81,56.72,78,64.26,
5/11/2019 05:45,103.64,61.68,23.34,0,60,0,0,61.68,103.64,58,78,60,
5/11/2019 06:00,103.34,62.18,42.39,0,60,0,0,62.18,103.34,58,78,60,
5/11/2019 06:15,100.57,62.95,74.7,0,60,0,0,62.95,100.57,58,78,60,
5/11/2019 06:30,97.63,64.91,165.07,0,60,0,0,64.91,97.63,62.02,78,54.26,
5/11/2019 06:45,90.17,69.57,218.71,0,59,0,0,69.57,90.17,65,78,50,
5/11/2019 07:00,83.69,74.38,190.61,0,59,0,0,74.38,83.69,65,78,50,
5/11/2019 07:15,80.22,77.9,232.98,0,57,0,0,77.89,80.22,65,78,50,
5/11/2019 07:30,67.25,72.64,130.42,0,60,0,0,72.64,67.25,65,78,50,
5/11/2019 07:45,70.62,77.3,283.82,0,58,0,0,77.3,70.63,65,78,50,
5/11/2019 08:00,58.81,76.44,251.41,0,59,0,0,76.44,58.81,65,78,50,
5/11/2019 08:15,55.48,77.25,431.62,0,58,0,0,77.25,55.48,65,78,50,
5/11/2019 08:30,60.46,75.9,432.79,0,59,0,0,75.9,60.46,65,78,50,
5/11/2019 08:45,50.98,77.03,637.34,0,59,0,0,77.03,50.99,65,78,50,
5/11/2019 09:00,46.3,80.5,711.72,0,60,24,9,80.5,46.3,65,78,50,
5/11/2019 09:15,44.46,78.85,628.01,0,60,60,25,78.85,44.47,65,78,50,
5/11/2019 09:30,43.65,75.08,1008.09,0,0,0,46,75.08,43.65,65,78,50,
5/11/2019 09:45,44.88,77.19,1080.89,0,0,0,15,77.19,44.88,65,78,50,
5/11/2019 10:00,41.99,78.26,1165.2,0,0,0,34,78.26,41.99,65,78,50,
5/11/2019 10:15,41.35,78.61,1101.34,0,0,0,34,78.61,41.35,65,78,50,
5/11/2019 10:30,41.5,76.58,401.03,0,0,0,74,76.58,41.5,65,78,50,
5/11/2019 10:45,38.89,80.21,757.1,0,0,30,67,80.21,38.89,65,78,50,
5/11/2019 11:00,39.65,75.66,961.67,0,0,0,40,75.66,39.65,65,78,50,
5/11/2019 11:15,40.04,77.94,524.79,0,0,0,60,77.94,40.04,65,78,50,
5/11/2019 11:30,38.88,76.12,992.23,0,0,0,80,76.12,38.88,65,78,50,
5/11/2019 11:45,37.82,77.32,543.16,0,0,0,80,77.32,37.83,65,78,50,
5/11/2019 12:00,35.35,79.34,742.28,0,0,60,100,79.34,35.35,65,78,50,
5/11/2019 12:15,37.39,77.61,1033.76,0,0,0,80,77.61,37.4,65,78,50,
5/11/2019 12:30,37.25,77.22,1233.33,0,0,0,80,77.22,37.25,65,78,50,
5/11/2019 12:45,34.77,77.98,1237.56,0,0,0,60,77.98,34.77,65,78,50,
5/11/2019 13:00,34.43,78.24,1131.27,0,0,59,100,78.24,34.44,65,78,50,
5/11/2019 13:15,35.1,78.6,1252.91,0,0,0,60,78.6,35.11,65,78,50,
5/11/2019 13:30,34.27,76.19,1194.61,0,0,0,76,76.19,34.27,65,78,50,
5/11/2019 13:45,32.03,78.75,966.26,0,0,51,100,78.75,32.03,65,78,50,
5/11/2019 14:00,32.55,76.4,833.76,0,0,60,100,76.4,32.55,65,78,50,
5/11/2019 14:15,32.59,78.6,1096.84,0,0,0,100,78.6,32.59,65,78,50,
5/11/2019 14:30,32.27,78.1,1097.65,0,0,60,100,78.1,32.27,65,78,50,
5/11/2019 14:45,31.94,80.28,1171.09,0,0,59,100,80.28,31.94,65,78,50,
5/11/2019 15:00,32.39,79.05,754.42,0,0,59,100,79.05,32.39,65,78,50,
5/11/2019 15:15,31.07,79.74,1023.17,0,0,60,100,79.74,31.07,65,78,50,
5/11/2019 15:30,32.01,79.18,997.6,0,0,60,100,79.18,32.01,65,78,50,
5/11/2019 15:45,31.8,78.77,929.43,0,0,58,100,78.77,31.8,65,78,50,
5/11/2019 16:00,31.41,78.45,957.4,0,0,58,100,78.45,31.41,65,78,50,
5/11/2019 16:15,30.49,77.77,844.06,0,0,60,100,77.76,30.49,65,78,50,
5/11/2019 16:30,30.65,79.44,745.12,0,0,0,100,79.43,30.65,65,78,50,
5/11/2019 16:45,31.95,79.14,727.29,0,0,0,100,79.14,31.96,65,78,50,
5/11/2019 17:00,31,78.4,650.49,0,0,0,100,78.4,31,65,78,50,
5/11/2019 17:15,31.49,81.36,359.48,0,0,60,80,81.36,31.49,65,78,50,
5/11/2019 17:30,34.02,78.81,350.95,0,0,0,60,78.81,34.03,65,78,50,
5/11/2019 17:45,33.62,77.86,481.02,0,0,0,60,77.86,33.63,65,78,50,
5/11/2019 18:00,34.79,75.22,396.31,0,0,0,60,75.22,34.79,65,78,50,
5/11/2019 18:15,35.57,75.44,309.45,0,0,0,60,75.44,35.57,65,78,50,
5/11/2019 18:30,35.93,73.79,263.51,0,0,0,80,73.79,35.93,65,78,50,
5/11/2019 18:45,37.57,74.53,208.74,0,0,0,45,74.53,37.57,65,78,50,
5/11/2019 19:00,43.97,79.04,107.33,0,60,0,10,79.04,43.97,65,78,50,
5/11/2019 19:15,53.11,77.19,79.21,0,60,0,10,77.19,53.12,65,78,50,
5/11/2019 19:30,61.89,74.13,32.06,0,60,0,0,74.13,61.89,65,78,50,
5/11/2019 19:45,70.67,71.19,10.33,0,59,0,0,71.19,70.67,65,78,50,
5/11/2019 20:00,73.91,68.81,1.15,0,58,0,0,68.81,73.91,63.8,78,54,
5/11/2019 20:15,76.32,67.29,0.01,0,60,0,0,67.29,76.33,62,78,60,
5/11/2019 20:30,80.25,66.29,0.01,0,60,0,0,66.29,80.25,62,78,60,
5/11/2019 20:45,82.02,65.37,0.01,0,59,0,0,65.37,82.02,62,78,60,
5/11/2019 21:00,84.79,64.75,0.01,0,59,0,0,64.75,84.79,59.2,78,64,
5/11/2019 21:15,86.67,64.24,0.01,0,58,0,0,64.24,86.67,55,78,70,
5/11/2019 21:30,90.46,64.11,0.01,0,57,0,0,64.11,90.47,55,78,70,
5/11/2019 21:45,90.19,63.61,0.01,0,59,0,0,63.61,90.19,55,78,70,
5/11/2019 22:00,90.64,63.12,0.01,0,59,0,0,63.12,90.64,55,78,70,
5/11/2019 22:15,91.42,62.97,0.01,0,59,0,0,62.96,91.42,55,78,70,
5/11/2019 22:30,92.14,63.08,0.01,0,59,0,0,63.08,92.14,55,78,70,
5/11/2019 22:45,94.85,62.95,0.01,0,58,0,0,62.94,94.85,55,78,70,
5/11/2019 23:00,96.79,62.79,0.01,0,59,0,0,62.79,96.79,55,78,70,
5/11/2019 23:15,97.48,62.67,0.01,0,58,0,0,62.67,97.48,55,78,70,
5/11/2019 23:30,98.02,62.58,0.01,0,60,0,0,62.58,98.03,55,78,70,
5/11/2019 23:45,97.55,62.38,0.01,0,60,0,0,62.38,97.55,55,78,70,
5/12/2019 00:00,97.84,62.33,0.02,0,60,0,0,62.33,97.85,55,78,70,
5/12/2019 00:15,99.19,62.45,0.01,0,59,0,0,62.45,99.19,55,78,70,
5/12/2019 00:30,99.45,62.31,0.01,0,59,0,0,62.31,99.45,55,78,70,
5/12/2019 00:45,99.64,62.27,0.01,0,60,0,0,62.27,99.64,55,78,70,
5/12/2019 01:00,99.95,62.01,0.02,0,59,0,0,62.01,99.96,55,78,70,
5/12/2019 01:15,99.57,61.61,0.01,0,59,0,0,61.61,99.57,55,78,70,
5/12/2019 01:30,99.37,61.4,0.01,0,59,0,0,61.39,99.38,55,78,70,
5/12/2019 01:45,100.26,61.12,0.02,0,60,0,0,61.12,100.26,55,78,70,
5/12/2019 02:00,100.35,60.94,0.02,0,60,0,0,60.94,100.36,55,78,70,
5/12/2019 02:15,100.74,61.09,0.01,0,60,0,0,61.09,100.75,55,78,70,
5/12/2019 02:30,101.6,61.51,0.02,0,60,0,0,61.51,101.61,55,78,70,
5/12/2019 02:45,101.83,61.48,0.02,0,60,0,0,61.48,101.83,55,78,70,
5/12/2019 03:00,101.84,61.52,0.01,0,59,0,0,61.51,101.84,55,78,70,
5/12/2019 03:15,101.65,61.63,0.02,0,59,0,0,61.63,101.66,55,78,70,
5/12/2019 03:30,102.15,61.69,0.01,0,59,0,0,61.69,102.15,55,78,70,
5/12/2019 03:45,102.23,61.63,0.02,0,60,0,0,61.63,102.23,55,78,70,
5/12/2019 04:00,102.14,61.64,0.01,0,59,0,0,61.64,102.14,55,78,70,
5/12/2019 04:15,101.86,61.67,0.01,0,59,0,0,61.67,101.87,55,78,70,
5/12/2019 04:30,102.23,61.51,0.02,0,60,0,0,61.51,102.23,55,78,70,
5/12/2019 04:45,102.75,61.58,0.01,0,59,0,0,61.57,102.76,55,78,70,
5/12/2019 05:00,102.24,61.69,0.02,0,60,0,0,61.69,102.24,55,78,70,
5/12/2019 05:15,102.14,61.6,0.51,0,60,0,0,61.6,102.14,55,78,70,
5/12/2019 05:30,101.63,61.49,1.85,0,60,0,0,61.49,101.63,57.02,78,63.27,
5/12/2019 05:45,101.95,61.59,4.43,0,59,0,0,61.59,101.95,58,78,60,
5/12/2019 06:00,101.76,61.67,20.67,0,59,0,0,61.66,101.77,58,78,60,
5/12/2019 06:15,100.91,62.01,30.17,0,60,0,0,62.01,100.92,58,78,60,
5/12/2019 06:30,101.5,62.78,49.52,0,60,0,0,62.78,101.5,62.73,78,53.25,
5/12/2019 06:45,95.88,65.96,76.01,0,59,0,0,65.96,95.88,65,78,50,
5/12/2019 07:00,98.9,65.1,44.28,0,60,0,0,65.09,98.9,65,78,50,
5/12/2019 07:15,95.18,66.71,67.06,0,59,0,0,66.71,95.19,65,78,50,
5/12/2019 07:30,96.93,66.23,86.97,0,58,0,0,66.23,96.93,65,78,50,
5/12/2019 07:45,96.25,66.81,113.38,0,59,0,0,66.81,96.25,65,78,50,
5/12/2019 08:00,96.24,67.18,113.62,0,58,0,0,67.18,96.24,65,78,50,
5/12/2019 08:15,94.61,68.24,154.81,0,50,0,0,68.24,94.61,65,78,50,
5/12/2019 08:30,95.68,68.22,110.38,0,60,0,0,68.22,95.68,65,78,50,
5/12/2019 08:45,94.6,68.2,124.51,0,60,0,0,68.2,94.6,65,78,50,
5/12/2019 09:00,93.44,69.18,172.86,0,60,0,0,69.18,93.44,65,78,50,
5/12/2019 09:15,91.72,70.19,218.61,0,59,0,0,70.19,91.72,65,78,50,
5/12/2019 09:30,87.6,72.64,275.52,0,59,0,0,72.64,87.61,65,78,50,
5/12/2019 09:45,85.31,74.23,307.42,0,58,0,0,74.23,85.31,65,78,50,
5/12/2019 10:00,83.74,75.16,234.61,0,59,0,0,75.16,83.74,65,78,50,
5/12/2019 10:15,84.2,74.58,252.98,0,58,0,0,74.58,84.2,65,78,50,
5/12/2019 10:30,82.42,74.98,241.75,0,58,0,0,74.98,82.42,65,78,50,
5/12/2019 10:45,82.5,74.91,264.48,0,59,0,0,74.91,82.51,65,78,50,
5/12/2019 11:00,79.49,76.21,294.52,0,58,0,0,76.21,79.49,65,78,50,
5/12/2019 11:15,76.72,76.9,330.56,0,60,0,0,76.9,76.72,65,78,50,
5/12/2019 11:30,73.94,77.67,319.75,0,58,0,0,77.67,73.94,65,78,50,
5/12/2019 11:45,71.32,78.43,346.86,0,58,0,0,78.43,71.32,65,78,50,
5/12/2019 12:00,69.26,79.48,363.63,0,60,0,0,79.48,69.27,65,78,50,
5/12/2019 12:15,69.26,78.93,269.16,0,60,0,0,78.93,69.26,65,78,50,
5/12/2019 12:30,69.58,77.5,250.82,0,59,0,0,77.5,69.58,65,78,50,
5/12/2019 12:45,71.28,77.36,277.56,0,59,0,0,77.36,71.28,65,78,50,
5/12/2019 13:00,70.95,77.04,240.14,0,58,0,0,77.04,70.95,65,78,50,
5/12/2019 13:15,72.29,76.58,244.93,0,59,0,0,76.58,72.3,65,78,50,
5/12/2019 13:30,72.88,76.7,281.04,0,59,0,0,76.7,72.88,65,78,50,
5/12/2019 13:45,69.44,78.06,348.75,0,59,0,0,78.06,69.44,65,78,50,
5/12/2019 14:00,68.19,79.4,326.71,0,58,0,0,79.4,68.19,65,78,50,
5/12/2019 14:15,56.98,77.44,330.93,0,59,59,25,77.44,56.98,65,78,50,
5/12/2019 14:30,57.32,77.85,301.18,0,58,0,0,77.85,57.33,65,78,50,
5/12/2019 14:45,59.69,78.78,322.29,0,58,0,0,78.78,59.69,65,78,50,
5/12/2019 15:00,62.12,78.99,293.1,0,58,0,0,78.99,62.12,65,78,50,
5/12/2019 15:15,66.03,78.58,241.87,0,60,0,0,78.58,66.03,65,78,50,
5/12/2019 15:30,68.08,77.59,227.69,0,60,0,0,77.59,68.08,65,78,50,
5/12/2019 15:45,70.96,77.37,221.82,0,60,0,0,77.37,70.96,65,78,50,
5/12/2019 16:00,72.49,76.66,198.87,0,59,0,0,76.66,72.5,65,78,50,
5/12/2019 16:15,75.29,75.49,161.11,0,60,0,0,75.49,75.3,65,78,50,
5/12/2019 16:30,77.95,74.47,134.88,0,60,0,0,74.47,77.96,65,78,50,
5/12/2019 16:45,80.21,73.57,107.9,0,59,0,0,73.57,80.22,65,78,50,
5/12/2019 17:00,82.65,72.51,106.86,0,59,0,0,72.51,82.65,65,78,50,
5/12/2019 17:15,84.58,71.56,96.06,0,60,0,0,71.56,84.58,65,78,50,
5/12/2019 17:30,85.9,70.79,79.27,0,59,0,0,70.79,85.9,65,78,50,
5/12/2019 17:45,86.82,70.24,73.54,0,59,0,0,70.24,86.82,65,78,50,
5/12/2019 18:00,89.28,69.4,50.24,0,60,0,0,69.4,89.28,65,78,50,
5/12/2019 18:15,91.16,68.47,38.42,0,60,0,0,68.47,91.16,65,78,50,
5/12/2019 18:30,92.34,67.85,33.39,0,59,0,0,67.85,92.34,65,78,50,
5/12/2019 18:45,94.56,67.4,25.83,0,60,0,0,67.4,94.56,65,78,50,
5/12/2019 19:00,95.74,66.71,20.16,0,60,0,0,66.7,95.74,65,78,50,
5/12/2019 19:15,96.64,66.19,9.55,0,60,0,0,66.19,96.64,65,78,50,
5/12/2019 19:30,96.83,65.45,5.06,0,60,0,0,65.45,96.83,65,78,50,
5/12/2019 19:45,98.31,65.14,0.87,0,59,0,0,65.14,98.32,65,78,50,
5/12/2019 20:00,95.85,66.17,0.01,0,59,0,0,66.17,95.85,64.15,78,52.83,
5/12/2019 20:15,98.46,65.18,0.01,0,60,0,0,65.18,98.46,62,78,60,
5/12/2019 20:30,99.12,64.39,0.01,0,59,0,0,64.39,99.12,62,78,60,
5/12/2019 20:45,99.66,64.01,0.01,0,60,0,0,64.01,99.67,62,78,60,
5/12/2019 21:00,99.95,63.8,0.01,0,59,0,0,63.8,99.95,60.03,78,62.81,
5/12/2019 21:15,100.55,63.67,0.01,0,60,0,0,63.67,100.56,55,78,70,
5/12/2019 21:30,100.54,63.36,0.01,0,60,0,0,63.36,100.54,55,78,70,
5/12/2019 21:45,100.47,62.82,0.02,0,59,0,0,62.82,100.47,55,78,70,
5/12/2019 22:00,101.03,62.7,0.01,0,59,0,0,62.69,101.03,55,78,70,
5/12/2019 22:15,101.45,62.67,0.02,0,59,0,0,62.67,101.45,55,78,70,
5/12/2019 22:30,101.35,62.5,0.02,0,59,0,0,62.49,101.35,55,78,70,
5/12/2019 22:45,102.27,62.36,0.01,0,59,0,0,62.36,102.27,55,78,70,
5/12/2019 23:00,101.99,62.41,0.01,0,60,0,0,62.41,101.99,55,78,70,
5/12/2019 23:15,102.09,62.39,0.01,0,60,0,0,62.39,102.09,55,78,70,
5/12/2019 23:30,101.91,62.3,0.02,0,59,0,0,62.29,101.91,55,78,70,
5/12/2019 23:45,102.61,62.35,0.01,0,60,0,0,62.35,102.61,55,78,70,
5/13/2019 00:00,102.36,62.31,0.02,0,59,0,0,62.31,102.36,55,78,70,
5/13/2019 00:15,102.74,62.16,0.01,0,59,0,0,62.15,102.74,55,78,70,
5/13/2019 00:30,102.61,62.07,0.01,0,60,0,0,62.07,102.61,55,78,70,
5/13/2019 00:45,102.8,61.99,0.02,0,59,0,0,61.99,102.8,55,78,70,
5/13/2019 01:00,102.04,61.55,0.01,0,60,0,0,61.55,102.04,55,78,70,
5/13/2019 01:15,102.47,61.6,0.01,0,59,0,0,61.6,102.47,55,78,70,
5/13/2019 01:30,103.12,61.78,0.01,0,60,0,0,61.77,103.12,55,78,70,
5/13/2019 01:45,102.41,61.23,0.01,0,59,0,0,61.23,102.41,55,78,70,
5/13/2019 02:00,102.82,61.02,0.02,0,59,0,0,61.02,102.82,55,78,70,
5/13/2019 02:15,102.65,60.79,0.01,0,60,0,0,60.78,102.65,55,78,70,
5/13/2019 02:30,103.07,60.89,0.01,0,59,0,0,60.88,103.07,55,78,70,
5/13/2019 02:45,103.68,60.86,0.01,0,60,0,0,60.86,103.68,55,78,70,
5/13/2019 03:00,103.68,61,0.01,0,59,0,0,61,103.69,55,78,70,
5/13/2019 03:15,103.5,60.92,0.01,0,59,0,0,60.92,103.5,55,78,70,
5/13/2019 03:30,104.2,60.83,0.01,0,59,0,0,60.83,104.2,55,78,70,
5/13/2019 03:45,103.92,60.84,0.02,0,59,0,0,60.84,103.92,55,78,70,
5/13/2019 04:00,103.83,60.96,0.02,0,59,0,0,60.96,103.84,55,78,70,
5/13/2019 04:15,103.76,60.83,0.01,0,60,0,0,60.83,103.76,55,78,70,
5/13/2019 04:30,103.99,61.01,0.01,0,60,0,0,61,104,55,78,70,
5/13/2019 04:45,104.07,61.03,0.01,0,60,0,0,61.03,104.07,55,78,70,
5/13/2019 05:00,103.81,60.94,0.01,0,60,0,0,60.94,103.81,55,78,70,
5/13/2019 05:15,103.69,60.89,1.85,0,60,0,0,60.89,103.7,55,78,70,
5/13/2019 05:30,103.5,60.61,9.6,0,60,0,0,60.61,103.5,57.35,78,62.18,
5/13/2019 05:45,102.13,60.33,27.52,0,59,0,0,60.33,102.14,58,78,60,
5/13/2019 06:00,101.49,60.8,48.93,0,60,0,0,60.8,101.49,58,78,60,
5/13/2019 06:15,97.71,63.2,120.85,0,59,0,0,63.19,97.72,58,78,60,
5/13/2019 06:30,97.36,63.54,98.37,0,60,0,0,63.54,97.36,63.44,78,52.23,
5/13/2019 06:45,90.09,67.91,178.93,0,60,0,0,67.91,90.1,65,78,50,
5/13/2019 07:00,84.78,71.87,243.77,0,60,0,0,71.89,84.78,65,78,50,
5/13/2019 07:15,80.31,77.83,287.69,0,59,0,0,77.83,80.31,65,78,50,
5/13/2019 07:30,66.15,76.37,272.06,0,59,0,0,76.37,66.15,65,78,50,
5/13/2019 07:45,59.65,80.06,252.4,0,60,3,0,80.05,59.65,65,78,50,
5/13/2019 08:00,47.9,77.46,245.24,0,0,59,40,77.46,47.9,65,78,50,
5/13/2019 08:15,50.26,75.49,526.28,0,0,0,15,75.49,50.26,65,78,50,
5/13/2019 08:30,47.07,78.91,512.67,0,0,0,15,78.91,47.08,65,78,50,
5/13/2019 08:45,42.7,80.3,884.88,0,59,18,11,80.29,42.71,65,78,50,
5/13/2019 09:00,41.56,76.77,820.28,0,53,0,0,76.77,41.56,65,78,50,
5/13/2019 09:15,38.44,77.7,989.17,0,0,0,33,77.7,38.45,65,78,50,
5/13/2019 09:30,39.51,78.12,1064.65,0,0,0,33,78.11,39.52,65,78,50,
5/13/2019 09:45,40.52,81.04,938.23,0,59,59,20,81.04,40.52,65,78,50,
5/13/2019 10:00,42.92,73.6,701.63,0,0,0,42,73.6,42.92,65,78,50,
5/13/2019 10:15,44.76,79.8,729.64,0,59,0,0,79.8,44.77,65,78,50,
5/13/2019 10:30,41.25,75.4,503.81,0,0,24,65,75.4,41.26,65,78,50,
5/13/2019 10:45,44.38,76.72,903.26,0,0,0,15,76.72,44.38,65,78,50,
5/13/2019 11:00,40.62,76.75,907.95,0,0,56,50,76.75,40.62,65,78,50,
5/13/2019 11:15,42.81,81.03,670.01,0,60,35,19,81.03,42.82,65,78,50,
5/13/2019 11:30,46,77.9,841.73,0,60,0,0,77.9,46,65,78,50,
5/13/2019 11:45,42.23,79.67,797.51,0,0,60,39,79.67,42.24,65,78,50,
5/13/2019 12:00,43.18,82.21,889.47,0,60,46,20,82.2,43.18,65,78,50,
5/13/2019 12:15,41.27,79.76,623.11,0,4,60,40,79.76,41.27,65,78,50,
5/13/2019 12:30,47.06,74.08,494.51,0,0,0,22,74.08,47.06,65,78,50,
5/13/2019 12:45,47.36,78.64,650.21,0,60,0,0,78.64,47.37,65,78,50,
5/13/2019 13:00,46.67,73.45,616.63,0,14,0,1,73.45,46.67,65,78,50,
5/13/2019 13:15,42.42,78.77,539.8,0,59,59,23,78.77,42.42,65,78,50,
5/13/2019 13:30,51.33,74.33,532.68,0,60,0,0,74.33,51.33,65,78,50,
5/13/2019 13:45,47.02,80.49,531.71,0,60,30,13,80.45,47.02,65,78,50,
5/13/2019 14:00,47.79,72.79,570.58,0,0,0,15,72.79,47.79,65,78,50,
5/13/2019 14:15,45.24,80.43,491.93,0,60,60,20,80.43,45.24,65,78,50,
5/13/2019 14:30,42.26,74.51,363.56,0,0,29,65,74.51,42.27,65,78,50,
5/13/2019 14:45,47.15,72.14,527.9,0,0,0,15,72.13,47.15,65,78,50,
5/13/2019 15:00,47.28,76.52,482.67,0,50,0,0,76.52,47.28,65,78,50,
5/13/2019 15:15,49.96,78.73,350.55,0,60,0,0,78.73,49.96,65,78,50,
5/13/2019 15:30,48.27,76.57,292.3,0,52,52,36,76.57,48.27,65,78,50,
5/13/2019 15:45,56.19,74.59,224.52,0,60,0,0,74.59,56.19,65,78,50,
5/13/2019 16:00,62.61,75.03,219.36,0,58,0,0,75.03,62.62,65,78,50,
5/13/2019 16:15,68.37,74.03,125.23,0,59,0,0,74.03,68.37,65,78,50,
5/13/2019 16:30,74.96,71.66,72.99,0,58,0,0,71.66,74.97,65,78,50,
5/13/2019 16:45,79.02,70.43,94.69,0,58,0,0,70.43,79.02,65,78,50,
5/13/2019 17:00,82.21,69.31,94.47,0,60,0,0,69.31,82.21,65,78,50,
5/13/2019 17:15,85.75,68.29,26.74,0,60,0,0,68.29,85.75,65,78,50,
5/13/2019 17:30,86.73,66.94,62.59,0,60,0,0,66.94,86.73,65,78,50,
5/13/2019 17:45,90.46,66.24,31.78,0,59,0,0,66.24,90.46,65,78,50,
5/13/2019 18:00,92.27,64.98,30.74,57,60,0,0,64.98,92.27,65,78,50,
5/13/2019 18:15,91.19,65.12,24.47,0,59,0,0,65.12,91.19,65,78,50,
5/13/2019 18:30,91.52,65.43,26.07,0,60,0,0,65.43,91.52,65,78,50,
5/13/2019 18:45,89.8,65.63,13.02,0,60,0,0,65.62,89.81,65,78,50,
5/13/2019 19:00,90.7,65.64,7.84,0,59,0,0,65.63,90.7,65,78,50,
5/13/2019 19:15,90.71,65.69,10.64,0,60,0,0,65.69,90.71,65,78,50,
5/13/2019 19:30,90.75,65.82,1.98,0,59,0,0,65.82,90.76,65,78,50,
5/13/2019 19:45,90.42,66.24,0.02,0,59,0,0,66.24,90.42,65,78,50,
5/13/2019 20:00,90.88,65.69,0.02,0,59,0,0,65.69,90.88,64.44,78,51.87,
5/13/2019 20:15,96.35,63.15,0.01,0,59,0,0,63.15,96.36,62,78,60,
5/13/2019 20:30,96.15,62.1,0.02,0,60,0,0,62.1,96.15,62,78,60,
5/13/2019 20:45,90.57,64.51,0.01,0,60,0,0,64.51,90.58,62,78,60,
5/13/2019 21:00,98.01,62.44,0.01,0,60,0,0,62.43,98.01,60.7,78,61.86,
5/13/2019 21:15,100.32,62.04,0.02,0,59,0,0,62.04,100.32,55,78,70,
5/13/2019 21:30,100.8,61.63,0.01,0,59,0,0,61.63,100.8,55,78,70,
5/13/2019 21:45,101.1,61.36,0.01,0,60,0,0,61.36,101.11,55,78,70,
5/13/2019 22:00,101.85,60.91,0.02,0,59,0,0,60.89,101.83,55,78,70,
5/13/2019 22:15,101.94,60.91,0.01,0,60,0,0,60.91,101.94,55,78,70,
5/13/2019 22:30,102.63,60.61,0.02,0,59,0,0,60.61,102.63,55,78,70,
5/13/2019 22:45,103.34,60.37,0.02,0,59,0,0,60.37,103.35,55,78,70,
5/13/2019 23:00,103.13,60.38,0.01,0,59,0,0,60.4,103.2,55,78,70,
5/13/2019 23:15,103.08,60.14,0.01,0,59,0,0,60.14,103.08,55,78,70,
5/13/2019 23:30,103.7,60.14,0.01,0,59,0,0,60.14,103.7,55,78,70,
5/13/2019 23:45,103.61,59.89,0.01,0,59,0,0,59.89,103.61,55,78,70,
5/14/2019 00:00,103.83,59.21,0.01,0,60,0,0,59.21,103.84,55,78,70,
5/14/2019 00:15,104.28,58.91,0.02,0,60,0,0,58.91,104.28,55,78,70,
5/14/2019 00:30,103.94,58.73,0.01,0,60,0,0,58.73,103.95,55,78,70,
5/14/2019 00:45,104.3,58.63,0.02,0,59,0,0,58.62,104.31,55,78,70,
5/14/2019 01:00,103.94,58.53,0.01,0,60,0,0,58.53,103.94,55,78,70,
5/14/2019 01:15,105.34,58.27,0.02,0,59,0,0,58.27,105.34,55,78,70,
5/14/2019 01:30,104.66,58.28,0.01,0,57,0,0,58.28,104.66,55,78,70,
5/14/2019 01:45,104.69,58.28,0.01,0,59,0,0,58.27,104.69,55,78,70,
5/14/2019 02:00,105.37,58.26,0.01,0,52,0,0,58.26,105.37,55,78,70,
5/14/2019 02:15,104.9,58.37,0.02,0,52,0,0,58.37,104.9,55,78,70,
5/14/2019 02:30,105.59,58.38,0.01,0,60,0,0,58.38,105.59,55,78,70,
5/14/2019 02:45,105.39,58.31,0.01,0,59,0,0,58.31,105.39,55,78,70,
5/14/2019 03:00,105.12,58.26,0.02,0,60,0,0,58.26,105.12,55,78,70,
5/14/2019 03:15,105.36,58.04,0.01,0,58,0,0,58.03,105.36,55,78,70,
