Date/Time,Seed I/O 1 - Indoor RH 1 Z3 (%),Seed I/O 1 - Indoor Temp 1 Z3 (°F),Seed I/O 1 - GH #3 PAR (PAR),Seed I/O 1 - Unit Heater,Seed I/O 1 - HAF Fans,Seed I/O 1 - Shutters Open,Seed I/O 1 - Roof Vent,Greenhouse #3 - Zone Temperature (°F),Greenhouse #3 - Zone Relative Humidity (%),Greenhouse #3 - Heating Setpoint (°F),Greenhouse #3 - Cooling Setpoint (°F),Greenhouse #3 - Rel Humidity Setpoint (%),
5/14/2019 03:30,105.1,58.13,0.01,0,59,0,0,58.12,105.1,55,78,70,
5/14/2019 03:45,105.48,58.19,0.01,0,59,0,0,58.19,105.48,55,78,70,
5/14/2019 04:00,105.45,58.05,0.02,0,59,0,0,58.04,105.45,55,78,70,
5/14/2019 04:15,104.87,57.78,0.02,0,60,0,0,57.78,104.88,55,78,70,
5/14/2019 04:30,105.08,57.58,0.02,0,59,0,0,57.58,105.08,55,78,70,
5/14/2019 04:45,104.97,57.71,0.02,0,59,0,0,57.7,104.97,55,78,70,
5/14/2019 05:00,105.84,57.65,0.02,0,60,0,0,57.65,105.85,55,78,70,
5/14/2019 05:15,103.95,57.49,0.01,0,59,0,0,57.47,103.95,55,78,70,
5/14/2019 05:30,103.91,57.56,2.51,0,60,0,0,57.56,103.91,57.65,78,61.16,
5/14/2019 05:45,100.42,59.22,6.69,0,59,0,0,59.22,100.42,58,78,60,
5/14/2019 06:00,102.58,58.61,11.92,0,60,0,0,58.61,102.58,58,78,60,
5/14/2019 06:15,102.27,58.39,16.52,0,60,0,0,58.39,102.27,58,78,60,
5/14/2019 06:30,86.35,65.4,19.37,0,60,0,0,65.4,86.35,64.19,78,51.15,
5/14/2019 06:45,86.9,68.7,36.72,0,59,0,0,68.7,86.91,65,78,50,
5/14/2019 07:00,91.43,64.62,43.62,51,60,0,0,64.62,91.44,65,78,50,
5/14/2019 07:15,83.17,68.76,44.19,0,59,0,0,68.76,83.18,65,78,50,
5/14/2019 07:30,91.66,64.56,59.32,51,60,0,0,64.56,91.66,65,78,50,
5/14/2019 07:45,83.9,69.39,41.91,0,60,0,0,69.39,83.9,65,78,50,
5/14/2019 08:00,88.93,65.63,123.89,0,59,0,0,65.63,88.94,65,78,50,
5/14/2019 08:15,90.18,64.99,125.39,35,58,0,0,64.99,90.18,65,78,50,
5/14/2019 08:30,92.09,65.68,136.55,0,59,0,0,65.68,92.09,65,78,50,
5/14/2019 08:45,91.97,65.51,210.05,0,59,0,0,65.51,91.97,65,78,50,
5/14/2019 09:00,91.89,65.89,185.57,0,59,0,0,65.89,91.9,65,78,50,
5/14/2019 09:15,90.87,66.8,244.17,0,59,0,0,66.8,90.88,65,78,50,
5/14/2019 09:30,90.36,67.31,270.86,0,60,0,0,67.31,90.36,65,78,50,
5/14/2019 09:45,90.55,67.03,199.97,0,60,0,0,67.03,90.55,65,78,50,
5/14/2019 10:00,89.18,68.06,307.75,0,59,0,0,68.06,89.19,65,78,50,
5/14/2019 10:15,87.94,69.25,329.47,0,58,0,0,69.25,87.95,65,78,50,
5/14/2019 10:30,86.21,70.63,384.72,0,60,0,0,70.63,86.22,65,78,50,
5/14/2019 10:45,86.9,70.38,214.7,0,60,0,0,70.38,86.9,65,78,50,
5/14/2019 11:00,84.62,72.38,512.54,0,58,0,0,72.38,84.62,65,78,50,
5/14/2019 11:15,83.84,73.2,200.13,0,58,0,0,73.2,83.85,65,78,50,
5/14/2019 11:30,83.94,73.31,578.05,0,59,0,0,73.31,83.94,65,78,50,
5/14/2019 11:45,84.51,73.82,362.87,0,58,0,0,73.82,84.51,65,78,50,
5/14/2019 12:00,79.91,76,277.04,0,59,0,0,76,79.91,65,78,50,
5/14/2019 12:15,84.51,72.85,387.59,0,59,0,0,72.85,84.51,65,78,50,
5/14/2019 12:30,81.84,75.19,397.35,0,58,0,0,75.19,81.84,65,78,50,
5/14/2019 12:45,80.51,76.28,478.3,0,60,0,0,76.28,80.51,65,78,50,
5/14/2019 13:00,79.03,77.48,363.44,0,60,0,0,77.48,79.03,65,78,50,
5/14/2019 13:15,78.91,78.14,653.67,0,60,0,0,78.14,78.91,65,78,50,
5/14/2019 13:30,76.48,74.16,183.59,0,59,0,0,74.16,76.48,65,78,50,
5/14/2019 13:45,76.59,76.01,616.14,0,59,0,0,76.01,76.6,65,78,50,
5/14/2019 14:00,73.73,79.24,636.52,0,59,0,0,79.24,73.74,65,78,50,
5/14/2019 14:15,71.51,76.76,192.04,0,59,0,0,76.76,71.51,65,78,50,
5/14/2019 14:30,70.92,79.4,411.99,0,60,0,0,79.4,70.93,65,78,50,
5/14/2019 14:45,71.22,79.86,360.06,0,60,0,0,79.86,71.22,65,78,50,
5/14/2019 15:00,74.35,78.17,214.46,0,59,0,0,78.17,74.35,65,78,50,
5/14/2019 15:15,80.04,76.26,191.29,0,60,0,0,76.26,80.05,65,78,50,
5/14/2019 15:30,82.18,74.57,245.63,0,59,0,0,74.57,82.19,65,78,50,
5/14/2019 15:45,81.13,75.6,307,0,60,0,0,75.6,81.13,65,78,50,
5/14/2019 16:00,84.64,73.55,218.91,0,59,0,0,73.55,84.64,65,78,50,
5/14/2019 16:15,84.31,73.99,162.74,0,60,0,0,73.99,84.31,65,78,50,
5/14/2019 16:30,86.99,72.32,167.59,0,60,0,0,72.32,86.99,65,78,50,
5/14/2019 16:45,88.04,71.79,201.18,0,60,0,0,71.79,88.04,65,78,50,
5/14/2019 17:00,87.98,71.69,138.93,0,59,0,0,71.69,87.98,65,78,50,
5/14/2019 17:15,91.54,69.81,134.56,0,60,0,0,69.81,91.55,65,78,50,
5/14/2019 17:30,91.12,69.4,122.28,0,59,0,0,69.4,91.12,65,78,50,
5/14/2019 17:45,93,68.31,72.12,0,60,0,0,68.31,93,65,78,50,
5/14/2019 18:00,95.28,67.01,38.51,0,60,0,0,67.01,95.29,65,78,50,
5/14/2019 18:15,96.6,66.47,50.75,0,59,0,0,66.47,96.6,65,78,50,
5/14/2019 18:30,97.01,65.98,35.53,0,59,0,0,65.98,97.02,65,78,50,
5/14/2019 18:45,97.76,65.75,58.3,0,59,0,0,65.75,97.77,65,78,50,
5/14/2019 19:00,97.32,65.33,27.38,0,60,0,0,65.33,97.32,65,78,50,
5/14/2019 19:15,94.84,66.28,18.05,0,60,0,0,66.27,94.84,65,78,50,
5/14/2019 19:30,86.66,69.46,10.81,0,60,0,0,69.46,86.66,65,78,50,
5/14/2019 19:45,98.52,65.03,2.88,60,60,0,0,65.03,98.52,65,78,50,
5/14/2019 20:00,97.87,65.33,0.01,0,60,0,0,65.33,97.87,64.72,78,50.94,
5/14/2019 20:15,99.93,63.93,0.01,0,59,0,0,63.93,99.93,62,78,60,
5/14/2019 20:30,101.02,63.14,0.01,0,58,0,0,63.14,101.03,62,78,60,
5/14/2019 20:45,101.47,62.68,0.01,0,60,0,0,62.68,101.48,62,78,60,
5/14/2019 21:00,101.82,62.33,0.02,0,59,0,0,62.33,101.83,61.34,78,60.94,
5/14/2019 21:15,102.21,62.04,0.01,0,60,0,0,62.04,102.21,55,78,70,
5/14/2019 21:30,102.52,61.82,0.01,0,60,0,0,61.82,102.53,55,78,70,
5/14/2019 21:45,101.64,61.66,0.01,0,59,0,0,61.66,101.65,55,78,70,
5/14/2019 22:00,102.67,61.33,0.01,0,60,0,0,61.33,102.67,55,78,70,
5/14/2019 22:15,102.65,61.4,0.01,0,59,0,0,61.4,102.65,55,78,70,
5/14/2019 22:30,101.97,60.96,0.01,0,59,0,0,60.96,101.98,55,78,70,
5/14/2019 22:45,102.44,60.68,0.01,0,59,0,0,60.68,102.45,55,78,70,
5/14/2019 23:00,102.94,60.68,0.02,0,60,0,0,60.67,102.95,55,78,70,
5/14/2019 23:15,102.21,60.28,0.01,0,60,0,0,60.28,102.22,55,78,70,
5/14/2019 23:30,103,60.42,0.01,0,59,0,0,60.42,103,55,78,70,
5/14/2019 23:45,103.4,60.13,0.01,0,59,0,0,60.13,103.41,55,78,70,
5/15/2019 00:00,102.65,60.01,0.02,0,59,0,0,60.01,102.65,55,78,70,
5/15/2019 00:15,102.73,59.85,0.01,0,60,0,0,59.84,102.73,55,78,70,
5/15/2019 00:30,102.61,59.87,0.01,0,58,0,0,59.87,102.61,55,78,70,
5/15/2019 00:45,103.29,59.78,0.01,0,60,0,0,59.78,103.3,55,78,70,
5/15/2019 01:00,102.7,59.62,0.01,0,60,0,0,59.61,102.71,55,78,70,
5/15/2019 01:15,103.56,59.83,0.01,0,60,0,0,59.83,103.56,55,78,70,
5/15/2019 01:30,103.47,59.57,0.01,0,59,0,0,59.56,103.47,55,78,70,
5/15/2019 01:45,103.21,59.44,0.01,0,60,0,0,59.43,103.22,55,78,70,
5/15/2019 02:00,103.56,59.42,0.01,0,59,0,0,59.42,103.56,55,78,70,
5/15/2019 02:15,103.34,59.3,0.01,0,60,0,0,59.3,103.34,55,78,70,
5/15/2019 02:30,103.05,59.29,0.01,0,60,0,0,59.29,103.06,55,78,70,
5/15/2019 02:45,103.11,59.07,0.02,0,59,0,0,59.07,103.11,55,78,70,
5/15/2019 03:00,103.96,59.21,0.01,0,60,0,0,59.21,103.97,55,78,70,
5/15/2019 03:15,104.22,59.4,0.01,0,59,0,0,59.39,104.2,55,78,70,
5/15/2019 03:30,104.71,59.41,0.01,0,59,0,0,59.4,104.71,55,78,70,
5/15/2019 03:45,104.29,59.43,0.01,0,59,0,0,59.43,104.29,55,78,70,
5/15/2019 04:00,104.84,59.6,0.01,0,60,0,0,59.6,104.85,55,78,70,
5/15/2019 04:15,104.96,59.85,0.01,0,60,0,0,59.84,104.96,55,78,70,
5/15/2019 04:30,104.97,59.94,0.01,0,59,0,0,59.94,104.98,55,78,70,
5/15/2019 04:45,105.18,59.72,0.01,0,59,0,0,59.72,105.18,55,78,70,
5/15/2019 05:00,104.69,59.83,0.01,0,60,0,0,59.83,104.7,55,78,70,
5/15/2019 05:15,105.43,59.77,0.43,0,59,0,0,59.76,105.43,55,78,70,
5/15/2019 05:30,104.95,59.6,4.32,0,59,0,0,59.59,104.96,58.02,78,59.94,
5/15/2019 05:45,103.64,59.47,12.01,0,59,0,0,59.47,103.65,58,78,60,
5/15/2019 06:00,103.87,59.8,22.91,0,60,0,0,59.79,103.87,58,78,60,
5/15/2019 06:15,103.31,60.09,39.69,0,59,0,0,60.09,103.32,58,78,60,
5/15/2019 06:30,89.1,68,61.95,0,59,0,0,68,89.11,65.03,78,49.95,
5/15/2019 06:45,91.48,66.32,90.56,0,60,0,0,66.32,91.48,65,78,50,
5/15/2019 07:00,91.24,67.41,127.2,0,60,0,0,67.41,91.24,65,78,50,
5/15/2019 07:15,95.58,66.46,180.06,0,60,0,0,66.45,95.58,65,78,50,
5/15/2019 07:30,93.63,67.42,198.02,0,59,0,0,67.42,93.64,65,78,50,
5/15/2019 07:45,92.39,67.94,197.89,0,60,0,0,67.94,92.39,65,78,50,
5/15/2019 08:00,92.62,67.84,192.99,0,60,0,0,67.84,92.62,65,78,50,
5/15/2019 08:15,91.89,70.67,387.36,0,60,0,0,70.66,91.9,65,78,50,
5/15/2019 08:30,89.28,72.23,317.94,0,59,0,0,72.23,89.28,65,78,50,
5/15/2019 08:45,88.11,73.9,401.06,0,60,0,0,73.9,88.11,65,78,50,
5/15/2019 09:00,74.88,81,990.97,0,60,60,16,81,74.88,65,78,50,
5/15/2019 09:15,60.99,77.85,275.55,0,59,0,25,77.85,60.99,65,78,50,
5/15/2019 09:30,69.12,76.52,398.7,0,59,0,0,76.52,69.12,65,78,50,
5/15/2019 09:45,72.38,76.65,318.43,0,59,0,0,76.65,72.39,65,78,50,
5/15/2019 10:00,76.86,74.68,162.72,0,59,0,0,74.68,76.86,65,78,50,
5/15/2019 10:15,73.74,77.34,530.12,0,59,0,0,77.34,73.74,65,78,50,
5/15/2019 10:30,70.39,78.53,201.24,0,59,0,0,78.53,70.39,65,78,50,
5/15/2019 10:45,72.59,77.59,294.63,0,58,0,0,77.59,72.59,65,78,50,
5/15/2019 11:00,70.63,73.59,275.38,0,59,0,0,73.59,70.63,65,78,50,
5/15/2019 11:15,71.68,76.28,539.71,0,59,0,0,76.28,71.69,65,78,50,
5/15/2019 11:30,63.02,74.57,156.11,0,59,0,0,74.57,63.03,65,78,50,
5/15/2019 11:45,53.19,81.65,668.49,0,58,58,20,81.65,53.2,65,78,50,
5/15/2019 12:00,58.15,76.37,365.06,0,60,0,0,76.37,58.16,65,78,50,
5/15/2019 12:15,60.71,79.68,577,0,60,0,0,79.68,60.71,65,78,50,
5/15/2019 12:30,52.48,78.42,600.17,0,60,0,0,78.42,52.48,65,78,50,
5/15/2019 12:45,48.85,79.85,532.12,0,59,0,0,79.84,48.85,65,78,50,
5/15/2019 13:00,50.47,75.81,309.88,0,58,0,0,75.81,50.47,65,78,50,
5/15/2019 13:15,58.16,77.15,285.82,0,59,0,0,77.15,58.16,65,78,50,
5/15/2019 13:30,64.15,76.42,285.77,0,59,0,0,76.42,64.15,65,78,50,
5/15/2019 13:45,60.62,77.48,350.9,0,58,0,0,77.48,60.62,65,78,50,
5/15/2019 14:00,59.21,75.14,274.2,0,59,0,0,75.14,59.21,65,78,50,
5/15/2019 14:15,57.77,77.75,495.51,0,60,0,0,77.75,57.78,65,78,50,
5/15/2019 14:30,49.47,77.41,651.2,0,59,0,0,77.41,49.48,65,78,50,
5/15/2019 14:45,52.71,76.93,183.17,0,58,0,0,76.93,52.72,65,78,50,
5/15/2019 15:00,60.8,75.11,220.85,0,60,0,0,75.11,60.8,65,78,50,
5/15/2019 15:15,64.76,74.54,272.33,0,60,0,0,74.54,64.77,65,78,50,
5/15/2019 15:30,63.69,76.83,267.08,0,59,0,0,76.83,63.69,65,78,50,
5/15/2019 15:45,68.74,74.65,143.88,0,60,0,0,74.65,68.75,65,78,50,
5/15/2019 16:00,68.52,74.16,185.49,0,59,0,0,74.16,68.52,65,78,50,
5/15/2019 16:15,71.31,74.57,287.39,0,60,0,0,74.57,71.32,65,78,50,
5/15/2019 16:30,68.75,74.18,128.13,0,59,0,0,74.18,68.75,65,78,50,
5/15/2019 16:45,71.59,72.48,138.72,0,60,0,0,72.48,71.6,65,78,50,
5/15/2019 17:00,71.01,72.45,171.42,0,60,0,0,72.44,71.01,65,78,50,
5/15/2019 17:15,69.94,72.74,200.32,0,59,0,0,72.73,69.95,65,78,50,
5/15/2019 17:30,69.82,71.89,126.22,0,59,0,0,71.89,69.83,65,78,50,
5/15/2019 17:45,74.17,71.82,146.9,0,59,0,0,71.82,74.18,65,78,50,
5/15/2019 18:00,76.16,72.41,164.96,0,60,0,0,72.41,76.16,65,78,50,
5/15/2019 18:15,68.61,78.34,358.39,0,59,0,0,78.34,68.62,65,78,50,
5/15/2019 18:30,72.09,74.24,114.26,0,60,0,0,74.24,72.09,65,78,50,
5/15/2019 18:45,73.45,72.81,73.22,0,59,0,0,72.81,73.45,65,78,50,
5/15/2019 19:00,77.99,71.8,60.75,0,59,0,0,71.8,77.99,65,78,50,
5/15/2019 19:15,83.52,70.13,31.61,0,59,0,0,70.12,83.52,65,78,50,
5/15/2019 19:30,86.59,68.8,20.94,0,60,0,0,68.8,86.59,65,78,50,
5/15/2019 19:45,92.02,67.05,8.37,0,59,0,0,67.05,92.02,65,78,50,
5/15/2019 20:00,93.99,65.95,1.67,0,59,0,0,65.95,94,65,78,50,
5/15/2019 20:15,95.88,65.47,0.01,0,58,0,0,65.47,95.88,62,78,60,
5/15/2019 20:30,97.9,65.18,0.01,0,58,0,0,65.18,97.91,62,78,60,
5/15/2019 20:45,98.3,64.76,0.01,0,59,0,0,64.76,98.31,62,78,60,
5/15/2019 21:00,99.08,64.61,0.01,0,58,0,0,64.6,99.08,61.91,78,60.14,
5/15/2019 21:15,99.72,64.22,0.01,0,60,0,0,64.22,99.72,55,78,70,
5/15/2019 21:30,100.41,64.12,0.02,0,60,0,0,64.12,100.42,55,78,70,
5/15/2019 21:45,100.26,63.94,0.01,0,60,0,0,63.94,100.26,55,78,70,
5/15/2019 22:00,100.78,63.66,0.01,0,58,0,0,63.66,100.79,55,78,70,
5/15/2019 22:15,101.04,63.65,0.01,0,59,0,0,63.65,101.04,55,78,70,
5/15/2019 22:30,101.24,63.62,0.02,0,59,0,0,63.62,101.25,55,78,70,
5/15/2019 22:45,101.64,63.52,0.01,0,58,0,0,63.52,101.64,55,78,70,
5/15/2019 23:00,101.69,63.42,0.01,0,59,0,0,63.42,101.69,55,78,70,
5/15/2019 23:15,101.93,63.69,0.01,0,60,0,0,63.69,101.93,55,78,70,
5/15/2019 23:30,102.05,63.23,0.02,0,60,0,0,63.23,102.06,55,78,70,
5/15/2019 23:45,102.54,63.25,0.02,0,60,0,0,63.25,102.54,55,78,70,
5/16/2019 00:00,102.54,63.18,0.02,0,59,0,0,63.18,102.54,55,78,70,
5/16/2019 00:15,102.9,63.18,0.02,0,59,0,0,63.18,102.9,55,78,70,
5/16/2019 00:30,102.79,63.2,0.02,0,59,0,0,63.2,102.79,55,78,70,
5/16/2019 00:45,102.72,63.38,0.02,0,60,0,0,63.38,102.72,55,78,70,
5/16/2019 01:00,102.99,63.33,0.02,0,60,0,0,63.33,102.99,55,78,70,
5/16/2019 01:15,103.15,63.23,0.01,0,60,0,0,63.23,103.16,55,78,70,
5/16/2019 01:30,102.77,63.12,0.02,0,59,0,0,63.11,102.78,55,78,70,
5/16/2019 01:45,103.26,62.64,0.02,0,60,0,0,62.64,103.26,55,78,70,
5/16/2019 02:00,102.98,62.32,0.02,0,59,0,0,62.31,102.99,55,78,70,
5/16/2019 02:15,102.77,62.15,0.02,0,60,0,0,62.15,102.77,55,78,70,
5/16/2019 02:30,102.53,62.12,0.02,0,59,0,0,62.12,102.54,55,78,70,
5/16/2019 02:45,103.42,62.13,0.02,0,59,0,0,62.13,103.42,55,78,70,
5/16/2019 03:00,103.83,62.25,0.02,0,60,0,0,62.25,103.84,55,78,70,
5/16/2019 03:15,103.55,62.3,0.02,0,60,0,0,62.3,103.56,55,78,70,
5/16/2019 03:30,104.14,62.57,0.01,0,60,0,0,62.57,104.15,55,78,70,
5/16/2019 03:45,104.23,62.51,0.02,0,59,0,0,62.51,104.24,55,78,70,
5/16/2019 04:00,104.25,62.54,0.01,0,60,0,0,62.54,104.25,55,78,70,
5/16/2019 04:15,104.51,62.72,0.01,0,59,0,0,62.72,104.51,55,78,70,
5/16/2019 04:30,104.35,62.48,0.02,0,60,0,0,62.48,104.35,55,78,70,
5/16/2019 04:45,104.76,62.58,0.01,0,59,0,0,62.57,104.76,55,78,70,
5/16/2019 05:00,104.18,62.42,0.01,0,60,0,0,62.43,104.22,55,78,70,
5/16/2019 05:15,104.78,62.5,0.39,0,60,0,0,62.49,104.78,55,78,70,
5/16/2019 05:30,105.06,62.58,2.47,0,59,0,0,62.58,105.06,58,78,60,
5/16/2019 05:45,104.61,62.53,6.93,0,59,0,0,62.53,104.61,58,78,60,
5/16/2019 06:00,104.58,62.71,14.82,0,59,0,0,62.71,104.59,58,78,60,
5/16/2019 06:15,104.29,63.25,34.22,0,60,0,0,63.25,104.29,58,78,60,
5/16/2019 06:30,104.09,64.27,34.31,60,60,0,0,64.26,104.1,65,78,50,
5/16/2019 06:45,99.99,65.9,62.06,0,60,0,0,65.9,99.99,65,78,50,
5/16/2019 07:00,100.51,66.04,96.5,0,59,0,0,66.04,100.51,65,78,50,
5/16/2019 07:15,99.69,66.77,97.64,0,60,0,0,66.77,99.69,65,78,50,
5/16/2019 07:30,99.52,67.47,111.74,0,60,0,0,67.47,99.52,65,78,50,
5/16/2019 07:45,98.4,68.04,125.92,0,60,0,0,68.04,98.41,65,78,50,
5/16/2019 08:00,97.48,69.29,172.39,0,59,0,0,69.28,97.46,65,78,50,
5/16/2019 08:15,95.71,70.53,205.37,0,59,0,0,70.52,95.66,65,78,50,
5/16/2019 08:30,93.14,72.64,272.79,0,60,0,0,72.64,93.14,65,78,50,
5/16/2019 08:45,91.66,75.11,324.69,0,60,0,0,75.11,91.66,65,78,50,
5/16/2019 09:00,84.49,79.51,442.48,0,60,0,0,79.51,84.5,65,78,50,
5/16/2019 09:15,63.56,77.48,889.49,0,60,60,68,77.47,63.57,65,78,50,
5/16/2019 09:30,54.94,77.44,1100.98,0,0,59,100,77.44,54.94,65,78,50,
5/16/2019 09:45,47.91,78.38,1166.1,0,0,59,100,78.37,47.91,65,78,50,
5/16/2019 10:00,46.54,78.76,1180.37,0,0,60,100,78.76,46.55,65,78,50,
5/16/2019 10:15,45.08,79.97,1056.85,0,0,59,100,79.96,45.08,65,78,50,
5/16/2019 10:30,48.54,77.27,350.2,0,0,60,100,77.27,48.55,65,78,50,
5/16/2019 10:45,50.67,78.01,432.28,0,0,0,80,78.01,50.68,65,78,50,
5/16/2019 11:00,53.04,77.2,305.16,0,0,0,80,77.2,53.05,65,78,50,
5/16/2019 11:15,50.1,79.68,802.99,0,0,0,80,79.68,50.11,65,78,50,
5/16/2019 11:30,53.25,77.78,185.52,0,0,0,35,77.77,53.26,65,78,50,
5/16/2019 11:45,56.16,77.09,296.69,0,0,0,35,77.09,56.17,65,78,50,
5/16/2019 12:00,47.56,75.84,803.57,0,0,0,72,75.84,47.56,65,78,50,
5/16/2019 12:15,45.07,76.4,631.17,0,0,0,100,76.39,45.08,65,78,50,
5/16/2019 12:30,52.51,77.74,178.84,0,0,0,35,77.74,52.52,65,78,50,
5/16/2019 12:45,50.77,74.41,249.16,0,0,0,97,74.4,50.78,65,78,50,
5/16/2019 13:00,56.26,80.11,413.23,0,60,23,9,80.11,56.26,65,78,50,
5/16/2019 13:15,46.04,77.52,272.15,0,0,59,70,77.52,46.05,65,78,50,
5/16/2019 13:30,48.75,79.12,367.74,0,19,59,40,79.12,48.76,65,78,50,
5/16/2019 13:45,48.72,76.83,378.78,0,0,51,40,76.83,48.72,65,78,50,
5/16/2019 14:00,47.22,77.86,399.23,0,0,60,65,77.86,47.22,65,78,50,
5/16/2019 14:15,57.44,78.34,192.2,0,59,0,0,78.33,57.45,65,78,50,
5/16/2019 14:30,63.23,80.66,1474.56,0,60,24,10,80.66,63.23,65,78,50,
5/16/2019 14:45,44.68,79.91,1000.24,0,0,60,100,79.9,44.68,65,78,50,
5/16/2019 15:00,49.75,77.2,464.01,0,0,0,60,77.2,49.76,65,78,50,
5/16/2019 15:15,46.6,78.12,902.33,0,0,60,100,78.12,46.61,65,78,50,
5/16/2019 15:30,51.97,80.1,345.92,0,59,13,3,80.1,51.98,65,78,50,
5/16/2019 15:45,44.46,77.98,1055.26,0,0,60,72,77.97,44.47,65,78,50,
5/16/2019 16:00,47.9,77.68,208.75,0,0,0,35,77.68,47.9,65,78,50,
5/16/2019 16:15,44.42,79.27,918.32,0,0,59,100,79.27,44.42,65,78,50,
5/16/2019 16:30,52.6,77.79,260.58,0,0,0,35,77.79,52.6,65,78,50,
5/16/2019 16:45,45.75,75.6,461.42,0,0,0,92,75.6,45.75,65,78,50,
5/16/2019 17:00,51.75,80.11,201.61,0,0,18,21,80.11,51.76,65,78,50,
5/16/2019 17:15,56.82,78.47,158.07,0,60,0,0,78.46,56.83,65,78,50,
5/16/2019 17:30,66.38,77.09,99.46,0,60,0,0,77.09,66.39,65,78,50,
5/16/2019 17:45,72.17,75.91,113.69,0,59,0,0,75.9,72.18,65,78,50,
5/16/2019 18:00,75.84,74.98,78.68,0,60,0,0,74.98,75.84,65,78,50,
5/16/2019 18:15,80.08,73.79,59.85,0,60,0,0,73.79,80.09,65,78,50,
5/16/2019 18:30,82.08,72.88,63.18,0,60,0,0,72.88,82.09,65,78,50,
5/16/2019 18:45,85.56,72.08,56.88,0,59,0,0,72.08,85.56,65,78,50,
5/16/2019 19:00,86.9,71.38,35.76,0,59,0,0,71.38,86.91,65,78,50,
5/16/2019 19:15,90.39,70.41,17.52,0,59,0,0,70.41,90.39,65,78,50,
5/16/2019 19:30,92.49,69.47,12.34,0,60,0,0,69.47,92.49,65,78,50,
5/16/2019 19:45,94.06,68.87,11.32,0,59,0,0,68.86,94.06,65,78,50,
5/16/2019 20:00,96.2,67.67,3.02,0,60,0,0,67.67,96.2,65,78,50,
5/16/2019 20:15,97.55,66.44,0.02,0,59,0,0,66.44,97.56,62,78,60,
5/16/2019 20:30,99.05,65.79,0.02,0,59,0,0,65.79,99.05,62,78,60,
5/16/2019 20:45,99.51,65,0.02,0,59,0,0,65,99.51,62,78,60,
5/16/2019 21:00,99.98,64.46,0.02,0,60,0,0,64.46,99.99,62,78,60,
5/16/2019 21:15,100.66,64.03,0.02,0,59,0,0,64.03,100.66,55,78,70,
5/16/2019 21:30,101.39,63.63,0.02,0,59,0,0,63.63,101.39,55,78,70,
5/16/2019 21:45,101.55,63.25,0.02,0,59,0,0,63.25,101.55,55,78,70,
5/16/2019 22:00,101.68,62.8,0.02,0,60,0,0,62.79,101.68,55,78,70,
5/16/2019 22:15,101.62,62.55,0.02,0,59,0,0,62.55,101.62,55,78,70,
5/16/2019 22:30,102.26,62.64,0.02,0,59,0,0,62.64,102.26,55,78,70,
5/16/2019 22:45,103.21,62.45,0.02,0,60,0,0,62.45,103.22,55,78,70,
5/16/2019 23:00,103.22,62.48,0.02,0,59,0,0,62.48,103.23,55,78,70,
5/16/2019 23:15,103.28,62.45,0.02,0,60,0,0,62.45,103.29,55,78,70,
5/16/2019 23:30,103.18,62.4,0.02,0,59,0,0,62.4,103.19,55,78,70,
5/16/2019 23:45,103.88,62.35,0.02,0,60,0,0,62.35,103.89,55,78,70,
5/17/2019 00:00,103.7,62.1,0.02,0,59,0,0,62.1,103.7,55,78,70,
5/17/2019 00:15,103.93,62.18,0.02,0,59,0,0,62.18,103.94,55,78,70,
5/17/2019 00:30,103.82,61.76,0.02,0,59,0,0,61.76,103.82,55,78,70,
5/17/2019 00:45,104.02,61.52,0.01,0,58,0,0,61.52,104.02,55,78,70,
5/17/2019 01:00,104.41,61.82,0.01,0,58,0,0,61.82,104.41,55,78,70,
5/17/2019 01:15,104.52,61.95,0.02,0,59,0,0,61.94,104.52,55,78,70,
5/17/2019 01:30,104.55,61.57,0.01,0,58,0,0,61.57,104.56,55,78,70,
5/17/2019 01:45,104.42,61.5,0.01,0,60,0,0,61.5,104.43,55,78,70,
5/17/2019 02:00,104.61,61.39,0.01,0,60,0,0,61.39,104.62,55,78,70,
5/17/2019 02:15,104.7,61.13,0.01,0,58,0,0,61.13,104.71,55,78,70,
5/17/2019 02:30,104.5,60.97,0.01,0,59,0,0,60.97,104.51,55,78,70,
5/17/2019 02:45,104.56,60.73,0.01,0,58,0,0,60.73,104.56,55,78,70,
5/17/2019 03:00,105.18,60.71,0.03,0,60,0,0,60.71,105.19,55,78,70,
5/17/2019 03:15,105.47,60.85,0.01,0,60,0,0,60.84,105.47,55,78,70,
5/17/2019 03:30,105.06,60.71,0.01,0,58,0,0,60.71,105.06,55,78,70,
5/17/2019 03:45,104.93,60.42,0.01,0,59,0,0,60.42,104.94,55,78,70,
5/17/2019 04:00,105.38,60.67,0.02,0,58,0,0,60.67,105.38,55,78,70,
5/17/2019 04:15,105.69,61.18,0.01,0,59,0,0,61.18,105.7,55,78,70,
5/17/2019 04:30,105.35,61.18,0.01,0,59,0,0,61.18,105.35,55,78,70,
5/17/2019 04:45,105.79,61.25,0.01,0,58,0,0,61.25,105.79,55,78,70,
5/17/2019 05:00,105.35,61.27,0.02,0,59,0,0,61.27,105.35,55,78,70,
5/17/2019 05:15,105.31,61.46,1.58,0,59,0,0,61.45,105.31,55,78,70,
5/17/2019 05:30,105.5,61.48,6.76,0,60,0,0,61.48,105.51,58,78,60,
5/17/2019 05:45,105.01,61.74,11.87,0,58,0,0,61.74,105.01,58,78,60,
5/17/2019 06:00,105.37,61.95,10.45,0,60,0,0,61.95,105.38,58,78,60,
5/17/2019 06:15,104.89,62.07,16.13,0,60,0,0,62.07,104.89,58,78,60,
5/17/2019 06:30,96.16,68.32,11.9,0,60,0,0,68.32,96.17,65,78,50,
5/17/2019 06:45,91.59,69.52,10.76,0,60,0,0,69.52,91.59,65,78,50,
5/17/2019 07:00,91.43,70.09,35.13,0,59,0,0,70.09,91.43,65,78,50,
5/17/2019 07:15,100.81,64.98,22.96,26,58,0,0,64.98,100.82,65,78,50,
5/17/2019 07:30,99.32,66.01,20.61,0,60,0,0,66.01,99.32,65,78,50,
5/17/2019 07:45,91.59,70.31,25.21,0,59,0,0,70.31,91.59,65,78,50,
5/17/2019 08:00,100.32,65.75,43.88,0,59,0,0,65.75,100.32,65,78,50,
5/17/2019 08:15,101.64,65.44,91.81,0,58,0,0,65.44,101.64,65,78,50,
5/17/2019 08:30,100.85,65.73,100.73,0,59,0,0,65.73,100.85,65,78,50,
5/17/2019 08:45,101.47,65.83,61.21,0,58,0,0,65.83,101.47,65,78,50,
5/17/2019 09:00,102.57,65.19,63.14,0,58,0,0,65.19,102.57,65,78,50,
5/17/2019 09:15,102.23,65.33,115.91,0,59,0,0,65.33,102.24,65,78,50,
5/17/2019 09:30,101.75,65.79,78.2,0,50,0,0,65.79,101.76,65,78,50,
5/17/2019 09:45,102.7,65.6,58.23,0,60,0,0,65.6,102.7,65,78,50,
5/17/2019 10:00,102.73,65.91,109.12,0,60,0,0,65.91,102.73,65,78,50,
5/17/2019 10:15,102.99,66.3,108.09,0,60,0,0,66.3,102.99,65,78,50,
5/17/2019 10:30,102.16,66.73,98.35,0,59,0,0,66.73,102.16,65,78,50,
5/17/2019 10:45,102.34,66.68,51.64,0,58,0,0,66.67,102.34,65,78,50,
5/17/2019 11:00,103.07,66.53,75,0,59,0,0,66.53,103.07,65,78,50,
5/17/2019 11:15,101.41,68.15,196.26,0,45,0,0,68.15,101.41,65,78,50,
5/17/2019 11:30,90.68,73.31,738.34,0,60,0,0,73.31,90.68,65,78,50,
5/17/2019 11:45,74.87,77.52,946.7,0,59,59,65,77.52,74.88,65,78,50,
5/17/2019 12:00,66.45,74.13,367.37,0,60,0,24,74.13,66.46,65,78,50,
5/17/2019 12:15,60.69,74.66,730.32,0,59,0,80,74.66,60.69,65,78,50,
5/17/2019 12:30,61.49,76.17,560.01,0,59,2,100,76.17,61.49,65,78,50,
5/17/2019 12:45,61.41,75.95,648.16,0,59,0,80,75.95,61.41,65,78,50,
5/17/2019 13:00,61.2,77.36,521.58,0,60,60,100,77.36,61.21,65,78,50,
5/17/2019 13:15,57.64,79.88,569.87,0,59,0,100,79.88,57.65,65,78,50,
5/17/2019 13:30,62.13,77.49,330.2,0,59,0,100,77.49,62.14,65,78,50,
5/17/2019 13:45,62.36,77.91,447.52,0,60,0,80,77.91,62.36,65,78,50,
5/17/2019 14:00,57.22,79.07,749.14,0,60,0,80,79.07,57.22,65,78,50,
5/17/2019 14:15,59.81,79.06,613.25,0,60,60,100,79.05,59.81,65,78,50,
5/17/2019 14:30,61.66,78.17,682.36,0,59,59,100,78.17,61.66,65,78,50,
5/17/2019 14:45,59.68,80.18,1286.16,0,59,59,100,80.18,59.68,65,78,50,
5/17/2019 15:00,55.92,83.05,1025.02,0,59,59,100,83.05,55.92,65,78,50,
5/17/2019 15:15,55.21,83.32,1066.29,0,60,60,100,83.32,55.21,65,78,50,
5/17/2019 15:30,56.2,80.38,422.34,0,59,59,100,80.38,56.2,65,78,50,
5/17/2019 15:45,64.28,76.52,298.97,0,59,0,100,76.52,64.29,65,78,50,
5/17/2019 16:00,65.61,76.36,220.38,0,59,0,100,76.35,65.61,65,78,50,
5/17/2019 16:15,63.24,78.97,222.42,0,60,0,35,78.97,63.24,65,78,50,
5/17/2019 16:30,62.92,78.68,397.28,0,60,60,100,78.68,62.93,65,78,50,
5/17/2019 16:45,59.38,78.79,733.65,0,59,59,100,78.78,59.38,65,78,50,
5/17/2019 17:00,64.79,77.38,262.42,0,59,0,100,77.38,64.79,65,78,50,
5/17/2019 17:15,63.71,77.74,363.27,0,59,0,100,77.74,63.72,65,78,50,
5/17/2019 17:30,67.79,76.25,177.21,0,59,0,100,76.24,67.79,65,78,50,
5/17/2019 17:45,68.61,78.19,223.73,0,59,0,36,78.19,68.61,65,78,50,
5/17/2019 18:00,68.02,78.25,296.91,0,59,59,100,78.24,68.03,65,78,50,
5/17/2019 18:15,63.05,79.06,307.7,0,60,0,100,79.05,63.06,65,78,50,
5/17/2019 18:30,66.33,76.6,150.52,0,60,0,100,76.6,66.33,65,78,50,
5/17/2019 18:45,65.41,77.4,223.69,0,60,0,100,77.4,65.41,65,78,50,
5/17/2019 19:00,68.53,75.77,132.65,0,60,0,60,75.77,68.54,65,78,50,
5/17/2019 19:15,69.31,77.08,72.53,0,59,0,35,77.07,69.31,65,78,50,
5/17/2019 19:30,76.79,75.64,29.52,0,60,0,0,75.63,76.79,65,78,50,
5/17/2019 19:45,84.27,73.75,14.43,0,60,0,0,73.74,84.27,65,78,50,
5/17/2019 20:00,90.1,72.2,4.16,0,59,0,0,72.2,90.1,65,78,50,
5/17/2019 20:15,94.71,70.97,0.02,0,60,0,0,70.97,94.71,62,78,60,
5/17/2019 20:30,96.72,70.07,0.02,0,59,0,0,70.07,96.72,62,78,60,
5/17/2019 20:45,98.41,69.42,0.01,0,60,0,0,69.42,98.41,62,78,60,
5/17/2019 21:00,100.24,69.09,0.01,0,58,0,0,69.09,100.24,62,78,60,
5/17/2019 21:15,100.57,68.65,0.01,0,60,0,0,68.65,100.57,55,78,70,
5/17/2019 21:30,101.89,68.5,0.01,0,59,0,0,68.5,101.9,55,78,70,
5/17/2019 21:45,102.13,67.95,0.01,0,60,0,0,67.95,102.13,55,78,70,
5/17/2019 22:00,102.79,67.82,0.01,0,60,0,0,67.82,102.79,55,78,70,
5/17/2019 22:15,103.16,67.76,0.01,0,58,0,0,67.76,103.16,55,78,70,
5/17/2019 22:30,103.52,67.91,0.01,0,58,0,0,67.91,103.52,55,78,70,
5/17/2019 22:45,103.34,67.62,0.01,0,59,0,0,67.61,103.34,55,78,70,
5/17/2019 23:00,103.82,67.51,0.01,0,59,0,0,67.51,103.82,55,78,70,
5/17/2019 23:15,103.35,67.32,0.02,0,59,0,0,67.32,103.36,55,78,70,
5/17/2019 23:30,103.78,67,0.01,0,60,0,0,67,103.79,55,78,70,
5/17/2019 23:45,103.38,66.52,0.01,0,58,0,0,66.52,103.38,55,78,70,
5/18/2019 00:00,103.57,65.96,0.01,0,58,0,0,65.96,103.57,55,78,70,
5/18/2019 00:15,104.19,65.7,0.02,0,58,0,0,65.7,104.19,55,78,70,
5/18/2019 00:30,103.85,64.87,0.01,0,59,0,0,64.87,103.85,55,78,70,
5/18/2019 00:45,103.45,64.53,0.01,0,59,0,0,64.53,103.45,55,78,70,
5/18/2019 01:00,103.37,64.18,0.02,0,60,0,0,64.17,103.37,55,78,70,
5/18/2019 01:15,103.11,63.77,0.01,0,60,0,0,63.77,103.11,55,78,70,
5/18/2019 01:30,103.74,63.74,0.01,0,60,0,0,63.74,103.74,55,78,70,
5/18/2019 01:45,103.54,63.22,0.01,0,58,0,0,63.22,103.54,55,78,70,
5/18/2019 02:00,103.19,63.16,0.01,0,60,0,0,63.16,103.2,55,78,70,
5/18/2019 02:15,103.56,62.92,0.01,0,58,0,0,62.91,103.57,55,78,70,
5/18/2019 02:30,103.95,62.87,0.01,0,59,0,0,62.87,103.95,55,78,70,
5/18/2019 02:45,103.44,62.56,0.01,0,59,0,0,62.56,103.44,55,78,70,
5/18/2019 03:00,102.51,62.18,0.01,0,59,0,0,62.17,102.51,55,78,70,
5/18/2019 03:15,102.61,61.99,0.01,0,58,0,0,61.99,102.62,55,78,70,
5/18/2019 03:30,102.56,61.74,0.01,0,59,0,0,61.74,102.56,55,78,70,
5/18/2019 03:45,102.03,61.33,0.01,0,57,0,0,61.33,102.03,55,78,70,
5/18/2019 04:00,101,60.91,0.01,0,58,0,0,60.9,101,55,78,70,
5/18/2019 04:15,101.48,60.87,0.01,0,50,0,0,60.87,101.48,55,78,70,
5/18/2019 04:30,100.9,60.49,0.02,0,60,0,0,60.49,100.91,55,78,70,
5/18/2019 04:45,101.09,60.26,0.01,0,60,0,0,60.26,101.09,55,78,70,
5/18/2019 05:00,102.55,60.4,0.37,0,60,0,0,60.4,102.55,55,78,70,
5/18/2019 05:15,101.27,60.16,6.4,0,58,0,0,60.16,101.27,55,78,70,
5/18/2019 05:30,100.38,60.42,19.62,0,58,0,0,60.42,100.38,58,78,60,
5/18/2019 05:45,100.3,61.01,36.78,0,59,0,0,61.01,100.3,58,78,60,
5/18/2019 06:00,98.33,62.11,55.92,0,59,0,0,62.11,98.33,58,78,60,
5/18/2019 06:15,95.02,62.94,90.45,0,58,0,0,62.93,95.02,58,78,60,
5/18/2019 06:30,85.1,66.48,203.9,41,59,0,0,66.48,85.1,65,78,50,
5/18/2019 06:45,77.57,70.96,205.84,0,60,0,0,70.95,77.57,65,78,50,
5/18/2019 07:00,71.13,74.33,200.79,0,59,0,0,74.33,71.14,65,78,50,
5/18/2019 07:15,66.07,76.72,291.62,0,60,0,0,76.71,66.07,65,78,50,
5/18/2019 07:30,62.18,79.2,218.28,0,60,0,0,79.2,62.18,65,78,50,
5/18/2019 07:45,53.27,78.25,213.82,0,59,0,0,78.24,53.28,65,78,50,
5/18/2019 08:00,50.85,79.84,246.44,0,60,0,0,79.84,50.85,65,78,50,
5/18/2019 08:15,50.02,74.73,673.82,0,0,0,65,74.73,50.02,65,78,50,
5/18/2019 08:30,49.66,74.43,487.28,0,0,0,55,74.42,49.67,65,78,50,
5/18/2019 08:45,49.43,76.27,762.04,0,0,0,65,76.26,49.43,65,78,50,
5/18/2019 09:00,48.46,80.63,776.43,0,0,46,45,80.63,48.46,65,78,50,
5/18/2019 09:15,47.12,76.65,873.12,0,0,0,80,76.65,47.12,65,78,50,
5/18/2019 09:30,46.19,80.1,1088.86,0,0,59,96,80.1,46.19,65,78,50,
5/18/2019 09:45,44.3,77.63,1138.5,0,0,0,100,77.63,44.3,65,78,50,
5/18/2019 10:00,43.75,77.65,1081.39,0,0,0,100,77.65,43.75,65,78,50,
5/18/2019 10:15,42,79.74,790.27,0,0,60,100,79.73,42,65,78,50,
5/18/2019 10:30,45.43,78.28,448.01,0,0,60,100,78.27,45.44,65,78,50,
5/18/2019 10:45,41.9,80.07,762.52,0,0,59,100,80.07,41.9,65,78,50,
5/18/2019 11:00,40.42,78.01,959.51,0,0,60,100,78.01,40.42,65,78,50,
5/18/2019 11:15,41.05,75.16,491.92,0,0,0,60,75.16,41.06,65,78,50,
5/18/2019 11:30,41.23,82.84,1113.96,0,0,59,100,82.83,41.24,65,78,50,
5/18/2019 11:45,40.7,81.05,511.29,0,0,60,100,81.05,40.7,65,78,50,
5/18/2019 12:00,36.43,83.61,701.45,0,0,58,100,83.61,36.43,65,78,50,
5/18/2019 12:15,40.29,83.79,1106.76,0,0,59,100,83.79,40.29,65,78,50,
5/18/2019 12:30,41.35,83.29,1298.92,0,0,59,100,83.28,41.36,65,78,50,
5/18/2019 12:45,36.08,84.78,1263.93,0,0,60,100,84.78,36.08,65,78,50,
5/18/2019 13:00,34.6,85.16,1059.89,0,0,60,100,85.16,34.6,65,78,50,
5/18/2019 13:15,38.69,85.28,952.05,0,0,60,100,85.27,38.69,65,78,50,
5/18/2019 13:30,37.63,87.52,952.56,0,0,60,100,87.52,37.64,65,78,50,
5/18/2019 13:45,37.36,87.98,1113.46,0,0,59,100,87.98,37.37,65,78,50,
5/18/2019 14:00,38.32,86.4,1353.58,0,0,59,100,86.4,38.33,65,78,50,
5/18/2019 14:15,34.69,85.05,1277.32,0,0,60,100,85.04,34.69,65,78,50,
5/18/2019 14:30,34.11,87.55,1266.76,0,0,59,100,87.55,34.12,65,78,50,
5/18/2019 14:45,35.3,88.81,1258.17,0,0,60,100,88.81,35.31,65,78,50,
5/18/2019 15:00,34.6,89.68,997.77,0,0,59,100,89.68,34.6,65,78,50,
5/18/2019 15:15,37.45,88.72,1034.41,0,0,59,100,88.72,37.46,65,78,50,
5/18/2019 15:30,37.16,88.33,1031.42,0,0,60,100,88.33,37.16,65,78,50,
5/18/2019 15:45,37.97,87.88,1061.81,0,0,60,100,87.88,37.97,65,78,50,
5/18/2019 16:00,36.9,83.36,1021.62,0,0,60,100,83.36,36.91,65,78,50,
5/18/2019 16:15,38.69,81.23,935.94,0,0,59,100,81.2,38.33,65,78,50,
5/18/2019 16:30,39.89,79.49,787.94,0,0,60,100,79.49,39.89,65,78,50,
5/18/2019 16:45,40.42,79.53,741.16,0,0,60,100,79.53,40.42,65,78,50,
5/18/2019 17:00,40.55,78.91,726.32,0,0,60,100,78.91,40.55,65,78,50,
5/18/2019 17:15,42.04,79.06,499.58,0,0,60,100,79.06,42.04,65,78,50,
5/18/2019 17:30,42.98,77.29,427.44,0,0,60,100,77.29,42.98,65,78,50,
5/18/2019 17:45,42.72,78.42,486.64,0,0,0,100,78.42,42.72,65,78,50,
5/18/2019 18:00,43.5,77.18,385.24,0,0,0,100,77.18,43.5,65,78,50,
5/18/2019 18:15,44.59,75.92,291.44,0,0,0,65,75.92,44.59,65,78,50,
5/18/2019 18:30,46.32,77.7,266.06,0,0,0,45,77.7,46.33,65,78,50,
5/18/2019 18:45,55.93,77.05,91.95,0,59,0,5,77.05,55.94,65,78,50,
5/18/2019 19:00,61.22,77.06,64.24,0,60,0,5,77.06,61.23,65,78,50,
5/18/2019 19:15,69.55,75.63,48.46,0,59,0,0,75.63,69.56,65,78,50,
5/18/2019 19:30,75.16,74.26,38.49,0,59,0,0,74.25,75.16,65,78,50,
5/18/2019 19:45,80.85,72.97,14.7,0,59,0,0,72.97,80.85,65,78,50,
5/18/2019 20:00,85.78,71.21,3.41,0,59,0,0,71.21,85.78,65,78,50,
5/18/2019 20:15,91.14,70.07,0.01,0,60,0,0,70.07,91.14,62,78,60,
5/18/2019 20:30,93.06,69.21,0.01,0,60,0,0,69.21,93.06,62,78,60,
5/18/2019 20:45,95.18,68.63,0.01,0,59,0,0,68.63,95.18,62,78,60,
5/18/2019 21:00,96.5,68.16,0.01,0,59,0,0,68.16,96.5,62,78,60,
5/18/2019 21:15,97.25,68.09,0.01,0,60,0,0,68.09,97.25,55,78,70,
5/18/2019 21:30,98.39,68.08,0.01,0,60,0,0,68.08,98.4,55,78,70,
5/18/2019 21:45,99.91,68,0.01,0,59,0,0,68,99.92,55,78,70,
5/18/2019 22:00,99.78,67.84,0.01,0,59,0,0,67.84,99.79,55,78,70,
5/18/2019 22:15,99.73,67.77,0.01,0,60,0,0,67.76,99.74,55,78,70,
5/18/2019 22:30,100.63,67.73,0.01,0,59,0,0,67.73,100.64,55,78,70,
5/18/2019 22:45,101.13,67.38,0.01,0,59,0,0,67.38,101.14,55,78,70,
5/18/2019 23:00,100.91,66.82,0.01,0,60,0,0,66.82,100.91,55,78,70,
5/18/2019 23:15,100.44,65.9,0.01,0,59,0,0,65.9,100.44,55,78,70,
5/18/2019 23:30,100.83,65.36,0.01,0,59,0,0,65.36,100.83,55,78,70,
5/18/2019 23:45,101.05,64.93,0.01,0,59,0,0,64.92,101.05,55,78,70,
5/19/2019 00:00,100.74,64.7,0.01,0,60,0,0,64.7,100.74,55,78,70,
5/19/2019 00:15,101.91,64.59,0.01,0,59,0,0,64.59,101.91,55,78,70,
5/19/2019 00:30,102.3,64.55,0.01,0,59,0,0,64.55,102.3,55,78,70,
5/19/2019 00:45,101.97,64.33,0.01,0,59,0,0,64.33,101.97,55,78,70,
5/19/2019 01:00,102.71,63.99,0.01,0,60,0,0,63.98,102.71,55,78,70,
5/19/2019 01:15,102.82,63.69,0.01,0,59,0,0,63.69,102.83,55,78,70,
5/19/2019 01:30,103.67,63.89,0.01,0,60,0,0,63.89,103.67,55,78,70,
5/19/2019 01:45,103.03,63.69,0.01,0,59,0,0,63.69,103.03,55,78,70,
5/19/2019 02:00,103.74,63.93,0.01,0,58,0,0,63.93,103.74,55,78,70,
5/19/2019 02:15,104.47,64.17,0.01,0,58,0,0,64.17,104.47,55,78,70,
5/19/2019 02:30,103.99,64.4,0.01,0,59,0,0,64.4,104,55,78,70,
5/19/2019 02:45,103.48,63.78,0.01,0,59,0,0,63.78,103.48,55,78,70,
5/19/2019 03:00,103.82,63.55,0.01,0,59,0,0,63.54,103.82,55,78,70,
5/19/2019 03:15,103.9,63.33,0.01,0,59,0,0,63.33,103.9,55,78,70,
5/19/2019 03:30,103.73,63.42,0.01,0,59,0,0,63.42,103.73,55,78,70,
5/19/2019 03:45,104.16,63.8,0.01,0,58,0,0,63.8,104.16,55,78,70,
5/19/2019 04:00,104.5,64.06,0.01,0,59,0,0,64.06,104.5,55,78,70,
5/19/2019 04:15,104.73,64.44,0.01,0,60,0,0,64.44,104.73,55,78,70,
5/19/2019 04:30,105.11,64.59,0.01,0,60,0,0,64.58,105.11,55,78,70,
5/19/2019 04:45,104.62,64.7,0.01,0,60,0,0,64.7,104.62,55,78,70,
5/19/2019 05:00,104.77,64.88,0.01,0,58,0,0,64.88,104.77,55,78,70,
5/19/2019 05:15,105.03,64.81,0.71,0,59,0,0,64.81,105.04,55,78,70,
5/19/2019 05:30,104.47,64.97,6.27,0,58,0,0,64.97,104.47,58,78,60,
5/19/2019 05:45,104.73,65.15,11.97,0,59,0,0,65.15,104.73,58,78,60,
5/19/2019 06:00,104.52,65.57,26,0,59,0,0,65.57,104.52,58,78,60,
5/19/2019 06:15,103.77,66.17,64.87,0,60,0,0,66.17,103.77,58,78,60,
5/19/2019 06:30,102.72,66.89,111.37,0,59,0,0,66.89,102.73,65,78,50,
5/19/2019 06:45,100.88,68.22,132.4,0,58,0,0,68.22,100.88,65,78,50,
5/19/2019 07:00,96.46,71.4,215.16,0,58,0,0,71.4,96.46,65,78,50,
5/19/2019 07:15,90.44,75.56,324.73,0,58,0,0,75.56,90.45,65,78,50,
5/19/2019 07:30,86.67,78.79,284.25,0,58,0,0,78.79,86.67,65,78,50,
5/19/2019 07:45,72.15,77.42,270.57,0,60,0,20,77.41,72.15,65,78,50,
5/19/2019 08:00,76.32,79.32,352.47,0,60,0,20,79.32,76.32,65,78,50,
5/19/2019 08:15,58.56,76.2,704.75,0,60,23,100,76.2,58.56,65,78,50,
5/19/2019 08:30,59.98,79.74,484.4,0,59,0,80,79.74,59.99,65,78,50,
5/19/2019 08:45,59.99,77.63,232.51,0,60,0,35,77.63,60,65,78,50,
5/19/2019 09:00,67.34,78.4,154.99,0,60,0,35,78.4,67.34,65,78,50,
5/19/2019 09:15,73.93,77.44,206.46,0,59,0,35,77.43,73.93,65,78,50,
5/19/2019 09:30,76.59,78.23,272.97,0,58,0,35,78.23,76.59,65,78,50,
5/19/2019 09:45,77.58,78.03,147.85,0,60,0,35,78.03,77.58,65,78,50,
5/19/2019 10:00,81.76,76.53,93.97,0,59,0,35,76.53,81.76,65,78,50,
5/19/2019 10:15,82.92,76.61,159.92,0,59,0,35,76.6,82.92,65,78,50,
5/19/2019 10:30,82.97,77.25,270.31,0,60,0,35,77.25,82.97,65,78,50,
5/19/2019 10:45,79.04,79.2,305.72,0,59,0,35,79.2,79.04,65,78,50,
5/19/2019 11:00,67.75,77.26,563.86,0,60,0,80,77.26,67.75,65,78,50,
5/19/2019 11:15,61.25,77.86,565.11,0,60,0,80,77.86,61.25,65,78,50,
5/19/2019 11:30,56.26,79.7,590.82,0,60,60,100,79.7,56.26,65,78,50,
5/19/2019 11:45,59.08,79.09,662.08,0,59,59,100,79.09,59.08,65,78,50,
5/19/2019 12:00,58.38,79.02,741.08,0,59,0,100,79.01,58.38,65,78,50,
5/19/2019 12:15,60.94,77.39,420.28,0,59,0,100,77.39,60.95,65,78,50,
5/19/2019 12:30,66.47,75.9,196.55,0,59,0,10,75.9,66.47,65,78,50,
5/19/2019 12:45,65.61,80.19,418.61,0,58,58,30,80.19,65.62,65,78,50,
5/19/2019 13:00,61.31,77.58,683.05,0,59,0,100,77.58,61.32,65,78,50,
5/19/2019 13:15,61.53,78.23,573.42,0,60,60,100,78.23,61.53,65,78,50,
5/19/2019 13:30,63.16,76.83,424.96,0,59,0,100,76.83,63.17,65,78,50,
5/19/2019 13:45,63.78,77.54,397.55,0,60,0,100,77.54,63.78,65,78,50,
5/19/2019 14:00,64.96,77.14,419.67,0,59,0,100,77.14,64.96,65,78,50,
5/19/2019 14:15,61.96,78.01,538.37,0,60,0,100,78.01,61.96,65,78,50,
5/19/2019 14:30,59.81,81.2,1050.31,0,60,60,100,81.2,59.81,65,78,50,
5/19/2019 14:45,57.58,79.34,540.29,0,60,60,100,79.33,57.59,65,78,50,
5/19/2019 15:00,53.94,84.31,937.34,0,60,60,100,84.31,53.94,65,78,50,
5/19/2019 15:15,49.9,86.19,931.21,0,14,59,100,86.18,49.9,65,78,50,
5/19/2019 15:30,52.65,85.78,963.52,0,0,60,100,85.78,52.66,65,78,50,
5/19/2019 15:45,49.29,84.95,944.56,0,0,60,100,84.95,49.29,65,78,50,
5/19/2019 16:00,53.12,86.57,855.37,0,0,59,100,86.57,53.13,65,78,50,
5/19/2019 16:15,51.73,87.05,824.28,0,0,59,100,87.04,51.73,65,78,50,
5/19/2019 16:30,52.77,86.95,751.21,0,0,59,100,86.95,52.77,65,78,50,
5/19/2019 16:45,53.47,86.84,678.81,0,0,59,100,86.84,53.47,65,78,50,
5/19/2019 17:00,53.56,86.72,644.56,0,0,60,100,86.71,53.56,65,78,50,
5/19/2019 17:15,51.7,86.56,449.93,0,0,60,100,86.56,51.7,65,78,50,
5/19/2019 17:30,54.95,86.04,442.91,0,0,58,100,86.04,54.95,65,78,50,
5/19/2019 17:45,52.17,85.8,440.34,0,0,59,100,85.8,52.18,65,78,50,
5/19/2019 18:00,54.94,85.34,336.36,0,0,58,100,85.34,54.94,65,78,50,
5/19/2019 18:15,53.71,84.65,240.44,0,0,59,100,84.65,53.71,65,78,50,
5/19/2019 18:30,54.49,84.17,241.71,0,0,60,100,84.17,54.49,65,78,50,
5/19/2019 18:45,63.76,77.89,92.87,0,0,60,100,77.89,63.76,65,78,50,
5/19/2019 19:00,66.24,76.71,64.76,0,0,0,80,76.71,66.24,65,78,50,
5/19/2019 19:15,73.02,76.37,29.09,0,60,0,60,76.37,73.03,65,78,50,
5/19/2019 19:30,78.21,75.99,18.3,0,60,0,30,75.99,78.21,65,78,50,
5/19/2019 19:45,83.06,75.32,9.3,0,60,0,0,75.32,83.06,65,78,50,
5/19/2019 20:00,88,74.2,2.77,0,58,0,0,74.2,88,65,78,50,
5/19/2019 20:15,91.45,73.48,0.01,0,58,0,0,73.48,91.45,62,78,60,
5/19/2019 20:30,93.8,73.12,0.01,0,60,0,0,73.11,93.8,62,78,60,
5/19/2019 20:45,94.42,73.1,0.01,0,60,0,0,73.1,94.42,62,78,60,
5/19/2019 21:00,95.62,72.96,0.01,0,60,0,0,72.96,95.62,62,78,60,
5/19/2019 21:15,96.18,72.82,0.01,0,60,0,0,72.82,96.18,55,78,70,
5/19/2019 21:30,96.52,73.05,0.01,0,58,0,0,73.05,96.52,55,78,70,
5/19/2019 21:45,97.3,73.07,0.01,0,58,0,0,73.07,97.3,55,78,70,
5/19/2019 22:00,97.71,72.93,0.01,0,59,0,0,72.93,97.71,55,78,70,
5/19/2019 22:15,98.34,72.79,0.01,0,58,0,0,72.79,98.34,55,78,70,
5/19/2019 22:30,99.33,72.57,0.01,0,59,0,0,72.57,99.34,55,78,70,
5/19/2019 22:45,99.71,72.4,0.01,0,58,0,0,72.39,99.71,55,78,70,
5/19/2019 23:00,99.97,72.25,0.01,0,59,0,0,72.25,99.97,55,78,70,
5/19/2019 23:15,100.55,72.03,0.01,0,59,0,0,72.03,100.55,55,78,70,
5/19/2019 23:30,100.69,72.03,0.01,0,58,0,0,72.03,100.69,55,78,70,
5/19/2019 23:45,101.15,71.76,0.01,0,58,0,0,71.76,101.15,55,78,70,
5/20/2019 00:00,101.78,71.55,0.02,0,60,0,0,71.55,101.78,55,78,70,
5/20/2019 00:15,102.3,71.47,0.01,0,60,0,0,71.47,102.3,55,78,70,
5/20/2019 00:30,102.58,71.11,0.01,0,59,0,0,71.11,102.58,55,78,70,
5/20/2019 00:45,102.91,71.04,0.01,0,58,0,0,71.04,102.91,55,78,70,
5/20/2019 01:00,103.55,70.97,0.01,0,58,0,0,70.97,103.55,55,78,70,
5/20/2019 01:15,103.37,70.66,0.01,0,60,0,0,70.66,103.38,55,78,70,
5/20/2019 01:30,103.55,70.36,0.01,0,59,0,0,70.36,103.55,55,78,70,
5/20/2019 01:45,104.26,70.24,0.01,0,59,0,0,70.24,104.26,55,78,70,
5/20/2019 02:00,104.34,70.02,0.01,0,60,0,0,70.02,104.34,55,78,70,
5/20/2019 02:15,104.67,69.85,0.01,0,58,0,0,69.85,104.68,55,78,70,
5/20/2019 02:30,104.75,70,0.01,0,59,0,0,70,104.75,55,78,70,
5/20/2019 02:45,105.14,70.09,0.01,0,58,0,0,70.09,105.14,55,78,70,
5/20/2019 03:00,104.86,69.8,0.01,0,58,0,0,69.8,104.86,55,78,70,
5/20/2019 03:15,105.4,69.64,0.01,0,52,0,0,69.64,105.4,55,78,70,
5/20/2019 03:30,105.58,69.45,0.01,0,60,0,0,69.45,105.58,55,78,70,
5/20/2019 03:45,105.54,69.25,0.01,0,60,0,0,69.25,105.54,55,78,70,
5/20/2019 04:00,105.83,69.14,0.01,0,59,0,0,69.14,105.84,55,78,70,
5/20/2019 04:15,105.74,69.14,0.01,0,59,0,0,69.14,105.74,55,78,70,
5/20/2019 04:30,105.94,69.06,0.01,0,58,0,0,69.06,105.94,55,78,70,
5/20/2019 04:45,105.94,68.99,0.01,0,59,0,0,68.99,105.94,55,78,70,
5/20/2019 05:00,106.17,69.01,0.01,0,59,0,0,69.01,106.17,55,78,70,
5/20/2019 05:15,106.04,68.77,3.84,0,59,0,0,68.77,106.05,55,78,70,
5/20/2019 05:30,106.21,68.98,9.24,0,60,0,0,68.98,106.21,58,78,60,
5/20/2019 05:45,105.7,69.02,26.51,0,59,0,0,69.02,105.7,58,78,60,
5/20/2019 06:00,105.38,69.4,36.14,0,59,0,0,69.4,105.38,58,78,60,
5/20/2019 06:15,105.12,70.18,59.08,0,60,0,0,70.18,105.12,58,78,60,
5/20/2019 06:30,104.53,70.54,48.91,0,60,0,0,70.54,104.53,65,78,50,
5/20/2019 06:45,104.54,70.51,19.68,0,60,0,0,70.51,104.54,65,78,50,
5/20/2019 07:00,104.2,71.29,84.39,0,60,0,0,71.29,104.21,65,78,50,
5/20/2019 07:15,103.97,71.53,56.29,0,60,0,0,71.53,103.97,65,78,50,
5/20/2019 07:30,103.37,72.05,60.8,0,59,0,0,72.05,103.38,65,78,50,
5/20/2019 07:45,102.31,72.74,102.34,0,60,0,0,72.74,102.31,65,78,50,
5/20/2019 08:00,101.66,73.67,156.01,0,59,0,0,73.67,101.66,65,78,50,
5/20/2019 08:15,100.27,74.86,170.01,0,60,0,0,74.86,100.27,65,78,50,
5/20/2019 08:30,97.73,77.06,282.01,0,59,0,0,77.06,97.73,65,78,50,
5/20/2019 08:45,95.27,79.15,228.32,0,60,0,0,79.15,95.27,65,78,50,
5/20/2019 09:00,91.09,79.09,243.57,0,60,60,30,79.09,91.09,65,78,50,
5/20/2019 09:15,89.38,77.79,328.64,0,57,0,33,77.79,89.38,65,78,50,
